Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 06:15:52,0.000000,0.000000,74.412310,74.512906,65.096186,75.476003,77.575388,72.098729,76.141732,74.648386,34.651513,31.158533,31.261017,31.201206,35.659977,37.785107,36.121187,32.506044,33.635897,37.407320,37.685782,36.146737,34.517873,35.139227,37.820146,74.479747,33.595281,41.431464,24.682876,24.605906,24.499423,32.168173,32.927409,33.146549,36.459701,36.229956,29.763708,29.919514,35.343757,38.678696,34.539622,38.954785,35.478366,39.559092,34.042609,39.330379,35.754546,38.854815,33.761322,38.552113,34.683851,39.027634,33.304877,37.629316,35.502885,38.764347,34.440507,39.269592,83.992960,89.476510,126.814782,86.737806,134.765747,56.574124,48.076104,161.359899,119.390000,2.223000,220.500000,118.060000,1.687000,150.000000,22781.410699,15.029985,26.401479,94.636210,36.773656,1199.201578,756.566729
06/15/2026 06:16:52,0.000000,0.000000,74.404132,74.514027,65.109714,75.464623,77.532870,72.112734,76.053315,74.652363,34.593788,31.158033,31.277894,31.246486,35.517578,37.844590,36.147169,32.561055,33.613189,37.394002,37.317960,36.396698,34.650798,35.109798,37.806307,70.393653,33.523978,39.424671,24.030926,23.897940,23.757678,32.129105,32.874150,33.079527,36.395966,36.195425,29.783330,30.105851,35.314927,38.679118,34.524287,38.949241,35.474196,39.569493,34.040652,39.324094,35.730955,38.851174,33.757068,38.526694,34.670362,39.008482,33.317581,37.607106,35.481060,38.744375,34.447794,39.251253,76.950867,82.910321,126.732896,76.956767,134.075451,56.691701,46.980054,141.245226,119.580000,2.117000,206.200000,117.920000,1.588000,136.300000,22841.409919,14.038501,25.386170,85.616175,36.763496,1202.789283,758.975726
06/15/2026 06:17:52,0.000000,0.000000,74.448412,74.464897,65.163886,75.445412,77.537291,72.068864,76.046172,74.657886,35.271505,31.960098,32.005529,32.137832,36.202824,38.136618,36.566758,33.064322,34.259341,37.726952,38.672955,37.189982,35.671352,35.810898,38.703172,72.977788,34.458479,40.829642,25.341091,25.246274,25.087846,33.089254,33.755688,34.398492,37.119327,37.098983,30.681107,30.881319,35.303752,38.683879,34.516980,38.954770,35.448473,39.566828,34.024205,39.322127,35.727650,38.854943,33.726655,38.545023,34.658364,39.019933,33.281124,37.613533,35.490162,38.764033,34.422732,39.253687,82.465598,88.256642,126.180479,85.847427,133.668782,56.307017,48.923462,162.144042,119.300000,2.227000,220.600000,118.080000,1.694000,150.400000,22901.411567,13.652300,27.177342,94.972196,36.758943,1206.352379,761.367152
06/15/2026 06:18:52,0.000000,0.000000,74.383491,74.450277,65.183719,75.435647,77.540605,72.052278,76.141551,74.644824,35.013101,31.746776,31.786870,31.859030,35.828544,37.967364,36.459783,32.987105,34.094724,37.647464,37.739826,36.524121,34.954119,35.383695,38.059969,70.669735,34.441832,39.667761,24.685483,24.645657,24.498528,32.960305,33.775632,34.292833,36.821511,36.656477,30.362729,30.593957,35.306952,38.679121,34.521847,38.953432,35.448593,39.555043,34.010564,39.324631,35.728836,38.830529,33.716278,38.521464,34.647395,39.020053,33.266580,37.596595,35.477168,38.763449,34.419464,39.263229,75.475532,81.563840,126.560786,74.790502,133.909356,56.681406,47.124938,137.551098,119.610000,2.094000,204.800000,118.160000,1.579000,133.700000,22961.412469,14.146607,25.521154,83.868026,36.752561,1209.954994,763.791777
06/15/2026 06:19:52,0.000000,0.000000,74.410928,74.453620,65.200773,75.425320,77.530304,72.019868,75.931130,74.652532,34.746432,31.230711,31.342994,31.377614,35.553602,37.952081,36.352681,32.694119,33.860609,37.596501,37.508100,36.498631,34.563535,35.215884,37.825837,69.813820,34.292322,39.264331,24.211543,24.104098,23.911869,32.762246,33.670608,34.225160,36.649836,36.459539,29.621301,29.957612,35.326227,38.691694,34.506744,38.951650,35.443054,39.556146,34.009454,39.305688,35.732402,38.844231,33.746164,38.516738,34.659595,39.022039,33.283689,37.616063,35.486052,38.759940,34.444443,39.264682,78.312678,84.017413,124.867338,81.957616,132.140759,56.681386,48.287312,151.981747,119.260000,2.167000,213.200000,117.910000,1.642000,143.400000,23021.412450,12.668733,26.595598,90.530281,36.758335,1213.394216,766.062971
06/15/2026 06:20:52,0.000000,0.000000,74.353729,74.435733,65.298064,75.410551,77.546316,72.019453,76.000449,74.634908,34.717120,31.299292,31.359888,31.360635,35.670082,37.916249,36.334950,32.630946,33.769981,37.522208,37.687506,36.377306,34.698790,35.144020,37.782068,73.533655,33.965767,41.361634,24.732213,24.642269,24.494813,32.487033,33.357054,33.430808,36.596076,36.368584,29.997851,30.214150,35.267026,38.685709,34.494964,38.946113,35.423665,39.548761,33.989587,39.306537,35.703573,38.833606,33.694963,38.509548,34.627766,39.023473,33.254916,37.608074,35.452783,38.735633,34.387961,39.239856,82.749224,88.361640,126.315069,85.489659,134.204956,57.419447,48.249149,158.520477,119.270000,2.200000,218.400000,117.830000,1.678000,148.100000,23081.412521,14.801075,26.560559,93.410333,36.736726,1217.015387,768.510891
06/15/2026 06:21:52,0.000000,0.000000,74.338971,74.485646,65.102384,75.431854,77.524187,72.062882,76.000187,74.651971,34.753687,31.296815,31.364094,31.374390,35.657178,37.944467,36.229519,32.617981,33.780835,37.497650,37.656765,36.463119,34.689862,35.136427,37.655615,75.072818,33.749636,41.142206,25.003017,24.889382,24.797450,32.355488,33.150545,33.279422,36.565170,36.343866,29.904295,30.080008,35.295881,38.672510,34.487253,38.946828,35.426295,39.548732,33.977126,39.312638,35.716346,38.839711,33.687909,38.528583,34.633060,39.014179,33.265996,37.599603,35.473980,38.733352,34.417744,39.249611,83.705422,89.447527,127.559982,85.613801,135.484562,57.831886,48.021044,154.312325,119.460000,2.194000,217.000000,118.090000,1.661000,146.100000,23141.413541,14.791412,26.350794,91.566153,36.741367,1220.674894,770.995210
06/15/2026 06:22:52,0.000000,0.000000,74.355323,74.454657,65.304376,75.427391,77.523947,72.034664,75.960750,74.642898,34.754457,31.169707,31.246347,31.270225,35.492442,37.994482,36.167594,32.499286,33.694559,37.444929,37.461285,36.357425,34.607890,35.089083,37.869989,65.507381,33.696472,38.630678,23.464544,23.389283,23.092991,32.256492,33.089429,33.453371,36.434651,36.243860,29.698788,29.979595,35.277607,38.681237,34.471527,38.939573,35.419872,39.550718,33.966695,39.319914,35.702833,38.828457,33.678327,38.508905,34.609328,39.000724,33.252889,37.586122,35.456474,38.752991,34.377996,39.226864,76.445395,82.342596,125.738526,79.443814,132.931504,57.685311,47.193399,144.409309,119.560000,2.125000,208.200000,118.130000,1.609000,138.100000,23201.412993,13.045824,25.584854,87.089503,36.730453,1224.131916,773.279577
06/15/2026 06:23:52,0.000000,0.000000,74.382052,74.422632,65.224143,75.408523,77.522393,72.000885,75.905898,74.647969,34.491899,31.008018,31.119421,31.116009,35.534497,37.679846,36.089631,32.394273,33.550712,37.382662,37.464887,36.143106,34.415288,35.101012,37.705580,73.952836,33.701795,41.041996,24.699794,24.604925,24.489064,32.233519,33.061591,33.250033,36.440330,36.211023,29.626029,29.923677,35.284955,38.669575,34.473933,38.941083,35.409173,39.553743,33.937329,39.297701,35.685836,38.819911,33.675329,38.491797,34.599507,39.011693,33.226608,37.588612,35.452324,38.706929,34.381657,39.210654,82.986799,88.502879,126.637113,86.102686,134.459585,57.537138,48.036775,160.970337,119.400000,2.213000,220.000000,117.820000,1.691000,149.500000,23261.414134,14.676718,26.365278,94.468884,36.720917,1227.727763,775.704846
06/15/2026 06:24:52,0.000000,0.000000,74.283097,74.445844,65.047605,75.412468,77.482105,72.003574,76.121771,74.630503,34.633336,31.155425,31.246769,31.274913,35.578195,37.764524,36.058011,32.515087,33.580385,37.319793,37.249049,36.212893,34.432868,35.053402,37.648834,72.952710,33.549475,36.166517,28.384808,28.080886,28.190247,32.242859,32.887772,33.022916,36.462213,36.201920,30.157688,30.531378,35.276633,38.668350,34.482138,38.922327,35.423580,39.557494,33.945103,39.302523,35.706186,38.804877,33.673510,38.492197,34.601507,39.003093,33.244609,37.581954,35.463817,38.711314,34.374958,39.194291,83.124066,86.670866,125.814273,84.684625,132.970151,59.614264,54.777575,132.243694,120.000000,0.625000,67.100000,0.000000,0.000000,-0.000000,23321.413739,3.830321,32.336196,81.301121,36.721523,1231.103177,777.827694
06/15/2026 06:25:52,0.000000,0.000000,74.296831,74.432101,65.248245,75.399250,77.515249,72.011074,76.052432,74.636688,35.648604,33.021416,32.949402,32.936960,36.388167,37.931064,36.577365,33.648596,34.518464,37.488260,37.927524,36.823610,35.042284,35.642851,38.183941,61.054502,34.560898,34.437109,31.339768,31.949220,31.986066,33.720933,33.991358,34.424558,36.780302,36.509934,32.516345,32.722651,35.252420,38.683965,34.460983,38.948502,35.391521,39.547204,33.938736,39.288421,35.675185,38.807977,33.643411,38.507310,34.591596,39.009562,33.224906,37.579754,35.449647,38.727655,34.379943,39.195276,74.829102,75.206722,111.898858,71.593032,118.349637,74.097866,57.756827,96.127694,119.990000,0.626000,67.000000,0.000000,0.000000,-0.000000,23381.414719,-0.400511,34.837620,61.730960,36.715199,1232.219667,777.827694
06/15/2026 06:26:52,0.000000,0.000000,74.213099,74.445604,65.162328,75.384273,77.469984,72.012992,76.101979,74.625890,35.730260,33.413963,33.269554,33.318752,36.388172,37.943882,36.769499,33.949334,34.903180,37.570612,38.137928,37.171269,35.312268,35.688933,38.305482,51.037598,34.972043,35.176881,31.870355,33.435418,32.023265,34.198024,34.478493,34.887925,36.875363,36.614320,32.648827,32.866173,35.232820,38.680338,34.427277,38.934399,35.373806,39.556477,33.908557,39.289443,35.663364,38.827535,33.620419,38.477394,34.561442,39.002957,33.173812,37.582105,35.422311,38.708375,34.343215,39.225374,80.767664,80.904013,102.305573,65.456574,110.301961,80.429469,58.259940,76.377204,119.950000,0.627000,67.300000,0.000000,0.000000,-0.000000,23441.416090,-0.075543,35.252424,48.943867,36.700571,1233.336665,777.827694
06/15/2026 06:27:52,0.000000,0.000000,74.339548,74.449028,65.216216,75.381916,77.476899,72.022071,75.890746,74.644205,36.118089,33.918814,33.816685,33.977156,36.825095,38.436474,37.182651,34.493514,35.585232,38.105976,39.119471,37.720901,36.485258,36.474193,39.163052,43.788962,35.535349,35.719221,31.926390,34.629107,33.008628,34.776303,35.091151,35.482987,37.524753,37.462427,32.995883,33.172355,35.235391,38.682457,34.420157,38.936585,35.371452,39.559426,33.911971,39.304151,35.651999,38.819745,33.617832,38.493365,34.559085,39.020026,33.178117,37.564137,35.422022,38.734128,34.345513,39.205162,81.080913,81.088882,96.057952,66.991273,105.535264,82.632343,58.874046,65.964554,119.940000,0.628000,67.100000,0.000000,0.000000,-0.000000,23501.415873,-0.036635,35.755856,41.353174,36.701636,1234.453217,777.827694
06/15/2026 06:28:52,0.000000,0.000000,74.296787,74.388519,65.014430,75.336395,77.458024,71.993749,75.733529,74.613123,36.192559,34.030338,34.092045,34.154607,36.833379,38.485359,37.295286,34.716984,35.668170,38.072049,38.511876,37.699568,35.832936,36.115046,38.710663,39.538235,35.793421,36.017091,31.924384,35.143759,34.339320,35.024665,35.362907,35.638537,37.349513,37.158055,33.139269,33.289182,35.218054,38.679319,34.406374,38.951119,35.351680,39.563565,33.888610,39.297750,35.652214,38.821725,33.602955,38.507716,34.541511,39.004756,33.177401,37.589545,35.400521,38.736990,34.337749,39.219059,82.459961,82.566734,91.691308,68.456743,102.482558,83.714418,59.377159,60.894260,120.080000,0.625000,67.200000,0.000000,0.000000,-0.000000,23561.415391,-0.148876,36.165967,37.390177,36.697431,1235.569291,777.827694
06/15/2026 06:29:52,0.000000,0.000000,74.224732,74.387067,64.916785,75.313859,77.395529,71.968157,75.749503,74.622356,36.480908,34.410883,34.520480,34.595846,37.014000,38.493448,37.530179,35.112257,35.979294,38.186172,38.620198,37.757600,36.050095,36.330358,38.757154,37.832902,36.078983,36.552212,31.933633,34.479266,34.115473,35.364086,35.613575,35.949796,37.422300,37.192831,33.619856,33.574505,35.217260,38.680293,34.410037,38.931376,35.352655,39.554394,33.885590,39.293526,35.643983,38.803377,33.564575,38.478400,34.535388,39.013226,33.133935,37.567191,35.416664,38.691275,34.324701,39.204326,83.444417,83.594561,88.344343,68.864579,100.085440,85.001919,60.082353,58.882683,120.230000,0.622000,66.600000,0.000000,0.000000,-0.000000,23621.415389,-0.185108,36.737320,35.762914,36.685109,1236.685847,777.827694
06/15/2026 06:30:52,0.000000,0.000000,74.190751,74.402972,64.896106,75.339941,77.393327,71.974419,76.064231,74.619772,36.941895,34.988361,35.147090,35.189175,37.270454,38.715888,37.618594,35.563920,36.387896,38.284151,38.904357,38.023977,36.376800,36.516665,39.120751,37.922608,36.310479,36.982195,31.931343,33.759195,34.309130,35.694790,35.933989,36.228460,37.563363,37.336146,34.502452,34.268988,35.214648,38.674162,34.411711,38.927746,35.356711,39.554902,33.889210,39.290197,35.641968,38.826083,33.584364,38.468047,34.549653,39.001823,33.153558,37.572694,35.435920,38.700302,34.333376,39.204568,83.093911,83.091400,86.250689,69.612302,98.680096,85.245083,60.869213,59.704210,119.940000,0.627000,66.900000,0.000000,0.000000,-0.000000,23681.416399,-0.387920,37.370115,36.431448,36.689582,1237.802226,777.827694
06/15/2026 06:31:52,0.000000,0.000000,74.193787,74.397554,64.985951,75.330331,77.376157,71.989781,76.104242,74.614634,37.419285,35.753587,35.752258,35.847490,37.716740,38.792954,37.986836,36.105818,36.848806,38.491925,39.115941,38.180612,36.638195,36.873573,39.326024,38.213869,36.504022,36.917284,31.974665,33.825920,34.635039,36.073718,36.258794,36.520839,37.763418,37.523881,35.579744,35.194065,35.214013,38.666026,34.391019,38.905404,35.367530,39.549351,33.890725,39.277840,35.654366,38.819014,33.579598,38.466401,34.518778,38.992297,33.151074,37.540421,35.409765,38.692350,34.329503,39.186603,78.299280,78.308537,84.565707,69.916347,97.628034,85.378699,61.759493,60.515380,119.880000,0.627000,67.000000,0.000000,0.000000,-0.000000,23741.416788,-1.162901,38.080185,37.086173,36.680104,1238.918650,777.827694
06/15/2026 06:32:52,0.000000,0.000000,74.194586,74.365804,64.985477,75.309941,77.398782,71.946843,75.905385,74.611113,37.797772,36.408225,36.299330,36.384021,38.088607,39.060214,38.306036,36.584211,37.267799,38.707058,39.242698,38.533723,37.020736,36.976063,39.476711,38.562115,36.735965,36.820026,31.981858,34.114575,34.459630,36.422863,36.560508,36.794582,37.946072,37.744151,36.304932,36.260389,35.198498,38.650578,34.359795,38.925101,35.338412,39.544194,33.853560,39.261670,35.622173,38.790919,33.542541,38.456502,34.498947,38.968164,33.145875,37.548084,35.391301,38.696030,34.316890,39.175389,81.720065,81.747726,82.909497,70.201842,96.803879,85.674690,62.387583,61.137028,120.150000,0.626000,67.100000,0.000000,0.000000,-0.000000,23801.415186,-1.757413,38.577439,37.584372,36.664231,1240.033759,777.827694
06/15/2026 06:33:52,0.000000,0.000000,74.180796,74.337644,65.131813,75.324455,77.361871,71.938947,75.760407,74.613836,38.043526,36.860583,36.674318,36.777025,38.303720,39.383118,38.547385,36.956134,37.604768,38.903115,39.410402,38.570395,37.328102,37.314396,39.612789,38.876200,36.948017,36.859988,32.149357,34.581129,34.567883,36.675114,36.822448,37.010005,38.144201,37.967953,36.669860,36.762725,35.176346,38.666922,34.361244,38.923012,35.335495,39.561133,33.829323,39.276967,35.612285,38.802254,33.542401,38.485942,34.509338,38.993057,33.100283,37.569160,35.385843,38.692801,34.298110,39.171279,82.181260,82.284716,82.024166,70.511772,96.141923,86.098721,62.765428,61.660760,120.070000,0.625000,67.200000,0.000000,0.000000,-0.000000,23861.416257,-2.015135,38.875123,38.001743,36.664660,1241.150085,777.827694
06/15/2026 06:34:52,0.000000,0.000000,74.110910,74.337101,65.124427,75.290253,77.359344,71.909696,75.872465,74.595047,38.321291,37.150256,36.945480,37.045314,38.520290,39.601602,38.785076,37.233652,37.887986,39.112209,39.707091,39.223242,37.528139,37.433985,39.933020,39.076738,37.154785,36.903564,32.549982,35.079411,34.868888,36.878895,37.016904,37.179210,38.321230,38.134863,36.925956,36.993859,35.181438,38.653013,34.359613,38.912565,35.338126,39.561105,33.871924,39.284953,35.618092,38.798770,33.563100,38.467221,34.509309,38.984646,33.123366,37.548875,35.386776,38.684903,34.302813,39.164485,83.442060,83.582169,81.431619,70.918118,95.693051,86.475769,63.062285,61.866951,120.150000,0.624000,66.900000,0.000000,0.000000,-0.000000,23921.418245,-2.204678,39.108242,38.165474,36.665755,1242.265816,777.827694
06/15/2026 06:35:52,0.000000,0.000000,74.148239,74.353284,64.900148,75.299273,77.333379,71.878476,75.306394,74.606860,38.446040,37.434346,37.196922,37.295715,38.738014,39.751594,39.035978,37.502720,38.139132,39.315343,39.818844,39.267458,37.629905,37.583056,40.092804,39.305497,37.352450,37.042028,33.343085,35.534195,35.156689,37.103620,37.177472,37.349031,38.467338,38.288953,37.143078,37.186664,35.185410,38.648139,34.342506,38.909675,35.336400,39.534256,33.848880,39.244401,35.607927,38.785557,33.539530,38.452626,34.472085,38.971897,33.086966,37.534315,35.372619,38.660211,34.297017,39.149902,83.582439,83.633039,81.071265,71.509429,95.334132,86.642460,63.332534,62.122181,120.020000,0.628000,66.900000,0.000000,0.000000,-0.000000,23981.417861,-2.277863,39.319891,38.367692,36.649016,1243.382420,777.827694
06/15/2026 06:36:52,0.000000,0.000000,74.166173,74.335283,64.970431,75.291892,77.366876,71.866826,75.819380,74.595132,38.632078,37.628574,37.455308,37.499199,38.904950,40.022319,39.196812,37.731034,38.335839,39.450912,39.893512,39.390187,37.833747,37.630030,40.084691,39.426150,37.552934,37.145748,34.204860,35.884856,35.531689,37.267713,37.405654,37.507327,38.618612,38.457921,37.329973,37.371007,35.170302,38.649870,34.331048,38.900489,35.328023,39.550173,33.860470,39.256013,35.605413,38.782170,33.531127,38.454870,34.471243,38.962676,33.110124,37.539321,35.378083,38.678011,34.285071,39.162731,74.013149,73.989466,80.642403,71.709914,95.076727,86.636315,63.493927,62.276743,120.030000,0.624000,66.500000,0.000000,0.000000,-0.000000,24041.416908,-2.300280,39.446028,38.489908,36.650361,1244.497958,777.827694
06/15/2026 06:37:52,0.000000,0.000000,74.132250,74.267969,64.970760,75.229000,77.336573,71.791384,75.744536,74.591182,39.489437,38.607522,38.463606,38.626862,39.719491,40.375591,39.757564,38.536532,39.197925,40.009574,41.157535,40.446060,39.198285,38.667029,41.066526,40.444021,38.357032,37.621943,35.573925,37.024629,36.735407,38.508120,38.366394,38.654235,39.405851,39.378068,38.606835,38.850570,35.183934,38.658146,34.333192,38.907475,35.335415,39.543859,33.862103,39.245522,35.590444,38.779617,33.544289,38.441903,34.472431,38.962533,33.090869,37.536764,35.382167,38.672368,34.307097,39.145806,78.531458,78.601705,79.712279,71.686868,95.148289,86.158774,65.073377,63.922388,119.990000,0.627000,66.900000,0.000000,0.000000,-0.000000,24101.416989,-3.048386,40.670329,39.779954,36.649797,1245.613293,777.827694
06/15/2026 06:38:52,0.000000,0.000000,74.066814,74.317114,64.800297,75.234940,77.301637,71.807948,75.917570,74.608103,39.417950,38.587164,38.350080,38.456064,39.575821,40.593190,39.868602,38.581527,39.186846,40.104697,40.541654,40.013064,38.596450,38.218942,40.748698,40.179697,38.257305,37.731171,36.001024,37.243162,36.914077,38.347347,38.398567,38.540729,39.291954,39.133162,38.245114,38.252936,35.168953,38.645878,34.334371,38.889231,35.334854,39.531836,33.880634,39.245663,35.579065,38.786819,33.528399,38.427876,34.458114,38.958003,33.084527,37.534695,35.370785,38.651322,34.293885,39.130467,79.214025,79.203097,79.216968,71.757366,94.649107,86.762238,64.597454,63.342496,120.090000,0.624000,67.200000,0.000000,0.000000,-0.000000,24161.417143,-2.572164,40.303335,39.327683,36.641769,1246.729101,777.827694
06/15/2026 06:39:52,0.000000,0.000000,74.067669,74.273580,64.936679,75.203959,77.274101,71.777266,75.575243,74.584802,39.464118,38.538471,38.353921,38.409257,39.638418,40.710744,39.987948,38.632649,39.202592,40.232768,40.456967,40.113960,38.542588,38.283412,40.723961,40.121899,38.399222,37.911619,36.314679,37.326459,37.145243,38.344988,38.409895,38.506143,39.306058,39.151680,38.176651,38.187233,35.149103,38.659220,34.303787,38.890151,35.339027,39.538633,33.867053,39.253370,35.546929,38.786146,33.530365,38.449256,34.429456,38.952892,33.062932,37.545071,35.345732,38.671394,34.286085,39.143006,80.496655,80.613323,79.002068,72.109989,94.387849,86.919479,64.518895,63.320323,119.980000,0.626000,67.000000,0.000000,0.000000,-0.000000,24221.418355,-2.330979,40.242598,39.310340,36.637480,1247.843624,777.827694
06/15/2026 06:40:52,0.000000,0.000000,74.053114,74.269597,65.101059,75.172931,77.263792,71.769434,75.673215,74.548503,39.574782,38.579960,38.404250,38.430273,39.727730,40.893258,40.175542,38.719935,39.317261,40.318220,40.731727,40.249915,38.551682,38.322094,40.844036,40.124876,38.510267,38.045260,36.730479,37.437209,37.476483,38.380394,38.464724,38.531388,39.401539,39.190721,38.228105,38.229129,35.182736,38.645477,34.319035,38.879718,35.350331,39.547673,33.902800,39.249941,35.579375,38.785363,33.540728,38.445428,34.438998,38.969881,33.085380,37.537215,35.371095,38.667962,34.296439,39.150651,81.605450,81.705623,78.946396,72.556002,94.147358,86.983573,64.563078,63.373246,119.960000,0.626000,66.900000,0.000000,0.000000,-0.000000,24281.428237,-2.231503,40.276763,39.351728,36.647311,1248.958946,777.827694
06/15/2026 06:41:52,0.000000,0.000000,74.070838,74.256878,65.095466,75.192287,77.243078,71.761307,75.734519,74.572276,39.687824,38.669750,38.505537,38.502144,39.792432,40.958307,40.221998,38.814138,39.401235,40.452297,40.713418,40.187266,38.763457,38.212040,40.823985,40.221117,38.622950,38.191133,37.078730,37.561535,37.697528,38.493917,38.559695,38.614874,39.462003,39.236645,38.283799,38.289756,35.188182,38.643396,34.315409,38.875672,35.356072,39.521639,33.914324,39.244554,35.565988,38.775118,33.557671,38.418999,34.450958,38.944711,33.072470,37.529164,35.347953,38.652419,34.297832,39.132626,82.653170,82.725175,79.019594,73.125196,93.922894,87.030143,64.607554,63.400922,119.920000,0.625000,66.700000,0.000000,0.000000,-0.000000,24341.417492,-2.120007,40.311140,39.373364,36.640258,1250.072691,777.827694
06/15/2026 06:42:52,0.000000,0.000000,74.132499,74.265681,65.188982,75.201876,77.278764,71.786198,75.930921,74.581751,39.862510,38.763456,38.602352,38.579569,39.924382,41.113829,40.383362,38.914452,39.481628,40.560328,40.845184,40.305936,38.613118,38.408715,40.898080,40.301875,38.739961,38.301583,37.358679,37.717149,37.901073,38.585585,38.647384,38.688433,39.538134,39.314120,38.357834,38.366026,35.186729,38.662253,34.314055,38.891977,35.386172,39.537033,33.917837,39.257806,35.582845,38.792349,33.549998,38.447577,34.447814,38.958792,33.066653,37.544654,35.350189,38.681129,34.324783,39.141769,83.636044,83.787409,79.102858,73.778176,93.681300,87.067422,64.683977,63.548525,119.850000,0.622000,66.600000,0.000000,0.000000,-0.000000,24401.426789,-2.068593,40.370176,39.488655,36.652121,1251.187503,777.827694
06/15/2026 06:43:52,0.000000,0.000000,74.152077,74.262427,64.831781,75.220045,77.304050,71.779425,76.125055,74.574629,39.917945,38.838824,38.643307,38.653690,39.943735,41.139314,40.446955,38.994928,39.545466,40.635969,40.741636,40.227488,38.583063,38.419716,41.069017,40.385295,38.830448,38.427442,37.561597,37.851052,38.051177,38.665383,38.718790,38.792935,39.609382,39.365544,38.439784,38.414355,35.183828,38.654951,34.305468,38.901530,35.380108,39.539819,33.945063,39.234618,35.563095,38.781063,33.574680,38.429282,34.426213,38.944372,33.061461,37.508156,35.346833,38.668076,34.306394,39.138489,77.977600,77.513185,79.325627,74.309307,93.514257,87.103641,64.771277,63.672984,119.910000,0.626000,67.000000,0.000000,0.000000,-0.000000,24461.427765,-2.010121,40.437563,39.585743,36.644675,1252.301966,777.827694
06/15/2026 06:44:52,0.000000,0.000000,74.234333,74.292675,65.190628,75.263737,77.380913,71.812271,76.144845,74.574592,39.996645,38.940133,38.735814,38.720288,40.070152,41.185467,40.538805,39.076798,39.638750,40.739693,40.820695,40.374562,38.861510,38.537986,41.034501,40.445003,38.912194,38.528653,37.700481,37.945267,38.211619,38.759946,38.817760,38.857035,39.677490,39.442932,38.498719,38.494414,35.210130,38.653332,34.319667,38.903735,35.419581,39.562774,33.996150,39.245236,35.571103,38.792129,33.601952,38.434314,34.447984,38.971315,33.083714,37.534709,35.373901,38.689736,34.338522,39.163367,75.135150,75.104741,79.048401,73.954326,93.377560,87.172534,64.805361,63.543022,119.920000,0.622000,66.900000,0.000000,0.000000,-0.000000,24521.428445,-1.935204,40.463857,39.484360,36.665668,1253.417006,777.827694
06/15/2026 06:45:52,0.000000,0.000000,74.262985,74.306529,64.969140,75.277896,77.440949,71.792992,76.040936,74.587984,40.135866,38.994389,38.805971,38.754442,40.138615,41.344904,40.651566,39.181382,39.738363,40.793387,41.015669,40.767960,38.967580,38.490919,41.122990,40.516382,39.017704,38.625385,37.801290,38.004522,38.318791,38.846305,38.881166,38.932352,39.730159,39.491649,38.566917,38.558298,35.188280,38.654528,34.313657,38.870841,35.409905,39.535953,33.977134,39.241351,35.573847,38.782063,33.611718,38.416206,34.441846,38.929472,33.077121,37.508715,35.373543,38.669517,34.324759,39.135571,78.563165,78.551387,78.552649,73.421751,93.208040,87.238380,64.892564,63.681076,119.650000,0.627000,66.700000,0.000000,0.000000,-0.000000,24581.428436,-1.905708,40.531093,39.592052,36.651801,1254.530561,777.827694
06/15/2026 06:46:52,0.000000,0.000000,74.344359,74.309272,65.208260,75.318786,77.442565,71.854401,76.093038,74.606791,40.178715,39.084062,38.880221,38.849018,40.255496,41.571127,40.679221,39.289362,39.795778,40.897827,41.024584,40.828405,38.969922,38.647324,41.229390,40.555491,39.090189,38.738511,37.920276,38.093442,38.403107,38.947333,38.960128,39.014398,39.798913,39.536614,38.629590,38.599438,35.205655,38.642255,34.313882,38.883420,35.441401,39.535101,34.012237,39.245972,35.586908,38.758883,33.653753,38.430174,34.455187,38.930825,33.096708,37.517324,35.360015,38.670611,34.338799,39.133645,79.190852,79.200099,78.403620,73.344621,93.054474,87.337800,64.964035,63.820101,119.860000,0.625000,67.000000,0.000000,0.000000,-0.000000,24641.428915,-1.847646,40.586157,39.700359,36.660638,1255.644987,777.827694
06/15/2026 06:47:52,0.000000,0.000000,74.410533,74.333599,65.280281,75.318159,77.497957,71.889384,76.029245,74.603743,39.668186,38.370192,37.964304,38.224363,40.112765,41.780014,40.907700,38.848639,39.937052,41.259362,41.609062,41.088973,39.421616,39.105816,41.610770,66.678887,37.512197,39.122640,30.502194,30.662648,30.251908,37.307738,37.768753,35.500903,40.152685,40.213922,36.382682,36.222529,35.206250,38.627398,34.312574,38.856967,35.416367,39.543704,34.024451,39.216371,35.561603,38.743388,33.651065,38.421762,34.433672,38.937229,33.086268,37.515066,35.351989,38.667473,34.351201,39.128329,80.525613,84.882247,105.588726,81.477351,118.904400,66.788979,52.773183,157.152557,119.110000,2.211000,218.900000,117.530000,1.686000,148.700000,24701.427725,8.514841,30.607799,92.814493,36.652656,1258.128797,779.183807
06/15/2026 06:48:52,0.000000,0.000000,74.462309,74.368048,65.276219,75.352282,77.541258,71.910926,76.320239,74.603258,38.318900,35.702254,35.800599,35.782445,38.830976,41.393480,40.196304,37.309936,38.522884,40.960499,40.292102,39.655780,37.912110,37.723880,40.716865,70.817393,37.277533,42.773673,29.125405,30.027975,27.748714,36.580773,37.245188,37.125793,39.525672,39.397355,33.759856,33.764339,35.221430,38.617795,34.309339,38.865224,35.437378,39.530217,34.057929,39.224131,35.588008,38.753800,33.674983,38.411983,34.439623,38.934321,33.113119,37.500741,35.356683,38.678327,34.353354,39.123411,81.734262,87.520601,116.826002,84.211333,127.534996,58.616513,51.364642,156.625101,118.830000,2.208000,217.800000,117.660000,1.671000,147.300000,24761.419730,13.403589,29.370084,92.583815,36.659590,1261.747116,781.630256
06/15/2026 06:49:52,0.000000,0.000000,74.483638,74.379235,65.146937,75.407702,77.611696,71.959789,76.481075,74.615678,37.978089,35.003905,35.256166,35.043394,38.598999,41.152999,39.888081,36.778536,37.897242,40.744965,39.905853,39.450057,37.566283,37.427043,40.370082,74.732108,37.310220,44.145243,28.196004,28.423599,28.601773,36.200271,36.987532,37.167975,39.238921,39.062031,33.305306,33.620782,35.234186,38.643738,34.327121,38.875403,35.459100,39.522728,34.062820,39.224867,35.571910,38.761157,33.686553,38.420835,34.441849,38.944918,33.116682,37.500594,35.373378,38.677298,34.361808,39.128285,84.258271,90.135383,120.503806,87.402080,129.830531,57.993549,51.616441,163.985038,119.220000,2.236000,222.400000,117.760000,1.705000,151.800000,24821.418985,14.552458,29.592785,95.756751,36.666761,1265.412007,784.123412
06/15/2026 06:50:52,0.000000,0.000000,74.549129,74.383020,65.124268,75.423296,77.641568,72.005543,76.276233,74.601424,37.783674,34.706307,34.973738,34.777509,38.568290,40.973639,39.589749,36.451162,37.496846,40.520392,39.554517,38.833553,37.276916,37.364900,40.286040,67.732815,37.019031,41.602264,26.684751,26.780355,26.534320,35.793514,36.562588,36.851961,38.912629,38.759058,33.226821,33.914945,35.226377,38.626693,34.339786,38.871670,35.493005,39.529126,34.091901,39.244722,35.572803,38.768666,33.715139,38.423645,34.414564,38.946025,33.100018,37.499717,35.360089,38.685691,34.375283,39.134622,75.177655,81.621909,120.674191,76.989149,128.369028,57.901144,50.113026,140.151635,119.250000,2.105000,205.000000,117.920000,1.580000,134.900000,24881.418737,13.348692,28.253572,85.101856,36.670977,1268.939800,786.475960
06/15/2026 06:51:52,0.000000,0.000000,74.529276,74.390217,65.156758,75.428310,77.656674,72.017359,76.190987,74.589970,37.685287,34.741506,34.899840,34.671197,38.398901,40.788027,39.460185,36.250258,37.269325,40.314869,39.614193,38.643033,37.257163,37.243455,40.082569,73.488671,36.947590,43.367588,27.851873,27.840267,27.705722,35.739377,36.475751,36.842579,38.865438,38.650065,33.403697,33.580073,35.254733,38.636390,34.337497,38.852184,35.493257,39.539518,34.094374,39.242412,35.578457,38.777828,33.765160,38.432312,34.466288,38.954660,33.119384,37.511988,35.394553,38.696620,34.401299,39.126518,81.937933,87.813646,121.550923,85.540908,129.179446,57.294079,51.353183,160.997850,119.800000,2.218000,220.200000,118.180000,1.693000,150.500000,24941.418265,14.007654,29.359934,94.480710,36.683772,1272.509981,788.875374
06/15/2026 06:52:52,0.000000,0.000000,74.585091,74.453227,65.375992,75.469267,77.678576,72.077131,76.333122,74.610673,37.502189,34.682392,34.685054,34.476714,38.394322,40.682643,39.273303,36.040486,37.090112,40.138978,39.441236,38.562088,37.028809,36.973521,39.861896,75.687595,36.879338,44.695562,27.819602,27.796388,27.659731,35.637030,36.361547,36.734179,38.761953,38.540814,33.376818,33.342155,35.272672,38.657785,34.364089,38.886569,35.513296,39.532120,34.150403,39.266592,35.608952,38.760097,33.786760,38.440100,34.475260,38.964464,33.156371,37.515004,35.402452,38.706252,34.424658,39.152827,84.556591,90.496422,123.515593,87.568619,131.148000,57.545573,51.425140,162.819101,119.640000,2.234000,222.300000,118.150000,1.703000,151.900000,25001.418086,15.271913,29.423649,95.260570,36.701836,1276.204330,791.396254
06/15/2026 06:53:52,0.000000,0.000000,74.597360,74.457467,65.170049,75.487931,77.727509,72.105618,76.533604,74.621838,37.295715,34.393100,34.418393,34.212271,38.016766,40.541347,39.170733,35.830314,36.828676,39.962265,39.539104,38.336526,36.811221,36.939067,39.793782,66.773173,36.674088,41.371466,26.158930,26.100379,25.929014,35.393231,36.154277,36.569933,38.524923,38.326681,33.034625,33.122180,35.258046,38.644103,34.382263,38.870222,35.505260,39.512660,34.145016,39.246598,35.595513,38.767895,33.794997,38.446523,34.485405,38.948079,33.138533,37.528561,35.388123,38.699044,34.424457,39.142922,74.310741,80.766533,121.966591,76.271287,128.610591,57.238754,49.844622,138.278757,119.760000,2.093000,203.700000,118.420000,1.579000,133.900000,25061.418655,13.359425,28.012041,84.214813,36.696211,1279.695924,793.712781
06/15/2026 06:54:52,0.000000,0.000000,74.638001,74.474446,65.391886,75.510918,77.735278,72.149041,76.304983,74.629808,37.195085,33.999139,34.127435,33.920848,37.894632,40.459674,38.906266,35.540815,36.555854,39.815250,39.347470,38.077963,36.661026,36.724300,39.669277,73.286060,36.515150,42.964927,27.200272,27.156505,27.087058,35.186551,35.970381,36.380378,38.432564,38.196318,32.681521,32.645142,35.266917,38.633074,34.381406,38.852601,35.519128,39.519845,34.158021,39.255191,35.606803,38.762370,33.816219,38.430536,34.489974,38.945563,33.147998,37.516839,35.407394,38.703229,34.420814,39.145035,81.197095,87.080733,122.178312,84.765566,129.307404,56.641455,50.684503,158.482281,119.590000,2.209000,218.800000,118.180000,1.684000,148.900000,25121.418056,14.199580,28.765347,93.393743,36.698948,1283.242526,796.090200
06/15/2026 06:55:52,0.000000,0.000000,74.685297,74.497660,65.252564,75.528876,77.782241,72.147574,76.456901,74.633711,36.941703,33.869527,33.975201,33.767254,37.933559,40.212177,38.815895,35.419486,36.356718,39.685694,39.185197,38.472805,36.550445,36.745587,39.511975,75.220337,36.288099,44.188945,27.188682,27.077027,27.078825,34.986402,35.729229,36.071158,38.315410,38.093264,32.519043,32.496100,35.274407,38.625967,34.372834,38.872319,35.528079,39.531838,34.168318,39.256077,35.592186,38.779587,33.835130,38.436534,34.482963,38.952710,33.153420,37.512865,35.387011,38.708530,34.429504,39.157204,83.821668,89.696735,123.850914,86.797910,131.073406,56.746462,50.534860,161.553791,119.530000,2.222000,221.000000,118.190000,1.698000,150.400000,25181.418905,15.557283,28.631662,94.719390,36.702874,1286.910522,798.584652
06/15/2026 06:56:52,0.000000,0.000000,74.706786,74.506475,65.239255,75.561796,77.777603,72.186135,76.391526,74.615527,36.934721,33.679107,33.793689,33.608605,37.769548,40.067136,38.575534,35.159484,36.221792,39.526635,38.899407,38.245755,36.299830,36.524686,39.438524,72.233887,36.121643,41.939594,26.472611,26.399328,26.327573,34.763525,35.545997,35.853899,38.157447,37.943651,32.335906,32.353432,35.272318,38.599167,34.365069,38.841650,35.533427,39.514232,34.169237,39.247160,35.614686,38.750804,33.861719,38.425883,34.502073,38.932003,33.149895,37.494646,35.382483,38.678421,34.425457,39.147004,77.641388,83.938506,123.918682,77.522631,130.806931,56.716488,48.985708,142.557147,119.750000,2.125000,208.100000,118.520000,1.597000,137.300000,25241.427276,14.705564,27.234030,86.229696,36.695367,1290.535058,801.033135
06/15/2026 06:57:52,0.000000,0.000000,74.801310,74.557069,65.556138,75.596929,77.843378,72.284549,76.550495,74.646797,37.162117,33.999781,34.091677,34.087340,38.014359,40.190546,38.738594,35.392825,36.501174,39.748009,40.047253,38.978996,37.236950,37.125956,40.038197,74.412463,36.653579,43.586724,27.372562,27.340410,27.294452,35.383084,36.027238,36.635473,38.702969,38.637203,32.703555,32.943268,35.278659,38.636821,34.401934,38.876103,35.533584,39.529379,34.197357,39.267053,35.608085,38.786155,33.867218,38.451661,34.519977,38.948926,33.166941,37.523422,35.404688,38.723043,34.448701,39.178493,82.598775,88.507039,123.299356,86.340754,130.355773,56.512980,50.704701,163.549187,119.690000,2.232000,221.800000,118.160000,1.697000,151.100000,25301.427979,14.803351,28.783373,95.571547,36.717410,1294.100296,803.428386
06/15/2026 06:58:52,0.000000,0.000000,74.806157,74.531066,65.496109,75.579376,77.879338,72.267351,76.689956,74.634452,36.932256,33.784996,33.882245,33.775297,37.644183,40.000298,38.575515,35.190054,36.210912,39.529468,39.148869,38.144315,36.422585,36.688116,39.746239,70.692027,36.355190,42.154318,26.379006,26.320465,26.354249,35.045876,35.786876,36.211577,38.339579,38.157632,32.575411,32.681501,35.294736,38.627230,34.421427,38.872542,35.553557,39.505162,34.212482,39.241606,35.644109,38.772610,33.905803,38.450291,34.535539,38.952048,33.206528,37.531072,35.442051,38.711704,34.457973,39.189475,74.858483,81.234264,123.650773,74.361933,130.401278,56.746816,48.721867,136.665803,119.610000,2.098000,204.300000,118.080000,1.582000,133.600000,25361.418941,15.160856,26.993462,83.444469,36.726397,1297.701207,805.852529
06/15/2026 06:59:52,0.000000,0.000000,74.788817,74.574156,65.208122,75.621489,77.893975,72.321070,76.505944,74.639757,36.591392,33.329489,33.467223,33.430442,37.482691,39.885115,38.340149,34.897816,35.993309,39.405375,38.988097,37.752290,36.205949,36.442340,39.279256,70.855420,36.133277,41.593237,26.370852,26.321248,26.234491,34.752311,35.585307,36.031815,38.098402,37.915076,31.812542,32.081984,35.312633,38.628720,34.428357,38.883405,35.547835,39.522396,34.216515,39.269704,35.630686,38.783953,33.904342,38.480627,34.537352,38.951645,33.181235,37.526963,35.427294,38.734082,34.467163,39.194640,78.492359,84.404834,122.088342,82.359363,128.832890,56.365405,50.228972,153.549546,119.660000,2.176000,214.400000,118.030000,1.653000,144.700000,25421.417506,13.235559,28.357678,91.228280,36.731477,1301.153429,808.135001
06/15/2026 07:00:52,0.000000,0.000000,74.834113,74.576781,65.488920,75.623537,77.886335,72.323126,76.401726,74.660401,36.554748,33.316245,33.492188,33.314289,37.435206,39.775184,38.300179,34.777397,35.848567,39.310644,38.967888,37.567815,36.144219,36.434629,39.394134,74.345217,35.891116,43.398381,26.760545,26.599262,26.598213,34.521171,35.334906,35.669915,38.055834,37.825662,31.888106,32.103479,35.325177,38.636799,34.441958,38.870454,35.571269,39.518377,34.251972,39.270931,35.652299,38.785181,33.946059,38.452350,34.565253,38.953360,33.211405,37.522004,35.461322,38.725159,34.492877,39.195061,82.799152,88.606689,123.797221,85.661677,131.002090,56.521641,50.260047,159.459183,119.660000,2.212000,219.500000,118.040000,1.679000,148.900000,25481.417767,15.012825,28.385556,93.817224,36.742463,1304.792250,810.599956
06/15/2026 07:01:52,0.000000,0.000000,74.786021,74.614042,65.261272,75.677098,77.898079,72.377319,76.552367,74.652053,36.312728,33.263459,33.332779,33.254862,37.473340,39.753702,38.117959,34.620992,35.760509,39.204882,38.755724,37.728359,35.924688,36.431648,39.275236,75.851079,35.761524,42.888959,26.951037,26.750018,26.779676,34.430733,35.181612,35.530422,37.951646,37.718352,31.752303,31.975514,35.326738,38.641443,34.447563,38.872057,35.580893,39.520458,34.257617,39.283728,35.684205,38.786511,33.967330,38.460698,34.567790,38.944411,33.232611,37.509634,35.436068,38.732668,34.503041,39.188404,83.144201,89.148086,124.809010,84.780317,132.167482,56.608601,49.592046,153.058345,119.460000,2.204000,217.300000,118.190000,1.660000,146.600000,25541.417281,15.104894,27.784065,91.010107,36.747193,1308.468332,813.100576
06/15/2026 07:02:52,0.000000,0.000000,74.782462,74.644290,65.432422,75.693407,77.878563,72.397504,76.318648,74.682377,36.286793,33.050758,33.018754,33.091959,37.265753,39.612396,37.984911,34.403942,35.570185,39.063021,38.676904,37.569459,35.990436,36.252569,39.071796,66.109109,35.606285,40.682900,25.243894,25.024712,24.804272,34.249445,34.999607,35.468157,37.723567,37.546343,31.488918,31.678347,35.336897,38.630815,34.448474,38.859283,35.588364,39.493501,34.254449,39.266436,35.662405,38.764354,33.967095,38.453843,34.580151,38.930230,33.246770,37.522804,35.449715,38.716688,34.490827,39.206256,76.039849,82.204592,122.789365,79.264576,129.409872,56.426740,49.287226,145.041479,119.530000,2.130000,208.600000,118.210000,1.606000,138.400000,25601.417302,13.174862,27.508038,87.381287,36.743468,1311.926196,815.384911
06/15/2026 07:03:52,0.000000,0.000000,74.815722,74.642481,65.298147,75.708284,77.919923,72.403966,76.802696,74.670984,36.164049,32.884392,33.048428,32.916599,37.203190,39.496664,37.935981,34.340148,35.429604,38.936288,38.554083,37.166487,35.804638,36.237300,39.030873,74.445162,35.495537,42.685491,26.480009,26.270875,26.146264,34.119378,34.890506,35.264267,37.713680,37.490925,31.476722,31.712641,35.336445,38.638310,34.466193,38.863667,35.597294,39.519583,34.272713,39.297356,35.679730,38.797500,33.975570,38.489201,34.600626,38.969127,33.258837,37.524619,35.458625,38.742334,34.501071,39.225703,82.748163,88.516953,123.818090,85.988777,131.052059,56.349293,49.816558,161.501191,119.490000,2.221000,220.100000,117.940000,1.691000,150.000000,25661.417157,14.698747,27.986744,94.696831,36.760725,1315.530103,817.817737
06/15/2026 07:04:52,0.000000,0.000000,74.799082,74.603864,65.421459,75.689591,77.938324,72.388166,76.303307,74.637003,36.108645,32.856770,32.993252,32.899809,37.120599,39.408135,37.767929,34.295170,35.363512,38.846214,38.479419,37.731099,35.775948,36.166564,38.978216,75.741649,35.359557,43.337503,26.484106,26.239220,26.156065,34.000815,34.734800,35.094002,37.683245,37.441473,31.490592,31.625018,35.364508,38.622558,34.489371,38.877893,35.590327,39.516177,34.285263,39.290182,35.682271,38.776641,33.995383,38.483297,34.610509,38.951599,33.264292,37.535994,35.475791,38.743982,34.496912,39.211424,84.673133,90.472361,125.119088,87.417081,132.689966,56.522479,49.616711,160.177778,119.540000,2.230000,221.600000,118.050000,1.696000,150.700000,25721.416907,15.531145,27.806358,94.127620,36.763219,1319.214615,820.326810
06/15/2026 07:05:52,0.000000,0.000000,74.815946,74.657496,65.301364,75.715310,77.938297,72.427119,76.436832,74.672760,36.103770,32.729599,32.769174,32.781744,37.084535,39.241185,37.626155,34.135024,35.226100,38.763243,38.403033,37.592530,35.602924,36.109203,38.938588,66.188965,35.267959,39.873506,24.784271,24.597225,24.410103,33.873519,34.622261,35.082608,37.501782,37.313898,31.319249,31.587246,35.360615,38.613384,34.466322,38.851881,35.584421,39.513828,34.304644,39.292902,35.699180,38.777156,34.000872,38.468005,34.608588,38.948807,33.276144,37.501590,35.467444,38.729932,34.490861,39.213348,74.201131,80.528914,123.281393,76.214234,129.964228,56.426287,47.934327,138.037607,119.420000,2.089000,203.400000,118.080000,1.576000,133.500000,25781.416784,13.602607,26.270899,84.100020,36.758496,1322.686499,822.624308
06/15/2026 07:06:52,0.000000,0.000000,74.891759,74.691069,65.475442,75.701771,77.942052,72.451659,76.811348,74.647119,35.862435,32.435197,32.670482,32.535568,36.891440,39.238734,37.556233,33.916066,35.042143,38.663081,38.411450,37.142222,35.636351,35.883540,38.741241,73.121420,35.186251,41.562218,26.050171,25.797155,25.737893,33.794577,34.573561,34.955008,37.464373,37.256583,31.048497,31.344359,35.373842,38.637593,34.515771,38.871054,35.594771,39.513545,34.292376,39.295156,35.693469,38.799712,34.018537,38.510294,34.635808,38.962202,33.284302,37.533906,35.473254,38.734394,34.519608,39.216783,81.344421,87.124193,123.570262,84.743994,130.714557,56.082616,49.623703,158.727801,119.390000,2.212000,218.600000,118.060000,1.679000,148.400000,25841.416135,13.749542,27.812676,93.500338,36.773819,1326.227903,824.997696
06/15/2026 07:07:52,0.000000,0.000000,74.931249,74.717046,65.547411,75.763406,77.995107,72.498702,76.634613,74.682509,36.503511,33.319901,33.362557,33.433259,37.445709,39.398122,37.965221,34.469804,35.613431,38.992255,39.570913,38.186701,36.623941,36.741198,39.446447,74.570345,35.717593,42.876591,26.763345,26.636466,26.560841,34.447231,35.044254,35.612919,38.073610,38.090836,32.335991,32.417933,35.368052,38.650366,34.495268,38.874049,35.609902,39.530366,34.295993,39.292403,35.690261,38.804900,34.026379,38.478802,34.633213,38.976828,33.285701,37.539103,35.472703,38.767829,34.490176,39.234279,83.749421,89.753709,124.853340,86.552552,132.225288,56.253974,50.067094,161.609627,119.360000,2.223000,221.200000,117.640000,1.697000,150.500000,25901.417706,14.664299,28.212292,94.743331,36.775829,1329.895499,827.492345
06/15/2026 07:08:52,0.000000,0.000000,74.881699,74.664527,65.438356,75.722686,77.988168,72.414610,76.493348,74.666855,36.209996,33.017658,33.130557,33.105814,37.114155,39.172364,37.731674,34.306690,35.431277,38.842641,38.614461,37.439138,35.844798,36.093694,38.974226,72.047569,35.584115,41.599473,25.993273,25.799708,25.721219,34.211330,34.965963,35.403067,37.752392,37.611417,31.665445,31.928164,35.370928,38.636457,34.519462,38.867663,35.606330,39.493742,34.301292,39.289223,35.707446,38.793334,34.020998,38.497290,34.668231,38.951651,33.290562,37.521330,35.477042,38.751407,34.520292,39.220993,77.836068,83.995509,124.997786,77.839436,131.926532,56.473955,48.666516,143.215050,119.320000,2.128000,208.200000,117.880000,1.611000,138.100000,25961.417064,14.656575,26.942898,86.535953,36.775284,1333.518347,829.940649
06/15/2026 07:09:52,0.000000,0.000000,74.879595,74.699607,65.422129,75.759906,77.961310,72.437995,76.392415,74.683608,36.047164,32.681647,32.779920,32.764209,37.019328,39.112190,37.618310,34.106725,35.239917,38.733306,38.657390,37.071960,35.700646,35.972617,38.857506,74.615522,35.456147,42.352565,26.240536,26.056841,25.971067,34.047479,34.841296,35.309052,37.639387,37.421916,31.224042,31.531462,35.383124,38.620795,34.511652,38.866074,35.619760,39.507548,34.311194,39.302503,35.722557,38.795148,34.055301,38.482840,34.675910,38.959290,33.322250,37.532429,35.480636,38.770875,34.532391,39.238314,83.060503,88.707500,124.540920,86.622565,131.783597,56.365773,49.543201,163.558089,119.100000,2.229000,221.900000,117.590000,1.699000,151.300000,26021.416305,14.612665,27.739900,95.575333,36.784530,1337.089718,832.344008
06/15/2026 07:10:52,0.000000,0.000000,74.884152,74.699095,65.383588,75.736789,77.998025,72.427498,76.531021,74.687284,35.977263,32.699505,32.820007,32.735883,36.990268,39.094676,37.592016,34.059895,35.173048,38.667170,38.490154,37.224216,35.784505,36.045377,38.855966,69.617404,35.236740,40.841012,25.212204,25.036857,24.939854,33.845474,34.627514,34.969028,37.472686,37.309997,31.526059,31.728699,35.396298,38.652896,34.521616,38.867600,35.598818,39.502580,34.319064,39.316252,35.709787,38.806258,34.038748,38.500814,34.684663,38.964908,33.345237,37.540904,35.502427,38.771835,34.520285,39.253184,74.516656,80.723379,124.471948,74.162831,131.399778,56.304978,47.759631,136.501044,119.190000,2.092000,203.900000,117.920000,1.575000,133.400000,26081.415984,14.731318,26.109694,83.365442,36.790709,1340.666255,834.744634
06/15/2026 07:11:52,0.000000,0.000000,74.877093,74.717809,65.485816,75.740276,77.974985,72.478873,76.582345,74.665618,35.692148,32.225022,32.417220,32.312982,36.626700,39.041830,37.377520,33.788941,34.894298,38.541067,38.337530,37.402490,35.462933,35.844842,38.692125,71.321903,35.136562,40.678132,25.542263,25.362044,25.227375,33.682823,34.504511,34.961378,37.396853,37.184181,30.724630,31.081653,35.388653,38.627626,34.544804,38.879190,35.617423,39.525946,34.322166,39.308333,35.736830,38.801423,34.052726,38.504119,34.706395,38.958286,33.337679,37.540482,35.484721,38.758614,34.517838,39.259573,79.284556,85.113558,123.219033,83.017038,130.314637,55.969753,49.172736,155.091127,119.140000,2.189000,215.900000,117.660000,1.664000,145.900000,26141.415117,13.274024,27.404108,91.909973,36.793641,1344.136703,837.046460
06/15/2026 07:12:52,0.000000,0.000000,74.889449,74.755520,65.300930,75.780213,77.983668,72.510066,76.364907,74.698301,35.677475,32.415387,32.465654,32.449874,36.599579,39.050968,37.338293,33.784177,34.884932,38.494218,38.351607,37.012350,35.305914,35.892552,38.749180,74.381600,34.926267,42.241267,25.828285,25.694608,25.637502,33.563827,34.296438,34.620793,37.361836,37.132792,31.179528,31.238065,35.392652,38.625870,34.526361,38.874525,35.611398,39.508926,34.329889,39.302407,35.722904,38.794611,34.047293,38.488562,34.714557,38.952727,33.372071,37.530565,35.484085,38.747389,34.533705,39.244031,83.114168,88.959091,124.847446,85.925607,132.286875,56.081776,49.219056,159.920767,119.070000,2.217000,219.600000,117.770000,1.679000,149.300000,26201.415061,14.795094,27.446173,94.016712,36.790226,1347.779838,839.516013
