Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 07:13:52,0.000000,0.000000,74.882795,74.719287,65.534726,75.760354,77.963019,72.455391,76.541355,74.683696,35.734571,32.346378,32.403322,32.378177,36.509223,39.038098,37.229262,33.719518,34.832547,38.383345,38.609384,36.994583,35.408221,35.820720,38.703900,74.982653,34.818925,41.617451,25.885935,25.736169,25.685575,33.450331,34.190593,34.539392,37.301450,37.088752,30.986767,31.194478,35.406026,38.624183,34.551514,38.884098,35.614903,39.519029,34.334731,39.307409,35.736788,38.811531,34.063429,38.510348,34.738027,38.963277,33.360923,37.555026,35.509938,38.767840,34.539183,39.253446,80.950785,87.083537,125.687984,81.449399,133.116095,56.199383,48.456473,146.709946,119.280000,2.162000,212.700000,117.720000,1.630000,142.200000,26261.415656,14.866731,26.750720,88.147339,36.802582,1351.441346,842.003510
06/15/2026 07:14:52,0.000000,0.000000,74.839996,74.728876,65.474790,75.736519,77.945138,72.448834,76.609526,74.656520,35.500191,32.058042,32.187096,32.126337,36.440618,38.791436,37.086795,33.477805,34.662226,38.291944,38.266773,36.893728,35.328441,35.722818,38.520198,65.483559,34.761817,39.495498,24.470799,24.299817,24.084347,33.314857,34.123164,34.578031,37.123167,36.959522,30.609655,30.744334,35.387797,38.641339,34.557300,38.882792,35.609213,39.519980,34.319712,39.320805,35.731638,38.826259,34.065301,38.519273,34.718580,38.979231,33.369436,37.558285,35.501241,38.783893,34.553920,39.286621,75.943639,82.066760,123.448059,79.375935,130.153312,55.990845,48.240215,145.363066,119.020000,2.135000,208.700000,117.620000,1.611000,138.800000,26321.415991,12.943144,26.552354,87.529394,36.806631,1354.868753,844.262744
06/15/2026 07:15:52,0.000000,0.000000,74.890018,74.748484,65.603111,75.768452,77.945840,72.480891,76.819594,74.694262,35.453227,32.053157,32.216030,32.096583,36.436697,38.759723,37.077985,33.503163,34.558428,38.240728,38.090121,36.830529,35.185770,35.655983,38.566144,73.720784,34.677410,41.282692,25.586362,25.489328,25.425488,33.295421,34.029167,34.358955,37.133890,36.947688,30.704697,30.910523,35.396620,38.639533,34.551343,38.873778,35.603683,39.514036,34.327044,39.310173,35.740450,38.802381,34.049375,38.516238,34.721916,38.956075,33.374554,37.545420,35.497648,38.771930,34.523806,39.267270,82.260402,88.085263,124.458138,85.318801,131.801932,55.975783,48.808584,159.410467,118.990000,2.212000,218.800000,117.570000,1.683000,148.700000,26381.414226,14.210080,27.072612,93.796147,36.799164,1358.464176,846.687591
06/15/2026 07:16:52,0.000000,0.000000,74.920268,74.788033,65.543997,75.784274,78.003293,72.508636,76.705604,74.683944,35.393670,32.084583,32.160680,32.105482,36.355692,38.629515,37.095061,33.440793,34.523650,38.158412,37.839464,37.151645,35.265116,35.638259,38.422932,75.091428,34.535853,42.290843,25.548315,25.499127,25.346464,33.191122,33.909423,34.239261,37.103069,36.882799,30.831850,30.930314,35.415416,38.628238,34.553431,38.880269,35.615020,39.507240,34.327748,39.318809,35.760644,38.795578,34.081920,38.504015,34.747902,38.953687,33.405472,37.537722,35.513417,38.775718,34.550565,39.253735,84.392963,90.118096,125.628226,87.208596,133.206132,56.083774,48.811012,162.998264,119.000000,2.231000,221.500000,117.420000,1.701000,150.800000,26441.413929,15.216016,27.074827,95.336970,36.806327,1362.128241,849.178662
06/15/2026 07:17:52,0.000000,0.000000,74.899646,74.775859,65.599177,75.785734,78.027900,72.497393,76.419650,74.695686,36.298312,32.939190,33.024986,33.064835,37.046402,38.950810,37.432383,34.077590,35.186380,38.550226,39.004352,37.755948,36.187919,36.410151,39.256489,69.079430,35.196896,40.298558,25.366559,25.298579,25.121093,33.944110,34.526868,35.105211,37.730585,37.720863,32.012748,32.186705,35.413828,38.646078,34.585626,38.889344,35.632567,39.536607,34.347986,39.328003,35.775637,38.814927,34.065974,38.528330,34.766356,38.970279,33.426178,37.566383,35.518666,38.794627,34.547051,39.292141,77.017326,83.316069,124.866053,78.720635,131.775922,56.052868,48.560281,144.512890,119.040000,2.132000,209.400000,117.760000,1.606000,138.900000,26501.414173,13.452799,26.845759,87.137370,36.822329,1365.690784,851.566200
06/15/2026 07:18:52,0.000000,0.000000,74.891142,74.798196,65.444059,75.769066,78.014222,72.506926,76.592797,74.716659,35.674374,32.440299,32.556393,32.571908,36.628502,38.672507,37.200119,33.743986,34.887150,38.390022,38.255341,36.979778,35.295878,35.874551,38.708797,74.870324,35.174377,42.436169,25.985005,25.915718,25.730393,33.812440,34.531513,35.038914,37.452720,37.297543,31.035412,31.328589,35.412668,38.640950,34.598366,38.879953,35.614553,39.522208,34.343256,39.310447,35.775280,38.822956,34.081042,38.519034,34.769169,38.968665,33.424108,37.558513,35.520524,38.781473,34.562109,39.276238,83.682632,89.426134,125.150588,87.038066,132.599012,56.172382,49.720713,164.550689,118.910000,2.240000,222.200000,117.460000,1.701000,151.900000,26561.414554,14.535885,27.900284,95.996618,36.819076,1369.297197,854.003994
06/15/2026 07:19:52,0.000000,0.000000,74.897603,74.776773,65.318150,75.776042,78.019496,72.494018,76.570211,74.675853,35.660661,32.373592,32.416299,32.418175,36.559636,38.697834,37.215768,33.659774,34.805568,38.311887,38.326459,36.874669,35.457816,35.818909,38.500618,68.516511,34.972879,39.902781,24.694074,24.583542,24.477590,33.552319,34.339971,34.749030,37.296637,37.115781,31.209174,31.377161,35.441481,38.628156,34.605265,38.889021,35.620787,39.529293,34.354382,39.327197,35.778371,38.808384,34.088754,38.522730,34.786498,38.980608,33.436135,37.550548,35.536467,38.785435,34.584457,39.298896,73.946512,80.302620,124.508493,73.833583,131.705828,56.325123,47.361686,135.573992,119.100000,2.087000,202.800000,117.750000,1.569000,132.600000,26621.414412,14.161567,25.741214,82.919597,36.827643,1372.845185,856.375568
06/15/2026 07:20:52,0.000000,0.000000,74.926674,74.794863,65.518010,75.796808,78.053256,72.499613,76.517466,74.693982,35.513034,31.932912,32.069605,32.034730,36.426082,38.736339,37.119098,33.408073,34.586803,38.243802,38.159006,36.855311,35.328068,35.733964,38.441632,71.522780,34.890226,40.521130,25.277267,25.145766,24.997970,33.397256,34.238767,34.721958,37.178047,36.946739,30.473312,30.811770,35.439789,38.623381,34.593993,38.890606,35.624998,39.510115,34.330641,39.306886,35.765058,38.822482,34.074002,38.527925,34.776964,38.972007,33.427918,37.538590,35.491244,38.793355,34.554186,39.279829,79.538962,85.314500,123.609251,83.153198,130.771315,55.928354,48.811789,155.101971,119.250000,2.189000,216.000000,117.570000,1.661000,145.600000,26681.413672,13.445594,27.075536,91.914752,36.817198,1376.318589,858.681098
06/15/2026 07:21:52,0.000000,0.000000,74.876946,74.819911,65.306656,75.815355,78.046500,72.502133,76.617607,74.725044,35.449836,32.072448,32.185481,32.127207,36.437057,38.694761,36.944071,33.460618,34.533736,38.230282,38.158294,37.232487,35.193667,35.791905,38.474422,74.048252,34.665920,41.968776,25.528277,25.452704,25.345456,33.244338,34.013648,34.311934,37.111199,36.930301,30.797260,30.961597,35.418163,38.651279,34.589632,38.896418,35.593447,39.510904,34.322560,39.339423,35.748568,38.831209,34.066455,38.554854,34.772878,39.003240,33.425159,37.572525,35.503553,38.813557,34.543538,39.308056,82.984272,88.814686,125.145621,85.810315,132.663477,56.114371,48.888406,159.695639,118.960000,2.208000,219.100000,117.430000,1.682000,148.600000,26741.412955,14.823378,27.145398,93.919464,36.823271,1379.955518,861.143513
06/15/2026 07:22:52,0.000000,0.000000,74.927214,74.786107,65.360061,75.792425,78.064036,72.466828,76.566700,74.708252,35.415199,32.027872,32.154707,32.053301,36.518022,38.737101,36.995610,33.402647,34.483974,38.133049,38.137466,36.836610,35.200286,35.531364,38.447277,75.316996,34.535543,41.705473,25.698239,25.563653,25.535718,33.131657,33.893083,34.191414,37.104457,36.885957,30.609518,30.895353,35.412114,38.635984,34.575453,38.888051,35.597030,39.485810,34.315054,39.310255,35.774201,38.821882,34.058144,38.513039,34.794207,38.958274,33.437637,37.553459,35.530966,38.769365,34.558747,39.289214,82.194393,88.189435,125.939299,83.170651,133.624441,56.298360,48.278184,150.485968,118.880000,2.182000,214.100000,117.690000,1.647000,143.700000,26801.413230,15.118254,26.587219,89.859846,36.813944,1383.620645,863.633273
06/15/2026 07:23:52,0.000000,0.000000,74.926051,74.831842,65.377684,75.812636,78.083352,72.531177,76.616117,74.700733,35.239421,31.829407,31.912710,31.888014,36.261663,38.495137,36.885859,33.234188,34.415383,38.084647,38.000718,37.000654,35.119089,35.618585,38.396893,68.310926,34.455305,40.102471,24.442639,24.369682,24.124733,33.022957,33.815129,34.270616,36.945125,36.787195,30.363370,30.572172,35.420025,38.626648,34.600016,38.886890,35.585377,39.495819,34.307376,39.324650,35.777142,38.821722,34.059026,38.532458,34.808710,38.980203,33.441058,37.558603,35.530363,38.787300,34.553417,39.298470,78.622798,84.431611,124.461886,82.036452,131.517813,56.130707,48.365192,151.546543,118.990000,2.165000,212.900000,117.780000,1.640000,142.900000,26861.411644,13.435418,26.667053,90.335671,36.819764,1387.100718,865.943988
06/15/2026 07:24:52,0.000000,0.000000,74.889716,74.813247,65.349053,75.804111,78.067273,72.509909,76.448191,74.715412,35.275460,31.819295,31.937790,31.890853,36.101107,38.390664,36.825608,33.236768,34.293036,38.014546,38.139992,36.913680,35.047430,35.481830,38.308495,75.459994,34.422225,42.102276,25.414568,25.321098,25.226416,32.986925,33.760481,34.047319,36.973552,36.743513,30.621118,30.800943,35.433454,38.635610,34.614652,38.912920,35.595137,39.511705,34.311383,39.317780,35.785745,38.811317,34.063258,38.536666,34.786546,38.974480,33.449512,37.560558,35.533209,38.792341,34.567850,39.292530,84.358070,90.010373,125.673520,87.314988,133.396289,56.087368,48.698173,163.361770,119.130000,2.231000,221.900000,117.390000,1.700000,151.300000,26921.411250,15.130455,26.971821,95.491807,36.824333,1390.751749,868.423137
06/15/2026 07:25:52,0.000000,0.000000,74.942708,74.831601,65.409483,75.809301,78.077501,72.459622,76.340812,74.704583,35.267606,31.804275,31.884460,31.830375,36.022832,38.423883,36.831471,33.204882,34.307807,37.934710,37.782720,36.662046,35.059506,35.602018,38.208801,66.704757,34.257246,39.308421,24.021702,23.916925,23.733405,32.858057,33.630405,34.010971,36.839254,36.680419,30.529482,30.757402,35.420293,38.655606,34.601677,38.910163,35.586656,39.505911,34.295344,39.337311,35.772140,38.821152,34.052580,38.556066,34.781605,38.985889,33.449450,37.572618,35.524917,38.798204,34.552742,39.295153,74.110890,80.360426,124.170659,75.083721,131.439262,56.116435,47.225930,136.196450,119.130000,2.088000,203.000000,117.720000,1.567000,133.000000,26981.410453,13.693317,25.615104,83.219176,36.823774,1394.244899,870.741859
06/15/2026 07:26:52,0.000000,0.000000,74.801607,74.818507,65.520557,75.804190,77.978962,72.471861,76.159361,74.708725,35.148638,31.522107,31.658434,31.588833,36.152492,38.293541,36.675998,32.985137,34.064848,37.842207,37.818347,36.654883,34.842137,35.427343,38.084957,72.281360,34.341697,40.354887,25.055645,24.928146,24.810257,32.852546,33.655102,34.100026,36.812160,36.590040,30.105900,30.410167,35.412729,38.644100,34.602240,38.897485,35.574590,39.496990,34.282371,39.316718,35.749240,38.814668,34.020380,38.523606,34.783720,38.976080,33.414248,37.554632,35.514860,38.786865,34.525443,39.316971,80.698722,86.445281,124.211862,84.043990,131.715278,55.806586,48.537849,156.951706,119.090000,2.199000,217.800000,117.630000,1.670000,147.000000,27041.410513,13.529656,26.825231,92.726714,36.810397,1397.760456,873.087248
06/15/2026 07:27:52,0.000000,0.000000,74.807924,74.804121,65.374859,75.774650,77.968859,72.434154,76.290767,74.703037,35.814883,32.636527,32.687224,32.790339,36.811318,38.637717,37.033797,33.662670,34.844654,38.256744,39.165512,37.927184,36.123076,36.102264,39.070154,73.832920,34.889059,41.861550,26.012950,25.956627,25.847638,33.606919,34.203239,34.750769,37.556708,37.493499,31.625002,31.650320,35.416713,38.624233,34.610155,38.880206,35.586098,39.515496,34.293897,39.304895,35.777676,38.819607,34.046603,38.514365,34.800117,38.976950,33.461329,37.560020,35.546407,38.777682,34.543664,39.290980,83.442750,89.361913,125.700451,86.001272,133.294968,55.878691,49.201577,161.392754,119.060000,2.220000,220.300000,117.480000,1.694000,149.700000,27101.411002,14.431248,27.430302,94.650309,36.817355,1401.417847,875.570462
06/15/2026 07:28:52,0.000000,0.000000,74.726776,74.786775,65.528628,75.751624,77.895377,72.414004,75.990162,74.689258,35.479715,32.320042,32.333834,32.426661,36.452123,38.520858,36.903278,33.533821,34.648384,38.108130,38.396063,37.059594,35.320902,35.768887,38.593519,73.426304,34.896871,40.810836,25.619811,25.541113,25.453062,33.542740,34.265163,34.730151,37.231218,37.086613,30.896376,31.101681,35.401925,38.643051,34.590797,38.894488,35.559563,39.506728,34.268650,39.304690,35.754878,38.811458,34.012636,38.516346,34.788193,38.972588,33.441388,37.532411,35.507206,38.777477,34.514598,39.304426,79.070345,85.138768,126.161617,78.778540,133.489257,56.291209,48.226037,144.581189,119.060000,2.144000,210.000000,117.660000,1.614000,139.200000,27161.410774,14.271505,26.539331,87.168920,36.805175,1405.063470,878.040756
06/15/2026 07:29:52,0.000000,0.000000,74.691980,74.751559,65.240521,75.714344,77.855665,72.376577,75.911931,74.673449,35.251513,31.907488,31.935552,31.973706,36.326902,38.351363,36.753013,33.209621,34.461210,38.044573,37.995098,36.419416,35.108168,35.512847,38.280195,72.950233,34.782490,41.143170,25.124778,24.984760,24.838309,33.305337,34.153160,34.628861,37.092081,36.862075,30.405384,30.673577,35.407403,38.647624,34.608186,38.907812,35.569822,39.495332,34.272269,39.314740,35.771617,38.820190,34.000046,38.529432,34.798462,38.958095,33.429460,37.569445,35.511543,38.799007,34.527749,39.289714,81.345719,86.949703,125.015558,84.946147,132.211996,56.244672,48.733714,159.174496,119.130000,2.203000,218.600000,117.530000,1.679000,148.100000,27221.409845,14.138890,27.004280,93.693994,36.811397,1408.586417,880.391638
06/15/2026 07:30:52,0.000000,0.000000,74.617267,74.751218,65.194880,75.674231,77.849753,72.354950,76.113664,74.668443,35.282785,31.931342,32.032432,32.010737,36.367252,38.272387,36.818084,33.260317,34.386906,38.008593,37.835850,36.497825,35.048825,35.649829,38.324388,73.045954,34.527348,40.744774,25.279916,25.189119,25.078655,33.082788,33.909090,34.116864,37.010680,36.820911,30.793124,30.819567,35.427157,38.645229,34.610067,38.917626,35.577173,39.519843,34.274750,39.331600,35.773048,38.835296,34.019526,38.553217,34.806707,39.001595,33.447938,37.568662,35.518291,38.818526,34.529914,39.333323,77.849921,83.785609,126.190748,77.246422,133.587042,56.261862,47.969771,141.606304,119.040000,2.128000,208.200000,117.630000,1.603000,137.700000,27281.408790,14.441210,26.303564,85.785410,36.825474,1412.226465,882.855207
06/15/2026 07:31:52,0.000000,0.000000,74.652985,74.707072,65.489912,75.627621,77.773791,72.306463,76.437642,74.648639,35.160345,31.592681,31.634559,31.655591,36.156409,38.448899,36.771849,33.047206,34.225716,37.967860,38.108773,36.351205,35.032307,35.454308,38.259251,67.456984,34.441636,39.400814,24.240404,24.113263,23.919723,32.930993,33.779657,34.247148,36.857822,36.645449,30.043581,30.226620,35.399096,38.638026,34.593925,38.887891,35.551596,39.500123,34.258451,39.314790,35.762808,38.814945,34.009245,38.510767,34.789532,38.968185,33.453836,37.565959,35.514695,38.790231,34.520526,39.315171,76.834810,82.766184,123.958060,80.456216,130.838162,55.972605,48.139224,148.237608,119.030000,2.148000,210.400000,117.750000,1.628000,141.000000,27341.408456,12.941271,26.459543,88.843668,36.807990,1415.647167,885.107499
06/15/2026 07:32:52,0.000000,0.000000,74.622412,74.740729,65.448754,75.622321,77.742820,72.317244,76.229765,74.673614,35.084739,31.645903,31.739012,31.690029,36.267228,38.395608,36.652397,33.001880,34.102968,37.893402,37.698097,36.411096,34.893203,35.476156,38.186837,73.579461,34.247571,41.352318,25.064551,24.975081,24.848613,32.822635,33.598127,33.845503,36.830897,36.660998,30.403389,30.552229,35.390001,38.663839,34.596732,38.919806,35.540218,39.513493,34.253713,39.321964,35.764698,38.832714,33.994642,38.528915,34.783910,38.972298,33.430433,37.580220,35.505064,38.810208,34.487298,39.322275,82.358831,88.075701,125.267014,85.156440,132.758177,55.995579,48.314988,158.358793,118.900000,2.210000,218.400000,117.450000,1.681000,148.100000,27401.408475,14.731320,26.620998,93.340087,36.810622,1419.252946,887.541139
06/15/2026 07:33:52,0.000000,0.000000,74.574565,74.716974,65.279042,75.606739,77.744119,72.291432,76.025746,74.654330,35.110822,31.655628,31.731808,31.681463,36.034228,38.163667,36.675946,32.934406,34.130415,37.838982,37.901721,36.287049,34.857181,35.502201,38.182076,75.114475,34.144929,41.963463,25.311792,25.180295,25.142918,32.717638,33.481237,33.749967,36.800512,36.590780,30.267575,30.497073,35.385239,38.651151,34.582444,38.904271,35.542227,39.510201,34.237528,39.310045,35.754055,38.837999,33.993998,38.544608,34.787251,38.988859,33.450663,37.570486,35.501066,38.783277,34.518156,39.301788,84.490653,90.139193,126.362245,87.383835,133.949846,56.110174,48.422485,163.228085,118.800000,2.234000,221.700000,117.430000,1.702000,151.100000,27461.407706,15.243885,26.719578,95.434890,36.807766,1422.910371,890.024940
06/15/2026 07:34:52,0.000000,0.000000,74.603873,74.710784,65.457353,75.618983,77.707068,72.262195,76.018329,74.684510,35.039525,31.646359,31.664625,31.674430,36.095432,38.241490,36.660773,32.967174,34.051928,37.771905,37.907993,36.760249,34.945969,35.386186,38.231853,67.900934,34.056829,39.551611,24.025951,23.945802,23.711745,32.640010,33.378357,33.739503,36.704771,36.508290,30.434558,30.589565,35.379706,38.654027,34.572737,38.911825,35.522861,39.520914,34.230114,39.336177,35.742206,38.831491,33.984965,38.542690,34.777624,39.003990,33.434800,37.564409,35.497632,38.813839,34.498924,39.317073,74.797388,81.099810,125.294516,75.486212,132.346664,56.156459,46.774187,137.770399,118.900000,2.094000,204.200000,117.390000,1.578000,133.900000,27521.406827,14.357650,25.193961,83.972668,36.806900,1426.438514,892.377573
06/15/2026 07:35:52,0.000000,0.000000,74.551936,74.696884,65.473631,75.576558,77.675696,72.233588,75.974063,74.660457,35.023628,31.335888,31.445494,31.391111,35.904151,38.033494,36.484995,32.787469,33.903259,37.680053,37.801575,36.514250,34.705621,35.249703,38.043167,72.794963,34.170763,40.684225,24.843078,24.722715,24.607467,32.648805,33.464450,33.886835,36.671082,36.456447,29.903555,30.228828,35.356528,38.642861,34.577485,38.901545,35.526614,39.498192,34.202360,39.302431,35.745521,38.823761,33.948910,38.529355,34.775171,38.971989,33.427900,37.564623,35.487211,38.785367,34.485078,39.298458,81.281467,86.896698,124.947567,84.692146,132.338459,55.893885,48.464727,158.804516,118.590000,2.209000,218.100000,117.160000,1.680000,147.800000,27581.406909,13.925944,26.758281,93.533622,36.792568,1429.961102,894.730992
06/15/2026 07:36:52,0.000000,0.000000,74.508912,74.703307,65.463037,75.597219,77.644092,72.233141,75.801364,74.665835,34.924062,31.498718,31.529905,31.516702,35.761470,38.139453,36.502723,32.804835,33.884371,37.676280,37.909587,36.371236,34.702909,35.235468,38.044517,74.872675,33.848238,41.786613,24.996771,24.971271,24.806337,32.501335,33.185149,33.354011,36.671732,36.432753,30.268440,30.333245,35.364169,38.625311,34.583221,38.882981,35.510954,39.489666,34.208423,39.287104,35.741644,38.789007,33.952187,38.515396,34.785223,38.961691,33.417531,37.524952,35.487764,38.787683,34.491458,39.291128,84.107684,89.723406,126.407502,86.812587,134.088253,55.981362,48.295081,162.055351,118.740000,2.223000,220.000000,117.110000,1.694000,150.100000,27641.405288,15.183884,26.602729,94.934249,36.784875,1433.622586,897.218064
06/15/2026 07:37:52,0.000000,0.000000,74.582813,74.669021,65.343354,75.565040,77.686102,72.176678,75.940088,74.663194,35.692494,32.434916,32.467834,32.605608,36.521748,38.433581,36.869495,33.532325,34.664894,38.036668,38.706058,37.310462,35.863819,36.120237,38.969807,69.719419,34.577022,39.706421,24.998095,24.967674,24.835808,33.333513,33.913609,34.479529,37.310577,37.333126,31.472735,31.667505,35.347385,38.621397,34.583157,38.884682,35.504956,39.477524,34.202415,39.283582,35.743865,38.815933,33.929892,38.501615,34.749502,38.956160,33.411517,37.536451,35.487327,38.764299,34.478939,39.284858,74.213760,80.518787,125.734440,73.927481,132.696099,56.050578,47.364405,137.224494,118.730000,2.098000,204.400000,117.280000,1.582000,134.300000,27701.406361,13.962683,25.743738,83.711978,36.778273,1437.188372,899.609718
06/15/2026 07:38:52,0.000000,0.000000,74.516886,74.662262,65.416842,75.545739,77.644531,72.195867,75.965648,74.645268,35.135109,31.766013,31.841745,31.943918,36.125959,38.178310,36.567365,33.115601,34.321170,37.842862,38.173733,36.605798,34.987182,35.500054,38.279069,70.781423,34.625946,39.921194,24.804945,24.716350,24.525957,33.181787,33.972025,34.537460,37.005697,36.833181,30.179686,30.508738,35.371576,38.632246,34.585953,38.892317,35.516857,39.509208,34.203683,39.315398,35.757217,38.814229,33.963202,38.535178,34.791131,38.983011,33.413675,37.542700,35.504671,38.779365,34.491818,39.311773,79.347769,85.122912,124.401272,83.014279,131.545555,56.011004,48.502308,155.318359,118.700000,2.192000,215.800000,117.400000,1.659000,145.400000,27761.405016,13.128497,26.792697,92.010072,36.795760,1440.662517,901.913250
06/15/2026 07:39:52,0.000000,0.000000,74.434165,74.617590,65.173412,75.501553,77.623194,72.119719,76.048566,74.650987,35.193746,31.766132,31.829391,31.808320,36.187772,38.225392,36.669996,33.071121,34.220542,37.814260,38.192400,36.802964,35.034894,35.319945,38.130645,73.969381,34.476751,41.628734,25.271848,25.175684,25.125514,33.037341,33.829054,34.188664,36.912437,36.714238,30.375005,30.596744,35.349615,38.626265,34.574751,38.900149,35.495259,39.495654,34.166958,39.317056,35.735846,38.814564,33.921787,38.505477,34.763303,38.977390,33.419122,37.530218,35.479749,38.781024,34.465959,39.284305,83.147500,88.893696,126.062843,85.851224,133.630394,56.473293,48.592326,159.857323,118.540000,2.217000,219.200000,117.370000,1.683000,149.000000,27821.405313,14.753661,26.875073,93.989316,36.780223,1444.302590,904.379207
06/15/2026 07:40:52,0.000000,0.000000,74.434884,74.634367,65.107043,75.508480,77.574516,72.135149,75.824096,74.658172,35.056377,31.709178,31.785356,31.769350,36.083063,38.067502,36.652737,33.029336,34.148704,37.792234,37.939363,37.006237,34.892784,35.356964,38.099283,74.827040,34.316164,41.097810,25.299629,25.207492,25.091381,32.878946,33.683697,33.962571,36.870576,36.653781,30.313655,30.584054,35.346746,38.631795,34.575927,38.911027,35.480704,39.514682,34.160812,39.315149,35.744120,38.810009,33.900981,38.527613,34.758050,38.978782,33.394754,37.546429,35.480935,38.786619,34.446499,39.302892,81.635615,87.646996,126.827585,82.277085,134.475528,56.830098,48.038232,148.672002,118.840000,2.167000,212.900000,117.220000,1.645000,142.400000,27881.403298,14.731190,26.366620,89.040796,36.780726,1447.957164,906.859736
06/15/2026 07:41:52,0.000000,0.000000,74.395163,74.588739,65.360453,75.494195,77.546789,72.092411,76.034802,74.671429,34.954773,31.503288,31.539821,31.567059,35.913857,38.042732,36.569232,32.895660,34.020347,37.752402,37.874355,36.320342,34.846628,35.468613,38.052593,71.833640,34.155889,40.436524,24.574815,24.497838,24.366793,32.768092,33.529422,34.006826,36.752798,36.531989,29.994813,30.205716,35.370336,38.619535,34.570608,38.893381,35.472493,39.480497,34.147262,39.300601,35.746342,38.799424,33.907981,38.502345,34.757372,38.963989,33.409626,37.519915,35.492906,38.752643,34.469911,39.262212,80.936682,86.552476,125.646629,84.400529,133.004828,56.670983,48.484246,157.423648,118.680000,2.198000,217.100000,117.160000,1.672000,147.000000,27941.404159,13.660366,26.776158,92.932851,36.771969,1451.472772,909.206105
06/15/2026 07:42:52,0.000000,0.000000,74.368692,74.577065,65.169612,75.472980,77.536996,72.086793,75.859169,74.646811,34.924321,31.563135,31.629071,31.593344,36.068416,38.033897,36.563497,32.896567,33.969437,37.703496,37.826782,36.302634,34.883437,35.300197,38.067187,73.217670,34.021153,39.972403,24.937916,24.886466,24.800936,32.605825,33.363310,33.510811,36.719504,36.487621,30.338856,30.526386,35.340370,38.622355,34.555180,38.893922,35.486869,39.525666,34.148789,39.280882,35.707042,38.807936,33.873653,38.521633,34.746478,38.966390,33.396048,37.533745,35.473979,38.764245,34.459124,39.291184,78.235388,84.148367,126.582688,77.771113,134.013986,56.657431,47.465493,141.898597,118.580000,2.134000,208.300000,117.110000,1.609000,138.000000,28001.402005,14.134898,25.837505,85.922195,36.769774,1455.110643,911.667962
06/15/2026 07:43:52,0.000000,0.000000,74.383984,74.572913,65.281217,75.461207,77.563575,72.078788,75.743316,74.618274,34.811082,31.230604,31.328184,31.306463,35.804941,37.971656,36.372963,32.686479,33.859614,37.611864,37.677715,36.313747,34.615134,35.167701,37.975530,66.143585,34.006202,38.642822,23.732178,23.615728,23.411485,32.491755,33.338221,33.778881,36.569832,36.333479,29.683823,29.885110,35.324182,38.643312,34.534443,38.878151,35.470224,39.498963,34.145432,39.299774,35.723361,38.820220,33.881103,38.506966,34.731148,38.982908,33.377582,37.531905,35.470804,38.780943,34.454589,39.309169,76.306982,82.197172,124.242338,79.845775,131.356177,56.346480,47.562795,146.564123,118.410000,2.143000,209.200000,116.860000,1.620000,139.400000,28061.401773,12.715169,25.927653,88.080619,36.768259,1458.519768,913.909898
06/15/2026 07:44:52,0.000000,0.000000,74.334413,74.570688,65.269567,75.460385,77.534540,72.099156,75.972047,74.649141,34.920833,31.278937,31.381416,31.359209,35.760812,38.116270,36.289772,32.687845,33.746140,37.576715,37.506436,36.462644,34.884539,35.272930,37.845230,73.100658,33.854711,40.697921,24.663250,24.607312,24.514980,32.423895,33.197108,33.321090,36.573027,36.341102,29.970617,30.255396,35.338621,38.635180,34.563019,38.884068,35.496649,39.487336,34.122186,39.282813,35.717842,38.800160,33.878261,38.491779,34.742960,38.962008,33.372975,37.523304,35.462182,38.765295,34.455743,39.272386,82.051325,87.683645,125.537226,84.844081,133.236807,56.320705,48.275951,157.778414,118.270000,2.207000,217.800000,116.840000,1.678000,147.500000,28121.402589,14.112752,26.585169,93.087534,36.762738,1462.111373,916.331070
06/15/2026 07:45:52,0.000000,0.000000,74.339370,74.542679,65.116463,75.425225,77.506203,72.012991,75.905021,74.624694,34.830149,31.297436,31.365161,31.349275,35.886481,37.891288,36.260232,32.643051,33.744150,37.489426,37.553518,36.264203,34.625820,35.208524,38.111737,74.658111,33.719921,41.511789,24.848709,24.749825,24.668811,32.332137,33.071658,33.230768,36.559630,36.333898,29.888459,30.168271,35.327788,38.630130,34.563340,38.900714,35.466270,39.512667,34.118834,39.294004,35.726425,38.819742,33.848444,38.495687,34.715215,38.982502,33.380727,37.556620,35.472097,38.768549,34.441477,39.270555,84.195044,89.773664,126.653931,87.025064,134.441788,56.540697,48.181368,162.241797,118.370000,2.228000,220.400000,116.800000,1.695000,150.200000,28181.400997,15.013502,26.498287,95.014005,36.764589,1465.757942,918.804921
06/15/2026 07:46:52,0.000000,0.000000,74.268965,74.528504,65.323484,75.423058,77.505726,71.990044,75.522647,74.643291,34.786132,31.324952,31.410499,31.359593,35.776698,37.920517,36.294421,32.659163,33.733383,37.475172,37.694396,36.317839,34.581083,35.211254,37.801267,68.097817,33.661705,38.950071,23.719284,23.632843,23.517738,32.258725,33.005872,33.296981,36.446332,36.267940,30.007948,30.260336,35.310291,38.626830,34.524363,38.887541,35.436651,39.488487,34.109140,39.279809,35.711280,38.807745,33.836465,38.498347,34.714844,38.949923,33.358584,37.517641,35.448084,38.769791,34.427733,39.272772,75.239312,81.379607,125.897296,75.853936,132.999773,56.535508,46.510055,137.883206,118.420000,2.102000,204.600000,117.210000,1.574000,134.300000,28241.400424,14.003427,24.946644,84.026452,36.748816,1469.290743,921.164316
06/15/2026 07:47:52,0.000000,0.000000,74.289790,74.537911,65.339830,75.396775,77.471505,71.998839,75.672881,74.649593,35.423913,32.053091,32.166126,32.262776,36.421861,38.127692,36.645903,33.178036,34.378217,37.843105,38.713060,36.738718,35.631828,35.927296,38.793581,72.094882,34.582049,40.119507,25.445969,25.435236,25.303676,33.235265,33.875379,34.501227,37.202996,37.156564,30.716853,31.012587,35.326165,38.632927,34.540182,38.882976,35.458837,39.505271,34.096294,39.260926,35.706047,38.808711,33.838127,38.488962,34.702451,38.972894,33.365721,37.519051,35.458360,38.765903,34.444036,39.282361,81.505108,87.345856,125.378194,84.850600,132.886858,56.212406,49.128358,159.767499,118.520000,2.209000,218.900000,116.930000,1.686000,148.700000,28301.401764,12.755721,27.363786,93.950515,36.752810,1472.831352,923.534926
06/15/2026 07:48:52,0.000000,0.000000,74.289557,74.525845,65.314814,75.392519,77.479052,71.976762,75.648653,74.618574,35.267127,31.841213,31.887987,31.930509,36.265379,38.090370,36.575028,33.021066,34.214568,37.737170,37.863543,36.745577,34.947227,35.542991,38.100341,74.762987,34.561818,42.010244,25.297222,25.227449,25.086573,33.116435,33.872991,34.366610,36.919285,36.733476,30.418456,30.638558,35.298561,38.609851,34.529159,38.869365,35.424809,39.489934,34.063985,39.265808,35.689685,38.777848,33.803944,38.484115,34.701217,38.945193,33.344490,37.517312,35.449970,38.753134,34.425854,39.249733,84.416001,90.083288,126.710062,87.135772,134.599980,56.689265,48.683024,162.612748,118.160000,2.231000,221.100000,116.710000,1.701000,150.400000,28361.399402,15.052262,26.957982,95.172505,36.734698,1476.503041,926.033634
06/15/2026 07:49:52,0.000000,0.000000,74.222491,74.468941,65.186778,75.362718,77.447217,71.969308,75.829777,74.605544,35.026974,31.688545,31.729976,31.709337,36.094703,38.019922,36.469416,32.943435,34.095297,37.711230,37.872512,36.611291,34.977610,35.314098,38.176471,67.709060,34.331557,39.450616,24.000407,23.903241,23.683372,32.873745,33.697600,34.042175,36.746933,36.585424,30.419533,30.599696,35.287838,38.632720,34.504940,38.888082,35.403594,39.493960,34.056496,39.271427,35.697544,38.791856,33.795199,38.505883,34.678209,38.955840,33.319220,37.545044,35.415730,38.765817,34.385609,39.272362,74.052646,80.241734,125.714074,74.132142,132.716375,56.790016,46.848862,135.421695,118.420000,2.088000,202.100000,117.260000,1.562000,132.000000,28421.398897,14.186878,25.263738,82.846160,36.733369,1480.023793,928.379006
06/15/2026 07:50:52,0.000000,0.000000,74.155807,74.428061,65.089459,75.331947,77.392091,71.902803,75.521822,74.608235,34.825942,31.242860,31.342667,31.337403,35.766597,38.114088,36.249823,32.695745,33.858507,37.628882,37.662470,36.493209,34.677435,35.211784,37.953811,71.863059,34.206051,40.165626,24.655371,24.575714,24.395538,32.711272,33.579271,33.991828,36.650513,36.448708,29.819070,30.167975,35.285386,38.632044,34.527508,38.892876,35.415590,39.498399,34.071619,39.260762,35.681959,38.813842,33.791908,38.499080,34.681787,38.977490,33.325471,37.532146,35.450661,38.762207,34.424032,39.286295,80.177024,85.806081,124.876780,83.712911,132.310743,56.513806,48.355481,156.469729,118.770000,2.189000,216.500000,117.300000,1.667000,146.300000,28481.398535,13.507479,26.658147,92.515765,36.740553,1483.509214,930.696852
06/15/2026 07:51:52,0.000000,0.000000,74.254335,74.464850,65.142043,75.326863,77.379437,71.923135,75.516259,74.595058,34.877630,31.370535,31.435585,31.428839,35.777769,37.973273,36.330379,32.669491,33.810791,37.572993,37.509344,36.228597,34.746286,35.212768,37.907849,74.065650,33.829288,41.098361,24.855094,24.784400,24.670198,32.429608,33.242812,33.356123,36.619747,36.394917,30.012335,30.166658,35.301807,38.608228,34.508717,38.871539,35.416514,39.503287,34.039250,39.250725,35.699788,38.794973,33.778366,38.486060,34.681382,38.954143,33.316622,37.534022,35.445008,38.737600,34.394084,39.253881,83.329155,88.949474,126.418702,85.985188,134.123243,56.593615,48.366260,159.809093,118.620000,2.212000,219.100000,117.380000,1.685000,148.700000,28541.398059,14.430328,26.668033,93.968484,36.728800,1487.148630,933.163166
06/15/2026 07:52:52,0.000000,0.000000,74.265248,74.406018,65.338527,75.297662,77.397484,71.850149,75.876063,74.596116,34.977347,31.362900,31.492999,31.411282,35.927746,37.871922,36.383473,32.699706,33.821832,37.508400,37.675910,36.111085,34.707516,35.106190,37.991321,73.875315,33.805469,40.096770,24.977841,24.776956,24.803278,32.392423,33.185666,33.333200,36.568489,36.343203,30.107372,30.179207,35.265526,38.613150,34.504513,38.872212,35.423062,39.493927,34.033378,39.263121,35.676797,38.782222,33.784997,38.480732,34.666642,38.969927,33.324075,37.515062,35.430874,38.741619,34.403372,39.267082,80.149130,86.217090,126.994021,80.042897,134.637777,56.708521,47.729042,145.998634,118.760000,2.154000,211.300000,117.370000,1.623000,140.300000,28601.397715,14.015338,26.081432,87.821464,36.725614,1490.791498,935.630818
06/15/2026 07:53:52,0.000000,0.000000,74.305942,74.453891,65.116004,75.294540,77.391000,71.892802,76.087900,74.593192,34.801123,31.166238,31.229511,31.221973,35.872879,37.918368,36.338276,32.528435,33.737291,37.464475,37.670001,36.070844,34.666761,35.151023,37.790249,72.626617,33.820991,40.259316,24.381326,24.229132,24.228628,32.332364,33.177666,33.572219,36.519146,36.266841,29.579242,29.814520,35.269520,38.601236,34.487014,38.847307,35.410060,39.467322,34.009699,39.244904,35.676220,38.777233,33.770149,38.454932,34.673147,38.922566,33.312373,37.499458,35.418774,38.714563,34.394303,39.218372,81.566087,87.116589,125.977421,85.015726,133.439598,56.471541,47.994631,159.137433,118.650000,2.206000,217.800000,117.130000,1.672000,148.000000,28661.396865,13.932849,26.326467,93.677940,36.708458,1494.316920,937.984868
06/15/2026 07:54:52,0.000000,0.000000,74.264859,74.410702,65.261650,75.292352,77.334900,71.885095,75.741674,74.584512,34.851332,31.257229,31.344560,31.319566,35.739560,37.761084,36.205047,32.639206,33.681867,37.437601,37.397814,36.150118,34.708028,35.064139,37.915757,71.899461,33.685546,39.196099,24.525451,24.409084,24.357500,32.250007,33.040725,33.148732,36.463428,36.280170,30.008673,30.127169,35.245699,38.638871,34.505610,38.866243,35.402492,39.519319,33.999010,39.267491,35.659921,38.799834,33.752552,38.464812,34.646497,38.972392,33.286566,37.513253,35.432162,38.748198,34.370952,39.248972,76.806932,82.803379,126.768573,75.984172,134.203738,56.538564,46.959370,139.062899,118.770000,2.113000,206.100000,117.300000,1.589000,135.800000,28721.395813,13.829219,25.366880,84.587167,36.717042,1497.932941,940.425826
06/15/2026 07:55:52,0.000000,0.000000,74.208315,74.431522,65.257487,75.309155,77.327651,71.879919,75.606443,74.604628,34.682733,30.932330,30.958176,31.057683,35.530999,37.772694,36.097398,32.321108,33.564106,37.363277,37.483079,36.238789,34.512952,35.048741,37.701400,67.385477,33.770071,38.526817,23.626124,23.526685,23.301338,32.259596,33.107197,33.599513,36.376383,36.159455,29.212404,29.523553,35.245795,38.629256,34.478294,38.882320,35.383634,39.491298,33.985002,39.260530,35.668878,38.805666,33.736596,38.473232,34.648915,38.955824,33.284100,37.516885,35.408327,38.746970,34.375865,39.245476,76.837337,82.684132,124.523243,80.520008,131.754364,56.222923,47.268365,148.568420,118.650000,2.151000,211.000000,117.330000,1.628000,140.900000,28781.396652,12.872271,25.654546,88.993826,36.711143,1501.344129,942.669886
06/15/2026 07:56:52,0.000000,0.000000,74.181435,74.411412,65.115364,75.317444,77.305590,71.902232,75.574645,74.593500,35.575150,32.587995,32.625798,32.559456,36.303634,37.768043,36.466769,33.386988,34.185287,37.430005,37.871510,37.188968,34.962930,35.552036,38.249350,65.066344,34.316267,34.342451,30.823615,30.429173,31.946994,33.420332,33.810324,34.212110,36.680604,36.441185,32.267519,32.601211,35.231110,38.632289,34.461412,38.879211,35.361625,39.508204,33.994922,39.266693,35.645384,38.786678,33.689071,38.484707,34.609584,38.973624,33.257589,37.534996,35.396349,38.734600,34.353229,39.249883,82.080422,82.956793,115.783951,77.886386,119.526694,66.520015,57.338586,106.479819,119.550000,0.628000,67.000000,0.000000,0.000000,-0.000000,28841.394955,-0.148700,34.491151,67.769593,36.702558,1502.986070,943.185277
06/15/2026 07:57:52,0.000000,0.000000,74.200884,74.369987,65.067924,75.277962,77.313383,71.832065,75.621662,74.584789,36.049044,33.560893,33.431617,33.529379,36.731182,38.189511,37.041777,34.126697,35.165108,37.912965,38.950089,37.643446,36.136303,36.148258,38.984141,54.003228,34.853026,34.850365,31.799800,31.755697,32.887032,34.132240,34.465091,34.778289,37.376628,37.327554,32.816682,33.017512,35.229906,38.620054,34.466963,38.873699,35.365993,39.501526,33.971326,39.249847,35.647513,38.800273,33.702720,38.475318,34.627708,38.968264,33.253969,37.510599,35.394046,38.737162,34.328259,39.250206,83.959895,84.171804,106.484989,69.689075,111.149677,74.858372,57.695067,80.936714,119.600000,0.627000,67.000000,0.000000,0.000000,-0.000000,28901.394833,0.063813,34.786552,52.065708,36.698768,1504.101623,943.185277
06/15/2026 07:58:52,0.000000,0.000000,74.188725,74.359944,65.187264,75.241689,77.291098,71.791829,75.754170,74.598293,36.093361,33.731931,33.624892,33.709916,36.683595,38.303648,37.016134,34.330430,35.260894,37.907698,38.257973,37.302386,35.786184,35.994799,38.721585,44.630395,35.147319,35.040912,31.888760,31.860696,33.645293,34.420873,34.698159,34.954507,37.222788,37.037050,32.847386,33.096321,35.241564,38.606503,34.462141,38.860079,35.386715,39.520818,33.981873,39.252538,35.654204,38.791933,33.695369,38.454323,34.641352,38.950066,33.276524,37.504014,35.432206,38.732794,34.354641,39.236289,75.320753,74.876015,99.589980,69.145419,106.136147,79.319619,58.001343,66.961845,119.450000,0.629000,67.000000,0.000000,0.000000,-0.000000,28961.393156,0.001427,35.039485,42.110702,36.701797,1505.216814,943.185277
06/15/2026 07:59:52,0.000000,0.000000,74.154768,74.347131,65.115335,75.225517,77.309930,71.792551,75.845351,74.590713,36.292550,33.993869,33.976998,34.065101,36.899900,38.380000,37.320516,34.643821,35.574618,38.035321,38.191680,37.720060,35.783487,36.066058,38.786602,40.061454,35.424686,35.391004,31.940769,31.887314,34.246215,34.672623,34.953812,35.172840,37.229478,37.013665,33.045714,33.294099,35.227392,38.614903,34.430266,38.870300,35.360906,39.500874,33.961346,39.247923,35.640264,38.777606,33.686496,38.455657,34.599104,38.960995,33.238204,37.503808,35.396988,38.721555,34.352875,39.215568,76.932282,76.995075,93.919083,70.010605,102.851855,81.474665,58.522324,61.745081,119.280000,0.631000,67.000000,0.000000,0.000000,-0.000000,29021.393063,-0.076903,35.467907,38.068740,36.688151,1506.331868,943.185277
06/15/2026 08:00:52,0.000000,0.000000,74.128887,74.330133,65.199007,75.203488,77.273210,71.753472,75.629266,74.561974,36.507710,34.378737,34.403144,34.484778,37.038175,38.368348,37.324943,34.999522,35.881661,38.110009,38.620886,37.505976,36.010974,36.264688,38.724820,38.265237,35.697361,35.836016,31.933365,31.895946,34.812369,34.957386,35.204785,35.410449,37.331287,37.108868,33.548400,33.683695,35.195905,38.632547,34.433646,38.884693,35.357422,39.507109,33.936101,39.251400,35.618059,38.793442,33.657846,38.456318,34.592068,38.961056,33.216046,37.517460,35.381425,38.725476,34.337563,39.237841,79.222499,79.233007,89.757646,70.377402,100.659796,82.626304,59.134003,60.015439,119.370000,0.625000,66.700000,0.000000,0.000000,-0.000000,29081.393183,-0.132004,35.968020,36.683279,36.684671,1507.447286,943.185277
06/15/2026 08:01:52,0.000000,0.000000,74.028544,74.319862,65.095032,75.201535,77.227027,71.778648,75.628997,74.561282,36.889389,34.939718,34.992487,35.071172,37.322996,38.598404,37.571458,35.480769,36.272050,38.256905,38.727527,38.045990,36.383809,36.503314,38.989436,38.083120,35.922055,36.467081,31.931250,31.910313,34.570870,35.422226,35.560929,35.975564,37.481932,37.256902,34.379440,34.427208,35.213555,38.637320,34.443128,38.875589,35.342137,39.492784,33.929224,39.246774,35.626704,38.782634,33.662793,38.448873,34.584754,38.959959,33.211829,37.506193,35.371014,38.696572,34.318541,39.230403,80.118202,80.169427,86.884483,70.583407,99.045080,83.186993,60.087888,60.427821,119.360000,0.628000,66.700000,0.000000,0.000000,-0.000000,29141.392459,-0.274707,36.741788,37.015755,36.679039,1508.561662,943.185277
06/15/2026 08:02:52,0.000000,0.000000,74.069139,74.310983,64.928334,75.203921,77.212554,71.792916,75.653867,74.555755,37.359141,35.687115,35.684900,35.815414,37.773119,38.797626,37.897508,36.019823,36.779770,38.432302,38.989303,38.489528,36.585794,36.707482,39.185238,38.461061,36.369783,37.142284,31.949148,31.918857,34.227557,36.021324,36.067379,36.479982,37.679133,37.490849,35.414574,35.350963,35.189615,38.610393,34.420833,38.875481,35.340772,39.499363,33.932741,39.240849,35.611005,38.782002,33.644302,38.443296,34.581169,38.933449,33.204239,37.505560,35.383233,38.714035,34.312048,39.216010,81.480556,81.582001,84.810274,70.867069,97.903002,83.679837,61.027789,61.204194,119.200000,0.629000,67.000000,0.000000,0.000000,-0.000000,29201.391082,-0.354763,37.497047,37.638018,36.672020,1509.675164,943.185277
06/15/2026 08:03:52,0.000000,0.000000,74.026736,74.291422,64.924370,75.194554,77.206580,71.784784,75.673461,74.560583,37.757336,36.340274,36.222515,36.317650,38.100562,39.161265,38.223645,36.519347,37.223799,38.634005,39.156019,38.722675,36.974765,36.991130,39.432365,38.843457,36.678942,37.600546,32.017980,31.908414,34.210856,36.400476,36.464213,36.800519,37.919342,37.705483,36.238303,36.353782,35.181195,38.595829,34.422860,38.850138,35.338777,39.481505,33.924083,39.216368,35.622302,38.757949,33.657475,38.441379,34.572075,38.940289,33.209795,37.491635,35.382124,38.687332,34.329204,39.229092,82.640495,82.730920,83.478238,71.158102,96.996989,84.184807,61.630146,61.768872,119.290000,0.625000,66.700000,0.000000,0.000000,-0.000000,29261.389647,-0.376859,37.977405,38.087633,36.666570,1510.789332,943.185277
06/15/2026 08:04:52,0.000000,0.000000,74.050849,74.286357,64.997473,75.176098,77.205021,71.740812,75.234439,74.578375,38.018032,36.808508,36.618248,36.710701,38.353661,39.202773,38.477812,36.890405,37.571746,38.826460,39.493870,38.908069,37.232198,37.161446,39.854528,39.112427,36.948764,37.880663,32.201727,31.907476,34.431957,36.649293,36.773626,37.052751,38.086048,37.923925,36.627531,36.739752,35.185690,38.599862,34.387782,38.854970,35.316240,39.484659,33.908609,39.221175,35.603205,38.766289,33.640116,38.442668,34.547741,38.939032,33.193418,37.479655,35.347508,38.685521,34.287451,39.213618,83.762217,83.901855,82.473888,71.642570,96.283316,84.640966,62.033918,62.173972,119.160000,0.631000,66.900000,0.000000,0.000000,-0.000000,29321.390294,-0.417155,38.297818,38.408665,36.655260,1511.902955,943.185277
06/15/2026 08:05:52,0.000000,0.000000,74.021065,74.266728,65.013104,75.162271,77.193754,71.744314,75.584109,74.546345,38.270755,37.112471,36.932015,37.004457,38.541315,39.624802,38.731435,37.197153,37.842283,39.030399,39.628428,39.157793,37.453269,37.393148,39.946883,39.177960,37.166048,38.079143,32.387831,31.933886,34.882227,36.881142,36.992612,37.216832,38.285653,38.126220,36.904915,36.976137,35.204904,38.614581,34.412471,38.840248,35.337954,39.485096,33.907273,39.231915,35.617095,38.761588,33.635978,38.423984,34.581898,38.950941,33.206302,37.490860,35.364505,38.699799,34.304619,39.198481,75.493043,74.917447,81.888425,72.028945,95.723157,85.152231,62.364277,62.093373,119.380000,0.630000,67.100000,0.000000,0.000000,-0.000000,29381.389367,-0.479899,38.559042,38.344893,36.663525,1513.018104,943.185277
06/15/2026 08:06:52,0.000000,0.000000,73.985403,74.273777,65.026214,75.155668,77.128601,71.733868,75.294578,74.550237,38.507603,37.390776,37.178987,37.269434,38.780630,39.694536,39.015065,37.460991,38.071307,39.236590,39.862673,39.126996,37.639434,37.519656,39.935316,39.232546,37.374342,38.228907,32.937980,32.082633,35.399300,37.090059,37.210786,37.401347,38.448251,38.261030,37.117768,37.193166,35.197691,38.606957,34.383942,38.844091,35.320539,39.494227,33.914692,39.231020,35.580749,38.780553,33.606213,38.418681,34.529417,38.925221,33.178175,37.485543,35.337013,38.697580,34.316597,39.192742,76.262863,76.294495,80.866814,71.503319,95.226308,85.588209,62.550723,62.007433,119.360000,0.626000,66.600000,0.000000,0.000000,-0.000000,29441.388394,-0.477194,38.706101,38.276840,36.652082,1514.131503,943.185277
06/15/2026 08:07:52,0.000000,0.000000,74.084743,74.245413,64.945817,75.109934,77.141541,71.710000,75.474323,74.536595,39.370036,38.418231,38.248226,38.451379,39.581282,40.193880,39.561073,38.309274,38.989802,39.828988,40.741706,40.391223,38.860551,38.541441,40.799042,40.036661,38.055909,38.618027,34.642961,33.679745,37.266636,38.269267,38.140307,38.438384,39.246844,39.204941,38.416764,38.718831,35.170409,38.567872,34.358622,38.819794,35.299252,39.464673,33.900028,39.192001,35.570354,38.727830,33.586905,38.400371,34.521420,38.905353,33.146609,37.465006,35.337695,38.676632,34.276446,39.166510,78.866383,78.831481,79.859440,71.343036,94.926755,85.466881,64.218736,63.082248,119.430000,0.629000,66.900000,0.000000,0.000000,-0.000000,29501.388090,-1.392097,40.010124,39.123895,36.627689,1515.245525,943.185277
06/15/2026 08:08:52,0.000000,0.000000,73.964013,74.197431,64.851133,75.087283,77.094506,71.639339,75.496055,74.520737,39.302476,38.383707,38.142147,38.251941,39.473406,40.242047,39.692368,38.353348,38.968540,39.889725,40.164686,39.981214,38.353507,38.001064,40.655876,39.720139,38.121965,38.194840,35.401418,34.587307,37.055694,38.140303,38.239233,38.324461,39.120516,39.017283,38.086262,38.108590,35.171244,38.587244,34.356847,38.822442,35.336346,39.474236,33.919871,39.213996,35.568079,38.755576,33.608777,38.417256,34.536366,38.911394,33.154470,37.470692,35.339851,38.664213,34.288536,39.179849,79.815571,79.856733,79.432837,71.414115,94.457853,86.264548,63.749610,62.571626,119.150000,0.627000,66.500000,0.000000,0.000000,-0.000000,29561.386268,-1.450621,39.645461,38.722572,36.638864,1516.359380,943.185277
06/15/2026 08:09:52,0.000000,0.000000,73.926418,74.196631,64.855454,75.093549,77.096122,71.656657,75.575566,74.529339,39.336697,38.398540,38.160959,38.255361,39.506362,40.505324,39.832455,38.468946,39.027482,40.072864,40.382558,40.269246,38.429338,38.100339,40.580499,39.800721,38.248827,38.180373,35.863196,35.727204,37.207113,38.151520,38.219976,38.295492,39.200579,39.035151,38.046728,38.051893,35.184385,38.610924,34.364558,38.846438,35.319290,39.498717,33.920990,39.223928,35.581158,38.765513,33.602161,38.417744,34.524618,38.928390,33.174256,37.484182,35.359139,38.675035,34.302340,39.203274,81.201530,81.295460,79.188368,71.849780,94.121552,86.457521,63.733685,62.535696,119.140000,0.630000,66.700000,0.000000,0.000000,-0.000000,29621.384778,-1.452680,39.633053,38.694258,36.649352,1517.472352,943.185277
06/15/2026 08:10:52,0.000000,0.000000,73.952910,74.217196,64.817679,75.112706,77.097958,71.706847,75.772499,74.543958,39.426948,38.486690,38.247810,38.323548,39.621617,40.587852,39.942388,38.574209,39.132326,40.157746,40.357299,40.326691,38.402586,38.190622,40.671397,39.885537,38.363355,38.232202,36.160065,36.652273,37.397282,38.257563,38.286267,38.372374,39.265681,39.068944,38.089398,38.092340,35.195719,38.583806,34.368076,38.838021,35.327576,39.468598,33.949714,39.210693,35.571407,38.749181,33.619891,38.426978,34.534687,38.910606,33.172343,37.475339,35.344067,38.666204,34.310291,39.161331,82.336919,82.452920,79.122478,72.428834,93.882979,86.551998,63.786997,62.596874,119.250000,0.630000,67.000000,0.000000,0.000000,-0.000000,29681.384033,-1.442380,39.674582,38.742462,36.644226,1518.586088,943.185277
