Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 08:11:52,0.000000,0.000000,74.063739,74.230332,64.881836,75.099773,77.158371,71.670963,75.860918,74.559394,39.565977,38.565848,38.370264,38.392233,39.742208,40.742638,40.083706,38.666775,39.249794,40.282112,40.478993,40.174514,38.489366,38.288906,40.765483,39.923748,38.487292,38.293015,36.484419,37.124592,37.596025,38.328489,38.377061,38.430486,39.332788,39.123275,38.171620,38.161087,35.157882,38.571290,34.344024,38.825135,35.332854,39.478699,33.951005,39.203005,35.575204,38.746343,33.619651,38.405988,34.512018,38.918507,33.150080,37.478243,35.328807,38.674842,34.282980,39.189325,83.435387,83.586369,79.148348,73.165951,93.627633,86.626288,63.908963,62.742373,119.290000,0.628000,67.200000,0.000000,0.000000,-0.000000,29741.382558,-1.476496,39.769511,38.856990,36.637294,1519.700061,943.185277
06/15/2026 08:12:52,0.000000,0.000000,74.091786,74.219901,64.923442,75.135501,77.200753,71.698354,75.694402,74.550700,39.727959,38.680363,38.450371,38.466943,39.781530,40.915731,40.234190,38.780013,39.352305,40.425452,40.597640,40.268441,38.601588,38.393651,40.761330,40.009489,38.564826,38.381164,36.853732,37.436585,37.754474,38.450149,38.470016,38.538004,39.417285,39.205589,38.261538,38.251302,35.189921,38.612904,34.370757,38.827889,35.349655,39.482627,33.970499,39.213532,35.555649,38.748050,33.633417,38.419231,34.519963,38.920672,33.158483,37.492771,35.333623,38.714065,34.289190,39.169472,80.028848,79.770134,79.408391,73.746421,93.483585,86.748214,64.011315,62.811319,119.260000,0.629000,66.900000,0.000000,0.000000,-0.000000,29801.381881,-1.467926,39.849090,38.911204,36.648618,1520.812909,943.185277
06/15/2026 08:13:52,0.000000,0.000000,74.184771,74.231278,64.957601,75.172116,77.237280,71.777095,75.995855,74.563113,39.780521,38.746235,38.520676,38.556803,39.925892,41.107856,40.296805,38.897901,39.428263,40.499108,40.474887,40.590190,38.686137,38.510891,40.863963,40.073003,38.681015,38.457204,37.082069,37.618351,37.898046,38.527821,38.568435,38.639945,39.509505,39.244465,38.334462,38.292740,35.176548,38.539552,34.363035,38.800351,35.371223,39.462194,33.999652,39.178464,35.582899,38.723996,33.653889,38.376000,34.514933,38.876397,33.161888,37.450555,35.334287,38.656024,34.321183,39.154513,76.553186,76.571316,79.202844,73.603396,93.262105,86.792556,64.135806,62.979638,119.370000,0.625000,66.900000,0.000000,0.000000,-0.000000,29861.381911,-1.488574,39.945778,39.043407,36.634879,1521.926632,943.185277
06/15/2026 08:14:52,0.000000,0.000000,74.240988,74.239297,65.026404,75.199007,77.305390,71.767206,76.104411,74.550566,39.906183,38.824840,38.615636,38.603437,39.974210,41.179424,40.436693,38.992148,39.519589,40.589872,40.604403,40.294954,38.625949,38.456871,41.038079,40.145524,38.763862,38.561705,37.362284,37.747708,38.096000,38.629398,38.670890,38.706641,39.556555,39.342690,38.401450,38.408676,35.181673,38.609547,34.351155,38.819429,35.365339,39.463395,34.003081,39.200206,35.570620,38.729419,33.655261,38.402532,34.515254,38.900104,33.170209,37.453336,35.355247,38.694552,34.320335,39.192047,80.177842,80.190018,78.733589,73.358351,93.095277,86.893242,64.203393,63.046318,119.320000,0.627000,66.400000,0.000000,0.000000,-0.000000,29921.382017,-1.436518,39.998223,39.095721,36.647637,1523.039606,943.185277
06/15/2026 08:15:52,0.000000,0.000000,74.322551,74.233772,65.199462,75.227323,77.394294,71.786308,76.258490,74.555754,40.012576,38.884161,38.717345,38.692157,40.104636,41.224303,40.529934,39.085116,39.615452,40.702778,40.825165,40.297155,38.697894,38.410952,41.062162,40.218094,38.876518,38.633340,37.540116,37.847252,38.198681,38.718329,38.771290,38.786737,39.661803,39.386230,38.499786,38.456481,35.226125,38.566408,34.374404,38.815630,35.402785,39.464494,34.037040,39.179020,35.582571,38.727641,33.686046,38.367346,34.510148,38.873403,33.176205,37.433430,35.355677,38.664525,34.340888,39.158219,80.855466,80.883574,78.656449,73.512637,92.914583,86.967492,64.337013,63.142131,119.040000,0.634000,66.800000,0.000000,0.000000,-0.000000,29981.381105,-1.468468,40.101808,39.170832,36.647100,1524.152311,943.185277
06/15/2026 08:16:52,0.000000,0.000000,74.301069,74.280777,65.230308,75.294156,77.405360,71.871643,76.191073,74.586253,40.147151,38.995542,38.784617,38.763194,40.175990,41.332952,40.562470,39.168439,39.709540,40.790576,40.895783,40.426630,38.971036,38.593704,41.067392,40.287645,38.983149,38.718818,37.738844,37.973899,38.330295,38.823822,38.852064,38.897074,39.716897,39.468682,38.553194,38.525231,35.215364,38.595863,34.359655,38.836708,35.408762,39.472204,34.059896,39.194389,35.583387,38.739488,33.699851,38.409329,34.522342,38.908918,33.169755,37.482428,35.335662,38.695352,34.341812,39.163549,82.280186,82.334632,78.712745,73.760499,92.753993,87.077835,64.416155,63.201205,119.360000,0.629000,67.000000,0.000000,0.000000,-0.000000,30041.379769,-1.444282,40.163100,39.217108,36.659736,1525.265731,943.185277
06/15/2026 08:17:52,0.000000,0.000000,74.391894,74.269724,65.272976,75.304328,77.450045,71.883552,76.176864,74.567368,39.833945,38.892839,38.399355,38.666972,40.259687,41.667223,40.874416,39.119273,40.093504,41.191626,41.739687,41.003813,39.570868,39.134266,41.616656,64.196526,38.266161,37.273696,30.925372,30.940969,30.961633,38.128972,38.669411,38.454869,40.218566,40.225174,37.218645,36.988080,35.222193,38.588979,34.360698,38.806854,35.406010,39.490190,34.065130,39.225178,35.570893,38.726601,33.715639,38.401182,34.507164,38.901325,33.181217,37.477920,35.352417,38.696147,34.348712,39.167320,83.372871,86.449444,100.516228,83.950352,114.706086,70.767649,53.891374,162.439087,118.600000,2.225000,220.500000,116.960000,1.702000,150.800000,30101.378106,5.697014,31.576682,95.098333,36.660588,1527.758138,944.141461
06/15/2026 08:18:52,0.000000,0.000000,74.370493,74.292287,65.212457,75.307584,77.457505,71.891485,76.100730,74.586605,38.400020,36.000226,35.947081,36.045998,39.108970,41.365350,40.239308,37.461405,38.633999,40.941446,40.350559,39.325984,38.014184,37.828187,40.628639,72.719353,37.720732,43.597810,28.600617,30.328281,28.203928,36.934651,37.653134,37.709701,39.591573,39.435045,34.077090,34.014041,35.233113,38.609564,34.370273,38.815052,35.431455,39.482436,34.082184,39.208634,35.575099,38.745797,33.744361,38.404128,34.526870,38.911216,33.187179,37.459572,35.352192,38.689303,34.369867,39.191436,82.697967,88.590589,116.660703,83.868077,127.828652,59.120896,50.981359,152.625731,118.550000,2.194000,216.700000,116.970000,1.666000,145.500000,30161.377237,14.567941,29.029869,90.817569,36.669487,1531.447585,946.658009
06/15/2026 08:19:52,0.000000,0.000000,74.386174,74.300782,64.941957,75.326271,77.506048,71.926357,76.143506,74.572828,37.896583,34.987724,35.152659,35.069357,38.507423,41.087237,39.878379,36.705526,37.892165,40.654493,39.782669,38.720186,37.482546,37.479009,40.351577,65.061010,37.485930,41.343162,27.226093,27.368101,27.692777,36.276118,37.184919,37.430747,39.126730,38.990848,33.407793,33.892109,35.229289,38.585451,34.367534,38.810563,35.435294,39.496839,34.106006,39.222113,35.578006,38.739424,33.747142,38.409101,34.504093,38.909743,33.175918,37.453188,35.351554,38.697053,34.355339,39.180965,74.696681,81.054788,117.729828,77.841853,126.382640,57.094075,50.683143,141.957833,118.630000,2.112000,206.500000,117.070000,1.599000,136.600000,30221.376258,12.579029,28.764133,85.949894,36.667731,1534.884252,948.922833
06/15/2026 08:20:52,0.000000,0.000000,74.420764,74.288875,65.007712,75.345417,77.509984,71.934981,76.200874,74.559304,37.813264,34.724478,34.976827,34.890636,38.567440,40.890925,39.620899,36.442157,37.500810,40.460044,39.683235,38.965964,37.215930,37.348575,40.193819,73.433874,37.189367,43.703953,28.023582,27.939667,27.843744,35.963583,36.808149,37.111144,38.977171,38.781687,33.248274,33.795554,35.224662,38.605121,34.372665,38.812135,35.440049,39.489223,34.111212,39.197719,35.561033,38.742820,33.776336,38.417373,34.509297,38.893297,33.204685,37.464105,35.343884,38.699567,34.371198,39.158352,81.411344,87.372647,119.931084,84.795202,128.148217,56.679899,51.451456,158.945160,118.350000,2.217000,219.300000,116.970000,1.685000,148.800000,30281.375164,14.257016,29.446937,93.594615,36.669737,1538.458962,951.329787
06/15/2026 08:21:52,0.000000,0.000000,74.416303,74.323305,65.014314,75.380565,77.570732,71.998248,76.433817,74.591560,37.742613,34.820776,34.907256,34.707460,38.453098,40.757542,39.483195,36.291069,37.293521,40.318711,39.562047,38.869330,37.140313,37.087686,39.916082,75.137872,37.009348,44.650837,28.016417,27.930269,27.859161,35.835818,36.580512,36.928713,38.856437,38.626495,33.593214,33.517016,35.223281,38.555189,34.371082,38.804824,35.452608,39.471735,34.102485,39.200640,35.571942,38.731178,33.793256,38.384745,34.502792,38.900066,33.185726,37.432551,35.343273,38.688807,34.379674,39.175159,83.759512,89.710579,122.057098,86.870962,129.835645,56.844817,51.307543,162.377909,118.500000,2.233000,221.500000,116.960000,1.704000,151.000000,30341.375540,15.331342,29.319495,95.072191,36.663551,1542.127707,953.826025
06/15/2026 08:22:52,0.000000,0.000000,74.460344,74.342411,65.058421,75.375935,77.603173,71.996143,76.140017,74.557077,37.694551,34.610187,34.741047,34.466420,38.352286,40.579082,39.307502,36.092092,37.068986,40.095021,39.467796,38.614531,37.075160,37.028721,39.883289,71.098625,36.893872,42.300356,26.899649,26.735256,26.764374,35.591015,36.371792,36.714332,38.689114,38.457359,33.336369,33.362223,35.231965,38.569575,34.389312,38.796915,35.478347,39.474857,34.146467,39.205425,35.585168,38.731111,33.832090,38.395099,34.537435,38.900984,33.188873,37.442652,35.379106,38.688740,34.409605,39.174034,76.465457,82.737675,122.388580,76.423288,129.333656,56.925946,49.790339,139.863388,118.410000,2.113000,205.300000,117.120000,1.594000,136.000000,30401.374222,14.337254,27.963102,84.965849,36.677888,1545.728073,956.252140
06/15/2026 08:23:52,0.000000,0.000000,74.442708,74.355631,65.092730,75.404793,77.575947,72.026388,76.327761,74.608682,37.313903,34.249817,34.344791,34.177838,38.154766,40.409855,39.086071,35.788712,36.771666,39.971580,39.390564,38.830677,36.745044,36.875555,39.822908,74.180574,36.681914,43.275201,27.343106,27.289072,27.181614,35.421788,36.206273,36.617034,38.548159,38.336234,32.941555,32.923185,35.250213,38.591720,34.394651,38.820319,35.470276,39.461535,34.167235,39.206770,35.584304,38.735987,33.822754,38.408775,34.534679,38.906185,33.187445,37.444000,35.368047,38.706858,34.402494,39.174464,81.959501,87.779718,121.980736,85.759304,129.131986,56.621079,50.738106,161.975561,118.350000,2.227000,220.900000,116.840000,1.698000,150.000000,30461.373346,14.462023,28.813178,94.900098,36.681936,1549.271964,958.629492
06/15/2026 08:24:52,0.000000,0.000000,74.480656,74.323834,65.215716,75.385758,77.600758,71.992017,76.217713,74.560539,37.290865,34.038035,34.168545,33.946287,37.973400,40.352337,38.892600,35.573175,36.572942,39.778496,39.390958,38.234443,36.691245,36.669563,39.734092,73.104054,36.485354,42.130617,27.005844,26.845037,26.920079,35.150271,35.955395,36.277306,38.447326,38.180169,32.859575,32.684762,35.273607,38.584559,34.419022,38.813665,35.517459,39.465713,34.191415,39.229692,35.621508,38.757599,33.872094,38.400436,34.546425,38.912572,33.230320,37.449733,35.392853,38.716113,34.442037,39.176720,77.365883,83.606466,123.376277,76.837072,130.277189,56.763883,49.315387,140.043036,118.330000,2.120000,206.900000,116.990000,1.600000,136.700000,30521.373465,14.597037,27.533580,85.050636,36.700677,1552.915858,961.097690
06/15/2026 08:25:52,0.000000,0.000000,74.552479,74.367772,65.207997,75.435039,77.572426,72.021572,76.370195,74.554004,36.979527,33.607727,33.747190,33.625855,37.820732,40.189547,38.699436,35.215208,36.279033,39.637427,39.064993,38.164420,36.364387,36.520630,39.590510,68.735863,36.259830,40.986911,26.285423,26.177716,26.048267,34.910794,35.744511,36.166136,38.219738,38.010376,32.321243,32.256103,35.255137,38.579408,34.418792,38.827558,35.494356,39.475354,34.176706,39.226401,35.602694,38.756513,33.907335,38.425765,34.533054,38.914718,33.217371,37.473399,35.385557,38.737094,34.424007,39.202025,77.070580,83.152645,121.336494,80.970403,127.802455,56.442204,50.114483,150.390803,118.200000,2.164000,212.100000,116.630000,1.636000,142.100000,30581.373126,12.732030,28.254881,89.817041,36.701662,1556.338451,963.354789
06/15/2026 08:26:52,0.000000,0.000000,74.508144,74.396135,65.222568,75.452385,77.585939,72.053400,76.092746,74.594243,36.842846,33.532663,33.665032,33.538130,37.677784,40.028513,38.616096,35.141258,36.104595,39.499434,38.727434,37.950852,36.225164,36.459336,39.357774,74.380958,36.095879,43.473133,26.820122,26.789298,26.732268,34.779373,35.544548,35.950334,38.155197,37.907825,32.235312,32.239057,35.278936,38.580154,34.407425,38.801690,35.500539,39.473128,34.193996,39.231577,35.614097,38.731239,33.904653,38.424864,34.544569,38.898371,33.218239,37.456484,35.393860,38.714467,34.422213,39.183480,82.553421,88.358853,123.006301,85.534849,130.089457,56.455753,50.279177,159.426813,118.190000,2.219000,219.000000,116.730000,1.687000,148.900000,30641.371408,15.070420,28.402713,93.803219,36.698699,1559.961711,965.808054
06/15/2026 08:27:52,0.000000,0.000000,74.605748,74.366524,65.248185,75.433926,77.644590,72.070048,76.159507,74.558008,37.369515,33.993591,34.128103,34.027510,38.100154,40.155842,38.779071,35.398460,36.482168,39.693814,40.097068,38.363364,37.340955,37.094658,39.872375,75.969392,36.618310,44.398049,27.488345,27.586573,27.464906,35.307169,36.001871,36.555694,38.693626,38.636687,32.855549,32.943106,35.291795,38.566474,34.454030,38.819797,35.525264,39.473479,34.216098,39.210564,35.643942,38.731839,33.945660,38.418398,34.571985,38.911077,33.253255,37.453107,35.401111,38.729191,34.436127,39.183196,84.426811,90.406113,124.154339,87.135303,131.395269,56.706847,50.774424,160.189269,118.330000,2.233000,221.100000,116.890000,1.702000,150.400000,30701.370430,15.552481,28.845568,94.132576,36.711819,1563.642624,968.316930
06/15/2026 08:28:52,0.000000,0.000000,74.580375,74.382993,65.336189,75.434290,77.628110,72.084401,76.189747,74.580276,36.876530,33.702403,33.759694,33.742310,37.892397,39.902783,38.482230,35.095930,36.186129,39.514047,39.183728,38.069987,36.452117,36.733124,39.518179,68.637961,36.352729,42.095179,26.095858,26.166030,25.894953,34.998160,35.798121,36.263990,38.277110,38.126068,32.404842,32.646851,35.305411,38.600340,34.436380,38.847255,35.541227,39.479223,34.228537,39.249222,35.626948,38.769196,33.945543,38.444332,34.579982,38.932269,33.269709,37.485661,35.414691,38.751984,34.460415,39.219250,78.753866,84.814069,123.022029,82.094111,129.625325,56.836071,50.190712,151.161027,118.300000,2.167000,212.800000,116.850000,1.646000,142.900000,30761.369534,13.771838,28.323341,90.162968,36.729379,1567.165871,970.669640
06/15/2026 08:29:52,0.000000,0.000000,74.583922,74.435573,65.146631,75.490091,77.664397,72.102701,76.354613,74.598400,36.779203,33.480751,33.573151,33.555240,37.771697,39.754175,38.414829,34.949315,35.994837,39.413953,39.165203,37.870672,36.295785,36.396270,39.382954,76.288244,36.135463,43.197716,26.988701,27.002548,26.978610,34.803972,35.588619,35.984640,38.181877,37.951742,32.241278,32.272758,35.298326,38.583573,34.468237,38.804359,35.542746,39.482498,34.250919,39.250957,35.649514,38.746659,33.963109,38.422505,34.603241,38.901570,33.267233,37.454246,35.432389,38.729446,34.489062,39.203179,83.139710,89.181854,124.154966,85.073549,131.512292,56.786719,49.922696,153.907549,118.270000,2.214000,218.200000,116.840000,1.670000,147.200000,30821.369658,15.115340,28.082376,91.386997,36.727188,1570.828151,973.159889
06/15/2026 08:30:52,0.000000,0.000000,74.665472,74.441904,65.209013,75.475180,77.725318,72.137744,76.594440,74.593646,36.569011,33.214585,33.303016,33.324995,37.376450,39.820183,38.317973,34.745593,35.875244,39.200920,38.940632,37.613380,36.241223,36.297004,39.189619,65.184468,35.882081,40.425542,25.242805,25.159610,24.878680,34.499860,35.326914,35.749645,37.931042,37.733978,31.821959,32.003748,35.296327,38.590411,34.470177,38.824824,35.533165,39.483546,34.263513,39.246278,35.643928,38.764927,33.976497,38.465400,34.590099,38.914974,33.278510,37.468123,35.423700,38.761837,34.466058,39.207216,74.181423,80.526978,122.023936,77.169244,128.714711,56.668070,49.074658,139.771136,118.450000,2.098000,204.400000,116.930000,1.587000,135.000000,30881.376412,13.110577,27.314965,84.922281,36.733475,1574.260417,975.421913
06/15/2026 08:31:52,0.000000,0.000000,74.692621,74.472019,65.337736,75.539668,77.793426,72.165614,76.459084,74.602514,36.461642,33.019644,33.158321,33.118440,37.288118,39.586199,38.112848,34.545763,35.636648,39.130518,38.738696,37.947972,35.968550,36.312591,39.087955,73.277510,35.718200,42.220050,26.404285,26.266199,26.148634,34.350751,35.187268,35.577285,37.868275,37.660589,31.580916,31.863576,35.315530,38.574662,34.473284,38.813792,35.533963,39.470231,34.263869,39.246439,35.651622,38.756261,33.975143,38.448159,34.619291,38.899443,33.269090,37.459443,35.415884,38.744344,34.454500,39.226161,81.196708,87.131995,122.853893,84.611480,129.928696,56.439486,49.861615,157.950618,118.290000,2.210000,218.300000,116.900000,1.682000,148.100000,30941.375189,14.192695,28.027355,93.162534,36.730556,1577.815648,977.809612
06/15/2026 08:32:52,0.000000,0.000000,74.784434,74.537653,65.392121,75.588876,77.850924,72.264177,76.749276,74.613204,36.460104,33.026990,33.125665,33.058726,37.317145,39.610735,37.973931,34.519815,35.538515,38.999282,38.712889,37.870060,36.024639,36.325717,38.881694,74.879523,35.585405,43.103410,26.547840,26.439261,26.283459,34.270279,35.019979,35.430020,37.829142,37.573271,31.641251,31.801468,35.341051,38.585071,34.509195,38.828769,35.558091,39.472193,34.293361,39.226239,35.661902,38.758116,34.021537,38.454118,34.634574,38.915968,33.318614,37.474121,35.435473,38.741786,34.480899,39.222411,83.708119,89.463914,124.333606,86.631411,131.629583,56.660544,49.578742,161.552010,118.270000,2.225000,220.500000,116.770000,1.698000,150.000000,31001.375576,15.331372,27.772038,94.718626,36.746674,1581.468172,980.290656
06/15/2026 08:33:52,0.000000,0.000000,74.815606,74.546435,65.370664,75.622408,77.885630,72.288517,76.617882,74.632357,36.375951,32.988262,33.068274,33.009492,37.417166,39.414629,37.971189,34.468255,35.447617,38.931279,38.482851,37.285417,35.854232,36.230642,38.908520,71.501481,35.432955,41.168318,25.856878,25.732593,25.577420,34.127612,34.883654,35.289333,37.697552,37.499547,31.684112,31.769338,35.335677,38.588548,34.496623,38.819353,35.563985,39.485996,34.285507,39.257987,35.670311,38.780615,34.023052,38.470194,34.635596,38.923603,33.305863,37.487373,35.445214,38.759872,34.486407,39.254791,76.910755,83.191031,124.459384,76.661637,131.265388,56.799061,48.402773,140.671321,118.150000,2.121000,206.600000,116.790000,1.593000,136.100000,31061.374963,14.466808,26.701510,85.346597,36.753828,1585.071994,982.720823
06/15/2026 08:34:52,0.000000,0.000000,74.894454,74.557690,65.599053,75.659626,77.945481,72.351304,76.579955,74.630261,36.123213,32.649068,32.763798,32.719414,37.101707,39.412668,37.768776,34.196603,35.264182,38.812190,38.336761,37.011483,35.605063,36.037832,38.893902,73.966797,35.387471,42.169341,26.112729,25.901300,25.790285,34.001575,34.808300,35.273415,37.625149,37.378055,31.179389,31.489075,35.359573,38.598663,34.498536,38.831848,35.551650,39.490036,34.296230,39.257119,35.671654,38.756797,34.025580,38.475799,34.656074,38.932499,33.305491,37.494017,35.427944,38.773567,34.488933,39.236573,81.970679,87.649309,123.698320,85.642777,130.758984,56.547329,49.626130,161.294676,118.310000,2.223000,219.800000,116.800000,1.694000,149.500000,31121.373996,14.354472,27.814869,94.608214,36.756429,1588.607551,985.088400
06/15/2026 08:35:52,0.000000,0.000000,74.983916,74.600704,65.445605,75.701802,78.006066,72.375003,76.962656,74.641203,36.051891,32.786890,32.811790,32.803566,37.146926,39.216961,37.715172,34.197355,35.228690,38.703150,38.519520,37.202645,35.806307,36.014916,39.015547,71.521233,35.217103,40.924513,25.695038,25.474149,25.381039,33.894020,34.651171,35.008194,37.553554,37.316165,31.567026,31.681328,35.348728,38.581240,34.512984,38.808707,35.574250,39.479014,34.302445,39.240487,35.689062,38.752954,34.046679,38.457930,34.662729,38.913968,33.319267,37.470719,35.452448,38.747216,34.491385,39.252242,76.050740,82.084711,124.509517,75.282991,131.425668,56.689420,47.915003,138.169996,118.180000,2.106000,205.100000,116.730000,1.588000,134.600000,31181.371584,14.671429,26.253084,84.163057,36.755223,1592.217157,987.523441
06/15/2026 08:36:52,0.000000,0.000000,75.034227,74.626527,65.376013,75.753924,78.023112,72.442581,76.916304,74.629378,35.994373,32.328827,32.377765,32.409647,36.766204,39.062248,37.569504,33.835706,34.968492,38.622869,38.546501,37.305351,35.553457,35.898119,38.654302,69.832501,35.133895,40.408184,25.365615,25.123195,24.935306,33.699737,34.544923,35.044334,37.410015,37.191598,30.790042,31.082747,35.339659,38.567793,34.531178,38.817977,35.565629,39.467789,34.308456,39.254986,35.683688,38.773198,34.042905,38.469629,34.681158,38.902294,33.333283,37.483039,35.438210,38.779818,34.500480,39.254667,78.024666,83.912334,122.666088,81.746263,129.484977,56.351135,49.196916,151.977377,118.110000,2.179000,214.100000,116.850000,1.642000,143.700000,31241.371320,12.982115,27.426069,90.528329,36.759792,1595.651699,989.791904
06/15/2026 08:37:52,0.000000,0.000000,75.119089,74.677203,65.452453,75.781678,78.114766,72.501794,76.757542,74.662903,36.529444,33.249512,33.284618,33.343690,37.494957,39.418587,37.769557,34.434373,35.545902,38.937365,39.296013,38.117981,36.655540,36.593145,39.607888,73.921868,35.716258,42.438696,26.631546,26.510909,26.328340,34.431560,35.094214,35.681008,38.080507,38.046495,32.312685,32.460519,35.375025,38.577414,34.553253,38.839052,35.585882,39.484417,34.336285,39.276452,35.689301,38.774376,34.080019,38.480932,34.711192,38.923788,33.356703,37.498806,35.464653,38.781879,34.521601,39.246553,82.841559,88.782265,124.258712,85.659305,131.560252,56.462431,50.065929,160.110612,118.220000,2.221000,219.700000,116.630000,1.693000,149.200000,31301.360454,14.227451,28.211245,94.098648,36.777879,1599.287869,992.256982
06/15/2026 08:38:52,0.000000,0.000000,75.208747,74.695921,65.757121,75.803878,78.131855,72.546108,77.231160,74.663271,36.336298,32.983115,33.008009,33.038956,37.136525,39.225994,37.699565,34.240712,35.372906,38.776133,38.742591,37.773968,35.740958,36.158599,39.207306,75.508779,35.589935,42.705269,26.459469,26.338371,26.195649,34.260746,35.032625,35.504257,37.791393,37.602693,31.616111,31.823819,35.382789,38.599715,34.549176,38.826171,35.581952,39.480065,34.315041,39.271679,35.717290,38.770483,34.088374,38.477763,34.716129,38.922080,33.364315,37.478551,35.483344,38.769159,34.520191,39.268086,83.452809,89.523105,125.393125,85.205644,132.841452,56.830921,49.362969,153.624319,118.270000,2.198000,217.100000,116.560000,1.673000,146.400000,31361.359084,15.128551,27.576718,91.261450,36.779118,1602.965396,994.760647
06/15/2026 08:39:52,0.000000,0.000000,75.228654,74.731052,65.405219,75.854703,78.172442,72.591621,77.196187,74.670028,36.082714,32.671988,32.717792,32.779952,36.871768,39.225294,37.676314,34.060222,35.222310,38.699887,38.340090,37.668534,35.767720,36.059595,38.902624,65.687929,35.373930,39.966092,24.830843,24.654544,24.430797,33.985957,34.813543,35.293726,37.520902,37.382980,31.305995,31.477543,35.373808,38.590327,34.549293,38.805546,35.591432,39.465688,34.335631,39.272104,35.720376,38.779735,34.094162,38.479546,34.711869,38.915635,33.381374,37.488702,35.470477,38.748400,34.529968,39.254430,75.594494,81.831574,123.397125,78.663188,130.108104,56.773940,48.678557,143.050291,118.120000,2.128000,207.100000,116.700000,1.599000,137.000000,31421.359505,13.012191,26.953901,86.459345,36.777925,1606.413256,997.038445
06/15/2026 08:40:52,0.000000,0.000000,75.291855,74.759644,65.481548,75.893016,78.172356,72.632200,77.290435,74.669061,36.049201,32.455528,32.610313,32.543444,36.895734,38.929353,37.526470,33.897268,35.042012,38.594974,38.227623,37.295531,35.634892,36.161960,38.709757,74.055914,35.200308,42.035620,26.113510,25.940973,25.811694,33.832356,34.645019,35.014903,37.496669,37.245998,31.169282,31.414429,35.362435,38.559136,34.555657,38.799078,35.573823,39.454778,34.311337,39.250943,35.705766,38.755913,34.054534,38.463975,34.736379,38.891480,33.386821,37.471031,35.463840,38.749293,34.514321,39.226524,82.392948,88.139131,124.163770,85.659921,131.478743,56.640980,49.231875,160.258053,118.090000,2.220000,220.000000,116.690000,1.693000,149.500000,31481.358624,14.577810,27.457810,94.162237,36.764353,1609.996677,999.452828
06/15/2026 08:41:52,0.000000,0.000000,75.208368,74.776246,65.665345,75.937228,78.168897,72.646084,77.241299,74.670906,35.787173,32.507743,32.570457,32.545002,36.907016,39.098112,37.434980,33.906605,34.981880,38.530694,38.494493,37.012290,35.501743,35.846427,38.804216,75.583236,35.051990,42.906530,26.093600,25.962633,25.840884,33.707695,34.473897,34.834547,37.449808,37.208408,31.301614,31.340338,35.401752,38.586378,34.575672,38.838404,35.595165,39.482190,34.348689,39.265459,35.727877,38.776175,34.100379,38.470718,34.762180,38.922883,33.416663,37.491325,35.482413,38.770879,34.531745,39.269869,84.673230,90.434286,125.655730,87.573298,133.139633,56.769597,49.662254,162.630713,118.640000,2.235000,221.800000,117.230000,1.705000,151.200000,31541.356431,15.059027,27.847503,95.180175,36.790841,1613.671098,1001.955987
06/15/2026 08:42:52,0.000000,0.000000,75.206779,74.797894,65.533035,75.941672,78.150183,72.649275,76.922089,74.666449,35.761539,32.380580,32.405492,32.420314,36.735667,38.894136,37.380717,33.764618,34.896354,38.439807,38.106837,37.075840,35.406767,35.834328,38.733715,66.528116,34.909897,39.652847,24.527588,24.300214,24.097985,33.514550,34.346175,34.744142,37.294632,37.112448,31.113133,31.321989,35.397683,38.588505,34.594188,38.832992,35.618077,39.480299,34.366312,39.292139,35.733855,38.783012,34.101854,38.488078,34.776688,38.939082,33.439194,37.505688,35.511878,38.776834,34.548747,39.272217,74.233244,80.575898,124.030093,75.637417,130.817927,56.652464,47.610086,136.694773,118.740000,2.093000,202.900000,117.600000,1.569000,132.900000,31601.356118,13.681418,25.971429,83.458358,36.802366,1617.155225,1004.265789
06/15/2026 08:43:52,0.000000,0.000000,75.308182,74.833863,65.532666,75.969162,78.130047,72.653576,76.739654,74.678777,35.720642,32.104571,32.228278,32.144494,36.693666,38.850924,37.187903,33.584701,34.640290,38.366813,38.303227,36.846748,35.380652,35.745767,38.440567,72.920676,34.863794,41.353179,25.523859,25.414746,25.251022,33.450444,34.259944,34.690781,37.203438,37.012830,30.696797,30.981593,35.402152,38.591190,34.562871,38.837145,35.577983,39.478319,34.331923,39.277368,35.725663,38.793829,34.081631,38.494014,34.744979,38.925628,33.395879,37.502376,35.487731,38.769115,34.524099,39.275941,81.239545,86.888376,123.969323,84.680462,131.140162,56.350599,49.008334,158.551713,119.000000,2.204000,218.600000,117.420000,1.677000,148.000000,31661.364861,14.098554,27.254625,93.423899,36.788992,1620.684427,1006.625153
06/15/2026 08:44:52,0.000000,0.000000,75.243501,74.841816,65.609049,75.967120,78.122118,72.662962,77.261623,74.665937,35.700147,32.238395,32.340282,32.239353,36.649053,38.745087,37.132123,33.640163,34.657475,38.330931,38.282798,37.601189,35.370980,35.814950,38.670943,74.752125,34.678291,42.436745,25.689195,25.589486,25.434168,33.352480,34.095051,34.456316,37.227073,36.951105,31.009845,30.995801,35.403873,38.587166,34.577117,38.855728,35.587831,39.468278,34.347113,39.273683,35.744113,38.787494,34.114810,38.485512,34.785442,38.919992,33.434190,37.498684,35.491120,38.789701,34.538182,39.275386,83.891227,89.521632,125.452787,86.630143,132.888143,56.556294,49.247994,161.177176,118.790000,2.222000,219.900000,117.230000,1.690000,149.700000,31721.353118,14.964305,27.472440,94.557760,36.798271,1624.339908,1009.108031
06/15/2026 08:45:52,0.000000,0.000000,75.281445,74.852740,65.520997,75.967809,78.109758,72.661536,76.783691,74.666721,35.545042,32.173843,32.258831,32.192245,36.649997,38.848413,37.159087,33.552201,34.633488,38.216966,37.955033,36.654422,35.172901,35.776913,38.416212,71.859233,34.653906,40.562169,25.134670,25.038047,24.922502,33.264979,34.032494,34.408431,37.123629,36.946715,30.902927,31.030987,35.392333,38.592004,34.586755,38.849429,35.599893,39.478077,34.344993,39.285481,35.736027,38.787825,34.105502,38.501861,34.789533,38.933328,33.439176,37.507413,35.474169,38.786059,34.525330,39.285104,77.990924,84.089496,125.754656,77.964405,132.712153,56.705551,47.948408,142.765119,118.610000,2.135000,208.300000,117.350000,1.604000,137.700000,31781.351821,14.278291,26.283878,86.326609,36.800015,1627.954164,1011.546257
06/15/2026 08:46:52,0.000000,0.000000,75.276332,74.865791,65.498737,75.970495,78.108229,72.651102,76.986281,74.685176,35.565339,31.933821,31.966784,31.993653,36.502529,38.755194,36.992798,33.329620,34.487882,38.145773,38.189498,36.584402,35.217572,35.624853,38.546895,74.580553,34.636597,41.493842,25.459365,25.344432,25.201744,33.241531,34.020167,34.504820,37.094677,36.855382,30.542166,30.801036,35.396762,38.598182,34.588653,38.819985,35.571531,39.458670,34.327680,39.268790,35.745400,38.811283,34.098691,38.501710,34.789084,38.925381,33.451166,37.501736,35.498611,38.797161,34.537601,39.288481,83.194648,88.799622,125.284080,86.757410,132.556965,56.558875,48.926861,163.924184,118.550000,2.234000,221.100000,117.100000,1.705000,151.400000,31841.352236,14.313404,27.180438,95.730913,36.798828,1631.520745,1013.943969
06/15/2026 08:47:52,0.000000,0.000000,75.206774,74.867177,65.507400,75.940904,78.070715,72.621395,76.890963,74.667779,36.252745,32.891208,32.937444,33.006988,37.111796,38.892946,37.362258,33.965435,35.150503,38.491101,39.170258,37.940575,36.343250,36.498169,39.255331,69.747572,35.143450,40.303598,25.519250,25.390459,25.261273,33.904326,34.537250,35.109378,37.709108,37.710876,31.996456,32.215327,35.386050,38.605611,34.575183,38.848950,35.562854,39.468555,34.328310,39.272633,35.737299,38.797035,34.090724,38.498201,34.780843,38.938361,33.457572,37.514428,35.486963,38.797476,34.511890,39.291591,74.159357,80.465623,124.988013,73.889132,131.931144,56.678032,47.972296,137.188241,118.640000,2.100000,204.400000,117.390000,1.579000,134.000000,31901.349308,13.997707,26.305891,83.694641,36.797526,1635.097543,1016.346407
06/15/2026 08:48:52,0.000000,0.000000,75.149914,74.870287,65.558387,75.928193,78.052985,72.614141,76.881801,74.669157,35.641379,32.250565,32.304846,32.406347,36.600974,38.621213,37.174772,33.594165,34.819086,38.343892,38.465313,37.218945,35.390636,35.900592,38.532090,70.878228,35.104209,40.716007,25.385311,25.224302,25.116687,33.666629,34.496764,35.018376,37.358833,37.211598,30.773654,31.080150,35.399568,38.596121,34.594599,38.835608,35.574912,39.466886,34.333730,39.287546,35.747405,38.789450,34.099652,38.505756,34.784486,38.939338,33.462553,37.500642,35.495299,38.788567,34.542554,39.307959,79.110445,84.946047,123.719790,82.773359,130.811372,56.418634,49.118842,154.675507,118.670000,2.187000,215.300000,117.180000,1.655000,145.400000,31961.349637,13.360870,27.355137,91.726632,36.802632,1638.564256,1018.645308
06/15/2026 08:49:52,0.000000,0.000000,75.169942,74.864973,65.631607,75.904282,78.045128,72.580817,76.820563,74.663119,35.579981,32.264993,32.311265,32.324284,36.857394,38.567156,37.176919,33.603872,34.748310,38.280051,38.111783,37.213877,35.447159,35.729848,38.535557,74.001937,34.928496,41.984609,25.716975,25.620845,25.481077,33.530589,34.336458,34.704268,37.266677,37.074758,31.090754,31.123657,35.409600,38.585807,34.604784,38.845297,35.559560,39.474978,34.320129,39.265163,35.737327,38.803241,34.086850,38.494348,34.806375,38.934198,33.458712,37.501638,35.479457,38.797063,34.526210,39.306707,83.079804,88.858868,125.379310,85.833794,132.797400,56.620155,48.997069,159.088394,118.520000,2.221000,219.100000,117.110000,1.681000,148.700000,32021.347915,14.740237,27.244372,93.656694,36.799872,1642.200875,1021.110155
06/15/2026 08:50:52,0.000000,0.000000,75.052377,74.875806,65.438377,75.891050,77.999518,72.544234,76.527918,74.664737,35.482028,32.162628,32.196446,32.234537,36.461490,38.617165,37.102813,33.490786,34.635172,38.238074,37.943899,36.971207,35.248281,35.717128,38.515439,75.301115,34.751587,41.709437,25.810016,25.679466,25.557848,33.396724,34.173877,34.527564,37.229293,37.025422,30.877055,31.084982,35.399056,38.592079,34.601185,38.842600,35.588071,39.460138,34.346021,39.282017,35.762229,38.807749,34.083489,38.509989,34.796327,38.937439,33.464640,37.513224,35.490630,38.800246,34.544590,39.300281,82.142806,88.136955,126.291474,83.056775,133.784171,56.869452,48.460454,150.121168,118.770000,2.174000,214.400000,117.160000,1.650000,143.600000,32081.346354,14.955070,26.754367,89.695661,36.806100,1645.863975,1023.597675
06/15/2026 08:51:52,0.000000,0.000000,75.087847,74.886781,65.317885,75.907042,78.001580,72.542074,76.712268,74.669918,35.393842,31.924021,31.943176,31.987271,36.258042,38.647797,36.967924,33.327293,34.512730,38.155491,37.934184,36.821863,35.201025,35.534318,38.400215,68.379266,34.644103,40.402704,24.552981,24.432141,24.180133,33.223739,34.084522,34.508798,37.064360,36.855581,30.487543,30.621449,35.402989,38.574808,34.597975,38.823962,35.558197,39.447165,34.333853,39.255950,35.760412,38.783431,34.088246,38.499268,34.811220,38.928429,33.461344,37.496382,35.495460,38.777694,34.528048,39.288688,78.644765,84.420426,124.616614,82.132900,131.598567,56.541285,48.585237,152.029329,118.630000,2.172000,213.000000,117.130000,1.641000,143.000000,32141.345955,13.534115,26.868589,90.551536,36.795676,1649.340620,1025.903882
06/15/2026 08:52:52,0.000000,0.000000,75.074663,74.915416,65.527558,75.904893,78.022587,72.570417,76.873491,74.684912,35.257922,31.936202,32.035508,32.007195,36.379222,38.551893,37.027016,33.334225,34.436565,38.124726,37.983374,36.941631,35.252775,35.751743,38.247253,75.641222,34.542400,42.471752,25.554467,25.457431,25.346892,33.146215,33.956913,34.228589,37.032445,36.816579,30.788315,30.858662,35.385819,38.584192,34.601261,38.840470,35.535851,39.460645,34.291501,39.287888,35.730028,38.783613,34.073905,38.500458,34.794175,38.927798,33.451379,37.490376,35.467724,38.796411,34.492862,39.298698,84.496555,90.141321,126.028038,87.407621,133.657692,56.582531,48.678266,162.066842,118.530000,2.240000,222.400000,117.330000,1.699000,151.400000,32201.345083,15.518117,26.953635,94.939166,36.789753,1652.996455,1028.387902
06/15/2026 08:53:52,0.000000,0.000000,75.068551,74.884379,65.408169,75.893772,77.984976,72.535106,77.024565,74.666519,35.157771,31.887235,31.940245,31.922034,36.278207,38.682908,36.896753,33.273128,34.406426,38.039951,38.186593,36.427827,35.128563,35.538549,38.261166,66.210038,34.370864,39.106408,24.155575,23.984545,23.821344,32.953357,33.783347,34.178488,36.902121,36.721175,30.626250,30.789271,35.406336,38.586087,34.619400,38.854983,35.575063,39.460862,34.309473,39.293190,35.765034,38.823782,34.062439,38.506273,34.814353,38.936841,33.481808,37.525306,35.490778,38.822017,34.526215,39.300097,74.228859,80.445218,124.447239,75.802280,131.375280,56.542610,47.552501,137.269811,118.810000,2.091000,203.200000,117.460000,1.568000,133.400000,32261.343916,13.188287,25.918121,83.733644,36.808017,1656.473054,1030.691135
06/15/2026 08:54:52,0.000000,0.000000,75.076018,74.921419,65.398206,75.923182,77.962539,72.558701,76.755043,74.689133,35.104700,31.631211,31.726103,31.697213,36.146415,38.470722,36.729604,33.084329,34.198858,37.968959,37.762625,36.459397,35.008998,35.397771,38.280236,72.642811,34.388392,40.642997,25.074981,24.984616,24.793364,32.979802,33.769352,34.223534,36.878234,36.659672,30.218845,30.531573,35.408463,38.604098,34.608121,38.846411,35.545325,39.478891,34.305428,39.271056,35.767610,38.805165,34.064410,38.506026,34.803214,38.923112,33.475093,37.505775,35.498229,38.808255,34.514874,39.320137,81.092033,86.889733,124.598934,84.445389,131.787829,56.280112,48.633111,157.993507,118.480000,2.203000,218.000000,116.880000,1.675000,147.400000,32321.342706,13.730631,26.912366,93.181205,36.802985,1659.998983,1033.049865
06/15/2026 08:55:52,0.000000,0.000000,75.059230,74.893644,65.651624,75.895231,77.960754,72.508610,76.895922,74.659229,35.034699,31.706553,31.804560,31.759870,36.061240,38.386235,36.673764,33.050015,34.169614,37.881093,37.745001,36.664583,34.948535,35.406035,38.198447,74.383109,34.167160,41.828536,25.204486,25.088634,24.976950,32.806119,33.548755,33.798811,36.855578,36.637894,30.450543,30.544664,35.386912,38.594109,34.617756,38.817161,35.555275,39.452194,34.299861,39.261656,35.749752,38.792671,34.076857,38.489708,34.818496,38.923313,33.489957,37.499007,35.516702,38.797084,34.521547,39.303836,83.704749,89.470536,126.045392,86.474264,133.526878,56.429005,48.675062,160.769810,118.480000,2.220000,219.600000,116.890000,1.690000,149.400000,32381.341378,14.877829,26.950707,94.382647,36.798193,1663.647235,1035.525976
06/15/2026 08:56:52,0.000000,0.000000,75.082911,74.889025,65.532482,75.904329,77.963937,72.509695,76.643140,74.680492,35.086516,31.743915,31.820093,31.778696,35.995372,38.309076,36.672970,33.064774,34.176214,37.873524,37.897823,36.500074,34.918052,35.438502,38.272730,71.353316,34.109113,40.072049,24.588071,24.455598,24.390873,32.765335,33.515117,33.807372,36.788791,36.606493,30.524996,30.630206,35.378900,38.609084,34.602106,38.860727,35.524101,39.454244,34.301923,39.285135,35.752071,38.813958,34.059642,38.516294,34.806365,38.931541,33.480471,37.489386,35.486230,38.813075,34.515433,39.293789,77.713626,83.774438,126.085950,77.671098,133.305213,56.606062,47.788860,142.099448,118.480000,2.126000,207.600000,117.080000,1.598000,137.100000,32441.340065,13.935360,26.136689,86.016080,36.798724,1667.248937,1037.953453
06/15/2026 08:57:52,0.000000,0.000000,75.062032,74.901938,65.494705,75.883446,77.961205,72.498050,76.652475,74.664917,35.675247,32.443845,32.489661,32.623365,36.602702,38.565110,37.106711,33.545789,34.812630,38.244729,39.073664,37.356410,36.095850,36.090093,39.112004,73.679729,34.957242,41.349538,25.803630,25.721367,25.613622,33.624945,34.294039,34.971441,37.497406,37.487681,31.260923,31.417232,35.391374,38.611796,34.610452,38.876089,35.532051,39.478470,34.281482,39.308328,35.748787,38.811127,34.040714,38.538087,34.813435,38.949606,33.471560,37.530311,35.486490,38.818630,34.515594,39.315120,82.964036,88.856938,125.645695,86.466475,132.906293,56.389528,49.486490,163.575568,118.410000,2.235000,221.200000,116.960000,1.701000,150.800000,32501.340358,13.660947,27.688591,95.582766,36.806475,1670.818843,1040.355104
06/15/2026 08:58:52,0.000000,0.000000,75.098606,74.911483,65.463775,75.878210,77.978291,72.500842,77.067074,74.669425,35.406611,32.235969,32.294701,32.344184,36.349698,38.514944,36.910782,33.466724,34.630214,38.081646,38.001693,36.882932,35.492240,35.631816,38.605422,69.779914,34.883473,40.361160,24.915280,24.800294,24.754183,33.445289,34.253463,34.761040,37.165962,37.058054,31.046297,31.190083,35.354676,38.591578,34.598870,38.843386,35.518951,39.465875,34.261704,39.276599,35.730650,38.808505,34.011130,38.506020,34.783912,38.940532,33.445985,37.496302,35.462142,38.780702,34.477154,39.304695,74.649530,80.948423,125.355630,74.296606,132.552592,56.615422,47.645239,136.743650,118.530000,2.101000,203.700000,117.350000,1.571000,133.200000,32561.338166,14.357207,26.003953,83.481787,36.782968,1674.399462,1042.760349
06/15/2026 08:59:52,0.000000,0.000000,75.043919,74.914238,65.446483,75.883731,78.001898,72.531803,77.027042,74.665200,35.181772,31.702869,31.809340,31.826445,36.211541,38.490187,36.756225,33.107961,34.359006,38.045314,37.976401,36.830254,35.086630,35.475366,38.392027,70.871333,34.739076,40.144172,24.932471,24.792879,24.650398,33.212038,34.128767,34.631987,37.006386,36.806441,30.252597,30.514458,35.376377,38.582292,34.614722,38.825175,35.535392,39.449164,34.276396,39.269273,35.751201,38.782640,34.042414,38.484593,34.807908,38.919839,33.477574,37.506641,35.486688,38.795438,34.513744,39.292993,79.015403,84.838701,124.211143,82.700071,131.314736,56.328574,48.783433,154.329481,118.730000,2.185000,215.100000,117.080000,1.652000,145.100000,32621.336477,13.094508,27.049664,91.573740,36.789523,1677.856251,1045.048310
06/15/2026 09:00:52,0.000000,0.000000,75.031980,74.952990,65.610827,75.913741,77.964907,72.557695,76.687434,74.697845,35.064087,31.849232,31.906252,31.903592,36.158048,38.417861,36.820884,33.229355,34.319754,38.014193,37.967809,36.802905,35.170059,35.607051,38.087814,74.318649,34.470532,41.874959,25.339375,25.264238,25.147202,33.063782,33.881667,34.155145,36.943323,36.765926,30.668655,30.709934,35.362452,38.606385,34.625489,38.850890,35.516075,39.462132,34.262375,39.278116,35.751666,38.795460,34.026728,38.505196,34.800993,38.941640,33.478200,37.500916,35.477405,38.799873,34.509603,39.295051,83.171195,88.957966,125.914681,85.957009,133.268584,56.468522,48.763332,159.877878,118.840000,2.214000,219.400000,117.330000,1.684000,149.100000,32681.335994,14.843640,27.031319,93.998193,36.792332,1681.492416,1047.512400
06/15/2026 09:01:52,0.000000,0.000000,75.032941,74.983098,65.406755,75.917260,77.966313,72.612061,76.729800,74.707352,35.019967,31.813815,31.885091,31.875637,36.248476,38.402515,36.790480,33.136595,34.275593,37.933127,38.132350,36.474675,35.106327,35.548672,38.204980,74.697459,34.301737,40.799173,25.412997,25.308346,25.234861,32.956199,33.699583,34.061471,36.939050,36.708115,30.478489,30.606046,35.365512,38.595308,34.620779,38.838262,35.515108,39.468665,34.261405,39.282340,35.750149,38.783357,34.010494,38.509801,34.791597,38.950384,33.464346,37.511337,35.485193,38.815573,34.483617,39.310678,80.930385,86.887073,126.717619,81.042380,134.088345,56.783911,48.123978,146.906265,118.930000,2.160000,212.000000,117.420000,1.630000,141.600000,32741.336154,14.353651,26.445522,88.237094,36.790695,1685.145201,1049.989100
06/15/2026 09:02:52,0.000000,0.000000,75.058274,74.928596,65.669022,75.900558,77.994692,72.553357,76.897427,74.679754,34.960296,31.559180,31.559626,31.622210,36.016956,38.191049,36.657253,32.917404,34.139076,37.826395,37.687200,36.618119,35.033670,35.316948,38.146193,65.527137,34.252573,38.728898,23.864296,23.739799,23.509578,32.755915,33.621645,34.087009,36.745971,36.554369,30.087351,30.181250,35.386787,38.588246,34.628017,38.831781,35.490391,39.477141,34.236206,39.290256,35.752341,38.800104,34.029256,38.516980,34.820969,38.940334,33.463112,37.516177,35.496249,38.804517,34.509911,39.320937,76.291332,82.206342,124.481689,79.670145,131.380537,56.550059,47.682140,145.578806,118.650000,2.139000,208.500000,117.380000,1.611000,138.800000,32801.333614,12.690819,26.038079,87.628631,36.794986,1688.568082,1052.243280
06/15/2026 09:03:52,0.000000,0.000000,75.193123,74.963779,65.808793,75.900245,78.027632,72.584390,76.731317,74.707182,34.940196,31.505572,31.590222,31.556187,36.007126,38.024885,36.424432,32.886248,33.987551,37.759529,37.738760,36.555635,34.774599,35.403731,37.930150,73.848047,34.141865,40.959749,25.114137,24.991118,24.907146,32.706058,33.524754,33.735293,36.775400,36.538666,30.329644,30.516015,35.393437,38.627976,34.632352,38.859041,35.532579,39.478995,34.242066,39.288512,35.748374,38.809392,34.006981,38.512047,34.801544,38.946160,33.464091,37.505146,35.474555,38.810716,34.494748,39.321301,82.647778,88.286637,125.645472,85.598842,133.143990,56.522637,48.475215,159.621676,118.800000,2.216000,219.600000,117.460000,1.678000,148.900000,32861.333061,14.191862,26.767887,93.887494,36.797501,1692.166685,1054.671450
06/15/2026 09:04:52,0.000000,0.000000,75.220631,74.980735,65.577802,75.934320,78.063305,72.597841,76.600582,74.685587,34.912387,31.537334,31.619754,31.591805,35.948201,38.164440,36.498760,32.880883,33.998335,37.729608,37.849797,36.512683,34.885453,35.296449,38.167328,75.192017,33.973802,41.778167,25.121485,25.030676,24.902593,32.570783,33.345186,33.641057,36.729711,36.522616,30.177961,30.369685,35.375138,38.598715,34.604504,38.848991,35.523222,39.460865,34.224262,39.283905,35.745076,38.805665,33.992135,38.511854,34.805928,38.938608,33.477368,37.503623,35.464608,38.816256,34.499434,39.306995,84.586015,90.252614,126.755495,87.284850,134.426568,56.696784,48.391800,160.353704,119.050000,2.227000,221.300000,117.560000,1.694000,150.000000,32921.331786,15.086716,26.691451,94.203469,36.789358,1695.832802,1057.163425
06/15/2026 09:05:52,0.000000,0.000000,75.225043,74.996975,65.597214,75.952832,78.075879,72.607531,76.944453,74.714648,34.802561,31.477793,31.565116,31.532210,35.951848,38.197668,36.610130,32.854499,33.992279,37.700159,37.639171,36.430021,34.812380,35.281483,37.833209,66.018878,33.966292,38.552376,23.596068,23.515440,23.320719,32.525739,33.314850,33.757743,36.602637,36.427821,30.133302,30.376741,35.352015,38.586721,34.595270,38.839365,35.487707,39.469620,34.200229,39.268648,35.725764,38.794371,33.968911,38.501563,34.797437,38.934131,33.445316,37.504246,35.459471,38.804962,34.469126,39.297156,74.523653,80.728647,124.931606,76.334426,132.006818,56.677979,47.163392,138.024983,119.040000,2.093000,203.800000,117.540000,1.573000,133.600000,32981.330575,12.995436,25.556940,84.094007,36.775101,1699.305484,1059.462324
06/15/2026 09:06:52,0.000000,0.000000,75.305482,74.975640,65.754166,75.970196,78.077206,72.602089,77.138243,74.720090,34.792022,31.228834,31.370969,31.303906,35.853781,38.103850,36.434645,32.677742,33.828543,37.637510,37.854480,36.792704,34.706632,35.122597,37.957132,72.789560,34.018051,40.508968,24.802357,24.686913,24.555399,32.557032,33.401207,33.772556,36.627812,36.363589,29.901421,30.143700,35.353000,38.576666,34.601638,38.854524,35.496788,39.464105,34.204886,39.258805,35.745117,38.786288,33.976516,38.502062,34.802978,38.936555,33.469081,37.484215,35.485477,38.774372,34.485600,39.293243,81.479639,87.183134,125.290059,84.816459,132.715319,56.335913,48.461911,158.645260,118.890000,2.209000,218.300000,117.380000,1.679000,148.100000,33041.328814,13.753267,26.755701,93.464514,36.777596,1702.843960,1061.831224
06/15/2026 09:07:52,0.000000,0.000000,75.252929,75.002482,65.604491,75.982679,78.139321,72.640884,77.183456,74.710925,35.422613,32.366822,32.479368,32.579465,36.420933,38.358176,36.790629,33.471788,34.645788,38.014550,38.874612,37.498002,35.940098,36.119448,38.804654,74.033088,34.601938,41.647276,25.779455,25.708368,25.521281,33.357279,33.962666,34.459778,37.333958,37.355180,31.440159,31.668653,35.337447,38.599139,34.592095,38.849445,35.443162,39.459691,34.185796,39.272606,35.708475,38.812012,33.946188,38.481176,34.780353,38.939639,33.420206,37.508654,35.458573,38.796566,34.453960,39.302810,83.974204,89.839111,126.603146,86.641601,134.207192,56.595014,48.915208,162.052114,118.740000,2.225000,220.500000,117.290000,1.699000,150.500000,33101.328228,14.477454,27.169822,94.932864,36.767400,1706.510424,1064.324199
06/15/2026 09:08:52,0.000000,0.000000,75.196165,75.004840,65.531698,75.992147,78.106258,72.629210,76.674214,74.711637,35.291577,32.069744,32.047936,32.177380,36.148751,38.215618,36.790244,33.243462,34.450288,37.919283,37.891007,36.626807,35.121737,35.525523,38.413172,70.150666,34.604525,39.664539,24.851349,24.779760,24.580495,33.282604,34.010146,34.541836,37.045099,36.903115,30.775663,30.941185,35.362407,38.610314,34.601419,38.843715,35.495346,39.466638,34.213207,39.261974,35.738111,38.819027,33.974331,38.487086,34.780245,38.930706,33.454307,37.517449,35.474037,38.803581,34.477204,39.300334,75.208610,81.299647,126.279580,74.533086,133.412684,56.935213,47.111246,136.484859,118.930000,2.097000,203.800000,117.610000,1.575000,133.700000,33161.327628,14.156131,25.508408,83.357675,36.780572,1710.094083,1066.730398
