Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 09:09:52,0.000000,0.000000,75.167823,75.014929,65.712320,75.996474,78.073958,72.625930,76.847897,74.715030,34.908051,31.545897,31.607379,31.672505,35.912390,38.183936,36.644876,32.999658,34.196418,37.858289,37.902913,36.294527,34.913011,35.375406,38.134722,70.893976,34.525104,40.092916,24.670125,24.560485,24.410672,33.020186,33.934471,34.449350,36.855499,36.678525,30.043914,30.359872,35.354300,38.607537,34.611943,38.853743,35.475900,39.483005,34.184408,39.261043,35.746036,38.817654,33.971826,38.491659,34.788281,38.941789,33.462356,37.514305,35.493930,38.813241,34.493337,39.314606,79.178617,84.930672,124.798248,82.855055,131.929225,56.609452,48.315473,154.157439,119.030000,2.183000,215.500000,117.810000,1.651000,145.000000,33221.326310,13.471473,26.621443,91.497637,36.784045,1713.552368,1069.019819
06/15/2026 09:10:52,0.000000,0.000000,75.085220,75.031578,65.742392,75.981265,77.983864,72.622944,76.792222,74.728092,34.844611,31.647006,31.659926,31.711736,35.863696,38.257274,36.453121,32.938626,34.124044,37.813641,37.687702,36.351660,34.939202,35.541175,38.234848,74.220529,34.217958,41.611952,25.043205,25.007864,24.879584,32.831182,33.641755,33.933520,36.832082,36.608197,30.324348,30.487238,35.309863,38.591973,34.572551,38.856923,35.461122,39.460364,34.164724,39.269574,35.719607,38.806331,33.929021,38.492362,34.779256,38.954432,33.432436,37.498101,35.453311,38.793974,34.439910,39.303841,83.270182,88.976502,126.361288,85.985618,133.977980,56.749381,48.681471,159.699685,119.120000,2.216000,219.300000,117.640000,1.678000,148.300000,33281.325229,14.655389,26.956563,93.921213,36.764484,1717.191302,1071.485025
06/15/2026 09:11:52,0.000000,0.000000,75.065627,74.968899,65.518846,75.946661,77.966599,72.605147,76.882296,74.692472,34.918813,31.579431,31.646258,31.650363,35.913408,38.171260,36.619664,32.980999,34.049607,37.759873,37.803619,36.665553,34.879440,35.247000,38.047276,74.642926,34.064876,40.617063,25.201615,25.130047,25.029141,32.697027,33.473973,33.719612,36.769533,36.540320,30.253301,30.423593,35.340097,38.597805,34.585953,38.830979,35.461687,39.460926,34.157744,39.257854,35.725112,38.793721,33.925811,38.509037,34.769177,38.941758,33.424117,37.503594,35.457046,38.789308,34.440252,39.289626,80.948899,87.072918,127.162864,81.439129,134.643188,56.934144,47.812263,147.541024,119.060000,2.163000,212.300000,117.540000,1.629000,141.300000,33341.323309,14.458766,26.158297,88.526752,36.763080,1720.844742,1073.961113
06/15/2026 09:12:52,0.000000,0.000000,75.004257,74.970042,65.691280,75.925574,77.918200,72.550512,76.416867,74.711912,34.837811,31.377759,31.395581,31.471511,35.680208,38.053573,36.540760,32.759901,33.955197,37.684461,37.425449,36.768891,34.779453,35.291128,37.968512,69.064619,34.046675,39.885361,24.076153,23.988397,23.747071,32.614605,33.440060,33.901977,36.623804,36.441026,29.896046,30.087548,35.330859,38.570947,34.575041,38.843073,35.436337,39.466570,34.131909,39.253032,35.707864,38.798605,33.897730,38.486855,34.744692,38.947405,33.422694,37.509371,35.446440,38.776981,34.436150,39.266142,78.966097,84.723323,125.464913,82.480568,132.588773,56.628945,48.035804,152.637707,119.020000,2.169000,213.500000,117.450000,1.647000,143.600000,33401.322767,13.520977,26.364384,90.822904,36.752435,1724.320489,1076.264732
06/15/2026 09:13:52,0.000000,0.000000,75.046697,74.937716,65.811911,75.899318,77.903793,72.500428,76.231074,74.699434,34.704011,31.378355,31.528501,31.455031,35.918530,37.928117,36.471885,32.801421,33.866543,37.657210,37.590474,36.749871,34.642393,35.283597,37.900643,75.396507,33.934633,41.844900,25.048471,24.976447,24.835582,32.537080,33.301296,33.519890,36.653170,36.459332,30.150775,30.269480,35.316724,38.592184,34.554596,38.860245,35.413993,39.468148,34.121513,39.267752,35.709802,38.782442,33.885389,38.494451,34.748498,38.956486,33.406513,37.492739,35.452367,38.779352,34.435798,39.295784,84.402990,90.057079,126.979858,87.267314,134.579510,56.695406,48.162723,161.786525,118.760000,2.235000,221.600000,117.320000,1.696000,151.100000,33461.322044,15.363751,26.481149,94.819144,36.751739,1727.975417,1078.746841
06/15/2026 09:14:52,0.000000,0.000000,75.010535,74.931965,65.659189,75.892574,77.913062,72.487726,76.380262,74.729320,34.782156,31.373979,31.416752,31.435395,35.592898,38.006721,36.381763,32.748237,33.878611,37.605580,37.731090,36.104496,34.643249,35.159445,37.883143,66.008212,33.833055,38.679916,23.540495,23.479574,23.200989,32.434453,33.234320,33.605747,36.511246,36.343049,30.024741,30.235412,35.307671,38.606123,34.571665,38.853394,35.435759,39.472167,34.138876,39.257015,35.708321,38.809210,33.899392,38.476146,34.754759,38.938446,33.396345,37.501870,35.449112,38.792440,34.439142,39.282789,74.166690,80.486332,125.336352,75.729675,132.309373,56.699271,47.013070,137.038695,118.810000,2.091000,203.500000,117.570000,1.571000,133.200000,33521.321551,13.262965,25.416951,83.623095,36.754532,1731.450137,1081.045070
06/15/2026 09:15:52,0.000000,0.000000,74.985662,74.939196,65.743800,75.857140,77.875606,72.455539,76.266142,74.711747,34.686948,31.137091,31.231556,31.208299,35.606774,38.095206,36.295506,32.584203,33.690919,37.551372,37.491700,36.409668,34.585274,35.227411,37.872603,72.331491,33.904544,39.904695,24.668274,24.547446,24.454555,32.455474,33.275316,33.619630,36.493382,36.267189,29.677694,29.969192,35.305826,38.589719,34.562756,38.836590,35.429065,39.451838,34.113084,39.259126,35.718416,38.772045,33.872414,38.483758,34.725438,38.937076,33.392744,37.490725,35.429962,38.765425,34.427270,39.270988,80.827364,86.677671,125.419276,84.177149,132.708629,56.402473,48.045418,157.156279,118.920000,2.200000,217.300000,117.260000,1.672000,147.200000,33581.319357,13.531460,26.373235,92.816119,36.741713,1734.972065,1083.396653
06/15/2026 09:16:52,0.000000,0.000000,74.907409,74.925152,65.630091,75.830993,77.827629,72.452166,76.459007,74.691178,34.646135,31.232891,31.313093,31.293693,35.673519,37.864891,36.247638,32.546342,33.681590,37.489045,37.656118,36.536980,34.692916,35.094258,37.902591,73.947281,33.650465,41.099834,24.724149,24.641813,24.497734,32.263051,33.056423,33.196870,36.502090,36.311757,29.981188,30.055953,35.299890,38.595283,34.570186,38.847069,35.432358,39.447177,34.096406,39.258366,35.695501,38.792468,33.865611,38.497745,34.736718,38.955356,33.392936,37.487311,35.453129,38.781877,34.412041,39.290253,83.356707,89.090719,126.807777,86.045601,134.272091,56.661112,48.188360,159.776724,118.810000,2.217000,219.100000,117.360000,1.678000,148.800000,33641.318558,14.595121,26.504713,93.954501,36.745384,1738.611238,1085.860731
06/15/2026 09:17:52,0.000000,0.000000,74.886960,74.881891,65.689711,75.777410,77.824693,72.392438,76.417701,74.682746,35.391565,32.218193,32.273812,32.446570,36.308597,38.156899,36.743791,33.320785,34.485604,37.852388,38.696293,37.087791,35.743085,35.878189,38.669220,73.701541,34.468541,40.472856,25.679009,25.583323,25.499398,33.204000,33.800621,34.325350,37.232107,37.209556,31.278710,31.578115,35.289478,38.585797,34.540051,38.852839,35.413429,39.474643,34.085436,39.259657,35.685722,38.800379,33.827370,38.479150,34.715554,38.942246,33.367738,37.477553,35.438915,38.769928,34.390244,39.291524,79.457718,85.611465,127.275715,79.353920,134.618349,56.752062,48.118443,146.089915,119.020000,2.153000,211.300000,117.580000,1.625000,140.500000,33701.316674,14.032424,26.440432,87.863342,36.734383,1742.264903,1088.338571
06/15/2026 09:18:52,0.000000,0.000000,74.842880,74.882170,65.571683,75.766871,77.797760,72.365756,76.499001,74.700409,35.000413,31.692597,31.708635,31.853519,35.858943,38.260042,36.569677,33.001911,34.232497,37.777556,37.936174,36.623971,34.979674,35.505844,38.215575,72.123171,34.524342,40.541892,24.885472,24.779880,24.600676,33.071544,33.904075,34.452253,36.916664,36.715811,30.221017,30.382283,35.295474,38.554687,34.550765,38.832164,35.414470,39.438197,34.085146,39.235663,35.702824,38.782992,33.855506,38.453702,34.738774,38.934458,33.375001,37.464558,35.444500,38.756512,34.401498,39.255517,81.212824,86.887243,126.017485,84.754920,133.166770,56.707663,48.556785,158.869740,118.780000,2.211000,218.100000,117.260000,1.673000,147.700000,33761.316915,13.699332,26.842560,93.561913,36.728620,1745.787474,1090.691082
06/15/2026 09:19:52,0.000000,0.000000,74.773001,74.869329,65.605258,75.725750,77.778210,72.338454,76.291507,74.688566,34.974111,31.671073,31.691566,31.734042,35.940351,38.033376,36.544753,32.935976,34.125385,37.720855,37.757975,36.554406,34.795987,35.432193,37.920367,72.987220,34.352535,39.996015,25.086252,24.951599,24.876082,32.890390,33.737321,34.089426,36.812453,36.613787,30.462810,30.482417,35.285565,38.592495,34.526879,38.824293,35.383293,39.465384,34.059245,39.247209,35.679421,38.783070,33.820875,38.466070,34.704910,38.925922,33.342412,37.480992,35.429510,38.758797,34.379317,39.268754,78.018541,83.965192,127.012700,77.492660,134.338060,56.910970,47.327989,141.220949,118.840000,2.131000,208.000000,117.700000,1.603000,137.300000,33821.315083,14.286084,25.709931,85.604786,36.721221,1749.424447,1093.152729
06/15/2026 09:20:52,0.000000,0.000000,74.737337,74.857328,65.373123,75.716574,77.716424,72.301274,76.562942,74.688428,34.769819,31.276484,31.326833,31.383847,35.676771,37.891108,36.487235,32.707900,33.937304,37.660465,37.671955,36.685817,34.725447,35.213220,38.048936,66.590453,34.177153,38.814992,23.816414,23.695943,23.421962,32.676502,33.574745,34.088525,36.624367,36.473456,29.698643,29.906270,35.278731,38.588779,34.532102,38.824633,35.387282,39.454360,34.066792,39.228503,35.693860,38.795246,33.821982,38.476442,34.716442,38.931658,33.352632,37.506006,35.431987,38.772739,34.388411,39.265885,76.386662,82.237355,124.762984,79.925967,131.737085,56.525864,47.823236,146.955466,119.120000,2.140000,209.900000,117.580000,1.614000,139.600000,33881.313867,12.646566,26.168426,88.259576,36.725724,1752.832794,1095.391767
06/15/2026 09:21:52,0.000000,0.000000,74.769711,74.846183,65.423374,75.692919,77.717668,72.285575,76.426733,74.679120,34.730057,31.260156,31.382685,31.370224,35.727906,37.918688,36.466848,32.663403,33.833114,37.633221,37.839146,36.315563,34.711885,35.115877,37.960117,73.227245,33.991862,40.872204,24.712424,24.649777,24.465925,32.521930,33.395467,33.646459,36.571273,36.384498,29.931844,30.150329,35.248780,38.564249,34.507069,38.810326,35.362009,39.454791,34.011732,39.218978,35.649292,38.767180,33.776326,38.450919,34.675179,38.924146,33.321962,37.466402,35.409122,38.746437,34.366751,39.248767,81.994555,87.742121,125.923327,84.820903,133.475749,56.560638,47.872567,157.338679,119.100000,2.201000,217.800000,117.540000,1.670000,147.300000,33941.312545,14.658257,26.213947,92.895768,36.699021,1756.424632,1097.811409
06/15/2026 09:22:52,0.000000,0.000000,74.754510,74.870274,65.427229,75.682430,77.693729,72.314028,76.397271,74.675374,34.693831,31.286592,31.421150,31.372636,35.685560,37.965700,36.268103,32.624274,33.837257,37.521986,37.505189,36.244029,34.686784,35.197189,37.797975,74.724358,33.809689,41.872430,24.817003,24.752124,24.554095,32.423183,33.205285,33.439011,36.576859,36.364854,30.039568,30.134011,35.248069,38.575459,34.503023,38.817776,35.366803,39.444127,34.030297,39.219872,35.671900,38.753070,33.801187,38.433251,34.685300,38.925389,33.330767,37.466414,35.414009,38.732326,34.373399,39.258021,84.216702,89.811377,126.947644,87.077058,134.656285,56.766721,48.388595,162.119765,118.920000,2.221000,220.600000,117.300000,1.692000,150.200000,34001.310731,15.183917,26.688513,94.961811,36.702523,1760.069855,1100.283417
06/15/2026 09:23:52,0.000000,0.000000,74.747620,74.844373,65.362158,75.666773,77.715163,72.271189,76.246061,74.687827,34.656257,31.313012,31.370044,31.353041,35.684240,38.012536,36.366397,32.652311,33.776107,37.474820,37.343522,36.251121,34.676147,35.091242,37.800203,69.168001,33.684029,39.196798,23.871217,23.729702,23.648478,32.305390,33.082274,33.301372,36.463534,36.282490,30.070749,30.255525,35.232368,38.575716,34.502312,38.843546,35.375883,39.465067,34.002988,39.235887,35.655643,38.785422,33.767430,38.468124,34.667773,38.926487,33.316321,37.482464,35.395531,38.732903,34.348542,39.251841,77.359815,83.518472,126.586419,78.813530,133.704320,56.803931,46.972868,143.177502,118.810000,2.122000,207.400000,117.380000,1.599000,137.300000,34061.310137,13.817329,25.379469,86.518499,36.701612,1763.632821,1102.670534
06/15/2026 09:24:52,0.000000,0.000000,74.705786,74.840990,65.307038,75.649663,77.704410,72.251892,76.442324,74.672347,34.663882,31.085403,31.211951,31.206946,35.541179,37.886680,36.235269,32.524130,33.662939,37.441749,37.453685,36.422045,34.703702,35.033211,37.803205,74.743726,33.804857,41.118156,24.719064,24.616590,24.468084,32.371942,33.146095,33.522449,36.471000,36.298368,29.640429,29.974935,35.226430,38.574658,34.505975,38.840128,35.363853,39.472059,33.990493,39.233751,35.656599,38.773135,33.761598,38.458352,34.656176,38.948485,33.311369,37.473251,35.391612,38.749303,34.360909,39.248253,83.742201,89.269290,126.739914,87.024096,134.249053,56.636395,48.177872,163.814615,118.760000,2.231000,221.400000,117.460000,1.702000,150.900000,34121.309788,14.623082,26.495074,95.684374,36.699819,1767.222524,1105.090188
06/15/2026 09:25:52,0.000000,0.000000,74.698866,74.850549,65.370112,75.643774,77.643795,72.268016,76.516406,74.668412,34.656073,31.217921,31.263815,31.280709,35.458112,37.845830,36.156497,32.556636,33.671999,37.447672,37.306200,36.428483,34.495879,35.183749,37.793521,67.864613,33.631494,39.001244,23.651646,23.564304,23.321868,32.219471,33.004440,33.331097,36.391851,36.208133,29.993197,30.094837,35.240146,38.549912,34.488356,38.810248,35.359840,39.434113,33.996685,39.197733,35.666941,38.753426,33.747707,38.433946,34.677001,38.895071,33.316233,37.441574,35.387775,38.721649,34.372323,39.210197,73.983509,80.208783,126.097317,73.920916,133.209336,56.620670,46.647753,135.277653,118.940000,2.087000,202.600000,117.610000,1.560000,132.100000,34181.307291,13.925568,25.075676,82.776654,36.685044,1770.753597,1107.442921
06/15/2026 09:26:52,0.000000,0.000000,74.810816,74.839968,65.572584,75.626994,77.669163,72.239726,76.252499,74.669768,34.811051,31.034510,31.324588,31.259068,35.682509,37.775765,36.092067,32.491915,33.559352,37.338208,37.293995,36.211760,34.460130,35.095274,37.787552,68.422243,33.956939,33.014231,28.486322,28.370302,28.351208,32.639954,33.290323,33.798957,36.437528,36.168815,30.340113,30.860295,35.259348,38.595521,34.516731,38.826997,35.369682,39.441259,33.995889,39.221062,35.675753,38.788243,33.752761,38.457072,34.660679,38.922520,33.316325,37.481752,35.406341,38.755143,34.380923,39.221392,79.537821,82.312746,122.448713,80.167421,127.620847,59.360705,55.759815,127.399492,119.540000,0.626000,67.100000,0.000000,0.000000,-0.000000,34241.306737,-0.155374,33.169605,78.898139,36.702270,1773.690292,1109.144135
06/15/2026 09:27:52,0.000000,0.000000,74.713313,74.795283,65.574819,75.598649,77.688048,72.202369,76.356822,74.666537,35.810260,33.276928,33.138273,33.264676,36.671550,38.191379,36.822132,33.845417,34.882157,37.901857,38.798228,37.433593,36.049614,36.200163,38.951689,60.285921,34.611064,34.725068,31.224845,31.347822,32.126656,33.884740,34.207042,34.625930,37.295960,37.259704,32.699533,32.918815,35.203743,38.585174,34.474832,38.825923,35.326003,39.442340,33.965010,39.212404,35.633384,38.757513,33.711091,38.446553,34.632932,38.913010,33.277865,37.462466,35.373708,38.733680,34.354818,39.235143,82.834468,83.268408,111.922799,74.095391,115.274556,71.081352,57.423943,93.403024,119.520000,0.628000,66.900000,0.000000,0.000000,-0.000000,34301.304767,0.163086,34.561982,60.072763,36.678380,1774.805310,1109.144135
06/15/2026 09:28:52,0.000000,0.000000,74.659152,74.773662,65.444030,75.577335,77.662575,72.179698,76.171311,74.656889,35.944086,33.552008,33.404959,33.508763,36.535412,38.298411,36.954588,34.107999,35.127424,37.865690,38.093200,37.592439,35.527063,35.839845,38.479180,48.893166,34.921729,34.755416,31.858566,31.808673,33.305473,34.210998,34.537162,34.798884,37.142395,36.956195,32.750988,32.985945,35.205519,38.568844,34.464201,38.817998,35.314410,39.445358,33.952066,39.218190,35.621917,38.753593,33.713303,38.423144,34.628427,38.888673,33.263577,37.451909,35.369328,38.713871,34.314869,39.220579,84.383760,84.550869,103.647693,66.751167,108.558573,77.462221,57.638065,73.005640,119.480000,0.626000,66.500000,0.000000,0.000000,-0.000000,34361.303825,0.016026,34.739390,46.560011,36.667489,1775.920793,1109.144135
06/15/2026 09:29:52,0.000000,0.000000,74.606970,74.791202,65.184467,75.581136,77.609518,72.203433,76.185242,74.667887,36.000480,33.795551,33.716945,33.808651,36.820011,38.368261,37.023409,34.376337,35.386443,37.962151,38.561858,37.104427,35.758863,35.942241,38.717370,41.832631,35.225138,35.004351,31.877865,31.866283,33.726417,34.483726,34.759660,34.986279,37.113181,36.955727,32.861675,33.154874,35.173182,38.582552,34.449164,38.825990,35.309018,39.474829,33.945332,39.216766,35.609853,38.775559,33.678572,38.439833,34.595082,38.918165,33.235952,37.475678,35.355044,38.719508,34.305461,39.215197,74.664125,74.458731,97.328371,69.478177,104.426035,80.713793,58.061938,63.615691,119.150000,0.631000,66.900000,0.000000,0.000000,-0.000000,34421.302391,-0.085081,35.089432,39.541065,36.665037,1777.034655,1109.144135
06/15/2026 09:30:52,0.000000,0.000000,74.533252,74.769050,65.136847,75.552821,77.542526,72.177124,76.186698,74.681599,36.227802,34.118058,34.057242,34.174094,36.911637,38.435427,37.314811,34.753427,35.644511,38.028583,38.300648,37.595225,35.819161,36.233663,38.841367,38.623339,35.471263,35.423401,31.886913,31.888249,34.322510,34.777264,35.009643,35.223337,37.210535,37.002679,33.196013,33.407489,35.182261,38.588945,34.436268,38.808310,35.281992,39.462494,33.895615,39.200949,35.605041,38.759291,33.668965,38.424103,34.584890,38.908469,33.243962,37.473088,35.353777,38.710301,34.285210,39.202569,78.959060,79.071733,92.398475,69.984173,101.644399,82.264467,58.584861,60.106882,119.400000,0.629000,67.500000,0.000000,0.000000,-0.000000,34481.302570,-0.095779,35.519180,36.757121,36.653825,1778.150270,1109.144135
06/15/2026 09:31:52,0.000000,0.000000,74.577979,74.739824,65.274802,75.540399,77.549084,72.165500,76.318606,74.657825,36.654736,34.546564,34.583387,34.653629,37.105662,38.484288,37.577559,35.097269,36.026587,38.140147,38.549919,37.841224,36.008137,36.316746,38.958024,37.872311,35.739407,35.951577,31.923524,31.888778,34.782886,35.062263,35.279932,35.457659,37.355490,37.120696,33.816994,33.947137,35.184044,38.590278,34.445309,38.827452,35.311559,39.463247,33.924789,39.219036,35.587320,38.771210,33.670022,38.441048,34.583872,38.917164,33.231389,37.469112,35.361757,38.718248,34.313338,39.245521,80.014665,80.072614,88.828064,70.328361,99.767444,83.169732,59.330354,59.795653,119.400000,0.625000,66.500000,0.000000,0.000000,-0.000000,34541.300203,-0.176325,36.127902,36.505520,36.663786,1779.264892,1109.144135
06/15/2026 09:32:52,0.000000,0.000000,74.540820,74.733517,65.176123,75.522206,77.531355,72.125620,76.215558,74.651774,37.088292,35.209150,35.256138,35.320464,37.428369,38.726561,37.754827,35.669934,36.467122,38.303578,38.813891,37.912731,36.411849,36.484880,39.100578,38.059672,36.019523,36.645465,31.945094,31.909012,34.504857,35.510950,35.667359,36.083710,37.557106,37.306896,34.762342,34.785364,35.191979,38.565072,34.435531,38.789483,35.297287,39.451253,33.924257,39.180762,35.614893,38.751893,33.676783,38.415979,34.590882,38.911340,33.232189,37.431197,35.364075,38.702020,34.320981,39.217832,81.177935,81.257192,86.330393,70.609915,98.355199,83.772406,60.345513,60.554870,119.170000,0.630000,66.900000,0.000000,0.000000,-0.000000,34601.298973,-0.304039,36.949504,37.117912,36.653284,1780.379036,1109.144135
06/15/2026 09:33:52,0.000000,0.000000,74.541939,74.736326,65.347748,75.527228,77.475717,72.136171,76.100043,74.659870,37.497474,35.977656,35.888634,36.014314,37.892895,39.024466,38.004626,36.195822,36.927051,38.531162,39.049272,38.384042,36.780521,36.754860,39.401556,38.511597,36.385761,37.233862,31.936718,31.911327,34.303036,36.118331,36.102833,36.492403,37.739096,37.550383,35.779092,35.737053,35.170250,38.566389,34.410613,38.804420,35.295356,39.456387,33.916995,39.214620,35.585100,38.763261,33.637885,38.405128,34.580964,38.890444,33.207144,37.454962,35.334273,38.706768,34.279896,39.196405,82.300636,82.394028,84.674598,70.857790,97.322828,84.283979,61.096444,61.312145,119.170000,0.623000,66.600000,0.000000,0.000000,-0.000000,34661.298289,-0.318079,37.551941,37.724164,36.643863,1781.493607,1109.144135
06/15/2026 09:34:52,0.000000,0.000000,74.509384,74.715188,65.382343,75.511272,77.478751,72.074800,76.213181,74.654886,37.839000,36.540697,36.364097,36.487880,38.159121,39.174314,38.248852,36.656566,37.327624,38.709842,39.551965,38.931667,36.982099,37.063923,39.550128,38.913212,36.687060,37.641802,32.027036,31.922377,34.246610,36.487032,36.510489,36.829080,37.977674,37.770017,36.408309,36.508165,35.170021,38.569252,34.416287,38.805208,35.312667,39.429512,33.901922,39.191759,35.605115,38.735091,33.644553,38.409990,34.586311,38.888261,33.217834,37.444428,35.356067,38.690072,34.288333,39.191117,83.308037,83.452768,83.521361,71.199729,96.542995,84.768400,61.664910,61.820339,119.040000,0.631000,66.800000,0.000000,0.000000,-0.000000,34721.296589,-0.363239,38.005041,38.128489,36.642690,1782.607242,1109.144135
06/15/2026 09:35:52,0.000000,0.000000,74.465702,74.687996,65.268967,75.460072,77.439463,72.056880,76.241607,74.626317,38.074105,36.906247,36.736364,36.827449,38.324022,39.380461,38.620584,37.004268,37.672045,38.951311,39.408297,39.234919,37.407670,37.267075,39.596398,39.167751,36.951867,37.888622,32.197284,31.932428,34.420473,36.697577,36.760848,37.025382,38.162145,37.971765,36.705979,36.813848,35.167725,38.569614,34.413241,38.805268,35.284662,39.462064,33.904062,39.190663,35.575214,38.742822,33.628620,38.406515,34.580020,38.902743,33.195534,37.456150,35.340783,38.690741,34.284396,39.197790,83.735337,83.885013,82.732089,71.671285,95.888548,85.243667,62.035666,62.034461,119.010000,0.631000,67.100000,0.000000,0.000000,-0.000000,34781.295092,-0.410581,38.299203,38.298248,36.639931,1783.721853,1109.144135
06/15/2026 09:36:52,0.000000,0.000000,74.462958,74.667083,65.278157,75.472699,77.443636,72.005127,76.086530,74.649715,38.239168,37.227655,37.023784,37.117826,38.578543,39.688871,38.840829,37.305429,37.949852,39.137368,39.636131,39.161028,37.548010,37.406115,39.789048,39.264358,37.197028,38.130405,32.486167,31.962866,34.759879,36.981173,37.043537,37.255805,38.359663,38.115445,36.998956,37.026009,35.162681,38.548257,34.415343,38.785293,35.329057,39.420243,33.917453,39.171633,35.589773,38.730843,33.645108,38.388024,34.575654,38.884721,33.199159,37.438847,35.364210,38.688030,34.285338,39.163879,73.611832,73.423535,81.927705,71.629870,95.347623,85.663725,62.306207,62.072980,118.930000,0.627000,66.700000,0.000000,0.000000,-0.000000,34841.294744,-0.382780,38.513185,38.328749,36.635177,1784.834624,1109.144135
06/15/2026 09:37:52,0.000000,0.000000,74.386032,74.612151,65.223038,75.410510,77.465411,71.953282,76.055977,74.628830,39.194639,38.266032,38.076560,38.265035,39.416367,40.213258,39.459921,38.167331,38.858893,39.709677,40.673604,40.241452,38.646936,38.361741,40.816470,39.901634,37.867394,38.702014,33.921892,33.188047,37.756106,38.091871,37.989831,38.270300,39.164088,39.102771,38.297713,38.561053,35.153807,38.558404,34.382890,38.780820,35.292696,39.422433,33.909446,39.176142,35.570818,38.715493,33.616678,38.370359,34.557893,38.864408,33.167590,37.433198,35.330181,38.643989,34.276458,39.171815,78.115928,78.125186,80.683143,71.027392,94.948160,85.766383,63.954507,62.846925,119.120000,0.627000,66.900000,0.000000,0.000000,-0.000000,34901.294556,-1.102917,39.804931,38.939188,36.619776,1785.947676,1109.144135
06/15/2026 09:38:52,0.000000,0.000000,74.362207,74.640311,65.110063,75.431203,77.421191,71.970244,76.131452,74.650765,39.133138,38.267171,38.018066,38.149344,39.355970,40.323845,39.577947,38.266559,38.851205,39.859795,40.397311,39.996061,38.291108,37.984141,40.479939,39.629970,38.009607,38.258273,34.681191,34.044831,37.220256,38.020210,38.087353,38.197772,39.066616,38.906897,37.966471,37.985405,35.158003,38.559933,34.396172,38.776818,35.321091,39.435248,33.921461,39.159689,35.575116,38.731250,33.621183,38.386759,34.560139,38.885175,33.172951,37.435276,35.331821,38.685348,34.294718,39.173201,78.829574,78.843031,79.949094,70.936304,94.508222,86.553815,63.540927,62.389873,119.120000,0.626000,66.600000,0.000000,0.000000,-0.000000,34961.292279,-1.224452,39.482725,38.579246,36.629068,1787.061495,1109.144135
06/15/2026 09:39:52,0.000000,0.000000,74.395889,74.664263,65.185996,75.412969,77.378147,71.994751,75.974166,74.650842,39.297221,38.287924,38.102874,38.160700,39.440071,40.473466,39.735814,38.349622,38.988432,39.968207,40.353264,40.021932,38.262276,38.117415,40.497159,39.684239,38.184246,38.226644,35.465240,35.056991,37.078140,38.013422,38.117668,38.155210,39.121269,38.908613,37.950076,37.923228,35.158116,38.555190,34.378393,38.772376,35.293387,39.450459,33.918574,39.169801,35.559575,38.711797,33.636475,38.370611,34.538176,38.872156,33.172282,37.427728,35.321150,38.662804,34.278487,39.173832,80.116139,80.182058,79.581880,71.188716,94.219590,86.741446,63.536363,62.326916,118.840000,0.633000,66.900000,0.000000,0.000000,-0.000000,35021.290573,-1.252518,39.479162,38.529541,36.621068,1788.173769,1109.144135
06/15/2026 09:40:52,0.000000,0.000000,74.362212,74.589604,65.306639,75.384932,77.355651,71.908523,76.101331,74.631157,39.380970,38.337778,38.187189,38.201016,39.565861,40.605700,39.869935,38.439382,39.062949,40.100794,40.312255,39.719278,38.216915,38.087947,40.591524,39.722718,38.269343,38.244613,35.895289,36.009111,37.207813,38.114676,38.148244,38.206984,39.176795,38.972536,38.007008,37.998156,35.165036,38.555900,34.381817,38.784607,35.306956,39.456903,33.948151,39.180665,35.571817,38.730170,33.638002,38.374778,34.538004,38.891842,33.180555,37.435521,35.324975,38.663082,34.277794,39.168732,81.208750,81.286746,79.393560,71.672209,93.942187,86.867545,63.575594,62.503327,119.050000,0.628000,66.800000,0.000000,0.000000,-0.000000,35081.289687,-1.265168,39.509781,38.668742,36.628765,1789.287058,1109.144135
06/15/2026 09:41:52,0.000000,0.000000,74.341849,74.577277,65.025370,75.356053,77.313358,71.874861,75.850696,74.604941,39.461704,38.447316,38.253912,38.266000,39.650132,40.667408,39.981418,38.568722,39.132687,40.203484,40.434297,40.230520,38.503991,38.176348,40.707310,39.813948,38.352892,38.254860,36.251848,36.747097,37.417189,38.204140,38.237262,38.269059,39.255323,39.045348,38.087417,38.111976,35.166220,38.559728,34.364156,38.793964,35.327701,39.433887,33.940960,39.168161,35.542418,38.740167,33.623353,38.384501,34.526826,38.896169,33.183134,37.432272,35.331912,38.680583,34.292004,39.180209,82.221300,82.327265,79.303196,72.311868,93.685887,86.932915,63.706301,62.574701,119.170000,0.628000,66.900000,0.000000,0.000000,-0.000000,35141.288405,-1.356854,39.611714,38.724994,36.628416,1790.398895,1109.144135
06/15/2026 09:42:52,0.000000,0.000000,74.291786,74.575829,65.040575,75.338467,77.312663,71.873314,76.156819,74.632652,39.630615,38.583334,38.369652,38.376480,39.744113,40.864720,40.177743,38.676238,39.290641,40.348455,40.480143,40.168929,38.534097,38.255928,40.853718,39.899702,38.484309,38.346994,36.738090,37.170690,37.625251,38.324129,38.351507,38.391246,39.346748,39.117829,38.172792,38.155490,35.163790,38.545389,34.376192,38.775924,35.313127,39.429088,33.949892,39.157251,35.546968,38.704095,33.639625,38.346366,34.527322,38.864449,33.172076,37.393931,35.324497,38.636563,34.278084,39.142994,83.247436,83.376282,79.418468,72.880038,93.463332,86.991526,63.812245,62.648017,119.090000,0.627000,66.600000,0.000000,0.000000,-0.000000,35201.286601,-1.347248,39.694242,38.782737,36.614381,1791.511612,1109.144135
06/15/2026 09:43:52,0.000000,0.000000,74.306859,74.561315,65.187873,75.303768,77.295737,71.819394,76.047951,74.625861,39.723624,38.644242,38.431900,38.445784,39.807128,40.958458,40.227667,38.784511,39.358552,40.446225,40.620169,40.046867,38.601180,38.427240,40.816003,39.953168,38.606221,38.428750,37.060643,37.466546,37.818330,38.434922,38.460971,38.488785,39.438258,39.210688,38.258253,38.234022,35.187648,38.555903,34.355462,38.791055,35.335496,39.430177,33.990947,39.158620,35.566067,38.723119,33.661419,38.374655,34.521762,38.885837,33.187395,37.442162,35.326758,38.669271,34.278558,39.150964,84.037806,84.188266,79.671854,73.427842,93.212133,87.072576,63.969461,62.875086,119.000000,0.632000,66.800000,0.000000,0.000000,-0.000000,35261.284384,-1.387808,39.816558,38.961314,36.629664,1792.623737,1109.144135
06/15/2026 09:44:52,0.000000,0.000000,74.288354,74.576202,65.040952,75.314992,77.291770,71.832785,76.103034,74.610042,39.834544,38.713824,38.550062,38.536427,39.910840,40.982363,40.330508,38.865914,39.465553,40.531945,40.749456,40.340854,38.726232,38.440183,40.985229,40.050316,38.699860,38.516230,37.262357,37.636338,38.004147,38.524804,38.576013,38.594112,39.501730,39.285645,38.335948,38.328970,35.178785,38.541339,34.354330,38.785516,35.344624,39.443668,33.997870,39.160859,35.546604,38.713442,33.654812,38.376918,34.515814,38.860505,33.168548,37.420534,35.307289,38.688284,34.291040,39.168223,76.439068,76.453405,79.640869,73.629358,93.009558,87.118927,64.053071,62.845630,119.090000,0.629000,66.700000,0.000000,0.000000,-0.000000,35321.283322,-1.365303,39.881533,38.938170,36.625950,1793.736523,1109.144135
06/15/2026 09:45:52,0.000000,0.000000,74.302771,74.517500,65.226046,75.287664,77.275037,71.801104,76.266700,74.600747,39.908820,38.818654,38.620484,38.606586,39.978675,41.196643,40.391290,38.981079,39.540745,40.620247,40.581938,40.461063,38.780046,38.600406,41.010315,40.131828,38.784802,38.569407,37.427027,37.760279,38.114005,38.624880,38.654013,38.689324,39.573147,39.323123,38.391574,38.384237,35.157579,38.540087,34.343445,38.770278,35.323585,39.426264,33.987895,39.139570,35.545603,38.719948,33.658644,38.378961,34.496972,38.876185,33.170119,37.416440,35.312493,38.664776,34.290431,39.159236,80.684664,80.787042,79.214784,73.287880,92.773612,87.195040,64.126387,62.959569,118.950000,0.627000,66.500000,0.000000,0.000000,-0.000000,35381.282472,-1.369059,39.938466,39.027655,36.618926,1794.849063,1109.144135
06/15/2026 09:46:52,0.000000,0.000000,74.272963,74.515172,65.250185,75.296551,77.257362,71.781619,76.078756,74.606007,40.059458,38.924490,38.722816,38.698012,40.113565,41.342328,40.564074,39.106524,39.620476,40.727607,40.728048,40.578699,38.700660,38.649901,41.013545,40.220089,38.872155,38.679736,37.571547,37.898553,38.241643,38.744051,38.743169,38.806279,39.636153,39.380857,38.482929,38.456489,35.181360,38.550083,34.350388,38.779390,35.357938,39.427810,34.025412,39.157144,35.542873,38.711050,33.672470,38.382109,34.497640,38.867141,33.156121,37.414159,35.302227,38.673974,34.301139,39.146500,81.194771,81.233770,79.092476,73.355613,92.583313,87.292147,64.238546,63.082086,119.110000,0.630000,67.100000,0.000000,0.000000,-0.000000,35441.281158,-1.345751,40.025487,39.123768,36.624846,1795.961538,1109.144135
06/15/2026 09:47:52,0.000000,0.000000,74.266230,74.501256,64.916424,75.280069,77.264932,71.766766,76.312702,74.593170,39.912060,39.065020,38.578263,38.807755,40.312980,41.666336,40.914958,39.169167,40.115199,41.160931,41.822893,41.273986,39.548815,39.126318,41.672112,60.417427,38.331389,34.470712,30.212107,30.748764,30.466825,38.258273,38.738162,38.556306,40.223175,40.217448,37.518595,37.260610,35.188614,38.552010,34.361571,38.760942,35.385795,39.439652,34.048877,39.165750,35.541768,38.728487,33.700520,38.364515,34.506449,38.878109,33.152501,37.423667,35.326387,38.696708,34.302983,39.159361,82.452777,85.150737,98.246310,82.866818,112.536427,72.592258,54.234648,157.735363,118.310000,2.205000,217.300000,116.870000,1.676000,147.600000,35501.281843,2.598963,31.871749,93.068776,36.634233,1797.874528,1109.978502
06/15/2026 09:48:52,0.000000,0.000000,74.227025,74.499256,64.885759,75.252222,77.227460,71.762124,75.791392,74.596687,38.485657,36.055122,36.093204,36.048272,38.944466,41.239145,40.210216,37.453873,38.648108,40.892573,40.354066,39.300464,38.039865,37.796875,40.710957,72.123634,37.713879,43.984425,29.446589,31.162801,28.008442,36.932443,37.646067,37.688051,39.556675,39.439828,34.165359,34.064063,35.182433,38.555125,34.370367,38.789549,35.386394,39.450831,34.065902,39.191953,35.568090,38.734844,33.728946,38.394101,34.520359,38.890178,33.181990,37.423845,35.311496,38.690266,34.315855,39.166862,83.554373,89.141245,116.253505,85.881945,127.435180,59.488876,51.723648,160.702806,118.400000,2.222000,220.300000,116.870000,1.696000,149.900000,35561.280478,14.297014,29.687411,94.353816,36.645969,1801.546556,1112.478862
06/15/2026 09:49:52,0.000000,0.000000,74.208233,74.475821,64.898393,75.258108,77.169714,71.764218,76.142827,74.601731,37.947832,35.084384,35.272349,35.123399,38.654374,41.071348,39.824298,36.802993,37.891281,40.676948,39.887568,39.119028,37.435199,37.460396,40.201935,73.143701,37.448692,43.009962,28.123353,28.459841,28.861223,36.338189,37.131506,37.360550,39.170714,39.018516,33.464088,33.685082,35.188866,38.546521,34.363550,38.790713,35.392244,39.443423,34.074870,39.164770,35.546545,38.729713,33.756036,38.376880,34.523997,38.873057,33.196744,37.408981,35.325402,38.682928,34.341594,39.159803,78.500952,84.732925,120.091645,78.168975,129.265163,57.581170,50.360067,142.567020,118.540000,2.140000,209.000000,116.990000,1.608000,138.200000,35621.277918,14.534744,28.475218,86.234299,36.644332,1805.190984,1114.950062
06/15/2026 09:50:52,0.000000,0.000000,74.259834,74.456822,65.118541,75.233089,77.203315,71.717894,75.987296,74.587504,37.664136,34.532626,34.829388,34.685771,38.507889,40.890089,39.612313,36.296313,37.450209,40.414474,39.828048,38.672984,37.246486,37.203595,40.092276,68.058753,37.077655,41.382585,27.282637,27.266114,27.191556,35.878691,36.698569,37.003816,38.868939,38.682699,33.053927,33.691417,35.183220,38.540899,34.365909,38.781143,35.408528,39.437136,34.084522,39.172886,35.548051,38.728565,33.752154,38.373903,34.505249,38.874709,33.189075,37.412252,35.322477,38.689284,34.343927,39.165652,76.860062,83.035680,119.319714,80.686993,126.943275,56.810192,51.154113,149.788575,118.320000,2.160000,211.700000,116.910000,1.634000,142.000000,35681.276800,12.199190,29.183395,89.545740,36.643977,1808.618505,1117.209243
06/15/2026 09:51:52,0.000000,0.000000,74.349480,74.447124,65.184377,75.223531,77.234225,71.762996,76.266741,74.593181,37.656391,34.620680,34.828712,34.592414,38.391575,40.778522,39.352235,36.264516,37.223169,40.221752,39.534664,38.461336,37.119376,37.074266,39.979110,74.248826,36.895358,43.806257,27.976378,27.936651,27.844119,35.675146,36.436809,36.761624,38.783077,38.580925,33.445180,33.570678,35.209008,38.556425,34.362888,38.792703,35.415644,39.426137,34.107187,39.179703,35.551797,38.735386,33.778741,38.391065,34.495512,38.875616,33.187767,37.427041,35.335532,38.696105,34.360732,39.177944,82.480548,88.533916,121.624855,85.617863,129.184531,56.671657,51.489231,160.186841,118.490000,2.229000,220.000000,116.930000,1.691000,149.800000,35741.275455,14.325902,29.480355,94.131529,36.653147,1812.244450,1119.665243
06/15/2026 09:52:52,0.000000,0.000000,74.398848,74.467745,65.212491,75.277137,77.293603,71.813430,76.227246,74.617845,37.555420,34.646650,34.659959,34.434989,38.271550,40.596328,39.161635,36.059011,37.000961,40.080126,39.522558,38.255210,36.846992,37.058427,39.879893,75.728886,36.793866,44.933766,27.874419,27.920842,27.622433,35.606218,36.303317,36.726860,38.689261,38.450441,33.344515,33.304037,35.218245,38.539579,34.396845,38.752331,35.430253,39.428766,34.116493,39.170695,35.556484,38.701657,33.810540,38.386034,34.524335,38.843386,33.205972,37.415803,35.334015,38.699891,34.353013,39.166302,84.355823,90.414036,123.134475,87.361051,130.563710,56.806853,51.531084,160.212736,118.390000,2.239000,221.500000,116.920000,1.705000,150.800000,35801.274113,15.416403,29.517363,94.142697,36.652532,1815.925562,1122.173519
06/15/2026 09:53:52,0.000000,0.000000,74.528565,74.477848,65.380371,75.319916,77.361134,71.864439,76.472476,74.606215,37.306968,34.327622,34.391525,34.157202,37.908502,40.427697,39.079937,35.772806,36.770919,39.914869,39.475809,38.601395,36.803228,36.765622,39.767413,66.398671,36.643290,41.299053,26.075527,26.111731,25.699002,35.338496,36.103579,36.510410,38.449396,38.244952,33.002142,33.055393,35.209169,38.535838,34.382084,38.756628,35.436068,39.418678,34.138742,39.167679,35.556557,38.703935,33.811059,38.374629,34.514629,38.854031,33.192694,37.408360,35.349600,38.687605,34.353089,39.161084,74.262505,80.693484,121.508061,76.377526,128.018698,56.638296,49.681870,138.817541,118.410000,2.101000,203.900000,117.060000,1.579000,133.800000,35861.272878,13.433835,27.865218,84.470807,36.650608,1819.396326,1124.471919
06/15/2026 09:54:52,0.000000,0.000000,74.535377,74.507905,65.318469,75.351657,77.389851,71.921322,76.622953,74.607858,37.045910,33.959483,34.094445,33.866725,37.762125,40.223189,38.886194,35.479004,36.496409,39.763099,39.067237,38.145148,36.552214,36.776999,39.415099,73.309132,36.467914,42.900067,27.071321,27.091420,26.856614,35.117874,35.902656,36.317114,38.370213,38.137040,32.684982,32.619641,35.224656,38.557882,34.393946,38.772397,35.439705,39.434644,34.131287,39.185015,35.571756,38.738936,33.845112,38.390827,34.524038,38.889425,33.198119,37.416009,35.338654,38.702745,34.374693,39.186088,81.148662,87.106769,122.001038,84.729027,128.868061,56.407050,50.529908,158.668080,118.260000,2.213000,218.800000,116.960000,1.682000,148.300000,35921.271082,14.272833,28.627234,93.474420,36.665797,1822.943801,1126.852707
06/15/2026 09:55:52,0.000000,0.000000,74.584784,74.528153,65.185537,75.393525,77.439200,71.924781,76.333718,74.635780,36.931614,33.817213,33.876272,33.744873,37.856067,40.212442,38.646303,35.285964,36.284646,39.647425,39.013674,37.961216,36.509110,36.597178,39.416176,75.165329,36.224855,44.097383,27.093171,27.137833,26.898680,34.923296,35.683903,36.063492,38.278658,38.041483,32.596778,32.478619,35.254771,38.540638,34.413980,38.749513,35.471347,39.421150,34.163868,39.165760,35.587418,38.721877,33.869261,38.390113,34.545068,38.861359,33.213850,37.404226,35.376481,38.689657,34.385958,39.154938,83.730758,89.640908,123.646384,86.732731,130.755617,56.652475,50.574092,161.763057,118.380000,2.229000,220.400000,116.820000,1.696000,150.300000,35981.269745,15.430651,28.666732,94.809090,36.669062,1826.606553,1129.344040
06/15/2026 09:56:52,0.000000,0.000000,74.599635,74.548499,65.239013,75.425924,77.434457,72.007334,76.631754,74.634428,36.719956,33.647370,33.709995,33.592310,37.538550,39.968570,38.557893,35.124477,36.125068,39.459412,39.050545,38.028588,36.280047,36.516859,39.274484,72.161433,36.047558,41.784706,26.371933,26.406788,26.217899,34.773988,35.484663,35.852831,38.135290,37.892771,32.431924,32.445521,35.254148,38.547522,34.413257,38.753207,35.466577,39.427869,34.173295,39.183199,35.581008,38.722112,33.903234,38.386365,34.547835,38.870731,33.221955,37.430102,35.347022,38.716816,34.396390,39.172367,77.247438,83.473402,123.853779,76.829414,130.540382,56.803506,49.199926,140.583925,118.460000,2.118000,206.800000,117.000000,1.599000,136.300000,36041.269655,14.355903,27.428803,85.305480,36.675751,1830.222156,1131.786200
06/15/2026 09:57:52,0.000000,0.000000,74.634900,74.516991,65.202027,75.421254,77.464336,71.977635,76.401673,74.626541,37.182636,33.900948,33.996851,33.985820,37.877107,40.075256,38.618442,35.345748,36.416813,39.678095,39.878209,38.584594,37.004033,37.013321,39.995358,73.017604,36.531117,42.680853,27.009597,27.022997,26.886299,35.268355,35.926330,36.572702,38.617399,38.510570,32.641801,32.780425,35.236430,38.536058,34.420286,38.752254,35.462603,39.414654,34.170646,39.177113,35.590403,38.718230,33.905291,38.394592,34.535870,38.878688,33.244189,37.411625,35.371046,38.726616,34.410427,39.177057,81.199112,87.157706,122.840976,84.940873,129.550463,56.530251,50.762480,159.699362,118.660000,2.218000,219.400000,117.010000,1.685000,149.100000,36101.267211,13.845935,28.834918,93.921073,36.676704,1833.749347,1134.146161
06/15/2026 09:58:52,0.000000,0.000000,74.669880,74.554934,65.235264,75.485966,77.527209,72.079910,76.477769,74.644482,36.863533,33.706232,33.818589,33.730308,37.813740,39.960063,38.486591,35.132674,36.170465,39.510794,39.046366,37.836716,36.471138,36.609217,39.556043,74.504649,36.326552,42.487510,27.063120,27.033195,26.930184,34.981177,35.724009,36.184608,38.276194,38.100417,32.472425,32.435193,35.263802,38.523586,34.440714,38.765511,35.494542,39.406308,34.203968,39.165547,35.598281,38.713278,33.932138,38.391264,34.576275,38.863716,33.253553,37.398266,35.378040,38.706658,34.435038,39.186524,79.507653,85.726543,124.290756,79.464373,131.262065,56.817892,49.640793,144.231926,118.380000,2.148000,209.800000,116.880000,1.622000,139.900000,36161.266625,14.659393,27.828117,87.007477,36.684850,1837.415642,1136.638468
06/15/2026 09:59:52,0.000000,0.000000,74.678065,74.571573,65.384969,75.500262,77.554105,72.037465,76.617836,74.621323,36.526823,33.288651,33.417950,33.398541,37.492503,39.880354,38.365714,34.847213,35.964122,39.393511,38.999170,37.554828,36.161318,36.491556,39.277887,66.064804,36.021521,40.604265,25.545946,25.390772,25.187621,34.665607,35.452606,35.921333,37.997644,37.825340,31.894018,32.010651,35.253114,38.549582,34.418074,38.762853,35.482677,39.426251,34.212058,39.162250,35.609148,38.723661,33.929475,38.397447,34.566615,38.877937,33.231434,37.403803,35.380045,38.718365,34.413740,39.186526,75.633113,81.925642,121.924716,79.405426,128.326672,56.589820,49.955421,145.570390,118.430000,2.142000,209.200000,117.190000,1.608000,138.800000,36221.265122,12.492427,28.111838,87.624762,36.685253,1840.828334,1138.882217
06/15/2026 10:00:52,0.000000,0.000000,74.703726,74.590476,65.415187,75.532238,77.567474,72.058551,76.327469,74.653606,36.537617,33.216834,33.373693,33.284629,37.343363,39.708293,38.198585,34.711729,35.796869,39.226531,38.887709,37.411888,36.047799,36.348868,39.171382,73.710868,35.835208,42.715213,26.613907,26.497290,26.421984,34.486827,35.240757,35.655558,37.928201,37.740417,31.871660,32.062330,35.284637,38.555814,34.453516,38.776920,35.488329,39.433639,34.222157,39.210831,35.620727,38.749760,33.962845,38.416944,34.600667,38.876946,33.273986,37.438344,35.397833,38.751967,34.438216,39.213944,81.878466,87.803274,123.195431,85.013369,130.188796,56.510635,50.064375,158.667433,118.570000,2.213000,218.600000,117.170000,1.681000,148.500000,36281.263114,14.505365,28.209848,93.474139,36.708401,1844.423324,1141.306774
06/15/2026 10:01:52,0.000000,0.000000,74.735912,74.597732,65.440038,75.563043,77.601997,72.125510,76.537772,74.654329,36.454505,33.150710,33.243148,33.176901,37.457679,39.667554,38.180842,34.627813,35.631276,39.111053,38.568263,37.560671,35.951072,36.300875,39.152338,75.226476,35.675077,43.437128,26.671776,26.501100,26.421682,34.389795,35.076427,35.518345,37.848410,37.665026,31.671371,31.899336,35.248277,38.569928,34.440045,38.785146,35.490437,39.424712,34.215391,39.220240,35.593847,38.742404,33.940501,38.400464,34.589024,38.881692,33.265435,37.433187,35.363411,38.738432,34.411891,39.227474,84.056342,89.938548,124.310808,87.146322,131.618532,56.677009,50.039807,162.837066,118.450000,2.229000,221.200000,117.000000,1.701000,150.800000,36341.262014,15.249369,28.187759,95.268233,36.699097,1848.083589,1143.794754
06/15/2026 10:02:52,0.000000,0.000000,74.755536,74.582706,65.452617,75.554532,77.605297,72.116116,76.454745,74.637466,36.404693,33.057132,33.195357,33.078864,37.266434,39.484771,37.996823,34.533489,35.542863,39.023023,38.542421,37.605056,35.852047,36.181969,39.032515,69.805753,35.518554,41.350536,25.448729,25.272522,25.089580,34.199170,34.960909,35.365662,37.741856,37.523529,31.734121,31.901193,35.272288,38.538659,34.470263,38.767980,35.504710,39.412898,34.234126,39.203719,35.618457,38.731169,33.979404,38.406919,34.613073,38.854426,33.278859,37.416628,35.402210,38.723666,34.427697,39.194666,77.604752,83.776296,123.951068,79.171973,130.687747,56.755668,48.828394,144.097756,118.690000,2.127000,207.800000,117.060000,1.606000,138.100000,36401.260936,14.259854,27.090682,86.945390,36.702591,1851.657358,1146.194851
06/15/2026 10:03:52,0.000000,0.000000,74.717446,74.633356,65.203458,75.569244,77.572808,72.194884,76.613885,74.623279,36.169360,32.804359,32.942183,32.892120,37.062976,39.408005,37.790714,34.304740,35.365781,38.915988,38.683415,37.970003,35.793980,36.053520,38.922428,75.610202,35.453583,43.026376,26.508752,26.316604,26.168649,34.137615,34.842204,35.316165,37.685210,37.455817,31.358910,31.666675,35.305339,38.542440,34.496227,38.759822,35.524970,39.443202,34.251755,39.207923,35.642175,38.738024,34.002551,38.433472,34.631138,38.873278,33.309840,37.424821,35.398457,38.734052,34.455269,39.217222,83.951347,89.639508,124.324723,87.427327,131.472766,56.602093,49.706244,165.020851,118.360000,2.248000,222.300000,116.850000,1.712000,152.200000,36461.258910,15.139152,27.887224,96.195570,36.719599,1855.266819,1148.636628
06/15/2026 10:04:52,0.000000,0.000000,74.790446,74.597339,65.224299,75.580214,77.593859,72.153346,76.388051,74.640358,36.176824,32.806963,32.950567,32.833425,36.974066,39.319354,37.721437,34.242263,35.309429,38.794572,38.375653,37.669092,35.685879,35.977341,38.997537,67.859021,35.267171,40.371911,25.088144,24.932017,24.823691,33.925561,34.687561,35.091566,37.516900,37.340514,31.629875,31.725714,35.297149,38.538698,34.479568,38.771497,35.527189,39.403077,34.256640,39.209419,35.648552,38.729811,33.993226,38.434353,34.621381,38.865779,33.300512,37.434277,35.393313,38.729370,34.457042,39.224278,73.683294,80.069906,123.300035,73.885491,130.272046,56.636978,47.638830,134.845686,118.470000,2.083000,202.200000,117.280000,1.562000,131.900000,36521.257341,14.373887,25.998024,82.567917,36.715757,1858.792978,1150.986985
06/15/2026 10:05:52,0.000000,0.000000,74.809551,74.618983,65.273532,75.596681,77.627553,72.176237,76.332275,74.645744,35.982686,32.415849,32.587988,32.516698,36.761629,39.227520,37.712364,33.924623,35.108874,38.686699,38.381208,37.539941,35.541785,35.968831,38.735624,71.565192,35.217419,40.996128,25.785669,25.578658,25.388799,33.816023,34.602528,35.073084,37.474788,37.220131,30.940906,31.242830,35.326034,38.549808,34.512203,38.784981,35.527569,39.443584,34.273442,39.228743,35.659101,38.752236,34.015911,38.437044,34.650597,38.882926,33.312002,37.435961,35.407410,38.754443,34.468177,39.219026,79.606940,85.452968,122.889735,83.243483,129.815256,56.256570,49.424438,155.413200,118.490000,2.198000,216.400000,117.060000,1.662000,146.300000,36581.256683,13.363717,27.632411,92.051822,36.732060,1862.274105,1153.300514
06/15/2026 10:06:52,0.000000,0.000000,74.798605,74.657055,65.349627,75.634747,77.620893,72.222084,76.730733,74.651242,35.979630,32.542666,32.702326,32.585608,36.767793,39.101332,37.522934,33.990951,35.016695,38.636866,38.503992,37.486868,35.613980,36.095011,38.666501,74.104543,35.063249,42.329555,25.988288,25.830487,25.758185,33.749451,34.440627,34.830564,37.473879,37.187383,31.188194,31.342477,35.348922,38.528459,34.521985,38.763378,35.544546,39.417705,34.305979,39.211369,35.662916,38.723377,34.050364,38.423183,34.681788,38.870709,33.348133,37.422527,35.424522,38.733528,34.464008,39.226792,82.926533,88.756918,124.510100,85.742752,131.739662,56.453963,49.269261,159.336989,118.530000,2.214000,219.500000,117.120000,1.684000,148.600000,36641.255939,14.837816,27.491739,93.764349,36.733710,1865.910755,1155.765734
