Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 10:07:52,0.000000,0.000000,74.842056,74.649383,65.429026,75.619861,77.639730,72.242312,76.274784,74.642654,36.433257,33.240034,33.389336,33.362656,37.352471,39.304669,37.762565,34.475716,35.557278,38.899715,39.609389,38.248572,36.627965,36.633718,39.540509,75.407273,35.665198,42.300625,26.819069,26.624285,26.591097,34.421369,35.021959,35.588867,38.091138,38.023996,32.280236,32.314550,35.337300,38.531451,34.548426,38.760993,35.535783,39.414275,34.297202,39.208803,35.676287,38.731401,34.036588,38.416988,34.680556,38.873455,33.346899,37.411556,35.416182,38.724339,34.479525,39.220603,82.661058,88.866566,125.488498,83.872606,132.783333,56.706281,49.706535,151.857287,118.600000,2.189000,215.900000,117.060000,1.659000,144.700000,36701.253809,14.413139,27.887486,90.474664,36.732431,1869.588403,1158.269840
06/15/2026 10:08:52,0.000000,0.000000,74.813524,74.650848,65.439479,75.629084,77.654826,72.199446,76.321016,74.664889,36.113672,32.874266,32.917835,32.975034,37.094600,39.247254,37.594880,34.171084,35.332642,38.766492,38.586850,37.515073,35.892981,36.096697,38.968256,68.998446,35.537783,41.235883,25.502121,25.367067,25.043884,34.187118,34.944878,35.460436,37.658603,37.515843,31.440800,31.588408,35.336064,38.543023,34.519140,38.759665,35.531258,39.426089,34.287789,39.218835,35.670415,38.730847,34.061477,38.434236,34.680463,38.872038,33.358358,37.445482,35.428921,38.745853,34.477779,39.210487,79.193643,85.214035,124.060436,82.811418,130.767546,56.724596,49.198955,153.129233,118.590000,2.182000,214.500000,117.100000,1.654000,144.300000,36761.253149,13.807962,27.427921,91.041622,36.736911,1873.089976,1160.601760
06/15/2026 10:09:52,0.000000,0.000000,74.778773,74.653700,65.353926,75.656541,77.661164,72.208368,76.286105,74.652306,35.972634,32.681071,32.838925,32.777530,36.937923,39.117465,37.511683,34.093745,35.179941,38.696102,38.604291,37.379699,35.581002,36.025741,38.755898,75.482563,35.374565,42.208841,26.349988,26.137258,26.056468,33.997782,34.778342,35.200919,37.616915,37.371586,31.441099,31.604492,35.348076,38.542185,34.542112,38.781192,35.540604,39.419956,34.296706,39.225166,35.703356,38.746892,34.056355,38.442387,34.723530,38.873844,33.382836,37.437239,35.454338,38.738947,34.497062,39.240684,81.934514,88.011652,125.381620,83.108586,132.578819,56.812800,49.086699,150.711258,118.490000,2.185000,214.600000,117.070000,1.656000,144.400000,36821.251625,14.882926,27.325915,89.961109,36.749673,1876.749800,1163.087392
06/15/2026 10:10:52,0.000000,0.000000,74.812259,74.665217,65.246787,75.669081,77.643777,72.261642,76.699497,74.634297,35.765670,32.434997,32.451011,32.528051,36.628234,39.052182,37.479558,33.853250,35.063669,38.574159,38.250077,37.038779,35.468015,35.878712,38.775460,65.230756,35.161932,39.777784,24.643237,24.487050,24.207130,33.767191,34.554631,35.043395,37.355692,37.189442,30.971921,31.209560,35.329284,38.539360,34.529528,38.788534,35.527931,39.428069,34.288450,39.229135,35.663039,38.751304,34.045508,38.456765,34.696205,38.877550,33.369240,37.434586,35.435282,38.743360,34.473354,39.242698,75.242761,81.320139,123.100987,78.396445,129.904478,56.526736,48.594754,142.411972,118.480000,2.120000,206.800000,117.050000,1.599000,137.000000,36881.250018,12.900490,26.877294,86.161990,36.742459,1880.176153,1165.344721
06/15/2026 10:11:52,0.000000,0.000000,74.839335,74.689341,65.434820,75.681933,77.703339,72.272426,76.333016,74.659587,35.608300,32.317011,32.477606,32.392504,36.511084,38.923031,37.348907,33.781516,34.872457,38.509612,38.203171,37.352421,35.447311,35.862448,38.637516,73.392733,35.030902,41.968760,25.816649,25.633340,25.578105,33.646962,34.419434,34.813817,37.326479,37.110250,31.014222,31.292475,35.344392,38.545138,34.527426,38.776292,35.534356,39.417706,34.304205,39.233810,35.681912,38.755099,34.042700,38.442052,34.693322,38.877329,33.364130,37.455186,35.432445,38.758189,34.460786,39.260197,81.762061,87.518241,124.078641,84.929537,131.336086,56.410554,49.163414,157.985091,118.560000,2.205000,218.300000,116.980000,1.682000,147.900000,36941.249483,14.573120,27.395640,93.177541,36.745334,1883.749538,1167.748061
06/15/2026 10:12:52,0.000000,0.000000,74.831459,74.696675,65.155101,75.680602,77.672536,72.254987,76.735071,74.622629,35.570057,32.315983,32.428092,32.378193,36.543759,38.845294,37.329644,33.686666,34.837283,38.398216,38.271044,37.221913,35.426407,35.842884,38.603276,74.861847,34.857867,42.785877,25.779002,25.681536,25.492131,33.483819,34.228932,34.561299,37.288425,37.077051,31.011518,31.183944,35.339705,38.541352,34.567255,38.782370,35.541258,39.440450,34.307125,39.228659,35.692244,38.758331,34.068665,38.450656,34.734387,38.892587,33.378605,37.447371,35.462279,38.779073,34.495168,39.246299,83.989758,89.680576,125.351669,86.883356,132.795806,56.667636,49.190701,162.024762,118.290000,2.222000,220.500000,116.860000,1.698000,150.200000,37001.246120,15.365452,27.420425,94.921158,36.757692,1887.402278,1170.228394
06/15/2026 10:13:52,0.000000,0.000000,74.839040,74.694116,65.268319,75.682164,77.694306,72.236637,76.792914,74.664980,35.518320,32.302743,32.424195,32.325343,36.392924,38.822878,37.328991,33.667800,34.785942,38.325024,38.037507,37.210508,35.314810,35.778303,38.600858,69.619100,34.750983,40.103129,24.976693,24.793257,24.717633,33.369010,34.100912,34.467943,37.202523,36.990242,31.137503,31.263061,35.363886,38.564554,34.566729,38.775228,35.556930,39.441494,34.320158,39.223837,35.709552,38.765422,34.088162,38.462982,34.758059,38.900692,33.412091,37.455358,35.469400,38.776897,34.506668,39.252438,75.415483,81.607755,124.961663,75.274880,131.830586,56.767127,47.845474,137.813612,118.440000,2.107000,204.300000,117.090000,1.578000,134.200000,37061.244605,13.914179,26.188950,83.993275,36.768527,1890.966693,1172.617116
06/15/2026 10:14:52,0.000000,0.000000,74.875441,74.758832,65.220956,75.726238,77.702065,72.319875,76.944913,74.654261,35.291761,31.960408,32.123777,32.011795,36.221772,38.739636,37.042245,33.449492,34.556069,38.248538,38.202167,36.690050,35.256026,35.561381,38.446588,72.504606,34.713672,41.175226,25.270079,25.129631,25.030533,33.325626,34.082428,34.581685,37.103525,36.902719,30.505174,30.846367,35.333701,38.581283,34.537654,38.812945,35.511932,39.441252,34.287960,39.256300,35.693426,38.776279,34.068564,38.472631,34.727653,38.919865,33.389631,37.467559,35.420031,38.785988,34.468445,39.302212,80.740854,86.413356,124.059321,84.350902,131.175423,56.401937,48.871898,157.746045,118.490000,2.204000,217.600000,116.990000,1.680000,147.300000,37121.243742,14.044875,27.130351,93.073431,36.762766,1894.470279,1174.953663
06/15/2026 10:15:52,0.000000,0.000000,75.001817,74.752564,65.357330,75.736089,77.772103,72.344173,76.639172,74.659612,35.269251,32.088272,32.186173,32.132750,36.157476,38.660976,37.038680,33.440579,34.586778,38.191222,37.959323,36.908949,35.217807,35.665406,38.394020,75.117832,34.549013,42.464242,25.566051,25.483325,25.385472,33.185444,33.904194,34.196750,37.116983,36.891408,30.914054,30.987498,35.373898,38.559075,34.597772,38.797722,35.548019,39.426012,34.324991,39.240708,35.726497,38.767739,34.091251,38.461199,34.766437,38.913881,33.455137,37.458563,35.469954,38.771270,34.524397,39.280648,84.245884,89.932542,125.699668,87.041583,133.177148,56.543253,48.951138,162.280640,118.600000,2.227000,221.100000,117.080000,1.699000,150.300000,37181.243484,15.261690,27.202552,95.030614,36.777759,1898.135125,1177.446430
06/15/2026 10:16:52,0.000000,0.000000,75.125750,74.777248,65.551034,75.769559,77.864013,72.368878,77.027553,74.714728,35.203029,32.084537,32.114799,32.078010,36.129579,38.617716,37.002075,33.437131,34.528929,38.134516,38.067819,36.499221,35.012978,35.555965,38.453289,69.271188,34.462989,39.753139,24.646857,24.547956,24.365825,33.118331,33.832257,34.210064,36.996287,36.814478,30.886025,31.038704,35.348595,38.549324,34.581163,38.799295,35.539210,39.426506,34.295753,39.230979,35.702992,38.783160,34.065540,38.455936,34.768264,38.908639,33.428534,37.448370,35.467712,38.781394,34.515116,39.278919,74.442978,80.674991,125.063453,73.900085,131.944016,56.683414,47.479574,135.564443,118.700000,2.090000,202.600000,117.100000,1.566000,132.500000,37241.251526,13.902581,25.850558,82.914994,36.768770,1901.690268,1179.824389
06/15/2026 10:17:52,0.000000,0.000000,75.049500,74.803640,65.616158,75.818213,77.876344,72.442301,76.751903,74.696972,35.085981,31.712194,31.779908,31.758647,36.027698,38.562503,36.883838,33.209493,34.311491,38.072229,37.916730,36.605399,34.895433,35.530230,38.318928,71.101128,34.470106,40.296470,24.949790,24.820490,24.625784,33.068480,33.809540,34.347576,36.927988,36.741297,30.257839,30.602121,35.361166,38.578178,34.585813,38.798184,35.553266,39.436525,34.301843,39.267939,35.730812,38.779540,34.093115,38.494398,34.773020,38.911605,33.439962,37.465520,35.472940,38.780864,34.503189,39.309845,79.314994,85.113316,123.915192,82.947326,130.927476,56.262076,48.687880,154.830070,118.370000,2.188000,214.800000,117.110000,1.661000,145.300000,37301.249030,13.334052,26.962418,91.794853,36.781886,1905.151463,1182.119298
06/15/2026 10:18:52,0.000000,0.000000,75.084905,74.803989,65.563118,75.824513,77.906624,72.456252,76.661163,74.690106,35.063183,31.849215,31.987753,31.892672,36.244156,38.436619,36.829191,33.224368,34.312636,37.971768,37.900198,36.800466,35.085596,35.415392,38.190626,74.064450,34.288519,41.541577,25.368819,25.216307,25.155936,32.942216,33.680284,33.890782,36.905059,36.723229,30.597120,30.725262,35.356864,38.576983,34.567736,38.802708,35.531622,39.443649,34.296142,39.245948,35.703407,38.787987,34.059468,38.487425,34.756677,38.915644,33.414706,37.464256,35.445527,38.786222,34.491743,39.298909,83.127508,88.905010,125.523820,85.895111,132.921653,56.548784,48.591064,159.625236,118.450000,2.213000,219.100000,116.870000,1.684000,148.800000,37361.247751,14.667658,26.873919,93.889033,36.771681,1908.788079,1184.582884
06/15/2026 10:19:52,0.000000,0.000000,75.129165,74.844039,65.604890,75.861362,77.944647,72.479267,76.740129,74.709255,34.996031,31.840997,31.924299,31.856046,36.078906,38.361020,36.789154,33.213037,34.260068,37.952573,37.666690,36.664093,34.961791,35.484428,38.154633,74.982635,34.240209,41.092907,25.465931,25.363967,25.310758,32.919164,33.597734,33.959668,36.902259,36.689456,30.522539,30.781188,35.354864,38.561306,34.600247,38.793565,35.540113,39.439310,34.311303,39.252126,35.741952,38.778280,34.067452,38.492275,34.784692,38.894977,33.455208,37.456302,35.462369,38.778280,34.516583,39.275968,82.193147,88.340851,126.380082,83.230072,133.760391,56.701920,48.271192,150.180404,118.320000,2.184000,214.400000,117.150000,1.647000,143.500000,37421.247550,14.512108,26.580799,89.722340,36.777859,1912.445262,1187.066848
06/15/2026 10:20:52,0.000000,0.000000,75.245660,74.890025,65.611234,75.898648,78.048347,72.548897,77.031013,74.719465,34.924208,31.672616,31.722957,31.738216,35.944058,38.397006,36.678796,33.002173,34.175750,37.904431,38.053747,36.768293,35.028968,35.332194,38.244100,71.221868,34.275004,40.985260,24.598250,24.459065,24.304193,32.849526,33.607224,34.077479,36.802626,36.591124,30.224236,30.437963,35.374330,38.539640,34.603206,38.784152,35.527626,39.425561,34.294802,39.232792,35.716331,38.778354,34.049231,38.471506,34.761991,38.903722,33.435135,37.466543,35.452693,38.777471,34.485506,39.280800,80.769017,86.478015,125.279117,84.260698,132.184809,56.543709,48.460260,157.159516,118.790000,2.191000,217.200000,117.380000,1.664000,146.300000,37481.236471,14.231071,26.754189,92.817533,36.768070,1915.961933,1189.413180
06/15/2026 10:21:52,0.000000,0.000000,75.189332,74.908028,65.687947,75.923896,78.014605,72.573821,77.032891,74.705292,34.995912,31.745990,31.831522,31.804526,35.936461,38.189390,36.612958,33.076056,34.163189,37.888835,37.842885,36.774420,34.963719,35.350742,38.176182,73.679255,34.205172,40.260351,25.165857,25.062080,25.000747,32.820878,33.544843,33.789572,36.789078,36.609877,30.622450,30.795316,35.373346,38.551462,34.592892,38.812286,35.525139,39.422645,34.286986,39.248384,35.720917,38.779832,34.055093,38.471154,34.762607,38.906983,33.429532,37.471118,35.454622,38.773654,34.475835,39.281772,78.795449,84.794808,126.416555,78.376077,133.570303,56.692711,47.830519,143.236252,118.750000,2.136000,208.900000,117.170000,1.609000,138.500000,37541.234578,14.085203,26.175148,86.545807,36.769813,1919.604229,1191.880265
06/15/2026 10:22:52,0.000000,0.000000,75.157804,74.910709,65.484351,75.938184,78.009496,72.604262,76.885853,74.720546,34.832961,31.466897,31.532836,31.533927,35.866746,38.168896,36.540702,32.882115,34.055118,37.793639,37.732659,36.489266,34.919196,35.283635,37.999819,65.669638,34.151673,38.959108,23.822056,23.721739,23.430895,32.712940,33.518747,34.006813,36.670025,36.466454,29.997900,30.132707,35.354924,38.553862,34.593590,38.789149,35.512267,39.419096,34.287408,39.247370,35.730531,38.765137,34.056852,38.478201,34.786536,38.879602,33.471716,37.473196,35.463352,38.772639,34.482473,39.295428,76.076646,82.121326,124.045237,79.609247,130.769927,56.352809,47.723799,146.001547,118.430000,2.142000,209.000000,117.040000,1.614000,139.100000,37601.234231,12.882521,26.076587,87.822801,36.770666,1923.015343,1194.121689
06/15/2026 10:23:52,0.000000,0.000000,75.173747,74.898774,65.546184,75.928705,77.992043,72.543489,76.894379,74.735432,34.849468,31.525806,31.598871,31.542853,35.904409,38.157870,36.541963,32.929618,33.980187,37.712429,37.562606,36.524245,34.892160,35.367421,37.848658,73.196650,34.057900,40.817509,24.927525,24.823727,24.688017,32.681270,33.425799,33.659460,36.702125,36.470237,30.294601,30.453317,35.389153,38.551315,34.600128,38.800949,35.521850,39.434365,34.296562,39.246930,35.740720,38.780143,34.060031,38.474299,34.801894,38.893999,33.465774,37.467450,35.463353,38.780584,34.508279,39.261538,82.078250,87.791137,125.270660,84.900566,132.544832,56.320652,48.151459,157.612037,118.440000,2.207000,218.300000,117.000000,1.680000,147.600000,37661.241267,14.346716,26.470793,93.015020,36.776966,1926.605346,1196.542778
06/15/2026 10:24:52,0.000000,0.000000,75.187948,74.911290,65.622482,75.940201,78.020347,72.590190,76.775584,74.715639,34.850095,31.522425,31.636032,31.561917,35.809085,38.193110,36.505269,32.878975,33.993689,37.653834,37.738683,36.273176,34.829091,35.232138,38.015253,74.626236,33.979485,41.959649,25.143761,25.014930,24.936448,32.582200,33.330821,33.593383,36.689221,36.484770,30.270011,30.408873,35.352053,38.562038,34.609671,38.819710,35.521017,39.438386,34.298390,39.249006,35.715339,38.776924,34.038848,38.469568,34.800616,38.908172,33.473824,37.478372,35.457462,38.776483,34.487108,39.282393,84.188972,89.915027,126.360246,87.055251,133.814238,56.632014,48.448510,162.456243,118.530000,2.231000,220.800000,117.140000,1.700000,150.200000,37721.239630,15.216224,26.743425,95.105663,36.775769,1930.255385,1199.018155
06/15/2026 10:25:52,0.000000,0.000000,75.157381,74.916622,65.474525,75.940456,77.997451,72.586634,76.882750,74.713209,34.882271,31.540047,31.653207,31.584445,35.702574,38.192918,36.523137,32.844017,33.975288,37.671314,37.894902,36.564675,34.749950,35.249233,37.998189,68.397448,33.889543,39.261980,24.010376,23.940973,23.702989,32.545922,33.252807,33.620228,36.605744,36.428272,30.427074,30.575978,35.362206,38.575682,34.610344,38.807581,35.508116,39.422903,34.267717,39.250160,35.731117,38.781609,34.048784,38.492252,34.798349,38.926214,33.456892,37.477318,35.460394,38.785140,34.485946,39.295351,75.436020,81.684726,125.643446,75.943337,132.512879,56.536305,46.863040,138.519421,118.560000,2.103000,204.900000,117.190000,1.581000,134.300000,37781.239545,13.985001,25.276979,84.329242,36.777204,1933.797407,1201.383345
06/15/2026 10:26:52,0.000000,0.000000,75.160460,74.917167,65.698895,75.926981,77.992007,72.543877,76.687517,74.706802,34.751749,31.251648,31.482445,31.332178,35.752542,38.185759,36.435722,32.730407,33.815754,37.578374,37.511190,36.260939,34.669571,35.152501,37.963949,72.924406,34.041136,40.429255,24.772825,24.680200,24.595864,32.587463,33.345854,33.801165,36.560407,36.363892,29.895038,30.262556,35.343968,38.550895,34.597830,38.807048,35.486984,39.453908,34.245221,39.251596,35.719713,38.780840,34.030333,38.488472,34.779416,38.923263,33.445036,37.479642,35.450758,38.785253,34.464842,39.305688,81.527162,87.286147,125.137276,85.032486,132.414579,56.331137,48.285467,159.385866,118.510000,2.213000,218.600000,116.920000,1.683000,148.300000,37841.228156,13.835351,26.593904,93.785502,36.769535,1937.323543,1203.741731
06/15/2026 10:27:52,0.000000,0.000000,75.070250,74.905933,65.625608,75.924026,77.944018,72.535402,76.837194,74.724160,34.667818,31.464972,31.509080,31.436745,35.562338,38.023079,36.355263,32.786982,33.830311,37.564576,37.752402,36.556924,34.762141,35.220191,37.796159,75.039046,33.819163,41.749910,24.968374,24.909767,24.766815,32.436689,33.150337,33.385856,36.581808,36.362280,30.291525,30.310985,35.345581,38.558241,34.598745,38.805752,35.487378,39.414172,34.259374,39.244866,35.739534,38.779843,34.026911,38.470941,34.790011,38.890561,33.475196,37.491905,35.451973,38.790435,34.476508,39.282442,84.581454,90.227332,126.628753,87.335269,134.222465,56.522306,48.262938,162.446208,118.400000,2.232000,220.700000,116.710000,1.698000,150.400000,37901.226939,15.176689,26.573221,95.101376,36.769018,1940.994164,1206.239375
06/15/2026 10:28:52,0.000000,0.000000,75.034257,74.925275,65.455080,75.924945,77.932727,72.560895,76.591236,74.713827,34.624228,31.446588,31.465747,31.443764,35.557797,37.845370,36.387693,32.715063,33.831527,37.539267,37.637829,36.576286,34.776668,35.194370,37.935452,66.794827,33.791880,38.725941,23.665587,23.558537,23.372073,32.394348,33.122256,33.522611,36.493155,36.320970,30.199553,30.410326,35.361919,38.559504,34.621037,38.812481,35.503223,39.435231,34.252609,39.239672,35.732545,38.803332,34.027361,38.466974,34.787242,38.928401,33.459983,37.472554,35.470242,38.768468,34.474740,39.292151,74.309231,80.552287,125.212241,75.245520,132.119966,56.492932,46.684265,136.744783,118.380000,2.096000,203.100000,117.050000,1.566000,132.900000,37961.225681,13.616087,25.109854,83.482330,36.773483,1944.491701,1208.560688
06/15/2026 10:29:52,0.000000,0.000000,75.068338,74.914159,65.507491,75.895944,77.954309,72.558044,76.577699,74.718007,34.495893,31.145267,31.258000,31.221486,35.383696,37.918327,36.192810,32.561091,33.636443,37.490527,37.665112,36.512615,34.720838,35.103545,37.835505,72.365404,33.912198,40.043612,24.603941,24.528309,24.415698,32.461338,33.217183,33.668570,36.453441,36.251586,29.724851,30.078498,35.352444,38.549626,34.614397,38.804111,35.478885,39.429975,34.257970,39.232476,35.715128,38.763474,34.023509,38.475505,34.793486,38.918729,33.475123,37.462248,35.459910,38.763474,34.489969,39.279503,81.041402,86.671521,124.954184,84.411248,132.259807,56.254880,48.324310,157.626765,118.420000,2.206000,217.700000,117.050000,1.676000,147.200000,38021.224252,13.414060,26.629552,93.021441,36.766997,1948.004842,1210.905996
06/15/2026 10:30:52,0.000000,0.000000,75.033636,74.930567,65.562954,75.903974,77.933275,72.557633,76.677527,74.705240,34.659016,31.304198,31.363012,31.288522,35.381235,37.820440,36.246595,32.594663,33.703814,37.454140,37.608403,36.326910,34.551132,35.133448,37.788881,74.153071,33.702510,41.168999,24.767185,24.706331,24.594231,32.336292,33.032694,33.303797,36.486544,36.303291,30.120675,30.208443,35.346898,38.560877,34.588563,38.817689,35.474850,39.429928,34.229518,39.254733,35.711788,38.804721,33.986124,38.489100,34.802310,38.901032,33.459527,37.487648,35.449922,38.786185,34.487215,39.294849,83.674129,89.331694,126.427406,86.398306,133.990401,56.563039,48.189331,160.657974,118.250000,2.216000,219.600000,116.940000,1.689000,149.100000,38081.220870,14.663393,26.505606,94.334520,36.768174,1951.651610,1213.378051
06/15/2026 10:31:52,0.000000,0.000000,75.007988,74.933642,65.346909,75.915278,77.936975,72.531280,76.486865,74.721207,34.580400,31.311232,31.372720,31.333876,35.484401,37.917990,36.270379,32.606993,33.671297,37.425754,37.435479,36.616276,34.688562,35.173253,37.866524,72.429470,33.685339,39.603364,24.629514,24.537325,24.431883,32.315938,33.019025,33.303908,36.444828,36.265550,29.969428,30.185240,35.355740,38.559531,34.593865,38.825170,35.471481,39.436717,34.216378,39.252444,35.724995,38.771538,33.996934,38.472478,34.797164,38.922387,33.463702,37.467230,35.449394,38.792721,34.460748,39.294121,78.283486,84.296009,126.688462,78.134937,134.031459,56.689453,47.458890,143.550394,118.680000,2.132000,208.800000,117.000000,1.606000,138.100000,38141.230270,13.771980,25.831384,86.691697,36.766237,1955.272512,1215.824267
06/15/2026 10:32:52,0.000000,0.000000,74.995788,74.915105,65.487516,75.895096,77.930311,72.528386,76.505988,74.739524,34.431053,31.118918,31.185311,31.192084,35.485631,37.821573,36.120284,32.412167,33.583526,37.433444,37.437423,36.023426,34.535855,35.019309,37.843104,73.553175,33.758844,40.883308,24.455650,24.396121,24.222501,32.324050,33.075581,33.559476,36.409923,36.223110,29.628839,29.982899,35.301724,38.560913,34.588289,38.814768,35.466026,39.430407,34.194492,39.252421,35.705479,38.775046,33.962206,38.470615,34.769527,38.916514,33.444905,37.486215,35.440951,38.768867,34.441570,39.277705,82.495291,87.959563,125.838142,85.955832,133.121709,56.478906,48.169521,161.520289,118.370000,2.222000,220.200000,116.840000,1.692000,149.600000,38201.220129,14.395910,26.487398,94.705022,36.753432,1958.814847,1218.197605
06/15/2026 10:33:52,0.000000,0.000000,74.939460,74.911156,65.603981,75.900095,77.942454,72.573649,76.182970,74.733219,34.430951,31.269869,31.387497,31.322513,35.387124,37.827636,36.192513,32.601711,33.638058,37.384272,37.400187,36.045002,34.534400,34.985486,37.808697,70.701680,33.589324,39.140239,24.243628,24.141558,24.050021,32.224269,32.935439,33.165244,36.404159,36.203620,30.072022,30.146214,35.324918,38.558850,34.581607,38.819595,35.449694,39.438851,34.183461,39.245316,35.722708,38.772790,33.964455,38.475058,34.763827,38.904224,33.452967,37.468485,35.446221,38.767053,34.456242,39.287877,75.549807,81.567171,126.344235,74.862302,133.538350,56.572797,46.517435,137.704366,118.470000,2.104000,204.700000,117.200000,1.580000,134.500000,38261.216646,14.186674,24.953565,83.941171,36.754210,1962.413329,1220.621156
06/15/2026 10:34:52,0.000000,0.000000,74.927952,74.874301,65.459924,75.856191,77.950854,72.502459,76.341965,74.723485,34.908179,31.519295,31.859656,31.709212,35.691967,37.769291,36.119115,32.825045,33.724586,37.301515,37.390823,36.236264,34.594274,35.130452,37.781845,63.951235,34.010651,33.506150,28.404207,28.375201,30.215770,32.854081,33.302562,33.786764,36.434003,36.190083,31.214528,31.742267,35.331349,38.578498,34.586471,38.806340,35.442799,39.445660,34.175667,39.250132,35.700965,38.793056,33.946626,38.468808,34.758256,38.921186,33.467824,37.486573,35.444856,38.786878,34.431324,39.283398,78.228021,80.415962,120.348286,77.170716,124.884557,61.244114,56.646987,115.060384,119.260000,0.627000,66.700000,0.000000,0.000000,-0.000000,38321.215480,-0.408772,33.914922,72.492982,36.755333,1965.010340,1222.068327
06/15/2026 10:35:52,0.000000,0.000000,74.932410,74.906219,65.528937,75.863840,77.983741,72.544030,76.193318,74.738091,35.538105,33.161254,33.020356,33.069670,36.340158,38.011707,36.613641,33.719648,34.596820,37.470407,37.835896,36.861012,35.231387,35.659928,38.278438,56.894209,34.441655,34.657718,30.899624,30.941514,32.194057,33.625145,33.930680,34.286694,36.740627,36.518044,32.554296,32.808244,35.317797,38.546019,34.574215,38.811360,35.435674,39.431515,34.155215,39.227855,35.708272,38.767677,33.922608,38.457288,34.750239,38.903061,33.430027,37.477509,35.430007,38.772973,34.451250,39.267038,82.698763,83.102644,110.037620,71.659576,113.850074,72.057738,57.421904,87.271994,119.280000,0.634000,67.000000,0.000000,0.000000,-0.000000,38381.213554,0.097428,34.560290,56.225386,36.741880,1966.125554,1222.068327
06/15/2026 10:36:52,0.000000,0.000000,74.906963,74.906963,65.289161,75.829139,77.978170,72.513429,76.514838,74.713322,35.687148,33.490683,33.292078,33.392986,36.408565,38.063628,36.731095,33.998260,34.967341,37.598319,37.975677,37.524107,35.369475,35.858627,38.180149,46.816239,34.789752,34.729430,31.783020,31.761192,33.299203,33.970346,34.247788,34.518922,36.851181,36.606503,32.718350,32.939358,35.313766,38.551275,34.598112,38.809976,35.460106,39.436864,34.162818,39.236013,35.724883,38.777605,33.944561,38.455718,34.757393,38.930917,33.437193,37.467119,35.443965,38.759069,34.448341,39.259735,83.748202,83.932992,102.088217,72.046398,107.769777,77.884862,57.680500,70.286960,119.370000,0.626000,66.800000,0.000000,0.000000,-0.000000,38441.213446,-0.045073,34.774503,44.587723,36.748771,1967.240385,1222.068327
06/15/2026 10:37:52,0.000000,0.000000,74.901791,74.919111,65.440303,75.833894,77.995542,72.530489,76.461034,74.735463,35.957309,33.713179,33.622128,33.697443,36.423780,38.289922,36.959850,34.294816,35.219570,37.740579,38.197371,37.535323,35.664320,35.927002,38.420413,41.142209,35.111418,34.977071,31.905252,31.884315,33.727022,34.272215,34.543784,34.770909,36.954527,36.708111,32.813340,33.047751,35.324333,38.555177,34.563991,38.784860,35.433114,39.432055,34.167299,39.236023,35.704957,38.770995,33.926275,38.440184,34.778281,38.900954,33.441677,37.454751,35.439986,38.757755,34.440716,39.265388,77.803282,77.229663,96.494075,73.058295,103.927923,80.962476,57.965802,62.962806,119.400000,0.631000,67.000000,0.000000,0.000000,-0.000000,38501.212088,-0.033104,35.010175,39.030196,36.740939,1968.355860,1222.068327
06/15/2026 10:38:52,0.000000,0.000000,74.918064,74.892717,65.561845,75.823155,77.979357,72.555292,76.340453,74.733378,36.169184,34.021550,34.009119,34.059239,36.578590,38.300427,37.199478,34.628853,35.492796,37.868483,38.198460,37.291203,35.848069,36.004412,38.667551,38.451242,35.363644,35.362758,31.949798,31.892779,34.428960,34.576265,34.828217,35.008261,37.052001,36.810481,33.157132,33.268139,35.303891,38.542322,34.563880,38.790928,35.404699,39.404222,34.121083,39.208728,35.694820,38.740154,33.895054,38.435629,34.736092,38.893401,33.406971,37.451267,35.409903,38.718969,34.394871,39.262603,75.540402,75.556021,91.864792,72.595990,101.337134,82.695826,58.499115,60.065773,119.240000,0.632000,67.100000,0.000000,0.000000,-0.000000,38561.211028,-0.086112,35.448870,36.723933,36.718974,1969.470646,1222.068327
06/15/2026 10:39:52,0.000000,0.000000,74.873639,74.898564,65.471643,75.828488,77.931638,72.555986,76.422782,74.742769,36.501139,34.518577,34.486187,34.570612,36.872947,38.479815,37.325201,35.038357,35.831677,38.015990,38.391386,37.540656,35.989920,36.312260,38.817757,37.747762,35.631158,35.954529,31.901547,31.892637,34.860752,34.919291,35.088230,35.318746,37.251486,37.006931,33.824885,33.835380,35.310958,38.565694,34.575461,38.824956,35.432272,39.454587,34.138934,39.249963,35.706111,38.772586,33.919295,38.468122,34.755261,38.931002,33.417730,37.493034,35.444685,38.763318,34.439952,39.291974,78.866992,78.837978,88.245433,71.870800,99.602577,83.926065,59.327440,59.654200,119.230000,0.629000,66.700000,0.000000,0.000000,-0.000000,38621.208662,-0.171002,36.125531,36.390909,36.747795,1970.585935,1222.068327
06/15/2026 10:40:52,0.000000,0.000000,74.873702,74.882573,65.527240,75.806987,77.956916,72.494157,76.392080,74.756372,37.027886,35.206676,35.208450,35.255906,37.304295,38.657863,37.688494,35.621151,36.341600,38.184084,38.826874,38.155843,36.364201,36.466005,39.061709,37.873198,35.969242,36.691688,31.971582,31.899418,34.399949,35.438969,35.547095,35.939151,37.464191,37.210415,34.782211,34.676305,35.317925,38.530254,34.578181,38.778675,35.414709,39.423001,34.108914,39.209158,35.696138,38.752500,33.892408,38.432115,34.761191,38.891012,33.431223,37.460981,35.416982,38.714544,34.437044,39.253358,79.545967,79.527900,85.739136,71.489293,98.288043,84.684527,60.414654,60.165146,119.370000,0.630000,67.100000,0.000000,0.000000,-0.000000,38681.207484,-0.313472,37.005160,36.804135,36.725016,1971.701024,1222.068327
06/15/2026 10:41:52,0.000000,0.000000,74.869493,74.853017,65.352955,75.768439,78.002653,72.500366,76.436351,74.731435,37.511702,35.959139,35.825821,35.920280,37.858290,38.876951,37.929070,36.148433,36.855029,38.376276,39.385021,38.526946,36.639231,36.748080,39.287761,38.137569,36.303817,37.209934,31.949140,31.897021,34.857887,35.949903,35.979576,36.328039,37.698222,37.484304,35.833801,35.835701,35.295120,38.549038,34.569585,38.797486,35.413203,39.427677,34.106961,39.216445,35.684850,38.771266,33.877108,38.450899,34.737950,38.904515,33.400390,37.470052,35.405247,38.737283,34.426193,39.251393,80.898360,80.947440,84.028873,71.483043,97.318532,85.458444,61.199766,60.510039,119.190000,0.631000,66.900000,0.000000,0.000000,-0.000000,38741.205818,-0.424548,37.634482,37.081879,36.724633,1972.815160,1222.068327
06/15/2026 10:42:52,0.000000,0.000000,74.840413,74.881815,65.496999,75.797085,77.972716,72.496925,76.597854,74.758910,37.837292,36.528365,36.286688,36.418671,38.170443,39.088131,38.174538,36.618392,37.196362,38.632218,39.248627,38.689227,37.101353,37.131868,39.462266,38.141855,36.601360,37.360375,32.159357,31.930542,35.302372,36.322071,36.379618,36.687199,37.930330,37.723986,36.360872,36.492857,35.316928,38.543829,34.574632,38.812216,35.410117,39.447976,34.114967,39.231131,35.699158,38.783312,33.875081,38.440053,34.755708,38.917769,33.397740,37.467089,35.440389,38.718876,34.425054,39.267904,81.964397,82.008390,82.876881,71.701780,96.533119,86.228879,61.591692,60.364216,119.190000,0.628000,66.800000,0.000000,0.000000,-0.000000,38801.204319,-0.586449,37.946824,36.964563,36.731996,1973.929327,1222.068327
06/15/2026 10:43:52,0.000000,0.000000,74.903001,74.904268,65.532945,75.822635,77.961159,72.547992,76.559598,74.753529,38.106739,36.906195,36.649586,36.782520,38.343205,39.355960,38.481704,36.935001,37.569457,38.811817,39.446168,39.056900,37.213327,37.238973,39.748222,38.379713,36.865275,37.193454,32.363353,31.956593,35.544830,36.654937,36.688124,36.967721,38.122187,37.928705,36.724354,36.780480,35.300965,38.548679,34.543121,38.791021,35.406559,39.430767,34.103414,39.207285,35.682738,38.754598,33.856177,38.440683,34.745494,38.908050,33.374624,37.469271,35.404021,38.723704,34.402613,39.242952,82.964461,83.041461,82.101084,72.269922,95.909083,86.708667,61.986336,60.732738,119.230000,0.627000,67.000000,0.000000,0.000000,-0.000000,38861.203716,-1.066671,38.260125,37.260715,36.716837,1975.043204,1222.068327
06/15/2026 10:44:52,0.000000,0.000000,74.925518,74.909465,65.577498,75.803189,78.008690,72.536097,76.499299,74.731554,38.360451,37.192126,36.977630,37.076409,38.604742,39.493275,38.735710,37.237253,37.826873,39.050307,39.718854,39.161624,37.525623,37.351450,39.944101,38.664209,37.127203,37.087401,32.807746,32.073765,35.783181,36.900920,36.954887,37.158775,38.308741,38.131204,36.954141,37.015925,35.285561,38.560707,34.521027,38.794641,35.386004,39.442946,34.101913,39.225751,35.669386,38.772191,33.852072,38.432628,34.718268,38.898174,33.390894,37.467001,35.397313,38.736443,34.393186,39.265779,83.995160,84.159418,81.615974,72.978290,95.422327,87.109384,62.277269,61.015320,119.070000,0.630000,66.900000,0.000000,0.000000,-0.000000,38921.201938,-1.402922,38.490323,37.487074,36.715594,1976.157532,1222.068327
06/15/2026 10:45:52,0.000000,0.000000,74.933140,74.891318,65.558294,75.788771,78.027141,72.541957,76.732154,74.730838,38.609468,37.434433,37.249628,37.277293,38.783619,39.731906,39.029769,37.468651,38.135244,39.235598,39.789839,39.139247,37.744070,37.492592,40.032848,38.865189,37.357853,37.119521,33.463144,32.554990,36.002452,37.112368,37.177817,37.344070,38.468896,38.274614,37.149061,37.211953,35.261739,38.559938,34.511921,38.806767,35.391847,39.439059,34.078024,39.220752,35.662593,38.744240,33.840766,38.423594,34.711697,38.896490,33.379425,37.461107,35.394506,38.713345,34.366800,39.244846,76.017516,75.786284,81.278006,73.441731,95.060252,87.411955,62.528000,61.323474,119.150000,0.631000,66.900000,0.000000,0.000000,-0.000000,38981.200523,-1.568671,38.688192,37.733200,36.705473,1977.271506,1222.068327
06/15/2026 10:46:52,0.000000,0.000000,74.926484,74.899025,65.512692,75.809963,77.999031,72.554758,76.264593,74.736393,38.829515,37.634473,37.464744,37.509444,38.928856,39.963789,39.221704,37.681288,38.339525,39.386682,39.859729,39.655257,38.004801,37.751637,40.174321,39.062898,37.549714,37.235831,34.361843,33.424057,36.251001,37.313266,37.365878,37.549330,38.627810,38.419880,37.359523,37.400406,35.266275,38.546797,34.517220,38.801446,35.396327,39.419704,34.092721,39.202735,35.651142,38.736364,33.835141,38.420650,34.700212,38.890802,33.357701,37.431115,35.391915,38.715620,34.392685,39.234848,80.018598,80.085365,80.592034,73.187248,94.747743,87.651322,62.806310,61.554427,119.110000,0.629000,66.800000,0.000000,0.000000,-0.000000,39041.197432,-1.671435,38.907266,37.917177,36.700071,1978.385866,1222.068327
06/15/2026 10:47:52,0.000000,0.000000,74.923123,74.914674,65.373440,75.824669,78.017066,72.566555,76.464360,74.748515,38.963797,37.862627,37.618258,37.705755,39.043206,40.155097,39.368854,37.932991,38.517153,39.595382,40.079322,39.648279,38.139159,37.844063,40.229231,39.168173,37.744980,37.388734,34.988564,34.437204,36.509091,37.531676,37.555544,37.723486,38.774607,38.557444,37.516718,37.574454,35.287436,38.535205,34.531305,38.788094,35.398597,39.419758,34.104317,39.194823,35.645411,38.736833,33.843706,38.419011,34.688732,38.877176,33.373750,37.443521,35.386625,38.720503,34.372844,39.233652,81.039037,81.069655,80.122085,73.326271,94.444163,87.838142,63.022471,61.761266,119.060000,0.628000,66.700000,0.000000,0.000000,-0.000000,39101.196080,-1.688281,39.077015,38.081593,36.700065,1979.499424,1222.068327
06/15/2026 10:48:52,0.000000,0.000000,74.989792,74.913756,65.394728,75.795047,78.031717,72.562661,76.563218,74.745748,39.113377,38.024340,37.825974,37.867112,39.225908,40.337106,39.482794,38.104999,38.699038,39.760714,40.086831,39.665546,37.949288,37.955473,40.451838,39.299342,37.912046,37.499738,35.506356,35.349916,36.769658,37.723860,37.753026,37.878513,38.885867,38.669617,37.688257,37.712916,35.284909,38.544607,34.512358,38.768365,35.381264,39.408244,34.106044,39.199680,35.651618,38.733307,33.843743,38.409776,34.688240,38.864772,33.371480,37.418328,35.388846,38.697998,34.398175,39.205900,82.165955,82.203654,79.955172,73.587585,94.204693,88.050893,63.199109,61.971179,119.020000,0.631000,66.800000,0.000000,0.000000,-0.000000,39161.195766,-1.715728,39.215466,38.248114,36.693883,1980.612335,1222.068327
06/15/2026 10:49:52,0.000000,0.000000,74.927102,74.899220,65.598747,75.819254,78.009560,72.529347,76.634974,74.753014,39.296410,38.170964,37.973518,38.001493,39.353447,40.405893,39.685955,38.282012,38.847303,39.921124,40.290346,39.993100,38.149026,38.207766,40.564047,39.457573,38.043972,37.663994,35.892512,36.264476,37.038615,37.872772,37.901490,37.993823,39.040267,38.795814,37.848189,37.859317,35.311645,38.549162,34.540382,38.763141,35.409889,39.410268,34.121842,39.200778,35.663797,38.732640,33.864143,38.422113,34.719996,38.881359,33.401067,37.441089,35.406347,38.707041,34.411905,39.200581,83.279876,83.311670,79.974055,73.976314,93.960248,88.199999,63.351082,62.106806,119.040000,0.627000,66.600000,0.000000,0.000000,-0.000000,39221.194714,-1.670403,39.334397,38.355525,36.707959,1981.725815,1222.068327
06/15/2026 10:50:52,0.000000,0.000000,74.855771,74.874359,65.384365,75.803933,77.977863,72.559296,76.373088,74.720864,39.420323,38.307416,38.132087,38.122792,39.457786,40.479268,39.841442,38.417903,38.968639,40.069617,40.359051,40.102202,38.265003,38.149735,40.615016,39.576953,38.220130,37.815934,36.307345,36.829104,37.286355,38.033678,38.025727,38.153822,39.176033,38.958978,38.000943,37.982712,35.294935,38.542232,34.544798,38.799310,35.440850,39.452539,34.142199,39.215824,35.670049,38.753432,33.857799,38.418012,34.717272,38.917039,33.382344,37.457052,35.419248,38.712828,34.426864,39.225155,84.231299,84.334928,80.009119,74.423424,93.752150,88.283818,63.512086,62.303124,119.140000,0.631000,66.900000,0.000000,0.000000,-0.000000,39281.193523,-1.644274,39.460208,38.510749,36.719489,1982.839821,1222.068327
06/15/2026 10:51:52,0.000000,0.000000,74.809270,74.860390,65.441158,75.788144,77.934331,72.553613,76.456486,74.754568,39.513675,38.452996,38.216756,38.253032,39.560915,40.780395,40.030149,38.561477,39.114981,40.184480,40.416620,40.136962,38.333402,38.097568,40.741909,39.688139,38.365036,37.965772,36.723869,37.199370,37.498723,38.178720,38.194619,38.287801,39.265022,39.023726,38.080345,38.067191,35.289280,38.526887,34.501639,38.766530,35.420889,39.417244,34.143069,39.181509,35.658178,38.734545,33.872451,38.404765,34.710601,38.869365,33.370329,37.426199,35.378566,38.704974,34.396245,39.202218,73.430303,73.140797,79.962018,74.551422,93.537631,88.238102,63.637937,62.451213,119.020000,0.629000,66.600000,0.000000,0.000000,-0.000000,39341.190056,-1.592644,39.558416,38.627645,36.698774,1983.951506,1222.068327
06/15/2026 10:52:52,0.000000,0.000000,74.718866,74.816890,65.481331,75.746752,77.965448,72.493424,76.184664,74.728577,39.684432,38.565269,38.374101,38.373401,39.707097,40.865172,40.164657,38.679017,39.263329,40.294309,40.312369,40.692161,38.486429,38.352206,40.832279,39.760996,38.510475,38.078156,37.039461,37.413104,37.719686,38.320457,38.333704,38.404794,39.332056,39.107103,38.176186,38.167524,35.289349,38.523425,34.506614,38.763975,35.416751,39.412686,34.145583,39.180316,35.634827,38.705105,33.856570,38.391181,34.686054,38.849359,33.350185,37.421467,35.380026,38.690539,34.388806,39.188206,77.819688,77.789796,79.272204,73.800545,93.361635,88.243665,63.797290,62.546540,119.010000,0.630000,66.700000,0.000000,0.000000,-0.000000,39401.188749,-1.604442,39.682598,38.702805,36.689051,1985.065177,1222.068327
06/15/2026 10:53:52,0.000000,0.000000,74.571309,74.839205,65.247548,75.697870,77.910378,72.482483,76.142030,74.742069,39.793041,38.676236,38.456839,38.484724,39.786059,41.106857,40.242825,38.808523,39.373319,40.426179,40.400634,40.312612,38.584052,38.314291,40.879571,39.878870,38.607766,38.253669,37.232889,37.606884,37.862029,38.440619,38.438853,38.524943,39.438457,39.222797,38.280533,38.243391,35.304767,38.530834,34.519410,38.784206,35.452854,39.419946,34.169315,39.202465,35.647327,38.722853,33.874518,38.409028,34.692027,38.868539,33.363277,37.414488,35.377018,38.710936,34.418723,39.201624,78.861980,78.787128,78.868708,73.603066,93.155699,88.204179,63.899059,62.646075,119.030000,0.625000,66.500000,0.000000,0.000000,-0.000000,39461.187582,-1.508138,39.761807,38.781208,36.704208,1986.177377,1222.068327
06/15/2026 10:54:52,0.000000,0.000000,74.620201,74.815415,65.423449,75.620777,77.877268,72.423318,75.768005,74.746099,40.107609,40.385578,39.235634,39.701977,40.184971,41.538542,40.902605,39.530328,40.998445,40.979520,40.768675,39.822753,38.876338,38.494546,41.088332,39.944240,38.747404,38.393810,37.395313,37.702947,38.035373,38.580289,38.605892,38.657978,39.445765,39.203641,38.350997,38.350738,35.294614,38.554273,34.498315,38.772050,35.451993,39.431437,34.185764,39.204139,35.641476,38.736886,33.886284,38.414988,34.680520,38.881362,33.356638,37.440479,35.385791,38.710846,34.413619,39.220370,80.060360,80.038105,78.728207,73.606407,92.992830,88.161868,63.995389,62.790926,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39521.185758,-1.442903,39.836713,38.895172,36.708092,1987.012281,1222.068327
06/15/2026 10:55:52,0.000000,0.000000,74.435909,74.749904,65.310206,75.533417,77.813716,72.344950,76.216139,74.718698,43.148071,48.926727,45.862756,48.173469,43.857293,45.382910,47.367735,43.624774,49.860611,43.723318,40.818327,39.693453,38.168517,38.617562,40.685968,39.884256,38.824726,38.444234,37.261440,37.634538,38.078572,38.627873,38.670689,38.703792,39.267156,39.027625,38.316112,38.305413,35.309399,38.538537,34.518862,38.766008,35.460984,39.404224,34.198764,39.174259,35.638490,38.718464,33.919693,38.403614,34.670445,38.862955,33.362987,37.423354,35.396544,38.694630,34.426150,39.193569,81.099597,81.145311,78.671173,73.804557,92.768073,88.091062,64.019957,62.829769,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39581.185084,-1.411572,39.855806,38.925706,36.704097,1987.012281,1222.068327
06/15/2026 10:56:52,0.000000,0.000000,74.359847,74.686970,65.134602,75.446236,77.752872,72.217606,76.156144,74.686064,45.588661,51.785368,48.580851,51.150775,46.002724,47.513404,50.342030,46.502612,52.960200,45.526079,40.966473,39.800791,37.962018,38.700768,40.654638,39.886831,38.864057,38.486675,37.237178,37.601889,38.127954,38.652945,38.715180,38.700615,39.114607,38.945191,38.413326,38.481290,35.310430,38.532060,34.493246,38.793047,35.472737,39.416801,34.215861,39.197946,35.642344,38.720979,33.926207,38.403470,34.685314,38.857007,33.368549,37.411285,35.381342,38.703325,34.448191,39.186808,82.137720,82.195107,78.731618,74.179132,92.560432,88.036680,64.042486,62.809377,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39641.183398,-1.386635,39.873310,38.909677,36.708347,1987.012281,1222.068327
06/15/2026 10:57:52,0.000000,0.000000,74.341333,74.648179,65.053912,75.371351,77.751874,72.316187,76.069726,74.701760,46.658557,52.650667,50.676875,52.510692,46.942758,48.604310,52.063708,48.022557,54.433592,46.757760,41.135646,39.811983,37.895039,38.791418,40.699707,39.892720,38.958170,38.545075,37.262065,37.583010,38.172932,38.659052,38.737175,38.688183,39.002556,38.871949,38.485740,38.532501,35.286494,38.535149,34.485311,38.768825,35.471729,39.409624,34.217071,39.186408,35.618792,38.739446,33.920125,38.415966,34.663457,38.871448,33.358209,37.423593,35.371078,38.718703,34.430576,39.208996,83.199534,83.331315,78.941171,74.514070,92.366079,87.998613,64.063558,62.837376,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39701.181769,-1.344604,39.889679,38.931684,36.705050,1987.012281,1222.068327
06/15/2026 10:58:52,0.000000,0.000000,74.261067,74.553996,65.167652,75.289471,77.681592,72.156881,75.697332,74.675341,49.490477,53.994495,52.890543,54.159063,48.781990,49.967667,53.424807,49.334634,55.736479,48.238243,41.051146,39.921093,38.435444,38.920081,40.961896,39.854646,38.953571,38.567843,37.323336,37.567353,38.191999,38.663983,38.723569,38.691349,38.964254,38.823491,38.599279,38.667187,35.310039,38.528138,34.506765,38.763243,35.481958,39.436119,34.242407,39.176121,35.639474,38.726947,33.953729,38.389775,34.685673,38.880310,33.372019,37.433619,35.378470,38.708410,34.457946,39.200034,83.614875,83.728196,79.198859,74.976302,92.193680,87.912325,64.107936,62.891594,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39761.180508,-1.356299,39.924142,38.974281,36.713560,1987.012281,1222.068327
06/15/2026 10:59:52,0.000000,0.000000,74.407232,74.545020,65.394442,75.209440,77.617366,72.176579,75.578789,74.670333,63.112363,65.975598,64.535155,66.221026,64.309717,62.479779,60.894456,55.468368,66.548779,60.314499,40.942480,40.213691,39.073647,39.160111,41.202871,40.065991,39.068579,38.643182,37.535826,37.761662,38.385014,38.718310,38.762444,38.788483,38.924218,38.929072,41.346103,41.360465,35.318489,38.539645,34.495947,38.777639,35.496951,39.416202,34.229018,39.209393,35.640993,38.732433,33.967619,38.397849,34.664307,38.878031,33.382609,37.443976,35.376887,38.715220,34.458960,39.184722,83.441347,83.568910,79.384662,75.355582,92.110477,87.658488,64.619692,63.389916,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39821.178704,-1.677337,40.320519,39.364761,36.716345,1987.012281,1222.068327
06/15/2026 11:00:52,0.000000,0.000000,74.532670,74.496322,65.384947,75.179676,77.592739,72.003444,75.881307,74.657571,66.814483,69.361583,68.673293,70.716363,68.605034,66.198637,65.126228,59.387051,70.512724,66.111726,41.052013,40.222741,39.450113,39.333250,41.267045,40.326292,39.272751,38.777293,37.915802,38.124305,38.736317,38.945049,38.919016,38.962698,39.187357,39.133982,43.136553,43.179696,35.332713,38.526000,34.514805,38.790218,35.515809,39.405423,34.258114,39.215602,35.637040,38.731585,33.983905,38.420668,34.675643,38.876069,33.390409,37.447989,35.393764,38.704220,34.467250,39.219428,83.291713,83.412187,79.538576,75.713252,92.101894,87.297230,65.449377,64.227628,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39881.177490,-2.181826,40.959119,40.017020,36.725333,1987.012281,1222.068327
06/15/2026 11:01:52,0.000000,0.000000,74.639447,74.540980,65.431798,75.185107,77.546777,72.124187,76.069537,74.687627,68.270972,70.215360,69.927727,72.006314,70.341319,67.941590,66.906643,61.514597,71.916639,67.929007,41.306715,40.437598,39.502930,39.527181,41.382486,40.541836,39.530065,38.957114,38.357702,38.579333,39.114720,39.227645,39.179125,39.268223,39.623907,39.455480,44.134521,44.399069,35.334570,38.536679,34.499153,38.785682,35.529264,39.441302,34.273809,39.209517,35.636687,38.727261,34.016116,38.393537,34.676692,38.881525,33.411008,37.448521,35.399615,38.711813,34.481250,39.210850,83.098273,83.236764,79.690097,75.928324,92.004279,87.022897,66.307612,65.093178,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,39941.175323,-2.657424,41.614538,40.685562,36.730243,1987.012281,1222.068327
06/15/2026 11:02:52,0.000000,0.000000,74.711214,74.540066,65.529982,75.182839,77.574837,71.988391,76.325777,74.676420,68.642558,70.402217,70.428972,72.318877,70.863360,68.444260,67.607631,62.650150,72.225603,68.785117,41.631736,40.538666,39.415841,39.658783,41.650081,40.776693,39.799911,39.177308,38.849498,39.035258,39.530123,39.599344,39.510722,39.674730,40.135237,39.848807,45.267976,45.539106,35.339043,38.477562,34.524733,38.747575,35.549020,39.404959,34.287826,39.193307,35.651419,38.708834,34.031394,38.383122,34.690702,38.850452,33.419266,37.424318,35.409920,38.698683,34.502730,39.169127,82.919546,83.061413,79.756011,76.067516,91.869910,86.816100,67.140890,65.945941,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40001.173810,-3.068664,42.245972,41.338969,36.723200,1987.012281,1222.068327
06/15/2026 11:03:52,0.000000,0.000000,74.763824,74.553383,65.329837,75.203160,77.567727,71.981235,76.350852,74.688866,68.770461,70.375696,70.586752,72.477168,71.314275,68.805416,67.958596,63.551870,72.295336,69.301768,41.999101,40.704927,39.131622,39.803628,42.040412,40.961052,40.101669,39.403895,39.309078,39.498701,39.947948,40.011404,39.877435,40.157687,40.778051,40.402446,46.162592,46.521484,35.382937,38.526582,34.537828,38.777371,35.587249,39.432421,34.326116,39.223571,35.674729,38.710429,34.070948,38.399061,34.716552,38.873962,33.441603,37.439619,35.429248,38.729407,34.531169,39.206223,82.729155,82.928392,79.867377,76.169239,91.767704,86.729969,67.895996,66.698199,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40061.173406,-3.410158,42.814053,41.911112,36.750851,1987.012281,1222.068327
06/15/2026 11:04:52,0.000000,0.000000,74.795810,74.591294,65.442501,75.243043,77.578443,72.122148,76.365510,74.684538,69.111506,70.700386,70.893958,72.599015,71.315814,69.128577,68.340058,64.054739,72.403233,69.748012,42.390062,40.825388,39.139398,39.934801,42.258308,41.134797,40.458187,39.648313,39.844467,39.972713,40.405839,40.528711,40.395709,40.865522,41.437055,40.966695,47.276344,47.307820,35.362008,38.507500,34.551268,38.795154,35.578228,39.440200,34.325512,39.221364,35.653461,38.715282,34.099809,38.402158,34.716393,38.875128,33.442332,37.409557,35.404428,38.698951,34.546260,39.192997,82.516736,82.794300,79.903340,76.238680,91.630645,86.637543,68.672564,67.448029,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40121.172066,-3.745953,43.394266,42.477507,36.746899,1987.012281,1222.068327
