Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 11:05:52,0.000000,0.000000,74.882821,74.572678,65.586437,75.250627,77.601167,72.058978,76.366532,74.689366,69.491681,70.871036,71.074330,72.708621,71.325898,69.399376,68.544151,64.556727,72.496864,69.828763,42.823147,40.720070,39.106652,40.105228,42.913420,41.310988,40.875924,39.959392,40.357227,40.462050,40.912072,41.169523,40.949924,41.513983,42.112872,41.613002,47.717322,48.115947,35.377283,38.527131,34.557215,38.786064,35.594783,39.451384,34.346531,39.253523,35.658738,38.730249,34.109349,38.412529,34.725869,38.883230,33.440271,37.459029,35.407934,38.735545,34.577977,39.201152,82.342667,82.641639,79.908095,76.349739,91.479862,86.571335,69.363482,68.147525,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40181.169951,-3.947726,43.907118,43.002426,36.761789,1987.012281,1222.068327
06/15/2026 11:06:52,0.000000,0.000000,74.943313,74.581635,65.487846,75.273621,77.609359,71.964642,76.388810,74.696053,69.523079,70.820037,71.224477,72.682588,71.575537,69.497820,68.692225,64.996640,72.500191,70.151628,43.193612,40.839168,39.042477,40.210760,43.234719,41.478553,41.305478,40.254208,40.893146,40.958728,41.375398,41.883329,41.564096,42.133000,42.714295,42.234572,48.505185,48.650992,35.412220,38.521316,34.567614,38.793319,35.632816,39.448227,34.395274,39.251569,35.690890,38.715936,34.142174,38.429284,34.728016,38.865509,33.478852,37.431431,35.419266,38.730059,34.589488,39.210392,82.200905,82.551846,79.945696,76.392979,91.368518,86.473952,70.012839,68.861101,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40241.167736,-4.132063,44.386271,43.534525,36.772683,1987.012281,1222.068327
06/15/2026 11:07:52,0.000000,0.000000,74.893540,74.589318,65.619486,75.292688,77.603949,72.058811,76.351577,74.658746,69.735228,71.020826,71.344147,72.678397,71.650222,69.642829,68.756424,65.416219,72.489629,70.406089,43.381917,40.961580,39.067671,40.324458,43.581750,41.670684,41.837974,40.572540,41.394682,41.451867,41.920366,42.558865,42.196393,43.008104,43.261522,42.797932,49.140466,49.264336,35.411935,38.513969,34.590982,38.778169,35.662546,39.457091,34.416618,39.279386,35.705539,38.729647,34.170858,38.433974,34.758222,38.855845,33.505996,37.443839,35.451648,38.729206,34.642112,39.213754,82.005440,82.397502,79.958045,76.423512,91.236676,86.391808,70.673752,69.475467,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40301.166986,-4.298618,44.871158,43.989946,36.787567,1987.012281,1222.068327
06/15/2026 11:08:52,0.000000,0.000000,75.003971,74.616119,65.647427,75.318136,77.643225,72.131827,76.097527,74.703409,70.579536,72.030030,71.854525,72.774185,71.595160,70.185977,69.412369,66.307396,72.627916,70.623694,43.987009,41.652802,39.858809,40.272992,43.807690,41.949912,42.767783,40.927416,42.119341,42.128131,42.552276,43.537824,43.063419,44.173732,44.260161,43.328156,49.859879,49.997732,35.426652,38.559090,34.601185,38.817005,35.642160,39.489275,34.428150,39.340819,35.714529,38.772146,34.183138,38.476211,34.759104,38.898202,33.486444,37.478006,35.442471,38.770380,34.662814,39.240072,81.758641,82.244641,79.837094,76.593867,91.156757,86.295604,71.513633,70.304763,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40361.166713,-4.555922,45.483338,44.600790,36.809393,1987.012281,1222.068327
06/15/2026 11:09:52,0.000000,0.000000,74.891629,74.610649,65.485563,75.337500,77.579157,72.184321,76.052869,74.682342,72.414738,72.905229,72.513452,72.756227,71.907070,71.787086,70.675828,67.254158,72.565981,70.905907,44.104861,42.089623,39.762547,39.919452,44.101793,42.207339,44.092697,41.352262,42.808836,42.857577,43.216139,44.442385,43.987803,45.183548,44.866146,44.088304,50.449095,50.587091,35.457911,38.547406,34.618010,38.797996,35.688018,39.467451,34.465204,39.367673,35.730873,38.736790,34.233102,38.448648,34.794369,38.864890,33.540422,37.460276,35.441537,38.768126,34.712304,39.220915,81.647672,82.098127,79.819968,76.663105,91.109005,86.142932,72.434211,71.200901,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40421.163778,-4.797009,46.149271,45.255911,36.818096,1987.012281,1222.068327
06/15/2026 11:10:52,0.000000,0.000000,74.923566,74.557232,65.330309,75.319897,77.575918,72.037379,76.248864,74.670775,72.519701,73.079141,72.644665,72.226374,71.353778,72.124660,71.256175,67.943355,72.020086,70.376778,44.251610,42.377595,39.949559,39.815580,44.474983,42.469387,44.945605,41.742551,43.426185,43.439787,43.812672,45.131287,44.729225,45.815386,45.310994,44.699197,50.925687,51.015830,35.452589,38.572565,34.626280,38.811078,35.695993,39.489939,34.472303,39.405860,35.711200,38.723370,34.257183,38.456266,34.793038,38.882541,33.540866,37.453466,35.470162,38.760443,34.754112,39.242200,81.507862,82.000288,79.800420,76.719368,90.966155,86.108107,73.110564,71.921437,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40481.163577,-4.892663,46.635214,45.778986,36.828573,1987.012281,1222.068327
06/15/2026 11:11:52,0.000000,0.000000,74.891082,74.564038,65.511495,75.356721,77.552424,72.107407,76.048928,74.675858,72.813614,73.230226,72.680627,72.078142,71.217274,72.415466,71.581861,68.361432,71.878455,70.225526,44.410671,42.548157,39.884444,39.926752,44.645341,42.693311,45.548474,42.117103,43.999930,44.036323,44.383067,45.786076,45.403160,46.289936,45.852609,45.156282,51.286734,51.285933,35.461643,38.576728,34.654402,38.830668,35.728809,39.513342,34.505614,39.465969,35.741463,38.748665,34.275932,38.506705,34.821013,38.895812,33.559112,37.451835,35.474731,38.780882,34.792366,39.248042,81.376967,81.866116,79.787307,76.757635,90.814288,86.038382,73.699811,72.496797,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40541.160883,-4.939210,47.056313,46.194355,36.851687,1987.012281,1222.068327
06/15/2026 11:12:52,0.000000,0.000000,74.913530,74.601708,65.252646,75.379398,77.558618,72.136527,76.076167,74.684971,73.000437,73.444042,72.864940,72.200074,71.330845,72.642826,71.829145,68.784138,71.954849,70.219665,44.649574,42.765869,40.431056,40.030174,44.849113,43.025776,45.999269,42.531156,44.533532,44.637815,44.863561,46.407399,45.955229,46.737403,46.265525,45.581368,51.658685,51.593481,35.498351,38.606231,34.659339,38.870442,35.753236,39.519576,34.512774,39.542248,35.746335,38.783529,34.313120,38.521623,34.838371,38.899403,33.577387,37.480567,35.475617,38.812656,34.801144,39.253243,81.215658,81.771534,79.697957,76.796962,90.680152,86.059067,74.213995,72.956277,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40601.159178,-4.890914,47.422070,46.524608,36.873260,1987.012281,1222.068327
06/15/2026 11:13:52,0.000000,0.000000,74.882702,74.534946,65.229583,75.359026,77.561040,72.119892,76.135510,74.665817,73.009071,73.384537,72.928622,72.059675,71.299765,72.616030,72.030545,69.076448,71.903719,70.263583,44.986157,42.962908,40.742700,40.046803,45.059807,43.269422,46.442458,42.882726,45.051970,45.110648,45.340609,46.854266,46.434258,47.088869,46.712199,45.923001,51.821046,51.821435,35.509348,38.609681,34.709429,38.884526,35.792123,39.552990,34.565475,39.579718,35.761390,38.744244,34.361061,38.549448,34.871538,38.890041,33.634147,37.502662,35.515935,38.808236,34.867682,39.251051,81.150000,81.653528,79.767031,76.824965,90.591372,85.968148,74.684091,73.478714,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40661.157590,-4.872369,47.755095,46.898553,36.898036,1987.012281,1222.068327
06/15/2026 11:14:52,0.000000,0.000000,74.886881,74.568287,65.492723,75.383917,77.501217,72.126654,76.359552,74.656595,72.843114,73.222887,72.825328,72.129590,71.213617,72.626599,72.041315,69.257383,71.891030,70.292921,45.075962,43.303950,40.637892,40.588135,45.257458,43.481989,46.807650,43.197296,45.484756,45.562221,45.761772,47.250190,46.843495,47.430102,47.156588,46.272945,52.013480,51.963906,35.532428,38.627817,34.704136,38.933535,35.794731,39.599234,34.589826,39.686248,35.774965,38.782483,34.392650,38.583962,34.859070,38.911172,33.643869,37.506483,35.519323,38.848238,34.903242,39.275391,80.991500,81.571834,79.788074,76.842287,90.443660,85.926010,75.150886,73.945800,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40721.155776,-4.887203,48.084499,47.231490,36.923440,1987.012281,1222.068327
06/15/2026 11:15:52,0.000000,0.000000,74.910525,74.542494,65.360272,75.378246,77.474501,72.024321,76.275124,74.685252,72.614895,73.086643,72.846567,72.550499,71.509869,72.516609,72.047675,69.522714,72.406463,70.793197,45.368930,43.547194,40.498897,40.565833,45.425995,43.762749,47.167044,43.570138,45.916916,46.064322,46.218640,47.694437,47.260451,47.831483,47.588591,46.613200,52.101759,52.081507,35.530591,38.651588,34.723400,38.931960,35.822528,39.634834,34.591934,39.751533,35.781654,38.791795,34.415261,38.617932,34.885125,38.932684,33.665966,37.493267,35.522912,38.855784,34.923622,39.301834,80.858703,81.450865,79.675677,76.880824,90.298324,85.898379,75.668857,74.446064,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40781.155013,-4.878394,48.448532,47.586635,36.941310,1987.012281,1222.068327
06/15/2026 11:16:52,0.000000,0.000000,74.849976,74.521225,65.259724,75.368903,77.458021,71.995866,76.058806,74.681104,72.720458,73.243365,72.872494,72.553533,71.705869,72.600130,72.087661,69.750277,72.500614,70.930396,45.530976,43.591136,40.694035,40.922066,45.725043,43.990941,47.536353,43.888902,46.427137,46.519811,46.656839,48.085598,47.649638,48.178084,48.052400,46.971848,52.310014,52.312575,35.585228,38.674675,34.800008,38.973311,35.852326,39.688296,34.661259,39.835384,35.815425,38.814407,34.492189,38.671506,34.945557,38.921773,33.710501,37.530944,35.568215,38.890750,35.004492,39.307732,80.785272,81.339329,79.619369,76.960466,90.211158,85.860408,76.147499,74.940016,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40841.153158,-4.894650,48.783552,47.935852,36.987199,1987.012281,1222.068327
06/15/2026 11:17:52,0.000000,0.000000,74.851136,74.497872,65.324563,75.362462,77.471812,71.983464,76.346074,74.663797,72.732883,73.094078,72.890845,72.400548,71.526435,72.575941,72.165337,69.909336,72.439749,70.890641,45.693914,44.179175,40.920259,41.015327,45.859476,44.189667,47.933111,44.198023,46.993521,46.943716,47.107190,48.433120,48.058866,48.506817,48.366436,47.253984,52.485740,52.269793,35.596053,38.681045,34.805913,39.005658,35.903866,39.723722,34.717756,39.894472,35.814570,38.811790,34.484897,38.673080,34.933301,38.912226,33.722654,37.516388,35.548306,38.870481,35.031790,39.315920,80.654138,81.229666,79.590998,76.968672,90.068350,85.753597,76.587007,75.387681,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40901.152002,-4.892007,49.090030,48.251112,36.998194,1987.012281,1222.068327
06/15/2026 11:18:52,0.000000,0.000000,74.853677,74.513094,65.352341,75.351961,77.459232,72.136535,76.214368,74.637482,72.657157,73.023889,72.777019,72.431939,71.686780,72.431515,72.131915,70.072136,72.497881,70.933600,45.906635,44.152472,41.023728,41.296542,46.170087,44.351913,48.230451,44.493226,47.431810,47.348410,47.483015,48.725074,48.381047,48.782616,48.660428,47.596398,52.714487,52.589210,35.588095,38.732702,34.792534,39.039558,35.950690,39.787954,34.715857,39.983167,35.816015,38.833971,34.514387,38.727573,34.956236,38.917397,33.764276,37.545677,35.572350,38.931491,35.075004,39.333325,80.557656,81.132411,79.575910,77.010851,89.923781,85.747651,76.992528,75.763648,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,40961.150365,-4.878612,49.371838,48.514985,37.028913,1987.012281,1222.068327
06/15/2026 11:19:52,0.000000,0.000000,74.825936,74.465899,65.315740,75.330631,77.416473,71.979061,76.465409,74.646463,72.841404,73.173768,72.879939,72.446402,71.820405,72.569682,72.222350,70.199749,72.463579,71.124162,45.939020,43.869717,41.043153,40.979778,46.367020,44.538333,48.465498,44.789372,47.856509,47.714666,47.841772,49.010512,48.659194,49.044503,48.962958,47.899323,53.143874,52.945831,35.644413,38.788799,34.862554,39.094649,36.045394,39.842982,34.778775,40.080602,35.860807,38.866680,34.586226,38.794181,34.992530,38.975573,33.805953,37.596560,35.612725,38.983169,35.153443,39.384889,80.482974,81.070780,79.530555,77.064812,89.818935,85.704046,77.353476,76.103685,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41021.150234,-4.832523,49.621895,48.752940,37.087545,1987.012281,1222.068327
06/15/2026 11:20:52,0.000000,0.000000,74.783268,74.434203,65.292672,75.327762,77.365170,72.001191,75.744715,74.652637,73.030265,73.295261,72.920178,72.306307,71.518625,72.756204,72.322543,70.326516,72.198334,70.820295,45.750914,44.185131,41.608624,40.888826,46.465139,44.700201,48.653569,45.100474,48.204827,48.029449,48.133683,49.251471,48.916382,49.240579,49.217311,48.122162,53.425541,53.241160,35.670589,38.810018,34.901023,39.131592,36.126709,39.904963,34.839374,40.140100,35.849308,38.854341,34.634883,38.794922,35.023849,38.978059,33.848421,37.596135,35.622933,38.993334,35.196302,39.377691,80.379756,80.928622,79.465462,77.085495,89.681257,85.677114,77.624211,76.435307,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41081.148485,-4.708504,49.808978,48.984370,37.114727,1987.012281,1222.068327
06/15/2026 11:21:52,0.000000,0.000000,74.783666,74.456158,65.295211,75.337400,77.315390,71.985857,76.538214,74.658575,73.207369,73.435917,72.930490,72.325302,71.482075,72.969557,72.442558,70.482911,72.225606,70.676106,45.929125,44.338035,41.867976,41.004067,46.573217,44.847061,48.858344,45.392819,48.473383,48.321616,48.416436,49.451958,49.146581,49.439327,49.396865,48.305010,53.636675,53.546504,35.698250,38.824774,34.940018,39.179204,36.219176,39.963064,34.906713,40.240568,35.884765,38.861866,34.685650,38.853369,35.064570,38.985930,33.867000,37.610743,35.661058,39.016299,35.254126,39.415811,80.310701,80.901142,79.524495,77.102136,89.576022,85.666102,77.839207,76.615441,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41141.145742,-4.564436,49.957255,49.109820,37.156648,1987.012281,1222.068327
06/15/2026 11:22:52,0.000000,0.000000,74.783057,74.432724,65.375348,75.314833,77.290768,72.047979,76.215269,74.635849,73.022405,73.158301,72.801792,72.284170,71.468473,72.855199,72.383585,70.512981,72.106550,70.691850,46.024955,44.767859,41.741320,41.205580,46.760625,44.942023,49.065105,45.630658,48.752609,48.569501,48.690175,49.680937,49.368677,49.583831,49.536651,48.468532,53.850689,53.789758,35.715254,38.894665,34.974394,39.234129,36.310266,40.038308,34.976669,40.322215,35.907065,38.904822,34.720252,38.898382,35.109685,39.022001,33.923726,37.629901,35.689124,39.033218,35.305103,39.447123,80.217059,80.781552,79.497580,77.121495,89.444465,85.637428,78.074595,76.885237,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41201.145109,-4.488645,50.119303,49.297369,37.202815,1987.012281,1222.068327
06/15/2026 11:23:52,0.000000,0.000000,74.734571,74.417611,65.063934,75.309361,77.309322,72.048421,76.290084,74.628826,72.943946,72.971892,72.648344,72.022655,71.364104,72.776836,72.291568,70.575758,71.969508,70.650538,46.236926,44.589967,41.555724,41.282558,46.913924,45.054941,49.273245,45.865489,49.005716,48.821357,48.916721,49.839733,49.570647,49.758756,49.710314,48.624983,54.072815,53.968337,35.777376,38.951687,35.018326,39.282680,36.424793,40.118820,35.064341,40.423161,35.942580,38.904463,34.760157,38.949110,35.133061,39.033351,33.980880,37.679040,35.705598,39.085800,35.350741,39.456368,80.159490,80.703880,79.437442,77.175377,89.293774,85.584967,78.299010,77.079451,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41261.143719,-4.408024,50.273513,49.432123,37.252117,1987.012281,1222.068327
06/15/2026 11:24:52,0.000000,0.000000,74.709863,74.410224,65.187242,75.307799,77.325878,71.945541,76.206418,74.643885,72.203916,71.790191,71.933492,71.319378,70.877207,72.016114,71.833096,70.318131,71.130187,70.363495,45.551449,44.256270,41.040356,41.212852,46.750223,45.128663,49.166705,46.034098,48.965822,48.821120,48.910339,49.698825,49.443631,49.582560,48.314396,47.156449,53.196951,52.963076,35.773669,38.977116,35.036305,39.303210,36.504331,40.163630,35.115641,40.493462,35.935771,38.930333,34.799023,38.991745,35.160861,39.026604,33.971426,37.688598,35.701446,39.089606,35.393567,39.491480,80.035096,80.634119,79.412543,77.216981,89.154003,85.592728,78.237347,77.010505,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41321.142206,-4.197070,50.231168,49.384310,37.277391,1987.012281,1222.068327
06/15/2026 11:25:52,0.000000,0.000000,74.673411,74.437165,65.099092,75.317727,77.357265,71.963986,76.301166,74.656409,70.572285,69.242626,69.986966,69.300957,69.442979,70.368091,70.358175,69.201294,69.336183,69.284303,44.147446,43.996255,40.624769,41.181575,46.288747,45.104702,48.691260,45.957597,48.492440,48.376440,48.456601,49.123968,48.981910,49.096081,46.838756,45.893524,52.125694,52.119383,35.842593,39.029883,35.096416,39.348008,36.600869,40.231535,35.215892,40.581832,35.966187,38.969019,34.853516,39.028747,35.186191,39.057988,34.014997,37.706573,35.745161,39.122990,35.440486,39.509500,79.959529,80.567837,79.393235,77.246916,89.027158,85.673568,77.646255,76.417504,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41381.139860,-3.866596,49.824193,48.971962,37.327419,1987.012281,1222.068327
06/15/2026 11:26:52,0.000000,0.000000,74.697908,74.462091,65.170023,75.346133,77.386867,72.109493,76.036702,74.644175,69.600776,67.801102,68.559485,67.966775,68.402385,69.394973,69.456962,68.403574,68.188682,68.514793,43.767407,43.800272,40.495348,41.115613,45.901359,45.004962,48.321422,45.782982,48.077576,47.920498,48.050981,48.675521,48.653722,48.747888,46.093704,45.438291,51.349824,51.516978,35.907660,39.104838,35.136806,39.431841,36.703734,40.311032,35.298103,40.694322,35.989872,39.022175,34.912707,39.080573,35.244025,39.075399,34.064925,37.755836,35.786128,39.147905,35.502293,39.552476,79.895235,80.501491,79.358317,77.282267,88.906438,85.701327,77.078176,75.886327,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41441.138502,-3.648257,49.431239,48.600911,37.386132,1987.012281,1222.068327
06/15/2026 11:27:52,0.000000,0.000000,74.727978,74.477376,65.075216,75.346821,77.454104,72.091959,75.934864,74.655004,68.969536,66.868321,67.579820,67.036940,67.657120,68.722931,68.894479,67.827181,67.390175,67.941095,43.797074,43.546781,40.401592,41.129306,45.692446,44.884299,47.973023,45.648817,47.738675,47.609908,47.655916,48.349671,48.385870,48.420322,45.654007,45.023201,50.737286,50.850359,35.962238,39.160964,35.161297,39.502059,36.825055,40.392170,35.387285,40.784709,36.007722,39.074370,34.963799,39.124782,35.276921,39.094022,34.108523,37.769229,35.806641,39.192593,35.554676,39.560066,79.791813,80.367499,79.240119,77.320082,88.787486,85.708766,76.507671,75.347867,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41501.137147,-3.385971,49.034788,48.223121,37.435456,1987.012281,1222.068327
06/15/2026 11:28:52,0.000000,0.000000,74.694804,74.401924,65.263887,75.314228,77.441388,72.013461,75.932922,74.637847,68.377579,66.094333,66.801370,66.293087,66.988443,68.159862,68.352660,67.362253,66.738243,67.455820,43.992233,43.202865,40.318463,41.130744,45.561127,44.752411,47.564512,45.492150,47.413013,47.236154,47.271689,47.966208,48.111061,48.090556,45.140450,44.845277,50.236063,50.337575,36.013179,39.233315,35.219417,39.547962,36.911709,40.505744,35.458584,40.910240,36.055626,39.135325,35.017939,39.203344,35.309669,39.125732,34.154192,37.821888,35.831081,39.248246,35.600801,39.615660,79.743058,80.353198,79.235887,77.317526,88.693366,85.648942,76.003489,74.779628,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41561.136277,-3.190742,48.682892,47.822617,37.495983,1987.012281,1222.068327
06/15/2026 11:29:52,0.000000,0.000000,74.685102,74.445477,65.236556,75.342015,77.523016,72.045172,75.963725,74.656020,67.779154,65.443870,66.145479,65.714086,66.410349,67.759395,67.899784,67.017583,66.222735,67.087437,43.991715,43.190919,40.284449,41.044396,45.404668,44.670279,47.154797,45.323508,47.099761,46.949048,46.937553,47.692157,47.830513,47.800400,44.878426,44.693567,49.755833,49.870739,36.062915,39.311078,35.266172,39.626648,37.024113,40.614564,35.531312,41.026636,36.064242,39.200811,35.079713,39.246271,35.349170,39.164163,34.192419,37.856996,35.856531,39.305785,35.646580,39.654157,79.684586,80.292249,79.197137,77.379789,88.587423,85.609803,75.514651,74.316588,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41621.134841,-3.016809,48.340317,47.494860,37.554014,1987.012281,1222.068327
06/15/2026 11:30:52,0.000000,0.000000,74.701839,74.431364,65.118015,75.342782,77.505671,72.009488,76.078206,74.614754,67.247376,64.851615,65.607966,65.121927,65.936103,67.343029,67.529173,66.657675,65.801859,66.747188,44.498948,42.898516,40.232877,41.021920,45.287409,44.588406,46.820803,45.165671,46.840466,46.681839,46.644275,47.419674,47.608279,47.512672,44.557055,44.704269,49.365819,49.366655,36.128189,39.347865,35.334911,39.681349,37.151594,40.657825,35.634663,41.116291,36.097333,39.221864,35.165681,39.304008,35.421080,39.162509,34.254668,37.874991,35.892289,39.293317,35.707235,39.666460,79.635927,80.216755,79.233358,77.372281,88.486758,85.482505,75.064170,73.815676,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41681.132100,-2.857731,48.023402,47.138869,37.605706,1987.012281,1222.068327
06/15/2026 11:31:52,0.000000,0.000000,74.729857,74.492358,65.268141,75.378903,77.518958,72.129674,75.935831,74.633999,66.732408,64.392493,65.173618,64.680644,65.458510,67.054721,67.124909,66.334078,65.415034,66.471317,44.983616,42.626560,40.166673,40.987909,45.248262,44.505406,46.457046,45.041623,46.595175,46.469286,46.381007,47.217366,47.372833,47.267591,44.352102,44.692581,48.942886,48.960096,36.212708,39.440423,35.399772,39.733076,37.269078,40.792847,35.731992,41.255144,36.134780,39.291362,35.212816,39.367218,35.460383,39.205599,34.299798,37.922958,35.939046,39.340317,35.760540,39.717299,79.576650,80.158358,79.208941,77.403413,88.367595,85.429702,74.666224,73.428542,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41741.131735,-2.700839,47.742462,46.862713,37.674358,1987.012281,1222.068327
06/15/2026 11:32:52,0.000000,0.000000,74.716438,74.493306,65.120387,75.373583,77.506070,72.085339,76.362760,74.621777,66.289680,63.954945,64.757430,64.200125,65.046399,66.663869,66.809511,66.026921,65.092569,66.191942,45.246933,42.621095,40.081885,40.978032,45.138532,44.421432,46.168954,44.899769,46.348231,46.211372,46.198642,46.998494,47.174093,47.028637,44.079298,44.664399,48.528609,48.645929,36.254883,39.481988,35.423323,39.801900,37.362714,40.884754,35.804546,41.374953,36.147767,39.372657,35.239357,39.416554,35.478456,39.232410,34.335206,37.975235,35.953808,39.397793,35.807883,39.763527,79.525267,80.140181,79.219747,77.412556,88.235639,85.341540,74.294594,73.071025,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41801.129497,-2.579492,47.479261,46.606882,37.725486,1987.012281,1222.068327
06/15/2026 11:33:52,0.000000,0.000000,74.740758,74.503263,65.254382,75.399861,77.525544,72.125706,76.102463,74.636094,65.851048,63.553625,64.350506,63.787901,64.623901,66.345893,66.508796,65.734467,64.759778,65.965049,45.353091,42.411883,40.057098,40.947551,45.041790,44.333371,45.903803,44.777022,46.121187,46.008784,45.971351,46.776669,46.958870,46.786283,43.884657,44.505833,48.129581,48.153727,36.310391,39.551383,35.487527,39.851652,37.468505,40.988761,35.877324,41.470673,36.206922,39.433338,35.312692,39.472751,35.522461,39.261214,34.402349,37.992730,35.993491,39.409966,35.848831,39.777828,79.482642,80.092128,79.186774,77.435957,88.095708,85.286291,73.960642,72.730179,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41861.128711,-2.465026,47.242048,46.362260,37.782039,1987.012281,1222.068327
06/15/2026 11:34:52,0.000000,0.000000,74.720868,74.529013,65.315026,75.428415,77.575505,72.126821,76.224885,74.664499,65.377362,63.218288,63.961567,63.370495,64.313011,66.109919,66.301147,65.468102,64.464703,65.719086,45.004122,42.059948,40.010444,41.295239,44.851880,44.252010,45.657844,44.657348,45.928663,45.803108,45.751974,46.600345,46.765106,46.585047,43.568051,44.537903,47.743485,47.679266,36.372678,39.643838,35.524840,39.919611,37.588652,41.118944,35.979109,41.604875,36.218492,39.508357,35.378221,39.518101,35.580427,39.278775,34.456402,38.038288,36.015249,39.448830,35.925389,39.828890,79.454808,80.010143,79.150103,77.454388,87.985450,85.199887,73.631253,72.456012,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41921.127181,-2.350078,47.007426,46.164978,37.847398,1987.012281,1222.068327
06/15/2026 11:35:52,0.000000,0.000000,74.678921,74.467191,65.332428,75.410830,77.571019,72.050675,75.817512,74.648621,68.820926,68.802629,67.326113,67.494985,67.005604,68.401376,68.091571,66.731115,67.541342,67.045167,45.314795,42.724418,40.265711,41.180574,45.198168,44.275571,45.829067,44.659247,46.107264,45.958116,45.892368,46.708691,46.758946,46.649254,45.098973,44.572903,48.635072,48.621304,36.440590,39.719849,35.613912,40.003791,37.733166,41.236427,36.081848,41.742156,36.270815,39.603232,35.431273,39.600859,35.642457,39.314940,34.515413,38.090493,36.088841,39.499179,35.966447,39.872393,79.379599,79.953881,79.073606,77.479250,87.917814,85.111162,73.636594,72.443065,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,41981.124857,-2.351988,47.011235,46.155651,37.923404,1987.012281,1222.068327
06/15/2026 11:36:52,0.000000,0.000000,74.736758,74.510250,65.161025,75.417200,77.615274,71.972293,75.938827,74.639535,68.114643,66.738016,66.747400,66.358708,66.526828,67.543363,67.424616,66.202234,66.128682,66.592124,45.391745,42.628463,40.075177,41.028546,44.952725,44.165321,45.571976,44.582329,45.930754,45.798199,45.770161,46.472520,46.580924,46.427930,43.964813,44.273457,47.861583,47.856301,36.507953,39.767103,35.663896,40.049095,37.835336,41.332875,36.174931,41.854238,36.293358,39.640671,35.474485,39.644289,35.692175,39.328709,34.560766,38.112543,36.100319,39.519868,36.016274,39.906553,79.310788,79.857397,79.036303,77.510107,87.805663,85.012843,73.393923,72.192690,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42041.123699,-2.255645,46.837974,45.975066,37.973772,1987.012281,1222.068327
06/15/2026 11:37:52,0.000000,0.000000,74.751067,74.512729,65.086605,75.424823,77.587925,72.070234,75.883205,74.613410,67.095329,65.133022,65.616234,65.039912,65.588105,66.686403,66.677934,65.649245,65.076180,65.933098,45.349223,42.206720,39.997206,40.966071,44.883887,44.064849,45.343055,44.452176,45.717248,45.615730,45.566709,46.272304,46.392977,46.248692,43.676982,44.136123,47.458126,47.551687,36.562440,39.826217,35.726533,40.104341,37.972753,41.428788,36.294482,41.957621,36.346553,39.701139,35.562200,39.708185,35.749339,39.354303,34.612243,38.140443,36.132717,39.549923,36.082674,39.920190,79.289983,79.830304,79.056691,77.519582,87.703070,84.970881,73.148338,71.937136,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42101.122700,-2.210095,46.662271,45.790347,38.036654,1987.012281,1222.068327
06/15/2026 11:38:52,0.000000,0.000000,74.763161,74.513838,65.289857,75.440358,77.597104,72.134996,76.204756,74.645179,66.224007,64.093221,64.759193,64.099985,64.827517,66.175693,66.200109,65.297320,64.443596,65.519473,45.309592,41.608462,39.973028,40.966130,44.859880,43.985571,45.193395,44.362837,45.540961,45.457804,45.432328,46.190517,46.280595,46.136291,43.641171,44.022289,47.133815,47.243848,36.639438,39.916564,35.780264,40.184215,38.090602,41.526341,36.378053,42.067584,36.379384,39.784964,35.615698,39.758763,35.799301,39.380669,34.657840,38.177175,36.172640,39.574687,36.108241,39.942551,79.242713,79.752400,79.018238,77.532863,87.605960,84.891839,72.897316,71.768817,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42161.119977,-2.119464,46.482301,45.668462,38.096749,1987.012281,1222.068327
06/15/2026 11:39:52,0.000000,0.000000,74.805439,74.524853,65.412079,75.465505,77.562389,72.072507,76.434203,74.648997,65.537632,63.421370,64.090017,63.382219,64.175840,65.774493,65.827386,64.997290,64.032676,65.260360,45.325575,41.598472,39.925559,40.982099,44.795027,43.918455,45.013190,44.280200,45.368275,45.300422,45.278221,46.038741,46.128836,45.977068,43.719115,43.934455,46.847968,46.984326,36.696013,40.013010,35.854023,40.251402,38.211042,41.665177,36.499635,42.189096,36.454400,39.859222,35.688966,39.831654,35.858963,39.415370,34.718474,38.219343,36.201189,39.644115,36.161098,40.012781,79.217189,79.752935,79.033908,77.549824,87.507655,84.825382,72.682223,71.490928,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42221.119001,-2.047586,46.327786,45.466847,38.172249,1987.012281,1222.068327
06/15/2026 11:40:52,0.000000,0.000000,74.861065,74.561057,65.414926,75.494043,77.656549,72.087172,76.407679,74.651998,64.983701,62.910600,63.601492,62.825759,63.706389,65.493919,65.553940,64.738965,63.744910,65.036702,45.302221,41.322719,39.930887,40.927122,44.739276,43.822735,44.835391,44.179837,45.197558,45.133195,45.153818,45.905268,46.019872,45.844460,43.645354,43.827820,46.589189,46.661960,36.753642,40.054539,35.916704,40.304491,38.310848,41.764555,36.601867,42.293725,36.493836,39.911712,35.740164,39.878180,35.912115,39.433452,34.786783,38.217621,36.249049,39.637106,36.205181,40.027131,79.174958,79.693087,79.022780,77.559733,87.393586,84.774024,72.458682,71.269038,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42281.116330,-1.987065,46.166902,45.305514,38.224635,1987.012281,1222.068327
06/15/2026 11:41:52,0.000000,0.000000,74.874798,74.589164,65.267737,75.528740,77.662946,72.188124,76.233272,74.680930,64.547506,62.549632,63.192419,62.391261,63.302331,65.302255,65.293383,64.544873,63.519622,64.842544,45.340653,41.399432,39.859218,40.946215,44.715230,43.756555,44.671578,44.109719,45.062721,44.995281,45.025014,45.791021,45.843958,45.699138,43.600742,43.704267,46.328779,46.420142,36.810174,40.144764,35.978988,40.373482,38.421097,41.865979,36.683148,42.402806,36.522720,39.994236,35.786716,39.940359,35.937663,39.463298,34.828334,38.269407,36.253150,39.678661,36.223372,40.046558,79.118396,79.641180,79.020023,77.604980,87.319853,84.697563,72.262137,71.028050,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42341.114513,-1.915475,46.025194,45.129945,38.281246,1987.012281,1222.068327
06/15/2026 11:42:52,0.000000,0.000000,74.942635,74.604201,65.525607,75.534919,77.704059,72.155761,76.594962,74.655868,64.180245,62.169482,62.868273,62.014637,62.977965,65.123555,65.114444,64.327275,63.337377,64.736698,45.454650,41.327206,39.840627,40.933811,44.745135,43.650958,44.501493,44.032914,44.943524,44.856802,44.918053,45.657031,45.714790,45.543689,43.540930,43.560234,46.130547,46.159148,36.860206,40.207364,36.023493,40.442408,38.517322,41.964431,36.784891,42.522436,36.571981,40.085584,35.847056,40.011403,36.000531,39.493261,34.869558,38.306638,36.294459,39.711419,36.296517,40.110103,79.088576,79.626924,79.002393,77.621431,87.228974,84.622700,72.068990,70.863939,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42401.114689,-1.852790,45.885704,45.010173,38.346053,1987.012281,1222.068327
06/15/2026 11:43:52,0.000000,0.000000,75.001408,74.648207,65.364607,75.586120,77.798496,72.096548,76.754461,74.678831,63.904559,61.996091,62.582294,61.741327,62.688255,65.002158,64.940157,64.120305,63.175795,64.586077,45.409024,41.488630,39.806674,40.991454,44.698800,43.611580,44.360294,43.967496,44.848396,44.739760,44.819058,45.525741,45.579133,45.424199,43.497171,43.475233,45.967521,45.946567,36.929638,40.305140,36.084142,40.503165,38.634590,42.083835,36.891795,42.643813,36.636293,40.161951,35.909219,40.070160,36.046431,39.525735,34.952773,38.355798,36.342857,39.745506,36.333856,40.131404,79.035579,79.592446,78.992275,77.671515,87.126704,84.591554,71.884389,70.672314,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42461.112759,-1.784674,45.752170,44.870106,38.414405,1987.012281,1222.068327
06/15/2026 11:44:52,0.000000,0.000000,75.141054,74.701292,65.533194,75.625146,77.863523,72.267959,76.875736,74.671951,63.627938,61.673778,62.322815,61.480487,62.442717,64.808178,64.772724,63.983521,63.028332,64.472652,45.446573,41.107295,39.722584,40.956783,44.690630,43.522237,44.245523,43.870650,44.739388,44.645196,44.708150,45.393918,45.458699,45.294111,43.446788,43.398082,45.753671,45.700901,37.004156,40.336621,36.177397,40.546590,38.753326,42.171741,37.011674,42.710553,36.688047,40.224932,35.979555,40.118104,36.119502,39.519128,35.006877,38.365495,36.364087,39.778107,36.397958,40.144979,79.024571,79.547412,79.038865,77.652909,87.021242,84.512937,71.697457,70.437638,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42521.111420,-1.746085,45.616735,44.698251,38.470941,1987.012281,1222.068327
06/15/2026 11:45:52,0.000000,0.000000,75.233144,74.767234,65.582770,75.690687,77.909107,72.396892,77.071771,74.686812,63.383493,61.513750,62.090855,61.267758,62.225945,64.685667,64.630626,63.816463,62.847994,64.349521,45.432624,41.215747,39.717941,40.939384,44.717650,43.472076,44.121343,43.786326,44.632372,44.553503,44.610769,45.274293,45.327701,45.144696,43.374414,43.305956,45.622867,45.504442,37.032050,40.404480,36.213974,40.610269,38.838841,42.289411,37.081454,42.821406,36.743544,40.284150,36.022155,40.173701,36.162351,39.557387,35.052003,38.406747,36.396590,39.791519,36.430797,40.175904,78.999806,79.507536,79.041427,77.690005,86.936747,84.480002,71.535677,70.324346,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42581.109200,-1.713020,45.499346,44.615161,38.524437,1987.012281,1222.068327
06/15/2026 11:46:52,0.000000,0.000000,75.268189,74.768920,65.614373,75.727812,77.941506,72.333320,76.966044,74.711366,63.142735,61.299929,61.901637,61.031676,62.031316,64.559611,64.484022,63.654731,62.720241,64.243388,45.429958,41.251042,39.667343,40.947403,44.626169,43.388353,43.989206,43.752828,44.533621,44.447731,44.510226,45.151064,45.193535,45.012252,43.320452,43.274810,45.389605,45.347051,37.089290,40.496711,36.283000,40.685082,38.937814,42.376977,37.185950,42.942656,36.785637,40.381997,36.097959,40.220480,36.220482,39.593669,35.123072,38.441689,36.439587,39.851523,36.478680,40.227528,78.999548,79.519464,79.084051,77.734379,86.835551,84.437847,71.350590,70.204904,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42641.107236,-1.612018,45.364846,44.527471,38.592989,1987.012281,1222.068327
06/15/2026 11:47:52,0.000000,0.000000,75.342786,74.824971,65.431830,75.801784,77.997608,72.438093,76.996473,74.700466,62.968103,61.072519,61.744767,60.846518,61.832221,64.422286,64.332520,63.491946,62.610250,64.159270,45.416122,41.281364,39.636889,40.972015,44.615568,43.347896,43.906665,43.685178,44.480059,44.372688,44.432891,45.038320,45.079483,44.910876,43.197532,43.194899,45.259556,45.129177,37.144284,40.572170,36.330385,40.751579,39.025885,42.488835,37.257411,43.039849,36.845533,40.462324,36.131239,40.316581,36.252628,39.636702,35.133539,38.489982,36.453478,39.886510,36.502207,40.266805,78.955842,79.491331,79.052541,77.755452,86.760347,84.391682,71.212406,69.995962,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42701.105394,-1.579111,45.264289,44.373853,38.649396,1987.012281,1222.068327
06/15/2026 11:48:52,0.000000,0.000000,75.400766,74.855526,65.708756,75.846768,78.060574,72.435381,77.204757,74.712428,62.804392,60.939791,61.640042,60.692252,61.719334,64.326005,64.271662,63.353084,62.504776,64.046717,45.480446,41.196410,39.624948,40.972417,44.627284,43.284588,43.862904,43.631753,44.438081,44.292134,44.412676,44.934033,45.012427,44.812267,43.159505,43.149410,45.115229,44.997697,37.221561,40.628423,36.394967,40.821089,39.149497,42.604450,37.380412,43.117182,36.906210,40.520087,36.206675,40.352425,36.301857,39.664564,35.190373,38.509921,36.475681,39.898482,36.552826,40.279745,78.945756,79.478310,79.087859,77.788297,86.683588,84.375717,71.081408,69.878947,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42761.104025,-1.537097,45.168850,44.287698,38.708821,1987.012281,1222.068327
06/15/2026 11:49:52,0.000000,0.000000,75.354645,74.900208,65.467325,75.894131,78.058993,72.482511,76.984807,74.712854,62.622181,60.850392,61.432250,60.542386,61.535316,64.239255,64.119000,63.228953,62.352944,63.980761,45.430931,41.261624,39.622399,41.005082,44.585740,43.242097,43.749472,43.579710,44.356726,44.236626,44.264276,44.855376,44.868516,44.719141,43.075163,43.090088,44.961458,44.858444,37.262707,40.683484,36.458691,40.862454,39.237333,42.682248,37.491870,43.222265,36.972742,40.607016,36.263335,40.418482,36.363446,39.689748,35.254707,38.551158,36.533397,39.925986,36.605921,40.303522,78.914175,79.413972,79.045353,77.796672,86.623658,84.312285,70.927105,69.737171,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42821.103266,-1.476583,45.056293,44.183193,38.769526,1987.012281,1222.068327
06/15/2026 11:50:52,0.000000,0.000000,75.361159,74.914330,65.564476,75.914457,78.051910,72.569005,76.725320,74.727368,62.485107,60.708730,61.322028,60.403137,61.408682,64.118593,64.028320,63.091910,62.284441,63.882859,45.500632,41.057886,39.603435,40.981309,44.589721,43.163570,43.668949,43.504435,44.307384,44.146069,44.230388,44.737844,44.784717,44.617801,43.056916,43.061745,44.839886,44.721585,37.312922,40.766065,36.506242,40.940116,39.316395,42.793470,37.550772,43.319915,37.017194,40.689573,36.312058,40.502626,36.420661,39.731739,35.290725,38.593316,36.550436,39.966750,36.610815,40.367417,78.889244,79.394097,79.044809,77.819704,86.514261,84.269876,70.796787,69.606400,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42881.101257,-1.456680,44.961115,44.086685,38.827960,1987.012281,1222.068327
06/15/2026 11:51:52,0.000000,0.000000,75.357627,74.939099,65.640776,75.904494,78.039446,72.503083,76.791166,74.694920,62.330447,60.524088,61.152552,60.261288,61.296630,64.024450,63.883420,62.945561,62.175206,63.745153,45.461367,41.099689,39.544352,40.978665,44.556167,43.128201,43.593003,43.463137,44.188976,44.072798,44.160951,44.664069,44.706127,44.522106,43.023273,43.003956,44.762511,44.578919,37.390457,40.837105,36.568735,40.994343,39.437758,42.872159,37.671960,43.399571,37.097034,40.765086,36.390625,40.540712,36.491566,39.752104,35.367049,38.612085,36.595363,39.982402,36.681831,40.381285,78.883521,79.329542,79.032361,77.824078,86.453410,84.217643,70.684628,69.451190,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,42941.099971,-1.415977,44.879114,43.971997,38.891462,1987.012281,1222.068327
06/15/2026 11:52:52,0.000000,0.000000,75.351878,74.949822,65.394462,75.912083,78.042387,72.448425,76.713209,74.692834,62.207925,60.351872,61.024273,60.125525,61.193241,63.955636,63.749025,62.826872,62.064672,63.690910,45.507012,41.109900,39.491531,40.991957,44.536459,43.099240,43.519484,43.412864,44.136556,44.009408,44.068297,44.567967,44.598201,44.415469,42.966073,42.924364,44.618687,44.435365,37.422466,40.881741,36.629866,41.039734,39.512422,42.953530,37.751207,43.496032,37.135438,40.805076,36.427586,40.588050,36.497465,39.780019,35.400878,38.640265,36.599275,39.991145,36.705946,40.403088,78.832015,79.307063,78.999363,77.843239,86.348757,84.177499,70.559748,69.286917,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43001.097910,-1.374853,44.787717,43.850440,38.933061,1987.012281,1222.068327
06/15/2026 11:53:52,0.000000,0.000000,75.244069,74.969964,65.580152,75.908765,78.016347,72.543380,76.728200,74.668985,62.099097,60.259136,60.873625,60.004846,61.086029,63.850919,63.634746,62.721039,61.955825,63.623378,45.428342,41.119726,39.472275,40.993424,44.500991,43.032979,43.474064,43.371826,44.084155,43.959192,44.036396,44.496209,44.528636,44.343697,42.974495,42.866924,44.521931,44.320962,37.481246,40.938069,36.690907,41.095161,39.622814,43.052039,37.839750,43.589598,37.216923,40.909959,36.509701,40.643764,36.563577,39.812363,35.459104,38.663335,36.630812,40.037090,36.755736,40.427986,78.821603,79.272700,78.989794,77.855970,86.276750,84.116177,70.449531,69.238201,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43061.097826,-1.335143,44.706969,43.814358,38.996997,1987.012281,1222.068327
06/15/2026 11:54:52,0.000000,0.000000,75.240559,74.950401,65.420681,75.910823,77.987674,72.401826,76.565216,74.711834,61.971486,60.170366,60.756995,59.922651,60.967004,63.756689,63.565209,62.636424,61.857796,63.551664,45.400550,41.167188,39.478828,41.009646,44.491170,43.016115,43.418014,43.361846,44.059278,43.915016,43.985871,44.443083,44.463242,44.292753,42.907546,42.835096,44.386304,44.225547,37.526917,41.019193,36.730179,41.165021,39.649223,43.126622,37.914817,43.666420,37.247487,40.980875,36.530773,40.714479,36.606903,39.839207,35.479889,38.692961,36.648566,40.068869,36.762643,40.482425,78.750566,79.267270,78.945681,77.853057,86.207757,84.057879,70.336595,69.117950,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43121.095382,-1.262302,44.624148,43.725225,39.042673,1987.012281,1222.068327
06/15/2026 11:55:52,0.000000,0.000000,75.245891,75.025010,65.514505,75.918045,78.017607,72.518806,76.659491,74.720543,61.879223,60.040925,60.679206,59.838212,60.866779,63.667501,63.374073,62.512813,61.800706,63.495974,45.460490,41.150759,39.478238,41.031502,44.530891,42.977765,43.374092,43.309145,43.995221,43.869805,43.952945,44.375115,44.388263,44.214690,42.885372,42.791842,44.301932,44.115146,37.592406,41.078677,36.802306,41.236751,39.756981,43.214605,38.022366,43.757459,37.345001,41.046252,36.609237,40.767002,36.654449,39.861882,35.552317,38.720127,36.693942,40.110528,36.820734,40.510303,78.750848,79.225100,78.934610,77.859654,86.146529,84.019489,70.228029,69.018253,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43181.094304,-1.235311,44.544456,43.651256,39.107666,1987.012281,1222.068327
06/15/2026 11:56:52,0.000000,0.000000,75.236937,75.013096,65.329432,75.900272,77.987251,72.468341,76.823651,74.703399,61.815864,60.030746,60.611029,59.684774,60.781839,63.633796,63.367037,62.454323,61.698720,63.437448,45.449253,41.241520,39.476154,41.030742,44.526760,42.959576,43.304404,43.268856,43.950143,43.798844,43.897177,44.310172,44.325512,44.151926,42.843430,42.725741,44.215791,44.008320,37.637201,41.136920,36.850004,41.261308,39.842340,43.276339,38.122044,43.822461,37.396375,41.097391,36.671416,40.797165,36.705185,39.876277,35.594704,38.747582,36.740934,40.107094,36.865644,40.527265,78.724475,79.208830,78.927164,77.842516,86.045483,83.941186,70.130242,68.946556,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43241.092145,-1.203754,44.472610,43.598020,39.153782,1987.012281,1222.068327
06/15/2026 11:57:52,0.000000,0.000000,75.217568,75.024135,65.441853,75.911624,77.986368,72.520409,76.694409,74.718358,61.717240,59.933201,60.509684,59.617079,60.717671,63.550580,63.253944,62.354827,61.623687,63.392550,45.458951,41.242681,39.461002,41.034545,44.456184,42.924429,43.276479,43.232591,43.898998,43.770936,43.843110,44.246050,44.261392,44.099191,42.822990,42.689927,44.105075,43.939711,37.688703,41.200957,36.886589,41.339047,39.900770,43.401660,38.185898,43.913834,37.452233,41.190833,36.705774,40.873605,36.734199,39.909143,35.641038,38.767156,36.745515,40.163204,36.885396,40.554412,78.668508,79.164664,78.909474,77.872797,85.919058,83.893469,70.048186,68.789889,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43301.089723,-1.179684,44.412275,43.481576,39.206998,1987.012281,1222.068327
06/15/2026 11:58:52,0.000000,0.000000,75.167911,74.984182,65.387345,75.876026,77.927283,72.338919,76.826769,74.698497,61.594207,59.852482,60.410111,59.542772,60.624986,63.422238,63.180489,62.245271,61.526393,63.322017,45.394306,41.113441,39.442166,41.036869,44.415215,42.897872,43.185032,43.224534,43.833936,43.735691,43.785395,44.189679,44.191871,44.016501,42.814116,42.620001,44.056317,43.856947,37.739200,41.256954,36.961504,41.381876,40.010417,43.452917,38.293130,43.968495,37.521920,41.243038,36.758544,40.915979,36.803579,39.936825,35.692792,38.814665,36.805531,40.183316,36.950098,40.598124,78.672452,79.131194,78.878517,77.864536,85.847049,83.832163,69.936998,68.717868,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43361.087582,-1.105916,44.330450,43.427991,39.264445,1987.012281,1222.068327
06/15/2026 11:59:52,0.000000,0.000000,75.223217,75.009933,65.466791,75.882516,77.977114,72.456444,76.836117,74.697305,61.540680,59.801424,60.363815,59.449686,60.557805,63.410527,63.145713,62.142264,61.479301,63.258750,45.411502,41.208334,39.419083,41.029235,44.466849,42.831051,43.187129,43.157282,43.807963,43.691730,43.771235,44.129494,44.161497,43.961566,42.810631,42.560292,43.990575,43.742467,37.786473,41.293462,37.044986,41.411676,40.053116,43.523952,38.369478,44.007922,37.603652,41.289637,36.823725,40.957497,36.855738,39.934137,35.737935,38.818599,36.819651,40.184160,36.955992,40.587700,78.631427,79.082204,78.885018,77.860521,85.736351,83.742950,69.846203,68.587906,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43421.086349,-1.106291,44.263573,43.331209,39.302974,1987.012281,1222.068327
06/15/2026 12:00:52,0.000000,0.000000,75.206060,75.000797,65.706573,75.868896,77.967316,72.397011,76.970142,74.727728,61.449735,59.815670,60.272741,59.372222,60.462824,63.372405,63.078537,62.068144,61.393072,63.209115,45.477648,41.218886,39.348075,41.039349,44.445460,42.814888,43.158945,43.151483,43.780239,43.638998,43.708829,44.081146,44.080269,43.894790,42.784321,42.540123,43.885370,43.721107,37.854652,41.355626,37.090511,41.488624,40.130189,43.623945,38.447597,44.112232,37.651344,41.387701,36.877805,41.045187,36.901270,40.003731,35.778215,38.864895,36.835537,40.240069,36.998122,40.641087,78.588781,79.063964,78.851215,77.872987,85.671595,83.690589,69.751912,68.547445,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43481.085778,-1.042582,44.194065,43.301056,39.366417,1987.012281,1222.068327
06/15/2026 12:01:52,0.000000,0.000000,75.255169,74.998809,65.630676,75.894933,77.997499,72.354091,76.777209,74.714310,61.398383,59.707438,60.168868,59.273728,60.442682,63.290659,63.007033,61.990976,61.355454,63.172435,45.407779,41.324975,39.354307,41.049530,44.420087,42.789903,43.138524,43.129745,43.755447,43.596215,43.709537,44.020470,44.055547,43.861729,42.809838,42.523917,43.833667,43.643374,37.908903,41.429436,37.138625,41.562425,40.207477,43.703531,38.534317,44.177227,37.712442,41.434001,36.958627,41.072344,36.942156,40.011412,35.835548,38.893249,36.882542,40.263087,37.037800,40.670019,78.569569,79.045603,78.803835,77.860073,85.615418,83.656864,69.688015,68.426223,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43541.083810,-1.017185,44.146930,43.210649,39.418758,1987.012281,1222.068327
06/15/2026 12:02:52,0.000000,0.000000,75.250911,75.022850,65.818548,75.899283,78.010678,72.461841,76.853479,74.712598,61.314051,59.622504,60.112788,59.205467,60.349588,63.260420,62.905763,61.897734,61.282710,63.106704,45.401022,41.231440,39.425043,41.076551,44.393640,42.754619,43.087932,43.098028,43.717614,43.575923,43.648764,43.979015,43.995678,43.797898,42.804775,42.454715,43.765454,43.600419,37.973882,41.469061,37.194614,41.568411,40.280379,43.761206,38.622379,44.226140,37.801960,41.508590,37.000857,41.137681,36.980855,40.016915,35.904419,38.891298,36.894300,40.282725,37.094178,40.692242,78.536416,79.013730,78.814005,77.868151,85.549732,83.583920,69.617807,68.374432,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43601.081812,-0.997080,44.095108,43.171994,39.465105,1987.012281,1222.068327
06/15/2026 12:03:52,0.000000,0.000000,75.317721,75.020831,65.672589,75.905683,78.011169,72.359801,76.764167,74.735885,61.289091,59.546726,60.019425,59.158981,60.331535,63.246285,62.855445,61.823329,61.190337,63.074943,45.366381,41.287316,39.392851,41.061589,44.386443,42.735990,43.065112,43.067307,43.678143,43.532936,43.633073,43.935265,43.940966,43.749314,42.755984,42.438852,43.679436,43.547301,37.979150,41.536322,37.240057,41.640873,40.344211,43.858971,38.674425,44.318927,37.824796,41.582339,37.014043,41.180721,37.006470,40.050805,35.918995,38.917192,36.921143,40.322229,37.110016,40.718136,78.523198,78.974453,78.764205,77.874709,85.463195,83.571213,69.543034,68.303544,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43661.079877,-0.972574,44.039881,43.119056,39.507991,1987.012281,1222.068327
