Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 12:04:52,0.000000,0.000000,75.308412,75.074454,65.764817,75.926300,78.037628,72.509726,76.821150,74.731316,61.282898,59.478133,59.987853,59.124604,60.315260,63.185090,62.770469,61.782873,61.203466,63.033204,45.469933,41.246460,39.397322,41.092894,44.468270,42.758262,43.061479,43.075527,43.665302,43.520531,43.599129,43.916244,43.914928,43.737306,42.752918,42.400638,43.633823,43.481294,38.057141,41.570870,37.302265,41.670201,40.412533,43.905948,38.754806,44.360501,37.914422,41.638567,37.084104,41.220941,37.072423,40.082583,35.965995,38.953310,36.957793,40.327011,37.161496,40.736807,78.489116,78.979910,78.771346,77.852809,85.374721,83.506803,69.474767,68.265186,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43721.078638,-0.913901,43.989428,43.090397,39.557486,1987.012281,1222.068327
06/15/2026 12:05:52,0.000000,0.000000,75.307872,75.042658,65.770676,75.882313,78.016058,72.431668,76.585437,74.727874,61.188841,59.380858,59.902680,59.062977,60.221050,63.132331,62.718152,61.709897,61.079339,62.989047,45.397248,41.264868,39.365940,41.078301,44.378399,42.721781,42.999321,43.052880,43.623808,43.486050,43.543269,43.864353,43.852951,43.667858,42.745712,42.385960,43.550729,43.451961,38.090334,41.640420,37.353875,41.736921,40.484642,43.979061,38.860160,44.433483,37.970761,41.706957,37.136818,41.303741,37.099724,40.120796,36.013705,38.993692,36.989872,40.373490,37.188558,40.779157,78.471843,78.937420,78.735575,77.872151,85.340704,83.470203,69.409414,68.176981,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43781.087927,-0.888221,43.941101,43.024458,39.612808,1987.012281,1222.068327
06/15/2026 12:06:52,0.000000,0.000000,75.307675,75.069070,65.462096,75.887142,78.032239,72.398808,76.467788,74.738006,61.123654,59.283252,59.863627,58.971219,60.175853,63.072296,62.667416,61.633349,61.025740,62.931714,45.417030,41.292086,39.370732,41.084403,44.387878,42.713273,42.975660,43.014733,43.601919,43.456698,43.535189,43.808911,43.823822,43.635652,42.733847,42.347288,43.494125,43.424763,38.156594,41.684841,37.397695,41.785340,40.523562,44.037543,38.950785,44.495340,38.024281,41.776059,37.183834,41.354473,37.147653,40.137705,36.045314,38.995965,36.997017,40.383688,37.216999,40.795585,78.452066,78.940359,78.751972,77.851939,85.251751,83.390679,69.349499,68.085862,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43841.076870,-0.882036,43.896769,42.956285,39.654514,1987.012281,1222.068327
06/15/2026 12:07:52,0.000000,0.000000,75.341658,75.054491,65.564823,75.895147,78.017074,72.364051,76.826209,74.733007,61.077034,59.289036,59.785539,58.958786,60.143661,63.039360,62.562132,61.566563,61.014332,62.889480,45.349374,41.380566,39.350941,41.126702,44.388485,42.685335,42.959606,43.009655,43.578420,43.431001,43.502131,43.786390,43.785074,43.584173,42.723739,42.314767,43.459894,43.322427,38.194927,41.708935,37.468512,41.817522,40.607038,44.098298,38.992511,44.531054,38.074859,41.793427,37.240267,41.384221,37.187262,40.156901,36.097819,39.009864,37.037930,40.406812,37.241594,40.814348,78.434665,78.912456,78.763595,77.837472,85.173805,83.338501,69.281038,68.067897,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43901.075469,-0.836431,43.846086,42.942837,39.693205,1987.012281,1222.068327
06/15/2026 12:08:52,0.000000,0.000000,75.289717,75.101369,65.442218,75.938487,78.000538,72.487222,76.472065,74.761728,60.994616,59.324797,59.757191,58.927021,60.108502,63.016319,62.569164,61.537122,60.930620,62.927229,45.381370,41.325674,39.339132,41.147922,44.343081,42.684195,42.942003,43.017517,43.554689,43.431838,43.475373,43.753940,43.748238,43.569263,42.720977,42.287837,43.413256,43.309723,38.233813,41.769637,37.514926,41.884348,40.664081,44.162547,39.082314,44.594694,38.154911,41.873549,37.289846,41.433105,37.229513,40.177409,36.128173,39.041293,37.067225,40.428498,37.280119,40.844779,78.442803,78.892418,78.757011,77.823724,85.074933,83.268285,69.214034,67.988593,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,43961.073699,-0.778935,43.796452,42.883449,39.742739,1987.012281,1222.068327
06/15/2026 12:09:52,0.000000,0.000000,75.283393,75.085329,65.569527,75.918518,78.034074,72.538345,76.736134,74.738631,60.987945,59.327149,59.708786,58.823935,60.062751,62.965158,62.535783,61.446610,60.887437,62.892291,45.442855,41.307018,39.369382,41.135422,44.389159,42.671078,42.930585,43.015319,43.538892,43.386200,43.457902,43.721562,43.739546,43.536878,42.651556,42.287808,43.345650,43.282149,38.265243,41.837421,37.539252,41.927446,40.703322,44.238003,39.147660,44.668093,38.194009,41.952910,37.328625,41.509071,37.251679,40.206102,36.156125,39.077702,37.069669,40.470128,37.289275,40.882507,78.398793,78.850113,78.679371,77.855464,84.989404,83.233621,69.164995,67.978720,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44021.071820,-0.744788,43.760107,42.876053,39.785712,1987.012281,1222.068327
06/15/2026 12:10:52,0.000000,0.000000,75.316136,75.096962,65.731204,75.936398,78.033391,72.573241,76.866461,74.758147,60.931780,59.294973,59.629734,58.778216,60.055799,62.911953,62.459258,61.403899,60.865631,62.859824,45.471407,41.345218,39.349462,41.131387,44.374040,42.623863,42.929554,42.967312,43.526016,43.364106,43.448520,43.679723,43.676653,43.488009,42.659319,42.247678,43.300745,43.260593,38.294779,41.887928,37.587020,41.967041,40.754578,44.290349,39.203425,44.705862,38.248864,42.020257,37.344613,41.540370,37.280605,40.218622,36.185533,39.103381,37.082588,40.501047,37.320739,40.907667,78.378082,78.835720,78.699885,77.858737,84.895004,83.185471,69.102846,67.894075,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44081.070053,-0.746711,43.714023,42.812613,39.822263,1987.012281,1222.068327
06/15/2026 12:11:52,0.000000,0.000000,75.262075,75.064851,65.622711,75.887141,78.036447,72.365758,76.624408,74.708198,60.879264,59.238050,59.602089,58.725457,60.028491,62.849599,62.411796,61.338775,60.797646,62.824144,45.367118,41.337954,39.337330,41.135563,44.384690,42.622677,42.893219,42.973127,43.488391,43.324718,43.395383,43.631426,43.645464,43.454181,42.655168,42.247480,43.270705,43.211280,38.363064,41.940524,37.677382,42.010321,40.851522,44.361889,39.306290,44.769219,38.321562,42.057893,37.426364,41.600586,37.331990,40.257926,36.240088,39.125272,37.140355,40.510570,37.384366,40.951206,78.357863,78.813410,78.668317,77.835138,84.846315,83.169322,69.065557,67.805869,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44141.077434,-0.713234,43.686361,42.746452,39.881419,1987.012281,1222.068327
06/15/2026 12:12:52,0.000000,0.000000,75.217165,75.111585,65.726772,75.941652,78.028951,72.525139,76.808261,74.752621,60.844752,59.197874,59.573116,58.697650,60.011478,62.824501,62.338646,61.266819,60.742938,62.767426,45.432188,41.409850,39.369274,41.168316,44.334463,42.625489,42.897676,42.978023,43.478805,43.332245,43.397435,43.644007,43.631285,43.460621,42.671119,42.208949,43.254605,43.178049,38.435603,41.939772,37.705938,42.058064,40.895242,44.408487,39.375672,44.801401,38.390650,42.105126,37.483827,41.616854,37.405521,40.256306,36.287601,39.144005,37.180360,40.558334,37.425918,40.953403,78.351579,78.805867,78.680962,77.830534,84.754461,83.087333,69.020402,67.789199,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44201.075168,-0.674828,43.652851,42.733943,39.921404,1987.012281,1222.068327
06/15/2026 12:13:52,0.000000,0.000000,75.251178,75.097033,65.524125,75.956638,78.047267,72.441474,76.999049,74.759669,60.832980,59.269147,59.534652,58.676977,59.926763,62.822786,62.323547,61.255135,60.728158,62.747110,45.456085,41.371139,39.364864,41.173596,44.344450,42.621881,42.890837,42.974258,43.456175,43.320583,43.384194,43.611467,43.600061,43.424125,42.650455,42.209366,43.203233,43.167081,38.455477,42.002638,37.761231,42.102510,40.942371,44.476447,39.433474,44.869628,38.424542,42.163912,37.514661,41.666440,37.403786,40.299068,36.314638,39.176542,37.172737,40.582888,37.422715,40.987625,78.327497,78.811236,78.673713,77.833382,84.652988,83.053038,68.966896,67.762333,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44261.074690,-0.638868,43.613126,42.713778,39.958666,1987.012281,1222.068327
06/15/2026 12:14:52,0.000000,0.000000,75.297131,75.084710,65.583851,75.933298,78.080384,72.468455,76.899295,74.734022,60.788363,59.163756,59.473614,58.598867,59.893068,62.757494,62.271704,61.177033,60.724350,62.694880,45.413688,41.459841,39.375293,41.175642,44.254202,42.605236,42.865119,42.944591,43.429597,43.301461,43.341261,43.556262,43.575127,43.391726,42.656889,42.159992,43.181572,43.133714,38.518160,42.056694,37.809452,42.121905,41.019451,44.516383,39.516430,44.898061,38.507506,42.216610,37.582264,41.725340,37.457777,40.302210,36.378884,39.187532,37.192598,40.578007,37.462919,40.995083,78.317079,78.784422,78.663720,77.843587,84.635400,82.988129,68.902999,67.731744,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44321.063035,-0.621071,43.565662,42.690813,40.002163,1987.012281,1222.068327
06/15/2026 12:15:52,0.000000,0.000000,75.304687,75.139570,65.579961,75.964700,78.062885,72.595300,76.736661,74.750989,60.785243,59.119737,59.464466,58.576970,59.878087,62.729707,62.242623,61.151348,60.675688,62.668622,45.434146,41.444518,39.399180,41.178355,44.313896,42.612784,42.867463,42.946495,43.445542,43.285371,43.358020,43.574772,43.560294,43.381716,42.640477,42.157634,43.134006,43.109528,38.542397,42.092692,37.836855,42.178168,41.039570,44.571469,39.564363,44.965692,38.554044,42.273480,37.611160,41.759803,37.469587,40.313977,36.401332,39.208007,37.225063,40.623104,37.493145,41.031338,78.294033,78.750875,78.636898,77.832737,84.544795,82.927904,68.859884,67.603886,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44381.061417,-0.587125,43.533620,42.594753,40.037762,1987.012281,1222.068327
06/15/2026 12:16:52,0.000000,0.000000,75.337532,75.128078,65.787861,75.956378,78.084046,72.582286,77.006880,74.754423,60.729254,59.137677,59.434205,58.511036,59.839352,62.716393,62.259349,61.077058,60.657933,62.641478,45.414307,41.510468,39.412381,41.180086,44.326608,42.579403,42.884369,42.928276,43.437864,43.283398,43.332848,43.542587,43.549606,43.376731,42.648262,42.145207,43.115010,43.096454,38.591051,42.149921,37.905656,42.225065,41.100242,44.628372,39.635287,45.009805,38.612634,42.328725,37.662102,41.815760,37.514174,40.372942,36.453504,39.242291,37.263412,40.648082,37.532603,41.053020,78.276142,78.719115,78.622379,77.836308,84.500778,82.882967,68.825508,67.612464,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44441.059301,-0.579788,43.508064,42.601201,40.087232,1987.012281,1222.068327
06/15/2026 12:17:52,0.000000,0.000000,75.303213,75.133873,65.598546,75.973391,78.087128,72.483717,76.815186,74.765054,60.715041,59.080389,59.370053,58.518249,59.826769,62.692709,62.168773,61.070101,60.620516,62.638014,45.440971,41.458893,39.394628,41.202854,44.293647,42.610502,42.857724,42.938514,43.415625,43.286170,43.311104,43.534010,43.506809,43.368592,42.654999,42.114152,43.094967,43.062749,38.655153,42.155732,37.946775,42.246191,41.163990,44.649345,39.697828,45.025082,38.703510,42.345370,37.721999,41.831384,37.572019,40.357909,36.484870,39.229889,37.288120,40.656396,37.580135,41.056337,78.291473,78.691119,78.626347,77.811652,84.422967,82.820079,68.780838,67.564396,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44501.058056,-0.536329,43.474843,42.565062,40.118402,1987.012281,1222.068327
06/15/2026 12:18:52,0.000000,0.000000,75.287552,75.132569,65.659159,75.977325,78.065800,72.444030,76.846824,74.779023,60.691416,59.069202,59.358870,58.514707,59.753125,62.688328,62.131478,61.034045,60.571966,62.606299,45.400707,41.456596,39.386593,41.223876,44.245011,42.578896,42.836008,42.937436,43.373739,43.236816,43.263750,43.509923,43.469558,43.330457,42.632517,42.093413,43.057572,43.062259,38.678495,42.210613,37.981623,42.285247,41.221558,44.713675,39.769166,45.093196,38.711254,42.402727,37.751644,41.870989,37.593604,40.381621,36.495419,39.270708,37.297204,40.662360,37.576193,41.062534,78.260782,78.699558,78.593565,77.826835,84.360820,82.781677,68.758212,67.526200,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44561.055340,-0.520576,43.458012,42.536333,40.151492,1987.012281,1222.068327
06/15/2026 12:19:52,0.000000,0.000000,75.337814,75.136807,65.671559,75.994148,78.102362,72.451178,77.129851,74.778856,60.696094,59.060974,59.358821,58.496308,59.770884,62.667449,62.160205,61.009556,60.551720,62.598535,45.505704,41.516102,39.389366,41.238963,44.312504,42.563951,42.829453,42.941858,43.368944,43.216658,43.249642,43.510737,43.474321,43.345314,42.615829,42.100448,43.026844,43.047537,38.719747,42.242897,38.024372,42.326011,41.260513,44.744138,39.816565,45.118564,38.769041,42.466401,37.793033,41.928433,37.610194,40.423259,36.534161,39.281705,37.303366,40.697554,37.617592,41.109915,78.228556,78.670712,78.569764,77.808065,84.315545,82.723761,68.719466,67.495288,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44621.055990,-0.487322,43.429180,42.513076,40.189373,1987.012281,1222.068327
06/15/2026 12:20:52,0.000000,0.000000,75.321762,75.156649,65.555801,76.003752,78.084586,72.542162,76.834833,74.789397,60.652908,58.995317,59.289744,58.487904,59.733673,62.648371,62.090580,60.957874,60.464693,62.584170,45.432387,41.620990,39.400166,41.247538,44.240473,42.574348,42.807490,42.943168,43.342168,43.234647,43.233235,43.484244,43.437295,43.324081,42.621699,42.082588,42.997151,43.036548,38.755483,42.285507,38.084076,42.385836,41.306233,44.829524,39.885285,45.163216,38.815811,42.512956,37.841848,41.954139,37.653913,40.437758,36.580151,39.310804,37.333862,40.736287,37.640785,41.126406,78.245377,78.682478,78.550824,77.825736,84.249938,82.699478,68.673729,67.465346,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44681.053283,-0.451965,43.395133,42.490543,40.231994,1987.012281,1222.068327
06/15/2026 12:21:52,0.000000,0.000000,75.393959,75.193809,65.607482,76.021683,78.088584,72.610575,76.946965,74.763645,60.634500,59.004856,59.310039,58.458718,59.741094,62.597040,62.122932,60.901360,60.501290,62.545656,45.440772,41.612745,39.424972,41.262607,44.256002,42.565311,42.834782,42.938406,43.400159,43.222863,43.276106,43.467432,43.474452,43.296733,42.589012,42.065702,42.979406,43.005253,38.818466,42.336790,38.136002,42.415958,41.379638,44.876767,39.949124,45.227991,38.905366,42.576186,37.882049,42.020509,37.698927,40.435493,36.619031,39.319600,37.378490,40.733621,37.671273,41.158963,78.253761,78.692540,78.555840,77.841702,84.236389,82.656181,68.648772,67.377950,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44741.052305,-0.438144,43.376550,42.424735,40.277012,1987.012281,1222.068327
06/15/2026 12:22:52,0.000000,0.000000,75.389133,75.182225,65.547498,76.020238,78.066940,72.551937,76.788418,74.777940,60.576221,58.956796,59.245212,58.426155,59.727938,62.557352,62.055225,60.868779,60.454605,62.520522,45.392786,41.578185,39.397373,41.235072,44.242041,42.575040,42.835867,42.907878,43.352974,43.205953,43.228101,43.479111,43.425142,43.282522,42.617663,42.052617,42.972482,42.991231,38.844971,42.357468,38.170089,42.453379,41.416715,44.902297,40.016232,45.255130,38.944632,42.606489,37.932104,42.054484,37.723801,40.455438,36.650575,39.331943,37.369643,40.769276,37.682011,41.157334,78.211982,78.653306,78.510290,77.816743,84.185472,82.599310,68.620417,67.338298,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44801.049674,-0.447553,43.355431,42.394861,40.304701,1987.012281,1222.068327
06/15/2026 12:23:52,0.000000,0.000000,75.457918,75.159810,65.653821,76.004207,78.069046,72.510423,76.751000,74.763250,60.568876,58.961492,59.212891,58.390222,59.724323,62.534029,61.950849,60.848883,60.456714,62.472894,45.365168,41.578007,39.423213,41.234894,44.277407,42.544592,42.833272,42.886403,43.357841,43.176585,43.244389,43.448007,43.418170,43.253605,42.622010,42.064878,42.947411,43.008197,38.905269,42.403445,38.230006,42.513856,41.476110,44.960122,40.092914,45.304967,38.996184,42.671862,37.958490,42.106667,37.748560,40.510940,36.678465,39.397141,37.412013,40.799140,37.713708,41.195054,78.223499,78.650937,78.499507,77.824055,84.123526,82.579957,68.588663,67.346552,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44861.048977,-0.445371,43.331774,42.401081,40.353746,1987.012281,1222.068327
06/15/2026 12:24:52,0.000000,0.000000,75.324334,75.163867,65.593429,76.022464,78.002237,72.631268,76.563773,74.753487,60.592051,58.996336,59.172833,58.388041,59.669236,62.541719,61.949626,60.790953,60.396945,62.466863,45.373456,41.632073,39.424950,41.259946,44.248542,42.549050,42.805818,42.902421,43.327772,43.204886,43.236307,43.456162,43.403069,43.266151,42.602758,42.028910,42.916752,42.991090,38.921169,42.438167,38.251625,42.533604,41.502602,44.993946,40.133550,45.326113,39.049261,42.710204,38.000185,42.119141,37.777827,40.489023,36.706001,39.365964,37.427620,40.808959,37.740833,41.197423,78.206735,78.637126,78.499996,77.769813,84.052893,82.490355,68.569921,67.306738,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44921.047349,-0.415386,43.317807,42.371076,40.374661,1987.012281,1222.068327
06/15/2026 12:25:52,0.000000,0.000000,75.322789,75.153031,65.629453,76.003541,77.947158,72.470779,76.855055,74.766994,60.563933,58.968594,59.163175,58.363772,59.639412,62.483703,61.917508,60.757931,60.365811,62.445239,45.450303,41.630170,39.456995,41.272121,44.249039,42.549109,42.827195,42.921160,43.349134,43.188067,43.208374,43.442278,43.400154,43.254897,42.604287,42.023408,42.913011,42.956895,38.978137,42.492252,38.318081,42.566763,41.572063,45.050408,40.204451,45.377985,39.114331,42.764440,38.056218,42.160386,37.828611,40.533030,36.724554,39.413370,37.438007,40.829868,37.776558,41.235194,78.189127,78.619527,78.495436,77.769038,84.021658,82.438964,68.540401,67.317258,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,44981.044209,-0.374645,43.295805,42.379005,40.421735,1987.012281,1222.068327
06/15/2026 12:26:52,0.000000,0.000000,75.248892,75.103194,65.714016,75.943206,77.914744,72.419937,76.527089,74.746303,60.542501,58.853686,59.133098,58.361905,59.639269,62.452691,61.924563,60.723752,60.380479,62.418710,45.401334,41.539426,39.438769,41.296611,44.282547,42.533929,42.830691,42.897434,43.335514,43.166104,43.217732,43.420919,43.398540,43.246700,42.603221,42.007836,42.924679,42.963094,39.020987,42.520419,38.372703,42.585081,41.597635,45.078060,40.253855,45.399350,39.179533,42.806952,38.108562,42.191370,37.867115,40.535737,36.786560,39.419900,37.478149,40.853554,37.806828,41.248615,78.182368,78.600152,78.480265,77.751327,83.939421,82.351550,68.515638,67.282299,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45041.042946,-0.379910,43.277344,42.352653,40.455548,1987.012281,1222.068327
06/15/2026 12:27:52,0.000000,0.000000,75.146218,75.107785,65.458962,75.919528,77.875123,72.460561,76.498014,74.734914,60.550866,58.889625,59.085947,58.360912,59.608163,62.474425,61.851610,60.685497,60.320934,62.389754,45.416421,41.653196,39.423641,41.286798,44.252723,42.541819,42.798838,42.882269,43.296659,43.149627,43.167721,43.406025,43.352050,43.240141,42.579927,41.992876,42.880318,42.950517,39.052026,42.526285,38.375402,42.622026,41.640024,45.104504,40.329351,45.438778,39.206916,42.849142,38.145140,42.226884,37.875681,40.545596,36.791157,39.406264,37.483046,40.875158,37.813816,41.276691,78.142575,78.565005,78.458997,77.717830,83.880234,82.301469,68.490682,67.248312,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45101.042046,-0.376465,43.258734,42.327025,40.479194,1987.012281,1222.068327
06/15/2026 12:28:52,0.000000,0.000000,75.078076,75.086524,65.626262,75.896467,77.826013,72.390376,76.498990,74.746877,60.480980,58.889788,59.067168,58.330066,59.567468,62.455737,61.813549,60.695074,60.267364,62.416499,45.415272,41.674924,39.427350,41.314695,44.300628,42.549853,42.822853,42.885205,43.314515,43.175826,43.167590,43.430028,43.365085,43.240888,42.581036,42.008492,42.897234,42.952432,39.085715,42.594530,38.419790,42.673209,41.687811,45.149460,40.379418,45.486724,39.274639,42.906462,38.189414,42.285874,37.905137,40.563505,36.847638,39.443545,37.520417,40.897845,37.862968,41.308035,78.118851,78.527832,78.412563,77.702095,83.786824,82.265689,68.458151,67.233260,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45161.039500,-0.349265,43.234470,42.315673,40.524107,1987.012281,1222.068327
06/15/2026 12:29:52,0.000000,0.000000,75.016925,75.052406,65.415335,75.829326,77.774602,72.259819,76.570460,74.739907,60.427925,58.798736,59.038131,58.330591,59.567562,62.427534,61.794640,60.644344,60.253414,62.394010,45.364299,41.731745,39.455227,41.326229,44.271230,42.536645,42.792449,42.901347,43.292030,43.140169,43.172877,43.421711,43.351940,43.219402,42.565004,41.972228,42.878134,42.941584,39.115401,42.606957,38.481634,42.708377,41.725355,45.175021,40.420106,45.501894,39.308009,42.930901,38.214680,42.319360,37.932254,40.569837,36.849133,39.467649,37.534412,40.906059,37.871013,41.313846,78.093619,78.464751,78.359571,77.693273,83.719618,82.217633,68.441837,67.199111,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45221.037439,-0.320952,43.222299,42.289912,40.547595,1987.012281,1222.068327
06/15/2026 12:30:52,0.000000,0.000000,74.981305,75.029459,65.359655,75.786538,77.724332,72.332961,76.213708,74.725559,60.425892,58.801867,59.043413,58.256791,59.557119,62.427416,61.743230,60.594582,60.238915,62.373974,45.395058,41.702603,39.479799,41.323469,44.291914,42.558252,42.827228,42.884311,43.293434,43.134990,43.159384,43.378383,43.354247,43.218638,42.589000,41.974702,42.903438,42.955902,39.183603,42.647633,38.540962,42.729187,41.786848,45.236691,40.486984,45.560276,39.374337,42.988151,38.276552,42.381796,37.962231,40.619970,36.912770,39.495603,37.569947,40.945848,37.898893,41.335008,78.065832,78.447493,78.346519,77.686948,83.639091,82.153721,68.414064,67.138742,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45281.036670,-0.317265,43.201576,42.244351,40.596665,1987.012281,1222.068327
06/15/2026 12:31:52,0.000000,0.000000,74.904065,75.000378,65.220852,75.771005,77.679780,72.252530,76.184924,74.731373,60.443918,58.779880,58.989574,58.274820,59.554038,62.399049,61.719054,60.599163,60.245338,62.367088,45.361765,41.731114,39.457681,41.347594,44.284753,42.555907,42.825639,42.901164,43.290968,43.140863,43.164779,43.406155,43.345599,43.224910,42.560733,42.013669,42.876060,42.944576,39.215451,42.703501,38.552474,42.786750,41.820124,45.283834,40.542771,45.612733,39.409558,43.047798,38.316262,42.423501,37.993898,40.637884,36.936074,39.525528,37.580055,40.979240,37.932878,41.386445,78.049383,78.420955,78.330917,77.673018,83.563593,82.111189,68.394545,67.179527,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45341.034854,-0.285844,43.187008,42.275134,40.634338,1987.012281,1222.068327
06/15/2026 12:32:52,0.000000,0.000000,74.892774,74.958253,65.321811,75.709838,77.651596,72.162714,76.330493,74.715794,60.406544,58.719174,59.009395,58.202637,59.531447,62.344376,61.722816,60.559960,60.267278,62.319509,45.391111,41.706266,39.460984,41.354409,44.288595,42.541309,42.809314,42.867716,43.299229,43.117521,43.167922,43.382531,43.344353,43.198647,42.585982,41.977397,42.832801,42.922381,39.244319,42.724339,38.592600,42.804271,41.846203,45.312866,40.603678,45.625251,39.453481,43.076160,38.337174,42.449140,38.019660,40.643307,36.948157,39.537700,37.600654,40.979947,37.942314,41.374285,78.030307,78.393472,78.288284,77.649723,83.499434,82.029325,68.365413,67.155574,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45401.033450,-0.297544,43.165260,42.257057,40.655775,1987.012281,1222.068327
06/15/2026 12:33:52,0.000000,0.000000,74.877189,74.972660,65.364156,75.710767,77.637783,72.286544,76.381632,74.721819,60.411120,58.733665,58.979967,58.241115,59.540177,62.325634,61.722332,60.528534,60.238325,62.329220,45.443044,41.739813,39.497270,41.345739,44.307386,42.545205,42.825520,42.888311,43.302259,43.138988,43.145834,43.392482,43.348600,43.218695,42.580609,41.969382,42.842359,42.929965,39.277078,42.758713,38.651303,42.835882,41.910949,45.345818,40.658397,45.651309,39.499582,43.108884,38.367571,42.483335,38.053352,40.642987,36.988972,39.528682,37.601338,40.995592,37.975377,41.393570,77.991068,78.352567,78.236433,77.617625,83.413669,81.967297,68.349682,67.152175,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45461.031643,-0.265204,43.153515,42.254491,40.686435,1987.012281,1222.068327
06/15/2026 12:34:52,0.000000,0.000000,74.789905,74.903130,65.327157,75.665237,77.595304,72.240831,76.214787,74.711006,60.367346,58.705738,58.956354,58.242859,59.519545,62.293064,61.657567,60.519544,60.207439,62.312991,45.378767,41.768853,39.471275,41.376114,44.319256,42.557540,42.861171,42.891907,43.280838,43.128098,43.153396,43.412328,43.346944,43.204750,42.604833,41.958898,42.863063,42.961573,39.355578,42.766614,38.708276,42.866655,41.969037,45.393154,40.720538,45.711773,39.583433,43.162076,38.440974,42.510240,38.090518,40.687517,37.025302,39.554775,37.644730,41.050243,38.011709,41.429749,77.983925,78.305454,78.203622,77.584791,83.370747,81.897905,68.333853,67.130488,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45521.029349,-0.249787,43.141694,42.238120,40.734145,1987.012281,1222.068327
06/15/2026 12:35:52,0.000000,0.000000,74.782990,74.895370,65.147528,75.619015,77.574455,72.135088,75.952141,74.695971,60.356043,58.745231,58.963114,58.227362,59.517411,62.264349,61.640277,60.466561,60.177648,62.253686,45.416281,41.727099,39.498190,41.371292,44.362959,42.555656,42.857133,42.883917,43.277680,43.108697,43.167716,43.379253,43.350729,43.205024,42.567640,41.948930,42.831151,42.955610,39.366788,42.804126,38.723054,42.916044,41.971905,45.430590,40.748945,45.724865,39.597948,43.202423,38.441105,42.544634,38.099142,40.715486,37.037476,39.578549,37.647347,41.046689,38.009190,41.420203,77.937030,78.285508,78.180306,77.560616,83.261824,81.864644,68.315500,67.113009,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45581.027925,-0.244070,43.127987,42.224922,40.751325,1987.012281,1222.068327
06/15/2026 12:36:52,0.000000,0.000000,74.705265,74.878070,65.208232,75.594198,77.560645,71.997844,76.147284,74.707191,60.341308,58.747263,58.910466,58.226980,59.492073,62.283265,61.619137,60.464301,60.184836,62.256567,45.348748,41.745616,39.492507,41.394656,44.277814,42.563010,42.847061,42.905459,43.297017,43.134184,43.161237,43.396032,43.341180,43.248141,42.574974,41.949676,42.852095,42.958943,39.403210,42.837319,38.781208,42.934821,42.033257,45.466732,40.813912,45.751289,39.646175,43.235952,38.492674,42.589353,38.137381,40.695046,37.074439,39.600325,37.665199,41.055663,38.037376,41.456186,77.918412,78.250486,78.130550,77.531461,83.211566,81.800475,68.302293,67.087599,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45641.026117,-0.212663,43.118122,42.205734,40.785376,1987.012281,1222.068327
06/15/2026 12:37:52,0.000000,0.000000,74.768591,74.847598,65.354738,75.573480,77.562294,72.111406,75.726885,74.724789,60.361997,58.718036,58.895023,58.190563,59.482390,62.283477,61.610634,60.472976,60.144911,62.271634,45.340489,41.877733,39.510362,41.409390,44.296743,42.575391,42.841644,42.891262,43.282826,43.123941,43.138884,43.391678,43.336386,43.211307,42.572579,41.945082,42.837845,42.950609,39.438937,42.872455,38.817450,42.955510,42.060535,45.493020,40.850476,45.781507,39.708802,43.272846,38.543110,42.624599,38.158608,40.717087,37.100559,39.614462,37.697488,41.081656,38.071055,41.475647,77.896925,78.217225,78.133479,77.524705,83.137008,81.742979,68.277531,67.055392,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45701.024524,-0.208360,43.099622,42.181405,40.816790,1987.012281,1222.068327
06/15/2026 12:38:52,0.000000,0.000000,74.652536,74.819859,65.104050,75.541165,77.506470,71.994184,76.085899,74.682466,60.321129,58.713695,58.890252,58.163443,59.491455,62.215750,61.608517,60.433467,60.106182,62.286608,45.450760,41.807859,39.507747,41.405461,44.330085,42.573663,42.860417,42.869199,43.267357,43.117248,43.129656,43.365338,43.323210,43.210419,42.558830,41.943630,42.849129,42.974794,39.466314,42.908058,38.864341,42.996892,42.109828,45.537728,40.906445,45.831567,39.740286,43.327011,38.582393,42.664124,38.190474,40.739166,37.112567,39.615971,37.712258,41.127607,38.085626,41.501593,77.843538,78.210991,78.109568,77.518045,83.062761,81.686215,68.272190,67.069472,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45761.022531,-0.226432,43.095631,42.192042,40.851012,1987.012281,1222.068327
06/15/2026 12:39:52,0.000000,0.000000,74.652070,74.814746,65.248876,75.545005,77.488822,72.062046,75.777464,74.666835,60.312074,58.685672,58.888501,58.181290,59.498517,62.252379,61.609982,60.416453,60.114322,62.256133,45.434099,41.814196,39.523361,41.428077,44.328952,42.585266,42.884167,42.890314,43.287585,43.129139,43.137827,43.400714,43.333574,43.231318,42.553562,41.962097,42.835521,42.959909,39.500309,42.937078,38.888545,43.047313,42.138654,45.590939,40.958641,45.870879,39.790473,43.361618,38.584976,42.712808,38.195593,40.770242,37.140246,39.656027,37.718825,41.135906,38.076284,41.534514,77.821901,78.184734,78.063526,77.495136,83.006145,81.655915,68.264422,67.011208,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45821.021500,-0.199512,43.089826,42.148018,40.880494,1987.012281,1222.068327
06/15/2026 12:40:52,0.000000,0.000000,74.658255,74.794735,65.352123,75.497216,77.488314,71.956833,75.855512,74.660475,60.328031,58.672374,58.879512,58.168654,59.482029,62.266822,61.602651,60.383753,60.150060,62.218447,45.485363,41.825926,39.539092,41.430575,44.337681,42.588744,42.884097,42.903417,43.323501,43.109755,43.178310,43.390722,43.362638,43.220007,42.536340,41.984424,42.839381,43.007334,39.544852,42.988895,38.941359,43.090637,42.196774,45.600675,41.010244,45.900750,39.843930,43.413960,38.653246,42.743841,38.232358,40.792363,37.201381,39.680398,37.753418,41.161552,38.136648,41.537885,77.789947,78.159527,78.067778,77.466117,82.948546,81.607028,68.259955,67.029982,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45881.019852,-0.183071,43.086488,42.162206,40.921258,1987.012281,1222.068327
06/15/2026 12:41:52,0.000000,0.000000,74.617971,74.757838,65.107129,75.459380,77.410130,71.845495,76.207294,74.650679,60.308569,58.623154,58.851835,58.157203,59.456396,62.216830,61.550061,60.347419,60.155530,62.216184,45.454604,41.858209,39.556477,41.431203,44.354541,42.589827,42.890376,42.905304,43.313100,43.125250,43.165329,43.385643,43.362824,43.231605,42.568407,41.932114,42.862654,42.979574,39.599420,42.977379,38.988965,43.106833,42.237842,45.632820,41.059295,45.905353,39.907183,43.440078,38.714336,42.775638,38.285111,40.789922,37.230325,39.681509,37.783255,41.166182,38.170394,41.555656,77.779952,78.112501,78.014854,77.442220,82.899009,81.548610,68.249370,67.018977,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,45941.017413,-0.173273,43.078577,42.153890,40.950375,1987.012281,1222.068327
06/15/2026 12:42:52,0.000000,0.000000,74.552333,74.701084,65.117251,75.434438,77.373451,71.751334,75.966171,74.674527,60.285306,58.681248,58.794942,58.136421,59.447695,62.212875,61.545011,60.342792,60.113345,62.201981,45.401151,41.893282,39.533011,41.463655,44.336674,42.616285,42.851353,42.919850,43.280242,43.120478,43.139188,43.398124,43.338884,43.228728,42.557089,41.968703,42.834216,42.983895,39.611695,43.041406,38.994008,43.134676,42.257284,45.681935,41.093727,45.974656,39.909578,43.491604,38.702962,42.811749,38.274178,40.823485,37.235738,39.715643,37.772841,41.197173,38.179329,41.591381,77.739577,78.078876,77.942920,77.435946,82.828568,81.516627,68.249855,67.050536,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46001.016524,-0.159090,43.078940,42.177737,40.974752,1987.012281,1222.068327
06/15/2026 12:43:52,0.000000,0.000000,74.545944,74.715401,65.296679,75.410664,77.318980,71.825403,76.184167,74.633848,60.285316,58.728632,58.829832,58.107791,59.435032,62.179669,61.552742,60.307551,60.130983,62.217858,45.487825,41.856164,39.546490,41.462587,44.333612,42.599600,42.902147,42.894244,43.298973,43.124727,43.149957,43.388267,43.359305,43.222818,42.560706,41.946826,42.856713,42.973778,39.635042,43.054557,39.058438,43.162784,42.312064,45.691854,41.152106,45.962976,39.971405,43.512794,38.755804,42.840610,38.319074,40.818937,37.245319,39.722386,37.802577,41.197304,38.199965,41.589061,77.700523,78.026789,77.905980,77.371184,82.778968,81.419158,68.241893,66.999231,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46061.014386,-0.178745,43.072989,42.138966,41.000253,1987.012281,1222.068327
06/15/2026 12:44:52,0.000000,0.000000,74.520482,74.683605,65.208549,75.399591,77.314250,71.679443,76.076446,74.653559,60.305019,58.695830,58.815121,58.128449,59.457808,62.204943,61.556232,60.320503,60.074158,62.222934,45.560842,41.782270,39.594958,41.493347,44.364349,42.624254,42.919300,42.918421,43.307779,43.148898,43.177721,43.415583,43.364681,43.263306,42.560943,41.922886,42.867489,42.995491,39.689026,43.083730,39.101763,43.179993,42.340889,45.710058,41.206494,45.986490,40.010517,43.539011,38.794654,42.877068,38.337886,40.831528,37.290244,39.735944,37.821470,41.212157,38.226477,41.608425,77.706449,78.023032,77.907695,77.338359,82.719780,81.374551,68.228103,67.051993,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46121.012658,-0.144260,43.062681,42.178837,41.029191,1987.012281,1222.068327
06/15/2026 12:45:52,0.000000,0.000000,74.546149,74.722789,65.019961,75.401302,77.326489,71.837624,76.274345,74.654046,60.266558,58.718453,58.786065,58.091706,59.472329,62.171811,61.526588,60.291244,60.033108,62.220159,45.511181,41.895150,39.563984,41.512148,44.371332,42.641354,42.923733,42.935149,43.302556,43.162548,43.161852,43.409373,43.369880,43.255778,42.590514,41.952920,42.879046,43.024765,39.745750,43.115634,39.156756,43.248753,42.385220,45.795332,41.259686,46.040779,40.085477,43.579427,38.833768,42.916863,38.362127,40.870660,37.328663,39.762005,37.846267,41.262368,38.246188,41.647843,77.671708,78.003878,77.908324,77.361314,82.664103,81.362812,68.220141,67.001174,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46181.011834,-0.121580,43.056729,42.140434,41.074478,1987.012281,1222.068327
06/15/2026 12:46:52,0.000000,0.000000,74.641703,74.699172,65.090956,75.393955,77.392033,71.826431,75.929572,74.660691,60.222752,58.640539,58.803762,58.120502,59.433522,62.136561,61.508550,60.303700,60.044328,62.160586,45.463954,41.836596,39.575365,41.483476,44.370007,42.637391,42.925312,42.918287,43.317300,43.138668,43.162587,43.406158,43.377196,43.227985,42.590203,41.934145,42.907714,43.014251,39.775745,43.134093,39.194947,43.249885,42.457807,45.802428,41.310377,46.060777,40.139549,43.628877,38.890458,42.929361,38.402404,40.866795,37.371203,39.752626,37.885467,41.265766,38.278190,41.632656,77.660968,77.978410,77.906427,77.351412,82.630980,81.308675,68.206157,67.033381,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46241.011365,-0.127987,43.046274,42.164775,41.101471,1987.012281,1222.068327
06/15/2026 12:47:52,0.000000,0.000000,74.619270,74.667444,65.240920,75.406753,77.416174,71.705296,76.357578,74.660111,60.226472,58.694227,58.811364,58.107627,59.427983,62.139618,61.483710,60.280543,60.046329,62.184884,45.498379,41.878858,39.600992,41.511242,44.405125,42.643157,42.940284,42.910867,43.325243,43.143101,43.168378,43.419407,43.373771,43.249137,42.578558,41.948427,42.902659,43.045516,39.826530,43.161403,39.245092,43.278274,42.480798,45.832324,41.375193,46.103619,40.173453,43.667461,38.913455,42.978147,38.431692,40.899515,37.405834,39.801974,37.906654,41.294784,38.314452,41.687677,77.659471,77.977334,77.893986,77.341069,82.586222,81.318778,68.225773,66.994700,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46301.008634,-0.150072,43.060939,42.135541,41.138917,1987.012281,1222.068327
06/15/2026 12:48:52,0.000000,0.000000,74.704166,74.702054,65.419049,75.446549,77.440292,71.906379,76.408483,74.668017,60.247417,58.750956,58.812967,58.106863,59.438838,62.116125,61.465809,60.230375,60.067279,62.201491,45.474186,41.863570,39.636802,41.547847,44.362304,42.651632,42.947890,42.949208,43.329335,43.178359,43.176800,43.451082,43.405886,43.270285,42.568878,41.945334,42.896936,43.040386,39.843858,43.187877,39.283875,43.303259,42.485872,45.850501,41.376755,46.134427,40.208893,43.689589,38.930688,42.999245,38.431935,40.889193,37.410056,39.793795,37.906851,41.311697,38.305645,41.687261,77.659566,77.940807,77.892817,77.334002,82.542486,81.247302,68.208779,66.982238,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46361.007073,-0.099027,43.048235,42.126120,41.151564,1987.012281,1222.068327
06/15/2026 12:49:52,0.000000,0.000000,74.623141,74.685260,65.236288,75.474396,77.452490,71.776202,76.112377,74.682788,60.249011,58.771501,58.824038,58.065963,59.404459,62.135900,61.514991,60.262436,60.088221,62.198792,45.480623,41.931317,39.646547,41.538657,44.407701,42.663307,42.978558,42.942995,43.334535,43.159419,43.203688,43.456900,43.403367,43.292343,42.593597,41.942817,42.916815,43.058683,39.890874,43.230748,39.314737,43.324752,42.554047,45.891710,41.463938,46.136330,40.270282,43.708605,38.985361,43.044423,38.455864,40.917890,37.426500,39.803207,37.924237,41.320211,38.335633,41.705251,77.648896,77.948242,77.896885,77.326699,82.492367,81.210107,68.225579,67.051346,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46421.005353,-0.117799,43.060794,42.178348,41.185230,1987.012281,1222.068327
06/15/2026 12:50:52,0.000000,0.000000,74.660374,74.678121,65.269664,75.487760,77.475510,71.949882,75.863059,74.661271,63.615755,64.333869,61.389013,61.883860,61.792471,63.971491,63.267273,61.321282,62.995574,63.193928,44.883299,42.725047,40.553064,41.922283,44.597773,42.716778,43.067801,42.974292,43.359673,43.197291,43.201663,43.468477,43.412752,43.309189,42.818563,42.370536,45.135552,45.129984,39.925417,43.248471,39.360748,43.365270,42.591727,45.948481,41.479676,46.205154,40.299523,43.768425,39.036614,43.070397,38.493294,40.919995,37.467515,39.822327,37.944286,41.352054,38.357785,41.726431,77.618141,77.921707,77.867822,77.338479,82.473393,81.149168,68.354440,67.142950,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46481.003050,-0.182776,43.157068,42.247527,41.219180,1987.012281,1222.068327
06/15/2026 12:51:52,0.000000,0.000000,74.664688,74.612711,65.330855,75.446647,77.436178,71.803029,76.080018,74.671504,70.433164,71.319013,69.383972,69.433286,67.929339,69.686234,68.048352,64.428630,69.488567,67.180628,45.132100,43.222055,41.360729,41.906477,44.809507,43.023397,43.327533,43.118178,43.668443,43.526305,43.572827,43.693903,43.591253,43.566685,43.136414,42.681976,48.746467,49.087711,39.965812,43.248324,39.413841,43.367636,42.658816,45.993861,41.541140,46.231358,40.364239,43.801286,39.042126,43.103976,38.515697,40.938369,37.508953,39.844772,37.955297,41.358619,38.396418,41.720932,77.594866,77.865603,77.824346,77.285286,82.443542,81.059715,69.166354,67.960593,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46541.001217,-0.642937,43.761115,42.862471,41.248574,1987.012281,1222.068327
06/15/2026 12:52:52,0.000000,0.000000,74.674065,74.627159,65.384343,75.444187,77.384441,71.952759,76.096094,74.686761,72.068911,72.534608,71.333190,70.227344,68.876719,71.657663,70.392747,66.327473,70.305503,68.367283,45.442671,43.453513,41.338484,41.885566,45.173185,43.215406,43.617135,43.308680,44.229310,44.077187,44.098385,44.044018,43.877388,43.923872,43.580579,43.071958,50.055881,50.444796,39.977270,43.294845,39.439490,43.422121,42.717908,46.074578,41.609110,46.273740,40.427189,43.820551,39.132728,43.146718,38.538894,40.983503,37.540136,39.890575,37.972051,41.417093,38.409828,41.769903,77.572302,77.850625,77.809787,77.305263,82.446271,81.013375,70.018471,68.814814,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46600.999434,-1.081735,44.390415,43.500112,41.292912,1987.012281,1222.068327
06/15/2026 12:53:52,0.000000,0.000000,74.670004,74.563933,65.329394,75.394549,77.363560,71.789716,75.869028,74.644429,72.213699,72.702188,71.693125,70.292829,68.670839,71.969366,71.082440,67.228560,70.373724,68.720824,45.445570,43.578627,41.736592,41.955537,45.338062,43.339872,44.059957,43.559974,44.793147,44.627985,44.596531,44.488738,44.300722,44.305543,44.088318,43.515086,50.877055,51.127315,40.017188,43.313096,39.461412,43.457537,42.753859,46.085452,41.647309,46.301451,40.432640,43.848785,39.141135,43.179225,38.545897,40.990484,37.543170,39.897792,37.962499,41.411980,38.416477,41.774326,77.538941,77.834115,77.771804,77.288321,82.414809,80.944947,70.837378,69.620804,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46660.998117,-1.430799,44.990773,44.097321,41.309086,1987.012281,1222.068327
06/15/2026 12:54:52,0.000000,0.000000,74.622223,74.553761,65.055869,75.384590,77.309814,71.942518,75.931878,74.671875,72.153905,72.554744,71.630325,70.247687,68.549425,71.887854,71.208942,67.866118,70.406813,68.819082,45.544445,43.853529,41.702612,42.020032,45.627861,43.492628,44.521336,43.827372,45.294823,45.173987,45.052496,45.004325,44.708664,44.790146,44.716353,44.014226,51.601536,51.680524,40.054280,43.334677,39.514418,43.487466,42.849714,46.151176,41.715154,46.362077,40.509121,43.910471,39.224079,43.247711,38.585752,41.013935,37.581749,39.917475,37.999899,41.439103,38.450049,41.806439,77.538989,77.825322,77.771011,77.293003,82.409630,80.930950,71.685805,70.426632,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46720.997284,-1.780913,45.608285,44.690183,41.357737,1987.012281,1222.068327
06/15/2026 12:55:52,0.000000,0.000000,74.609322,74.535787,64.974859,75.349841,77.279357,71.881343,75.981758,74.652952,72.008721,72.313869,71.310706,69.724442,68.373010,71.799483,71.248318,68.153095,70.104150,68.706518,45.654929,43.963849,41.862906,42.067313,45.705664,43.627229,45.001468,44.097498,45.753058,45.606909,45.486568,45.506701,45.173132,45.279084,45.292554,44.495401,52.091278,52.340145,40.097108,43.370749,39.525197,43.489856,42.914869,46.193765,41.790513,46.385340,40.546645,43.937752,39.268052,43.239677,38.605347,41.029069,37.604462,39.924619,37.999993,41.451952,38.478611,41.812020,77.531195,77.793533,77.736272,77.281837,82.385127,80.888366,72.453341,71.233594,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46780.996159,-2.065556,46.163054,45.279715,41.383280,1987.012281,1222.068327
06/15/2026 12:56:52,0.000000,0.000000,74.629822,74.472606,65.040474,75.302815,77.240863,71.809534,75.855735,74.638301,72.066250,72.309936,71.543888,70.092188,68.552813,71.826786,71.341934,68.573143,70.494376,68.940420,45.969807,44.116166,42.172526,42.133413,45.850335,43.788938,45.517284,44.379009,46.232979,46.077295,45.967099,46.013464,45.704606,45.854238,45.886381,45.003982,52.776486,52.891037,40.157345,43.398710,39.575744,43.550246,43.004342,46.241337,41.875274,46.413366,40.601733,43.977701,39.319643,43.293648,38.647629,41.024136,37.642377,39.940971,38.053048,41.463434,38.516569,41.844545,77.516029,77.769950,77.732898,77.272143,82.370261,80.869279,73.181064,72.000094,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46840.992966,-2.306697,46.685706,45.835892,41.427090,1987.012281,1222.068327
06/15/2026 12:57:52,0.000000,0.000000,74.556895,74.449965,65.120582,75.297551,77.194744,71.806792,75.892303,74.615338,72.173324,72.536876,71.572148,70.236143,69.071864,71.948826,71.475363,68.870406,70.553669,69.354109,45.942526,44.380428,41.583359,42.121925,46.118705,43.988714,46.005732,44.684158,46.614360,46.434705,46.354414,46.541955,46.165081,46.393325,46.411675,45.551729,53.186817,53.202465,40.219979,43.479960,39.610219,43.592448,43.094452,46.277309,41.943092,46.460302,40.645926,44.006362,39.362240,43.332087,38.661430,41.061660,37.669895,39.974183,38.058509,41.499223,38.548613,41.864147,77.500378,77.803565,77.748410,77.256066,82.316300,80.834103,73.763611,72.589859,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46900.992194,-2.417624,47.101782,46.261348,41.468102,1987.012281,1222.068327
06/15/2026 12:58:52,0.000000,0.000000,74.535913,74.404464,65.087825,75.259540,77.195158,71.772865,75.716873,74.625181,72.269901,72.457183,71.602637,70.132374,69.075576,71.988982,71.630898,69.083847,70.515405,69.401686,46.216262,44.387321,41.717805,42.166193,46.309241,44.137664,46.466711,44.907219,46.956169,46.760858,46.722852,47.001617,46.695320,46.903755,46.853378,45.914726,53.796891,53.675357,40.247747,43.530869,39.625160,43.647674,43.166085,46.342977,41.995047,46.493424,40.659914,44.071592,39.389297,43.375246,38.674315,41.074947,37.685448,39.994352,38.080052,41.539585,38.577904,41.881008,77.481345,77.777381,77.728119,77.267360,82.265515,80.822249,74.266530,73.065037,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,46960.991261,-2.552133,47.459352,46.602591,41.502632,1987.012281,1222.068327
06/15/2026 12:59:52,0.000000,0.000000,74.533863,74.400723,65.065237,75.266469,77.197437,71.936690,75.762130,74.596544,72.396053,72.634139,71.863720,70.536276,69.437041,72.154270,71.790656,69.526427,71.151159,69.675777,46.550592,44.542872,41.977618,42.319536,46.629997,44.335689,47.012806,45.141790,47.319421,47.135553,47.143890,47.485821,47.312908,47.405919,47.389201,46.342308,54.622117,54.648256,40.337433,43.589044,39.725747,43.670561,43.269672,46.406376,42.109332,46.558671,40.756450,44.116428,39.465831,43.434291,38.738760,41.086834,37.737157,40.021349,38.103138,41.580164,38.617879,41.903235,77.493234,77.766109,77.732004,77.271248,82.246647,80.808804,74.793240,73.607705,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47020.988593,-2.690443,47.832233,46.990628,41.561418,1987.012281,1222.068327
06/15/2026 13:00:52,0.000000,0.000000,74.481275,74.384903,64.974014,75.248648,77.188925,71.962463,75.795368,74.615882,72.516053,72.725729,71.856191,70.682346,69.754603,72.217850,71.915235,69.709149,71.196662,69.981445,46.581730,44.879777,42.162229,42.507584,46.621623,44.547727,47.546527,45.418093,47.683161,47.483658,47.537574,47.978393,47.842681,47.849664,47.764335,46.607790,54.961074,55.347117,40.381671,43.644949,39.777887,43.730341,43.376059,46.484813,42.183791,46.593221,40.805336,44.190099,39.561433,43.480284,38.760131,41.104623,37.763858,40.041639,38.127893,41.578426,38.657968,41.909751,77.495486,77.762887,77.742677,77.256228,82.207590,80.795694,75.292081,74.106027,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47080.986404,-2.765792,48.183885,47.345399,41.607709,1987.012281,1222.068327
06/15/2026 13:01:52,0.000000,0.000000,74.501885,74.354790,64.911930,75.227486,77.182979,71.850918,75.512316,74.610974,72.545539,72.563754,71.702531,70.459380,69.643195,72.344932,71.890271,69.782728,70.973282,69.974477,46.902751,44.646242,41.688288,42.210524,47.114096,44.702880,47.980485,45.629607,47.997939,47.760106,47.879568,48.361200,48.204613,48.235148,48.071078,46.865597,55.270756,55.171919,40.422587,43.698420,39.817726,43.790600,43.449107,46.546217,42.274085,46.663369,40.850457,44.244236,39.598436,43.519741,38.777111,41.149715,37.795882,40.061246,38.131206,41.623503,38.681331,41.921590,77.470267,77.742728,77.736833,77.240270,82.164642,80.779109,75.752272,74.540906,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47140.987103,-2.877405,48.507012,47.653798,41.650828,1987.012281,1222.068327
06/15/2026 13:02:52,0.000000,0.000000,74.519558,74.328080,64.996060,75.201097,77.229539,71.796865,75.953599,74.616719,72.342708,72.461767,71.633943,70.554847,69.617613,72.148224,71.747378,69.817569,71.175812,70.121594,47.093774,44.662372,41.414206,42.223188,47.155145,44.858819,48.269426,45.808703,48.223626,47.998513,48.171219,48.648318,48.483938,48.553270,48.365000,47.077836,55.594099,55.275440,40.506420,43.739369,39.867464,43.817289,43.570426,46.584906,42.377127,46.704589,40.927186,44.306180,39.662344,43.597816,38.795873,41.145101,37.812900,40.078571,38.174188,41.630679,38.723685,41.937399,77.467173,77.713951,77.705109,77.237597,82.146332,80.744825,76.138177,74.895023,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47200.984500,-2.968337,48.777040,47.904101,41.697976,1987.012281,1222.068327
