Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 13:03:52,0.000000,0.000000,74.573830,74.381519,65.234714,75.213371,77.255686,71.901613,75.995341,74.628524,72.576160,72.749398,71.438855,70.616359,69.564844,72.220639,71.918544,69.584093,71.173278,70.139024,47.212589,44.829660,41.466493,42.216978,47.362899,45.038258,48.552726,45.979580,48.485139,48.211680,48.456507,48.897266,48.780015,48.850629,48.649030,47.262313,55.850139,55.475103,40.563553,43.831360,39.927592,43.917468,43.690708,46.679832,42.479576,46.786434,41.011378,44.417631,39.737053,43.679618,38.836117,41.165427,37.855402,40.114387,38.193307,41.689294,38.771119,41.993435,77.463643,77.723475,77.699054,77.231117,82.135384,80.743509,76.479898,75.234575,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47260.981282,-3.035862,49.015442,48.143421,41.767035,1987.012281,1222.068327
06/15/2026 13:04:52,0.000000,0.000000,74.548827,74.399204,65.003435,75.227236,77.233708,71.954110,75.879804,74.620569,72.668506,72.873910,71.200013,70.733522,69.479799,72.268086,71.993513,69.526211,71.256867,70.130532,47.331380,44.870817,41.395217,42.241130,47.497751,45.187946,48.761575,46.150606,48.670463,48.429774,48.678482,49.085133,48.990571,49.029356,48.843014,47.385019,56.114149,55.565174,40.620943,43.912637,39.979880,43.989230,43.795500,46.777246,42.570468,46.849483,41.047593,44.476044,39.826743,43.746063,38.839608,41.209389,37.869060,40.143594,38.190343,41.693818,38.795163,42.009911,77.436399,77.684871,77.652026,77.231251,82.047292,80.726189,76.761509,75.534798,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47320.979967,-3.060804,49.211410,48.354464,41.817136,1987.012281,1222.068327
06/15/2026 13:05:52,0.000000,0.000000,74.667919,74.377988,65.221743,75.230173,77.246750,71.805706,75.854842,74.659381,72.796276,72.942794,71.201998,70.782189,69.724504,72.432761,72.041588,69.570600,71.344125,70.313479,47.398486,45.036209,41.629048,42.272611,47.706160,45.376812,48.932063,46.340879,48.863199,48.633031,48.938925,49.302756,49.216933,49.204734,49.073889,47.504984,56.218588,55.615890,40.717506,44.005300,40.049953,44.070794,43.928351,46.861986,42.702204,46.940254,41.156618,44.596437,39.909126,43.825854,38.888119,41.226958,37.900841,40.163310,38.231748,41.733284,38.841908,42.014273,77.450027,77.658492,77.652175,77.231822,82.066094,80.694249,77.047296,75.867553,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47380.978621,-3.068948,49.409827,48.587767,41.888241,1987.012281,1222.068327
06/15/2026 13:06:52,0.000000,0.000000,74.672265,74.352746,65.283397,75.229514,77.304650,71.785964,76.049790,74.603193,72.900479,72.924191,71.042476,70.742598,69.824271,72.483490,72.099446,69.531702,71.300033,70.331346,47.491952,45.074193,41.530859,42.295345,47.873535,45.455383,49.148320,46.465593,49.118256,48.790959,49.175418,49.438972,49.444634,49.334432,49.246048,47.554374,56.244129,55.671894,40.796994,44.076574,40.138253,44.145504,44.064927,46.920741,42.809566,46.982681,41.247308,44.677542,40.014481,43.877638,38.914804,41.218807,37.963785,40.195962,38.275076,41.769829,38.899749,42.022219,77.433014,77.648221,77.630113,77.208906,82.027862,80.679454,77.336871,76.104656,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47440.976932,-3.144815,49.610408,48.753618,41.950622,1987.012281,1222.068327
06/15/2026 13:07:52,0.000000,0.000000,74.697791,74.377436,65.411321,75.233980,77.306156,71.843447,76.300322,74.629786,72.852991,72.941915,70.871374,70.763721,69.875165,72.458391,72.127756,69.532465,71.326275,70.316419,47.559996,45.203256,41.456419,42.324238,47.981664,45.602782,49.244112,46.590548,49.268073,48.956525,49.346010,49.632153,49.597316,49.501507,49.340214,47.687583,56.288256,55.683497,40.854592,44.194436,40.193500,44.228094,44.174575,47.033061,42.923774,47.092304,41.304038,44.787914,40.105553,43.998531,38.929410,41.251851,37.973548,40.232061,38.273285,41.797944,38.931823,42.057245,77.398150,77.636947,77.593994,77.205632,81.981223,80.681418,77.556722,76.280097,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47500.975883,-3.171832,49.762380,48.876131,42.016877,1987.012281,1222.068327
06/15/2026 13:08:52,0.000000,0.000000,74.689149,74.363718,65.165439,75.253164,77.323609,71.765190,76.015848,74.634273,72.891992,73.005469,71.008507,70.927562,70.000514,72.499056,72.207755,69.589329,71.439157,70.378897,47.662189,45.209818,41.436179,42.394092,48.014720,45.721699,49.356749,46.718849,49.413811,49.132384,49.506247,49.794075,49.737911,49.708304,49.534410,47.818022,56.251047,55.725515,40.952400,44.286142,40.296501,44.335403,44.347961,47.121104,43.015776,47.200237,41.391191,44.904476,40.162282,44.102338,38.960099,41.303130,38.016643,40.273959,38.319260,41.844597,39.008489,42.091861,77.398614,77.628568,77.612566,77.219157,81.964499,80.679775,77.772106,76.520437,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47560.974429,-3.192156,49.911005,49.043680,42.096692,1987.012281,1222.068327
06/15/2026 13:09:52,0.000000,0.000000,74.845989,74.426787,65.215951,75.259319,77.327221,71.893477,76.257492,74.632091,72.902410,73.025201,71.270997,71.013094,70.101010,72.466236,72.302664,69.662430,71.590407,70.449652,47.728799,45.226249,41.458406,42.409263,48.053536,45.851625,49.538500,46.830842,49.554178,49.295453,49.659676,49.930909,49.886508,49.823385,49.601994,47.930258,56.327582,55.793006,41.055892,44.397536,40.396307,44.417620,44.474620,47.213703,43.134743,47.288113,41.477939,44.982528,40.274934,44.176304,38.971133,41.293893,38.049777,40.284625,38.350263,41.873707,39.042776,42.113712,77.404441,77.622181,77.623445,77.196757,81.955728,80.645394,77.936217,76.757541,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47620.973077,-3.193234,50.024076,49.208652,42.163506,1987.012281,1222.068327
06/15/2026 13:10:52,0.000000,0.000000,74.962275,74.437889,65.228457,75.301191,77.417853,71.910078,76.611242,74.648520,73.026857,73.155556,71.515300,71.155924,70.177301,72.569426,72.437712,69.746897,71.771442,70.531998,47.747529,45.345143,41.382122,42.424016,48.197381,45.933309,49.669701,46.933645,49.690166,49.403608,49.793153,50.003843,49.991221,49.911129,49.684225,48.044508,56.362066,55.796771,41.135416,44.517047,40.491406,44.532404,44.601892,47.313471,43.259592,47.382626,41.555981,45.101394,40.327200,44.266454,38.992510,41.315209,38.052626,40.328425,38.338092,41.919179,39.066888,42.121910,77.381215,77.625492,77.612016,77.208495,81.895811,80.637421,78.135190,76.909676,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47680.972055,-3.227324,50.160969,49.314337,42.230986,1987.012281,1222.068327
06/15/2026 13:11:52,0.000000,0.000000,75.067366,74.496132,65.551361,75.364245,77.509391,72.032730,76.766977,74.633485,73.070767,73.200306,71.919712,71.300018,70.210697,72.622213,72.559204,69.972462,71.942180,70.678362,47.787121,45.384371,41.446176,42.437027,48.287140,46.058746,49.734242,47.048204,49.804338,49.523481,49.915257,50.096758,50.057589,49.960092,49.890169,48.204630,56.494663,55.905697,41.273155,44.643258,40.649240,44.639505,44.783512,47.426374,43.404216,47.501307,41.704979,45.233105,40.475471,44.383763,39.071728,41.370885,38.127079,40.397935,38.434266,41.944155,39.176134,42.170537,77.448934,77.651504,77.690665,77.227779,81.908257,80.628065,78.303477,77.071036,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47740.969810,-3.228376,50.276580,49.426289,42.340530,1987.012281,1222.068327
06/15/2026 13:12:52,0.000000,0.000000,75.124113,74.511921,65.552795,75.395680,77.567700,72.051573,76.574183,74.653635,73.421300,73.463618,72.244023,71.566732,70.336757,72.950334,72.730018,70.204122,72.183421,70.873699,47.886250,45.479693,41.427603,42.426385,48.422894,46.161200,49.803050,47.187998,49.917978,49.667641,50.001572,50.206552,50.147369,50.086007,49.949993,48.342214,56.646840,56.026703,41.386674,44.754552,40.769949,44.767943,44.942133,47.553049,43.524500,47.612875,41.787010,45.350675,40.585270,44.486459,39.081496,41.386343,38.164683,40.405669,38.447758,41.977370,39.197454,42.184307,77.453184,77.656173,77.691123,77.236664,81.858966,80.622764,78.462248,77.208604,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47800.966972,-3.197513,50.385511,49.521619,42.418308,1987.012281,1222.068327
06/15/2026 13:13:52,0.000000,0.000000,75.218726,74.558001,65.638662,75.461525,77.638010,72.090128,77.120373,74.650194,73.645837,73.637375,72.304475,71.658701,70.636929,73.216989,72.851825,70.363669,72.420996,71.015310,47.965954,45.437614,41.428421,42.478603,48.384787,46.238872,49.894041,47.277098,50.074676,49.753858,50.158932,50.306442,50.275550,50.212891,50.016703,48.431732,56.779920,56.176127,41.477228,44.884151,40.899706,44.876036,45.087784,47.656765,43.648472,47.726900,41.903616,45.471583,40.672376,44.595930,39.110430,41.411675,38.213966,40.439681,38.463751,42.007359,39.257365,42.215873,77.467525,77.664616,77.708408,77.244690,81.799486,80.614815,78.607909,77.378542,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47860.965841,-3.208229,50.485327,49.639234,42.501032,1987.012281,1222.068327
06/15/2026 13:14:52,0.000000,0.000000,75.269637,74.612333,65.515031,75.532360,77.732665,72.076476,76.872149,74.670889,73.749803,73.708769,72.348439,71.801686,70.807680,73.363944,72.920808,70.443897,72.501389,71.198099,48.014280,45.567253,41.434669,42.509882,48.470220,46.382242,49.978889,47.401954,50.156024,49.889654,50.290097,50.412786,50.419747,50.335781,50.160612,48.567637,56.842800,56.286078,41.623919,45.009205,41.059417,45.010002,45.267312,47.791648,43.795426,47.854032,42.005731,45.633640,40.839978,44.735560,39.141763,41.467112,38.235177,40.497945,38.524807,42.045731,39.324714,42.239032,77.480571,77.657868,77.734503,77.278803,81.762360,80.618344,78.760950,77.498631,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47920.964148,-3.188122,50.590076,49.722251,42.605108,1987.012281,1222.068327
06/15/2026 13:15:52,0.000000,0.000000,75.359418,74.673872,65.443104,75.613724,77.811294,72.279799,77.038775,74.676965,73.836051,73.852547,72.415340,71.900536,70.924473,73.490118,73.031365,70.478767,72.483127,71.280788,47.976709,45.664030,41.518748,42.609662,48.578844,46.467102,50.123903,47.505514,50.254014,49.988112,50.417479,50.518401,50.556244,50.456631,50.220088,48.676930,56.922511,56.417209,41.724449,45.170179,41.197538,45.163651,45.410453,47.909472,43.912077,47.996799,42.109097,45.736981,40.951345,44.856904,39.179253,41.504054,38.276683,40.555709,38.536803,42.099868,39.367938,42.263645,77.483354,77.685494,77.730969,77.304757,81.715952,80.642375,78.880975,77.665818,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,47980.962707,-3.166624,50.672138,49.837693,42.696145,1987.012281,1222.068327
06/15/2026 13:16:52,0.000000,0.000000,75.391967,74.702222,65.706262,75.691249,77.867571,72.257625,76.933301,74.702199,73.876512,73.920922,72.524924,72.001157,70.964520,73.569394,73.089987,70.667068,72.573640,71.390519,48.027174,45.633555,41.485477,42.624312,48.582100,46.556480,50.188472,47.632716,50.361211,50.115797,50.525048,50.649007,50.662054,50.561585,50.383336,48.779898,56.891953,56.489000,41.827002,45.301190,41.347359,45.281656,45.567924,48.019339,44.049671,48.128293,42.229684,45.870153,41.063876,44.972834,39.218859,41.532990,38.335321,40.573494,38.582444,42.133881,39.429099,42.280646,77.504588,77.697460,77.769881,77.299878,81.706304,80.655375,79.015469,77.764867,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48040.961952,-3.131284,50.764000,49.906014,42.787286,1987.012281,1222.068327
06/15/2026 13:17:52,0.000000,0.000000,75.463644,74.765506,65.759548,75.734074,77.918705,72.340454,76.601446,74.713496,73.903845,73.920762,72.561196,72.061897,71.024061,73.582635,73.128617,70.805572,72.583647,71.402661,48.105106,45.739138,41.545423,42.609948,48.697308,46.616469,50.294416,47.718915,50.406664,50.194336,50.598210,50.753034,50.742163,50.673017,50.465259,48.884211,56.977114,56.591556,41.987683,45.452429,41.511745,45.440431,45.748854,48.156102,44.210776,48.255399,42.335310,46.012485,41.190242,45.085016,39.261853,41.579379,38.378805,40.637069,38.626754,42.176677,39.515157,42.336084,77.542784,77.713331,77.785750,77.322074,81.690389,80.650351,79.117431,77.907777,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48100.958655,-3.114662,50.833577,50.004492,42.894913,1987.012281,1222.068327
06/15/2026 13:18:52,0.000000,0.000000,75.530834,74.795994,65.716910,75.768593,78.001122,72.442055,77.136336,74.685641,74.028802,73.883740,72.678303,72.127261,71.206619,73.649575,73.214433,70.851723,72.696940,71.460547,48.146318,45.746671,41.592577,42.683391,48.707650,46.641698,50.397897,47.774716,50.515786,50.239960,50.730364,50.804289,50.828204,50.747324,50.513698,48.968045,57.077818,56.696013,42.143689,45.578448,41.686818,45.558202,45.939596,48.283037,44.358052,48.391722,42.488446,46.144373,41.321353,45.209807,39.315219,41.620718,38.421633,40.698955,38.664519,42.228778,39.571594,42.361129,77.549657,77.727361,77.806516,77.342430,81.659222,80.664885,79.215898,77.959082,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48160.958302,-3.126000,50.900716,50.039819,42.999304,1987.012281,1222.068327
06/15/2026 13:19:52,0.000000,0.000000,75.559917,74.890586,65.759571,75.860752,78.058529,72.529068,76.980304,74.732002,74.065608,73.964114,72.831633,72.292291,71.368434,73.736052,73.208301,71.035293,72.816388,71.602647,48.156804,45.701346,41.629259,42.750766,48.709618,46.746809,50.468725,47.907740,50.577470,50.358661,50.791837,50.940972,50.922277,50.869234,50.562890,49.062214,57.120578,56.809588,42.272049,45.735581,41.872496,45.721555,46.108454,48.412598,44.535566,48.546771,42.611245,46.310781,41.440466,45.351112,39.361554,41.659444,38.476407,40.723854,38.702281,42.267253,39.640710,42.390027,77.575973,77.749461,77.856820,77.367488,81.653922,80.643634,79.340487,78.127239,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48220.956455,-3.077852,50.985592,50.155503,43.107010,1987.012281,1222.068327
06/15/2026 13:20:52,0.000000,0.000000,75.645431,74.888300,65.650492,75.884685,78.126171,72.479382,77.119482,74.724938,74.123050,73.956435,72.702819,72.279992,71.441386,73.759308,73.277144,70.999069,72.787100,71.678066,48.252266,45.855780,41.648159,42.747242,48.862466,46.799528,50.605139,47.979134,50.664723,50.431147,50.905031,50.975896,50.991547,50.900248,50.650115,49.142192,57.073348,56.866507,42.379639,45.887771,42.016158,45.867160,46.245497,48.539224,44.628623,48.689068,42.698812,46.448224,41.543984,45.470325,39.357752,41.724692,38.483639,40.790496,38.696267,42.300812,39.664671,42.414345,77.560680,77.771223,77.849532,77.350507,81.635541,80.640338,79.445751,78.239074,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48280.953976,-3.078103,51.057237,50.232354,43.192358,1987.012281,1222.068327
06/15/2026 13:21:52,0.000000,0.000000,75.681130,74.975989,65.790818,75.932444,78.155288,72.641283,77.370846,74.734931,74.146969,74.018843,72.630630,72.273364,71.485227,73.805568,73.299699,71.002163,72.836043,71.762267,48.243791,45.857686,41.685695,42.779458,48.755799,46.873936,50.652975,48.053739,50.696465,50.465508,50.964152,51.060225,51.051531,50.948935,50.678034,49.228980,57.051855,56.941430,42.564406,46.045498,42.226749,46.053573,46.465082,48.685826,44.816232,48.830990,42.871204,46.583981,41.720578,45.615870,39.438120,41.751621,38.569391,40.851055,38.800676,42.354228,39.763221,42.454132,77.610624,77.794630,77.899880,77.393302,81.636204,80.651072,79.536256,78.316598,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48340.952641,-3.065051,51.118790,50.285587,43.323122,1987.012281,1222.068327
06/15/2026 13:22:52,0.000000,0.000000,75.676780,74.976705,65.730901,75.956774,78.166509,72.661895,77.308893,74.701098,74.103187,74.019459,72.527888,72.321006,71.594834,73.720300,73.284520,71.046781,72.786264,71.806557,48.212584,45.831188,41.706552,42.733096,48.727959,46.892347,50.709899,48.098629,50.753821,50.524185,51.099933,51.113408,51.096456,50.997779,50.684766,49.271884,56.983445,56.932367,42.707154,46.218244,42.391500,46.213612,46.626040,48.835449,44.967444,48.993089,42.976108,46.747839,41.825918,45.736456,39.454098,41.804927,38.607017,40.896361,38.817413,42.417463,39.793008,42.463173,77.631449,77.799873,77.890809,77.398969,81.589908,80.655919,79.618700,78.345892,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48400.950076,-3.076193,51.174822,50.305694,43.424616,1987.012281,1222.068327
06/15/2026 13:23:52,0.000000,0.000000,75.671590,74.974890,65.733763,75.987375,78.154105,72.538427,76.720397,74.748209,74.016700,74.030655,72.359466,72.297712,71.661851,73.606930,73.295405,71.050056,72.759361,71.856788,48.225441,45.751136,41.727231,42.838941,48.572627,46.971739,50.729671,48.206583,50.800551,50.574408,51.147216,51.169383,51.133307,51.053762,50.627760,49.365073,56.907020,56.865936,42.885041,46.374377,42.605288,46.363876,46.791547,48.953877,45.130663,49.137858,43.119758,46.900871,41.981845,45.873696,39.529815,41.860640,38.672662,40.956760,38.853698,42.445239,39.903056,42.503013,77.633071,77.801916,77.890326,77.396800,81.598972,80.642753,79.702698,78.459184,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48460.949639,-3.025290,51.231873,50.383411,43.542179,1987.012281,1222.068327
06/15/2026 13:24:52,0.000000,0.000000,75.578814,75.005811,65.767159,75.981645,78.129031,72.586474,76.284192,74.740393,73.833723,73.896745,72.184184,72.237034,71.614274,73.461293,73.272371,71.053697,72.687515,71.796314,48.253517,45.984225,41.734183,42.860813,48.659207,46.989903,50.791595,48.249071,50.836817,50.613293,51.267915,51.197944,51.194902,51.127098,50.645975,49.400740,56.780928,56.793655,43.034557,46.526310,42.780443,46.529478,46.956417,49.096959,45.268289,49.287951,43.240244,47.032593,42.104678,46.019122,39.559505,41.884089,38.701059,40.973708,38.897607,42.474895,39.942921,42.530889,77.638850,77.807694,77.899892,77.418587,81.571796,80.644501,79.766400,78.523437,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48520.948709,-3.026043,51.275114,50.427456,43.642086,1987.012281,1222.068327
06/15/2026 13:25:52,0.000000,0.000000,75.525027,75.045338,65.562401,76.017979,78.094991,72.701313,76.709394,74.760419,73.813076,73.846914,72.327497,72.207328,71.546800,73.492566,73.254263,71.113624,72.613045,71.791729,48.340396,46.023548,41.809767,42.896336,48.636196,47.044606,50.800425,48.303291,50.855646,50.660397,51.321615,51.242087,51.245999,51.211230,50.693709,49.464227,56.763989,56.799452,43.198477,46.700015,42.976055,46.694034,47.148932,49.244533,45.429690,49.447013,43.397862,47.203888,42.243651,46.170544,39.617571,41.952099,38.772428,41.052118,38.958570,42.517139,40.014849,42.558223,77.631727,77.810677,77.884351,77.417359,81.559116,80.637263,79.813691,78.522466,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48580.946187,-3.003910,51.307201,50.426791,43.764885,1987.012281,1222.068327
06/15/2026 13:26:52,0.000000,0.000000,75.455327,75.022485,65.586704,75.956818,78.028927,72.672951,76.314493,74.730609,73.755600,73.721758,72.202540,72.134278,71.501264,73.394659,73.167543,70.990611,72.561843,71.749381,48.316899,45.975276,41.761243,42.909788,48.665026,47.056456,50.836854,48.289238,50.850768,50.645950,51.397728,51.227816,51.256934,51.189570,50.644781,49.515835,56.700742,56.793129,43.370667,46.860103,43.170043,46.873590,47.322608,49.375947,45.577914,49.602794,43.531992,47.349181,42.406172,46.278062,39.664156,42.003384,38.815972,41.099511,38.997264,42.549512,40.072960,42.584526,77.621379,77.810015,77.877374,77.429333,81.535456,80.609381,79.842726,78.649029,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48640.944305,-3.037658,51.326896,50.513484,43.875318,1987.012281,1222.068327
06/15/2026 13:27:52,0.000000,0.000000,75.424992,75.008186,65.622219,75.946121,78.003524,72.614348,76.533176,74.746487,73.680518,73.652172,72.167583,72.161411,71.499151,73.373930,73.126468,71.044496,72.565450,71.723311,48.398681,45.962161,41.827202,42.944921,48.633623,47.115851,50.899614,48.353938,50.925266,50.704810,51.427304,51.294337,51.316500,51.214372,50.687009,49.534168,56.680924,56.732267,43.558906,47.038797,43.392584,47.024351,47.496643,49.530817,45.763699,49.754525,43.665999,47.492164,42.556242,46.437909,39.716868,42.054185,38.879330,41.141960,39.042912,42.598473,40.167956,42.595775,77.634583,77.801323,77.859842,77.397470,81.491531,80.574641,79.900214,78.666832,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48700.943421,-3.011939,51.365877,50.525672,43.995505,1987.012281,1222.068327
06/15/2026 13:28:52,0.000000,0.000000,75.352175,74.985180,65.264446,75.892665,78.032698,72.548821,76.377624,74.726254,73.593526,73.519480,72.294457,72.102082,71.466923,73.277863,73.069369,71.118387,72.588912,71.702696,48.360470,45.879930,41.889639,42.944051,48.740487,47.121583,50.909668,48.351376,50.901843,50.666159,51.462694,51.308005,51.337120,51.223261,50.664604,49.577492,56.659977,56.664342,43.712296,47.221230,43.585257,47.231449,47.686328,49.683455,45.913982,49.905141,43.806343,47.680301,42.705879,46.589891,39.773958,42.125614,38.919712,41.216307,39.088337,42.647213,40.214076,42.664155,77.628234,77.813921,77.878333,77.425237,81.477541,80.560217,79.926724,78.658092,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48760.940943,-3.032471,51.383847,50.519689,44.118546,1987.012281,1222.068327
06/15/2026 13:29:52,0.000000,0.000000,75.283802,74.985210,65.386249,75.889397,78.037014,72.569263,76.454407,74.732204,73.656611,73.616842,72.493218,72.274162,71.544557,73.386649,73.154602,71.292490,72.789298,71.817226,48.187354,46.026046,42.428896,43.322880,48.604612,47.141822,50.921387,48.382321,50.939647,50.689624,51.525789,51.326354,51.358076,51.235093,50.564550,49.675015,56.534743,56.645016,43.914147,47.383349,43.780941,47.408354,47.868979,49.824302,46.064667,50.072068,43.964002,47.816262,42.842480,46.707047,39.846903,42.173736,38.979498,41.268888,39.142380,42.680376,40.300004,42.680872,77.612481,77.797750,77.865953,77.414535,81.473654,80.497989,79.945466,78.664728,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48820.939017,-3.014228,51.396549,50.524232,44.235963,1987.012281,1222.068327
06/15/2026 13:30:52,0.000000,0.000000,75.206050,74.994451,65.279380,75.864988,77.988253,72.555349,76.161228,74.734256,73.676235,73.678773,72.698403,72.454601,71.754410,73.416210,73.162734,71.458445,72.885167,72.003499,48.279996,46.019420,42.808763,43.487804,48.550638,47.231013,50.939073,48.428408,50.927334,50.724709,51.545341,51.403268,51.373720,51.299848,50.642974,49.721305,56.600941,56.779705,44.073310,47.568900,43.988469,47.591821,48.035304,49.975431,46.246229,50.236138,44.096865,47.975550,42.999984,46.863366,39.912647,42.224789,39.062078,41.349406,39.203262,42.736600,40.349217,42.729062,77.612364,77.834682,77.869203,77.425791,81.453436,80.499573,79.979259,78.700010,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48880.938231,-2.991038,51.419446,50.548381,44.360921,1987.012281,1222.068327
06/15/2026 13:31:52,0.000000,0.000000,75.072201,74.929429,65.162324,75.819943,77.990886,72.460561,76.050526,74.736193,73.682017,73.689632,72.878674,72.511856,71.871917,73.435315,73.214431,71.622212,72.927794,72.058039,48.312563,46.043540,42.856690,43.540078,48.638331,47.260766,50.982793,48.467902,50.970620,50.737131,51.601332,51.403654,51.417124,51.313705,50.653898,49.757929,56.742170,56.786231,44.226800,47.742245,44.172038,47.763666,48.186977,50.138058,46.385119,50.408414,44.233625,48.162699,43.126990,47.025154,39.969346,42.309888,39.106927,41.417133,39.235002,42.768201,40.410579,42.754673,77.597243,77.820408,77.846931,77.409825,81.374286,80.457692,80.020724,78.779800,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,48940.936338,-2.979632,51.447534,50.602969,44.477177,1987.012281,1222.068327
06/15/2026 13:32:52,0.000000,0.000000,75.128964,74.911854,65.542751,75.782284,77.940694,72.440124,76.371734,74.707677,73.635371,73.633679,72.956479,72.547355,71.926095,73.392486,73.221411,71.725042,72.944199,72.077853,48.299367,46.570755,42.974270,43.501819,48.560063,47.271461,51.040088,48.472175,50.991835,50.774006,51.619474,51.435703,51.462641,51.324465,50.557734,49.782267,56.808606,56.849855,44.427277,47.886874,44.379150,47.945866,48.408272,50.261365,46.573250,50.541998,44.400220,48.291418,43.297766,47.148814,40.033403,42.359699,39.200606,41.451042,39.298995,42.809518,40.501345,42.762180,77.605148,77.779051,77.841782,77.381506,81.369853,80.425131,80.039952,78.747754,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49000.933335,-2.988381,51.460556,50.581049,44.598953,1987.012281,1222.068327
06/15/2026 13:33:52,0.000000,0.000000,75.050756,74.912205,65.304718,75.757149,77.910149,72.491998,76.398084,74.715487,73.688043,73.651237,72.986753,72.554596,71.943092,73.433575,73.229907,71.801396,72.866074,72.079336,48.381144,46.209240,43.347405,43.601888,48.598028,47.326954,51.043346,48.509456,51.012481,50.781178,51.633303,51.444322,51.436066,51.358288,50.675257,49.840262,56.964082,57.009406,44.622567,48.098350,44.615398,48.140073,48.594084,50.441535,46.732387,50.702913,44.545264,48.461499,43.472392,47.298595,40.090295,42.427411,39.270348,41.557914,39.345736,42.857813,40.573543,42.811781,77.618805,77.793547,77.840279,77.392639,81.346292,80.388113,80.082290,78.795499,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49060.932027,-2.979766,51.489222,50.613706,44.732995,1987.012281,1222.068327
06/15/2026 13:34:52,0.000000,0.000000,75.029723,74.867933,65.335996,75.727510,77.869219,72.323695,76.191286,74.701408,73.641460,73.588151,72.998139,72.532522,71.943470,73.354391,73.165100,71.884876,72.816905,72.048348,48.354929,45.853601,44.604077,44.067601,48.612808,47.370140,51.050771,48.530857,50.990346,50.814261,51.660240,51.423905,51.418691,51.340477,50.699345,49.956659,56.932312,57.024590,44.805333,48.267687,44.807252,48.323682,48.747819,50.592313,46.898270,50.885473,44.687153,48.641508,43.614843,47.438629,40.117009,42.491827,39.319581,41.597864,39.402994,42.901211,40.647822,42.832724,77.599449,77.799457,77.818824,77.395182,81.294074,80.352627,80.099673,78.812493,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49120.930461,-2.970132,51.500989,50.625326,44.851050,1987.012281,1222.068327
06/15/2026 13:35:52,0.000000,0.000000,74.995799,74.847099,65.275188,75.707787,77.874805,72.344147,76.464497,74.700905,73.493591,73.430540,72.906478,72.358208,71.869945,73.192945,73.069635,71.862617,72.669739,72.006605,48.373039,46.593725,45.726533,44.488645,48.773891,47.422755,51.075338,48.537623,51.010133,50.805789,51.673099,51.410699,51.411568,51.349431,50.912166,50.040854,56.993786,57.177048,45.024024,48.440968,45.033810,48.484291,48.953262,50.730760,47.077535,51.043920,44.860826,48.781211,43.791396,47.593399,40.192496,42.562261,39.403963,41.666669,39.468901,42.968149,40.740500,42.865437,77.608954,77.797592,77.844745,77.399635,81.286415,80.334466,80.122396,78.832238,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49180.930424,-2.978745,51.516368,50.638826,44.984189,1987.012281,1222.068327
06/15/2026 13:36:52,0.000000,0.000000,75.038158,74.835389,65.438946,75.704556,77.854321,72.273528,76.449726,74.717372,73.464070,73.391282,72.948921,72.412168,71.880269,73.156689,73.024051,71.941187,72.768523,72.041464,48.616027,48.242620,47.289848,45.068350,48.784062,47.525939,51.139458,48.586682,51.036874,50.800360,51.735277,51.478544,51.486799,51.389038,50.978091,50.188663,57.063972,57.564521,45.190083,48.611564,45.240957,48.692741,49.090987,50.873839,47.235231,51.217566,44.999885,48.972771,43.949361,47.739278,40.245380,42.628167,39.440584,41.728893,39.503516,42.994713,40.789015,42.916458,77.588663,77.806777,77.815198,77.387342,81.231313,80.308688,80.172794,78.901346,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49240.928027,-2.963785,51.550467,50.686058,45.103049,1987.012281,1222.068327
06/15/2026 13:37:52,0.000000,0.000000,74.967086,74.826409,65.499498,75.676619,77.852978,72.343365,76.514891,74.688444,73.401257,73.369094,72.947045,72.415891,71.822943,73.110033,72.974983,71.959886,72.734883,71.996773,48.973714,47.989931,46.733202,45.614575,48.746621,47.605440,51.226419,48.648192,51.120803,50.885183,51.813635,51.551279,51.553017,51.517827,51.413875,50.310356,58.117393,58.516621,45.371297,48.823401,45.471248,48.897215,49.301794,51.042022,47.388446,51.380867,45.166626,49.123014,44.106573,47.895322,40.349712,42.687395,39.531793,41.801345,39.577932,43.057394,40.879498,42.949190,77.566793,77.806806,77.808069,77.395374,81.211968,80.287644,80.283691,79.042799,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49300.926458,-2.977262,51.625454,50.782655,45.240104,1987.012281,1222.068327
06/15/2026 13:38:52,0.000000,0.000000,75.023876,74.818146,65.484737,75.655923,77.792759,72.363265,76.276669,74.676658,73.416557,73.353076,72.952615,72.461079,71.798630,73.112851,72.987631,71.973396,72.794240,71.996415,49.471753,48.893358,48.262006,46.964632,48.911328,47.682211,51.344794,48.731196,51.210074,50.961438,51.881986,51.663525,51.647888,51.616177,51.657735,50.531492,59.220113,59.272445,45.571917,48.961289,45.657969,49.060056,49.444232,51.191110,47.554356,51.530589,45.320557,49.281863,44.255987,48.026152,40.424586,42.755026,39.623496,41.853488,39.622283,43.082678,40.958211,42.946042,77.567488,77.755714,77.792344,77.381326,81.181897,80.205902,80.427993,79.166611,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49360.924073,-2.991736,51.722932,50.867117,45.356094,1987.012281,1222.068327
06/15/2026 13:39:52,0.000000,0.000000,74.952880,74.804596,65.518026,75.640953,77.740774,72.291879,76.288096,74.669514,73.379703,73.333572,72.942840,72.441706,71.815705,73.098150,72.946523,71.996251,72.723900,71.990868,49.908880,49.125750,49.658031,48.764892,49.402332,47.821404,51.486118,48.848128,51.336648,51.088484,52.038805,51.805620,51.790419,51.748725,51.842408,50.909916,60.017362,59.964335,45.759765,49.180163,45.884103,49.245168,49.652479,51.348942,47.739517,51.657779,45.486798,49.445118,44.432949,48.177866,40.547095,42.840297,39.714389,41.960221,39.693165,43.161597,41.057127,43.011789,77.541106,77.747444,77.758812,77.374737,81.126906,80.194514,80.616187,79.347068,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49420.921360,-3.001767,51.849895,50.990073,45.499816,1987.012281,1222.068327
06/15/2026 13:40:52,0.000000,0.000000,74.951725,74.805553,65.430564,75.603093,77.782585,72.261498,76.201763,74.700072,73.274278,73.235760,72.766213,72.296707,71.773640,72.999415,72.858830,71.955940,72.544686,71.970056,50.137343,49.107794,48.962682,49.035895,49.471544,47.963623,51.618801,48.931557,51.417216,51.230793,52.151742,51.911207,51.887323,51.876901,51.908690,51.134938,60.073531,59.978355,45.950331,49.355120,46.067296,49.421944,49.796462,51.503489,47.887329,51.845235,45.617916,49.600422,44.579102,48.307646,40.669368,42.934563,39.784338,42.007959,39.740597,43.200486,41.115886,43.019922,77.547062,77.723924,77.718871,77.346574,81.096126,80.137249,80.796127,79.550670,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49480.920572,-3.039559,51.971116,51.128589,45.620271,1987.012281,1222.068327
06/15/2026 13:41:52,0.000000,0.000000,75.017313,74.832707,65.425127,75.605289,77.770461,72.346757,76.148940,74.678426,73.332616,73.250928,72.645433,72.248058,71.754642,73.027865,72.895501,71.883276,72.566221,71.912333,50.491869,49.286074,49.070405,49.425466,49.728297,48.084742,51.789202,49.019289,51.549864,51.340875,52.280509,52.049564,52.035236,52.016566,52.062141,51.324602,60.262441,60.157683,46.149804,49.539825,46.309997,49.635344,49.965796,51.669430,48.053134,52.035156,45.772103,49.807844,44.747238,48.496379,40.781629,43.043437,39.892756,42.103504,39.794980,43.253758,41.207308,43.079084,77.534315,77.718759,77.719601,77.372156,81.071785,80.120018,80.994614,79.753624,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49540.918213,-3.085346,52.104635,51.266443,45.766925,1987.012281,1222.068327
06/15/2026 13:42:52,0.000000,0.000000,74.970464,74.792608,65.468740,75.612613,77.794187,72.224865,76.218277,74.717037,73.444952,73.343807,72.729907,72.322985,71.819014,73.145904,72.988516,71.967924,72.721860,71.992217,51.190365,50.937135,50.510526,52.740702,50.804194,48.243390,51.934170,49.175206,51.730491,51.516769,52.461647,52.252891,52.218165,52.209917,52.420660,51.534444,60.949497,60.810083,46.336112,49.718393,46.492537,49.807563,50.125890,51.802699,48.207496,52.193731,45.931900,49.953358,44.892952,48.624420,40.910093,43.125453,39.952618,42.178334,39.859448,43.296446,41.277992,43.100442,77.506473,77.720397,77.701028,77.374638,81.034360,80.098088,81.226118,79.964023,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49600.917417,-3.084900,52.260106,51.409123,45.889394,1987.012281,1222.068327
06/15/2026 13:43:52,0.000000,0.000000,74.982523,74.765375,65.412582,75.627953,77.828012,72.323322,76.178077,74.688598,73.473619,73.389829,72.748857,72.369558,71.940653,73.165340,73.006000,71.959147,72.711163,72.034921,51.508772,51.094031,50.974051,52.390510,51.133423,48.403151,52.135167,49.311105,51.936748,51.682685,52.623010,52.399104,52.396067,52.370027,52.520914,51.884541,61.512412,61.374962,46.542184,49.930576,46.719243,50.012021,50.307658,51.995384,48.394053,52.369068,46.091531,50.136138,45.065202,48.790651,41.063571,43.262272,40.044152,42.296525,39.948894,43.376297,41.362596,43.173881,76.169871,76.196445,77.720773,77.359007,81.019681,80.093470,81.479666,80.229935,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49660.916997,-3.118957,52.430062,51.589113,46.044095,1987.012281,1222.068327
06/15/2026 13:44:52,0.000000,0.000000,74.992705,74.782743,65.495077,75.645003,77.838703,72.302726,76.529635,74.702375,73.369883,73.279734,72.664941,72.307562,71.908726,73.122029,72.956009,71.897648,72.551842,72.049702,51.641648,51.149966,51.226461,52.215893,51.263779,48.565773,52.344020,49.450559,52.085741,51.902944,52.801762,52.604807,52.564889,52.573567,52.661781,52.131452,61.545749,61.392864,46.724745,50.088008,46.934609,50.174737,50.483216,52.102858,48.574384,52.526513,46.266369,50.279219,45.231540,48.919620,41.195381,43.340626,40.156743,42.362789,39.999929,43.407369,41.473398,43.182612,76.518256,76.499281,77.611741,77.165246,80.978381,80.023151,81.731562,80.485004,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49720.913795,-3.148024,52.598583,51.761413,46.171233,1987.012281,1222.068327
06/15/2026 13:45:52,0.000000,0.000000,75.006737,74.781146,65.574196,75.647655,77.828718,72.273183,76.551021,74.694651,73.387372,73.295955,72.643476,72.267096,71.923778,73.120126,73.011451,71.924332,72.587562,72.004908,51.730833,51.259710,51.422664,52.346327,51.507954,48.725753,52.525086,49.628347,52.255579,52.075425,52.967959,52.760633,52.759331,52.763669,52.830372,52.433823,61.761885,61.625361,46.929530,50.269325,47.126768,50.374835,50.654682,52.298291,48.715735,52.683930,46.401390,50.458819,45.397392,49.089951,41.316907,43.478064,40.255960,42.457167,40.079602,43.467402,41.590328,43.237413,77.466651,77.464545,77.499924,77.100143,80.948843,80.027176,82.011523,80.740396,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49780.911787,-3.157150,52.785497,51.933589,46.314175,1987.012281,1222.068327
06/15/2026 13:46:52,0.000000,0.000000,75.035918,74.782872,65.373024,75.657499,77.838537,72.269930,76.368182,74.708343,73.472565,73.422630,72.738485,72.303301,71.942193,73.166031,73.096713,72.008007,72.702061,72.052092,52.007162,51.645723,51.713918,52.640290,51.829123,48.976111,52.709260,49.834506,52.450663,52.280968,53.174886,52.979755,52.947229,52.985827,53.053741,52.703287,62.032186,61.873663,47.117662,50.461908,47.353180,50.582080,50.832710,52.451662,48.895494,52.864854,46.581962,50.622403,45.579315,49.246218,41.496993,43.576951,40.416024,42.553407,40.170840,43.509997,41.710230,43.301338,78.541739,78.547207,77.534097,77.164247,80.938193,80.006855,82.278277,81.020388,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49840.910500,-3.128715,52.963221,52.121958,46.466261,1987.012281,1222.068327
06/15/2026 13:47:52,0.000000,0.000000,75.152905,74.821737,65.404634,75.691891,77.875368,72.351918,76.242074,74.730735,73.501817,73.423954,72.667807,72.324976,71.943105,73.203770,73.117389,71.966821,72.678820,72.089870,52.248158,51.937642,51.979761,52.970888,52.122578,49.139452,52.909512,50.047214,52.609327,52.483061,53.331916,53.164571,53.134220,53.179313,53.242063,52.974527,62.221907,62.073485,47.312800,50.655813,47.539921,50.753299,50.979674,52.586187,49.057622,53.006705,46.736707,50.791168,45.729102,49.377473,41.636420,43.693649,40.506317,42.643044,40.222857,43.599089,41.782475,43.326486,79.509121,79.575087,77.626746,77.376994,80.890706,79.976536,82.540176,81.269954,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49900.909663,-3.090145,53.137359,52.289513,46.596840,1987.012281,1222.068327
06/15/2026 13:48:52,0.000000,0.000000,75.201467,74.772722,65.599423,75.666144,77.887154,72.252336,76.419846,74.708559,73.474792,73.393965,72.568745,72.294637,71.956842,73.144253,73.105003,71.917112,72.618306,72.086113,52.401427,52.204390,52.338078,53.299294,52.457546,49.317092,53.084717,50.240002,52.821033,52.668335,53.561476,53.379007,53.347797,53.350398,53.440152,53.233812,62.383985,62.306969,47.499425,50.850807,47.746126,50.971302,51.135931,52.762960,49.193770,53.190985,46.883521,50.952906,45.880776,49.556777,41.780414,43.846925,40.610885,42.771718,40.301703,43.671027,41.895326,43.396558,80.478009,80.599716,77.804089,77.655457,80.871258,80.000321,82.811785,81.530364,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,49960.916078,-3.077585,53.317587,52.464006,46.744992,1987.012281,1222.068327
06/15/2026 13:49:52,0.000000,0.000000,75.254039,74.827010,65.604332,75.691208,77.941199,72.427498,76.944841,74.699826,73.585400,73.443648,72.457498,72.279414,72.031480,73.195929,73.199692,71.933511,72.642197,72.120614,52.696223,52.527753,52.643601,53.604893,52.757215,49.506862,53.281432,50.395202,53.013041,52.879897,53.728773,53.553709,53.531606,53.539841,53.653417,53.481804,62.572668,62.475537,47.715137,51.022599,47.971242,51.118599,51.319586,52.913723,49.371763,53.348266,47.059494,51.106704,46.065007,49.687494,41.931027,43.961636,40.741465,42.869991,40.390587,43.710854,42.011018,43.433058,81.438624,81.557680,78.072256,78.002807,80.854344,79.978351,83.061060,81.793039,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,50020.914637,-3.087466,53.482668,52.639662,46.887462,1987.012281,1222.068327
06/15/2026 13:50:52,0.000000,0.000000,75.273280,74.827672,65.465746,75.730719,77.922094,72.341323,76.888793,74.744198,73.654636,73.559440,72.483191,72.396065,72.075265,73.303143,73.255543,71.952988,72.766992,72.215822,52.869147,52.841110,52.881881,53.954659,53.020896,49.754177,53.448564,50.648171,53.192368,53.114322,53.879940,53.765567,53.714007,53.738704,53.837178,53.714566,62.770317,62.667290,47.895518,51.184867,48.160388,51.310060,51.488268,53.055626,49.517766,53.502018,47.197836,51.287821,46.221653,49.834738,42.088043,44.079676,40.866580,42.989733,40.479430,43.773894,42.100768,43.474826,82.372450,82.488446,78.319127,78.363727,80.846063,79.944864,83.316064,82.056199,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,50080.903922,-3.003050,53.651221,52.815287,47.025475,1987.012281,1222.068327
06/15/2026 13:51:52,0.000000,0.000000,75.279208,74.832335,65.587078,75.730237,77.965813,72.290838,76.927647,74.713009,73.702273,73.614698,72.596130,72.468976,72.166426,73.342118,73.347570,71.958258,72.825266,72.241504,53.056326,53.097020,53.188942,54.168218,53.259125,49.904124,53.641665,50.799755,53.416304,53.298398,54.074633,53.938195,53.927799,53.909606,54.065804,53.965751,63.028196,62.891476,48.107178,51.389159,48.392028,51.515176,51.653971,53.212775,49.685174,53.665662,47.382833,51.452342,46.399577,50.000123,42.256550,44.224975,41.018179,43.126969,40.557649,43.852232,42.218958,43.543241,83.270967,83.418213,78.634913,78.756881,80.837254,79.953685,83.569029,82.315800,0.000000,0.000000,-0.000000,0.000000,0.000000,-0.000000,50140.912586,-3.018351,53.818106,52.988192,47.182738,1987.012281,1222.068327
06/15/2026 13:52:52,0.000000,0.000000,75.279154,74.866924,65.447338,75.758893,78.009548,72.393338,76.918868,74.710124,73.767233,73.715201,72.809834,72.544107,72.209801,73.415057,73.426631,72.085770,72.983025,72.288355,53.364393,53.397177,53.503801,54.428590,53.509587,50.101650,53.810677,50.995872,53.599663,53.488284,54.238717,54.110535,54.077620,54.067226,54.201268,54.211660,63.122791,63.008958,48.279565,51.576494,48.575172,51.705439,51.799371,53.380007,49.869235,53.831760,47.525764,51.618020,46.542028,50.148474,42.396610,44.377405,41.134252,43.245635,40.646313,43.933519,42.294040,43.594511,83.730711,83.866592,78.965128,79.178689,80.808553,79.952672,83.786549,82.491078,120.070000,0.241000,9.400000,0.000000,0.000000,-0.000000,50200.909455,-2.965482,53.961354,53.104740,47.323681,1987.118959,1222.068327
06/15/2026 13:53:52,0.000000,0.000000,75.309680,74.900844,65.690935,75.781142,78.019111,72.439825,77.121509,74.719787,73.045109,73.040875,72.382268,72.736002,72.033076,72.977803,72.835896,72.108046,73.441295,71.974989,59.074927,61.141707,58.957841,60.740107,57.773370,50.997920,53.232722,51.224696,51.347245,51.994021,51.870354,53.716935,53.831315,53.410976,55.349629,55.204753,61.798751,61.035034,48.513045,51.752139,48.783241,51.816307,51.948438,53.502349,50.005160,53.980851,47.719657,51.772291,46.728812,50.283528,42.556633,44.494093,41.298485,43.372539,40.746331,43.974375,42.410197,43.620995,74.758399,75.979037,82.135419,79.492711,84.575450,64.601558,74.278474,139.809169,119.080000,1.955000,181.900000,117.450000,1.569000,132.300000,50260.908546,3.756870,47.467826,84.940245,47.463973,1987.465398,1222.234261
06/15/2026 13:54:52,0.000000,0.000000,75.389517,74.918201,65.720013,75.856453,78.057187,72.467983,76.847747,74.746570,67.460350,60.069779,61.623954,61.227206,68.495235,67.928066,67.333714,64.809095,66.331485,67.302221,59.715409,63.225676,64.104600,65.412073,59.734715,74.951658,53.887478,58.506267,40.942854,41.057283,40.372876,53.460871,53.722617,54.154489,56.873613,57.463874,52.539016,52.668505,48.663048,51.929775,48.966571,52.008076,52.101980,53.658635,50.159502,54.149982,47.860848,51.937970,46.874493,50.425530,42.686485,44.634149,41.436017,43.476756,40.823155,44.059662,42.530739,43.722495,77.771530,84.052652,95.863615,82.251824,100.959433,56.108604,65.127855,150.366364,118.870000,2.160000,212.100000,117.440000,1.631000,141.900000,50320.906513,17.794033,40.712234,89.806045,47.605293,1990.961004,1224.565739
06/15/2026 13:55:52,0.000000,0.000000,75.434392,74.930574,65.518109,75.854181,78.078490,72.454263,76.784051,74.733845,66.007760,57.811336,58.791173,58.104755,66.868709,66.313671,65.262874,62.053251,62.842570,65.539297,58.441426,61.180188,64.241300,63.722190,59.587885,78.863509,54.873287,61.745445,41.409277,41.568500,41.010004,53.624733,54.117722,54.948809,57.512065,58.632250,51.245262,51.900176,48.829065,52.105549,49.153128,52.177445,52.252094,53.799366,50.305622,54.280555,48.003772,52.093207,47.033111,50.561277,42.833515,44.768560,41.563924,43.585797,40.921551,44.123908,42.611591,43.748403,79.503601,86.221310,102.224685,84.569536,107.684639,61.150157,66.786545,155.344901,118.340000,2.183000,214.200000,117.190000,1.653000,144.200000,50380.904322,19.767398,41.978047,92.021758,47.737572,1994.496902,1226.932513
06/15/2026 13:56:52,0.000000,0.000000,75.370136,74.952459,65.742262,75.866856,78.077244,72.472073,77.036035,74.728727,64.734760,56.158602,57.648540,56.907791,65.575795,65.128459,64.018137,60.550217,61.113527,64.267723,59.286014,61.999827,62.800763,61.944059,58.349712,82.578612,55.303316,64.726303,42.144492,42.296100,41.840857,53.784543,54.372689,55.318126,58.134337,59.502841,51.026776,51.607804,49.005507,52.293439,49.366348,52.419390,52.387638,53.974073,50.465850,54.475742,48.172979,52.275459,47.204718,50.735622,42.991709,44.952217,41.683671,43.745839,41.022710,44.225982,42.709478,43.837382,82.708251,89.461483,106.732276,88.051370,112.093801,63.256654,67.155359,162.472913,118.640000,2.229000,219.900000,117.140000,1.697000,150.300000,50440.903093,22.469409,42.256894,95.112785,47.897288,1998.121691,1229.392104
06/15/2026 13:57:52,0.000000,0.000000,75.313067,74.954503,65.726391,75.878764,78.110165,72.463693,76.997155,74.728615,63.727784,55.012692,56.287030,55.659172,64.385908,63.920388,62.721957,59.056214,59.658336,63.076413,58.343948,60.407363,58.754448,59.643697,56.631565,82.235406,55.273506,65.501593,41.931342,42.109362,41.642528,53.588668,54.330238,55.234205,57.665118,58.400450,50.522167,50.845901,49.212440,52.459619,49.587805,52.550643,52.555522,54.080569,50.607162,54.603797,48.332990,52.421650,47.354471,50.850814,43.161540,45.058582,41.847183,43.864185,41.102733,44.302620,42.823617,43.899178,82.185331,89.155392,109.494317,85.894476,114.490490,64.405341,66.771396,151.318017,118.670000,2.165000,212.700000,117.060000,1.645000,142.100000,50500.900935,23.535020,41.966573,90.233332,48.033856,2001.799390,1231.902289
06/15/2026 13:58:52,0.000000,0.000000,75.229819,74.955709,65.543953,75.904880,78.116853,72.488219,76.799809,74.726824,62.575258,53.733597,55.105081,54.633397,63.416694,62.813937,61.654267,57.812224,58.481631,62.058114,59.042334,60.113531,58.520771,59.119329,56.084128,81.362701,54.873319,65.067412,41.681114,41.697824,41.267036,53.110252,54.041981,54.865789,57.563413,58.165249,49.476313,50.089988,49.388565,52.595566,49.792632,52.736510,52.693847,54.205214,50.743207,54.768508,48.492425,52.576820,47.493305,51.026007,43.281721,45.208692,41.977669,43.981529,41.219158,44.367746,42.924593,43.953101,80.199867,87.064233,108.992376,86.129883,113.391255,64.292535,67.472608,157.764981,118.470000,2.195000,215.800000,116.920000,1.672000,146.900000,50560.899271,22.571404,42.496008,93.081682,48.171341,2005.290114,1234.229184
06/15/2026 13:59:52,0.000000,0.000000,75.211907,74.961025,65.563425,75.894100,78.089687,72.485022,76.450035,74.726555,62.739311,53.963954,55.149951,54.906192,63.507648,62.427891,61.204824,57.598350,58.189818,61.707480,60.063602,64.644597,62.727535,60.799614,57.807912,84.233320,55.312728,65.879431,42.547296,42.675991,42.340570,53.605140,54.460122,55.431402,58.971316,60.005686,50.441465,51.198383,49.555610,52.771501,49.973588,52.917684,52.830799,54.360964,50.901355,54.918609,48.635396,52.740769,47.658677,51.155025,43.468529,45.360038,42.123467,44.145024,41.332183,44.435194,43.041732,44.021862,83.538156,90.349292,111.649698,88.009105,116.356598,64.398304,67.942899,157.679203,118.470000,2.212000,218.600000,117.040000,1.682000,148.100000,50620.897547,23.030219,42.849212,93.044300,48.317400,2008.977795,1236.750564
06/15/2026 14:00:52,0.000000,0.000000,75.117039,74.951041,65.820257,75.903705,78.001198,72.498902,76.898278,74.751593,61.818578,59.130000,54.991591,55.049059,62.529170,62.095213,60.823434,57.256283,57.991953,61.387255,58.756280,61.120986,59.605020,59.405379,56.744015,77.371566,55.777640,62.899908,41.508804,41.639864,41.084200,54.000607,54.944307,55.964278,58.304481,59.243279,50.331303,51.017076,49.741059,52.961861,50.172915,53.079006,52.983702,54.485013,51.042882,55.060363,48.842318,52.904152,47.823379,51.292515,43.608284,45.519599,42.286744,44.287346,41.457406,44.513927,43.163481,44.104445,75.809940,82.976689,109.077962,81.438194,113.033965,64.453245,67.444059,145.935352,118.500000,2.114000,206.400000,117.270000,1.602000,137.100000,50680.886540,20.425389,42.474519,87.792422,48.466520,2012.385082,1238.993066
06/15/2026 14:01:52,0.000000,0.000000,75.026900,74.917494,65.693247,75.862857,78.056420,72.442214,76.524845,74.740251,60.925010,58.551061,53.916930,53.790815,61.675007,61.159021,59.969486,56.156329,56.995860,60.599795,57.256486,58.605287,57.142963,57.632560,55.614847,82.456790,55.165428,65.776269,42.166982,42.272888,41.870535,53.324519,54.458192,55.230120,57.251182,57.852814,49.389705,50.197429,49.894942,53.147660,50.346725,53.287316,53.114464,54.622461,51.165261,55.244179,48.955626,53.084981,47.941914,51.446176,43.763366,45.668190,42.420552,44.449498,41.558117,44.591474,43.279627,44.170042,81.467294,88.230984,111.242125,87.185864,115.744785,64.549191,67.803744,160.439968,118.760000,2.215000,218.800000,117.130000,1.687000,149.000000,50740.885181,23.031411,42.744858,94.240640,48.607629,2015.951940,1241.400202
