Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 14:02:52,0.000000,0.000000,74.869077,74.885554,65.411066,75.821246,78.020387,72.432636,76.649751,74.715429,60.460760,57.745784,53.070255,52.977846,61.103402,60.649366,59.141219,55.263257,56.139385,59.932409,57.139327,58.245757,56.741787,57.138855,56.056034,84.327747,54.558123,66.776835,41.889815,41.968504,41.519073,52.713816,53.889054,54.550713,56.846443,57.371588,48.764451,49.552002,50.054409,53.285254,50.555675,53.424870,53.232703,54.739618,51.309856,55.385698,49.122636,53.235543,48.099232,51.595002,43.910596,45.819012,42.571541,44.573620,41.664653,44.697612,43.373786,44.248756,84.073786,90.642260,113.085823,89.511555,117.875182,64.451873,67.428133,165.250025,118.710000,2.246000,222.800000,117.370000,1.718000,153.000000,50800.884019,24.314307,42.462528,96.292409,48.745004,2019.623924,1243.907209
06/15/2026 14:03:52,0.000000,0.000000,74.957187,74.883259,65.594569,75.787712,78.030715,72.415915,76.146270,74.707020,60.084857,58.154667,52.777733,52.747146,60.949699,59.812427,58.651553,54.917105,55.795227,59.517544,58.231805,60.769713,60.002510,63.261140,57.775466,79.024048,54.359386,64.002756,40.524906,40.642036,40.185005,52.472727,53.648742,54.343067,57.578291,58.861599,48.799862,49.648251,50.198468,53.457785,50.724262,53.603701,53.371038,54.870344,51.423314,55.523787,49.297941,53.381796,48.220855,51.750418,44.056659,45.964295,42.697205,44.717490,41.788377,44.762174,43.475935,44.321429,79.270670,86.157402,112.922034,83.667921,117.211597,64.241296,66.200502,148.510641,118.890000,2.130000,208.200000,117.400000,1.619000,139.300000,50860.883093,22.469733,41.533023,88.967615,48.880364,2023.235976,1246.350362
06/15/2026 14:04:52,0.000000,0.000000,74.856877,74.836175,65.418380,75.750914,77.914455,72.369650,76.086931,74.701247,59.798875,57.232745,53.433343,53.565889,61.013830,59.987596,58.730439,55.371772,56.009991,59.654775,58.405440,64.680821,60.135077,61.562526,57.526289,84.781792,54.995833,66.243720,42.397207,42.521093,42.117606,53.209668,54.183723,55.103423,58.525725,59.416510,49.650785,50.719913,50.327127,53.607601,50.912434,53.726658,53.475422,54.999198,51.544890,55.652529,49.418081,53.506539,48.366669,51.859560,44.175394,46.088436,42.839851,44.855391,41.914909,44.844879,43.595405,44.402646,84.164065,90.842599,113.825856,89.903984,118.676377,64.213882,68.407752,168.156129,118.450000,2.267000,224.700000,117.040000,1.737000,155.600000,50920.881179,23.046855,43.196865,97.512628,49.005681,2026.868171,1248.822371
06/15/2026 14:05:52,0.000000,0.000000,74.844887,74.835593,65.420782,75.715591,77.884694,72.318508,75.929631,74.720331,59.090863,56.468555,52.937160,53.265519,60.235685,59.487351,58.281340,54.871520,55.786825,59.164471,56.577373,57.554473,56.561510,57.457430,54.731752,75.329704,54.876886,62.085362,40.261374,40.388232,39.854490,52.967245,54.097947,54.897903,56.836777,57.458983,49.059342,49.680492,50.506080,53.771110,51.059296,53.910705,53.586832,55.138950,51.669593,55.807201,49.586997,53.675480,48.506472,51.999636,44.316133,46.251582,42.974676,45.008177,42.041000,44.939857,43.680763,44.486605,75.113901,82.281417,111.879500,79.495046,116.228140,64.464326,65.811005,139.326222,118.670000,2.077000,200.700000,117.430000,1.563000,131.500000,50980.888203,20.849440,41.235922,84.711895,49.145857,2030.356528,1251.143454
06/15/2026 14:06:52,0.000000,0.000000,74.760408,74.852935,65.428065,75.686664,77.848683,72.274633,75.942694,74.712708,58.294728,55.771033,51.932732,52.021187,59.461066,58.960064,57.691083,53.984331,54.965003,58.612233,55.618017,56.688411,55.312642,56.491087,53.860875,81.521611,54.137196,64.860716,41.252452,41.390151,40.948750,52.221182,53.482510,54.097291,56.137764,56.529078,48.091509,48.681334,50.634280,53.886671,51.207501,54.019849,53.702768,55.231313,51.787971,55.919415,49.716175,53.824377,48.619022,52.139056,44.464946,46.393920,43.115835,45.113563,42.173581,44.996203,43.787405,44.525661,80.705405,87.318885,112.856671,86.465257,117.605145,63.987724,66.920844,159.555319,118.830000,2.206000,218.600000,117.370000,1.682000,148.600000,51040.875450,22.781022,42.079694,93.858804,49.262976,2033.871195,1253.498924
06/15/2026 14:07:52,0.000000,0.000000,74.758282,74.802224,65.382339,75.628497,77.788137,72.227251,76.202692,74.707340,58.625043,57.405211,52.223936,52.475218,59.762211,58.919161,57.486746,54.098320,55.076069,58.580678,58.667683,61.420421,57.752368,60.179331,57.695906,83.798706,54.192594,65.380797,41.810990,41.949473,41.565235,52.426994,53.467426,54.238984,57.505752,58.151589,48.787136,49.766567,50.723845,54.068137,51.357634,54.188522,53.775018,55.355322,51.882538,56.071364,49.847945,53.959821,48.731910,52.262745,44.579646,46.562549,43.225459,45.295989,42.274944,45.108160,43.869391,44.672854,83.726465,90.373489,114.841989,89.033007,119.815530,63.903102,67.586030,164.822428,118.930000,2.244000,222.500000,117.400000,1.710000,152.500000,51100.875304,22.799468,42.581329,96.111653,49.390690,2037.545269,1256.009723
06/15/2026 14:08:52,0.000000,0.000000,74.704086,74.772959,65.365564,75.577198,77.738231,72.186765,75.779803,74.655655,58.794308,57.325848,52.767230,53.113431,60.382355,58.846092,57.639479,54.351268,55.486922,58.708609,59.889970,61.770333,60.338943,59.954156,58.433427,79.031459,54.803076,63.331934,40.991600,41.227027,40.752303,53.019377,53.981096,54.891936,58.066503,59.043886,49.590799,50.499950,50.843086,54.206813,51.487204,54.300327,53.895221,55.458000,52.002150,56.178578,49.979480,54.111052,48.833838,52.387236,44.706906,46.686002,43.344594,45.426510,42.387500,45.174789,43.966669,44.734552,79.475764,86.504255,114.887622,83.305732,119.476437,64.157642,66.361797,147.630524,118.840000,2.130000,208.300000,117.290000,1.616000,138.900000,51160.873508,21.676190,41.655744,88.567527,49.505525,2041.185769,1258.483980
06/15/2026 14:09:52,0.000000,0.000000,74.720095,74.731504,65.308690,75.581653,77.689200,72.190815,75.608227,74.697691,58.623206,57.860481,53.021699,53.497085,59.093654,58.846955,57.631501,54.463178,55.777722,58.808394,57.850565,62.724516,58.806478,59.510250,56.906276,84.508192,55.262445,65.990751,42.681582,42.816843,42.449924,53.475516,54.454451,55.403253,58.333928,59.060918,49.773488,50.801863,50.970125,54.329435,51.633360,54.427801,53.981466,55.559645,52.089462,56.290234,50.125056,54.233814,48.961422,52.505588,44.834864,46.824573,43.481104,45.559336,42.545864,45.254683,44.082743,44.817226,83.849295,90.558860,115.268997,89.678497,120.412245,64.471840,68.794822,168.417671,118.680000,2.260000,225.100000,117.150000,1.734000,155.500000,51220.870950,22.505506,43.485245,97.621746,49.625390,2044.803672,1260.944377
06/15/2026 14:10:52,0.000000,0.000000,74.669953,74.741786,65.420772,75.574883,77.655076,72.211140,75.626663,74.686990,58.752730,63.967042,53.273935,53.817768,58.347332,58.754397,57.683755,54.693522,56.016584,58.964154,63.400655,65.148185,61.298228,60.344130,57.857082,75.402605,55.515416,62.257489,40.859519,41.087503,40.514451,53.704617,54.743434,55.676343,59.120725,59.954970,50.113419,50.965017,51.090649,54.472843,51.735374,54.550245,54.045889,55.694836,52.194839,56.430749,50.258362,54.341775,49.084685,52.620509,44.965271,46.976068,43.594181,45.698204,42.668121,45.342388,44.190089,44.934986,75.250275,82.462719,113.764818,78.991901,118.415903,64.755908,66.791400,137.636553,118.910000,2.068000,199.900000,117.520000,1.549000,130.800000,51280.869007,20.275765,41.981724,83.908815,49.744503,2048.329838,1263.305220
06/15/2026 14:11:52,0.000000,0.000000,74.660246,74.688981,65.194755,75.540961,77.634712,72.174965,75.787971,74.690455,57.813931,56.820417,52.323664,52.840095,57.882153,58.268333,57.270211,54.011710,55.301738,58.480637,56.205505,57.562211,56.301504,56.750590,54.369399,81.599247,55.099601,65.422955,42.078122,42.175251,41.768294,53.151733,54.394751,55.099694,56.941546,57.410989,48.983400,49.689758,51.207537,54.582326,51.857324,54.659227,54.130603,55.759067,52.278443,56.505095,50.385477,54.482544,49.165524,52.748719,45.075893,47.096463,43.729116,45.825595,42.800380,45.409870,44.261773,44.993028,80.372344,87.130813,114.221110,86.356208,119.206300,64.562179,67.997765,159.609214,118.770000,2.209000,218.100000,117.410000,1.686000,148.500000,51340.867525,22.532635,42.890320,93.882107,49.847700,2051.830360,1265.648687
06/15/2026 14:12:52,0.000000,0.000000,74.663597,74.680500,65.408792,75.527443,77.628807,72.188093,75.586904,74.672964,58.041145,58.562518,52.175683,52.554835,58.312911,58.257325,57.192053,53.787250,55.053939,58.447930,61.285561,64.130073,60.470968,57.143967,57.239082,83.884358,54.696581,65.591057,42.374095,42.474263,42.138080,52.914184,54.045391,54.769674,58.321738,58.799873,49.132669,50.042851,51.320136,54.703984,51.971897,54.798076,54.216814,55.879680,52.360074,56.620292,50.495010,54.589368,49.272032,52.860834,45.215604,47.227966,43.855464,45.934868,42.914891,45.525763,44.364981,45.106652,83.553892,90.178986,116.124022,88.919675,121.483988,64.476066,68.462229,164.129243,118.660000,2.245000,222.100000,117.340000,1.711000,153.000000,51400.865368,22.353545,43.237512,95.817955,49.961719,2055.499616,1268.156346
06/15/2026 14:13:52,0.000000,0.000000,74.614237,74.646776,65.396486,75.494579,77.599813,72.143656,75.665769,74.675855,58.193656,60.969879,53.031662,53.582478,60.626038,58.371880,57.355831,54.389518,55.839946,58.767904,62.901263,64.887872,62.643523,58.325347,58.082817,80.072763,55.321858,64.202307,41.649863,41.893891,41.446860,53.519810,54.551934,55.458685,58.996932,59.714738,49.949959,50.901716,51.429366,54.817957,52.083772,54.883607,54.286263,55.952446,52.469170,56.717412,50.648527,54.708799,49.388632,52.990802,45.340106,47.346047,43.975790,46.071751,43.044823,45.607141,44.482287,45.204149,79.815948,86.838768,116.545466,82.920672,121.538849,64.626541,66.773144,145.741299,118.820000,2.126000,207.800000,117.420000,1.609000,138.000000,51460.864826,22.234410,41.967897,87.703310,50.072442,2059.163443,1270.657711
06/15/2026 14:14:52,0.000000,0.000000,74.666312,74.663777,65.432471,75.506274,77.557996,72.165145,75.896341,74.687839,58.218027,62.228899,53.318929,53.967892,58.727072,58.344983,56.813498,54.549778,56.013468,58.850392,60.529330,63.256502,61.659456,61.411801,57.345999,84.264214,55.817953,66.365050,43.082870,43.225963,42.850356,54.004852,54.994406,55.995304,59.090496,60.054634,50.093302,51.188903,51.525669,54.932900,52.181030,54.990051,54.377710,56.035499,52.558217,56.826032,50.737078,54.823308,49.467498,53.085799,45.445691,47.483681,44.083307,46.187914,43.178539,45.679177,44.575213,45.307499,83.079022,89.859279,116.266281,89.059667,121.585571,64.871345,69.479040,167.239272,118.750000,2.251000,224.400000,117.230000,1.731000,154.700000,51520.863168,22.372463,43.992587,97.129201,50.174091,2062.749125,1273.085730
06/15/2026 14:15:52,0.000000,0.000000,74.611196,74.618380,65.149852,75.459130,77.522758,72.091538,75.573195,74.663043,58.171104,58.997693,53.634503,54.383870,58.901294,58.518425,57.068224,54.144182,56.066230,59.076476,60.924208,63.895571,62.146219,58.812161,57.183003,75.883392,56.144561,62.833118,41.341712,41.649600,41.042718,54.261635,55.336940,56.309779,59.386543,60.401055,50.652718,51.543997,51.643911,55.077473,52.304174,55.089417,54.458478,56.129065,52.636994,56.921599,50.864227,54.942038,49.593081,53.203025,45.585115,47.596563,44.240061,46.336324,43.344176,45.781304,44.687972,45.380323,75.429240,82.854929,115.415853,78.110996,120.443269,65.306430,66.637194,135.826633,118.700000,2.054000,198.300000,117.400000,1.543000,128.400000,51580.861794,20.968257,41.864861,83.041299,50.290766,2066.322456,1275.492699
06/15/2026 14:16:52,0.000000,0.000000,74.618798,74.611191,65.299837,75.461204,77.495767,72.081752,75.569443,74.658020,58.057148,58.844237,53.429769,54.062793,59.014751,58.552679,57.146908,54.005740,56.055684,59.169280,60.674870,64.793681,61.021972,59.662425,57.391094,81.405245,56.205044,65.526462,43.012576,43.171922,42.693838,54.305214,55.470831,56.385210,59.499847,60.186265,50.316167,51.315353,51.751099,55.158263,52.393358,55.167054,54.518505,56.215322,52.725352,56.994623,50.971267,55.049413,49.669601,53.290480,45.704870,47.736536,44.363959,46.463631,43.493014,45.884201,44.792990,45.498383,79.461890,86.382119,114.938891,85.670261,120.177233,65.069779,69.583625,158.452987,118.810000,2.200000,217.700000,117.330000,1.678000,147.600000,51640.859100,21.456596,44.069866,93.381017,50.392096,2069.777747,1277.794376
06/15/2026 14:17:52,0.000000,0.000000,74.636374,74.585240,65.377851,75.446172,77.500987,72.054791,75.817501,74.682838,58.012085,57.712891,53.570387,54.182042,60.165307,58.646731,57.241624,54.473620,56.202334,59.319683,61.286669,65.133659,61.942843,60.846021,57.152312,84.129676,56.390070,66.935936,43.575796,43.716609,43.352048,54.531764,55.635247,56.558080,59.684957,60.474371,50.519881,51.631005,51.852514,55.301207,52.490814,55.301374,54.580691,56.320574,52.780300,57.095725,51.068331,55.168920,49.740308,53.413323,45.804044,47.867757,44.460668,46.596200,43.618612,45.983622,44.882080,45.600523,83.165757,89.975647,116.961575,88.730177,122.487971,65.435599,69.631304,164.038771,118.830000,2.236000,221.500000,117.080000,1.711000,152.200000,51700.857359,22.830863,44.105073,95.779561,50.496379,2073.445363,1280.304136
06/15/2026 14:18:52,0.000000,0.000000,74.618890,74.569022,65.152077,75.413894,77.478052,72.028743,75.568770,74.651853,58.017601,59.459020,53.640502,54.287482,59.864094,58.599999,57.249036,54.715215,56.247604,59.374249,62.636193,65.399652,61.935336,58.854091,57.992066,82.483192,56.426037,65.954222,43.266570,43.509233,43.106572,54.610843,55.727187,56.604151,59.771226,60.408425,50.793246,51.902616,51.927801,55.409042,52.545228,55.406627,54.621704,56.419372,52.844826,57.172662,51.169304,55.280202,49.854365,53.516036,45.907619,47.994632,44.558719,46.722638,43.740252,46.082165,44.968354,45.702035,81.825090,88.864126,117.887754,85.400574,123.468315,65.784709,68.953884,150.326065,118.730000,2.158000,212.200000,117.260000,1.641000,141.700000,51760.855967,22.350759,43.603463,89.787912,50.592179,2077.145416,1282.841550
06/15/2026 14:19:52,0.000000,0.000000,74.529500,74.560352,65.236469,75.392563,77.446243,72.045476,75.642256,74.651048,58.038392,58.333160,53.634103,54.234886,59.676788,58.634686,57.268322,54.770910,56.287444,59.449654,61.290118,65.804796,60.745939,59.716363,56.731886,84.235357,56.531942,67.277249,43.665518,43.834384,43.398114,54.684539,55.821962,56.685441,59.738817,60.289215,50.729172,51.760475,52.042302,55.485012,52.631585,55.467175,54.667415,56.461961,52.900177,57.243226,51.252118,55.378170,49.907827,53.591794,46.022492,48.072128,44.676412,46.830374,43.867681,46.154565,45.067680,45.796022,82.796650,89.560828,117.157744,88.867359,122.745254,65.723731,70.151120,166.014908,118.680000,2.249000,223.300000,117.190000,1.726000,153.700000,51820.854684,22.789294,44.487955,96.614961,50.675806,2080.718646,1285.255888
06/15/2026 14:20:52,0.000000,0.000000,74.457112,74.531499,65.273956,75.403181,77.410082,72.020954,75.499554,74.657783,57.910368,58.108215,53.600736,54.151065,59.309526,58.721011,57.290359,54.775705,56.200188,59.459121,58.839278,64.509671,61.185081,60.701444,57.283888,76.801023,56.407483,64.127900,41.754561,42.007348,41.447008,54.583245,55.753223,56.571438,59.272445,60.119436,50.744424,51.559009,52.110982,55.582803,52.689047,55.532221,54.717428,56.530434,52.966345,57.302059,51.339627,55.466538,49.976932,53.677922,46.111524,48.183620,44.780047,46.925349,43.984051,46.243497,45.138073,45.881226,76.413339,83.647840,116.653152,78.882217,121.969969,65.818222,66.938324,136.482593,118.700000,2.072000,199.000000,117.560000,1.546000,129.800000,51880.852562,22.034985,42.092915,83.356588,50.756986,2084.313435,1287.687051
06/15/2026 14:21:52,0.000000,0.000000,74.540715,74.485771,65.186274,75.354883,77.424660,72.005528,75.409211,74.624403,57.743230,57.855760,53.343863,53.733091,59.142993,58.614232,57.233483,54.609159,56.065973,59.454530,57.898009,62.081633,61.413950,61.972678,57.836421,81.389586,56.248263,65.574752,43.173261,43.251387,42.869939,54.399604,55.617828,56.437041,59.187880,60.365981,50.310979,51.304767,52.232469,55.660553,52.777493,55.598315,54.777293,56.624276,53.053223,57.353791,51.466904,55.543461,50.092936,53.753543,46.235429,48.288454,44.910725,47.027106,44.144486,46.333097,45.269215,45.975944,79.605630,86.548052,115.903755,85.835496,121.321192,65.381854,69.764439,159.051493,118.820000,2.201000,217.100000,117.330000,1.684000,148.500000,51940.850317,21.371449,44.203303,93.640705,50.855936,2087.766610,1289.989491
06/15/2026 14:22:52,0.000000,0.000000,74.467305,74.468573,65.128285,75.365809,77.362267,71.942737,75.493135,74.651358,57.551365,57.198074,53.161378,53.587225,58.274483,58.519629,57.139550,54.401941,55.841738,59.325895,58.649532,62.062493,58.516183,58.397281,58.231368,84.109374,56.140776,67.525023,43.350208,43.490183,43.061135,54.290709,55.508662,56.298180,58.782514,59.450593,50.144520,51.187410,52.258063,55.775512,52.839003,55.697653,54.822211,56.713130,53.051837,57.399663,51.525270,55.636121,50.127185,53.833996,46.347278,48.411796,45.002174,47.161356,44.265187,46.428991,45.361890,46.091280,83.446267,90.098744,117.908003,88.939905,123.731716,65.578654,69.716273,164.219553,118.540000,2.243000,222.300000,117.070000,1.710000,153.100000,52000.850062,23.357245,44.167778,95.856266,50.937480,2091.442205,1292.505426
06/15/2026 14:23:52,0.000000,0.000000,74.440431,74.423946,65.023325,75.317560,77.336458,71.951949,75.485052,74.614108,57.423263,57.318008,52.978383,53.367850,58.165821,58.491130,57.139858,54.234690,55.660636,59.246273,59.959993,62.572280,60.180683,58.277432,57.407771,80.824237,55.937876,65.279791,42.602268,42.814831,42.374713,54.130496,55.333983,56.102931,58.921791,59.623315,50.276999,51.190342,52.394235,55.871778,52.933804,55.801633,54.891103,56.782728,53.125214,57.482931,51.623469,55.769705,50.215648,53.921627,46.451860,48.527451,45.113498,47.289341,44.398013,46.547913,45.467067,46.209918,80.413648,87.518649,118.432334,83.479419,123.995578,65.665305,67.773058,146.356151,118.710000,2.129000,208.000000,117.300000,1.609000,138.100000,52060.848197,22.557963,42.721828,87.985386,51.040947,2095.117562,1295.016790
06/15/2026 14:24:52,0.000000,0.000000,74.447055,74.436488,65.150975,75.315871,77.377318,71.926090,75.295595,74.629859,56.840488,55.995751,52.281345,52.509161,57.961556,58.200762,56.639319,53.734983,55.080075,58.761681,56.404407,58.154219,55.926587,56.937145,55.086567,83.507344,55.412825,66.657670,42.539161,42.655120,42.212818,53.460940,54.817301,55.437139,57.351038,57.618452,49.258352,49.695479,52.462673,55.960668,53.008104,55.870921,54.912539,56.863251,53.163172,57.554122,51.692563,55.857034,50.266954,54.017315,46.537776,48.650643,45.203496,47.398101,44.518116,46.638853,45.562874,46.290772,82.432679,89.007695,117.774428,88.378669,123.538251,65.338694,68.521659,164.404381,118.610000,2.239000,221.900000,117.140000,1.714000,152.300000,52120.846489,23.375837,43.281833,95.934629,51.121497,2098.665713,1297.408891
06/15/2026 14:25:52,0.000000,0.000000,74.463242,74.437881,65.375007,75.320648,77.467166,71.949538,75.668852,74.641756,56.228224,55.161435,51.674365,51.869360,57.909019,57.813311,56.108969,53.145528,54.470398,58.277533,55.523382,57.232360,55.128982,56.234259,54.429682,76.529755,54.676270,63.025641,40.482216,40.694457,40.201179,52.688678,54.104781,54.644227,56.642294,56.817135,48.634147,49.092513,52.541092,56.062950,53.059536,55.936435,54.953925,56.910582,53.217219,57.600871,51.770917,55.938449,50.337872,54.097005,46.646897,48.753814,45.315860,47.503937,44.653245,46.756587,45.649957,46.379963,76.652180,83.667265,117.706535,78.302358,123.221132,65.000383,64.917811,134.665876,118.570000,2.064000,199.000000,117.350000,1.547000,129.200000,52180.843910,22.475093,40.550548,82.480898,51.204356,2102.272196,1299.850257
06/15/2026 14:26:52,0.000000,0.000000,74.355547,74.432901,65.058453,75.306498,77.437468,71.958224,75.254799,74.618614,56.217926,55.420981,50.947415,50.996697,56.894707,57.450448,55.758781,52.521620,53.781449,57.937121,60.774778,61.093638,56.736288,57.545335,55.236500,80.170757,53.986043,63.556236,41.209334,41.235733,40.822118,52.000776,53.396826,53.988281,57.184125,57.293280,47.827772,48.138453,52.645557,56.150121,53.178463,56.024270,55.016639,57.012851,53.271829,57.648213,51.859418,56.030824,50.426180,54.191838,46.761817,48.853181,45.425716,47.612110,44.802536,46.866607,45.761964,46.494055,78.904113,85.584748,116.528651,84.863050,122.080736,64.099621,67.127683,156.144096,118.710000,2.188000,215.700000,117.130000,1.663000,146.600000,52240.842753,21.320234,42.236002,92.372997,51.301709,2105.696938,1302.121160
06/15/2026 14:27:52,0.000000,0.000000,74.328645,74.306240,65.127417,75.274479,77.362143,71.867574,75.664791,74.594585,56.059729,53.968081,51.309405,51.404707,56.400257,57.469760,55.697906,52.665305,53.877980,57.817626,55.134608,57.508578,58.952174,57.094427,57.376341,82.903955,54.109590,64.870658,41.714403,41.863894,41.450461,52.277718,53.449245,54.167123,56.769563,57.644990,48.364574,49.103812,52.721114,56.239180,53.226046,56.087674,55.075635,57.085083,53.302773,57.714443,51.939142,56.124401,50.487739,54.249217,46.839326,48.946618,45.526112,47.718438,44.948213,46.927159,45.857562,46.614918,82.920193,89.599938,118.447766,88.141377,124.506776,64.088672,67.517083,162.635730,118.740000,2.237000,220.800000,117.230000,1.702000,151.600000,52300.840180,22.341183,42.529475,95.182317,51.381540,2109.358198,1304.622553
06/15/2026 14:28:52,0.000000,0.000000,74.393258,74.302372,65.136755,75.227875,77.294590,71.881835,75.256614,74.586199,56.233437,51.361156,51.487595,51.747463,56.909716,57.487443,55.826007,52.758742,54.044352,57.808611,56.807752,57.187197,58.835055,57.276074,57.570168,83.271923,54.434588,64.524132,41.968776,42.187219,41.762049,52.616860,53.676118,54.540982,57.079926,57.988647,48.793653,49.640871,52.799605,56.319928,53.284420,56.155350,55.084966,57.136678,53.340301,57.744667,51.999539,56.188811,50.536333,54.324433,46.911669,49.065401,45.585880,47.797042,45.047667,47.014576,45.933117,46.702638,83.178028,90.125635,119.490552,86.875852,125.668201,64.408817,67.454449,155.590745,118.640000,2.204000,217.500000,117.270000,1.673000,146.700000,52360.837890,22.041792,42.482340,92.129933,51.448651,2113.074251,1307.175318
06/15/2026 14:29:52,0.000000,0.000000,74.424347,74.293726,65.098099,75.215897,77.279691,71.860057,75.833920,74.594057,56.082342,50.558721,51.394722,51.711455,56.222777,57.435296,55.692849,52.719230,54.057020,57.723347,55.396401,56.758680,58.351813,56.865301,57.074889,81.922912,54.419118,64.113146,41.694107,41.789523,41.379293,52.575947,53.723652,54.512284,56.854429,57.796597,48.531858,49.132624,52.896843,56.401635,53.357625,56.225709,55.116045,57.236714,53.403522,57.809464,52.080419,56.277919,50.590262,54.402792,47.003785,49.176445,45.708339,47.922413,45.172149,47.127401,46.039402,46.818436,81.344734,88.066941,118.110290,87.059945,124.047454,64.456931,68.032432,161.581952,118.800000,2.228000,220.600000,117.470000,1.696000,150.800000,52420.836817,21.196862,42.916284,94.731465,51.538366,2116.618438,1309.560415
06/15/2026 14:30:52,0.000000,0.000000,74.466585,74.227322,65.232257,75.172420,77.281819,71.823193,75.901207,74.564246,56.082494,50.871116,51.597334,51.836732,56.116267,57.385020,55.784255,52.776699,54.109577,57.811887,60.153986,63.016303,59.592817,58.040866,56.606325,80.041406,54.557786,63.199679,41.359991,41.551330,41.138334,52.772617,53.846837,54.675601,57.908265,58.524927,49.111158,49.924547,52.996328,56.434625,53.435137,56.276603,55.159318,57.292387,53.435616,57.849264,52.168250,56.317794,50.746932,54.378652,47.108207,49.240944,45.805490,47.991494,45.320704,47.227558,46.130477,46.923405,79.865488,86.871243,119.339859,81.699382,125.253551,64.613791,66.331694,143.134613,118.830000,2.122000,206.900000,117.440000,1.605000,136.800000,52480.835428,21.566825,41.632854,86.498559,51.611959,2120.302658,1312.080300
06/15/2026 14:31:52,0.000000,0.000000,74.486705,74.263513,65.005579,75.181725,77.313849,71.843558,76.014020,74.584690,56.053813,50.233293,51.490730,51.770098,56.211121,57.448674,55.743732,52.734726,54.206415,57.896652,59.488889,63.175059,59.824056,57.788493,55.847459,79.159641,54.780932,62.766756,41.659341,41.759598,41.309392,52.935175,54.084111,54.977965,57.985566,58.693481,48.849818,49.383338,53.060553,56.504196,53.479383,56.347475,55.173576,57.352767,53.451638,57.923782,52.240244,56.420521,50.778460,54.489695,47.182882,49.367261,45.906094,48.082181,45.423507,47.334488,46.211598,47.018427,77.623892,84.600598,116.698149,83.724638,122.310508,64.416031,68.130705,153.730328,118.890000,2.168000,213.800000,117.550000,1.655000,144.600000,52540.834431,19.776914,42.989842,91.308459,51.687436,2123.707741,1314.331097
06/15/2026 14:32:52,0.000000,0.000000,74.574402,74.232862,65.023745,75.192617,77.343248,71.854492,76.040224,74.587694,55.879221,50.929188,51.416847,52.100903,55.777225,57.434364,55.684309,56.699912,56.878614,57.788850,55.821743,56.760338,58.622711,56.990829,56.980484,82.915482,54.737863,65.068251,42.253434,42.378661,41.999019,52.902305,54.062547,54.853019,57.159885,58.112049,48.917572,49.787423,53.121654,56.572383,53.577363,56.381198,55.228303,57.393546,53.483509,57.958801,52.308493,56.492742,50.851474,54.520393,47.255614,49.440235,45.991189,48.150778,45.561041,47.389175,46.299889,47.110998,82.728917,89.385618,118.785965,88.104777,124.939591,64.725740,67.994269,162.329032,118.950000,2.231000,221.700000,117.330000,1.702000,152.200000,52600.832875,22.180550,42.887701,95.051301,51.754439,2127.357509,1316.822979
06/15/2026 14:33:52,0.000000,0.000000,74.602994,74.265693,65.009065,75.240232,77.409698,71.938753,75.813362,74.573892,55.872957,50.601531,51.501356,51.671829,55.901660,57.283783,55.682183,55.865871,56.192690,57.771822,56.073453,56.731384,58.579177,56.515935,57.487465,84.684892,54.740363,65.658614,42.583717,42.701866,42.326859,52.945667,54.092423,54.862529,57.077555,58.031107,49.052321,49.877356,53.232900,56.660713,53.645846,56.463267,55.248060,57.483558,53.497240,58.005781,52.344946,56.567009,50.827297,54.649548,47.335392,49.559865,46.096894,48.274657,45.694504,47.515353,46.383134,47.231720,84.729655,91.414235,120.083283,89.720372,126.399747,64.957726,68.391049,163.005709,118.680000,2.246000,223.200000,117.230000,1.720000,153.000000,52660.830503,22.474216,43.184398,95.340144,51.835884,2131.080558,1319.384712
06/15/2026 14:34:52,0.000000,0.000000,74.710450,74.276807,65.274580,75.293603,77.426290,71.992757,76.195731,74.598526,55.655049,50.531429,51.192323,51.370950,55.491651,57.153677,55.481275,55.624373,55.909616,57.571233,56.899909,61.488667,58.761123,57.568231,56.477695,80.840611,54.422650,63.661242,41.586436,41.615901,41.198925,52.595050,53.818980,54.503639,57.237895,58.088260,48.534734,49.222805,53.289259,56.719861,53.686059,56.522342,55.261133,57.523337,53.532444,58.053798,52.403710,56.639720,50.869010,54.704916,47.400992,49.626593,46.127608,48.395644,45.803625,47.612444,46.460047,47.337374,80.312080,87.026449,118.570295,85.966952,124.374931,64.763231,67.459984,157.794113,118.640000,2.200000,216.300000,117.240000,1.676000,147.300000,52720.828762,21.174735,42.486507,93.094374,51.898496,2134.623704,1321.767224
06/15/2026 14:35:52,0.000000,0.000000,74.789772,74.297409,65.280021,75.300884,77.451665,71.967001,76.433373,74.598722,55.774682,50.575698,51.384742,51.513702,55.764659,57.159955,55.579610,55.659151,56.139816,57.718186,58.324219,62.735329,58.731644,56.449862,56.578503,82.810762,54.627698,64.174700,42.124868,42.313391,41.929042,52.885742,53.996199,54.824813,57.657656,58.195647,49.162029,49.980164,53.353927,56.793325,53.735045,56.575479,55.296576,57.590165,53.541092,58.071761,52.481682,56.690094,50.971375,54.696022,47.480438,49.694066,46.227294,48.437369,45.913290,47.699168,46.548543,47.412675,82.352999,89.224498,120.154427,85.428599,126.331643,64.788107,67.236443,150.690380,118.830000,2.178000,213.700000,117.370000,1.655000,143.700000,52780.827573,21.856626,42.318074,89.951729,51.960469,2138.326963,1324.308840
06/15/2026 14:36:52,0.000000,0.000000,74.805667,74.287102,65.333696,75.321829,77.513832,72.016853,76.142676,74.588901,55.563668,50.488632,51.096098,51.270324,55.194327,57.158613,55.410090,55.554498,55.911610,57.500767,57.988859,59.545581,57.536505,55.461575,57.328137,77.252162,54.432545,61.468042,41.082215,41.117419,40.700534,52.563223,53.835724,54.545041,56.927406,57.633639,48.406301,48.949543,53.450027,56.862695,53.800948,56.638996,55.336158,57.649905,53.582059,58.133779,52.550197,56.754806,51.050827,54.781605,47.571914,49.825348,46.307543,48.555060,45.998105,47.810420,46.657709,47.547484,76.327262,83.224924,117.068492,82.048915,122.524547,64.553086,67.371131,148.740948,118.860000,2.138000,209.200000,117.550000,1.618000,140.100000,52840.826108,19.048443,42.419599,89.072049,52.043279,2141.720964,1326.545953
06/15/2026 14:37:52,0.000000,0.000000,74.897238,74.293761,65.298126,75.380646,77.544281,72.039023,76.213555,74.600747,55.598194,50.288015,50.930846,51.008921,55.406919,56.958205,55.293302,55.405734,55.766773,57.393307,53.955117,57.904134,58.765443,56.107972,57.564475,82.425521,54.165765,64.152026,41.894982,42.007077,41.655180,52.456297,53.654869,54.318448,56.655543,57.594056,48.559454,49.171216,53.500610,56.941986,53.851459,56.704875,55.344385,57.724946,53.582503,58.168265,52.581446,56.830789,51.059125,54.809337,47.653993,49.904588,46.377946,48.639654,46.093461,47.913855,46.714124,47.658839,82.270573,88.985221,118.872555,87.654676,125.101702,64.504189,68.045736,161.524497,118.950000,2.231000,220.800000,117.380000,1.704000,151.200000,52900.823625,21.225780,42.926246,94.706827,52.102809,2145.341815,1329.009102
06/15/2026 14:38:52,0.000000,0.000000,74.879979,74.319609,65.296051,75.433954,77.546076,72.091269,76.189245,74.610623,55.322198,50.267857,50.940702,50.971753,55.473723,56.964464,55.207925,55.322963,55.645603,57.278846,54.022112,58.257342,56.923894,56.447265,58.105796,84.334459,53.932558,65.218259,42.000289,42.092592,41.692747,52.324985,53.476074,54.154089,56.403805,57.306798,48.462658,49.183601,53.569702,57.002591,53.926082,56.746863,55.378840,57.771375,53.607499,58.178816,52.654546,56.876752,51.116287,54.888305,47.753372,49.970178,46.473983,48.719646,46.230551,47.992173,46.786886,47.739373,84.806955,91.319772,120.274410,90.118553,126.689387,64.663761,67.788401,167.234255,118.840000,2.259000,225.600000,117.350000,1.738000,155.800000,52960.821955,22.484915,42.733344,97.127099,52.169191,2149.051379,1331.558420
06/15/2026 14:39:52,0.000000,0.000000,74.949236,74.368622,65.416513,75.467135,77.563172,72.182220,76.332161,74.626191,55.172682,50.221422,50.704284,50.894652,55.131071,56.831378,55.009864,55.178564,55.478851,57.118897,53.400029,56.359878,57.489388,55.703993,58.133859,79.040195,53.637371,62.468480,40.698863,40.780750,40.329085,52.007871,53.211000,53.890099,55.899479,56.949346,47.987458,48.816778,53.651282,57.053193,53.972176,56.782872,55.399662,57.817574,53.615365,58.193257,52.707261,56.905891,51.159333,54.896541,47.820650,50.057729,46.557977,48.780026,46.349705,48.055661,46.902255,47.797000,79.356593,86.072939,119.165745,84.465585,124.839416,64.516717,66.732650,153.267287,119.110000,2.164000,213.200000,117.730000,1.649000,143.600000,53020.820263,20.531260,41.937220,91.102968,52.223770,2152.622723,1333.964852
06/15/2026 14:40:52,0.000000,0.000000,74.968452,74.374325,65.442355,75.485664,77.597659,72.197855,76.148165,74.604120,55.143314,50.188395,50.670407,50.795988,54.772884,56.645351,54.999471,55.056574,55.454250,57.074926,55.234142,62.748070,58.107261,57.126181,56.899049,84.271819,53.536805,64.060528,41.812401,41.922750,41.569814,52.001339,53.101718,53.794338,56.245970,57.354498,48.255744,49.098825,53.718953,57.124901,54.012735,56.845307,55.427488,57.886275,53.615518,58.216618,52.742491,56.981510,51.187234,54.944218,47.869682,50.110979,46.622383,48.855090,46.444228,48.181396,46.975739,47.914041,84.489851,91.114075,120.502306,89.290016,126.986283,64.391264,67.425511,162.999721,119.020000,2.243000,223.100000,117.580000,1.717000,153.200000,53080.818204,21.599974,42.460554,95.337591,52.283839,2156.316902,1336.498654
06/15/2026 14:41:52,0.000000,0.000000,74.947888,74.373192,65.501871,75.518983,77.588363,72.184686,76.347992,74.617543,54.979783,50.070878,50.543824,50.811997,55.000823,56.725142,54.933281,55.087289,55.484499,57.071026,54.531463,61.796842,58.883028,55.419486,55.980488,75.379842,53.434083,59.987545,40.074720,40.132439,39.643326,51.877086,52.965054,53.756147,55.860839,57.369000,47.795269,48.684817,53.772293,57.188376,54.053945,56.893281,55.449366,57.938694,53.632244,58.262321,52.794137,57.037639,51.211290,54.991958,47.947618,50.216116,46.705682,48.943156,46.546980,48.276077,47.051903,48.035059,75.214728,82.241940,117.660741,80.329448,123.241172,64.194317,65.988031,143.871010,119.110000,2.109000,205.100000,117.630000,1.588000,136.400000,53140.816936,18.616459,41.371086,86.840375,52.347407,2159.750832,1338.771498
06/15/2026 14:42:52,0.000000,0.000000,74.962148,74.394224,65.286869,75.542197,77.609414,72.213076,76.085654,74.625595,54.838168,49.882706,50.478006,50.597791,54.709814,56.515926,54.892295,54.942051,55.326971,56.989329,57.381965,63.370258,58.670050,55.836396,55.380634,81.862922,53.383734,62.819866,41.388376,41.493945,41.134265,51.843682,52.926490,53.695089,56.355203,57.344099,48.025358,48.741637,53.824430,57.239434,54.096617,56.949186,55.472535,58.002313,53.640298,58.290520,52.851151,57.075804,51.258587,55.042931,48.013760,50.304265,46.781976,49.027457,46.683102,48.377021,47.156662,48.140564,81.718105,88.432438,118.932198,87.130620,125.308575,64.064879,67.290726,161.620957,118.910000,2.227000,221.100000,117.390000,1.699000,151.600000,53200.815653,20.460860,42.359006,94.748188,52.411431,2163.338533,1341.202724
06/15/2026 14:43:52,0.000000,0.000000,74.922847,74.390827,65.235577,75.534641,77.638934,72.188114,76.207640,74.614260,54.763787,50.047287,50.431071,50.547943,54.649395,56.450458,54.777005,54.918928,55.284638,56.893129,53.875332,58.293276,56.971971,50.921493,57.226509,83.658520,53.419769,63.605089,41.510279,41.651452,41.297105,51.867175,52.969034,53.716362,55.407190,56.482730,47.970508,48.699356,53.881186,57.283014,54.109580,56.988000,55.471031,58.057278,53.625790,58.296396,52.861838,57.114916,51.223972,55.119648,48.057618,50.344084,46.825900,49.086127,46.762479,48.446204,47.218399,48.197864,84.245824,90.831668,120.333720,89.353144,126.932789,64.318021,66.893169,166.200060,118.940000,2.252000,224.200000,117.380000,1.726000,154.200000,53260.813990,21.546331,42.058758,96.692889,52.448566,2167.041236,1343.743542
06/15/2026 14:44:52,0.000000,0.000000,74.908774,74.413943,65.407633,75.564455,77.683413,72.223555,76.115371,74.645221,54.038621,49.175039,49.644586,49.611831,54.930267,55.895807,54.199368,54.462610,54.465998,56.271349,53.979282,53.968358,52.484328,49.554348,51.487135,77.462795,52.529003,61.288603,39.294012,39.443071,38.916016,50.849400,52.144965,52.658366,53.851182,54.206776,46.684403,47.233967,53.934320,57.354047,54.154424,57.005931,55.482939,58.088543,53.632525,58.313336,52.929201,57.149139,51.286812,55.119906,48.123732,50.450036,46.904785,49.154673,46.852631,48.567999,47.282422,48.324182,78.833452,85.537999,119.796323,82.999030,125.717274,64.271487,64.463641,147.295180,118.790000,2.132000,208.600000,117.440000,1.620000,139.700000,53320.811741,21.088750,40.199853,88.414666,52.505579,2170.648046,1346.185145
06/15/2026 14:45:52,0.000000,0.000000,75.005412,74.486969,65.578836,75.626875,77.769257,72.267153,76.077227,74.648848,53.527983,48.223526,48.701467,48.540009,54.388966,55.495667,53.555093,53.798180,53.711719,55.681265,53.193340,53.436827,51.705160,49.120603,50.401451,83.638602,51.547096,63.185604,39.800812,39.870891,39.483341,49.864483,51.168995,51.600908,53.117750,53.228745,45.859205,46.127356,53.994919,57.418709,54.198345,57.059193,55.516264,58.144175,53.629526,58.327986,52.959993,57.218606,51.329115,55.176717,48.196183,50.525760,46.996566,49.257493,46.948315,48.648659,47.358993,48.413302,84.337179,90.592181,120.608880,89.604291,127.266588,63.607025,65.022590,167.230371,119.020000,2.264000,226.200000,117.710000,1.732000,156.000000,53380.810024,22.554360,40.631244,97.125471,52.565941,2174.290553,1348.668991
06/15/2026 14:46:52,0.000000,0.000000,74.999654,74.510794,65.335488,75.622559,77.835262,72.295448,83.761975,74.649201,52.927154,47.510084,48.056072,47.888502,53.949611,55.120057,52.982532,53.221886,53.119696,55.110989,52.421298,52.537580,51.011399,48.797857,49.948569,73.099992,50.717730,57.798201,37.257495,37.364491,36.836944,48.982533,50.311947,50.763447,52.375721,52.489420,44.865733,45.332749,54.058130,57.459660,54.236098,57.103720,55.554421,58.186520,53.652171,58.327793,53.016176,57.249045,51.326121,55.225206,48.250821,50.602424,47.052159,49.305219,47.053403,48.712114,47.450300,48.505799,74.729010,81.408087,118.526667,78.600373,124.287345,62.980072,62.578787,137.627975,119.230000,2.074000,201.100000,117.810000,1.564000,132.000000,53440.809361,19.069987,38.728214,83.904721,52.616365,2177.766262,1350.980574
06/15/2026 14:47:52,0.000000,0.000000,75.043867,74.525871,65.352439,75.671545,77.874860,72.313694,83.030010,74.656850,52.543286,46.806487,47.402290,47.093701,53.595448,54.470353,52.476628,52.638473,52.432632,54.475371,51.608550,52.249221,50.337984,48.442330,49.238665,80.209095,50.042310,59.769441,38.272726,38.329249,37.975666,48.238204,49.583636,50.016823,51.823078,51.847398,44.145782,44.619691,54.085776,57.502289,54.230531,57.101193,55.513953,58.210823,53.610743,58.333172,53.005545,57.272120,51.323466,55.256730,48.273240,50.652178,47.088152,49.369029,47.109965,48.788176,47.468153,48.582493,80.967569,87.270954,119.178573,86.102094,125.570783,62.189735,63.206683,158.754992,119.060000,2.215000,219.000000,117.520000,1.690000,149.400000,53500.807060,20.548043,39.221398,93.512137,52.638886,2181.300492,1353.359210
06/15/2026 14:48:52,0.000000,0.000000,75.073169,74.548429,65.480339,75.681771,77.909055,72.326927,82.900250,74.664431,52.287021,46.295731,46.994577,46.618451,53.542282,54.236697,51.948026,52.198534,51.897158,53.980212,51.338088,51.966301,49.785388,48.211310,48.995639,81.780064,49.563681,60.371663,38.019478,38.076019,37.754944,47.769783,49.020121,49.495854,51.387212,51.303780,43.907535,44.200120,54.127629,57.543968,54.247780,57.133485,55.512079,58.264113,53.615799,58.334002,53.053214,57.329896,51.388068,55.236260,48.329795,50.712483,47.158767,49.428235,47.192483,48.882729,47.530005,48.670855,83.596076,89.814865,120.756167,88.213163,127.347271,62.008298,62.965372,162.718433,119.010000,2.239000,222.800000,117.540000,1.707000,152.800000,53560.805031,21.339453,39.032210,95.217617,52.684582,2184.975312,1355.869847
06/15/2026 14:49:52,0.000000,0.000000,75.054966,74.577548,65.540528,75.688007,77.920747,72.377678,82.778351,74.648273,51.882742,46.023635,46.554449,46.250806,53.430039,53.816143,51.518288,51.680322,51.437073,53.489222,50.900298,51.240855,49.496696,47.987513,48.610128,77.423499,49.120523,57.473392,36.782378,36.920846,36.539519,47.332155,48.542178,49.002065,50.942161,50.860423,43.684750,43.879768,54.171093,57.602347,54.294660,57.156901,55.525921,58.308072,53.598905,58.348997,53.097359,57.359146,51.382502,55.284348,48.407869,50.786416,47.215116,49.488255,47.267080,48.954121,47.582913,48.767281,79.552782,85.973640,121.022581,81.687903,127.294714,61.943126,60.919418,144.203118,119.040000,2.129000,208.200000,117.720000,1.613000,138.300000,53620.802515,20.063069,37.410323,86.994150,52.729965,2188.628551,1358.356273
06/15/2026 14:50:52,0.000000,0.000000,75.059737,74.615285,65.368920,75.725582,77.895502,72.406926,82.785550,74.646244,51.443644,45.404114,46.044246,45.750877,53.160848,53.452162,50.999467,51.193766,50.942524,53.017592,50.755122,50.833554,49.003115,47.737038,48.084657,81.809300,48.669841,59.040595,37.252079,37.317075,36.971644,46.881672,48.081894,48.591311,50.553457,50.449930,42.943153,43.381597,54.188148,57.639599,54.295084,57.178897,55.502908,58.345459,53.575838,58.339895,53.094702,57.384974,51.342561,55.334547,48.415619,50.832843,47.264803,49.546559,47.331656,49.043838,47.615252,48.853623,83.490094,89.558470,120.904836,88.383110,127.448742,61.482954,62.014400,164.456819,119.070000,2.241000,223.800000,117.610000,1.721000,153.700000,53680.802398,20.758236,38.282359,95.956850,52.756340,2192.232988,1360.800935
06/15/2026 14:51:52,0.000000,0.000000,75.142756,74.635384,65.512702,75.749580,77.970794,72.446270,82.764726,74.674241,51.188940,45.189111,45.826788,45.464124,52.661527,53.012867,50.673893,50.803483,50.526739,52.566412,50.548922,50.324112,48.683938,47.599859,47.912409,72.910336,48.277868,55.103822,35.352549,35.506773,35.045689,46.469999,47.662534,48.188354,50.147737,50.068531,42.826120,43.121253,54.219675,57.664526,54.289688,57.195093,55.529955,58.378876,53.574780,58.332590,53.133313,57.426835,51.366379,55.359980,48.455547,50.899610,47.327496,49.575322,47.394557,49.117064,47.679338,48.921535,75.137332,81.867295,119.993653,76.452312,126.057001,61.295255,59.377353,134.449650,119.020000,2.061000,199.300000,117.670000,1.551000,130.000000,53740.799826,18.937697,36.166125,82.376154,52.792108,2195.795027,1363.196524
06/15/2026 14:52:52,0.000000,0.000000,75.117304,74.635695,65.469017,75.752759,77.997957,72.442258,82.749523,74.674106,50.645672,44.624300,45.203754,44.884102,52.505449,52.718914,50.198524,50.327318,50.010016,52.088748,49.713991,49.901657,48.263250,47.328844,47.250276,78.222854,47.850028,56.640294,36.184198,36.237769,35.872150,46.021335,47.215838,47.777299,49.765890,49.650941,42.038294,42.453576,54.283141,57.694094,54.325031,57.205719,55.545895,58.399069,53.566490,58.315375,53.194035,57.446266,51.450878,55.326887,48.524824,50.933031,47.373727,49.653290,47.465311,49.178084,47.728430,49.016746,79.747769,85.931154,119.214781,84.700348,125.592079,60.725708,61.089550,156.928562,119.140000,2.196000,217.600000,117.670000,1.676000,147.800000,53800.797887,19.093864,37.546430,92.716594,52.831316,2199.268276,1365.513227
06/15/2026 14:53:52,0.000000,0.000000,75.071589,74.674049,65.439438,75.774218,78.003365,72.439228,82.727623,74.701439,50.373021,44.416242,44.860072,44.662518,52.358408,52.301986,49.870892,49.947506,49.589540,51.744481,49.481535,49.549925,47.888992,47.184363,47.003592,80.531785,47.518034,57.564338,36.195890,36.318522,35.981850,45.767911,46.861860,47.441904,49.534411,49.381970,41.921985,42.366521,54.315117,57.735424,54.335964,57.223086,55.529221,58.437599,53.551076,58.316325,53.216668,57.472233,51.450261,55.340110,48.559023,50.999734,47.441595,49.684730,47.534382,49.244396,47.761418,49.087592,83.100745,89.177231,120.894525,87.344541,127.616426,60.678167,60.855812,161.029572,119.200000,2.229000,220.900000,117.570000,1.697000,151.200000,53860.796386,20.204959,37.359379,94.494344,52.861798,2202.929657,1368.010442
06/15/2026 14:54:52,0.000000,0.000000,75.083449,74.677885,65.553102,75.790669,78.058917,72.433713,82.779950,74.691299,50.075680,44.112771,44.684267,44.381955,52.048354,51.948489,49.485978,49.571773,49.274053,51.327711,49.178205,48.920709,47.496471,47.010833,46.909666,80.459601,47.252896,56.705144,35.999638,36.095290,35.815271,45.496558,46.594806,47.150144,49.236702,49.098149,41.769660,42.152752,54.309716,57.790409,54.320342,57.258861,55.526077,58.493486,53.502852,58.319032,53.214189,57.480118,51.432381,55.365125,48.580270,51.044827,47.472040,49.760613,47.571613,49.322498,47.753931,49.169877,82.656007,88.904363,121.878570,84.671122,128.662131,60.688070,59.507186,151.033978,119.150000,2.183000,215.200000,117.800000,1.651000,144.900000,53920.793705,20.433524,36.271620,90.105988,52.884413,2206.628076,1370.542192
06/15/2026 14:55:52,0.000000,0.000000,75.153776,74.710218,65.464043,75.804947,78.079471,72.468384,82.711616,74.710212,49.732769,43.732685,44.176013,43.988961,52.070726,51.597358,49.118886,49.233038,48.872837,50.991845,49.325133,48.636291,47.375320,46.885677,46.450051,79.208492,46.954763,56.245869,35.486852,35.531608,35.157025,45.180321,46.285555,46.848970,48.956975,48.814016,41.280594,41.633721,54.363132,57.831960,54.348912,57.270936,55.542933,58.526651,53.508481,58.309205,53.260228,57.530233,51.439410,55.392877,48.639125,51.110458,47.546254,49.806411,47.648528,49.400119,47.844351,49.264060,81.417099,87.455388,120.706461,86.109577,127.044681,60.397932,60.048559,159.728008,119.080000,2.219000,219.800000,117.670000,1.690000,150.000000,53980.793364,19.535837,36.710032,93.933452,52.929213,2210.166724,1372.919374
06/15/2026 14:56:52,0.000000,0.000000,75.214331,74.718834,65.733729,75.796676,78.131827,72.457538,82.701975,74.670478,49.500357,43.563046,44.120900,43.792298,51.332130,51.353857,48.849197,48.878835,48.585681,50.635413,48.611841,48.721543,47.117016,46.678352,46.242008,77.498220,46.735740,54.572376,35.000461,35.135247,34.841299,44.904857,46.060764,46.536043,48.676311,48.530250,41.362470,41.618685,54.354389,57.818943,54.311321,57.248146,55.487453,58.523065,53.458932,58.272361,53.250905,57.491198,51.409159,55.365365,48.632444,51.134224,47.551788,49.814028,47.662275,49.414273,47.824877,49.276423,79.357621,85.637251,121.773337,79.572344,128.290517,60.292306,58.501251,141.739826,119.210000,2.120000,207.200000,117.810000,1.602000,136.700000,54040.791821,19.121754,35.450622,85.847918,52.915078,2213.835464,1375.422005
06/15/2026 14:57:52,0.000000,0.000000,75.168086,74.749042,65.531915,75.805923,78.095596,72.497325,82.692313,74.665796,49.250347,43.068920,43.512611,43.331677,51.193527,51.031397,48.455269,48.551201,48.232890,50.303087,48.399065,48.494417,46.616758,46.482567,45.839816,75.724715,46.359401,53.824534,34.582223,34.591983,34.241935,44.551352,45.684572,46.263707,48.354688,48.241721,40.580989,40.956738,54.387473,57.866546,54.318670,57.270569,55.518603,58.574777,53.447250,58.293646,53.265817,57.556925,51.424603,55.403652,48.670395,51.179448,47.588917,49.902573,47.726176,49.513314,47.864827,49.393403,77.645207,83.923904,119.247251,82.519421,125.471876,59.869383,59.214116,151.592670,119.240000,2.167000,213.900000,117.560000,1.649000,144.000000,54100.790125,17.791243,36.033291,90.356315,52.958379,2217.254673,1377.679802
06/15/2026 14:58:52,0.000000,0.000000,75.176618,74.740255,65.441866,75.823252,78.117087,72.481253,82.746543,74.700255,48.950008,42.952464,43.429567,43.165811,50.967960,50.603565,48.115205,48.242148,47.912103,49.986595,48.201366,47.925193,46.371122,46.346201,45.767779,79.461054,46.130803,55.445479,34.971298,35.089241,34.793260,44.345213,45.433201,45.977086,48.172881,48.001423,40.670455,41.014644,54.427981,57.863774,54.331007,57.253524,55.489425,58.575860,53.422767,58.249649,53.309990,57.527553,51.408876,55.391028,48.694596,51.201402,47.658548,49.922987,47.786798,49.568577,47.881761,49.452555,82.514280,88.485080,120.912937,86.538410,127.674443,59.811822,59.531560,159.306238,118.650000,2.221000,219.900000,117.470000,1.689000,150.200000,54160.789249,19.154070,36.291409,93.751038,52.970933,2220.891009,1380.152877
06/15/2026 14:59:52,0.000000,0.000000,75.161192,74.754820,65.659062,75.818299,78.094471,72.473738,82.734052,74.714266,48.687761,42.715501,43.194939,43.008079,51.071719,50.426388,47.858675,47.929369,47.680513,49.710747,47.827599,47.579379,46.233254,46.207891,45.713995,81.493732,45.959528,56.579436,35.024242,35.142178,34.749057,44.158628,45.228478,45.771187,47.980516,47.826911,40.508009,40.956740,54.401761,57.910951,54.280202,57.296521,55.452093,58.627830,53.341560,58.255841,53.273302,57.553158,51.366194,55.423359,48.684855,51.272092,47.661017,49.978864,47.800052,49.623172,47.875552,49.543480,84.895566,90.806966,122.097111,88.947355,128.980517,59.897756,59.608760,163.778685,118.930000,2.250000,223.500000,117.550000,1.719000,153.500000,54220.786153,20.225379,36.354057,95.669108,52.981093,2224.588706,1382.683996
