Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 15:00:52,0.000000,0.000000,75.094004,74.807176,65.537294,75.864825,78.087844,72.517482,82.708029,74.718845,48.482957,42.518850,42.912351,42.783942,50.713252,50.113771,47.462655,47.700574,47.455373,49.439998,48.061172,47.491857,46.188443,46.224738,45.319555,76.585744,45.725481,53.972092,33.929634,33.998453,33.575232,43.913758,45.025535,45.577570,47.731947,47.597940,40.175636,40.495930,54.432639,57.904193,54.287989,57.303416,55.441967,58.617312,53.325339,58.211464,53.313627,57.551873,51.351868,55.402619,48.690340,51.286251,47.710595,50.003247,47.839338,49.674998,47.906986,49.580511,79.835389,85.841312,120.905347,84.014111,127.151448,59.731874,58.415894,153.471860,118.900000,2.185000,214.800000,117.360000,1.662000,145.100000,54280.785801,18.591521,35.380571,91.193806,52.991829,2228.138771,1385.068429
06/15/2026 15:01:52,0.000000,0.000000,75.055063,74.747095,65.402643,75.804711,78.053141,72.409256,82.610390,74.670579,48.247727,42.293308,42.692629,42.533122,50.791494,49.798596,47.179554,47.408824,47.170491,49.162346,47.459582,47.701365,45.822748,45.980231,45.103144,80.965136,45.530994,55.155293,34.772164,34.842684,34.587701,43.743036,44.820881,45.358172,47.586141,47.398404,40.143022,40.518290,54.428645,57.898923,54.282109,57.267359,55.420462,58.630348,53.294675,58.183307,53.298741,57.541807,51.344637,55.408395,48.724460,51.304184,47.728169,50.006146,47.912068,49.712297,47.936380,49.629876,83.855765,89.753026,122.186184,86.867721,129.156903,59.671755,58.592921,156.346403,118.930000,2.218000,219.500000,117.590000,1.689000,149.000000,54340.783790,19.629507,35.525786,92.461718,52.997649,2231.823732,1387.589151
06/15/2026 15:02:52,0.000000,0.000000,75.026691,74.772375,65.424358,75.786620,78.020365,72.405498,82.560830,74.666619,47.896726,41.856632,42.329110,42.229516,50.092839,49.528179,46.974253,47.155536,46.911218,48.878427,47.412636,47.128484,45.524749,45.890546,45.033522,72.242025,45.260275,51.456426,32.968709,33.014051,32.599330,43.422626,44.561367,45.111091,47.257038,47.121642,39.636318,39.885567,54.428115,57.897101,54.254010,57.278622,55.385913,58.651496,53.232291,58.168344,53.284122,57.536321,51.325081,55.394125,48.717092,51.324651,47.731268,50.042393,47.906953,49.759877,47.904087,49.677338,75.663763,81.916264,119.719713,79.852696,125.816807,59.375621,57.766343,143.485170,119.120000,2.121000,207.600000,117.600000,1.601000,137.900000,54400.781908,16.610940,34.845486,86.661424,52.994960,2235.256929,1389.856884
06/15/2026 15:03:52,0.000000,0.000000,75.003610,74.760272,65.411267,75.765145,77.930755,72.396649,82.526446,74.656003,47.769962,41.683189,42.158406,41.982345,50.051762,49.396479,46.708330,46.885740,46.605995,48.654163,46.896597,47.195145,45.240932,45.658493,45.036327,78.504115,45.058905,53.930157,33.964350,34.080222,33.788006,43.236419,44.345181,44.866581,47.112367,46.910103,39.631365,39.992114,54.426717,57.863377,54.247850,57.233655,55.380060,58.596994,53.196073,58.106616,53.308299,57.500424,51.290644,55.349047,48.743886,51.306167,47.765951,50.037070,47.958343,49.772838,47.934089,49.721643,81.718644,87.671180,120.890755,85.855754,127.535646,59.202792,58.310630,158.396341,118.900000,2.210000,219.300000,117.490000,1.686000,149.200000,54460.780911,18.636058,35.294099,93.356404,52.986987,2238.845675,1392.281761
06/15/2026 15:04:52,0.000000,0.000000,74.821044,74.753866,65.150977,75.726055,77.850086,72.333675,82.425227,74.673444,47.481197,41.594134,42.016658,41.850023,49.530628,49.033563,46.525615,46.687332,46.399885,48.427639,47.075054,47.044888,44.969008,45.623487,44.555767,80.183883,44.867938,54.809882,34.116606,34.215146,33.891617,43.103128,44.127464,44.677482,46.979936,46.793807,39.521513,39.904722,54.424420,57.899457,54.216639,57.250448,55.365659,58.642089,53.170361,58.114421,53.301844,57.510823,51.272596,55.377358,48.762934,51.347317,47.792441,50.075418,47.970609,49.836884,47.926876,49.786721,84.037323,89.915506,122.166284,88.050251,128.932233,59.341330,58.297229,163.391226,118.850000,2.241000,222.200000,117.430000,1.711000,152.500000,54520.778490,19.526799,35.283083,95.504343,53.002266,2242.517612,1394.789911
06/15/2026 15:05:52,0.000000,0.000000,74.853908,74.752507,65.244044,75.710975,77.893982,72.305822,82.439930,74.673491,47.265743,41.486638,41.931199,41.802479,49.708670,48.971184,46.320183,46.498990,46.242304,48.192370,46.601222,46.798850,44.971575,45.532838,44.559311,74.132690,44.720437,51.989944,32.858604,33.003087,32.620559,42.945840,44.039216,44.550297,46.765414,46.600215,39.610143,39.914219,54.404743,57.906592,54.190798,57.247999,55.304897,58.648760,53.086021,58.079911,53.290542,57.493971,51.226151,55.345847,48.722170,51.346660,47.796582,50.083221,47.989777,49.884304,47.919514,49.822912,78.544720,84.640222,121.680602,81.066198,128.005157,59.342691,56.733316,145.097639,119.040000,2.135000,208.800000,117.660000,1.611000,139.000000,54580.777061,18.002867,33.987077,87.407168,52.989569,2246.125078,1397.228600
06/15/2026 15:06:52,0.000000,0.000000,74.746048,74.714780,65.309724,75.672135,77.860713,72.276572,82.420206,74.625698,47.079886,41.175376,41.650452,41.492266,49.647092,48.708168,46.023948,46.231680,46.020348,47.964836,46.441881,46.335347,44.694120,45.351447,44.292239,80.307177,44.564663,54.480408,33.783048,33.835005,33.512975,42.789848,43.842210,44.368755,46.623712,46.464169,39.200365,39.598970,54.418946,57.891420,54.153002,57.247016,55.291436,58.640091,53.034364,58.025682,53.275016,57.471623,51.198520,55.337814,48.721243,51.360945,47.811366,50.102885,48.044397,49.919209,47.910536,49.854006,83.840317,89.580703,121.927388,88.107134,128.820594,59.094411,57.963665,164.630641,119.110000,2.243000,223.300000,117.660000,1.716000,152.900000,54640.773582,19.471996,35.008412,96.030477,52.985476,2249.745952,1399.684374
06/15/2026 15:07:52,0.000000,0.000000,74.691878,74.678356,65.164352,75.618672,77.818334,72.191959,82.372522,74.654491,46.827447,41.130575,41.523434,41.426860,49.232575,48.495094,45.864148,46.055739,45.836705,47.770721,46.309054,46.171506,44.629410,45.284163,44.191719,71.439320,44.370840,50.664634,32.060214,32.243109,31.846284,42.555049,43.660357,44.191404,46.432093,46.257207,39.299440,39.512872,54.389820,57.889577,54.114485,57.209507,55.246155,58.633328,52.977683,57.997546,53.259723,57.458564,51.164692,55.307615,48.745349,51.372807,47.797094,50.123655,48.043404,49.941725,47.901009,49.885422,74.751620,81.184390,121.099984,75.706416,127.351971,59.134311,55.739617,134.278903,119.100000,2.069000,200.200000,117.590000,1.558000,130.700000,54700.773579,17.512078,33.152556,82.293361,52.972958,2253.297924,1402.066708
06/15/2026 15:08:52,0.000000,0.000000,74.661802,74.643632,65.319392,75.553120,77.787896,72.132923,82.407410,74.599262,46.596847,40.724462,41.139521,40.999635,49.209493,48.227755,45.594732,45.786386,45.564687,47.574440,46.195510,45.913463,44.252094,45.150199,44.149307,76.979740,44.171415,52.493984,33.069409,33.101412,32.804280,42.357802,43.440564,43.999818,46.257855,46.056690,38.717268,39.088659,54.385990,57.862914,54.078159,57.180651,55.209480,58.622646,52.917053,57.957676,53.262977,57.410472,51.119521,55.308512,48.742385,51.376805,47.821185,50.135190,48.065876,49.986778,47.899295,49.942479,80.157486,85.936410,120.404594,84.522240,126.992642,58.621572,57.421515,156.400459,118.960000,2.205000,217.700000,117.530000,1.674000,147.800000,54760.771203,17.934016,34.559968,92.485411,52.964302,2256.791594,1404.399368
06/15/2026 15:09:52,0.000000,0.000000,74.635630,74.672816,65.147211,75.553596,77.742057,72.099071,82.367298,74.627667,46.477602,40.677880,41.128167,40.973565,48.661560,48.122521,45.468479,45.618591,45.369565,47.380237,45.989605,45.752365,44.254183,45.004715,43.887331,78.888564,43.992016,53.652126,33.178221,33.257325,32.974584,42.221174,43.309824,43.797682,46.149407,45.948216,38.712855,39.100059,54.357780,57.844738,54.041236,57.175366,55.174792,58.635912,52.843665,57.923006,53.234612,57.393465,51.069827,55.272478,48.715270,51.384974,47.813678,50.115420,48.101901,50.004003,47.879953,49.957138,82.984837,88.717970,121.867594,86.701819,128.890722,58.865931,57.405493,160.092485,119.100000,2.220000,220.200000,117.660000,1.692000,149.900000,54820.770530,19.105449,34.546677,94.090827,52.946961,2260.444248,1406.885480
06/15/2026 15:10:52,0.000000,0.000000,74.647975,74.646284,65.369927,75.509394,77.712705,72.105975,82.395781,74.641196,46.372425,40.641078,41.052659,40.925793,48.499127,47.777131,45.362347,45.472213,45.263370,47.218402,46.067641,45.710124,44.066315,44.934844,43.601585,78.939665,43.915141,52.333199,33.182527,33.295846,33.022577,42.146889,43.173313,43.717400,46.042682,45.848463,38.704897,39.097041,54.332305,57.841358,54.011740,57.164966,55.150953,58.632417,52.779418,57.902598,53.227961,57.366574,51.042364,55.281051,48.720014,51.408821,47.833703,50.144865,48.114404,50.045203,47.864602,50.012340,82.227187,88.131733,122.884216,83.726229,129.747617,58.958678,56.558620,149.511981,119.150000,2.171000,214.100000,117.700000,1.648000,143.600000,54880.767491,18.492203,33.840996,89.420892,52.943883,2264.132646,1409.404659
06/15/2026 15:11:52,0.000000,0.000000,74.554482,74.614915,65.250617,75.478334,77.627826,72.048935,82.414876,74.626236,45.938055,40.324759,40.695557,40.654408,48.736103,47.701854,45.156045,45.279073,45.154235,47.060170,46.081520,45.389565,43.999901,44.858865,43.773436,77.831783,43.761767,52.408839,32.758116,32.793243,32.470931,41.962027,43.042685,43.573698,45.890504,45.687935,38.311145,38.643979,54.329833,57.785004,53.978664,57.132880,55.108118,58.591485,52.730386,57.831458,53.207578,57.313938,51.013197,55.224354,48.713462,51.380130,47.817978,50.128322,48.118761,50.048243,47.875470,50.014039,81.462175,87.239498,121.630629,85.775726,128.229509,58.763075,57.113200,159.096486,119.170000,2.219000,219.500000,117.750000,1.688000,149.500000,54940.766277,18.105021,34.303818,93.660200,52.917165,2267.669964,1411.776861
06/15/2026 15:12:52,0.000000,0.000000,74.486331,74.623684,65.061620,75.449290,77.573166,72.024012,82.351097,74.623997,45.971809,40.383414,40.763871,40.660409,48.243627,47.551528,44.891583,45.126315,44.938854,46.880686,45.776262,44.992724,43.858098,44.729478,43.705934,76.950210,43.657166,51.198244,32.604040,32.767690,32.464836,41.872037,42.928668,43.439572,45.770046,45.574450,38.539263,38.809327,54.299800,57.787865,53.916703,57.123368,55.062172,58.593545,52.658276,57.804576,53.189216,57.306884,50.953135,55.208717,48.701597,51.406107,47.806100,50.176038,48.123842,50.086389,47.839617,50.032251,79.508249,85.458021,122.799710,79.634714,129.451301,58.775003,55.697472,141.702116,119.320000,2.130000,207.900000,118.010000,1.604000,137.900000,55000.766966,18.081276,33.116968,85.830268,52.903810,2271.338674,1414.274558
06/15/2026 15:13:52,0.000000,0.000000,74.513226,74.560561,65.270438,75.422501,77.609192,71.952181,82.357996,74.630536,45.681020,39.975160,40.340834,40.323502,48.345679,47.332332,44.755900,44.944248,44.785693,46.725705,45.374662,45.247556,43.643605,44.708439,43.455101,74.165969,43.457635,50.409983,31.942024,31.983006,31.634179,41.645650,42.727170,43.297889,45.532665,45.383412,37.825338,38.157137,54.275012,57.758007,53.889728,57.089162,55.016820,58.588016,52.586759,57.760681,53.148110,57.251746,50.907958,55.177614,48.669407,51.364029,47.796133,50.143050,48.149666,50.104318,47.816088,50.062755,77.485468,83.365519,120.270890,81.833585,126.565656,58.444467,56.066189,150.405693,119.330000,2.162000,212.800000,117.790000,1.637000,142.900000,55060.767765,16.982203,33.427780,89.823740,52.877753,2274.759803,1416.531921
06/15/2026 15:14:52,0.000000,0.000000,74.472530,74.552410,65.178868,75.380153,77.571164,71.939335,82.311176,74.616677,45.627590,39.941624,40.400691,40.276200,47.756946,47.020750,44.691268,44.769247,44.638449,46.586680,45.112372,44.936925,43.525864,44.567192,43.141962,78.009351,43.311713,52.628918,32.549627,32.598996,32.292099,41.521008,42.571508,43.076932,45.468255,45.294475,38.077963,38.431944,54.255661,57.719766,53.814380,57.070639,54.961095,58.566992,52.515682,57.731945,53.131787,57.225149,50.859711,55.143458,48.636356,51.388881,47.786179,50.157564,48.169451,50.126231,47.813921,50.076697,82.224717,87.954119,121.744345,85.905333,128.597972,58.522278,56.477729,158.517726,119.180000,2.210000,219.200000,117.850000,1.686000,148.900000,55120.767883,18.855653,33.773265,93.409138,52.857577,2278.381921,1418.988037
06/15/2026 15:15:52,0.000000,0.000000,74.418148,74.551708,64.909317,75.369246,77.508062,71.919057,82.311130,74.606911,45.352580,39.896521,40.304077,40.232647,47.885748,46.939986,44.436483,44.653823,44.455138,46.444902,45.213364,45.373524,43.503985,44.509848,43.163264,80.026758,43.211146,53.236905,32.763026,32.825276,32.533425,41.464042,42.450918,42.992857,45.377013,45.179571,38.001786,38.391255,54.208394,57.680028,53.786739,57.014625,54.938895,58.546180,52.433097,57.642490,53.112512,57.197772,50.811687,55.127693,48.631424,51.351809,47.770766,50.151274,48.172742,50.124728,47.778374,50.080854,84.615455,90.296388,122.874114,88.468542,129.950694,58.767967,56.993563,164.210651,119.100000,2.247000,223.400000,117.750000,1.712000,153.100000,55180.769444,19.032703,34.204202,95.852490,52.828104,2282.061627,1421.497602
06/15/2026 15:16:52,0.000000,0.000000,74.459992,74.559737,64.964886,75.376825,77.474768,71.881728,82.296165,74.590966,45.321147,39.778487,40.202845,40.143538,47.730264,46.843748,44.332008,44.514758,44.426300,46.288907,45.309327,44.799332,43.432349,44.395352,43.296082,74.077435,43.094775,50.952817,31.499737,31.607553,31.155079,41.291434,42.381776,42.882049,45.213963,45.068155,37.926485,38.312302,54.173836,57.637421,53.710647,56.987167,54.892058,58.516779,52.373097,57.593712,53.064767,57.135592,50.747446,55.091906,48.596869,51.357783,47.758872,50.137737,48.154810,50.133385,47.736590,50.075312,79.452293,85.318146,121.915311,83.085303,128.433582,58.743601,55.815458,151.206991,119.180000,2.162000,213.000000,117.800000,1.642000,143.400000,55240.768811,17.736260,33.216557,90.183575,52.793789,2285.629087,1423.896991
06/15/2026 15:17:52,0.000000,0.000000,74.405541,74.521352,64.909818,75.355108,77.424885,71.860770,82.305024,74.595256,45.176684,39.607900,40.041160,39.957760,47.330962,46.624974,44.206037,44.383556,44.173841,46.163857,45.091738,44.503324,43.224065,44.310928,42.882839,80.233435,42.996708,53.024656,32.598706,32.646737,32.358712,41.264428,42.255941,42.784837,45.162977,44.961103,37.844993,38.222063,54.138611,57.605362,53.677177,56.952967,54.829137,58.482997,52.293055,57.529193,53.051496,57.082688,50.705644,55.057679,48.584478,51.367594,47.745594,50.127030,48.207330,50.139215,47.727370,50.087879,84.559877,90.151109,122.958951,88.125789,130.126985,58.760117,56.534537,160.267764,119.230000,2.235000,221.700000,117.520000,1.707000,151.400000,55300.769115,19.203819,33.820837,94.166424,52.769625,2289.300244,1426.402170
06/15/2026 15:18:52,0.000000,0.000000,74.453469,74.519403,65.093354,75.346110,77.412959,71.843679,82.327073,74.584964,45.025891,39.453418,39.856351,39.848662,47.321988,46.600258,44.037863,44.229885,44.117565,46.047363,45.221182,44.543835,43.103117,44.307181,42.875991,69.537743,42.840177,48.634532,30.674074,30.773460,30.301026,41.050171,42.111832,42.663222,44.969964,44.797391,37.587903,37.789248,54.122254,57.598561,53.625382,56.929000,54.787621,58.486468,52.233614,57.518029,53.046776,57.040879,50.656095,55.017909,48.552237,51.352845,47.738636,50.137960,48.184261,50.161895,47.699465,50.104011,75.184708,81.237336,120.781195,78.632243,127.107667,58.621415,55.151049,140.851941,119.120000,2.109000,205.000000,117.730000,1.590000,135.800000,55360.769431,15.980420,32.654112,85.431517,52.749695,2292.756566,1428.690514
06/15/2026 15:19:52,0.000000,0.000000,74.479087,74.526847,65.180797,75.356224,77.399461,71.872913,82.318688,74.589181,44.793394,39.268711,39.667769,39.591458,47.179405,46.498640,43.857351,44.057308,43.980404,45.896093,44.799527,44.372276,42.904030,44.125050,42.525676,77.273489,42.703599,51.150211,31.988926,32.036113,31.808542,40.926498,41.998872,42.497185,44.905681,44.679209,37.486783,37.857120,54.097398,57.534995,53.580141,56.892141,54.766615,58.441000,52.161754,57.450976,53.006680,56.984577,50.604424,54.953100,48.540228,51.314369,47.737090,50.108166,48.219829,50.159082,47.703478,50.094956,81.332379,87.247167,121.678893,85.271010,128.480174,58.411536,55.984036,157.262774,119.220000,2.212000,218.900000,117.860000,1.680000,148.600000,55420.769203,17.791577,33.358634,92.862630,52.717550,2296.321356,1431.090948
06/15/2026 15:20:52,0.000000,0.000000,74.364375,74.516117,64.998992,75.324503,77.351809,71.854205,82.290853,74.580534,44.704061,39.291680,39.665600,39.597394,47.023667,46.318725,43.690369,43.964039,43.822566,45.770567,44.570869,44.430768,42.830905,44.095002,42.526240,78.789292,42.606951,52.259956,32.113083,32.163368,31.860561,40.841004,41.844469,42.378467,44.793769,44.609329,37.456505,37.826816,54.029580,57.498514,53.493183,56.876323,54.692038,58.447750,52.077823,57.387832,52.969649,56.961967,50.543014,54.951288,48.510433,51.311183,47.690679,50.106255,48.209190,50.169357,47.658436,50.107495,83.571068,89.299517,122.798131,87.298869,129.783153,58.589372,56.225542,161.469145,119.210000,2.232000,221.100000,117.720000,1.695000,151.400000,55480.769957,18.698223,33.561733,94.683085,52.684599,2299.978291,1433.577867
06/15/2026 15:21:52,0.000000,0.000000,74.456209,74.533132,65.124759,75.352137,77.339360,71.849731,82.286446,74.593837,44.464641,39.299435,39.651749,39.599919,46.669624,46.141509,43.730631,43.879750,43.734663,45.659684,44.523361,44.223332,42.800926,44.057616,42.509455,75.036129,42.516977,49.799574,31.421863,31.599629,31.296504,40.814120,41.814981,42.323074,44.698264,44.507229,37.601039,37.842310,53.987595,57.455411,53.432146,56.825895,54.632634,58.408434,51.988270,57.340347,52.929282,56.880360,50.489455,54.906236,48.468021,51.295860,47.668740,50.104046,48.211774,50.156704,47.624768,50.085678,78.823312,84.779465,122.998471,79.234900,129.651549,58.700851,54.880314,142.030987,119.060000,2.120000,207.000000,117.650000,1.602000,137.200000,55540.771517,17.375795,32.423779,85.984089,52.644583,2303.617133,1436.045651
06/15/2026 15:22:52,0.000000,0.000000,74.510337,74.514986,65.041445,75.346620,77.353654,71.853943,82.303791,74.576262,44.406568,39.025275,39.454439,39.328370,46.785070,45.895773,43.503519,43.700493,43.632232,45.552244,44.265436,44.306692,42.605566,43.981399,42.369438,78.354804,42.470163,51.661000,31.808314,31.830142,31.533413,40.679725,41.724724,42.257922,44.634931,44.383402,37.241830,37.553174,53.979681,57.404396,53.401672,56.794684,54.605338,58.369629,51.931793,57.271201,52.912246,56.837938,50.454336,54.860489,48.439647,51.275841,47.671330,50.068236,48.222120,50.167896,47.611790,50.093629,82.579791,88.285643,122.353283,86.770716,129.224866,58.469804,55.918197,161.430140,119.210000,2.230000,221.300000,117.690000,1.697000,151.700000,55600.772171,18.357825,33.303175,94.666351,52.618695,2307.175756,1438.441207
06/15/2026 15:23:52,0.000000,0.000000,74.442057,74.496581,65.196776,75.349997,77.350284,71.816208,82.291788,74.594578,44.332903,39.106857,39.484831,39.377886,46.339353,45.911205,43.471293,43.657747,43.526470,45.474306,44.197457,43.901712,42.615351,43.960034,42.330575,74.881033,42.345471,49.288130,31.281788,31.392733,31.107252,40.606873,41.587321,42.073143,44.514523,44.334403,37.378096,37.683437,53.915458,57.382714,53.320814,56.771142,54.517822,58.358777,51.824014,57.240112,52.857570,56.785249,50.350364,54.825012,48.404240,51.247077,47.632398,50.052107,48.201156,50.174832,47.564646,50.090586,77.792257,83.761373,123.037133,77.304573,129.777373,58.581383,54.201437,137.839346,119.260000,2.107000,204.600000,117.930000,1.579000,134.900000,55660.772265,17.444880,31.843250,84.005544,52.575805,2310.821566,1440.913154
06/15/2026 15:24:52,0.000000,0.000000,74.405588,74.508720,65.021431,75.355167,77.287199,71.835391,82.255087,74.595581,44.095201,38.654446,39.091749,39.050847,46.589648,45.694011,43.234732,43.502852,43.407894,45.365645,44.214883,44.077352,42.392438,43.889241,42.308574,74.505351,42.172177,49.396002,31.043234,31.080220,30.735573,40.423660,41.476909,42.032249,44.374546,44.175544,36.753874,37.125766,53.860674,57.325140,53.269086,56.718767,54.476086,58.309048,51.736538,57.157789,52.816884,56.736986,50.308756,54.773244,48.351289,51.214301,47.588564,50.043054,48.209095,50.166216,47.521150,50.085088,78.347369,84.172242,121.027023,82.658903,127.548839,58.175229,55.468493,152.380211,119.170000,2.178000,214.900000,117.870000,1.652000,144.600000,55720.771036,16.472666,32.923336,90.708135,52.533388,2314.254744,1443.181966
06/15/2026 15:25:52,0.000000,0.000000,74.434214,74.499727,64.999941,75.356293,77.290428,71.795819,82.386091,74.571831,44.171046,38.739189,39.209528,39.086144,46.308997,45.600808,43.185997,43.426490,43.284142,45.219426,44.058372,43.547989,42.295779,43.826531,41.979823,77.672267,42.088831,51.228327,31.588319,31.635543,31.369436,40.311103,41.367578,41.802532,44.317689,44.132263,36.986243,37.385663,53.841086,57.283201,53.207537,56.690287,54.431529,58.296584,51.685317,57.131010,52.783456,56.689471,50.263436,54.744615,48.347396,51.195645,47.575500,50.046509,48.210377,50.168800,47.499251,50.078491,82.488545,88.167540,122.521915,86.014171,129.498360,58.241865,55.534041,158.134151,119.160000,2.209000,219.100000,117.850000,1.680000,149.200000,55780.771456,18.249514,32.978813,93.242407,52.508475,2317.886546,1445.644648
06/15/2026 15:26:52,0.000000,0.000000,74.506052,74.493795,65.265748,75.358484,77.275763,71.781483,82.465804,74.605790,43.923810,38.762633,39.100183,39.055127,46.185990,45.629117,43.116230,43.321197,43.169643,45.150300,43.927319,43.557505,42.205560,43.732096,41.920501,79.777220,41.987719,51.851729,31.852924,31.909498,31.640605,40.321077,41.276355,41.759286,44.286933,44.055026,37.000765,37.357741,53.801160,57.227046,53.149630,56.638237,54.396159,58.250606,51.594225,57.063511,52.750305,56.598620,50.184686,54.681874,48.321793,51.158396,47.546817,50.011505,48.212373,50.165569,47.486599,50.062397,84.779249,90.379866,123.513628,88.207833,130.719970,58.403599,55.448683,161.509445,119.350000,2.233000,221.900000,117.620000,1.705000,151.800000,55840.772147,18.945167,32.906562,94.700371,52.465075,2321.571032,1448.162732
06/15/2026 15:27:52,0.000000,0.000000,74.514376,74.474224,65.164770,75.389062,77.347976,71.778693,82.486398,74.591076,43.810700,38.637761,38.925505,38.933991,46.043613,45.575049,42.995145,43.224283,43.115689,45.020282,44.245657,43.638860,42.168402,43.616049,42.021242,74.526987,41.915139,49.524145,30.766586,30.774162,30.435801,40.164835,41.212262,41.732607,44.152226,43.949662,36.774142,37.066705,53.740429,57.177355,53.063528,56.606473,54.322929,58.230292,51.511187,56.988377,52.703843,56.533807,50.125005,54.637235,48.254997,51.157900,47.488689,50.002320,48.216690,50.146377,47.436763,50.042315,79.660189,85.375659,122.225726,83.510252,128.838829,58.338947,54.753298,152.752618,119.180000,2.175000,215.100000,117.630000,1.659000,145.000000,55900.772309,17.208658,32.315487,90.874079,52.419326,2325.109376,1450.532017
06/15/2026 15:28:52,0.000000,0.000000,74.655656,74.532679,65.276858,75.435028,77.419531,71.855382,82.503055,74.616761,43.816376,38.573729,38.985486,38.849910,46.046436,45.215437,42.873055,43.129004,43.019086,44.930038,43.946184,43.892574,42.202880,43.561849,41.906039,79.562171,41.940776,51.321836,31.694871,31.724719,31.483207,40.159717,41.159630,41.618004,44.117760,43.902031,36.841558,37.204482,53.680006,57.107259,53.003662,56.555931,54.275504,58.169731,51.426668,56.932313,52.656164,56.482463,50.073497,54.597263,48.229466,51.097251,47.464008,49.953178,48.185326,50.105077,47.385522,50.015176,84.243977,89.834325,123.496700,87.322465,130.749534,58.331420,55.233688,157.640522,119.030000,2.229000,221.000000,117.660000,1.686000,149.600000,55960.772556,18.597550,32.724286,93.027439,52.369773,2328.789252,1453.042139
06/15/2026 15:29:52,0.000000,0.000000,74.735537,74.513255,65.276021,75.440313,77.469450,71.864080,82.502344,74.604633,43.553410,38.339516,38.679451,38.730482,45.788075,45.247566,42.761933,43.031527,42.936772,44.822513,43.853439,43.561578,42.011424,43.573424,41.871724,69.560810,41.733342,47.735506,29.852102,29.965794,29.482928,39.945298,41.015896,41.553081,43.953211,43.749281,36.529482,36.821665,53.626917,57.047054,52.931894,56.502609,54.212997,58.143290,51.327877,56.862449,52.600687,56.418606,49.985149,54.531044,48.179147,51.084492,47.421500,49.955412,48.181458,50.112969,47.371991,50.003865,75.527624,81.396318,121.216851,79.062488,127.705782,58.221366,54.361761,141.915429,119.140000,2.114000,206.000000,117.820000,1.598000,136.700000,56020.773365,15.754773,31.980733,85.930067,52.325070,2332.238855,1455.323810
06/15/2026 15:30:52,0.000000,0.000000,74.780069,74.543852,65.518431,75.477816,77.559929,71.947103,82.498687,74.603478,43.438897,38.229118,38.689604,38.586051,45.727601,45.124877,42.695472,42.889130,42.823928,44.696350,43.568328,43.256079,41.926929,43.411429,41.762540,76.956871,41.685673,50.040541,31.203343,31.231860,30.988017,39.873145,40.924032,41.392658,43.896938,43.686414,36.550139,36.874209,53.580017,57.013726,52.846972,56.469014,54.135334,58.126766,51.236033,56.842457,52.565406,56.365349,49.920361,54.478302,48.148898,51.088256,47.392970,49.941346,48.193099,50.118054,47.326209,49.991311,81.619172,87.273032,122.042796,85.300690,129.147333,58.018635,55.108808,157.419117,119.210000,2.213000,219.100000,117.730000,1.676000,148.900000,56080.774376,17.422322,32.618219,92.930874,52.288994,2335.815001,1457.733963
06/15/2026 15:31:52,0.000000,0.000000,74.835400,74.555247,65.337702,75.492123,77.617156,72.011066,82.459631,74.597447,43.441100,38.233543,38.633557,38.564754,45.562960,44.986390,42.559851,42.790429,42.758506,44.635022,43.840293,43.366123,41.757555,43.396840,41.832547,78.530420,41.573407,50.866077,31.286984,31.337779,31.068161,39.833413,40.831089,41.316486,43.848050,43.641462,36.521161,36.924905,53.536942,56.964356,52.809243,56.418062,54.113700,58.067740,51.177815,56.759641,52.532494,56.282485,49.870113,54.440021,48.083042,51.034808,47.375960,49.915729,48.194473,50.112462,47.289340,49.968491,83.823640,89.498511,123.247197,87.385074,130.474875,58.195766,55.270006,162.204734,119.260000,2.230000,221.300000,117.540000,1.701000,151.200000,56140.774712,18.110971,32.755106,94.998156,52.247346,2339.474744,1460.223728
06/15/2026 15:32:52,0.000000,0.000000,74.851471,74.598370,65.289865,75.533405,77.657493,72.058028,82.505372,74.638538,43.465166,38.306783,38.730594,38.624546,45.746068,44.881036,42.597231,42.764125,42.677631,44.539875,43.841104,43.213158,41.792490,43.412836,41.684853,73.215319,41.518939,48.571550,30.282522,30.455919,30.065607,39.812107,40.781635,41.275861,43.758992,43.551064,36.665400,36.965467,53.497806,56.894307,52.732643,56.378077,54.059836,58.030080,51.102023,56.685668,52.494591,56.217108,49.811853,54.365200,48.086806,50.989001,47.331257,49.863774,48.188649,50.073576,47.265833,49.940273,78.181789,84.155318,123.039699,79.641674,129.753906,58.295728,53.605393,143.181386,119.180000,2.122000,207.500000,117.880000,1.601000,137.600000,56200.773421,17.241532,31.330018,86.520305,52.200418,2343.081779,1462.659176
06/15/2026 15:33:52,0.000000,0.000000,74.869024,74.585079,65.531909,75.556913,77.709155,72.082480,82.499159,74.644945,43.393187,38.027634,38.470577,38.401638,45.618770,44.863113,42.457804,42.640978,42.584059,44.517948,43.634495,43.198271,41.708542,43.297459,41.670605,78.547961,41.459567,50.554778,31.056691,31.119967,30.828922,39.725487,40.711850,41.241758,43.706280,43.504481,36.388718,36.753086,53.440125,56.836432,52.654209,56.345341,53.996898,58.010981,51.008428,56.635489,52.451967,56.176405,49.737903,54.333658,48.038242,50.981475,47.316710,49.845828,48.182444,50.078266,47.234890,49.941643,83.399144,88.899314,122.961425,87.302176,130.143017,58.157576,55.228832,162.886753,119.290000,2.235000,222.400000,117.870000,1.706000,152.100000,56260.773726,17.834614,32.720164,95.289425,52.162367,2346.678322,1465.089269
06/15/2026 15:34:52,0.000000,0.000000,75.005902,74.601147,65.634431,75.580206,77.729442,72.103750,82.444559,74.642244,43.140292,38.125150,38.502261,38.474799,45.555624,44.702217,42.383447,42.586404,42.529488,44.422751,43.216665,42.971630,41.651686,43.287236,41.389010,71.831027,41.293468,47.748992,29.839126,30.087905,29.661587,39.622052,40.603698,41.101113,43.606526,43.396365,36.644347,36.780519,53.393315,56.744056,52.595998,56.280048,53.937463,57.941489,50.927909,56.559963,52.398624,56.080099,49.678626,54.273847,48.008480,50.933126,47.273821,49.819307,48.178118,50.014322,47.206441,49.871933,75.368380,81.286384,122.706512,74.993789,129.528816,58.285225,52.774348,134.681251,119.360000,2.081000,201.800000,117.880000,1.558000,131.700000,56320.774730,17.140178,30.608814,82.488342,52.105849,2350.264714,1467.501475
06/15/2026 15:35:52,0.000000,0.000000,74.928773,74.605124,65.302675,75.603753,77.816084,72.135022,82.550455,74.644316,43.141639,37.773079,38.221020,38.151078,45.301275,44.721891,42.278202,42.444722,42.390695,44.306198,43.293938,43.005833,41.487600,43.191516,41.136677,75.296974,41.273257,48.937505,30.547068,30.519880,30.268668,39.492715,40.592096,41.100520,43.478974,43.277558,36.007452,36.364746,53.296426,56.684690,52.496140,56.222538,53.870303,57.872499,50.819195,56.470536,52.323934,56.007903,49.597213,54.194188,47.929050,50.880503,47.196940,49.760926,48.152774,49.989907,47.143125,49.829286,79.657353,85.268501,121.536992,83.718194,128.401767,57.808138,54.689887,154.761285,119.230000,2.192000,216.500000,117.850000,1.663000,146.800000,56380.774097,16.676137,32.261368,91.764498,52.036904,2353.734984,1469.808202
06/15/2026 15:36:52,0.000000,0.000000,74.981243,74.620849,65.354037,75.642458,77.827745,72.159899,82.554169,74.640035,42.940544,37.892344,38.262058,38.198645,45.118134,44.520653,42.156179,42.373692,42.313332,44.246114,43.071810,42.662756,41.414011,43.139153,41.369566,77.370820,41.141043,49.966930,30.795545,30.882893,30.602402,39.413221,40.405692,40.860533,43.431564,43.261736,36.121677,36.570620,53.273948,56.667484,52.417412,56.207237,53.810554,57.865636,50.714867,56.452680,52.279512,55.980532,49.512225,54.167706,47.894176,50.887060,47.161161,49.761211,48.128193,50.017612,47.103748,49.855341,82.785876,88.341493,122.927556,86.123093,130.158395,57.984189,54.352245,158.345684,119.330000,2.213000,219.500000,117.830000,1.681000,149.000000,56440.775063,17.994351,31.972579,93.334389,52.007915,2357.373987,1472.277019
06/15/2026 15:37:52,0.000000,0.000000,75.026988,74.645063,65.363565,75.631732,77.841464,72.176253,82.587657,74.661156,42.900528,37.900236,38.239474,38.188589,45.070067,44.589986,42.120934,42.323079,42.289983,44.189066,43.132327,42.949168,41.439625,43.151544,41.159177,78.652426,41.100311,49.453770,30.996724,31.095650,30.862094,39.453213,40.391462,40.873603,43.441092,43.245811,36.184425,36.580934,53.209049,56.597239,52.347256,56.146044,53.768096,57.826404,50.650502,56.373516,52.237276,55.889222,49.448612,54.126973,47.845736,50.841841,47.138011,49.732777,48.140275,49.984400,47.069214,49.803509,83.036818,88.659023,123.915930,84.738709,131.180025,58.265374,54.114235,152.468255,119.340000,2.191000,215.600000,117.840000,1.656000,145.100000,56500.783331,17.685398,31.768372,90.747392,51.958798,2361.052851,1474.783886
06/15/2026 15:38:52,0.000000,0.000000,75.110024,74.625453,65.442429,75.667446,77.848459,72.203213,82.504893,74.645239,42.687276,37.671513,38.064739,38.030750,45.153111,44.309362,41.953045,42.268170,42.186003,44.100236,43.243101,42.716285,41.372169,43.057892,41.134992,75.951713,41.012876,48.932392,30.268599,30.331006,30.015215,39.312117,40.311320,40.865702,43.321996,43.150388,35.909247,36.209382,53.139070,56.550434,52.266713,56.106052,53.687254,57.786057,50.555869,56.293831,52.186275,55.828507,49.374668,54.058648,47.828026,50.814630,47.071800,49.707310,48.108214,49.970692,47.014713,49.785762,80.857989,86.479710,122.726368,84.760357,129.579122,58.091114,54.262129,156.601148,119.430000,2.199000,217.800000,118.100000,1.671000,147.700000,56560.774270,17.037068,31.895324,92.573327,51.906726,2364.575478,1477.139469
06/15/2026 15:39:52,0.000000,0.000000,75.048496,74.672918,65.383610,75.708349,77.895993,72.281151,82.517711,74.663668,42.694402,37.710060,38.174820,38.073095,45.222667,44.334285,42.012283,42.190724,42.155779,44.035446,43.162440,42.659130,41.310519,42.980126,41.221570,77.992165,40.990526,49.057559,30.724672,30.818262,30.615585,39.300577,40.242528,40.707147,43.279175,43.102291,36.151227,36.480416,53.051599,56.464619,52.157887,56.024090,53.610024,57.727751,50.455723,56.237669,52.105520,55.723904,49.279048,53.993893,47.753733,50.772352,47.009233,49.673773,48.082028,49.921061,46.962067,49.721104,81.831748,87.773938,124.065965,83.128566,131.289042,58.142028,53.766785,148.850679,119.550000,2.167000,213.600000,118.010000,1.642000,143.000000,56620.784863,17.588242,31.469317,89.121768,51.836354,2368.255122,1479.646324
06/15/2026 15:40:52,0.000000,0.000000,75.177348,74.673800,65.717682,75.725751,77.944081,72.285063,82.572590,74.678910,42.676499,37.479895,37.864821,37.887624,45.082623,44.345750,41.835527,42.144106,42.003809,43.950046,43.003196,42.913900,41.219076,42.871309,41.137053,71.542810,40.886013,47.104565,29.515440,29.560926,29.156344,39.169202,40.196337,40.729226,43.145240,42.993351,35.634273,35.892251,53.016292,56.411751,52.100862,55.992394,53.584614,57.673146,50.385841,56.175890,52.082505,55.686293,49.231057,53.943145,47.722466,50.719893,46.987549,49.638497,48.100782,49.922361,46.958503,49.720164,76.555930,82.350194,121.573835,80.508454,128.142296,57.894819,53.535281,146.728882,119.520000,2.141000,210.100000,117.900000,1.619000,140.300000,56680.784129,15.835138,31.269427,88.156000,51.802700,2371.678496,1481.903156
06/15/2026 15:41:52,0.000000,0.000000,75.184490,74.724046,65.655290,75.784267,77.971717,72.365426,82.525243,74.680143,42.489215,37.491664,37.955225,37.837431,45.014483,44.315244,41.853175,42.050991,41.998369,43.875332,42.904246,42.526285,41.159411,42.889486,41.092231,76.813210,40.773566,49.173945,30.445261,30.522818,30.268457,39.089390,40.070364,40.539926,43.102151,42.910300,35.791029,36.165902,52.955118,56.330098,52.028073,55.952790,53.534727,57.633856,50.303563,56.102931,52.049126,55.599457,49.198347,53.875967,47.683570,50.681139,46.936384,49.590212,48.061132,49.859727,46.899924,49.656994,81.963267,87.614888,122.877010,85.429270,129.970523,57.821693,54.311557,157.724358,119.240000,2.208000,218.500000,117.980000,1.681000,148.100000,56740.784795,17.236238,31.937707,93.063980,51.746657,2375.281147,1484.339183
06/15/2026 15:42:52,0.000000,0.000000,75.185199,74.676585,65.596638,75.742022,77.994826,72.306061,82.511161,74.675650,42.634421,37.509155,37.886556,37.843187,44.788490,44.191205,41.762119,41.952924,41.947628,43.816814,42.799111,42.528932,41.054250,42.787185,41.244872,78.592599,40.728133,50.262811,30.607859,30.680062,30.417351,39.044843,39.995907,40.481367,43.105194,42.895342,35.806946,36.203648,52.910990,56.271896,51.955177,55.890612,53.480244,57.591718,50.201870,56.029081,51.989674,55.529453,49.121334,53.833185,47.629132,50.639948,46.896752,49.569776,48.063782,49.844086,46.867262,49.631845,84.304229,89.764646,123.937499,87.724694,131.157042,58.073200,54.462850,162.750478,119.410000,2.235000,222.200000,118.030000,1.705000,152.100000,56800.784015,18.195514,32.067297,95.231292,51.697391,2378.946016,1486.831873
06/15/2026 15:43:52,0.000000,0.000000,75.201783,74.717264,65.553184,75.749621,77.991039,72.364961,82.580277,74.686246,42.404383,37.553503,37.948555,37.849090,44.939762,44.037916,41.753518,41.943006,41.903813,43.727047,42.971817,42.396417,41.070691,42.737719,41.018446,71.852568,40.637288,47.707143,29.477990,29.599732,29.250298,38.991258,39.965741,40.438007,43.011867,42.798478,35.992706,36.222699,52.836835,56.201067,51.885772,55.839690,53.424715,57.545954,50.139155,55.964094,51.946947,55.442376,49.053772,53.759078,47.595468,50.592056,46.865243,49.513857,48.064916,49.801683,46.828789,49.563018,78.397314,84.134925,123.371905,81.008153,130.013588,58.089558,53.323199,146.267945,119.400000,2.135000,209.700000,118.050000,1.618000,139.700000,56860.783784,16.621281,31.085862,87.944969,51.643224,2382.523254,1489.238365
06/15/2026 15:44:52,0.000000,0.000000,75.254726,74.701787,65.766892,75.769748,78.036790,72.387288,82.592181,74.674174,42.433571,37.311002,37.707940,37.673498,44.858572,43.980753,41.585345,41.810926,41.781783,43.653985,42.773980,42.540349,40.941137,42.710768,40.830751,78.698173,40.689336,50.126991,30.533818,30.526686,30.329716,38.975751,39.935270,40.440145,42.981827,42.788191,35.721441,36.146249,52.762370,56.164923,51.769265,55.819260,53.325436,57.529982,50.011187,55.929279,51.858114,55.412728,48.940044,53.743062,47.535645,50.584647,46.785265,49.528853,47.998349,49.809707,46.766753,49.575226,84.061682,89.520294,123.756203,87.709136,131.016776,57.975581,54.300001,163.345585,119.510000,2.234000,223.100000,117.980000,1.709000,152.300000,56920.785007,18.199191,31.927800,95.484917,51.592505,2386.148564,1491.695873
06/15/2026 15:45:52,0.000000,0.000000,75.309457,74.737962,65.560440,75.817039,78.067541,72.422904,82.623004,74.695564,42.302439,37.400990,37.796116,37.760716,44.641886,43.940571,41.592769,41.828460,41.748604,43.653783,42.602494,42.181545,40.899484,42.647685,40.824535,69.561913,40.566360,46.511142,29.027928,29.156392,28.799055,38.852444,39.849132,40.305609,42.872907,42.695495,35.839240,36.124097,52.699456,56.043077,51.698781,55.732698,53.283111,57.428349,49.930820,55.828592,51.814255,55.321058,48.884315,53.649526,47.474245,50.516951,46.742163,49.468319,48.003589,49.742228,46.732726,49.518234,74.507487,80.575799,122.592026,75.687967,129.280157,58.028145,52.609752,134.456448,119.550000,2.073000,201.400000,118.040000,1.558000,131.700000,56980.784277,16.045956,30.465186,82.379448,51.525625,2389.673076,1494.047427
06/15/2026 15:46:52,0.000000,0.000000,75.318525,74.779570,65.749421,75.833398,78.079227,72.454157,82.560157,74.704392,42.267151,37.105929,37.462743,37.467004,44.506686,43.860076,41.400767,41.658063,41.618746,43.560207,42.546134,42.273584,40.680887,42.534994,40.490998,75.632708,40.490459,48.246702,30.051652,30.119416,29.837248,38.819700,39.788661,40.284378,42.827906,42.600851,35.417228,35.838523,52.632284,55.989141,51.618080,55.686109,53.208764,57.400531,49.849639,55.766412,51.762629,55.235919,48.812059,53.607592,47.426003,50.471934,46.687759,49.439629,47.987065,49.720514,46.693931,49.484362,80.547982,86.067052,122.215048,84.392422,129.220566,57.736769,54.016933,156.425707,119.460000,2.195000,217.600000,118.100000,1.671000,147.100000,57040.774910,16.561965,31.684737,92.496476,51.474018,2393.180753,1496.389063
06/15/2026 15:47:52,0.000000,0.000000,75.331768,74.772119,65.666725,75.839107,78.135425,72.444637,82.614864,74.721152,42.167275,37.233164,37.583291,37.554752,44.326789,43.852407,41.355164,41.649854,41.546059,43.514897,42.716431,42.310720,40.852366,42.555865,40.557641,77.335546,40.385026,49.444745,30.202159,30.266352,29.975448,38.742012,39.657726,40.111227,42.778365,42.577652,35.524109,35.892267,52.590345,55.912803,51.536691,55.609013,53.161840,57.333138,49.772481,55.687026,51.714564,55.147398,48.732912,53.535407,47.381366,50.424853,46.644392,49.383151,47.976302,49.678860,46.663090,49.442738,83.118944,88.583045,123.546506,86.389021,130.827611,57.871853,54.175121,159.318862,119.320000,2.218000,219.800000,117.850000,1.687000,149.500000,57100.774792,17.624084,31.820661,93.756503,51.416418,2396.822635,1498.861224
06/15/2026 15:48:52,0.000000,0.000000,75.346757,74.783737,65.862524,75.844921,78.214027,72.502160,82.678131,74.702188,42.115193,37.186510,37.629033,37.582767,44.099446,43.795560,41.382475,41.573370,41.594215,43.451493,42.354686,42.328903,40.756127,42.501563,40.567366,76.815181,40.323100,48.123692,30.157761,30.229979,30.034524,38.715313,39.624004,40.057255,42.778822,42.549119,35.612304,35.992851,52.528779,55.840248,51.451376,55.583347,53.109252,57.288151,49.670908,55.648624,51.649913,55.089506,48.682961,53.480548,47.330152,50.396452,46.602311,49.361005,47.959792,49.661512,46.627873,49.400671,81.074784,86.726354,124.313159,81.603087,131.611089,58.084658,53.287366,145.913989,119.370000,2.148000,211.600000,117.990000,1.627000,141.000000,57160.775789,17.068887,31.054805,87.782615,51.368169,2400.488914,1501.355012
06/15/2026 15:49:52,0.000000,0.000000,75.366583,74.806957,65.709200,75.873703,78.167824,72.489538,82.592684,74.709331,41.973987,36.997110,37.421171,37.357489,44.286797,43.708441,41.270858,41.490369,41.472711,43.390387,42.560172,42.184936,40.666918,42.447693,40.630458,76.579648,40.309038,48.281199,29.850171,29.844820,29.648652,38.654211,39.611027,40.148268,42.625954,42.485390,35.243106,35.661837,52.437526,55.768379,51.327524,55.493409,53.017501,57.221456,49.563093,55.534546,51.573943,54.996982,48.563896,53.391654,47.257402,50.334417,46.523813,49.287436,47.915770,49.596680,46.557900,49.320482,81.744076,87.229311,123.234768,85.630773,130.180713,57.895038,53.820582,158.867151,119.520000,2.210000,219.500000,118.000000,1.680000,149.100000,57220.775206,16.765504,31.515695,93.560790,51.284190,2404.023847,1503.721790
06/15/2026 15:50:52,0.000000,0.000000,75.285542,74.799381,65.643885,75.860671,78.142622,72.468828,82.523738,74.722570,41.984829,37.128317,37.506339,37.472718,44.266920,43.666179,41.340738,41.517568,41.438254,43.351186,42.140862,42.177313,40.759222,42.458524,40.489034,75.582284,40.270168,47.381642,29.865223,29.954839,29.729649,38.601968,39.516078,39.955557,42.623601,42.460632,35.545649,35.848829,52.373779,55.691923,51.255359,55.443660,52.975898,57.164101,49.479069,55.486753,51.525485,54.933150,48.506158,53.356363,47.205897,50.295724,46.491933,49.267596,47.908551,49.586863,46.530618,49.298084,78.977779,84.597512,124.235331,78.714963,131.252237,58.088685,52.658014,140.686211,119.490000,2.127000,207.300000,117.950000,1.604000,137.100000,57280.784254,16.874315,30.507327,85.353600,51.238848,2407.680646,1506.205413
06/15/2026 15:51:52,0.000000,0.000000,75.247143,74.834053,65.486723,75.871262,78.100999,72.503186,82.456718,74.714941,41.746705,36.786115,37.212498,37.173085,44.140799,43.543035,41.082284,41.425462,41.379909,43.293417,42.615969,41.660022,40.488116,42.334317,40.209162,72.999929,40.196737,46.782902,29.278067,29.332479,29.064994,38.500286,39.504466,40.054116,42.524018,42.309182,34.914983,35.304969,52.326290,55.621282,51.204222,55.414836,52.926110,57.123627,49.409032,55.409848,51.493828,54.858357,48.469983,53.276618,47.196376,50.261437,46.457049,49.233237,47.905555,49.533356,46.506158,49.254974,77.733011,83.337421,122.073818,81.660010,128.702778,57.679018,53.381075,150.449229,119.200000,2.164000,213.300000,117.930000,1.640000,142.900000,57340.775325,15.646904,31.135998,89.843323,51.194109,2411.103351,1508.462405
06/15/2026 15:52:52,0.000000,0.000000,75.090654,74.781010,65.658201,75.806244,78.055090,72.441723,82.402357,74.683327,41.815036,36.929628,37.287405,37.220393,43.913228,43.489063,41.115179,41.320655,41.275825,43.171584,41.786897,41.987123,40.473136,42.261809,40.317419,76.569608,40.041979,48.606442,29.871938,29.932574,29.698783,38.404530,39.358555,39.720983,42.474971,42.283850,35.291547,35.627043,52.256312,55.568012,51.089825,55.349457,52.843586,57.062668,49.302629,55.333173,51.413745,54.794179,48.356758,53.214350,47.108466,50.224770,46.387421,49.202602,47.874869,49.512749,46.452990,49.224640,82.218270,87.816216,123.457134,85.460447,130.572106,57.686185,53.198513,157.261479,119.460000,2.209000,219.300000,118.060000,1.672000,148.400000,57400.773929,17.628700,30.977742,92.862065,51.128660,2414.721096,1510.910038
06/15/2026 15:53:52,0.000000,0.000000,75.037623,74.760494,65.552891,75.805932,78.019423,72.408363,82.464354,74.690110,41.686675,36.935411,37.302912,37.250102,44.119830,43.541355,41.067687,41.312771,41.256499,43.151864,42.211549,42.061929,40.427856,42.252224,40.388368,78.629752,40.043139,49.294001,30.101826,30.137490,29.928173,38.411801,39.303193,39.747638,42.459654,42.293576,35.222456,35.679398,52.168267,55.482051,50.999945,55.306315,52.783932,57.033959,49.205248,55.289025,51.342445,54.730528,48.289717,53.190629,47.048828,50.168406,46.326856,49.156380,47.850392,49.481788,46.380982,49.158541,84.673855,90.033586,124.326369,88.045024,131.761157,57.888279,53.633845,163.763957,119.570000,2.231000,222.400000,117.860000,1.710000,152.100000,57460.774082,17.939408,31.354593,95.662850,51.069712,2418.390133,1513.408461
06/15/2026 15:54:52,0.000000,0.000000,75.000624,74.758131,65.421491,75.758605,78.002947,72.387117,82.417740,74.688286,41.719873,36.880336,37.215583,37.224856,43.629493,43.339035,41.058551,41.249522,41.221959,43.069996,42.538212,41.796806,40.323427,42.292608,40.122401,71.777153,40.003450,47.126867,28.961513,29.015935,28.651219,38.335373,39.276691,39.758617,42.391453,42.202510,35.250278,35.639284,52.097270,55.433823,50.946772,55.233094,52.743560,56.970921,49.140736,55.197885,51.304754,54.638461,48.247279,53.109855,47.011667,50.133563,46.274358,49.114666,47.850944,49.444446,46.362054,49.114842,78.919253,84.532265,123.359080,82.268072,130.093736,57.906691,52.918650,149.457439,119.390000,2.158000,212.000000,118.070000,1.635000,142.400000,57520.774638,16.392348,30.734519,89.396254,51.018547,2421.935110,1515.781955
06/15/2026 15:55:52,0.000000,0.000000,74.985331,74.757622,65.467969,75.776369,77.979835,72.392241,82.378859,74.682013,41.662928,36.845167,37.188831,37.123998,43.923322,43.393415,40.995136,41.200202,41.121416,43.055729,42.231762,41.673654,40.247627,42.266210,40.434237,78.779538,39.997997,49.588243,30.053034,30.113665,29.846510,38.357863,39.271809,39.701724,42.393549,42.177360,35.202302,35.583102,52.054810,55.340077,50.871547,55.184212,52.679843,56.922205,49.062357,55.141462,51.252409,54.574209,48.165908,53.054984,46.966724,50.081393,46.224127,49.066974,47.837656,49.404614,46.332525,49.050552,84.505300,89.830359,124.174675,87.870463,131.622088,57.848752,53.810969,162.696908,119.420000,2.244000,223.100000,117.980000,1.705000,152.200000,57580.774341,18.080834,31.507409,95.208431,50.963429,2425.589511,1518.265222
06/15/2026 15:56:52,0.000000,0.000000,74.997682,74.753497,65.420224,75.761245,77.977798,72.369429,82.395782,74.701201,41.637430,36.736782,37.153905,37.098188,43.769227,43.441085,40.896770,41.147186,41.128465,42.999545,42.163215,41.875312,40.303853,42.154431,40.400550,68.092734,39.869993,45.437852,28.313294,28.421733,28.075274,38.222485,39.174963,39.682960,42.281688,42.090961,35.124016,35.472897,51.975916,55.264093,50.765561,55.116414,52.617776,56.843192,48.964280,55.068766,51.193710,54.495402,48.099897,52.998041,46.900727,50.025223,46.170752,49.025550,47.816244,49.347525,46.298722,49.013811,74.755689,80.636791,122.472432,77.393225,129.192629,57.740105,52.095471,138.532692,119.460000,2.093000,204.100000,117.910000,1.581000,134.200000,57640.773335,15.423134,30.014718,84.335548,50.900080,2429.063896,1520.568626
06/15/2026 15:57:52,0.000000,0.000000,75.005942,74.756690,65.430715,75.720976,77.980570,72.376456,82.470318,74.672465,41.573902,36.518423,36.996258,36.903865,43.798025,43.345713,40.899245,41.042726,41.061816,42.929099,42.179276,42.032974,40.206348,42.055391,40.186743,75.886874,39.895290,48.144642,29.622741,29.623187,29.411845,38.194577,39.156792,39.611457,42.253784,42.023931,34.896326,35.312068,51.893463,55.201432,50.674759,55.063294,52.551036,56.790175,48.879807,54.981325,51.131935,54.403571,48.019653,52.900493,46.854492,49.964800,46.115728,48.988452,47.772981,49.291274,46.257216,48.958497,81.170718,86.627071,122.765032,84.679991,129.965214,57.512354,53.376608,156.520711,119.420000,2.202000,218.000000,117.980000,1.671000,147.600000,57700.774323,17.012512,31.132130,92.538099,50.834719,2432.607871,1522.948110
