Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 15:58:52,0.000000,0.000000,74.964520,74.732579,65.603265,75.721627,77.938284,72.324568,82.422128,74.703700,41.495801,36.618625,36.978310,36.986653,43.617816,43.129849,40.775903,41.039119,40.993348,42.888012,41.932883,41.339582,40.232851,42.066890,39.958416,77.286983,39.755931,48.753336,29.692221,29.738595,29.422185,38.127525,39.044821,39.482794,42.201657,42.002559,34.946161,35.349929,51.836756,55.117270,50.606108,55.014045,52.479571,56.752319,48.760508,54.915426,51.067031,54.335894,47.921481,52.850184,46.796510,49.924016,46.051133,48.945603,47.734870,49.260204,46.183758,48.927123,83.391939,88.807772,123.889861,86.633901,131.246653,57.692471,53.671328,159.986476,119.440000,2.217000,220.600000,117.930000,1.686000,149.700000,57760.773411,17.366379,31.386957,94.045079,50.773991,2436.251205,1525.418878
06/15/2026 15:59:52,0.000000,0.000000,74.921892,74.757124,65.575539,75.677976,77.933053,72.314642,82.324439,74.675275,41.438198,36.676611,36.996463,37.057862,43.565172,43.112291,40.779521,40.965277,40.942750,42.827873,41.758360,41.861604,40.157076,42.061176,40.184110,75.125744,39.722169,46.624306,29.459180,29.551491,29.335368,38.110005,39.016292,39.441492,42.180654,41.989024,35.033606,35.386187,51.759802,55.061387,50.506791,54.946842,52.422915,56.694660,48.675256,54.837665,51.019769,54.249851,47.857108,52.796175,46.754753,49.871536,46.014149,48.882965,47.739356,49.235929,46.150735,48.874598,79.329253,84.913299,124.386862,79.310340,131.577187,57.931863,52.347465,142.679179,119.420000,2.128000,208.100000,118.150000,1.604000,138.000000,57820.773278,16.388539,30.235767,86.286573,50.717612,2439.896058,1527.890567
06/15/2026 16:00:52,0.000000,0.000000,74.897943,74.729790,65.543635,75.673810,77.908271,72.271051,82.362729,74.684753,41.442309,36.455492,36.869665,36.816363,43.585809,43.095629,40.699708,40.943143,40.869837,42.799922,41.919426,41.564810,39.976000,41.955260,39.950894,76.966727,39.760184,47.890473,29.588612,29.581923,29.411011,38.090398,39.053620,39.538767,42.132288,41.926139,34.771938,35.218015,51.677532,54.994589,50.392548,54.904176,52.359595,56.629509,48.592461,54.778205,50.934382,54.173893,47.771377,52.720939,46.677881,49.821949,45.945518,48.860121,47.711243,49.203075,46.108559,48.825589,82.495535,87.836215,123.556362,86.313001,130.760680,57.651259,53.528387,160.633050,119.370000,2.225000,220.900000,117.860000,1.697000,150.800000,57880.773757,16.627006,31.263467,94.323791,50.654157,2443.446643,1530.273976
06/15/2026 16:01:52,0.000000,0.000000,74.886357,74.746089,65.284128,75.666870,77.840307,72.275949,82.418211,74.685381,41.409044,36.601705,36.933973,36.923679,43.470242,43.014236,40.673973,40.901570,40.910498,42.793500,41.858483,41.588819,40.087301,41.978817,39.866520,73.400959,39.629528,46.438467,29.034062,29.127733,28.863876,38.003534,38.900233,39.311823,42.084135,41.893801,35.109594,35.318188,51.636262,54.882962,50.347521,54.825645,52.317544,56.580336,48.522310,54.708077,50.893056,54.094186,47.724587,52.664019,46.632477,49.770190,45.899199,48.809972,47.694197,49.143361,46.070421,48.756192,76.731263,82.396630,124.145299,76.063694,131.087877,57.812270,51.747633,137.001956,119.400000,2.100000,204.400000,118.080000,1.575000,134.100000,57940.773623,16.729901,29.708566,83.605510,50.598626,2447.070271,1532.721607
06/15/2026 16:02:52,0.000000,0.000000,74.876831,74.726421,65.434287,75.620573,77.763812,72.220142,82.398966,74.666806,41.246486,36.236313,36.623164,36.608647,43.313130,43.040997,40.559926,40.803843,40.823558,42.702811,41.801105,41.344681,39.959496,41.923850,39.797759,73.534674,39.626170,46.874370,28.858473,28.858473,28.573415,37.931952,38.938165,39.485998,41.973976,41.772184,34.439134,34.861511,51.561096,54.836651,50.234001,54.779386,52.245791,56.511113,48.421005,54.639364,50.810978,54.029320,47.635694,52.602128,46.576833,49.713888,45.841316,48.770841,47.673346,49.098582,46.033397,48.726265,78.539976,84.145421,122.280300,82.520245,129.113381,57.461385,53.021098,152.439285,119.560000,2.172000,214.800000,118.140000,1.649000,144.300000,58000.773176,16.050729,30.823641,90.734477,50.537050,2450.506636,1534.992147
06/15/2026 16:03:52,0.000000,0.000000,74.895899,74.768309,65.421101,75.650294,77.742514,72.286851,82.425013,74.682102,41.263484,36.353466,36.796891,36.712834,43.415576,42.918267,40.558058,40.762796,40.682519,42.604707,41.906019,41.687507,39.953527,41.852391,39.884920,76.383815,39.492675,48.261843,29.396947,29.487478,29.195416,37.858294,38.770161,39.188875,41.964074,41.784264,34.795576,35.123026,51.488445,54.755201,50.166356,54.727262,52.204471,56.476484,48.357249,54.574450,50.789681,53.964791,47.569904,52.570581,46.533039,49.678972,45.797483,48.748618,47.635379,49.072446,46.005969,48.687157,82.399278,87.923242,123.797583,85.536470,130.991600,57.580881,53.043821,157.055449,119.590000,2.206000,218.600000,117.980000,1.676000,148.200000,58060.772812,17.418448,30.843395,92.772063,50.490197,2454.130837,1537.445883
06/15/2026 16:04:52,0.000000,0.000000,74.873551,74.756942,65.276304,75.653122,77.697756,72.259603,82.461219,74.672156,41.166714,36.365003,36.781877,36.739970,43.111578,42.938170,40.403694,40.746280,40.660092,42.628014,42.019900,41.261436,39.876108,41.747894,39.900118,78.609477,39.495372,48.861865,29.717182,29.801455,29.553988,37.878621,38.748096,39.205198,41.968151,41.787462,34.749569,35.198852,51.419814,54.700259,50.079180,54.675625,52.120809,56.432987,48.262723,54.510302,50.702622,53.898862,47.494850,52.507267,46.471525,49.655579,45.729351,48.699270,47.615648,49.023554,45.932958,48.631389,84.652307,90.166582,124.804417,87.790114,132.149458,57.810864,53.151610,160.253683,119.360000,2.235000,221.600000,118.080000,1.697000,150.700000,58120.772292,17.924833,30.937032,94.160353,50.428229,2457.805138,1539.947722
06/15/2026 16:05:52,0.000000,0.000000,74.878730,74.732123,65.443043,75.654709,77.724603,72.240855,82.506815,74.679294,41.163758,36.264197,36.693513,36.680420,43.232903,42.881272,40.504171,40.717727,40.731102,42.561813,41.900457,41.749394,39.923447,41.771819,39.793082,72.838927,39.482942,46.805833,28.687222,28.658667,28.398741,37.808922,38.781750,39.232216,41.894268,41.704769,34.733571,34.976120,51.339267,54.619600,49.994533,54.601407,52.075602,56.336189,48.181532,54.413987,50.663268,53.801609,47.443393,52.420539,46.424256,49.583236,45.664097,48.633661,47.584003,48.990220,45.915960,48.578259,79.536465,85.097049,123.630472,83.136066,130.369151,57.725800,52.647429,152.345900,119.680000,2.170000,214.000000,118.160000,1.650000,144.500000,58180.772737,16.307747,30.498086,90.692833,50.363231,2461.332553,1542.305073
06/15/2026 16:06:52,0.000000,0.000000,74.890014,74.755240,65.569791,75.672268,77.695381,72.208054,82.487095,74.652632,41.174857,36.310337,36.717947,36.642456,43.311112,42.918244,40.435860,40.660882,40.616726,42.522377,41.329728,41.163589,39.864481,41.748605,39.634781,78.429867,39.473072,48.521569,29.620164,29.653608,29.446414,37.832571,38.718868,39.152607,41.875519,41.713718,34.685378,35.139353,51.265458,54.550847,49.884444,54.550804,51.988502,56.290142,48.061732,54.358141,50.564977,53.714092,47.347534,52.353474,46.347044,49.539858,45.602568,48.595732,47.549081,48.935746,45.856233,48.518727,84.181597,89.589207,124.689904,87.025823,132.103481,57.725497,52.978177,157.957577,119.590000,2.221000,220.000000,118.050000,1.684000,149.400000,58240.771585,17.735254,30.786315,93.165564,50.293757,2465.000150,1544.802609
06/15/2026 16:07:52,0.000000,0.000000,74.953547,74.772308,65.621215,75.684956,77.707618,72.226304,82.490109,74.682295,40.985202,36.171335,36.517944,36.587408,43.269246,42.802148,40.423138,40.629671,40.642277,42.494276,41.868476,41.726005,39.894275,41.711495,39.599121,68.252965,39.386914,45.219075,27.917960,28.015714,27.566353,37.710012,38.656918,39.180240,41.764072,41.591693,34.553851,34.842091,51.220526,54.469732,49.828346,54.479440,51.941634,56.238335,47.987586,54.295413,50.514138,53.631382,47.304103,52.279925,46.315154,49.486752,45.569773,48.547823,47.559611,48.888729,45.827597,48.474050,75.657498,81.411696,122.658015,78.863901,129.290650,57.675226,52.069155,141.642719,119.770000,2.111000,206.900000,118.370000,1.595000,136.600000,58300.770326,15.227478,29.991597,85.802461,50.243002,2468.453440,1547.082451
06/15/2026 16:08:52,0.000000,0.000000,74.878296,74.761266,65.360149,75.673202,77.680733,72.206873,82.497686,74.686139,40.915047,36.134853,36.517327,36.448212,43.128567,42.718043,40.238270,40.553185,40.427646,42.458080,41.273695,41.472903,39.759618,41.640909,39.562218,76.067440,39.316166,47.519003,29.179180,29.244745,28.994736,37.694842,38.613074,39.035841,41.757703,41.573449,34.510156,34.900130,51.132674,54.396082,49.744761,54.434858,51.883797,56.175183,47.915940,54.230123,50.464642,53.574273,47.214060,52.239046,46.252981,49.445728,45.499227,48.501697,47.528273,48.865723,45.766267,48.414228,81.820246,87.166742,123.327498,85.135300,130.571039,57.423673,52.965067,157.426076,119.570000,2.204000,218.400000,118.420000,1.673000,147.800000,58360.771312,16.744092,30.774911,92.933910,50.183978,2472.027190,1549.488377
06/15/2026 16:09:52,0.000000,0.000000,74.918987,74.744500,65.493150,75.677144,77.717088,72.179471,82.533634,74.664103,41.035379,36.135474,36.560876,36.503349,43.102922,42.821057,40.298182,40.512674,40.524271,42.387964,41.235155,41.170481,39.682730,41.649957,39.652600,77.491767,39.269775,48.428691,29.331634,29.377571,29.136857,37.616890,38.540067,38.957136,41.744604,41.529560,34.511580,34.919434,51.060314,54.304525,49.623716,54.373819,51.808964,56.135301,47.833324,54.148167,50.398405,53.473182,47.133168,52.167333,46.182003,49.376769,45.454883,48.456669,47.505894,48.802843,45.746926,48.368782,83.894926,89.258195,124.383085,87.097528,131.742311,57.619863,53.041393,160.830340,119.660000,2.225000,221.400000,118.040000,1.689000,150.800000,58420.770815,17.587407,30.841284,94.408685,50.117749,2475.678993,1551.968412
06/15/2026 16:10:52,0.000000,0.000000,74.887805,74.755143,65.261665,75.688120,77.664877,72.209139,82.518925,74.679261,40.916282,36.246341,36.573888,36.567931,43.088843,42.669075,40.260298,40.531609,40.463675,42.403518,41.365556,41.278246,39.780557,41.619582,39.559134,71.867042,39.228330,45.968465,28.400164,28.525106,28.212468,37.609882,38.486271,38.899838,41.678221,41.522538,34.792397,35.051577,50.999458,54.238280,49.569263,54.324443,51.752217,56.064163,47.737893,54.070538,50.351746,53.429298,47.069662,52.132002,46.135360,49.349040,45.381497,48.416876,47.479153,48.758708,45.696439,48.317586,77.344914,83.181575,124.060645,78.579111,130.947652,57.763398,51.477383,141.299768,119.420000,2.115000,206.500000,118.080000,1.594000,136.800000,58480.770034,16.498590,29.469875,85.641756,50.063681,2479.268920,1554.383160
06/15/2026 16:11:52,0.000000,0.000000,74.849840,74.758580,65.490724,75.680764,77.665960,72.201329,82.628194,74.669955,40.772567,36.007908,36.417001,36.372816,43.198649,42.680126,40.168557,40.454433,40.414137,42.304009,41.356547,41.246199,39.580490,41.515859,39.568285,77.210695,39.284507,47.609029,29.236814,29.258669,29.043863,37.630378,38.557512,39.025752,41.649039,41.438808,34.413375,34.809030,50.934267,54.149961,49.484587,54.255411,51.721753,55.982872,47.668430,53.987972,50.291431,53.320225,47.015347,52.038948,46.083692,49.263160,45.339850,48.351620,47.454865,48.697839,45.655160,48.248087,83.019648,88.285159,123.865137,86.591463,131.066955,57.530374,52.827369,161.319276,119.450000,2.223000,221.500000,118.040000,1.697000,150.900000,58540.770104,16.954004,30.655025,94.618774,49.997274,2482.847256,1556.792467
06/15/2026 16:12:52,0.000000,0.000000,74.815364,74.770579,65.265311,75.690929,77.634835,72.193312,82.624440,74.686449,40.885839,36.111227,36.495925,36.516145,42.668630,42.570683,40.156018,40.448064,40.387410,42.326557,41.138019,41.178364,39.698562,41.523700,39.380238,75.208196,39.166617,46.193743,28.949879,29.081025,28.845875,37.561506,38.433090,38.870955,41.640334,41.467930,34.614898,34.925752,50.873482,54.106737,49.395509,54.193699,51.676057,55.950376,47.581909,53.948581,50.215745,53.262593,46.936468,51.980092,46.033306,49.236061,45.295984,48.336381,47.442229,48.676067,45.626912,48.200299,78.916948,84.420937,124.623097,78.591862,131.883404,57.649115,51.906403,140.515140,119.620000,2.119000,207.700000,118.270000,1.600000,137.100000,58600.770184,16.345286,29.848457,85.273108,49.948424,2486.499260,1559.269692
06/15/2026 16:13:52,0.000000,0.000000,74.807429,74.729686,65.530715,75.672230,77.669658,72.179622,82.660547,74.667538,40.683071,35.772594,36.138858,36.211682,42.928240,42.434146,39.990483,40.352625,40.337815,42.214682,41.516976,40.885786,39.482173,41.416019,39.501199,72.785528,39.190360,45.734378,28.413961,28.396112,28.088657,37.467374,38.469313,39.010847,41.549575,41.335798,34.031595,34.400087,50.801739,54.009288,49.311064,54.121007,51.594948,55.875306,47.500829,53.850346,50.183209,53.186822,46.882261,51.897992,45.977879,49.162988,45.243133,48.254045,47.418751,48.611642,45.575242,48.132652,77.998997,83.536440,122.333720,81.871987,129.271050,57.324878,52.143054,150.480951,119.490000,2.162000,213.800000,118.110000,1.642000,143.300000,58660.770483,15.677873,30.056505,89.857590,49.879557,2489.929584,1561.532149
06/15/2026 16:14:52,0.000000,0.000000,74.816298,74.737288,65.366238,75.668281,77.733510,72.172690,82.719476,74.683074,40.767371,35.928721,36.320589,36.282380,43.096686,42.458173,40.077229,40.292661,40.296620,42.188525,41.496514,40.950352,39.454257,41.355617,39.665590,76.359948,39.042663,47.908326,28.994496,29.014124,28.826699,37.389116,38.305931,38.648529,41.533176,41.306197,34.383887,34.737718,50.753047,53.941294,49.243407,54.062409,51.567251,55.820093,47.428894,53.817397,50.138798,53.110487,46.809023,51.879053,45.935992,49.131722,45.193328,48.240500,47.412614,48.575866,45.570598,48.111880,82.475787,87.818669,123.712284,85.545110,131.229600,57.359523,52.582950,157.786830,119.620000,2.206000,218.200000,117.860000,1.676000,148.200000,58720.768929,17.466553,30.441773,93.091201,49.837183,2493.550880,1563.982558
06/15/2026 16:15:52,0.000000,0.000000,74.797279,74.731788,65.295732,75.654302,77.719986,72.166282,82.634979,74.686523,40.724177,35.934871,36.325408,36.333071,42.868173,42.417977,39.989678,40.291035,40.265294,42.181443,41.542206,40.817202,39.411707,41.383114,39.403383,78.365157,38.976450,48.477126,29.265211,29.327652,29.070753,37.373242,38.233990,38.659164,41.556488,41.340514,34.377677,34.806858,50.687766,53.886230,49.171139,54.029980,51.492062,55.781165,47.342843,53.755361,50.045582,53.048397,46.726056,51.805720,45.879094,49.099448,45.142507,48.200723,47.385024,48.561831,45.495820,48.060023,84.804898,90.109452,124.874464,87.963376,132.376516,57.597813,53.060621,161.946590,119.450000,2.234000,222.100000,118.110000,1.703000,151.500000,58780.769371,17.619130,30.857996,94.887696,49.779839,2497.220824,1566.481048
06/15/2026 16:16:52,0.000000,0.000000,74.747504,74.707785,65.367595,75.633410,77.691986,72.129198,82.650214,74.684998,40.570593,35.863644,36.247575,36.263524,42.847931,42.428039,40.001039,40.271116,40.251720,42.165704,41.516339,40.904756,39.502059,41.330280,39.543067,72.044901,38.945176,46.272918,28.151213,28.224406,27.814446,37.335935,38.263410,38.737559,41.454328,41.292002,34.263947,34.639035,50.603241,53.823696,49.075218,53.986605,51.436775,55.719251,47.245787,53.684327,49.993813,52.977303,46.678037,51.734979,45.800238,49.035284,45.085475,48.157999,47.366710,48.511277,45.467424,47.997248,79.436065,84.837788,123.675292,82.906351,130.601713,57.532045,52.119942,151.755163,119.660000,2.167000,214.000000,118.200000,1.644000,143.800000,58840.769070,16.236707,30.036211,90.429006,49.719034,2500.752944,1568.841119
06/15/2026 16:17:52,0.000000,0.000000,74.700494,74.675140,65.429434,75.608587,77.684908,72.133518,82.559691,74.665891,40.492693,35.865018,36.258689,36.222364,42.634072,42.438156,39.919385,40.216803,40.199342,42.083563,41.373427,41.168823,39.353465,41.234823,39.392134,78.196208,38.991672,47.725650,29.192734,29.230200,29.008957,37.324372,38.226688,38.669079,41.458702,41.245782,34.313629,34.712903,50.529090,53.714739,48.980257,53.905641,51.357356,55.635490,47.167706,53.589755,49.910568,52.892191,46.584920,51.648519,45.757896,48.974807,45.019010,48.102051,47.299791,48.449685,45.445517,47.957519,84.046180,89.365317,124.773395,86.599175,132.283664,57.473473,52.836497,156.683851,119.460000,2.214000,219.000000,118.170000,1.676000,148.200000,58900.768485,17.062672,30.662978,92.609534,49.646125,2504.415964,1571.332539
06/15/2026 16:18:52,0.000000,0.000000,74.669793,74.664722,65.168085,75.574028,77.657591,72.095426,82.447048,74.661237,40.567516,35.713924,36.102356,36.133154,42.752001,42.399282,39.948835,40.182805,40.169345,42.048801,41.126563,40.866701,39.433070,41.281247,39.309588,67.634246,38.899565,44.496006,27.459110,27.596630,27.136087,37.212468,38.195735,38.669482,41.381964,41.150983,34.182943,34.410727,50.458140,53.630632,48.904882,53.826818,51.323740,55.586917,47.095041,53.516670,49.881557,52.807766,46.542680,51.600893,45.729736,48.912764,44.991700,48.035455,47.327021,48.355640,45.408907,47.857746,75.341242,80.924745,122.673572,78.547988,129.365950,57.308790,51.484472,141.413707,119.730000,2.108000,206.500000,118.280000,1.591000,136.200000,58960.767813,15.019861,29.476145,85.695176,49.589735,2507.856398,1573.600069
06/15/2026 16:19:52,0.000000,0.000000,74.673422,74.624403,65.415308,75.566922,77.673663,72.070489,82.382900,74.650594,40.509875,35.695807,36.090889,36.002897,42.648286,42.257731,39.788818,40.120211,40.101541,42.015002,41.043436,41.014961,39.289234,41.208142,39.203259,75.598619,38.884184,46.848915,28.766455,28.784747,28.556318,37.217115,38.146052,38.511675,41.307636,41.126359,34.087080,34.528087,50.380921,53.565846,48.824219,53.777834,51.254398,55.521825,47.006554,53.459141,49.800698,52.741077,46.444901,51.535433,45.630161,48.848883,44.896852,47.986702,47.259447,48.323481,45.329815,47.831700,81.439790,86.865289,123.341224,84.709941,130.629744,57.193675,52.436124,156.280370,119.630000,2.195000,217.300000,118.070000,1.674000,147.500000,59020.768018,16.535524,30.313391,92.432768,49.520994,2511.422521,1575.998049
06/15/2026 16:20:52,0.000000,0.000000,74.577580,74.626601,65.125687,75.546824,77.616136,72.059210,82.135389,74.625686,40.430667,35.698530,36.106452,36.068865,42.614451,42.252883,39.852103,40.074645,40.037716,41.957482,40.921147,40.748640,39.280839,41.289083,38.959114,76.998686,38.762012,47.972460,28.823183,28.904375,28.652550,37.147988,38.052711,38.438686,41.340987,41.121435,34.099426,34.544693,50.337602,53.498424,48.746326,53.734640,51.195657,55.461659,46.939206,53.394318,49.751695,52.651469,46.400866,51.494713,45.602960,48.821354,44.859114,47.964207,47.270124,48.293145,45.319867,47.773775,83.552657,88.870648,124.363276,86.689017,131.777249,57.395202,52.571394,160.290584,119.450000,2.221000,220.800000,118.000000,1.689000,150.000000,59080.766342,17.540784,30.431676,94.176262,49.475556,2515.062780,1578.467175
06/15/2026 16:21:52,0.000000,0.000000,74.492590,74.597402,64.983747,75.515894,77.534323,72.041293,82.031362,74.650907,40.477277,35.774209,36.137816,36.149058,42.642168,42.225684,39.813754,40.057897,40.054386,41.962684,40.910950,40.819123,39.257068,41.281650,39.127199,73.302889,38.756962,45.582416,28.301830,28.495052,28.139094,37.132235,38.012679,38.435762,41.274840,41.111598,34.255954,34.553283,50.258571,53.436601,48.671796,53.672696,51.145550,55.420460,46.853883,53.325116,49.703085,52.606068,46.334143,51.411025,45.551195,48.765434,44.808178,47.905017,47.238835,48.245320,45.274069,47.706727,78.252987,83.968984,124.484255,78.668634,131.608930,57.530015,51.412419,141.997647,119.570000,2.123000,207.800000,118.270000,1.597000,137.400000,59140.767511,16.170028,29.412388,85.968506,49.416688,2518.682129,1580.910889
06/15/2026 16:22:52,0.000000,0.000000,74.415643,74.547090,65.279465,75.451594,77.478178,71.975458,81.953685,74.635525,40.332749,35.596930,35.957517,35.983343,42.587166,42.220312,39.751401,40.019358,39.918155,41.906350,41.038521,40.738902,39.133903,41.190915,39.037440,77.326706,38.785997,47.423511,28.903193,28.914345,28.636602,37.178615,38.056799,38.569918,41.236067,41.054774,34.001545,34.434734,50.160582,53.359798,48.576825,53.629004,51.071517,55.339892,46.758921,53.260258,49.597442,52.522928,46.235878,51.368123,45.474026,48.717778,44.746709,47.875513,47.205813,48.203178,45.223399,47.668431,83.288047,88.528650,123.966888,86.920834,131.512596,57.323881,52.526628,162.544125,119.930000,2.228000,221.700000,118.400000,1.700000,151.700000,59200.766468,17.030960,30.392551,95.143202,49.349801,2522.259651,1583.319487
06/15/2026 16:23:52,0.000000,0.000000,74.356038,74.490030,65.044845,75.389852,77.481867,71.904984,81.913323,74.628201,40.362346,35.703350,36.067874,36.064068,42.579825,42.192753,39.790510,40.000289,39.956582,41.817189,41.212424,40.578761,39.247393,41.062990,39.017466,70.777542,38.650473,45.097703,27.729935,27.921443,27.506921,37.046818,37.971534,38.361081,41.176595,41.004091,34.359230,34.631414,50.094999,53.290136,48.504948,53.557137,51.023319,55.307944,46.699542,53.198143,49.562049,52.437324,46.192561,51.332899,45.418054,48.680775,44.689373,47.816479,47.180362,48.175140,45.187909,47.623008,75.070845,80.841139,123.777442,74.855411,130.846216,57.363363,50.622257,134.661830,119.870000,2.084000,201.800000,118.410000,1.563000,131.800000,59260.766552,16.387936,28.709767,82.478939,49.298605,2525.832406,1585.717297
06/15/2026 16:24:52,0.000000,0.000000,74.289348,74.477454,65.098374,75.356044,77.394227,71.906649,81.769720,74.607625,40.313448,35.398043,35.847756,35.783004,42.636662,42.117339,39.674108,39.885681,39.864469,41.814545,41.000313,40.223504,39.000092,41.050844,39.043025,74.494844,38.724527,46.144792,28.439055,28.429238,28.199863,37.046065,38.002147,38.525455,41.139420,40.924655,33.795674,34.154514,50.039855,53.199655,48.391221,53.468381,50.975379,55.217870,46.600211,53.102719,49.502349,52.356133,46.115863,51.225392,45.374161,48.602614,44.654641,47.760143,47.186004,48.076074,45.152713,47.542515,80.030348,85.401657,122.730825,83.756681,130.048349,57.069407,52.268905,155.515649,119.990000,2.191000,217.000000,118.570000,1.664000,146.300000,59320.766097,15.977871,30.166921,92.096901,49.227195,2529.314272,1588.031032
06/15/2026 16:25:52,0.000000,0.000000,74.252230,74.485992,65.076236,75.308181,77.327523,71.888693,81.741801,74.620041,40.328400,35.548690,35.937644,35.914111,42.396370,42.086569,39.643460,39.862533,39.868851,41.824633,40.733977,40.360055,39.026119,41.057001,38.972644,76.409626,38.583850,47.404303,28.654699,28.731885,28.470091,36.958287,37.861456,38.218817,41.117130,40.919085,33.941473,34.334323,49.980716,53.131205,48.320717,53.456395,50.916851,55.175648,46.518638,53.073074,49.457330,52.288267,46.054570,51.180128,45.309101,48.544788,44.571120,47.721138,47.148719,48.041011,45.114117,47.492681,82.837987,88.228980,124.131785,85.851389,131.567227,57.268980,52.304835,158.531321,119.860000,2.203000,218.800000,118.430000,1.682000,148.600000,59380.765139,17.205888,30.198415,93.415043,49.174811,2532.949158,1590.492688
06/15/2026 16:26:52,0.000000,0.000000,74.150974,74.370392,65.079019,75.259957,77.263824,71.775403,81.623824,74.577998,40.307777,35.543896,35.962526,35.920765,42.424059,42.098007,39.645751,39.861298,39.826179,41.752165,40.784245,40.894166,39.046424,41.021365,38.856682,76.566570,38.547983,46.426833,28.749172,28.807170,28.607339,36.969607,37.828579,38.239835,41.084589,40.916027,34.004986,34.436357,49.911912,53.050524,48.219083,53.377503,50.835796,55.103231,46.429276,52.984491,49.364870,52.207412,45.962491,51.117315,45.234929,48.500128,44.521858,47.667767,47.085700,47.985480,45.046017,47.436569,80.974943,86.567151,124.826588,81.496180,132.307003,57.421667,51.615276,146.012067,119.700000,2.149000,211.400000,118.470000,1.624000,140.900000,59440.765220,16.835077,29.591756,87.827628,49.102118,2536.608884,1592.978328
06/15/2026 16:27:52,0.000000,0.000000,74.146677,74.375396,64.826321,75.204078,77.241360,71.733288,81.528920,74.591772,40.220633,35.293133,35.693731,35.753035,42.453640,41.892875,39.555485,39.808963,39.746036,41.723662,41.124106,40.257578,38.895673,41.017550,38.888126,72.762287,38.545254,45.406634,27.871734,27.895392,27.579356,36.917765,37.867372,38.404897,41.002914,40.825971,33.626820,33.938038,49.834126,52.987346,48.156126,53.324479,50.797520,55.059529,46.370244,52.916587,49.326288,52.145956,45.914253,51.066338,45.195951,48.442118,44.460935,47.625612,47.079335,47.954686,45.022687,47.395841,78.380320,83.864317,122.827084,82.117556,129.858641,57.102416,51.804829,151.408165,119.920000,2.164000,213.400000,118.390000,1.639000,143.600000,59500.764883,15.647644,29.758990,90.273715,49.053798,2540.061142,1595.260010
06/15/2026 16:28:52,0.000000,0.000000,74.097734,74.313361,64.864477,75.134924,77.188381,71.631197,81.443718,74.579837,40.180419,35.408245,35.834034,35.803627,42.384755,41.940444,39.575484,39.774741,39.747675,41.653180,40.728728,40.332554,38.919151,40.904968,39.021095,76.898165,38.522692,47.279614,28.695059,28.740566,28.522211,36.879904,37.780952,38.186933,41.025028,40.790423,33.880959,34.252229,49.774383,52.911352,48.074624,53.255629,50.741120,54.984819,46.284242,52.841217,49.243616,52.082238,45.839194,50.991752,45.136535,48.391661,44.414612,47.569399,47.053663,47.904605,44.988714,47.323103,83.223491,88.495670,124.195436,86.249730,131.693228,57.116548,52.388638,159.272089,119.800000,2.215000,219.800000,118.340000,1.683000,149.800000,59560.763733,17.007789,30.271825,93.736254,48.990324,2543.695852,1597.723297
06/15/2026 16:29:52,0.000000,0.000000,74.068817,74.298401,65.050255,75.109843,77.178107,71.614070,81.346086,74.565947,40.247859,35.472985,35.854003,35.874983,42.389629,41.976971,39.496031,39.773771,39.769751,41.635187,40.519614,41.047169,38.907720,40.956506,38.904964,77.495086,38.475238,46.502120,28.773363,28.805485,28.611018,36.905133,37.769919,38.166631,41.012406,40.819618,33.898418,34.307591,49.671950,52.833168,47.979039,53.209207,50.669953,54.934786,46.210936,52.774187,49.181519,52.007330,45.767613,50.946708,45.081955,48.359542,44.357792,47.545593,47.028531,47.858116,44.935453,47.294451,82.597682,88.031354,125.002825,83.710226,132.576800,57.315062,51.503408,149.621550,119.970000,2.167000,214.400000,118.470000,1.644000,143.000000,59620.763565,17.009227,29.492893,89.470367,48.932391,2547.367507,1600.220401
06/15/2026 16:30:52,0.000000,0.000000,74.079958,74.297280,65.095281,75.077884,77.180353,71.581131,81.352813,74.566811,40.074659,35.283681,35.650169,35.664315,42.263717,41.897596,39.523097,39.747493,39.727819,41.583237,40.858574,40.364501,38.888055,40.909603,38.631949,69.109445,38.448549,44.340066,27.304686,27.321209,26.939721,36.802612,37.762078,38.306296,40.883278,40.704107,33.598031,33.873789,49.603491,52.777986,47.922928,53.127004,50.607556,54.856703,46.109712,52.700970,49.125844,51.948373,45.690906,50.867008,45.041024,48.280829,44.308059,47.498101,47.010716,47.812825,44.896335,47.245839,76.084229,81.674226,122.531198,79.745349,129.342273,57.103607,51.294530,145.349471,119.910000,2.133000,208.700000,118.580000,1.607000,139.200000,59680.762131,15.032105,29.307961,87.523137,48.871610,2550.790507,1602.472013
06/15/2026 16:31:52,0.000000,0.000000,74.137875,74.305722,65.128603,75.100442,77.199906,71.615656,81.400135,74.575207,40.081902,35.301162,35.656566,35.654573,42.065519,41.865948,39.402029,39.653791,39.627944,41.561880,40.397319,40.527899,38.778178,40.777989,38.812216,75.904036,38.407237,46.743808,28.452998,28.515914,28.265660,36.800754,37.701890,38.083176,40.898677,40.693974,33.731715,34.098103,49.552209,52.702175,47.839362,53.082128,50.556744,54.831684,46.038937,52.651269,49.064160,51.858675,45.642874,50.822758,44.976287,48.246448,44.254222,47.452449,46.994307,47.768500,44.873223,47.196151,82.023738,87.354825,123.637784,85.111778,131.103112,56.972149,52.034585,157.014017,119.930000,2.205000,218.500000,118.550000,1.671000,147.900000,59740.761762,16.782593,29.961215,92.753954,48.820228,2554.384095,1604.896746
06/15/2026 16:32:52,0.000000,0.000000,74.169179,74.263884,65.139303,75.100813,77.241564,71.607547,81.395839,74.551436,39.989807,35.305593,35.718145,35.686179,42.172905,41.768051,39.370699,39.651568,39.582532,41.537248,40.494648,40.321049,38.875413,40.774617,38.948549,77.405700,38.348670,47.524507,28.615129,28.653946,28.385463,36.729725,37.626080,38.007843,40.901568,40.698627,33.720865,34.128128,49.482370,52.623058,47.771699,53.031377,50.516728,54.749900,45.979015,52.597275,49.006443,51.770753,45.588525,50.760057,44.923733,48.187561,44.203813,47.390251,46.956977,47.713746,44.827583,47.125745,84.148259,89.350045,124.661629,87.259152,132.229740,57.158094,52.202775,162.360430,119.990000,2.221000,221.500000,118.300000,1.695000,150.900000,59800.762081,17.415586,30.108921,95.064721,48.760330,2558.038448,1607.377426
06/15/2026 16:33:52,0.000000,0.000000,74.266820,74.259633,65.227311,75.094183,77.269497,71.619126,81.355585,74.543825,40.085620,35.352771,35.783905,35.731518,42.295219,41.765563,39.399277,39.613568,39.660760,41.496539,40.624746,40.234860,38.864091,40.755397,38.770627,71.336270,38.322370,45.501694,27.659765,27.744143,27.426421,36.711374,37.599794,38.009842,40.828013,40.648390,33.915323,34.278198,49.411856,52.552381,47.680078,52.972870,50.438801,54.715219,45.882717,52.529843,48.936099,51.702384,45.502451,50.694967,44.878996,48.141258,44.136239,47.342912,46.928400,47.664680,44.789616,47.076528,78.949418,84.531321,124.245541,81.532592,131.241682,57.281636,51.291035,147.760163,119.840000,2.142000,210.600000,118.310000,1.626000,140.800000,59860.761690,16.196831,29.304863,88.626558,48.698915,2561.619618,1609.782993
06/15/2026 16:34:52,0.000000,0.000000,74.296852,74.246966,65.110661,75.106006,77.298562,71.567806,81.308956,74.577546,39.968412,35.253931,35.643915,35.611363,42.345219,41.843734,39.307826,39.605030,39.539081,41.467072,40.612420,39.969087,38.772650,40.732853,38.527696,78.273566,38.329449,47.542613,28.746511,28.728219,28.550556,36.750511,37.653472,38.033897,40.862603,40.637197,33.771262,34.140164,49.388339,52.477751,47.629485,52.904821,50.421462,54.645603,45.837720,52.436268,48.900954,51.643032,45.453552,50.624633,44.823430,48.079371,44.106490,47.294160,46.919382,47.601541,44.767395,47.016365,84.588607,89.846314,124.775454,87.688769,132.430675,57.143005,51.887565,161.636656,119.860000,2.232000,222.200000,118.490000,1.700000,151.300000,59920.760749,17.710741,29.831872,94.754918,48.648588,2565.264117,1612.256316
06/15/2026 16:35:52,0.000000,0.000000,74.333691,74.232651,65.133800,75.088340,77.317170,71.597991,81.292767,74.557003,39.829484,35.212158,35.592414,35.629798,41.903352,41.734521,39.272339,39.578814,39.583949,41.449375,40.560357,40.452629,38.691709,40.707145,38.598564,67.458482,38.244071,44.220808,26.953163,27.059021,26.646801,36.627529,37.568640,38.010069,40.739473,40.566435,33.675464,34.002485,49.303771,52.419540,47.538369,52.853763,50.344676,54.589122,45.751313,52.385053,48.813775,51.579170,45.391694,50.586654,44.771084,48.050359,44.042698,47.268825,46.886608,47.591495,44.723885,46.985207,75.058889,80.813740,122.813052,77.912314,129.810173,57.109328,50.976795,139.775344,119.950000,2.104000,205.300000,118.640000,1.585000,135.300000,59980.759849,15.194999,29.025809,84.924269,48.593853,2568.727649,1614.545504
06/15/2026 16:36:52,0.000000,0.000000,74.321863,74.254645,65.040210,75.105296,77.316810,71.617138,81.262334,74.566057,39.881837,35.099901,35.517434,35.426614,41.966860,41.705706,39.257625,39.516488,39.447609,41.422008,40.378818,40.180616,38.682647,40.650555,38.439477,75.469976,38.238146,46.528372,28.286580,28.291489,28.083002,36.647544,37.563881,37.906354,40.697483,40.533684,33.528715,33.929044,49.194677,52.340374,47.437501,52.799096,50.273675,54.533204,45.653655,52.327929,48.776888,51.502873,45.304497,50.515671,44.692147,47.983521,43.959743,47.200423,46.848323,47.517008,44.685686,46.911726,81.461064,86.850184,123.478744,84.733223,130.831926,56.942232,51.899120,156.211909,119.920000,2.197000,218.100000,118.330000,1.674000,147.600000,60040.759783,16.686327,29.842045,92.402745,48.522931,2572.285533,1616.934362
06/15/2026 16:37:52,0.000000,0.000000,74.377574,74.254134,65.201668,75.121667,77.346198,71.665382,81.197937,74.554829,39.997908,35.138199,35.580083,35.500297,42.247824,41.669766,39.208766,39.465880,39.445133,41.336396,40.582889,40.367069,38.580360,40.606642,38.466067,76.805193,38.161337,47.436663,28.346863,28.375423,28.132305,36.533576,37.431477,37.766052,40.730386,40.513309,33.607221,33.945654,49.156950,52.280655,47.379127,52.742405,50.253823,54.490079,45.595181,52.275552,48.734746,51.422202,45.257400,50.479749,44.655510,47.949213,43.927897,47.183095,46.838853,47.481787,44.644687,46.857730,83.622657,88.839217,124.590007,86.658341,132.154746,57.144628,52.015067,160.512313,119.890000,2.212000,219.900000,118.480000,1.690000,149.800000,60100.759225,17.492607,29.944056,94.271804,48.480332,2575.928777,1619.405839
06/15/2026 16:38:52,0.000000,0.000000,74.361102,74.264716,65.195271,75.144322,77.343940,71.655052,81.124084,74.563661,39.816935,35.201309,35.609042,35.599818,41.764128,41.626053,39.171495,39.469631,39.439999,41.334353,40.307348,40.285844,38.642422,40.683518,38.547081,71.752991,38.116594,44.408127,27.617824,27.759794,27.439745,36.531198,37.406998,37.821563,40.644251,40.475597,33.759280,34.040692,49.082904,52.217310,47.289058,52.681559,50.164683,54.400533,45.515159,52.179397,48.642098,51.362014,45.174336,50.397651,44.599932,47.877278,43.876216,47.121284,46.803671,47.424801,44.600995,46.803234,75.499788,81.109103,124.348261,74.869700,131.433158,57.290978,50.224991,134.846496,120.020000,2.081000,202.300000,118.610000,1.564000,132.100000,60160.759163,16.054021,28.354106,82.568309,48.410706,2579.519438,1621.819640
06/15/2026 16:39:52,0.000000,0.000000,74.347843,74.224821,65.257932,75.172749,77.348284,71.676811,81.093584,74.581104,39.750249,34.887704,35.343023,35.270403,42.004908,41.632512,39.128800,39.418132,39.340206,41.282312,40.405442,39.928382,38.576954,40.519138,38.292415,73.824011,38.187121,45.400911,27.848934,27.843577,27.625964,36.540524,37.509143,37.997874,40.624636,40.428231,33.282817,33.654637,49.039594,52.146816,47.226213,52.644291,50.121182,54.353793,45.452588,52.153112,48.599567,51.295289,45.120984,50.350295,44.535538,47.845001,43.840272,47.076926,46.802994,47.388319,44.563818,46.769652,79.466569,84.728619,122.755996,83.251815,129.982585,56.929345,51.644602,154.279794,119.760000,2.182000,216.000000,118.360000,1.661000,145.900000,60220.757782,15.783258,29.617653,91.551766,48.366312,2582.975665,1624.108699
06/15/2026 16:40:52,0.000000,0.000000,74.403951,74.224285,65.296273,75.177353,77.354561,71.688643,80.970424,74.581261,39.746518,35.065756,35.456718,35.405944,41.595925,41.569538,39.158736,39.370445,39.391159,41.268469,40.394668,39.932262,38.639108,40.426569,38.463675,75.917699,38.030041,46.683023,28.286060,28.291415,28.097316,36.428066,37.353937,37.656284,40.614807,40.417079,33.491944,33.804466,48.969154,52.050160,47.153209,52.560054,50.079003,54.293212,45.376461,52.061670,48.539121,51.231565,45.065572,50.289582,44.500080,47.793975,43.778467,47.023794,46.769508,47.329967,44.543861,46.707361,82.637449,87.929407,124.174935,85.525961,131.744005,56.938338,51.959910,157.305501,119.920000,2.202000,218.000000,118.570000,1.678000,148.000000,60280.756889,16.787478,29.895545,92.881285,48.305789,2586.602777,1626.564357
06/15/2026 16:41:52,0.000000,0.000000,74.387790,74.244481,65.017112,75.176284,77.403200,71.694355,80.889304,74.557857,39.720912,35.053744,35.494788,35.426330,42.144151,41.501366,39.130933,39.337357,39.343049,41.223552,40.129439,39.974127,38.628514,40.538869,38.614641,77.519166,38.016174,46.222964,28.538455,28.500974,28.387849,36.432493,37.320780,37.721248,40.614944,40.430869,33.505409,33.952770,48.904213,52.002397,47.090618,52.505687,50.030959,54.237621,45.309316,52.010500,48.466363,51.177301,44.982576,50.234966,44.443818,47.755399,43.740138,46.988908,46.742915,47.305139,44.489297,46.659060,83.135277,88.386364,124.913133,84.701245,132.634969,57.181241,51.506516,151.815855,120.090000,2.181000,216.000000,118.440000,1.657000,144.700000,60340.757494,16.727323,29.495641,90.456143,48.253860,2590.270313,1629.057019
06/15/2026 16:42:52,0.000000,0.000000,74.412938,74.240038,65.248528,75.200308,77.398098,71.714237,80.901593,74.557558,39.704931,34.901981,35.283714,35.309884,41.569215,41.553822,39.118736,39.333983,39.295747,41.195720,40.381743,40.069864,38.539463,40.491426,38.512822,74.612172,38.071768,45.797754,27.784576,27.768059,27.512149,36.452929,37.400435,37.843724,40.548798,40.346209,33.272940,33.602137,48.831620,51.933552,46.988401,52.491370,49.963919,54.187380,45.225249,51.951594,48.411127,51.087474,44.930761,50.193492,44.383328,47.678569,43.678719,46.951047,46.711598,47.241526,44.461553,46.584186,80.850004,86.014001,123.726705,84.406119,130.910359,57.102170,51.693447,156.585449,120.020000,2.190000,217.500000,118.470000,1.665000,147.300000,60400.757125,16.136988,29.660766,92.566452,48.194323,2593.788207,1631.402671
06/15/2026 16:43:52,0.000000,0.000000,74.358788,74.245914,65.065577,75.193031,77.370620,71.703961,80.864538,74.553193,39.583607,35.026495,35.469770,35.399491,41.824335,41.422824,39.011223,39.262226,39.309771,41.205751,40.233209,40.158940,38.517024,40.442617,38.404345,75.906991,38.047060,45.366722,28.281386,28.297005,28.153459,36.445678,37.317591,37.677847,40.537396,40.364755,33.545341,33.875677,48.784074,51.884884,46.913257,52.405014,49.904382,54.116456,45.136904,51.860668,48.334635,51.025578,44.865243,50.108814,44.341790,47.645929,43.623546,46.874855,46.706183,47.168419,44.411775,46.524485,80.199214,85.546109,124.964992,80.244556,132.395916,57.175920,51.081866,144.424685,119.880000,2.144000,209.900000,118.460000,1.612000,139.300000,60460.756773,16.247496,29.119226,87.096610,48.131845,2597.446072,1633.884154
06/15/2026 16:44:52,0.000000,0.000000,74.406276,74.225343,65.230256,75.202801,77.357198,71.719708,80.636738,74.567592,39.488188,34.796599,35.176166,35.179476,41.861105,41.415626,38.958766,39.268449,39.217848,41.168609,40.515357,40.101944,38.455496,40.375951,38.280755,71.013095,37.973915,44.554491,27.140023,27.168607,26.830227,36.372417,37.347429,37.828747,40.460192,40.247448,33.067967,33.322189,48.716917,51.781499,46.842355,52.330681,49.869581,54.067973,45.080879,51.810804,48.305928,50.931754,44.805823,50.058915,44.276506,47.573052,43.584526,46.837795,46.685285,47.127877,44.376865,46.487043,77.195517,82.594944,122.642487,80.884625,129.660459,56.875093,51.343375,148.041774,119.900000,2.149000,211.500000,118.620000,1.625000,141.800000,60520.755397,15.203246,29.351245,88.754672,48.077603,2600.866937,1636.136351
06/15/2026 16:45:52,0.000000,0.000000,74.446241,74.246291,64.956963,75.213435,77.318519,71.712152,80.460201,74.549565,39.513749,34.876860,35.252400,35.192724,41.584032,41.380383,39.007320,39.205395,39.159169,41.094670,40.457653,39.922989,38.280149,40.342425,38.363350,75.598974,37.904446,46.407517,27.999841,28.081075,27.840140,36.292541,37.229182,37.581521,40.446395,40.227921,33.386456,33.648337,48.648099,51.705555,46.782567,52.286485,49.814030,54.001012,45.006170,51.747756,48.256131,50.865159,44.772348,49.995188,44.238982,47.523457,43.524595,46.786596,46.669478,47.074950,44.340305,46.428719,82.122729,87.374517,123.887047,85.060970,131.442778,56.837115,51.798614,156.387026,120.080000,2.199000,218.200000,118.600000,1.667000,147.400000,60580.754431,16.654005,29.753512,92.479524,48.023379,2604.472296,1638.570201
06/15/2026 16:46:52,0.000000,0.000000,74.465671,74.235709,65.235606,75.207078,77.310493,71.716370,80.177724,74.546223,39.576326,34.947338,35.264336,35.274611,41.597546,41.308116,38.949445,39.183706,39.163107,41.069114,39.934689,39.755386,38.397044,40.361686,38.396832,77.460468,37.869094,47.303671,28.209159,28.231920,28.010408,36.290967,37.144918,37.513207,40.444593,40.259158,33.363755,33.758978,48.586675,51.651745,46.713893,52.241278,49.755002,53.953980,44.950296,51.707636,48.182686,50.815430,44.697964,49.949137,44.174288,47.487840,43.483099,46.744047,46.629108,47.047704,44.300946,46.382904,84.437795,89.615013,124.856940,87.547652,132.577620,57.139925,51.764918,162.213960,120.060000,2.222000,221.500000,118.670000,1.701000,151.400000,60640.754442,17.579863,29.723808,95.002101,47.972783,2608.129047,1641.052090
06/15/2026 16:47:52,0.000000,0.000000,74.467925,74.290386,65.098569,75.232247,77.279572,71.777260,79.931679,74.554278,39.490662,34.957410,35.285929,35.281353,41.274773,41.475810,38.894381,39.182033,39.214589,41.080869,40.019612,39.852447,38.405086,40.315089,38.419000,69.005923,37.841460,44.490600,26.926166,27.040066,26.642651,36.228600,37.113574,37.569397,40.376347,40.173715,33.533934,33.768006,48.502228,51.585425,46.637875,52.159695,49.698979,53.894778,44.870727,51.628200,48.133881,50.733298,44.645447,49.865180,44.120948,47.436900,43.419621,46.697341,46.625228,46.985725,44.283909,46.318692,76.625522,82.204885,123.801924,79.082860,130.744728,57.144765,50.648767,142.266472,120.040000,2.116000,207.000000,118.690000,1.592000,136.800000,60700.754229,15.757157,28.733443,86.094086,47.912204,2611.653282,1643.401857
06/15/2026 16:48:52,0.000000,0.000000,74.548661,74.251503,65.335317,75.247611,77.330286,71.748590,79.954324,74.555513,39.468530,34.762632,35.151082,35.081688,41.767205,41.367426,38.848495,39.125135,39.105989,41.016532,39.923019,39.717397,38.309093,40.290688,38.066152,76.721903,37.882700,46.451574,28.101508,28.129626,27.914508,36.279525,37.191860,37.591509,40.366762,40.153113,33.218131,33.632017,48.424088,51.523654,46.534173,52.103581,49.628280,53.826173,44.792160,51.543712,48.062557,50.682205,44.544834,49.816584,44.044062,47.388274,43.353201,46.653425,46.580871,46.934398,44.212184,46.274256,83.090268,88.200204,124.152102,86.316265,131.705487,57.047467,51.502728,160.827427,119.950000,2.217000,220.600000,118.430000,1.692000,150.200000,60760.752732,16.959283,29.492291,94.407432,47.846134,2615.244415,1645.822575
06/15/2026 16:49:52,0.000000,0.000000,74.532687,74.294710,65.239264,75.297354,77.317563,71.787938,79.840066,74.536051,39.405282,34.875093,35.257283,35.214362,41.388658,41.358745,38.849578,39.121365,39.106240,40.957367,40.174870,39.845339,38.283598,40.355556,38.186932,77.564780,37.803428,46.813278,28.237000,28.278950,28.074913,36.232760,37.093848,37.440501,40.403582,40.191705,33.448564,33.690949,48.402580,51.467035,46.501310,52.080493,49.628796,53.803291,44.749311,51.528426,48.035861,50.613843,44.514324,49.777563,44.023097,47.353858,43.328707,46.618816,46.565929,46.909850,44.181661,46.225008,83.780566,89.215177,125.460895,85.811006,132.974767,57.241152,51.456797,153.545824,119.910000,2.195000,216.900000,118.360000,1.663000,146.000000,60820.752367,17.361615,29.451663,91.226628,47.815488,2618.921754,1648.324616
06/15/2026 16:50:52,0.000000,0.000000,74.551702,74.303162,65.339246,75.323065,77.333103,71.792979,79.685016,74.563894,39.444410,34.782724,35.068309,35.144311,41.613848,41.354339,38.816988,39.097168,39.105680,40.970012,40.185765,39.872657,38.307437,40.265249,38.088062,67.997807,37.811794,43.780760,26.629473,26.719720,26.262143,36.190279,37.142960,37.631030,40.277074,40.071332,33.174305,33.417767,48.314492,51.382319,46.426373,51.976540,49.542857,53.697858,44.653655,51.424609,47.939454,50.515565,44.439060,49.695383,43.954982,47.259382,43.275016,46.548467,46.530983,46.842148,44.162921,46.151652,76.058891,81.581569,123.170854,79.352051,129.977238,57.040925,50.962424,143.355208,119.950000,2.118000,208.000000,118.610000,1.600000,137.800000,60880.751753,14.767737,29.013023,86.601076,47.736686,2622.359690,1650.589203
06/15/2026 16:51:52,0.000000,0.000000,74.544907,74.312852,65.054607,75.311202,77.331799,71.810747,79.524321,74.539178,39.420932,34.697011,35.110321,35.025681,41.361128,41.183383,38.763705,39.006844,39.038075,40.929413,40.140720,39.549731,38.228581,40.190109,38.041357,75.712058,37.735328,46.201252,27.919162,27.956657,27.742987,36.121363,37.038301,37.346957,40.291975,40.095930,33.173784,33.527751,48.261089,51.333027,46.341100,51.958717,49.499848,53.665466,44.575772,51.399605,47.902998,50.486184,44.375661,49.668533,43.909922,47.228481,43.228163,46.521565,46.508889,46.802584,44.120982,46.109379,82.096978,87.415125,124.064378,85.188096,131.495861,56.992852,51.396687,157.372667,120.070000,2.202000,218.300000,118.650000,1.674000,147.700000,60940.750041,16.802791,29.398461,92.910603,47.694898,2625.946783,1653.006718
06/15/2026 16:52:52,0.000000,0.000000,74.591129,74.318082,65.126140,75.344391,77.316888,71.836866,79.471991,74.546980,39.372456,34.788860,35.139615,35.088147,41.403748,41.220733,38.724602,39.041875,38.971487,40.914921,40.064530,39.627716,38.159191,40.090487,37.977038,77.163266,37.634468,47.087059,28.046273,28.093138,27.877680,36.085375,36.935121,37.322961,40.290970,40.070250,33.144770,33.574503,48.195766,51.255346,46.270827,51.865043,49.442957,53.597596,44.526861,51.308711,47.848809,50.405194,44.341697,49.590373,43.856585,47.181477,43.176976,46.470781,46.478213,46.736959,44.068594,46.057119,84.188844,89.399526,125.037953,87.212973,132.569895,57.179838,51.885428,161.685371,119.750000,2.226000,220.800000,118.200000,1.695000,150.500000,61000.749122,17.257069,29.829990,94.775800,47.633794,2629.597865,1655.485402
06/15/2026 16:53:52,0.000000,0.000000,74.577178,74.308354,65.264165,75.367062,77.334452,71.838855,79.051514,74.572584,39.424071,34.796862,35.161357,35.165958,41.249996,41.176957,38.725268,39.053569,38.985625,40.895573,40.027976,39.392487,38.215507,40.147989,38.044409,70.681951,37.606746,45.106433,26.964071,27.120844,26.686401,36.062082,36.945471,37.366464,40.190463,40.045508,33.436205,33.700840,48.121795,51.192951,46.178903,51.843233,49.372107,53.550507,44.419207,51.267260,47.744771,50.347600,44.239403,49.547531,43.802790,47.131396,43.116990,46.429959,46.448757,46.714942,44.045191,46.016277,78.614139,84.071574,124.453659,81.135414,131.446256,57.161121,50.687416,147.320590,119.800000,2.143000,210.200000,118.340000,1.619000,140.200000,61060.749106,16.338486,28.767947,88.426256,47.576579,2633.163866,1657.877431
06/15/2026 16:54:52,0.000000,0.000000,74.535533,74.323767,65.054958,75.376944,77.334202,71.841147,78.978169,74.552529,39.285124,34.685058,35.085960,35.022879,41.494709,41.099196,38.721654,38.965688,38.910145,40.881899,39.659487,39.868740,38.089756,40.106258,37.845964,77.929042,37.709204,46.959547,28.120413,28.178433,27.928284,36.159925,37.013573,37.372638,40.280048,40.026719,33.288849,33.581811,48.069013,51.108203,46.146744,51.774816,49.372682,53.502973,44.384287,51.181789,47.728332,50.278567,44.210628,49.469293,43.756001,47.073441,43.098694,46.385950,46.446281,46.662646,44.016847,45.946011,84.463131,89.642275,125.066083,87.530019,132.661931,57.146747,51.498067,161.017272,119.790000,2.230000,221.900000,118.330000,1.691000,150.800000,61120.748397,17.471378,29.488169,94.489058,47.530660,2636.800295,1660.342513
06/15/2026 16:55:52,0.000000,0.000000,74.562356,74.304096,65.330362,75.374460,77.350258,71.825510,78.994708,74.550981,39.287974,34.649775,35.017440,35.017213,41.336889,41.105014,38.836751,38.962510,38.957562,40.830600,39.783118,39.801404,38.180840,40.123539,37.940865,67.341983,37.635782,43.809136,26.526574,26.634252,26.173355,36.025706,36.948504,37.404421,40.146140,39.943009,33.190655,33.472854,48.015667,51.068096,46.065906,51.741442,49.290787,53.453131,44.308025,51.153259,47.656903,50.237821,44.145366,49.450186,43.703805,47.035874,43.030651,46.345884,46.410589,46.611666,43.974372,45.937757,75.429463,81.060208,123.347143,78.263559,130.211186,57.097863,50.384927,140.475973,119.790000,2.105000,206.000000,118.460000,1.588000,135.900000,61180.748044,15.311649,28.497487,85.254670,47.481859,2640.265304,1662.633250
