Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 16:56:52,0.000000,0.000000,74.596856,74.306479,65.306280,75.396433,77.401244,71.850966,78.973364,74.550234,39.271308,34.511895,34.976740,34.858775,41.351720,41.130850,38.673728,38.912481,38.865433,40.796357,39.746185,39.761607,38.142730,40.020748,37.826707,75.399741,37.663800,45.731529,27.663430,27.743343,27.523289,36.020805,36.962629,37.293421,40.150454,39.952612,33.024777,33.393821,47.948083,51.011633,46.024322,51.697540,49.273370,53.399826,44.266392,51.083145,47.621848,50.158926,44.112104,49.398411,43.673546,46.990886,42.986758,46.305088,46.408269,46.581811,43.966536,45.865634,81.703515,86.964503,123.922438,84.879557,131.284949,56.844516,51.272584,157.138638,119.770000,2.197000,218.000000,118.510000,1.672000,147.400000,61240.748032,16.443024,29.288505,92.808412,47.438706,2643.827970,1665.026334
06/15/2026 16:57:52,0.000000,0.000000,74.702550,74.354297,65.499865,75.393846,77.461423,71.894157,79.006463,74.550119,39.187785,34.591595,34.994318,34.957851,41.269633,41.131473,38.655924,38.907037,38.849389,40.767584,39.809499,39.577079,38.080192,40.036354,38.001511,76.746634,37.564253,46.587684,27.924476,27.961971,27.749509,35.941397,36.855445,37.205295,40.140122,39.961226,33.033466,33.432602,47.877516,50.933939,45.914305,51.610440,49.197112,53.317449,44.168183,51.017145,47.532430,50.077184,44.006574,49.326236,43.584916,46.945871,42.914738,46.259253,46.363751,46.522003,43.902648,45.800583,83.834927,88.995775,124.812400,86.829873,132.490583,57.019672,51.608381,160.605698,119.860000,2.216000,220.200000,118.400000,1.690000,150.400000,61300.746725,17.002018,29.585666,94.312016,47.363614,2647.471503,1667.498058
06/15/2026 16:58:52,0.000000,0.000000,74.767559,74.390590,65.480152,75.473263,77.557494,71.964151,79.005260,74.590748,39.356210,34.651425,35.047467,35.035544,41.215171,41.059838,38.618688,38.920117,38.878455,40.757840,39.927996,39.861496,38.053343,40.026754,38.089257,70.372619,37.526226,43.760508,27.009553,27.162748,26.788177,35.962358,36.847185,37.237720,40.088024,39.882234,33.300017,33.573008,47.836082,50.860485,45.881552,51.565752,49.150221,53.260389,44.151689,50.927537,47.514478,50.007059,43.993387,49.274799,43.578062,46.880936,42.884168,46.180053,46.369383,46.468621,43.899546,45.748923,74.685655,80.283077,124.375599,74.216486,131.401284,57.155783,49.563496,133.530691,120.060000,2.075000,201.500000,118.640000,1.560000,131.400000,61360.746351,16.002254,27.758254,81.929743,47.321656,2651.031561,1669.881707
06/15/2026 16:59:52,0.000000,0.000000,74.860268,74.412753,65.562354,75.498459,77.623476,72.008950,78.965199,74.596122,39.112843,34.372012,34.776176,34.726206,41.354844,41.102292,38.615722,38.845226,38.757203,40.716563,39.652621,39.606921,37.917047,39.960864,37.882637,73.830899,37.622572,45.063874,27.490514,27.473546,27.216129,35.950894,36.902975,37.385443,40.062430,39.805506,32.764347,33.113348,47.765165,50.798092,45.793800,51.509021,49.116317,53.200641,44.054003,50.880407,47.450559,49.924182,43.903733,49.200539,43.507510,46.818099,42.824972,46.148828,46.326798,46.406368,43.837512,45.698845,79.889234,85.124503,123.122681,83.481928,130.386391,56.789342,51.346192,155.022828,119.980000,2.187000,215.700000,118.480000,1.658000,146.000000,61420.744738,15.710133,29.353741,91.879867,47.258270,2654.499911,1672.181811
06/15/2026 17:00:52,0.000000,0.000000,74.953297,74.466946,65.609857,75.522077,77.671038,72.056827,78.998001,74.596552,39.066401,34.512107,34.926844,34.859809,41.218559,40.981369,38.545949,38.811219,38.767675,40.657446,39.534345,39.794371,37.922007,39.911607,37.833567,75.736394,37.427146,46.139912,27.743606,27.798069,27.547257,35.867425,36.742180,37.062890,40.033504,39.804781,32.949905,33.289668,47.702640,50.739713,45.731796,51.462658,49.045957,53.143639,43.982765,50.816529,47.383356,49.881561,43.858066,49.166498,43.461673,46.787306,42.776023,46.107321,46.302352,46.364874,43.799298,45.647591,82.733897,87.882962,124.406107,85.594551,131.992641,56.898669,51.493018,157.844771,119.970000,2.202000,218.500000,118.640000,1.675000,148.000000,61480.743551,16.656208,29.483704,93.116441,47.208081,2658.125006,1674.635039
06/15/2026 17:01:52,0.000000,0.000000,74.926501,74.451547,65.584471,75.537904,77.713353,72.058731,78.896304,74.594915,39.236590,34.540862,34.949375,34.888518,41.287958,40.984773,38.576099,38.795463,38.823638,40.654720,39.463712,39.356892,37.974021,39.907524,37.807187,76.774945,37.467148,45.296090,27.920600,27.961666,27.791014,35.871405,36.753235,37.106668,40.040638,39.827343,33.067787,33.478518,47.634563,50.671453,45.649883,51.395657,48.978438,53.099439,43.896406,50.760199,47.336832,49.809058,43.790565,49.098564,43.402464,46.745820,42.721155,46.069471,46.260138,46.333157,43.763372,45.619624,82.096735,87.425293,125.273905,83.003220,132.947517,57.078135,50.674792,149.038906,120.020000,2.167000,213.100000,118.490000,1.636000,142.700000,61540.742629,16.539412,28.756678,89.206998,47.151813,2661.786785,1677.120864
06/15/2026 17:02:52,0.000000,0.000000,74.998799,74.465137,65.417082,75.565957,77.761544,72.080965,78.839245,74.605187,39.113582,34.368318,34.773814,34.747103,40.970755,40.969434,38.422597,38.776178,38.732344,40.650378,39.909010,39.397529,37.933884,39.866602,37.862551,75.200068,37.477295,45.201067,27.356699,27.397781,27.150163,35.864657,36.779235,37.260009,40.028539,39.772045,32.820410,33.128995,47.594148,50.600308,45.598692,51.337004,48.957311,53.041126,43.860674,50.702148,47.288145,49.755293,43.752609,49.041245,43.370660,46.680059,42.693716,46.014147,46.264296,46.289657,43.733748,45.551993,81.579388,86.642371,124.152660,85.078238,131.456432,57.020298,51.050888,158.545563,119.890000,2.200000,217.900000,118.470000,1.672000,148.000000,61600.742123,16.109372,29.091695,93.421228,47.106349,2665.312421,1679.476316
06/15/2026 17:03:52,0.000000,0.000000,75.067846,74.486468,65.424544,75.622208,77.803757,72.151857,78.795057,74.625860,39.131170,34.519569,34.938292,34.889965,41.122195,41.050905,38.553004,38.790028,38.731845,40.647678,39.608334,39.694750,37.928192,39.898826,37.971845,73.049256,37.346192,43.699865,27.351983,27.447095,27.242154,35.815482,36.667727,36.950428,39.990838,39.789871,33.137117,33.365426,47.523878,50.549436,45.528563,51.287358,48.908409,52.991600,43.779887,50.649093,47.216960,49.693904,43.700573,48.992162,43.312645,46.633206,42.643558,45.985718,46.224945,46.245496,43.700573,45.498760,76.886231,82.332829,124.933131,76.256323,132.195441,57.114282,50.111764,137.809080,120.050000,2.104000,205.000000,118.820000,1.573000,134.500000,61660.741850,15.447426,28.252439,83.991114,47.053336,2668.931655,1681.917722
06/15/2026 17:04:52,0.000000,0.000000,75.063458,74.520961,65.529895,75.638693,77.864405,72.188328,78.796929,74.636616,39.046157,34.201519,34.616416,34.612207,41.011642,41.109339,38.449694,38.706169,38.632665,40.594530,39.589948,39.225482,37.854756,39.819840,37.848578,72.620691,37.442181,44.123537,27.073812,27.056840,26.808685,35.803308,36.771934,37.255366,39.919142,39.715513,32.539246,32.977916,47.462786,50.510755,45.467172,51.262035,48.841023,52.955776,43.705494,50.593866,47.156697,49.639048,43.628041,48.944507,43.240404,46.587922,42.603761,45.944610,46.216646,46.210961,43.664012,45.472347,78.638522,83.964139,123.087564,82.308468,130.110604,56.885003,50.900275,152.508393,120.180000,2.165000,214.200000,118.780000,1.646000,144.000000,61720.740564,15.165831,28.957706,90.765283,47.005393,2672.369025,1684.186590
06/15/2026 17:05:52,0.000000,0.000000,75.114321,74.522832,65.561687,75.657163,77.895035,72.231029,78.787802,74.636741,39.098960,34.365148,34.767097,34.734898,41.031263,40.886459,38.423202,38.672181,38.640474,40.582065,39.690767,39.181189,37.856339,39.775139,37.698779,75.551086,37.287116,45.912589,27.539247,27.598182,27.327185,35.721750,36.599319,36.891334,39.907627,39.705317,32.889600,33.238296,47.378441,50.428029,45.376399,51.195376,48.797949,52.904243,43.635388,50.543633,47.107125,49.564805,43.549127,48.897053,43.199665,46.548225,42.538831,45.918587,46.174014,46.140778,43.626777,45.389673,82.510025,87.721185,124.489736,85.306311,132.042736,56.870340,50.982428,157.001393,120.120000,2.195000,217.700000,118.570000,1.674000,147.400000,61780.739722,16.881769,29.030820,92.748436,46.945706,2675.987835,1686.633222
06/15/2026 17:06:52,0.000000,0.000000,75.118010,74.584422,65.611975,75.696764,77.948424,72.330962,78.789732,74.631920,39.032711,34.413886,34.806054,34.773052,41.053276,40.835407,38.421000,38.672629,38.649669,40.552928,39.524925,39.182521,37.700366,39.747819,37.655034,77.402653,37.264233,46.057916,27.900077,27.925967,27.732154,35.747885,36.583828,36.937336,39.938138,39.697044,32.899929,33.289259,47.344242,50.373510,45.323771,51.121823,48.751312,52.838755,43.584944,50.488018,47.049091,49.505203,43.523014,48.828833,43.171140,46.504519,42.488758,45.870967,46.166642,46.105854,43.590577,45.368435,83.799207,89.074139,125.473903,85.831272,133.058218,57.017950,51.154599,153.980380,119.990000,2.195000,217.200000,118.520000,1.666000,146.300000,61840.738609,16.874090,29.183826,91.419256,46.899970,2679.649462,1689.118814
06/15/2026 17:07:52,0.000000,0.000000,75.209791,74.590898,65.529675,75.727046,77.970208,72.355432,78.742854,74.654118,38.968074,34.319142,34.623524,34.674675,40.844744,40.916933,38.452676,38.666778,38.599128,40.509552,39.589076,39.317141,37.768513,39.734248,37.527630,66.755639,37.256268,43.066050,26.112081,26.233648,25.811131,35.665884,36.597504,37.043448,39.799750,39.605790,32.709627,33.010881,47.260678,50.305484,45.244607,51.062783,48.688600,52.778524,43.511302,50.403031,46.998695,49.438408,43.435849,48.774493,43.085170,46.444694,42.427757,45.811748,46.124500,46.054962,43.550364,45.298979,75.334588,80.869052,123.247232,78.542200,129.957126,57.080356,50.232468,141.010550,120.160000,2.103000,206.100000,118.760000,1.592000,136.300000,61900.739461,14.705235,28.360815,85.506029,46.835031,2683.078873,1691.376292
06/15/2026 17:08:52,0.000000,0.000000,75.205973,74.636099,65.496338,75.763962,78.049538,72.410713,78.752563,74.680775,38.999524,34.234054,34.587271,34.562750,40.889953,40.792229,38.378369,38.611472,38.547603,40.489417,39.862500,39.331123,37.628735,39.704142,37.459426,75.123557,37.265323,45.159268,27.439100,27.539564,27.264704,35.700967,36.579444,36.936050,39.819214,39.623054,32.770617,33.122520,47.238039,50.267701,45.186194,51.044779,48.661179,52.714366,43.472737,50.370983,46.957338,49.388027,43.404785,48.729247,43.076435,46.407143,42.405396,45.768143,46.111964,46.012682,43.534660,45.247847,81.719908,86.884564,124.100396,84.742629,131.474512,57.139217,50.731794,156.489313,120.040000,2.195000,217.400000,118.630000,1.666000,147.200000,61960.738021,16.351721,28.807547,92.524345,46.799982,2686.647927,1693.773485
06/15/2026 17:09:52,0.000000,0.000000,75.195500,74.630690,65.700164,75.795064,78.068773,72.414400,78.710040,74.659179,38.997412,34.275424,34.675201,34.654146,40.801482,40.938818,38.360187,38.591087,38.521209,40.479382,39.482592,39.508403,37.732597,39.666680,37.693601,76.450290,37.179236,46.065254,27.677663,27.699539,27.456799,35.604904,36.481716,36.821112,39.813971,39.609873,32.737314,33.118212,47.161741,50.206046,45.133807,50.989724,48.617663,52.682345,43.385062,50.317585,46.905027,49.339357,43.345571,48.690910,43.023839,46.378371,42.346165,45.736320,46.083216,45.970808,43.485547,45.220730,83.773868,88.866080,125.018084,86.730690,132.665834,57.472393,51.129254,160.524128,120.100000,2.214000,220.800000,118.820000,1.683000,150.000000,62020.737784,16.903933,29.161321,94.276892,46.750992,2690.285801,1696.236976
06/15/2026 17:10:52,0.000000,0.000000,75.247771,74.672009,65.703914,75.793092,78.105106,72.462413,78.712909,74.654878,38.853794,34.314708,34.748620,34.733828,41.057487,40.849303,38.321032,38.589908,38.581474,40.443056,39.397273,39.229086,37.653330,39.672249,37.454188,71.291539,37.186638,43.820547,26.830829,26.992978,26.645100,35.623812,36.485998,36.839992,39.780678,39.597735,32.994500,33.261805,47.095831,50.118621,45.066984,50.925988,48.554542,52.615199,43.331188,50.224053,46.841689,49.247891,43.288055,48.609355,42.958087,46.312016,42.308040,45.672454,46.048682,45.899961,43.454368,45.155465,78.264152,83.730907,124.930718,79.860412,132.135161,57.625854,49.950857,143.929437,120.230000,2.127000,208.400000,118.780000,1.603000,138.100000,62080.736766,15.712817,28.107730,86.867445,46.686423,2693.867907,1698.645129
06/15/2026 17:11:52,0.000000,0.000000,75.296958,74.689960,65.695151,75.837709,78.139502,72.509747,78.612649,74.675002,38.896447,34.245766,34.659309,34.583759,41.021269,40.812195,38.215290,38.567197,38.507601,40.436740,39.365371,39.355535,37.697392,39.645227,37.436308,77.313414,37.277501,46.369702,27.732231,27.737142,27.527198,35.680519,36.549725,36.952790,39.796365,39.579918,32.738228,33.185679,47.061191,50.068007,45.000570,50.880050,48.505708,52.568342,43.280722,50.176552,46.791806,49.206433,43.237651,48.563641,42.912866,46.270917,42.254874,45.622498,46.036802,45.886767,43.427231,45.116125,84.221091,89.279117,125.145841,87.510339,132.786563,57.529657,51.144208,163.460010,120.080000,2.234000,222.100000,118.560000,1.700000,151.700000,62140.735658,17.195102,29.174600,95.533612,46.643438,2697.477147,1701.082085
06/15/2026 17:12:52,0.000000,0.000000,75.299732,74.688088,65.657383,75.842187,78.158697,72.501957,78.598189,74.655827,38.891919,34.263403,34.617051,34.643546,41.039211,40.693667,38.243390,38.569239,38.495125,40.415925,39.487405,39.283986,37.812623,39.610738,37.517921,67.095537,37.106842,42.637086,26.075023,26.249776,25.823471,35.538544,36.459691,36.841567,39.721214,39.517975,32.834053,33.234286,46.980537,50.009413,44.937036,50.815234,48.477017,52.502042,43.212346,50.140800,46.722693,49.136653,43.181363,48.527343,42.862023,46.226843,42.205307,45.576043,46.019239,45.819328,43.388508,45.068725,74.699914,80.366087,123.781030,76.832819,130.775100,57.921304,49.645649,137.447194,120.240000,2.082000,203.500000,118.820000,1.574000,132.900000,62200.734109,14.804582,27.832504,83.818408,46.590425,2700.958777,1703.385635
06/15/2026 17:13:52,0.000000,0.000000,75.274763,74.733668,65.699609,75.875809,78.159824,72.521308,78.470331,74.704866,38.878577,34.097736,34.520674,34.460570,40.926354,40.701406,38.205262,38.519650,38.385967,40.419345,39.438356,39.124124,37.577775,39.536481,37.455004,74.616594,37.147235,44.951239,27.282786,27.348877,27.079001,35.579210,36.453394,36.793687,39.690027,39.473111,32.582916,33.004445,46.913201,49.919691,44.879362,50.749277,48.427346,52.433521,43.145233,50.066127,46.668247,49.068860,43.105286,48.446532,42.812885,46.160417,42.154372,45.533775,45.988804,45.767009,43.357651,44.981876,81.285726,86.365429,123.877012,84.535990,131.463748,58.062037,50.736455,156.314034,120.100000,2.195000,217.900000,118.820000,1.668000,147.100000,62260.732997,16.139534,28.811705,92.447528,46.528974,2704.490654,1705.748590
06/15/2026 17:14:52,0.000000,0.000000,75.187825,74.711326,65.513436,75.839991,78.146407,72.473909,78.451037,74.666049,38.841694,34.157848,34.579867,34.544376,40.805693,40.692549,38.185792,38.477672,38.410436,40.337606,39.606530,39.253757,37.562696,39.532462,37.549119,75.888459,36.965752,45.930226,27.452767,27.513939,27.270026,35.428867,36.280638,36.572768,39.690022,39.495153,32.642951,33.051368,46.881552,49.891205,44.813973,50.719583,48.370372,52.410676,43.095350,50.009200,46.618513,49.036703,43.098979,48.410612,42.789769,46.114217,42.122447,45.497539,45.979271,45.743472,43.335109,44.971642,83.448511,88.562999,125.335127,86.352250,133.013042,58.471844,50.910180,158.855660,120.170000,2.208000,219.100000,118.890000,1.678000,148.800000,62320.732856,16.963701,28.966525,93.555806,46.495509,2708.121257,1708.205778
06/15/2026 17:15:52,0.000000,0.000000,75.176104,74.710585,65.518667,75.816539,78.121756,72.479174,78.459468,74.671137,38.874352,34.258605,34.646857,34.616165,40.824982,40.667813,38.274572,38.481216,38.472692,40.343334,39.585812,39.454336,37.609466,39.559277,37.525705,71.439924,36.950424,42.689942,26.852228,26.985787,26.767545,35.427986,36.293924,36.555957,39.682041,39.465564,32.819885,33.185455,46.829855,49.837087,44.752914,50.679406,48.326120,52.354489,43.029298,49.953592,46.586276,48.961853,43.005195,48.355820,42.735550,46.082525,42.069061,45.468321,45.940446,45.716013,43.289190,44.913990,75.913282,81.348431,125.279695,75.240850,132.669642,58.760866,49.308978,135.039416,120.320000,2.082000,202.600000,118.750000,1.566000,132.500000,62380.731740,15.162174,27.527768,82.661587,46.444350,2711.706273,1710.614427
06/15/2026 17:16:52,0.000000,0.000000,75.100461,74.733357,65.391742,75.813825,78.001199,72.478144,78.170525,74.667881,38.730249,33.915219,34.370205,34.349308,40.580878,40.661457,38.125041,38.438135,38.337349,40.314469,38.931481,39.145856,37.378531,39.424158,37.277882,72.922578,37.054144,43.692210,26.822522,26.915883,26.635697,35.479782,36.382848,36.891287,39.606744,39.388042,32.308936,32.714427,46.731293,49.754562,44.673245,50.606839,48.260535,52.295737,42.957576,49.888194,46.516236,48.896376,42.959606,48.307478,42.676539,46.033380,42.012199,45.403875,45.925033,45.649399,43.251079,44.851426,79.312609,84.505416,123.710179,83.051665,131.018557,58.172762,50.479606,153.107384,120.090000,2.176000,215.300000,118.530000,1.656000,145.000000,62440.731109,15.109968,28.582242,91.031909,46.382530,2715.154652,1712.894763
06/15/2026 17:17:52,0.000000,0.000000,74.999967,74.697473,65.325123,75.767787,77.949386,72.398453,78.178874,74.656404,38.766864,34.084799,34.516617,34.461944,40.908351,40.623957,38.127108,38.430047,38.364268,40.262474,39.143233,39.085346,37.571631,39.380427,37.485526,75.311073,36.871475,45.627845,27.281684,27.374121,27.068995,35.337067,36.215501,36.442151,39.625759,39.390745,32.571004,32.919357,46.704593,49.710109,44.607144,50.551658,48.237008,52.205046,42.908430,49.832744,46.457933,48.830833,42.909991,48.237687,42.628254,45.955550,41.997722,45.348994,45.903871,45.589283,43.221671,44.799299,82.741736,87.836240,125.234078,85.550209,132.876202,58.443618,50.578558,157.150129,120.030000,2.195000,217.900000,118.500000,1.670000,147.700000,62500.729787,16.957121,28.670724,92.813432,46.331891,2718.775406,1715.342793
06/15/2026 17:18:52,0.000000,0.000000,74.976086,74.717106,65.321476,75.745949,77.906976,72.384579,78.120614,74.661713,38.719301,34.153262,34.533135,34.521805,40.719902,40.449095,38.097580,38.401413,38.339642,40.249801,39.010545,38.993542,37.594133,39.394500,37.598303,76.831563,36.910464,44.924378,27.663960,27.716194,27.531637,35.405320,36.237637,36.562090,39.640691,39.426408,32.610529,33.041354,46.633546,49.656306,44.555828,50.512894,48.193649,52.201400,42.844587,49.802028,46.410478,48.784387,42.857349,48.221595,42.570099,45.944003,41.934686,45.336933,45.855071,45.548779,43.176072,44.773501,83.102832,88.349124,126.177826,84.615812,133.858555,58.744925,50.573315,151.521781,120.110000,2.183000,215.100000,118.770000,1.643000,144.500000,62560.729519,16.258340,28.666038,90.324587,46.290660,2722.433668,1717.827171
06/15/2026 17:19:52,0.000000,0.000000,74.949120,74.670272,65.468942,75.681694,77.892560,72.309053,78.026760,74.638475,38.727071,34.014583,34.378991,34.361556,40.755498,40.544153,38.048295,38.308430,38.332403,40.202490,39.031989,39.126711,37.487545,39.363125,37.086960,73.349400,36.953451,44.254510,26.784257,26.809721,26.538398,35.352248,36.275379,36.690087,39.585538,39.354040,32.500180,32.758415,46.610199,49.577306,44.509178,50.463104,48.133024,52.131521,42.802443,49.737715,46.376501,48.716507,42.795698,48.140719,42.547269,45.877523,41.907882,45.276206,45.858695,45.483254,43.162290,44.705863,80.436960,85.463219,124.824534,83.934162,132.046638,58.562268,50.722763,155.489591,120.120000,2.183000,216.700000,118.770000,1.658000,146.100000,62620.728386,15.455020,28.799490,92.085437,46.240645,2725.932713,1720.155016
06/15/2026 17:20:52,0.000000,0.000000,74.955745,74.667180,65.309448,75.663305,77.890637,72.282116,77.945132,74.650339,38.679371,34.121095,34.433983,34.460761,40.501246,40.527229,38.077551,38.354457,38.299694,40.228450,39.300596,39.116815,37.395404,39.361170,37.579145,75.605247,36.885870,44.250224,27.396243,27.455631,27.268317,35.376647,36.224047,36.502036,39.575705,39.359199,32.778444,32.986187,46.529473,49.521263,44.425974,50.419225,48.112695,52.070481,42.733234,49.687711,46.318857,48.665132,42.738085,48.095264,42.502639,45.840950,41.846070,45.255698,45.824202,45.465378,43.121384,44.681682,80.729778,86.090500,126.082285,81.127873,133.715837,58.627487,50.071270,144.707591,120.300000,2.137000,210.800000,118.890000,1.613000,139.800000,62680.727886,16.034178,28.216046,87.227284,46.192770,2729.582376,1722.628522
06/15/2026 17:21:52,0.000000,0.000000,74.828149,74.678998,65.452131,75.645374,77.887066,72.269198,78.036634,74.654304,38.663285,33.846519,34.238078,34.269348,40.518712,40.475555,38.050955,38.316388,38.267702,40.222967,39.249237,38.967546,37.400560,39.370722,37.120139,69.418296,36.902244,42.863000,26.133765,26.210638,25.819700,35.347347,36.268713,36.736078,39.462026,39.292242,32.193151,32.448833,46.477718,49.466212,44.363640,50.354303,48.049460,52.020143,42.661234,49.626111,46.247818,48.614354,42.687631,48.068266,42.431057,45.782789,41.794216,45.192448,45.782872,45.410898,43.080612,44.619082,76.787848,82.112335,123.704369,80.375032,130.824257,58.181138,50.013394,146.754130,120.410000,2.138000,210.100000,118.730000,1.614000,140.100000,62740.726181,14.698997,28.164003,88.167547,46.136543,2732.994305,1724.869540
06/15/2026 17:22:52,0.000000,0.000000,74.840101,74.623340,65.457381,75.581138,77.803211,72.179278,77.943024,74.626672,38.645801,33.894648,34.299498,34.267639,40.768431,40.630625,37.906727,38.222998,38.197214,40.174678,38.986930,39.047469,37.424056,39.209806,37.123465,74.809342,36.816109,44.681136,27.200338,27.238745,27.011122,35.259688,36.158574,36.330351,39.451907,39.286531,32.503706,32.818146,46.398775,49.433294,44.277719,50.324705,47.975247,51.965829,42.578619,49.586698,46.174133,48.570533,42.629302,48.019049,42.366434,45.744247,41.739215,45.162015,45.749399,45.387477,43.024945,44.601203,81.920243,87.066632,124.820524,84.814906,132.483221,58.229479,50.640707,155.524712,120.200000,2.196000,217.100000,118.890000,1.661000,146.800000,62800.725041,15.954891,28.726245,92.100888,46.085442,2736.582792,1727.286466
06/15/2026 17:23:52,0.000000,0.000000,74.777362,74.632005,65.387106,75.580750,77.774615,72.171684,77.830804,74.642911,38.608186,33.936734,34.314491,34.332790,40.662240,40.440741,38.032780,38.206363,38.198885,40.164450,39.169917,39.344240,37.426178,39.254268,37.304467,76.659280,36.763504,45.850967,27.370078,27.420090,27.157407,35.247067,36.093275,36.424869,39.480714,39.260654,32.432681,32.863311,46.348752,49.358628,44.259750,50.258572,47.931700,51.905993,42.542249,49.504848,46.133487,48.466341,42.597277,47.947965,42.349387,45.690954,41.695772,45.098110,45.754235,45.317899,42.990740,44.519741,84.226845,89.266141,125.918117,87.213362,133.685575,58.440762,51.077593,161.214724,120.300000,2.227000,221.100000,118.910000,1.690000,150.600000,62860.724911,16.735538,29.115429,94.573885,46.033620,2740.226784,1729.755739
06/15/2026 17:24:52,0.000000,0.000000,74.736461,74.635469,65.222688,75.568260,77.758789,72.162111,77.865302,74.638239,38.671918,34.027920,34.371466,34.386181,40.560223,40.334292,37.996549,38.246544,38.262649,40.141710,39.189055,39.167512,37.337014,39.266756,37.517100,69.251960,36.743535,43.514469,26.272874,26.391298,26.009849,35.200345,36.072287,36.419381,39.397762,39.233257,32.663025,33.019910,46.285467,49.316051,44.173625,50.231389,47.901364,51.867553,42.491504,49.456738,46.106170,48.431253,42.525958,47.894133,42.286326,45.657471,41.672237,45.055432,45.702403,45.277859,42.947116,44.469626,77.914473,83.302289,125.120086,80.521741,132.318748,58.474616,50.092828,145.684330,120.410000,2.131000,209.300000,118.890000,1.609000,139.600000,62920.723172,15.279046,28.235423,87.677135,45.987484,2743.764737,1732.120892
06/15/2026 17:25:52,0.000000,0.000000,74.775417,74.584419,65.259521,75.537592,77.742515,72.079186,77.783195,74.632735,38.543014,33.912919,34.315541,34.241627,40.764641,40.468306,37.956285,38.215125,38.135447,40.110420,39.070822,38.943075,37.371620,39.200275,37.436585,76.988404,36.818290,45.811519,27.314184,27.390990,27.110067,35.302033,36.165451,36.442575,39.440385,39.222079,32.448047,32.800916,46.227927,49.226921,44.117239,50.160626,47.849058,51.795523,42.429183,49.381480,46.030601,48.372037,42.475044,47.845301,42.238490,45.586203,41.590942,45.013925,45.687621,45.222353,42.910719,44.410946,84.142854,89.079582,125.665130,87.232111,133.505853,58.289057,50.976019,162.462393,120.360000,2.225000,222.000000,118.820000,1.689000,150.900000,62980.722442,16.786400,29.025119,95.108291,45.928607,2747.383882,1734.569107
06/15/2026 17:26:52,0.000000,0.000000,74.675152,74.577111,65.358952,75.518117,77.744564,72.117277,77.709529,74.616271,38.618976,34.002641,34.342647,34.344329,40.421363,40.465845,37.919325,38.224991,38.207031,40.090627,38.976001,39.167815,37.336876,39.221629,37.549012,67.929244,36.691331,42.310988,28.851822,31.065909,31.420887,35.151215,36.043138,36.403524,39.373892,39.158214,32.671862,32.918472,46.189624,49.182659,44.072759,50.084271,47.807201,51.759948,42.395832,49.354589,45.992665,48.308040,42.433987,47.800587,42.206011,45.550357,41.565034,44.978569,45.679424,45.200579,42.911396,44.376123,74.662959,80.262208,124.664216,75.863479,131.888298,58.292835,49.320922,135.615263,120.380000,2.083000,202.700000,118.860000,1.562000,132.300000,63040.731427,14.772388,27.538600,82.939488,45.892483,2750.893355,1736.900710
06/15/2026 17:27:52,0.000000,0.000000,74.684283,74.573988,65.333577,75.498382,77.741301,72.104244,77.770979,74.610332,38.673676,33.852532,34.276044,34.158958,40.676918,40.374825,37.945492,38.147362,38.094371,40.074291,38.834765,38.860449,37.216317,39.112823,37.095490,74.279257,36.838368,44.380675,27.522885,27.767098,27.579215,35.300969,36.156862,36.440185,39.383694,39.158755,32.416215,32.788190,46.116143,49.118163,44.005489,50.045787,47.767088,51.698747,42.303164,49.273737,45.922852,48.263288,42.395328,47.767421,42.138372,45.505756,41.510097,44.932319,45.617460,45.153904,42.858271,44.337119,81.052611,86.230411,124.385951,84.377290,131.902582,57.797173,50.932806,156.122894,120.110000,2.198000,217.700000,118.820000,1.662000,147.300000,63100.721526,15.394009,28.986666,92.363695,45.836525,2754.412097,1739.251312
06/15/2026 17:28:52,0.000000,0.000000,74.693187,74.573173,65.183198,75.477740,77.747240,72.049610,77.663422,74.613947,38.590652,34.067384,34.390944,34.372968,40.518488,40.366544,38.018308,38.189245,38.171184,40.059271,38.983429,38.837591,37.337113,39.173345,37.156444,75.588736,36.678328,45.180250,27.592660,27.618109,27.564234,35.275459,36.048573,36.252692,39.409455,39.173937,32.750414,32.953613,46.087310,49.065906,43.951007,50.015646,47.741141,51.658155,42.247600,49.239272,45.871621,48.203480,42.321679,47.692075,42.119715,45.478423,41.491866,44.894166,45.606034,45.104814,42.818476,44.288192,83.308516,88.427153,125.528867,86.140591,133.184913,57.870679,51.234615,159.033852,120.240000,2.205000,219.200000,118.790000,1.683000,149.000000,63160.729881,15.925417,29.254833,93.633060,45.794829,2758.047464,1741.712293
06/15/2026 17:29:52,0.000000,0.000000,74.670027,74.564379,65.306772,75.478247,77.696797,72.079790,77.693397,74.606419,38.792814,34.433556,34.629215,34.585654,40.723827,40.461389,38.091425,38.243798,38.267915,40.087924,39.095943,39.092329,37.517188,39.291706,37.228312,72.834877,36.819808,43.207026,27.394756,27.403240,27.473298,35.454665,36.143039,36.524624,39.474351,39.241940,33.151919,33.276583,46.023304,49.011720,43.890085,49.959530,47.688468,51.603562,42.220496,49.171954,45.824586,48.162251,42.286542,47.657171,42.054369,45.418162,41.432627,44.853207,45.587868,45.055546,42.789070,44.235607,76.771933,82.227631,125.684853,76.138144,133.066069,57.732223,50.077291,137.550127,120.340000,2.106000,205.500000,118.900000,1.579000,135.300000,63220.719635,14.985567,28.221459,83.867562,45.746306,2761.666334,1744.152310
06/15/2026 17:30:52,0.000000,0.000000,74.651661,74.576016,65.187354,75.458537,77.664506,72.080346,77.520706,74.622866,38.701055,34.524555,34.796482,34.880641,40.292275,40.399749,38.150130,38.329870,38.345674,40.138192,39.398557,39.375961,37.614446,39.369787,37.577076,71.474802,37.112125,43.073528,27.525971,27.630001,27.585307,35.715140,36.467470,37.032029,39.569526,39.324793,33.128744,33.734514,45.963296,48.951933,43.830841,49.911609,47.635301,51.534575,42.137524,49.113763,45.774906,48.096136,42.233933,47.591812,42.014018,45.369662,41.360572,44.801715,45.544300,45.011950,42.753182,44.196276,78.577219,84.069579,123.618181,82.327422,130.785581,56.969958,51.643922,152.830304,120.080000,2.175000,215.000000,118.820000,1.646000,144.800000,63280.718273,13.456476,29.617052,90.908661,45.691365,2765.112061,1746.427064
06/15/2026 17:31:52,0.000000,0.000000,74.644379,74.559013,65.194520,75.458595,77.614453,72.029540,77.317521,74.621013,38.757498,34.553786,34.857192,34.960079,40.305108,40.548222,38.115773,38.430195,38.423335,40.138582,39.315597,39.555926,37.637045,39.387044,37.621369,74.862670,37.314727,45.268171,27.758658,27.865796,27.838761,35.866071,36.669148,37.183154,39.669277,39.423692,33.207524,33.761853,45.927673,48.910338,43.778587,49.870191,47.601473,51.483529,42.094236,49.078161,45.732157,48.040855,42.178188,47.550841,41.988307,45.337490,41.348917,44.758914,45.533925,44.986240,42.726019,44.156887,82.513820,87.852724,124.896068,85.280461,132.469764,57.049646,51.776474,157.439833,120.250000,2.198000,218.200000,118.840000,1.673000,148.000000,63340.717494,15.534175,29.733996,92.939913,45.654146,2768.738177,1748.882862
06/15/2026 17:32:52,0.000000,0.000000,74.667587,74.568701,65.257730,75.456698,77.578872,72.079348,77.056419,74.605072,38.797947,34.523463,34.826437,34.910813,40.657821,40.566234,38.241705,38.427606,38.425390,40.179843,39.608677,39.431099,37.767368,39.338932,37.437109,76.859940,37.421890,45.055986,28.078440,28.159671,28.245170,35.903513,36.740179,37.218324,39.731477,39.453723,33.145794,33.609111,45.865596,48.862872,43.727638,49.804385,47.554076,51.442875,42.059703,49.019457,45.698590,47.994294,42.137412,47.519503,41.939262,45.274639,41.310832,44.714793,45.500350,44.929868,42.699325,44.099550,83.732863,89.088819,125.797712,85.627414,133.587484,57.298808,51.420867,154.669357,120.310000,2.202000,218.000000,118.850000,1.668000,147.100000,63400.725244,15.636120,29.419866,91.723917,45.607751,2772.406593,1751.377932
06/15/2026 17:33:52,0.000000,0.000000,74.732900,74.576548,65.178490,75.474865,77.575095,72.059016,77.051662,74.601568,38.771602,34.469024,34.761374,34.868770,40.844131,40.476043,38.185268,38.444918,38.428615,40.207292,39.540473,39.433832,37.713985,39.342105,37.553014,71.541205,37.377644,44.084963,27.183688,27.344009,27.274243,35.860598,36.741555,37.256399,39.624080,39.397004,33.061069,33.513334,45.790956,48.777608,43.650206,49.760184,47.492011,51.391534,41.988865,48.957909,45.614035,47.911723,42.068150,47.451573,41.900066,45.229037,41.263246,44.687092,45.480992,44.882902,42.666127,44.038349,79.740863,85.089754,124.394308,83.265567,131.549456,57.141352,51.131682,153.675786,120.370000,2.170000,214.700000,118.790000,1.650000,144.800000,63460.725485,14.921486,29.163477,91.284275,45.550128,2775.912747,1753.711748
06/15/2026 17:34:52,0.000000,0.000000,74.756031,74.530373,65.244616,75.466164,77.578628,72.032053,77.075823,74.583962,38.833370,34.414431,34.757366,34.779464,40.828124,40.398370,38.204697,38.463016,38.385771,40.211681,39.360547,39.236094,37.694822,39.326950,37.500411,76.807338,37.394431,45.307695,27.906096,27.969035,28.001766,35.812551,36.709490,37.145643,39.667837,39.438127,33.024733,33.437585,45.751357,48.740334,43.600761,49.717640,47.454698,51.359178,41.944263,48.912517,45.561454,47.864527,42.013740,47.428087,41.833478,45.200376,41.207605,44.644527,45.461667,44.842538,42.608243,44.014765,83.126371,88.486470,125.709923,84.757926,133.350490,57.312728,50.969512,152.718954,120.210000,2.195000,217.100000,118.890000,1.659000,146.300000,63520.714684,16.288365,29.019330,90.859089,45.508088,2779.579705,1756.204835
06/15/2026 17:35:52,0.000000,0.000000,74.713442,74.560889,65.332725,75.471581,77.578135,72.018417,77.065090,74.582918,38.753377,34.264762,34.636597,34.694454,41.049668,40.572917,38.110899,38.436803,38.400669,40.209364,39.468472,39.056267,37.619403,39.259182,37.600139,67.282699,37.284320,42.638559,26.603393,26.827217,26.539851,35.700652,36.653029,37.115748,39.553354,39.361539,32.923078,33.247726,45.702663,48.705333,43.543452,49.671212,47.407960,51.285285,41.871268,48.850174,45.539994,47.818688,41.970756,47.369233,41.790371,45.166644,41.167985,44.608146,45.426635,44.801347,42.590767,43.981534,76.286186,81.830872,123.580469,79.544862,130.613615,57.031591,51.086235,144.851957,120.350000,2.122000,208.100000,118.910000,1.601000,138.300000,63580.713425,13.515451,29.123108,87.293901,45.463472,2783.022813,1758.473577
06/15/2026 17:36:52,0.000000,0.000000,74.722335,74.574433,65.301981,75.497216,77.561174,72.040766,77.117629,74.597154,38.740356,34.221042,34.634599,34.628137,40.401827,40.452476,38.129039,38.393123,38.410601,40.200331,39.011739,39.089577,37.518851,39.249701,37.147018,75.104726,37.247255,45.365093,27.523105,27.665977,27.541278,35.674996,36.592445,37.002566,39.603954,39.327038,32.821163,33.171918,45.651650,48.606550,43.474167,49.601141,47.364419,51.246731,41.809843,48.784815,45.477870,47.743208,41.940213,47.298717,41.756201,45.094083,41.128069,44.535434,45.412653,44.756690,42.554097,43.908092,82.114784,87.327064,124.503038,84.991261,131.997059,56.919880,51.009812,157.085391,120.410000,2.200000,218.300000,118.780000,1.668000,148.000000,63640.713017,16.309917,29.055176,92.785148,45.407232,2786.611953,1760.892755
06/15/2026 17:37:52,0.000000,0.000000,74.790980,74.614354,65.218856,75.533532,77.563712,72.113681,77.093781,74.607466,38.761449,34.222727,34.591920,34.603007,40.607640,40.590908,38.035945,38.381749,38.390200,40.200241,39.314253,39.046057,37.481877,39.240153,37.282434,76.687595,37.178098,46.046197,27.645263,27.775177,27.558962,35.631845,36.522790,36.948871,39.573786,39.340962,32.809412,33.078826,45.591500,48.578884,43.440361,49.561492,47.318410,51.192683,41.761319,48.738528,45.425704,47.700790,41.878050,47.272775,41.724823,45.057141,41.072903,44.512568,45.389811,44.726820,42.532835,43.869323,84.273110,89.439674,125.538883,87.198666,133.168106,57.101458,51.323371,162.264617,120.340000,2.224000,221.700000,118.910000,1.692000,151.100000,63700.711657,16.712676,29.333521,95.023763,45.367336,2790.265480,1763.372724
06/15/2026 17:38:52,0.000000,0.000000,74.757876,74.589695,65.206314,75.514398,77.582946,72.074124,77.123090,74.602209,38.671121,34.235306,34.536170,34.607876,40.505028,40.541138,38.120898,38.392932,38.368273,40.177923,39.248246,38.958247,37.463742,39.219853,37.360835,68.490161,37.096212,42.548343,26.368185,26.468280,26.160398,35.546854,36.439221,36.887023,39.497784,39.272877,32.877716,33.161598,45.548276,48.514888,43.386143,49.527714,47.298386,51.147110,41.726647,48.688619,45.389599,47.649072,41.848544,47.212457,41.684873,44.987137,41.051844,44.469411,45.379094,44.665712,42.530589,43.822347,74.440977,80.121876,124.405589,75.078985,131.413725,57.028642,49.575246,135.054467,120.500000,2.081000,202.000000,119.110000,1.561000,132.000000,63760.710261,14.779465,27.768878,82.668860,45.326423,2793.790542,1765.719201
06/15/2026 17:39:52,0.000000,0.000000,74.670216,74.588657,65.137316,75.533999,77.516588,72.071764,77.106975,74.618586,38.558641,34.039187,34.409796,34.446332,40.374619,40.403248,38.070018,38.337211,38.290196,40.161262,39.525270,39.006735,37.385450,39.216719,37.230760,74.092754,37.113852,44.710109,27.320972,27.391527,27.057204,35.549610,36.485792,36.964531,39.500224,39.251059,32.550665,32.941131,45.511954,48.470849,43.343442,49.474882,47.238230,51.106362,41.684105,48.643101,45.338643,47.603931,41.804407,47.182150,41.641010,44.969292,41.029070,44.438117,45.355715,44.637493,42.475507,43.786651,80.818015,86.104388,123.889362,84.207537,131.141446,56.889112,50.951936,156.338472,120.150000,2.196000,217.200000,118.970000,1.666000,146.700000,63820.709249,15.706418,29.003691,92.458242,45.286746,2797.300367,1768.060295
06/15/2026 17:40:52,0.000000,0.000000,74.657760,74.603669,65.160617,75.548739,77.498864,72.072153,77.068415,74.629357,38.646489,34.090245,34.435982,34.483979,40.485977,40.493024,37.989461,38.341467,38.281811,40.148050,39.094826,39.075932,37.355318,39.206506,37.472435,75.559482,36.987691,45.376505,27.461519,27.503491,27.229300,35.442962,36.326149,36.751007,39.478898,39.246046,32.619885,32.947089,45.442101,48.441807,43.273679,49.447021,47.195561,51.057374,41.609479,48.597232,45.269823,47.558005,41.751647,47.135854,41.591008,44.924752,40.979911,44.405159,45.314039,44.605857,42.431137,43.749810,83.193805,88.440381,125.177865,86.060032,132.677882,57.394498,51.080506,158.862133,120.280000,2.206000,219.200000,118.830000,1.678000,148.600000,63880.718490,16.258488,29.118017,93.558614,45.239063,2800.935375,1770.520594
06/15/2026 17:41:52,0.000000,0.000000,74.638361,74.604132,65.324317,75.557600,77.505178,72.083170,77.274947,74.596899,38.562971,34.102584,34.483813,34.474761,40.483434,40.441155,38.061574,38.297418,38.295411,40.098174,39.172817,39.131616,37.295731,39.121911,37.405350,74.130761,36.980365,43.751509,27.209858,27.195120,27.025158,35.388857,36.281400,36.659822,39.439336,39.234261,32.615118,32.930910,45.408663,48.385378,43.232453,49.392169,47.172783,50.982537,41.563674,48.548807,45.247905,47.509954,41.700614,47.089528,41.564114,44.887018,40.937151,44.368316,45.286869,44.572529,42.408706,43.708115,79.011197,84.464037,125.747602,78.844272,133.067420,57.598291,50.186925,142.281038,120.400000,2.128000,208.200000,119.010000,1.602000,138.100000,63940.706971,15.431568,28.319941,86.100886,45.198364,2804.570531,1772.979170
06/15/2026 17:42:51,0.000000,0.000000,74.712150,74.601859,65.238270,75.569924,77.535163,72.067570,77.387673,74.619549,38.540139,33.996162,34.367679,34.366231,40.709066,40.529416,37.932808,38.268941,38.219135,40.103144,39.209551,38.951356,37.375938,39.107095,36.965585,75.262997,37.037659,44.738024,27.238679,27.221262,27.046013,35.412653,36.323320,36.830470,39.421981,39.189995,32.482415,32.814025,45.363182,48.326978,43.169885,49.336607,47.139737,50.961818,41.533038,48.488411,45.186388,47.450355,41.658635,47.039964,41.533917,44.853879,40.888004,44.335223,45.274827,44.522793,42.391367,43.665363,82.256129,87.388038,124.696597,85.767266,132.187538,57.301991,51.059142,160.336225,120.490000,2.209000,219.600000,118.970000,1.682000,148.900000,64000.705464,15.638992,29.099032,94.195936,45.156019,2808.103775,1775.342165
06/15/2026 17:43:51,0.000000,0.000000,74.635104,74.576786,65.111635,75.542903,77.542317,72.053577,77.266775,74.616592,38.548433,34.039132,34.412403,34.408888,40.616661,40.506133,38.006139,38.238025,38.183710,40.072208,39.081090,39.196259,37.319405,39.102741,37.061119,72.830611,36.922103,43.446301,26.962550,26.904035,26.747701,35.324533,36.217591,36.643834,39.365038,39.166561,32.546410,32.854982,45.298008,48.274254,43.117331,49.294906,47.076677,50.890792,41.472618,48.447024,45.126442,47.385772,41.604451,47.000992,41.478776,44.802906,40.819613,44.290117,45.247285,44.477258,42.346020,43.621403,76.880749,82.373031,125.420683,76.234387,132.812807,57.440054,49.747029,138.014624,120.450000,2.103000,205.800000,118.990000,1.583000,134.800000,64060.703660,15.522268,27.924033,84.089073,45.103632,2811.727335,1777.786456
06/15/2026 17:44:51,0.000000,0.000000,74.609222,74.552593,65.349546,75.554383,77.561351,72.024413,77.260728,74.628276,38.557084,33.827163,34.219175,34.235842,40.091661,40.371397,37.993551,38.212633,38.092988,40.043390,39.169140,38.964681,37.124876,39.017626,37.088319,71.783331,36.903110,42.879228,26.802660,26.703037,26.504257,35.313506,36.233140,36.773530,39.277169,39.097199,32.203307,32.613695,45.215869,48.227749,43.036953,49.255218,47.010471,50.867072,41.402874,48.405093,45.076019,47.340293,41.540793,46.961786,41.416511,44.782513,40.806602,44.240957,45.181984,44.445640,42.289891,43.567117,78.545588,83.772692,123.409294,82.158963,130.589619,57.017159,50.529422,151.995989,120.330000,2.169000,214.200000,119.020000,1.644000,143.900000,64120.703929,14.252428,28.626800,90.536643,45.053570,2815.162017,1780.053161
06/15/2026 17:45:51,0.000000,0.000000,74.634925,74.559701,65.397321,75.534510,77.542366,72.013782,77.279332,74.619892,38.474494,33.923039,34.291483,34.292593,40.459425,40.400849,37.888337,38.163983,38.115479,40.029254,39.044260,38.672038,37.350768,38.986684,37.237720,74.918076,36.891555,44.875873,27.188076,27.107239,26.927060,35.276445,36.172656,36.611313,39.308704,39.092126,32.330782,32.744870,45.192214,48.174518,43.008813,49.196360,46.984422,50.812881,41.364766,48.345537,45.042057,47.298127,41.515996,46.902639,41.380603,44.726602,40.757460,44.203452,45.177799,44.402886,42.271269,43.520445,82.346834,87.538989,124.807084,85.092299,132.425023,57.110097,50.725190,156.356923,120.460000,2.195000,218.000000,118.980000,1.669000,147.500000,64180.702351,16.074218,28.801655,92.466330,45.013942,2818.778312,1782.495152
06/15/2026 17:46:51,0.000000,0.000000,74.568019,74.572668,65.263877,75.542120,77.549959,72.028631,77.245879,74.599857,38.392175,33.941933,34.298830,34.304324,40.398838,40.414253,37.870426,38.117810,38.097172,40.003500,39.202431,38.956872,37.197090,38.933045,37.214930,77.061165,36.846916,46.048045,27.427921,27.333701,27.192663,35.240392,36.127345,36.553194,39.317537,39.106697,32.334354,32.753770,45.148435,48.129155,42.972001,49.169413,46.962895,50.779280,41.319773,48.302723,44.999506,47.250891,41.481851,46.867409,41.358047,44.698444,40.738409,44.170502,45.183857,44.366437,42.255172,43.493405,84.513237,89.601550,125.775046,87.088602,133.532494,57.373034,50.828707,157.622557,120.360000,2.215000,220.500000,118.810000,1.687000,149.800000,64240.701941,17.154089,28.893956,93.019607,44.982380,2822.440369,1784.982440
06/15/2026 17:47:51,0.000000,0.000000,74.615495,74.533931,65.353324,75.514996,77.626918,71.985710,77.236551,74.617546,38.429841,33.905218,34.268788,34.233555,40.314069,40.335212,37.916087,38.148441,38.092009,40.000992,39.234326,38.656138,37.192467,38.941669,36.794897,69.594183,36.776514,43.490574,26.335233,26.261048,25.940310,35.174382,36.099933,36.583770,39.239565,39.009292,32.438547,32.744853,45.099371,48.089868,42.899435,49.099577,46.913192,50.724590,41.269282,48.239637,44.956748,47.185539,41.431050,46.826120,41.318997,44.642030,40.687881,44.129454,45.145925,44.328029,42.222437,43.447556,78.588348,83.912601,124.392390,81.905770,131.474826,57.277193,50.530976,150.169560,120.300000,2.155000,212.200000,118.960000,1.629000,142.000000,64300.701265,14.862385,28.628189,89.717456,44.932836,2825.940968,1787.308358
06/15/2026 17:48:51,0.000000,0.000000,74.737687,74.572461,65.197861,75.504540,77.617751,71.996829,77.231451,74.613276,38.410839,33.855914,34.217731,34.201737,40.308920,40.426082,37.842302,38.089695,38.051796,39.946773,39.100652,38.772796,37.146173,38.818251,37.032440,76.952165,36.822758,45.400646,27.343254,27.268678,27.179668,35.223948,36.088336,36.469947,39.256881,39.030584,32.374604,32.704015,45.024123,48.028858,42.848141,49.070460,46.871986,50.658352,41.217669,48.195541,44.888384,47.135708,41.378491,46.766045,41.269586,44.608157,40.644596,44.089080,45.113484,44.276707,42.198055,43.394690,84.263970,89.309699,125.491434,87.117089,133.227580,57.220638,50.937079,161.719683,120.210000,2.229000,221.400000,118.850000,1.691000,151.000000,64360.699908,16.410177,28.990469,94.790504,44.883906,2829.587832,1789.781526
06/15/2026 17:49:51,0.000000,0.000000,74.652489,74.563321,65.284337,75.490299,77.600597,71.999485,77.170088,74.614693,38.404463,33.839287,34.230850,34.211758,40.182304,40.255433,37.863694,38.083254,38.063086,39.908679,39.140160,38.500262,37.077438,38.889553,36.887541,68.244848,36.685542,42.317542,25.945669,25.855369,25.602384,35.088439,36.015860,36.420523,39.194262,38.966623,32.480491,32.751240,45.021583,47.998403,42.836208,49.031601,46.856353,50.643661,41.181245,48.152558,44.871945,47.107521,41.361529,46.744825,41.248564,44.569258,40.625320,44.075694,45.108434,44.248858,42.181550,43.383914,74.332116,80.006177,124.482103,74.891632,131.575431,57.324927,48.994156,134.903142,120.440000,2.074000,201.700000,118.940000,1.558000,131.500000,64420.699038,15.075822,27.241720,82.595707,44.862451,2833.105640,1792.122907
06/15/2026 17:50:51,0.000000,0.000000,74.602195,74.552749,65.141604,75.509225,77.607685,71.984153,77.167537,74.640871,38.282598,33.668314,34.037320,34.075085,40.379254,40.212307,37.753273,38.032058,37.986672,39.932484,39.088112,38.747498,37.023968,38.855620,36.846444,73.943078,36.764308,43.885977,27.011823,26.931423,26.801329,35.143695,36.034297,36.548269,39.155852,38.929085,32.090259,32.534080,44.962328,47.900528,42.756396,48.971572,46.801882,50.579875,41.140913,48.111263,44.817780,47.036905,41.295339,46.693059,41.198116,44.507623,40.561181,43.994729,45.088441,44.182377,42.119383,43.298141,80.721777,85.896965,123.900807,84.012617,131.409903,57.008948,50.670034,155.670697,120.320000,2.189000,217.000000,118.970000,1.665000,146.600000,64480.697745,15.133546,28.752431,92.165088,44.800892,2836.610816,1794.458664
06/15/2026 17:51:51,0.000000,0.000000,74.576870,74.546864,65.205739,75.467917,77.616171,71.991000,77.035266,74.618089,38.413674,33.751742,34.159771,34.081491,40.402346,40.202363,37.728550,37.971119,37.975117,39.856613,38.983483,38.839482,37.009562,38.792262,36.968999,75.367174,36.580200,45.047682,27.069854,26.986777,26.781698,34.985433,35.883742,36.267221,39.161888,38.922326,32.157315,32.526975,44.904965,47.894867,42.714000,48.932550,46.743902,50.535212,41.071965,48.058871,44.759480,46.995365,41.261825,46.642723,41.147214,44.496369,40.527414,43.981974,45.041985,44.173133,42.103923,43.289726,83.060806,88.153859,125.123214,85.885765,132.839839,57.170100,50.419400,158.301500,120.530000,2.196000,219.000000,119.010000,1.676000,148.400000,64540.695541,16.519324,28.528358,93.315183,44.763873,2840.242237,1796.913907
06/15/2026 17:52:51,0.000000,0.000000,74.646762,74.528432,65.160606,75.452469,77.602447,71.969978,77.065673,74.599561,38.465696,33.763212,34.153037,34.121852,40.132720,40.086457,37.741344,37.974632,37.957371,39.849926,39.164285,38.628481,37.030757,38.781194,36.802205,74.570895,36.559359,43.375280,27.046587,26.929561,26.912860,34.960875,35.856111,36.224993,39.136985,38.897416,32.194937,32.565248,44.876517,47.828119,42.670294,48.874358,46.717845,50.491006,41.032082,47.992242,44.699152,46.948747,41.222060,46.593168,41.122736,44.439124,40.491466,43.934305,45.020654,44.113637,42.084418,43.249183,79.498366,84.889679,125.736860,79.390792,133.386592,57.395207,49.688764,142.866596,120.410000,2.130000,209.700000,118.870000,1.612000,138.900000,64600.694957,15.503838,27.871442,86.373863,44.720056,2843.884341,1799.379466
06/15/2026 17:53:51,0.000000,0.000000,74.622352,74.512472,65.144895,75.421504,77.595985,71.937614,77.073626,74.600353,38.236779,33.643107,34.058738,33.990753,40.270915,40.133024,37.645633,37.974377,37.907702,39.797288,38.860993,38.563896,36.989929,38.717063,36.911219,75.038358,36.578924,44.181078,26.817085,26.675467,26.601038,34.993248,35.900406,36.406496,39.101291,38.849796,32.042334,32.465157,44.807297,47.756095,42.616848,48.830472,46.680215,50.420487,40.995947,47.943211,44.671828,46.894847,41.158426,46.540883,41.053159,44.393061,40.422276,43.897746,45.006917,44.085855,42.042390,43.184391,82.104882,87.170634,124.683383,85.554464,132.230172,57.171509,50.616916,159.983887,120.280000,2.206000,219.400000,118.800000,1.683000,149.100000,64660.694499,15.476082,28.704996,94.043961,44.670118,2847.415064,1801.737781
