Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 17:54:51,0.000000,0.000000,74.578041,74.519719,65.255209,75.434075,77.625368,71.965073,77.011424,74.606856,38.323545,33.718381,34.050073,34.062192,39.828925,40.226825,37.724628,37.941575,37.906147,39.790007,38.969312,38.603587,36.907174,38.686571,36.812900,72.676386,36.523015,42.885357,26.637790,26.564963,26.434356,34.912081,35.806928,36.149710,39.077466,38.859943,32.293306,32.469363,44.772890,47.737090,42.582958,48.802071,46.638256,50.422225,40.958533,47.928165,44.634376,46.847448,41.119999,46.542051,41.043475,44.368953,40.421392,43.869468,44.966854,44.066353,42.020268,43.171519,76.769461,82.293865,125.480949,76.232688,132.931551,57.240237,49.197499,137.787555,120.370000,2.101000,205.600000,118.900000,1.580000,134.700000,64720.693598,15.458758,27.426599,83.980849,44.645717,2851.036729,1804.181686
06/15/2026 17:55:51,0.000000,0.000000,74.571238,74.522636,65.334215,75.439558,77.586620,71.974818,76.960994,74.621789,38.212767,33.470587,33.857002,33.873551,40.086776,40.165641,37.586840,37.898819,37.821823,39.748198,38.946875,38.720167,36.904573,38.745766,36.760350,71.647880,36.547603,42.726199,26.384245,26.268055,26.119495,34.932239,35.847882,36.409779,39.016957,38.765436,31.805315,32.157268,44.731501,47.699780,42.530894,48.745609,46.602238,50.326769,40.899814,47.845915,44.598676,46.794366,41.085949,46.479814,41.012488,44.329766,40.400953,43.831103,44.947373,44.024928,41.989772,43.130971,78.439005,83.701878,123.509559,82.044028,130.725943,56.875333,50.011063,151.811485,120.360000,2.165000,213.700000,119.040000,1.635000,143.300000,64780.692630,14.564293,28.161906,90.454190,44.600434,2854.469037,1806.445874
06/15/2026 17:56:51,0.000000,0.000000,74.523323,74.509376,65.175098,75.396847,77.579392,71.977292,76.863334,74.593593,38.198687,33.549714,33.906786,33.901426,40.063325,40.071256,37.612259,37.858840,37.779456,39.731059,38.832639,38.509513,36.856698,38.713007,36.606151,74.804531,36.468072,44.434215,26.892367,26.786943,26.657358,34.862012,35.779950,36.150196,38.999696,38.796275,32.107631,32.353263,44.672137,47.663331,42.479645,48.728755,46.571596,50.306274,40.847826,47.842473,44.545269,46.766012,41.041207,46.448921,40.955226,44.295094,40.335719,43.803522,44.925962,43.999985,41.935409,43.097316,82.307722,87.480544,124.770577,85.027427,132.427194,56.989473,50.519614,156.576224,120.360000,2.194000,217.600000,118.830000,1.665000,146.800000,64840.690420,15.816186,28.618029,92.562413,44.563084,2858.080876,1808.884312
06/15/2026 17:57:51,0.000000,0.000000,74.584067,74.474182,65.286086,75.406028,77.551911,71.960228,76.859003,74.620523,38.164381,33.608049,33.961099,33.955012,40.026174,40.085659,37.611937,37.806821,37.801693,39.728998,38.616518,38.512024,36.905663,38.730082,36.870856,76.873648,36.472479,45.593838,27.139349,27.025457,26.900422,34.862052,35.721072,36.131640,39.028360,38.782580,32.015491,32.399908,44.629135,47.582508,42.421047,48.664939,46.517511,50.228504,40.807004,47.760176,44.492436,46.709827,41.005965,46.361015,40.938618,44.240857,40.310288,43.739236,44.901185,43.929575,41.912956,43.034068,84.433327,89.585653,125.769348,86.996016,133.495488,57.192919,50.607011,158.237085,120.130000,2.218000,220.200000,118.690000,1.687000,149.900000,64900.689655,16.897691,28.696147,93.287177,44.509342,2861.738885,1811.367864
06/15/2026 17:58:51,0.000000,0.000000,74.544068,74.465456,65.139664,75.370135,77.543062,71.907231,76.843925,74.609630,38.156315,33.552851,33.926794,33.892627,40.015817,40.125091,37.606804,37.818922,37.767553,39.660995,38.604925,38.411581,36.880226,38.630549,36.578562,69.017580,36.420180,42.880815,25.944947,25.869846,25.614364,34.799665,35.698625,36.187575,38.951965,38.698658,32.085743,32.406934,44.595745,47.551858,42.387646,48.615662,46.502915,50.200486,40.757087,47.723729,44.457157,46.675518,40.963789,46.349284,40.899713,44.209563,40.270031,43.706995,44.877312,43.894272,41.909514,43.009119,78.080437,83.502350,124.322396,81.366276,131.483068,57.141189,50.167406,148.564860,120.380000,2.145000,211.000000,119.050000,1.620000,140.700000,64960.689303,14.578399,28.302416,88.992211,44.477870,2865.233087,1813.686573
06/15/2026 17:59:51,0.000000,0.000000,74.467010,74.453062,64.986516,75.382723,77.533297,71.893162,76.758414,74.580950,38.128622,33.525886,33.898510,33.833323,40.034962,40.064925,37.557649,37.763594,37.731892,39.648343,38.620066,38.494782,36.794599,38.592343,36.605462,76.467321,36.383840,44.717578,26.956108,26.897146,26.790235,34.798337,35.679134,36.061826,38.962953,38.724214,32.028734,32.363673,44.533856,47.503729,42.327806,48.577209,46.439287,50.152811,40.727786,47.677540,44.411220,46.624025,40.911120,46.308333,40.870417,44.182140,40.222210,43.693037,44.853300,43.867599,41.873173,42.962292,83.819499,88.946773,125.274903,86.728665,133.064766,57.105351,50.428722,161.226053,120.350000,2.214000,221.000000,118.900000,1.687000,150.200000,65020.687074,16.180875,28.536703,94.578750,44.435944,2868.863453,1816.143121
06/15/2026 18:00:51,0.000000,0.000000,74.524648,74.441384,65.305485,75.355602,77.522249,71.881616,76.817606,74.604795,38.253383,33.588738,33.949788,33.890662,39.884747,40.009461,37.607580,37.737067,37.708687,39.622989,38.863022,38.661260,36.787135,38.565473,36.690409,72.727699,36.322343,42.774099,26.416899,26.363722,26.236187,34.717179,35.605155,35.976367,38.897811,38.682447,32.049816,32.293980,44.485369,47.461095,42.266011,48.531149,46.406312,50.106931,40.648788,47.612191,44.351306,46.577386,40.862254,46.261978,40.807722,44.115755,40.163870,43.630876,44.810940,43.824749,41.820848,42.925404,76.990684,82.434109,125.659716,76.372661,133.075953,57.237059,49.361804,138.001191,120.290000,2.104000,205.500000,119.060000,1.585000,134.600000,65080.686701,15.198437,27.575662,84.082674,44.383547,2872.481291,1818.582994
06/15/2026 18:01:51,0.000000,0.000000,74.545370,74.427449,65.272598,75.347568,77.481384,71.873125,76.798729,74.585447,38.102408,33.363570,33.683418,33.681857,40.117330,40.043747,37.469993,37.697615,37.668985,39.619974,38.510434,37.948896,36.674224,38.560974,36.422100,72.157314,36.359908,42.677421,26.242999,26.174619,26.082330,34.725942,35.661758,36.212717,38.832032,38.618415,31.612818,32.040585,44.436971,47.408944,42.212460,48.499814,46.348873,50.062809,40.626165,47.567494,44.331413,46.530447,40.816339,46.234297,40.759569,44.086652,40.135946,43.577186,44.788869,43.780721,41.780704,42.880485,78.846717,84.133855,123.698488,82.494003,131.017046,56.846599,50.402406,152.477642,120.440000,2.165000,214.400000,118.970000,1.647000,144.100000,65140.685726,14.164280,28.513141,90.751577,44.343308,2875.924598,1820.855709
06/15/2026 18:02:51,0.000000,0.000000,74.519334,74.420430,65.273194,75.344859,77.489211,71.903050,76.703744,74.569248,38.077930,33.430919,33.793373,33.768891,39.929161,39.903600,37.401648,37.666855,37.598087,39.533817,38.734045,38.522112,36.726865,38.531824,36.628512,75.065398,36.312336,44.585031,26.671757,26.592230,26.456346,34.675775,35.552719,35.955401,38.851376,38.624081,31.904983,32.172597,44.402191,47.381278,42.210701,48.452280,46.346793,50.018085,40.604255,47.536651,44.296063,46.471151,40.810641,46.174412,40.756594,44.054314,40.138255,43.553210,44.788146,43.754997,41.802712,42.844503,82.696080,87.827890,124.994452,85.366155,132.845614,56.963648,50.156433,157.210497,120.420000,2.198000,218.000000,118.880000,1.668000,147.500000,65200.684793,16.292468,28.292563,92.839801,44.319862,2879.546654,1823.301672
06/15/2026 18:03:51,0.000000,0.000000,74.529137,74.404027,65.296778,75.314259,77.498699,71.834168,76.673027,74.581139,38.153761,33.414784,33.824762,33.734024,39.846522,39.976089,37.493815,37.632601,37.632421,39.539850,38.649162,37.919941,36.672657,38.546608,36.454805,76.779551,36.271828,44.540117,27.047212,26.913658,26.850006,34.662962,35.554100,35.947923,38.863804,38.648430,31.835117,32.282652,44.342296,47.364833,42.133342,48.440930,46.292113,49.992814,40.519242,47.515943,44.213904,46.461345,40.730008,46.176093,40.681723,44.061303,40.052311,43.556092,44.741960,43.723227,41.729654,42.839604,83.629038,88.869253,125.820738,85.394871,133.757541,57.208517,50.067094,154.080400,120.350000,2.195000,217.700000,118.910000,1.661000,146.800000,65260.682668,16.327825,28.212292,91.463540,44.278437,2883.207608,1825.786890
06/15/2026 18:04:51,0.000000,0.000000,74.467847,74.428116,65.271136,75.343130,77.491276,71.880116,76.468116,74.589167,38.114697,33.380820,33.726420,33.725689,39.673835,39.906122,37.355182,37.661063,37.627805,39.503058,38.670153,38.408966,36.630280,38.502123,36.430197,73.229443,36.247213,43.489716,26.343296,26.261962,26.098587,34.649810,35.541849,36.030452,38.811065,38.570516,31.887011,32.160828,44.318283,47.275841,42.111580,48.376598,46.253729,49.935887,40.486748,47.450701,44.187851,46.385088,40.703032,46.102503,40.653198,43.969756,40.042712,43.491408,44.729942,43.679173,41.731293,42.772298,80.864441,85.990402,124.740933,84.161008,132.112248,57.012057,50.217028,155.884819,120.420000,2.180000,216.700000,119.090000,1.661000,146.300000,65320.682327,15.142756,28.346960,92.259179,44.232881,2886.731036,1828.136518
06/15/2026 18:05:51,0.000000,0.000000,74.552066,74.415547,65.274240,75.348570,77.490386,71.895753,76.440454,74.581730,37.985068,33.406386,33.781285,33.729913,39.544004,39.893567,37.377441,37.625861,37.572356,39.488305,38.510594,38.600792,36.699093,38.429060,36.483463,74.178907,36.227519,42.893453,26.612520,26.541032,26.522650,34.598314,35.493513,35.813838,38.788161,38.595280,31.907546,32.200202,44.248802,47.241552,42.051990,48.338401,46.197717,49.894927,40.443547,47.395178,44.167176,46.347855,40.666455,46.059171,40.617932,43.932004,40.003894,43.450970,44.704900,43.630849,41.678052,42.729666,78.641711,83.924251,125.711027,78.285804,133.303171,57.112737,49.360736,141.455140,120.490000,2.128000,208.700000,119.030000,1.601000,137.600000,65380.680900,15.318759,27.574694,85.714595,44.190052,2890.367004,1830.595765
06/15/2026 18:06:51,0.000000,0.000000,74.506384,74.425232,65.222926,75.343644,77.512427,71.875969,76.347392,74.589474,38.076441,33.189915,33.595567,33.581684,39.805098,39.940401,37.341000,37.585454,37.552399,39.456931,38.466820,38.840128,36.676646,38.442867,36.339420,70.501200,36.266217,42.184209,25.960232,25.880214,25.709349,34.565201,35.497218,36.042533,38.731183,38.512242,31.545761,31.849893,44.198463,47.208431,42.012349,48.283365,46.180095,49.849089,40.393208,47.356018,44.094540,46.294653,40.612412,46.025607,40.577732,43.909071,39.955730,43.421273,44.662982,43.606861,41.651782,42.706504,77.725905,82.993965,123.582239,81.322594,130.772237,56.796178,49.978630,149.766726,120.400000,2.151000,212.100000,118.970000,1.631000,141.800000,65440.678370,14.051483,28.132726,89.535883,44.150008,2893.791247,1832.848724
06/15/2026 18:07:51,0.000000,0.000000,74.482122,74.436051,65.264629,75.336938,77.515425,71.876443,76.136817,74.587680,38.051825,33.285137,33.650322,33.640174,39.882527,39.859609,37.271724,37.595759,37.558266,39.472485,38.126915,38.342937,36.566761,38.392833,36.517494,74.715661,36.143439,44.194759,26.613905,26.547332,26.415719,34.538729,35.418926,35.751242,38.749641,38.486116,31.738140,32.058249,44.177792,47.150712,41.989740,48.233886,46.141154,49.800746,40.365440,47.312130,44.080290,46.268636,40.586738,45.979546,40.549089,43.862566,39.912522,43.381121,44.667581,43.565841,41.621303,42.654105,82.267426,87.444651,124.898318,84.949679,132.562521,56.776049,50.010675,156.324068,120.430000,2.193000,217.400000,118.960000,1.664000,147.000000,65500.678398,16.033202,28.161557,92.451927,44.115047,2897.397719,1835.280279
06/15/2026 18:08:51,0.000000,0.000000,74.512031,74.388610,65.209833,75.329718,77.515804,71.845451,76.066393,74.572069,37.967967,33.306540,33.664609,33.648980,39.869229,39.832647,37.345772,37.544699,37.437223,39.453598,38.239169,38.325198,36.568011,38.390990,36.442022,76.763161,36.110834,45.234950,26.799471,26.734694,26.628480,34.525938,35.397728,35.776124,38.741795,38.484449,31.711065,32.108000,44.118955,47.106942,41.925898,48.201941,46.081521,49.764455,40.316831,47.283402,44.006724,46.215820,40.531411,45.936398,40.495647,43.828640,39.896500,43.343916,44.627367,43.536980,41.595953,42.631862,84.628314,89.697270,125.787610,87.434026,133.598644,57.046913,50.518837,161.454256,120.380000,2.228000,221.800000,119.040000,1.696000,151.200000,65560.677880,16.617616,28.617334,94.676697,44.072358,2901.051688,1837.759536
06/15/2026 18:09:51,0.000000,0.000000,74.516059,74.400670,65.084843,75.321460,77.547998,71.840127,76.039360,74.569924,37.947659,33.263451,33.678836,33.638940,39.869403,39.812547,37.335754,37.571811,37.495587,39.430241,38.221518,38.047574,36.609343,38.365114,36.287685,66.469789,36.077325,41.501159,25.205172,25.184596,24.959476,34.449985,35.366624,35.821670,38.625427,38.425884,31.843531,32.154296,44.096610,47.064585,41.881384,48.180019,46.079075,49.726753,40.287498,47.230100,43.995301,46.179503,40.516953,45.897977,40.495827,43.786715,39.859659,43.312297,44.612887,43.501859,41.577117,42.583181,74.603487,80.159460,124.048052,76.870673,130.983261,56.930708,49.163414,138.310317,120.650000,2.088000,203.700000,119.230000,1.575000,133.400000,65620.675721,14.105519,27.395640,84.229827,44.043265,2904.516645,1840.048340
06/15/2026 18:10:51,0.000000,0.000000,74.511216,74.394135,65.146616,75.315895,77.528971,71.821820,76.118352,74.588622,37.993046,33.145122,33.508150,33.454911,39.739698,39.661673,37.252939,37.474434,37.412808,39.365742,38.298685,38.006813,36.478667,38.362785,36.170670,74.201064,36.152866,43.648049,26.466140,26.405368,26.353388,34.488821,35.412506,35.835635,38.632926,38.409985,31.493807,31.897016,44.028261,47.013086,41.823178,48.129242,46.005367,49.690387,40.218547,47.182876,43.917632,46.140091,40.440418,45.881446,40.422049,43.752275,39.784060,43.265723,44.562005,43.466704,41.508599,42.556480,81.199517,86.408538,124.222195,84.288827,131.792404,56.634461,50.145460,156.226313,120.590000,2.191000,217.300000,119.000000,1.661000,146.900000,65680.675530,15.365341,28.282708,92.409063,43.989421,2908.055634,1842.416083
06/15/2026 18:11:51,0.000000,0.000000,74.502495,74.398517,65.030096,75.322541,77.516226,71.820437,76.056352,74.591594,37.944966,33.194083,33.569082,33.550739,39.647437,39.695048,37.226143,37.481241,37.403597,39.343323,38.088534,38.266833,36.437376,38.292888,36.289942,75.453067,36.009168,44.586473,26.544551,26.498976,26.356012,34.399576,35.289234,35.616287,38.638280,38.396355,31.641777,31.941409,44.003995,46.961385,41.798572,48.074725,45.989847,49.623118,40.189699,47.098938,43.893437,46.075289,40.426239,45.811802,40.417873,43.700744,39.789577,43.217370,44.551852,43.400811,41.503676,42.486549,83.303703,88.330038,125.361802,86.027791,133.109928,56.841677,50.302968,158.635711,120.600000,2.206000,219.500000,119.150000,1.679000,148.900000,65740.674359,16.162428,28.424045,93.460369,43.950775,2911.685231,1844.870536
06/15/2026 18:12:51,0.000000,0.000000,74.529970,74.412046,65.116433,75.326410,77.479653,71.857816,76.025529,74.590723,38.008275,33.250214,33.607864,33.570642,39.616491,39.700693,37.242585,37.456568,37.428048,39.370360,38.224262,38.363012,36.437732,38.331661,36.326766,72.967534,35.961060,42.754363,26.178283,26.121968,26.051014,34.366989,35.264220,35.581092,38.596686,38.400669,31.721419,32.059918,43.947060,46.949658,41.750457,48.038324,45.951245,49.602543,40.142008,47.101566,43.838186,46.045992,40.377816,45.796951,40.360946,43.686159,39.751119,43.214743,44.512859,43.393796,41.459716,42.477788,78.245071,83.636678,125.762985,77.979925,133.165385,57.058792,49.322961,140.550261,120.700000,2.113000,207.100000,119.250000,1.595000,137.000000,65800.673169,15.213914,27.540449,85.289638,43.919947,2915.304544,1847.312734
06/15/2026 18:13:51,0.000000,0.000000,74.560067,74.399879,65.338730,75.311753,77.512204,71.824868,75.977262,74.582524,37.879782,33.122732,33.456449,33.428323,39.678051,39.606633,37.225825,37.419477,37.360916,39.332940,38.328546,37.887599,36.389326,38.266588,36.173185,75.211243,36.070470,44.127776,26.399969,26.341429,26.189005,34.456951,35.328373,35.842798,38.581607,38.331716,31.456712,31.836568,43.902546,46.885211,41.705573,47.985060,45.918121,49.530372,40.101595,47.044673,43.809135,45.996462,40.331419,45.745614,40.331115,43.635395,39.704956,43.143531,44.519765,43.349808,41.442853,42.435466,82.433441,87.513931,124.844157,85.866283,132.403368,56.851736,50.024367,160.350629,120.530000,2.204000,220.000000,119.070000,1.685000,149.600000,65860.670393,15.953903,28.173873,94.202144,43.875934,2918.842187,1849.680736
06/15/2026 18:14:51,0.000000,0.000000,74.524346,74.370915,65.203055,75.296836,77.496062,71.824305,75.967111,74.606165,37.865703,33.187680,33.576897,33.526599,39.511494,39.744709,37.236294,37.416239,37.381313,39.285809,38.379827,38.084278,36.484583,38.284347,36.231041,71.341241,35.934250,42.255533,25.900467,25.847269,25.719586,34.312676,35.208194,35.556107,38.572087,38.337648,31.750499,31.997437,43.883307,46.838078,41.674603,47.960874,45.889798,49.483882,40.073067,46.994759,43.763846,45.953482,40.309044,45.713762,40.314489,43.614888,39.667598,43.137272,44.482842,43.314149,41.410391,42.389863,75.732979,81.238880,125.383393,75.159657,132.737824,57.003299,48.587859,135.802032,120.580000,2.094000,203.900000,119.360000,1.568000,133.300000,65920.670342,15.384546,26.870987,83.029455,43.843500,2922.441265,1852.100593
06/15/2026 18:15:51,0.000000,0.000000,74.567019,74.378511,65.288931,75.314114,77.490132,71.809431,75.791807,74.578085,37.899124,32.929716,33.336833,33.309017,39.374474,39.657105,37.087763,37.339810,37.280352,39.234048,38.205240,38.348496,36.343947,38.205417,36.328047,72.138040,36.018367,42.447072,25.953634,25.863781,25.711499,34.358347,35.293264,35.822773,38.539376,38.249286,31.206457,31.609806,43.830617,46.790824,41.638155,47.921217,45.854028,49.453496,40.028667,46.954597,43.747648,45.907144,40.276670,45.671102,40.276269,43.557521,39.644336,43.098236,44.463591,43.271170,41.412373,42.343073,78.943152,84.245580,123.713423,82.549836,130.990287,56.624518,49.848603,152.969491,120.600000,2.168000,214.900000,119.120000,1.645000,144.300000,65980.668243,14.431443,28.015629,90.970592,43.807037,2925.887087,1854.375123
06/15/2026 18:16:51,0.000000,0.000000,74.519497,74.384241,65.230201,75.322399,77.487867,71.852941,75.863765,74.592251,37.831488,33.052370,33.433212,33.396461,39.444503,39.835540,37.090313,37.336169,37.268819,39.243275,38.452927,37.742355,36.391224,38.155864,36.070264,74.632735,35.897478,44.079279,26.399247,26.315235,26.242491,34.293060,35.188600,35.525000,38.511232,38.250279,31.553207,31.810546,43.772549,46.761808,41.570112,47.882502,45.807558,49.402005,39.973048,46.914208,43.675516,45.874577,40.246357,45.620861,40.210975,43.525837,39.611616,43.058971,44.453754,43.245081,41.364067,42.311081,82.375029,87.549532,125.030888,85.119987,132.690218,56.789140,49.959402,156.792126,120.650000,2.194000,217.600000,119.110000,1.667000,147.200000,66040.667343,15.963858,28.115421,92.656918,43.764124,2929.499727,1856.814169
06/15/2026 18:17:51,0.000000,0.000000,74.535923,74.396020,65.235272,75.326746,77.507364,71.867904,75.791636,74.598200,37.793163,33.086269,33.502191,33.442087,39.764000,39.548868,37.066799,37.315757,37.301213,39.174140,38.255225,37.959161,36.387989,38.234783,36.364610,76.642221,35.836299,44.541644,26.768694,26.659686,26.613404,34.276666,35.137202,35.457670,38.516545,38.271491,31.485502,31.858945,43.734234,46.714457,41.540335,47.856010,45.767056,49.373006,39.937981,46.868861,43.645780,45.810798,40.183093,45.595215,40.175478,43.506719,39.573888,43.034481,44.404326,43.228497,41.319808,42.283132,83.989553,89.152810,125.944148,86.065376,133.774406,57.024101,49.946099,155.429223,120.510000,2.199000,218.600000,119.120000,1.674000,147.700000,66100.666062,16.438197,28.103447,92.058874,43.727658,2933.159760,1859.297866
06/15/2026 18:18:51,0.000000,0.000000,74.523280,74.360548,65.200267,75.315096,77.474686,71.832041,75.851212,74.580524,37.721362,32.995374,33.370022,33.405289,39.694872,39.647262,37.026328,37.333662,37.252803,39.190687,38.310651,37.807253,36.279170,38.128864,36.082365,68.746174,35.794614,42.393829,25.353514,25.379900,25.061491,34.225005,35.112198,35.588214,38.423022,38.207531,31.440578,31.752983,43.687800,46.683052,41.492585,47.806448,45.730517,49.348826,39.895008,46.842902,43.597344,45.796617,40.150028,45.575499,40.160274,43.469640,39.522518,42.993910,44.383546,43.186619,41.311866,42.265533,77.972253,83.317876,124.272425,81.312177,131.443204,56.883764,49.557864,148.415476,120.610000,2.143000,210.900000,119.130000,1.620000,140.700000,66160.665058,14.640668,27.753161,88.924431,43.695027,2936.635118,1861.598661
06/15/2026 18:19:51,0.000000,0.000000,74.579342,74.370123,65.364198,75.312063,77.489349,71.847226,75.610665,74.576315,37.779215,33.032233,33.351325,33.292382,39.362375,39.629580,37.029364,37.255342,37.210761,39.145658,38.015584,37.754623,36.277352,38.082880,36.086733,75.989501,35.891116,44.479751,26.437514,26.376741,26.275834,34.234302,35.117494,35.472980,38.463218,38.208874,31.484705,31.761179,43.665164,46.635589,41.462159,47.764475,45.702388,49.290328,39.875049,46.775230,43.592577,45.752048,40.121260,45.518039,40.136797,43.412911,39.508282,42.927234,44.383167,43.119081,41.298539,42.194214,83.565554,88.600774,125.325484,86.342599,133.130718,56.869952,50.003489,159.893738,120.490000,2.210000,219.900000,119.080000,1.686000,149.700000,66220.664830,16.324658,28.155093,94.005041,43.656727,2940.257105,1864.047652
06/15/2026 18:20:51,0.000000,0.000000,74.491891,74.368467,65.262969,75.296866,77.453974,71.844686,75.872578,74.563887,37.818150,33.014948,33.388255,33.381415,39.540686,39.559645,37.043121,37.266884,37.236458,39.155414,38.182155,37.932408,36.315588,38.084811,36.188619,74.834410,35.790501,43.176688,26.447277,26.391421,26.294010,34.186220,35.057938,35.413006,38.459119,38.229946,31.457400,31.836257,43.628110,46.596922,41.420143,47.737188,45.676791,49.259615,39.817973,46.753012,43.533857,45.710112,40.055698,45.484426,40.095161,43.369688,39.461763,42.911057,44.341598,43.121783,41.269589,42.180678,80.112797,85.478587,126.061568,80.013698,133.694913,57.083272,49.545337,143.265384,120.570000,2.137000,210.200000,119.040000,1.611000,138.700000,66280.662838,15.434856,27.741832,86.559345,43.621258,2943.904567,1866.516125
06/15/2026 18:21:51,0.000000,0.000000,74.555880,74.365678,65.116564,75.306668,77.429634,71.842657,76.158161,74.579904,37.703238,32.862887,33.236265,33.223312,39.444650,39.518728,36.914781,37.247803,37.176299,39.096721,38.364075,37.902011,36.205440,38.084457,36.092468,69.918473,35.838694,41.792799,25.551402,25.468229,25.301727,34.164680,35.094947,35.621485,38.356878,38.140927,31.122529,31.467053,43.577339,46.561198,41.371828,47.682263,45.631606,49.193716,39.790532,46.703407,43.470454,45.661757,39.995689,45.458960,40.047461,43.354216,39.436073,42.880098,44.330855,43.071078,41.226391,42.130057,77.512055,82.761748,123.896646,81.001847,130.925312,56.800348,49.549610,148.567287,120.520000,2.143000,210.900000,119.110000,1.619000,140.800000,66340.661390,14.047102,27.745697,88.993312,43.578749,2947.328290,1868.767932
06/15/2026 18:22:51,0.000000,0.000000,74.636409,74.374367,65.182187,75.332923,77.480254,71.857997,76.326455,74.555815,37.793723,32.917468,33.284155,33.227623,38.972992,39.468770,36.948604,37.196273,37.157180,39.066178,38.171873,37.609348,36.169001,38.013648,36.121897,74.818486,35.798276,43.783736,26.231681,26.216039,26.118322,34.123587,35.032176,35.320774,38.378048,38.136927,31.397423,31.673321,43.530390,46.525786,41.339183,47.663404,45.583707,49.171733,39.715396,46.691041,43.442681,45.642373,39.978616,45.408736,40.004958,43.336024,39.376340,42.852744,44.275060,43.032317,41.180304,42.121820,82.433357,87.590862,125.059755,85.182722,132.749665,56.820680,49.867830,156.663135,120.560000,2.198000,218.200000,119.310000,1.662000,147.100000,66400.659807,15.750781,28.032955,92.600466,43.543631,2950.934556,1871.199395
06/15/2026 18:23:51,0.000000,0.000000,74.719906,74.400827,65.321316,75.377627,77.506735,71.926200,76.209503,74.576402,37.752263,32.916211,33.337998,33.274405,39.608218,39.465804,36.956855,37.210712,37.120994,39.048166,38.091122,37.857376,36.244832,38.066336,35.980038,76.614997,35.715242,44.675158,26.508991,26.470117,26.338815,34.120641,34.970702,35.361711,38.391436,38.170636,31.320930,31.735757,43.533527,46.462030,41.314699,47.587599,45.563131,49.111161,39.706131,46.628157,43.438343,45.574594,39.979993,45.369833,40.003628,43.271943,39.384711,42.804931,44.275986,43.017001,41.179039,42.066496,84.675740,89.673825,125.915115,87.525428,133.857275,57.060106,50.095935,161.268942,120.640000,2.223000,221.600000,119.060000,1.690000,151.000000,66460.659438,16.436943,28.238215,94.597166,43.513647,2954.587200,1873.676463
06/15/2026 18:24:51,0.000000,0.000000,74.819162,74.463772,65.327263,75.431121,77.562202,72.020182,76.258428,74.597107,37.731758,32.924479,33.328488,33.299992,39.227472,39.523382,36.967896,37.181952,37.104453,39.030783,38.187671,38.233103,36.188862,38.044065,35.986221,69.889609,35.685686,42.687752,25.512769,25.500248,25.213396,34.070798,34.958605,35.386849,38.305177,38.099813,31.429490,31.823154,43.449805,46.434569,41.250340,47.563464,45.510920,49.066149,39.660153,46.557668,43.366699,45.533774,39.904059,45.330738,39.956786,43.230995,39.321074,42.774950,44.228088,42.971224,41.120379,42.030757,79.525395,84.858497,125.138195,82.638700,132.334525,57.030537,49.320048,151.385345,120.510000,2.157000,212.800000,119.240000,1.639000,142.600000,66520.658720,15.149945,27.537807,90.263494,43.463130,2958.122381,1876.033825
06/15/2026 18:25:51,0.000000,0.000000,74.909516,74.462450,65.360534,75.503200,77.658525,72.039568,76.427158,74.611088,37.751321,32.929045,33.309057,33.243720,39.381997,39.521780,36.898186,37.189207,37.113860,39.041049,38.242995,37.576740,36.169100,38.015955,35.942557,76.523238,35.731405,43.650412,26.464971,26.453800,26.285692,34.134458,34.991600,35.350244,38.363567,38.088431,31.365434,31.711041,43.411339,46.376134,41.213982,47.525643,45.474953,49.025545,39.608494,46.524832,43.327590,45.473323,39.873772,45.267820,39.910435,43.197121,39.292769,42.744157,44.220583,42.930778,41.094538,41.982967,82.693055,87.955964,126.074876,84.020767,133.864271,57.108731,49.368990,150.956130,120.750000,2.177000,215.600000,119.270000,1.645000,144.800000,66580.656700,16.068237,27.582175,90.071059,43.423839,2961.771259,1878.506353
06/15/2026 18:26:51,0.000000,0.000000,74.993740,74.541223,65.447424,75.576850,77.709252,72.177092,76.631513,74.614748,37.619953,32.788435,33.151625,33.171040,39.329719,39.450550,36.848296,37.155698,37.104458,38.989756,38.241997,37.958287,36.131224,38.020575,35.868689,66.873248,35.681861,41.319113,25.016024,25.010656,24.736146,34.035820,34.962246,35.458737,38.256564,38.012314,31.194640,31.464391,43.390439,46.360994,41.172315,47.490411,45.444513,48.998289,39.545206,46.486348,43.282810,45.445732,39.823728,45.234746,39.874937,43.169668,39.246217,42.701979,44.202593,42.886415,41.077136,41.965145,76.168510,81.557195,124.056738,79.378886,131.103524,56.999354,49.384139,144.064416,120.800000,2.114000,207.600000,119.390000,1.600000,137.600000,66640.655318,13.723210,27.595903,86.929956,43.389981,2965.203346,1880.763301
06/15/2026 18:27:51,0.000000,0.000000,75.068521,74.564064,65.422664,75.655307,77.771514,72.233403,76.675235,74.645896,37.575431,32.794333,33.157521,33.139253,39.078506,39.444146,36.878130,37.135550,37.043543,39.018110,38.423601,37.615605,36.042873,38.011509,35.928235,74.527206,35.717589,43.643311,26.199887,26.206144,26.023421,34.075946,34.961531,35.322848,38.268266,38.015185,31.177485,31.556566,43.329394,46.303669,41.139028,47.442101,45.406205,48.950124,39.515877,46.450889,43.246772,45.404537,39.791372,45.204795,39.855316,43.128180,39.207614,42.652739,44.179747,42.851237,41.051432,41.912213,82.011997,87.149929,124.910395,84.791516,132.541075,56.877433,49.893078,156.225990,120.600000,2.190000,217.500000,119.240000,1.664000,146.900000,66700.654588,15.587610,28.055701,92.408921,43.351162,2968.783774,1883.170799
06/15/2026 18:28:51,0.000000,0.000000,75.180860,74.645198,65.706713,75.718529,77.833737,72.307474,76.854092,74.646447,37.558966,32.879588,33.213851,33.197862,39.164913,39.458642,36.825882,37.118257,37.024856,39.016235,38.096697,37.614665,36.094184,37.968603,35.898514,76.010172,35.615151,44.547693,26.383018,26.354865,26.194906,33.997221,34.844310,35.203463,38.288707,38.038725,31.301037,31.600515,43.320462,46.284276,41.119095,47.403110,45.383388,48.913023,39.497302,46.413273,43.220418,45.377816,39.784818,45.166323,39.822644,43.106615,39.206675,42.649644,44.163946,42.826627,41.033006,41.876661,84.143919,89.231892,125.891212,86.945361,133.655739,57.154906,50.112638,161.376570,120.590000,2.214000,220.400000,119.100000,1.686000,149.900000,66760.654330,16.294469,28.253224,94.643364,43.328456,2972.423842,1885.636567
06/15/2026 18:29:51,0.000000,0.000000,75.238441,74.661405,65.699176,75.776648,77.896344,72.357776,76.805248,74.635088,37.718093,32.880945,33.265423,33.215165,39.357629,39.375269,36.842814,37.102898,37.046108,38.969048,38.072868,37.820567,35.994075,37.973875,36.012012,68.607494,35.580554,41.355780,25.165587,25.164693,24.917532,33.959635,34.846236,35.205831,38.226407,37.976847,31.494818,31.753412,43.250333,46.230583,41.062768,47.380405,45.336770,48.882298,39.459163,46.360249,43.177719,45.335231,39.728925,45.113428,39.795099,43.061183,39.159700,42.606476,44.121296,42.779955,41.010648,41.856965,74.371527,80.006274,125.128132,74.357577,132.239622,57.292677,48.442684,134.245886,120.680000,2.074000,202.000000,119.250000,1.553000,131.600000,66820.652952,14.617693,26.738087,82.277344,43.285460,2975.957871,1887.991317
06/15/2026 18:30:51,0.000000,0.000000,75.388029,74.691519,65.883339,75.837766,77.915636,72.399650,76.921686,74.684638,37.572769,32.663143,33.023279,33.009427,39.384578,39.349739,36.791209,37.046003,37.021860,38.965596,38.284057,37.954486,35.972866,37.934605,35.788055,73.304281,35.708363,42.912668,25.985421,25.946978,25.774676,34.045566,34.919654,35.439217,38.204937,37.971716,30.991488,31.417338,43.208485,46.207254,41.012042,47.349724,45.284249,48.850928,39.399644,46.365309,43.134954,45.307464,39.687670,45.115798,39.753237,43.048026,39.119569,42.585644,44.104887,42.783281,40.958896,41.836922,80.434726,85.597025,124.321352,83.780178,131.680984,56.886578,49.704496,155.474863,120.550000,2.185000,216.000000,119.050000,1.653000,146.200000,66880.650847,15.027022,27.885646,92.078957,43.255699,2979.442804,1890.306125
06/15/2026 18:31:51,0.000000,0.000000,75.328072,74.705885,65.545526,75.858471,77.974597,72.399679,76.865070,74.662102,37.587726,32.805368,33.142773,33.072078,39.209460,39.310463,36.830984,37.018097,37.022232,38.861390,37.996455,37.444928,35.972842,37.852846,35.884576,74.788113,35.525172,44.000187,26.115288,26.064781,25.959908,33.890769,34.782324,35.034212,38.195181,37.946937,31.139836,31.504769,43.157235,46.161004,40.958484,47.284355,45.244823,48.799905,39.332146,46.301609,43.089877,45.250687,39.624720,45.061152,39.695026,42.988296,39.079400,42.544489,44.076086,42.735548,40.936099,41.787770,82.912258,88.045706,125.637026,85.599192,133.229518,57.013470,49.629335,157.190428,120.530000,2.201000,218.400000,119.300000,1.663000,147.900000,66940.649101,16.182422,27.817765,92.831036,43.205436,2983.064532,1892.752526
06/15/2026 18:32:51,0.000000,0.000000,75.503023,74.763089,65.775468,75.939498,78.104245,72.498829,76.965488,74.683764,37.604169,32.827245,33.206861,33.180672,39.149174,39.378526,36.794708,37.030040,37.018341,38.924139,38.188686,37.863596,36.160744,37.809691,36.125934,75.294973,35.516997,42.831038,26.262127,26.195984,26.172631,33.904498,34.757451,35.051025,38.214624,37.985382,31.204904,31.560250,43.128936,46.114880,40.919694,47.263336,45.224818,48.766038,39.320814,46.250913,43.036345,45.214810,39.614400,45.039953,39.667388,42.978771,39.054388,42.508493,44.050242,42.698682,40.899826,41.745820,80.882976,86.204810,126.312096,81.151840,133.965847,57.327364,49.043487,146.202074,120.780000,2.143000,212.100000,119.250000,1.623000,141.000000,67000.648386,15.544426,27.286612,87.914775,43.174927,2986.714072,1895.222692
06/15/2026 18:33:51,0.000000,0.000000,75.476802,74.793040,65.971408,75.958823,78.144564,72.526705,76.606474,74.680928,37.614724,32.721810,33.109033,33.054445,39.122706,39.285028,36.840728,36.997762,36.975386,38.864076,38.222199,37.477343,36.020817,37.927658,35.767647,74.717140,35.597481,43.182093,25.970103,25.878016,25.775323,33.950310,34.854218,35.305123,38.206838,37.936950,31.033066,31.393732,43.099636,46.065569,40.907945,47.204511,45.198952,48.733745,39.279321,46.199124,43.016399,45.166021,39.583738,44.994168,39.662063,42.929563,39.008911,42.468765,44.039091,42.683559,40.876696,41.727550,82.133163,87.261218,125.492262,85.471224,132.800581,57.106622,49.704787,159.111700,120.600000,2.198000,218.800000,119.120000,1.679000,148.300000,67060.647342,15.296184,27.885909,93.666792,43.142266,2990.249204,1897.584177
06/15/2026 18:34:51,0.000000,0.000000,75.404062,74.808971,65.731308,75.969970,78.159470,72.528153,76.763103,74.702282,37.604813,32.836786,33.180844,33.134086,39.006759,39.229534,36.822154,37.021211,36.969890,38.857710,37.948152,37.995772,36.067395,37.896370,35.867763,71.395814,35.495587,42.100325,25.586087,25.575802,25.373735,33.921402,34.769014,35.071895,38.131847,37.909650,31.372248,31.510886,43.065373,46.030556,40.871503,47.182764,45.177301,48.676440,39.255747,46.170320,43.001092,45.127109,39.551645,44.950902,39.620866,42.883703,38.993271,42.438510,44.011964,42.637940,40.859621,41.703018,75.704648,81.102112,125.784472,75.062041,133.055191,57.170429,48.272746,136.030397,120.640000,2.087000,203.600000,119.150000,1.570000,133.300000,67120.646324,15.518099,26.582226,83.139346,43.110482,2993.846310,1900.002470
06/15/2026 18:35:51,0.000000,0.000000,75.332645,74.789896,65.732100,75.963945,78.110533,72.538202,76.303268,74.684292,37.497213,32.529302,32.885942,32.895465,38.917273,39.341644,36.623937,36.971677,36.857339,38.874286,37.940890,37.885409,35.835407,37.801017,35.536386,71.690586,35.607258,42.154391,25.575364,25.462677,25.374201,33.907212,34.847979,35.395510,38.106573,37.850790,30.764338,31.191285,43.025290,46.010303,40.828839,47.138685,45.122805,48.635258,39.199086,46.151321,42.922746,45.098014,39.479680,44.924531,39.578780,42.863742,38.944533,42.404925,43.991598,42.615783,40.823431,41.650595,78.741315,83.904530,123.982945,82.253771,131.278136,56.807751,49.642736,152.245232,120.460000,2.164000,214.100000,119.190000,1.642000,143.600000,67180.645668,14.324519,27.829872,90.647922,43.070497,2997.282024,1902.268419
06/15/2026 18:36:51,0.000000,0.000000,75.303626,74.794660,65.552832,75.975020,78.075284,72.538307,76.439230,74.684460,37.411135,32.672634,33.071437,32.965517,38.980623,39.140769,36.773483,36.953532,36.904352,38.845725,37.857511,37.672236,35.897229,37.838387,35.641830,74.349027,35.449581,43.209408,25.968865,25.971994,25.830435,33.804789,34.692892,34.857001,38.119736,37.849819,31.222796,31.363467,42.971040,45.967187,40.796553,47.112328,45.079811,48.609889,39.180478,46.100013,42.912947,45.047078,39.479994,44.888927,39.556212,42.825019,38.918418,42.376227,43.975234,42.577429,40.809217,41.613967,82.240987,87.382146,125.379853,84.861522,132.962361,56.922547,49.559806,156.099426,120.670000,2.187000,217.400000,119.390000,1.664000,146.800000,67240.643559,15.454491,27.754917,92.353397,43.039898,3000.890259,1904.701112
06/15/2026 18:37:51,0.000000,0.000000,75.273683,74.796810,65.618222,75.917587,78.043246,72.504366,76.499422,74.677590,37.486838,32.719883,33.067548,33.037621,39.217612,39.195557,36.667739,36.946017,36.911098,38.791996,38.209685,37.620177,35.866758,37.776175,35.697658,76.587380,35.444908,44.624725,26.315901,26.263167,26.151871,33.812381,34.690273,34.988750,38.136689,37.863243,31.081714,31.455913,42.949303,45.914909,40.744585,47.083478,45.063583,48.557978,39.130605,46.054813,42.881619,45.010140,39.434450,44.854638,39.531055,42.799963,38.904713,42.372119,43.959734,42.546088,40.769472,41.606366,84.381050,89.482595,126.221719,86.824742,134.126771,57.167645,49.781599,157.529495,120.660000,2.207000,220.200000,118.960000,1.685000,149.200000,67300.642328,16.669506,27.955219,92.979026,43.008481,3004.544129,1907.178339
06/15/2026 18:38:51,0.000000,0.000000,75.172515,74.776712,65.733293,75.923955,78.052966,72.494238,76.314918,74.695542,37.437103,32.675187,32.989532,33.007227,38.994226,39.328151,36.730014,36.984828,36.901584,38.843404,37.940898,37.820638,35.874122,37.806057,35.699759,67.848747,35.429264,41.771653,24.904153,24.883572,24.577415,33.789519,34.681187,35.116230,38.013313,37.802571,31.104300,31.434245,42.906436,45.881823,40.698539,47.051770,45.024316,48.520624,39.107371,45.997453,42.818765,44.964093,39.381123,44.816999,39.488431,42.747411,38.844847,42.302635,43.927222,42.510005,40.747931,41.538669,77.619835,82.818227,124.609684,80.663251,131.898229,56.997876,49.290722,146.778245,120.730000,2.135000,209.700000,119.270000,1.607000,139.300000,67360.640827,14.260444,27.511209,88.178574,42.963823,3008.023124,1909.482586
06/15/2026 18:39:51,0.000000,0.000000,75.121016,74.797440,65.471063,75.893646,78.072399,72.509985,76.418697,74.674871,37.390975,32.584309,33.012495,32.939388,39.053079,39.231294,36.696675,36.901956,36.848790,38.767347,37.925284,37.719180,35.789693,37.705922,35.610552,75.810152,35.509294,43.432670,26.199835,26.157823,26.071809,33.857174,34.691547,35.028156,38.072973,37.832203,31.034812,31.356701,42.879195,45.844620,40.670128,46.980768,45.007365,48.475401,39.062502,45.960139,42.784818,44.945126,39.378501,44.770590,39.477537,42.710649,38.817615,42.280969,43.915247,42.476044,40.722861,41.512304,83.552622,88.505169,125.620910,86.335127,133.474574,56.918101,49.728190,159.919148,120.650000,2.207000,220.100000,118.950000,1.678000,149.300000,67420.640025,15.525637,27.907033,94.016013,42.933619,3011.640299,1911.925277
06/15/2026 18:40:51,0.000000,0.000000,75.098556,74.802012,65.681139,75.874051,78.020444,72.498361,76.108987,74.682351,37.597739,32.672258,33.048392,33.009620,38.877025,39.283334,36.640177,36.873786,36.828774,38.753999,38.034734,37.782365,35.950029,37.689566,35.851246,75.470085,35.419883,42.988602,26.178489,26.109660,25.988381,33.779175,34.654886,35.004813,38.064233,37.837158,31.092837,31.424775,42.831679,45.816090,40.630357,46.982373,44.966706,48.451922,39.035219,45.945491,42.764842,44.896735,39.331005,44.746190,39.419400,42.685686,38.787234,42.241646,43.865040,42.445518,40.686451,41.507158,81.276235,86.465206,126.475057,81.506411,134.239272,57.154455,48.976288,145.844719,120.510000,2.152000,212.200000,119.310000,1.625000,141.400000,67480.637488,15.763148,27.225454,87.750812,42.901837,3015.294507,1914.401479
06/15/2026 18:41:51,0.000000,0.000000,75.040487,74.763782,65.645057,75.843555,78.013596,72.454187,76.384694,74.671646,37.439204,32.533648,32.844937,32.860920,39.116827,39.126973,36.622585,36.865488,36.825828,38.717517,38.172694,37.377291,35.758463,37.725588,35.744598,68.599091,35.505835,41.380140,24.953717,24.902267,24.632308,33.767609,34.720960,35.221148,37.988649,37.750063,30.788422,31.044445,42.782249,45.768592,40.605976,46.931096,44.931351,48.401455,39.003134,45.889624,42.706998,44.860068,39.301438,44.700610,39.391299,42.657698,38.753815,42.200025,43.848939,42.410936,40.667500,41.451719,77.149419,82.461203,124.189351,80.594103,131.317365,56.885396,49.371029,147.544746,120.520000,2.138000,210.300000,119.290000,1.616000,140.000000,67540.636376,13.796117,27.584023,88.528448,42.863226,3018.720250,1916.653883
06/15/2026 18:42:51,0.000000,0.000000,74.997193,74.810047,65.458606,75.840310,78.006991,72.457707,76.354520,74.692965,37.381313,32.597271,32.894753,32.881073,38.851360,39.165936,36.549687,36.854549,36.744885,38.732986,37.676578,37.362846,35.706333,37.615248,35.631303,74.681748,35.395466,43.450724,25.945126,25.925457,25.772183,33.781119,34.635535,34.840902,38.011968,37.733177,30.986639,31.262136,42.761407,45.713261,40.566561,46.888492,44.903069,48.366751,38.958317,45.849914,42.679869,44.817242,39.269578,44.663267,39.363262,42.602543,38.728405,42.161013,43.843777,42.367980,40.628209,41.408507,82.370542,87.470968,125.383180,85.068341,133.032047,56.846566,49.416184,156.734671,120.560000,2.194000,217.900000,119.140000,1.665000,146.900000,67600.634940,15.825789,27.624935,92.631777,42.827071,3022.321109,1919.079908
06/15/2026 18:43:51,0.000000,0.000000,75.058531,74.776761,65.714125,75.799592,78.022780,72.398184,76.183782,74.693468,37.467534,32.586615,32.995685,32.919585,39.127393,39.123423,36.694229,36.884028,36.777643,38.678274,38.019904,37.716729,35.920118,37.657511,35.721522,76.389562,35.324791,44.239059,26.306059,26.215784,26.134082,33.697446,34.579014,34.842940,38.025750,37.753591,30.972021,31.313208,42.708541,45.690780,40.515506,46.851380,44.853532,48.329637,38.912827,45.791553,42.641483,44.781148,39.211873,44.624349,39.327938,42.583613,38.679370,42.129195,43.801499,42.335731,40.599664,41.373831,84.598875,89.552129,126.248606,87.385112,134.160002,57.155570,49.712847,162.097107,120.630000,2.216000,220.600000,119.160000,1.692000,150.700000,67660.633629,16.345875,27.893184,94.952117,42.787172,3025.969834,1921.553632
06/15/2026 18:44:51,0.000000,0.000000,75.108973,74.767225,65.560122,75.785364,77.979546,72.397458,76.218489,74.683868,37.384985,32.617421,32.989135,32.940652,38.756043,39.236958,36.567020,36.856392,36.770682,38.705315,37.831817,37.750927,35.765702,37.704527,35.502878,69.476847,35.319582,42.601152,25.084227,25.057387,24.733750,33.672875,34.556244,34.921736,37.932750,37.740990,31.082304,31.479459,42.657216,45.670274,40.465639,46.814137,44.817590,48.319583,38.864264,45.799667,42.601753,44.761235,39.184811,44.609736,39.279842,42.542739,38.649332,42.117128,43.781563,42.325865,40.566924,41.363998,79.420055,84.679464,125.489658,82.405606,132.681303,57.160080,49.021929,150.628716,120.500000,2.156000,212.500000,118.980000,1.629000,142.300000,67720.632600,15.334155,27.266997,89.924020,42.759665,3029.506301,1923.913313
06/15/2026 18:45:51,0.000000,0.000000,75.030484,74.786309,65.706266,75.792773,77.990304,72.390067,76.394812,74.713054,37.442527,32.582358,32.946532,32.881798,38.557689,39.201062,36.571647,36.827838,36.807918,38.685967,38.047040,37.831620,35.722119,37.613318,35.648415,76.290025,35.374784,43.148497,26.233569,26.159825,26.131947,33.734407,34.609723,34.897143,37.999269,37.704564,30.940406,31.298858,42.636862,45.618489,40.444513,46.789679,44.787799,48.242812,38.841313,45.741738,42.542716,44.726889,39.149784,44.560046,39.254256,42.512864,38.611367,42.068605,43.755509,42.270763,40.539003,41.303989,82.793497,88.099484,126.327340,84.312869,134.199907,57.189176,49.216143,151.580855,120.490000,2.185000,216.300000,119.260000,1.653000,144.900000,67780.631561,15.704969,27.443528,90.351028,42.719950,3033.150848,1926.381881
06/15/2026 18:46:51,0.000000,0.000000,75.090788,74.779454,65.695066,75.763255,77.961282,72.402801,76.350787,74.685421,37.369992,32.487140,32.852691,32.809150,38.955160,39.070312,36.496458,36.803553,36.741077,38.660333,37.823018,37.770468,35.705995,37.676783,35.370176,66.274197,35.342884,40.646186,24.663025,24.621855,24.330637,33.638350,34.586533,35.025617,37.878287,37.626851,30.770236,31.076284,42.576463,45.566189,40.389433,46.730660,44.747506,48.180442,38.802487,45.677727,42.492510,44.669808,39.104561,44.510305,39.232211,42.483439,38.568115,42.016611,43.721168,42.247345,40.500024,41.264167,75.944601,81.353137,124.201552,79.073001,131.380325,56.933179,49.045234,143.462997,120.550000,2.113000,208.000000,119.200000,1.599000,137.200000,67840.630719,13.357984,27.288202,86.651130,42.674059,3036.582107,1928.638878
06/15/2026 18:47:51,0.000000,0.000000,75.045318,74.765657,65.725963,75.749030,77.961827,72.388096,76.456682,74.673636,37.327045,32.394107,32.820172,32.741614,38.795028,39.071245,36.509649,36.729579,36.712255,38.634670,37.507412,37.303314,35.753004,37.526562,35.626664,74.151916,35.374698,43.240585,25.826725,25.731945,25.632816,33.636905,34.553590,34.803332,37.929381,37.620949,30.891742,31.162662,42.574638,45.524109,40.381084,46.698777,44.728089,48.148020,38.777631,45.644582,42.488668,44.614716,39.093681,44.492048,39.225894,42.454304,38.577244,41.989031,43.721280,42.223727,40.504135,41.249356,81.846166,86.968416,125.154099,84.601990,132.832452,56.838379,49.308881,156.016723,120.590000,2.189000,217.000000,119.140000,1.664000,146.500000,67900.629640,15.712905,27.527680,92.317099,42.655551,3040.155931,1931.039307
06/15/2026 18:48:51,0.000000,0.000000,75.040394,74.786082,65.683401,75.756466,77.960404,72.417170,76.448686,74.667313,37.314890,32.462394,32.850187,32.854463,38.625014,39.167325,36.455914,36.707717,36.717789,38.630921,37.628300,37.404026,35.613802,37.589238,35.786856,75.697451,35.237212,44.035384,25.954495,25.930803,25.817513,33.597420,34.475549,34.756364,37.914562,37.670651,30.889273,31.187285,42.522919,45.516782,40.317996,46.681195,44.692418,48.139546,38.730221,45.614538,42.465536,44.617495,39.045828,44.466425,39.178510,42.420289,38.515694,41.972038,43.674935,42.183009,40.455926,41.223190,83.998600,89.001812,126.151054,86.810927,133.906246,57.098845,49.732268,161.084923,120.520000,2.210000,219.900000,119.050000,1.684000,149.300000,67960.627504,16.124671,27.910713,94.518129,42.621724,3043.790941,1933.499219
06/15/2026 18:49:51,0.000000,0.000000,75.071955,74.764839,65.752468,75.759802,77.977623,72.398487,76.406618,74.710938,37.333248,32.546693,32.913995,32.877541,38.804166,39.064057,36.484798,36.762254,36.691914,38.579505,38.160473,37.565771,35.723636,37.538367,35.661157,68.645334,35.197342,40.976635,24.931781,24.871830,24.732918,33.588545,34.467570,34.769678,37.848080,37.628899,31.117221,31.413091,42.494271,45.501370,40.292229,46.657815,44.656153,48.098636,38.713548,45.583786,42.401713,44.569178,38.972168,44.460311,39.130968,42.402814,38.479150,41.929278,43.652882,42.155642,40.440972,41.203411,74.311398,79.904963,125.383572,74.312244,132.471450,57.227962,48.125240,134.128063,120.750000,2.077000,202.000000,119.290000,1.554000,131.800000,68020.625303,14.529952,26.446683,82.220164,42.589815,3047.325066,1935.856054
06/15/2026 18:50:51,0.000000,0.000000,75.091178,74.752380,65.771050,75.745920,77.971353,72.401074,76.297887,74.689042,37.347721,32.331719,32.648424,32.604804,38.836228,38.974341,36.432686,36.701310,36.599758,38.595722,37.863944,37.159765,35.581706,37.491802,35.225196,73.032011,35.315455,42.456932,25.582309,25.508081,25.296022,33.618634,34.545100,35.008152,37.834804,37.572747,30.585091,31.013306,42.439700,45.454004,40.253253,46.616085,44.625771,48.065765,38.643658,45.546252,42.371061,44.534226,38.944064,44.417935,39.110966,42.349500,38.457365,41.902125,43.632806,42.131573,40.408956,41.162625,80.337457,85.344678,124.410584,83.595888,131.925222,56.836921,49.286061,154.910993,120.430000,2.185000,215.900000,118.960000,1.655000,145.900000,68080.624439,14.949951,27.506981,91.830552,42.553384,3050.807373,1938.168045
06/15/2026 18:51:51,0.000000,0.000000,75.080260,74.782019,65.705774,75.786003,77.995758,72.449365,76.294282,74.728108,37.403218,32.461410,32.804742,32.755199,38.532644,39.053841,36.503465,36.724724,36.646456,38.576975,38.074904,37.190362,35.516653,37.479509,35.537172,74.628739,35.140154,43.525321,25.828457,25.782410,25.618119,33.498371,34.366402,34.497745,37.888949,37.554867,30.937860,31.070612,42.423708,45.390798,40.219040,46.558101,44.593282,48.005052,38.627259,45.473653,42.328495,44.472930,38.906224,44.356245,39.070313,42.296707,38.431250,41.852060,43.622770,42.059986,40.392766,41.095845,82.793178,87.910685,125.701480,85.424981,133.425652,56.952805,49.403560,157.434168,120.400000,2.199000,217.600000,119.170000,1.667000,147.600000,68140.622752,15.911822,27.613499,92.937441,42.508824,3054.426910,1940.611504
