Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 18:52:51,0.000000,0.000000,75.057401,74.789574,65.619449,75.762645,78.008238,72.450912,76.343542,74.700135,37.310388,32.473879,32.806534,32.761972,38.529656,38.931287,36.426561,36.673064,36.641160,38.578754,37.740912,37.584810,35.614238,37.474749,35.537724,74.782651,35.069188,42.565645,25.897720,25.840946,25.797883,33.500177,34.346905,34.544804,37.854570,37.573514,30.850152,31.130862,42.371957,45.361562,40.194494,46.528064,44.566041,47.984907,38.591429,45.468358,42.315270,44.454043,38.867028,44.335722,39.054797,42.275541,38.390554,41.812448,43.585437,42.052910,40.348797,41.090201,80.506673,85.770332,126.406688,80.553677,134.166815,57.183713,48.626217,144.778317,120.770000,2.145000,211.400000,119.390000,1.614000,140.000000,68200.621450,15.659581,26.906064,87.259925,42.482478,3058.066110,1943.074007
06/15/2026 18:53:51,0.000000,0.000000,75.043068,74.768898,65.718563,75.767176,77.951723,72.444869,76.178388,74.706656,37.303420,32.308496,32.700366,32.657405,38.530474,39.096230,36.441661,36.689929,36.632858,38.577535,37.786090,37.031191,35.628794,37.502090,35.360510,73.720691,35.243023,42.872239,25.510134,25.418014,25.312205,33.540091,34.457774,34.906686,37.769392,37.552399,30.574824,30.919122,42.305980,45.344420,40.132955,46.509843,44.504575,47.956862,38.544958,45.432019,42.233530,44.418536,38.839804,44.309120,38.988056,42.259163,38.342746,41.815076,43.547699,42.033561,40.307528,41.063492,81.316776,86.352945,125.230786,84.645453,132.692326,57.034866,49.484645,157.904654,120.710000,2.190000,218.000000,119.220000,1.670000,147.600000,68260.622063,15.185318,27.686921,93.142521,42.444496,3061.576370,1945.412033
06/15/2026 18:54:51,0.000000,0.000000,74.949625,74.755286,65.728292,75.736692,77.961307,72.382489,76.157980,74.711567,37.335525,32.433778,32.795352,32.741731,38.855602,38.961062,36.476186,36.663824,36.646847,38.525714,37.615780,37.486012,35.571915,37.453301,35.425218,73.959676,35.099796,42.012447,25.855715,25.761384,25.698101,33.511646,34.364131,34.525202,37.820131,37.524476,30.884492,31.125347,42.286111,45.254581,40.113669,46.453989,44.485649,47.890888,38.517062,45.362796,42.205342,44.348350,38.850615,44.234822,38.970324,42.208544,38.339130,41.730153,43.542810,41.963607,40.278235,41.002979,78.789618,84.126424,126.322093,78.493091,134.005153,57.162276,48.396946,140.952771,120.680000,2.125000,208.400000,119.200000,1.605000,137.900000,68320.620297,15.316278,26.696169,85.478892,42.401983,3065.213205,1947.871097
06/15/2026 18:55:51,0.000000,0.000000,74.838763,74.712008,65.713591,75.672463,77.887563,72.316735,76.026221,74.665370,37.212240,32.238101,32.622891,32.582002,38.743873,38.954368,36.377211,36.623729,36.585856,38.501510,37.721480,37.402387,35.535061,37.473117,35.350047,70.223592,35.211772,41.778384,25.030897,24.909659,24.717544,33.507981,34.447888,34.930508,37.723968,37.502100,30.454571,30.762504,42.264045,45.254485,40.067939,46.432660,44.454342,47.859276,38.470071,45.366609,42.189834,44.349976,38.788430,44.232669,38.945421,42.191212,38.309792,41.733104,43.513287,41.981502,40.272106,40.997296,77.866347,83.123926,124.261002,81.313611,131.480881,56.815559,48.928609,150.073424,120.540000,2.154000,212.200000,119.020000,1.628000,141.500000,68380.617405,14.596353,27.182031,89.674154,42.383703,3068.641038,1950.126487
06/15/2026 18:56:51,0.000000,0.000000,74.822751,74.689657,65.475723,75.628709,77.856973,72.271537,75.964978,74.670375,37.289018,32.336714,32.710783,32.619510,38.843760,38.834051,36.462572,36.625433,36.547196,38.413934,37.811907,37.835660,35.513497,37.380431,35.206366,74.413027,35.119432,43.066826,25.770008,25.690426,25.637461,33.449172,34.359415,34.516050,37.783788,37.496077,30.811294,31.030894,42.243504,45.244090,40.050616,46.412850,44.429313,47.844389,38.478409,45.320953,42.151909,44.333191,38.777997,44.205648,38.919779,42.167870,38.263374,41.725499,43.509647,41.954997,40.250679,40.966206,82.337120,87.479376,125.496630,84.956947,133.202647,56.843907,49.162055,156.497405,120.760000,2.191000,217.700000,119.440000,1.658000,146.900000,68440.616285,15.672421,27.394405,92.527890,42.362546,3072.245664,1952.555829
06/15/2026 18:57:51,0.000000,0.000000,74.757374,74.683429,65.601847,75.595407,77.763130,72.280055,75.956514,74.669503,37.291174,32.356679,32.723180,32.700380,38.491906,38.889143,36.346432,36.611988,36.549796,38.459355,37.514869,37.173435,35.534255,37.359142,35.417178,76.296841,35.043143,44.086793,25.918399,25.858496,25.772029,33.418951,34.312809,34.483651,37.762610,37.478427,30.783695,31.030401,42.190284,45.204639,40.000074,46.382815,44.396143,47.789101,38.407465,45.284191,42.117640,44.278413,38.733420,44.170576,38.885500,42.116589,38.202568,41.671423,43.457885,41.909290,40.202219,40.923951,84.533964,89.615511,126.271582,87.250867,134.274307,57.045103,49.649339,159.346862,120.880000,2.218000,221.300000,119.360000,1.689000,150.100000,68500.616473,16.250956,27.835837,93.768622,42.316209,3075.897064,1955.031003
06/15/2026 18:58:51,0.000000,0.000000,74.692590,74.638924,65.542338,75.557040,77.750124,72.211874,75.901305,74.661540,37.214906,32.312862,32.696726,32.663223,38.628509,38.770189,36.371631,36.637179,36.524796,38.441479,37.858472,37.513619,35.528249,37.416368,35.276202,65.863947,35.016141,40.871569,24.387765,24.311671,23.990295,33.361040,34.272716,34.666727,37.672847,37.411179,30.775617,31.055792,42.152041,45.146835,39.975694,46.329334,44.375390,47.734826,38.390971,45.220632,42.083279,44.226610,38.686230,44.118442,38.850041,42.076438,38.205062,41.649357,43.442449,41.858654,40.172738,40.890094,75.144734,80.610763,124.473395,77.741071,131.671341,56.962835,48.153401,140.059706,120.710000,2.098000,205.000000,119.330000,1.577000,134.700000,68560.613244,14.398990,26.472579,85.058500,42.279256,3079.356349,1957.314379
06/15/2026 18:59:51,0.000000,0.000000,74.634672,74.645659,65.457303,75.515858,77.698942,72.177734,75.927251,74.670199,37.189186,32.177525,32.623275,32.510358,38.701910,38.739426,36.306462,36.556985,36.442402,38.433018,37.556129,36.897334,35.372830,37.357701,35.276105,73.962030,35.145243,42.696333,25.666379,25.578742,25.506582,33.454194,34.368425,34.589389,37.692626,37.403997,30.585200,30.899543,42.096827,45.109341,39.908977,46.291122,44.308171,47.712843,38.333408,45.196055,42.027839,44.217346,38.625509,44.093204,38.829140,42.047268,38.141743,41.599164,43.405093,41.833535,40.140767,40.849348,81.657791,86.647810,124.917478,84.612646,132.721752,57.327524,49.288585,156.122732,120.730000,2.188000,217.100000,119.370000,1.664000,146.300000,68620.613050,15.187062,27.509271,92.363624,42.238335,3082.908087,1959.693427
06/15/2026 19:00:51,0.000000,0.000000,74.575218,74.611139,65.275429,75.467959,77.647375,72.058864,75.692910,74.674294,37.238460,32.289846,32.691954,32.625696,38.367425,38.889612,36.256470,36.559231,36.451446,38.343576,37.553226,37.283123,35.401780,37.312746,35.212307,75.211291,34.877126,43.927017,25.696481,25.649534,25.464405,33.294098,34.183657,34.250678,37.681510,37.428244,30.639954,30.941010,42.061249,45.097979,39.886454,46.282331,44.290538,47.710125,38.275901,45.174955,41.997866,44.181755,38.620493,44.050955,38.783143,42.036619,38.118675,41.556860,43.407204,41.830813,40.106241,40.850509,83.672557,88.725036,126.080104,86.448010,134.060443,57.938907,49.551940,159.870109,120.780000,2.203000,219.000000,119.290000,1.682000,148.600000,68680.611745,16.179213,27.747804,93.994837,42.216033,3086.538425,1962.147401
06/15/2026 19:01:51,0.000000,0.000000,74.543618,74.590528,65.385334,75.436824,77.632742,72.073805,75.751774,74.620827,37.115544,32.334799,32.735550,32.643867,38.704638,38.887343,36.321450,36.514878,36.514754,38.385541,38.046365,37.172074,35.464205,37.326390,35.308398,70.433000,34.955406,41.266327,25.046452,24.991875,24.826545,33.335866,34.212063,34.460581,37.636152,37.404977,30.781398,30.965337,42.041729,45.046127,39.848073,46.221952,44.270841,47.638129,38.266214,45.117021,41.970035,44.142601,38.566410,44.007319,38.742567,41.972910,38.075858,41.524616,43.351776,41.777036,40.077814,40.776765,77.234078,82.605213,126.001143,77.794221,133.517642,58.182526,48.274688,140.240488,120.920000,2.101000,205.800000,119.570000,1.586000,135.500000,68740.610037,14.682318,26.584009,85.143743,42.171790,3090.117266,1964.547415
06/15/2026 19:02:51,0.000000,0.000000,74.481706,74.561162,65.183018,75.401870,77.608828,71.968771,75.659153,74.644300,37.206226,32.177763,32.593270,32.545674,38.438987,38.829631,36.308707,36.532233,36.415639,38.414269,37.574929,37.244247,35.437711,37.232750,35.067778,75.197775,35.050495,43.217609,25.674559,25.627165,25.461334,33.408794,34.306214,34.629677,37.654833,37.407748,30.527028,30.883075,42.012458,45.037985,39.815575,46.203265,44.250197,47.617134,38.238349,45.094566,41.931667,44.119680,38.554239,44.013646,38.730609,41.967153,38.062564,41.498543,43.357796,41.767239,40.084612,40.784878,83.006915,87.988364,125.730087,86.283251,133.597078,57.920771,49.498725,160.758480,120.920000,2.213000,220.200000,119.570000,1.685000,149.700000,68800.609544,15.517945,27.699664,94.377772,42.157108,3093.677294,1966.935397
06/15/2026 19:03:51,0.000000,0.000000,74.406498,74.504981,65.431722,75.350318,77.572990,71.939902,75.829881,74.621285,37.224210,32.262159,32.655831,32.597556,38.504175,38.782699,36.294346,36.535136,36.461082,38.375709,37.755536,37.250725,35.408751,37.250283,35.215655,70.951283,34.850286,41.259710,25.218201,25.179735,25.008583,33.270941,34.123683,34.313205,37.637172,37.362671,30.874677,30.960935,41.972332,44.976111,39.785424,46.143614,44.183887,47.560267,38.203343,45.038544,41.896967,44.046930,38.516943,43.955116,38.709306,41.906371,38.038151,41.455027,43.317452,41.710546,40.035931,40.726554,75.888698,81.327776,126.207421,75.151633,133.813266,58.125212,48.080959,134.876923,121.040000,2.086000,203.400000,119.580000,1.566000,132.800000,68860.608466,14.853763,26.405947,82.583026,42.108941,3097.269950,1969.346491
06/15/2026 19:04:51,0.000000,0.000000,74.453208,74.511535,65.152495,75.329747,77.552473,71.919672,76.001357,74.621449,37.116078,32.050553,32.426981,32.398629,38.529240,38.815258,36.242450,36.471306,36.377637,38.312334,37.539634,37.086124,35.342615,37.194470,34.987228,71.519723,35.048707,41.328544,25.103450,25.004588,24.924102,33.309228,34.285762,34.763158,37.594722,37.307385,30.283648,30.549838,41.940056,44.961036,39.772038,46.143890,44.177730,47.534926,38.185657,44.992744,41.879566,44.033521,38.522428,43.924606,38.680155,41.869862,38.009418,41.450813,43.310176,41.698858,40.026424,40.701646,78.826515,83.859630,124.434068,82.287528,131.895385,57.605223,49.057470,152.042924,120.960000,2.162000,213.600000,119.410000,1.643000,143.600000,68920.606927,14.029212,27.299332,90.557608,42.090777,3100.704809,1971.608824
06/15/2026 19:05:51,0.000000,0.000000,74.370532,74.499873,65.077450,75.298258,77.459575,71.840149,76.032878,74.601889,37.143355,32.163891,32.515802,32.470643,38.346403,38.809029,36.178944,36.416671,36.337655,38.315725,37.819234,37.513623,35.257904,37.284623,34.925840,74.097340,34.871824,43.129417,25.589191,25.545818,25.405829,33.248336,34.141053,34.272877,37.590912,37.332312,30.678731,30.822896,41.905182,44.917094,39.709313,46.101775,44.141519,47.499738,38.129300,44.981414,41.827305,44.012531,38.465833,43.892947,38.626482,41.863884,37.968512,41.413479,43.258884,41.654940,39.970375,40.647845,82.315169,87.374283,125.753895,84.994769,133.623392,57.759309,49.050284,155.802116,120.950000,2.188000,217.300000,119.630000,1.662000,146.500000,68980.605229,15.836621,27.292796,92.222848,42.049418,3104.308235,1974.037173
06/15/2026 19:06:51,0.000000,0.000000,74.319686,74.482425,65.191010,75.289099,77.399894,71.813144,75.882094,74.614411,37.164254,32.201385,32.568401,32.540002,38.455433,38.779873,36.233484,36.471194,36.384249,38.330853,37.687224,37.254085,35.263637,37.242588,34.979578,76.284552,34.838329,44.098249,25.812954,25.774059,25.573039,33.226970,34.109501,34.307015,37.599608,37.297683,30.557357,30.847843,41.865606,44.867591,39.686292,46.064503,44.095501,47.447360,38.100164,44.917834,41.779305,43.947120,38.424384,43.851776,38.603544,41.814218,37.926116,41.339940,43.255737,41.623641,39.957207,40.617516,84.630569,89.699926,126.797217,87.258891,134.764929,58.083540,49.529217,158.829602,120.930000,2.209000,220.500000,119.380000,1.685000,149.600000,69040.603234,16.370998,27.727251,93.544504,42.009268,3107.958947,1976.511674
06/15/2026 19:07:51,0.000000,0.000000,74.327477,74.459361,65.070677,75.234397,77.343221,71.745922,75.793193,74.584122,37.166668,32.190910,32.544143,32.496098,38.413618,38.829870,36.217355,36.423645,36.369403,38.276741,37.555280,37.190540,35.326265,37.168871,35.104867,69.845829,34.813320,41.633442,24.830191,24.796186,24.559797,33.225168,34.115692,34.476504,37.548883,37.275236,30.632785,30.881153,41.842193,44.833314,39.645531,46.021876,44.095416,47.410599,38.075785,44.887289,41.751719,43.927064,38.411578,43.814057,38.596396,41.782037,37.897313,41.314979,43.249707,41.580658,39.933408,40.590655,79.583823,84.719457,125.709878,82.765152,133.148641,57.951894,48.924919,151.580693,120.820000,2.163000,213.400000,119.620000,1.631000,142.700000,69100.601688,14.454773,27.178669,90.350956,41.983079,3111.473606,1978.850975
06/15/2026 19:08:51,0.000000,0.000000,74.370951,74.447459,65.091551,75.242559,77.353048,71.747757,75.751023,74.600213,37.191110,32.159437,32.567392,32.478413,38.439334,38.762456,36.263519,36.438814,36.326141,38.276419,37.649098,37.052669,35.376013,37.191089,35.156858,75.937301,34.881938,42.408253,25.862726,25.801927,25.730151,33.248472,34.140301,34.194010,37.589818,37.281256,30.652224,30.867958,41.789605,44.789681,39.618847,45.974405,44.037340,47.377213,38.031851,44.835707,41.729839,43.878929,38.364395,43.771137,38.539688,41.758971,37.874136,41.293966,43.208117,41.565809,39.903503,40.568700,82.625325,87.784605,126.746115,83.844031,134.780255,58.026979,48.893164,150.403265,120.940000,2.173000,214.900000,119.330000,1.646000,144.300000,69160.599917,15.258519,27.149734,89.822647,41.945592,3115.118471,1981.319680
06/15/2026 19:09:51,0.000000,0.000000,74.417044,74.473682,65.317199,75.248335,77.293937,71.754405,75.732490,74.602362,37.082115,32.130750,32.386145,32.412787,38.524307,38.670419,36.141248,36.412184,36.310442,38.233819,37.480493,36.730392,35.315500,37.146634,34.906711,66.038405,34.853411,40.252453,24.276771,24.249912,23.936889,33.188948,34.105259,34.515770,37.488237,37.238448,30.407607,30.593067,41.758917,44.803789,39.566936,45.968831,44.017280,47.363349,38.001922,44.824491,41.679883,43.878225,38.325333,43.760407,38.522140,41.736656,37.858340,41.284020,43.201705,41.552788,39.890077,40.559689,75.867050,81.184238,124.607267,79.006664,131.909695,57.755325,48.523865,143.055956,120.780000,2.115000,207.000000,119.520000,1.595000,137.000000,69220.599638,13.440021,26.812432,86.461980,41.927739,3118.537261,1983.566753
06/15/2026 19:10:51,0.000000,0.000000,74.395198,74.466209,65.068626,75.244196,77.252735,71.734560,75.783768,74.596237,37.126795,32.097831,32.434202,32.338518,38.447513,38.614827,36.071676,36.372736,36.271497,38.192759,37.516752,36.856506,35.129344,37.129854,34.790018,73.862517,34.880832,42.399249,25.429243,25.419405,25.241420,33.220512,34.146109,34.326307,37.506023,37.197871,30.495522,30.728491,41.717959,44.755976,39.550157,45.913691,43.965888,47.307801,37.976210,44.778706,41.645793,43.831071,38.292256,43.710885,38.491587,41.680281,37.802135,41.243314,43.149245,41.495382,39.844284,40.517016,81.688488,86.817501,125.488170,84.430192,133.352068,57.601280,48.828103,155.394912,120.870000,2.185000,217.400000,119.520000,1.659000,146.100000,69280.598058,15.308832,27.090417,92.043773,41.883482,3122.106724,1985.962275
06/15/2026 19:11:51,0.000000,0.000000,74.347753,74.449201,65.240321,75.239191,77.220778,71.717661,75.729223,74.591061,37.117621,32.132656,32.469457,32.408932,38.359329,38.768107,36.139051,36.370150,36.297286,38.204796,37.538965,36.700895,35.107300,37.131746,35.108035,75.288059,34.746789,43.500722,25.564189,25.522603,25.344794,33.155686,34.012991,34.201208,37.514330,37.199548,30.478938,30.707845,41.696270,44.706330,39.526143,45.884177,43.958722,47.269221,37.950436,44.747809,41.614337,43.780401,38.262701,43.708724,38.478633,41.658583,37.803751,41.193362,43.151207,41.473597,39.813463,40.463321,83.814559,88.839611,126.466828,86.594559,134.402689,57.883438,48.919966,160.330560,120.820000,2.205000,219.600000,119.240000,1.679000,149.400000,69340.597417,16.326565,27.174157,94.193494,41.857059,3125.735964,1988.415944
06/15/2026 19:12:51,0.000000,0.000000,74.363373,74.421284,65.354812,75.214060,77.222670,71.670799,75.849961,74.601670,37.120358,32.167005,32.523807,32.473036,38.180526,38.593809,36.130289,36.358734,36.271693,38.190305,37.412183,37.040688,35.364451,37.147271,35.116109,69.391557,34.738605,40.671784,24.854596,24.811196,24.608136,33.134068,34.007823,34.192490,37.480897,37.237295,30.652927,30.960971,41.661085,44.700190,39.483283,45.874026,43.922029,47.247090,37.901098,44.725530,41.610442,43.779587,38.238946,43.667143,38.433302,41.660925,37.759707,41.189905,43.118788,41.464423,39.797247,40.475743,74.810549,80.315649,125.955913,74.489814,133.378223,57.696611,47.477729,134.691448,120.860000,2.086000,202.200000,119.550000,1.559000,132.100000,69400.595325,14.822937,25.848847,82.493278,41.835524,3129.289226,1990.791219
06/15/2026 19:13:51,0.000000,0.000000,74.346036,74.418742,65.070207,75.218862,77.150780,71.648057,75.800971,74.569090,36.981093,31.896379,32.325904,32.210284,38.343658,38.691095,35.948083,36.293460,36.173017,38.172692,37.661087,36.778549,35.085358,37.023617,34.997082,72.504093,34.931067,41.507442,25.142231,25.037109,24.896478,33.197357,34.160711,34.580510,37.427513,37.143212,30.151570,30.492043,41.620112,44.633521,39.444437,45.828049,43.897704,47.203647,37.861569,44.685054,41.532866,43.741695,38.205779,43.650430,38.409252,41.608386,37.721938,41.135611,43.088767,41.409707,39.777808,40.424611,79.903976,85.074031,124.844331,83.273239,132.437098,57.009754,48.909187,153.981675,121.020000,2.170000,215.400000,119.480000,1.653000,145.100000,69460.594565,14.343106,27.164336,91.419829,41.794047,3132.758346,1993.088910
06/15/2026 19:14:51,0.000000,0.000000,74.378191,74.426379,65.206992,75.214262,77.168522,71.665065,75.830070,74.582172,36.906362,32.045146,32.426025,32.326642,37.986139,38.565522,36.148772,36.300187,36.248307,38.140032,37.379987,36.909726,35.201740,37.041537,35.106685,74.514531,34.714864,43.107078,25.430494,25.394718,25.215279,33.094539,33.978993,34.107736,37.430276,37.161011,30.357630,30.627668,41.589014,44.616560,39.409321,45.804147,43.850657,47.162033,37.838028,44.644496,41.511942,43.688369,38.141622,43.605569,38.373364,41.556808,37.678065,41.110716,43.057348,41.396698,39.739344,40.390142,82.718614,87.934766,126.025429,85.346886,133.878259,56.983305,48.802369,157.146730,121.010000,2.186000,218.100000,119.540000,1.669000,147.100000,69520.600783,16.040136,27.066942,92.811948,41.758212,3136.378691,1995.532217
06/15/2026 19:15:51,0.000000,0.000000,74.347472,74.386784,65.225508,75.222873,77.120653,71.610101,75.784490,74.593578,37.029687,32.073100,32.408146,32.404879,38.266990,38.544713,36.039615,36.307928,36.216346,38.109031,37.555396,36.998573,35.206999,37.075973,34.822661,75.330048,34.696661,42.262055,25.629019,25.565077,25.469153,33.143277,33.973068,34.243852,37.455814,37.181694,30.427065,30.679905,41.550402,44.576340,39.376953,45.771597,43.827082,47.135060,37.804113,44.614404,41.480414,43.670086,38.090776,43.589286,38.345213,41.540203,37.656518,41.077412,43.046951,41.370444,39.705791,40.361021,81.222267,86.567860,126.749082,81.709408,134.580800,57.032196,48.407337,147.189495,121.060000,2.157000,212.400000,119.810000,1.622000,141.500000,69580.591176,15.556361,26.705694,88.366443,41.729503,3140.023856,1997.997598
06/15/2026 19:16:51,0.000000,0.000000,74.257872,74.352568,65.216130,75.207341,77.089986,71.625885,75.656486,74.572324,36.733956,31.984736,32.253093,32.291985,38.334218,38.582784,36.018418,36.306661,36.161218,38.110571,37.571524,36.854918,35.107358,37.015046,35.119375,70.933804,34.803715,41.489338,24.675525,24.668813,24.438099,33.129208,34.046475,34.496949,37.405789,37.104233,30.155520,30.386372,41.529923,44.564262,39.357587,45.738820,43.781975,47.106735,37.776785,44.554781,41.457069,43.632766,38.081874,43.558509,38.339098,41.519599,37.626975,41.061537,43.022335,41.345776,39.690735,40.336727,79.096847,84.189823,124.935846,82.447908,132.360271,56.651535,48.718857,152.203313,121.020000,2.164000,213.900000,119.710000,1.635000,143.400000,69640.589929,14.498625,26.990713,90.629215,41.704193,3143.489525,2000.287069
06/15/2026 19:17:51,0.000000,0.000000,74.290671,74.353659,65.265947,75.165758,77.061979,71.632049,75.564399,74.576481,36.946833,31.979922,32.377309,32.299851,38.090735,38.551301,36.101313,36.268232,36.177243,38.111540,37.360310,36.763198,35.184356,36.973328,35.019259,75.595313,34.770750,43.498098,25.473422,25.436753,25.254588,33.098933,34.010020,34.131213,37.399570,37.116585,30.518337,30.599515,41.498340,44.516585,39.304925,45.677820,43.769842,47.073684,37.734071,44.530991,41.426149,43.587892,38.089238,43.500452,38.276101,41.473124,37.605910,41.035883,42.991475,41.315292,39.650033,40.305748,83.737508,88.718522,126.184349,86.364364,134.147475,56.734907,48.803049,159.894548,121.040000,2.204000,219.900000,119.450000,1.674000,148.900000,69700.587420,16.430535,27.067563,94.005391,41.668178,3147.128812,2002.747876
06/15/2026 19:18:51,0.000000,0.000000,74.241485,74.315469,65.091872,75.163393,77.077739,71.589809,75.544144,74.585363,36.977235,32.044800,32.421676,32.388330,38.451472,38.518578,36.090830,36.294938,36.172697,38.091987,37.431368,36.853838,35.135093,37.031657,34.815412,73.439129,34.686562,41.476528,25.363053,25.315646,25.223071,33.073836,33.936113,34.163854,37.383207,37.092256,30.460832,30.618764,41.453998,44.468464,39.274025,45.634911,43.727169,47.010216,37.700799,44.484455,41.369756,43.557973,38.028655,43.484151,38.256541,41.428570,37.547439,40.957016,42.954070,41.271651,39.622192,40.259429,78.410586,83.622197,126.655802,77.811271,134.318612,56.912190,47.904807,139.874717,121.030000,2.113000,207.200000,119.680000,1.593000,136.400000,69760.587017,15.232846,26.243682,84.971198,41.624574,3150.754312,2005.194662
06/15/2026 19:19:51,0.000000,0.000000,74.143962,74.305044,65.059963,75.150751,77.088722,71.622917,75.368659,74.542396,36.844578,31.829731,32.199270,32.163979,38.319787,38.671648,36.032528,36.204775,36.142194,38.086293,37.384998,36.683837,35.170452,36.950166,35.138820,70.623005,34.818680,40.822586,24.646770,24.551002,24.507305,33.069928,34.070283,34.515863,37.335923,37.060877,29.987433,30.235171,41.441428,44.464705,39.265331,45.629786,43.700608,46.999053,37.675807,44.457144,41.338820,43.530192,37.995397,43.456822,38.233775,41.421729,37.525094,40.954674,42.967539,41.234551,39.600463,40.237277,78.267813,83.370698,124.424006,81.746997,131.810366,56.537007,48.795475,151.308792,121.030000,2.158000,213.000000,119.720000,1.630000,142.300000,69820.583829,13.761934,27.060652,90.229199,41.606510,3154.182962,2007.450791
06/15/2026 19:20:51,0.000000,0.000000,74.139661,74.272419,65.007317,75.136280,77.052794,71.588029,75.549451,74.572926,36.965349,31.932196,32.324750,32.238574,38.112500,38.563342,36.069087,36.235128,36.094380,38.065541,37.408878,36.792520,35.019550,36.934082,34.970583,74.401273,34.654150,43.008801,25.314721,25.292806,25.080105,33.038446,33.949158,34.055710,37.365598,37.061373,30.417672,30.518488,41.398581,44.432098,39.234658,45.601104,43.676917,46.978078,37.653263,44.452010,41.310790,43.521103,37.973593,43.434727,38.194464,41.395330,37.501220,40.931032,42.934736,41.219717,39.596338,40.208044,82.489868,87.528399,125.644613,85.032833,133.472932,56.595131,48.878016,156.712498,121.080000,2.182000,217.700000,119.820000,1.666000,146.900000,69880.592246,15.872873,27.135928,92.622073,41.582390,3157.793826,2009.885796
06/15/2026 19:21:51,0.000000,0.000000,74.124177,74.227766,65.131426,75.089073,77.038140,71.524931,75.540733,74.546870,36.886720,31.959033,32.301279,32.278765,38.167414,38.593064,36.034542,36.232909,36.086961,38.047538,37.697613,36.955461,35.015706,36.884685,34.893861,76.414320,34.612398,43.978834,25.588352,25.543636,25.353495,33.006988,33.863564,34.054924,37.375387,37.062320,30.341512,30.574669,41.354172,44.409330,39.189173,45.569542,43.653691,46.949704,37.637819,44.418791,41.286681,43.487407,37.955275,43.392398,38.177263,41.356202,37.491960,40.899868,42.919896,41.221125,39.545431,40.192861,84.705345,89.732744,126.583943,87.367169,134.549060,56.810229,48.928706,160.229730,121.260000,2.215000,221.500000,119.610000,1.690000,150.300000,69940.591242,16.796715,27.182119,94.150025,41.555429,3161.449597,2012.362865
06/15/2026 19:22:51,0.000000,0.000000,74.179485,74.228107,65.083904,75.073489,77.100969,71.524975,75.348472,74.551774,36.828303,31.963020,32.288354,32.261057,38.212992,38.481904,36.008779,36.211580,36.150702,38.027197,37.375808,37.102831,35.221951,36.908660,35.167358,70.243072,34.622159,42.009371,24.641380,24.590812,24.312481,32.964901,33.868148,34.161161,37.320411,37.048013,30.364536,30.660307,41.326080,44.368196,39.171064,45.530131,43.631275,46.912962,37.606396,44.364671,41.253910,43.458674,37.938472,43.360349,38.144978,41.336802,37.462300,40.861800,42.886752,41.174271,39.525574,40.149230,79.979920,85.119048,125.586147,83.130919,133.050540,56.751038,48.505221,152.758444,121.050000,2.166000,214.000000,119.580000,1.639000,143.600000,70000.580145,15.214007,26.795364,90.876672,41.523194,3164.978469,2014.714619
06/15/2026 19:23:51,0.000000,0.000000,74.222512,74.299879,65.157740,75.121191,77.175523,71.604684,75.498994,74.573127,36.889503,31.965844,32.341450,32.281687,38.152206,38.539458,35.961923,36.189088,36.094618,37.998634,37.294167,36.731861,35.067390,36.899976,35.279154,75.719081,34.675114,42.580760,25.464654,25.419935,25.337985,33.012465,33.892569,33.984034,37.329679,37.053304,30.425587,30.628320,41.278228,44.327097,39.124337,45.496025,43.589244,46.843573,37.538413,44.335145,41.218110,43.411564,37.888059,43.321245,38.116794,41.281893,37.393863,40.832145,42.862441,41.127467,39.480993,40.118342,81.662191,86.993830,126.528745,82.334634,134.544491,56.777614,48.207004,147.773272,121.080000,2.155000,213.500000,119.640000,1.633000,142.200000,70060.578211,16.058915,26.521845,88.632526,41.479249,3168.623378,2017.181263
06/15/2026 19:24:51,0.000000,0.000000,74.265790,74.282700,65.032244,75.127786,77.161879,71.587133,75.788515,74.575634,36.808246,31.807848,32.176521,32.178788,38.042992,38.562741,35.958627,36.190220,36.088119,37.983315,37.437109,37.043616,35.028702,36.836602,34.935360,66.434738,34.662883,40.252648,24.078200,24.054471,23.772809,32.970972,33.906182,34.352298,37.255572,36.943786,30.019653,30.118881,41.243524,44.295593,39.092077,45.459642,43.545327,46.825613,37.510962,44.287639,41.177901,43.395598,37.842536,43.305433,38.086271,41.261609,37.396912,40.788395,42.839878,41.097374,39.479656,40.096297,75.970019,81.245896,124.174868,79.185762,131.528431,56.626417,48.363153,143.895287,120.990000,2.118000,207.900000,119.560000,1.600000,137.500000,70120.577975,13.587465,26.665183,86.851624,41.451412,3172.039090,2019.421396
06/15/2026 19:25:51,0.000000,0.000000,74.351497,74.233971,65.127442,75.114877,77.214305,71.586893,75.676539,74.577611,36.759753,31.859697,32.207399,32.106949,38.008786,38.468075,35.842581,36.127787,36.052867,37.938427,37.223294,36.882417,34.970865,36.808980,35.001871,73.833635,34.630640,42.374615,25.274918,25.237348,25.113532,32.964978,33.888207,33.945929,37.279357,36.975983,30.262967,30.444600,41.245586,44.281867,39.106525,45.445965,43.548786,46.799344,37.518425,44.283903,41.167989,43.354558,37.859255,43.265426,38.077827,41.248359,37.372987,40.780680,42.842721,41.091422,39.461948,40.075959,81.615705,86.752648,125.224817,84.287025,132.940931,56.547781,48.744008,155.690442,120.810000,2.189000,216.700000,119.650000,1.658000,146.200000,70180.576234,15.360936,27.013679,92.173768,41.441477,3175.611983,2021.819962
06/15/2026 19:26:51,0.000000,0.000000,74.424002,74.268861,65.099459,75.167454,77.254957,71.619757,75.656962,74.570687,36.847217,31.836398,32.217943,32.161853,38.071679,38.367132,35.869323,36.127067,36.049191,37.954197,37.468534,36.735704,35.051733,36.829056,35.012680,75.370791,34.494841,43.186984,25.346883,25.342858,25.178787,32.891130,33.758045,33.921902,37.275087,36.973481,30.179759,30.423338,41.198639,44.242548,39.047925,45.418463,43.523317,46.766549,37.469337,44.248942,41.120573,43.328773,37.814796,43.245842,38.041584,41.210938,37.347765,40.743807,42.805942,41.069086,39.433011,40.054535,83.837177,88.828845,126.128659,86.506245,134.115355,56.708917,48.660690,160.494996,121.140000,2.204000,220.000000,119.680000,1.680000,149.200000,70240.576000,16.249410,26.937574,94.264345,41.406619,3179.242663,2024.272619
06/15/2026 19:27:51,0.000000,0.000000,74.426608,74.264281,65.368739,75.179886,77.266939,71.641147,75.664629,74.561460,36.849882,31.933966,32.326518,32.227186,37.876782,38.440791,35.860694,36.137481,36.062929,37.933886,37.339015,36.832517,35.013967,36.764828,34.805812,69.583407,34.464639,40.330245,24.719670,24.682529,24.522306,32.854109,33.700635,33.861839,37.218988,36.943901,30.399579,30.565181,41.174980,44.212403,39.008688,45.374282,43.485277,46.745703,37.437641,44.195738,41.088286,43.304474,37.751052,43.217200,38.020954,41.181149,37.292188,40.717228,42.780309,41.037677,39.400705,40.012119,74.856444,80.303320,125.755458,74.441474,133.211272,56.823095,47.548034,134.898448,121.170000,2.077000,202.300000,119.680000,1.563000,132.300000,70300.572958,14.416261,25.913984,82.593437,41.371903,3182.801064,2026.651691
06/15/2026 19:28:51,0.000000,0.000000,74.541932,74.284935,65.346459,75.215296,77.351548,71.677977,75.753400,74.560755,36.730923,31.652029,32.043118,31.998376,37.855064,38.402752,35.836954,36.082752,35.986812,37.906989,37.433233,36.590864,34.920335,36.701931,34.654736,72.400758,34.695946,41.718917,24.937288,24.822752,24.751993,32.940922,33.929006,34.336945,37.194668,36.902764,29.851686,30.160781,41.143638,44.178986,38.970374,45.340208,43.442064,46.711404,37.393217,44.166715,41.053430,43.247330,37.751143,43.172521,37.977888,41.159813,37.290646,40.679274,42.757823,40.998418,39.369486,39.980483,79.785967,84.982197,124.580672,83.172845,132.149637,56.390087,48.646318,154.214894,121.010000,2.168000,215.700000,119.580000,1.652000,145.000000,70360.572542,14.794478,26.924439,91.523058,41.339243,3186.269363,2028.947748
06/15/2026 19:29:51,0.000000,0.000000,74.469048,74.277558,65.345414,75.206735,77.352697,71.662171,75.853533,74.558760,36.743782,31.812434,32.149508,32.104324,37.846251,38.414255,35.814998,36.038219,35.954953,37.841626,37.361200,36.839994,34.859602,36.748413,34.709046,74.386602,34.386744,42.678286,25.231218,25.186937,25.048727,32.785420,33.643123,33.620470,37.190591,36.914611,30.225635,30.356555,41.118633,44.172487,38.953145,45.330119,43.421103,46.696209,37.377404,44.137379,41.022220,43.249122,37.730983,43.166104,37.940881,41.138793,37.257145,40.663020,42.727558,40.981730,39.332608,39.955091,82.730120,87.748948,125.897552,85.309944,133.730609,56.608118,48.731772,157.232994,120.970000,2.196000,218.100000,119.590000,1.662000,147.200000,70420.570172,15.675779,27.002507,92.849626,41.318587,3189.887884,2031.388870
06/15/2026 19:30:51,0.000000,0.000000,74.541542,74.320901,65.356746,75.265730,77.404384,71.740918,75.885397,74.577149,36.730934,31.848055,32.181085,32.152100,38.489911,38.396752,35.870564,36.079156,35.988594,37.900814,36.908338,36.949416,34.869075,36.753439,34.740737,75.770454,34.427995,42.142271,25.411439,25.356431,25.268623,32.856829,33.690027,33.815265,37.219982,36.881640,30.206674,30.456272,41.078900,44.125013,38.920450,45.307312,43.395177,46.622749,37.361451,44.099293,40.985748,43.189049,37.699503,43.101474,37.927590,41.091671,37.209352,40.619046,42.698628,40.955379,39.318832,39.905629,82.224495,87.370748,126.785507,83.004893,134.670230,56.864827,48.375291,149.005404,121.150000,2.162000,214.200000,119.800000,1.639000,142.600000,70480.568377,15.465957,26.676314,89.191834,41.280612,3193.537747,2033.859797
06/15/2026 19:31:51,0.000000,0.000000,74.567059,74.291891,65.424411,75.279956,77.458166,71.731882,75.787648,74.590402,36.738419,31.767386,32.108958,32.080998,37.948568,38.401268,35.739260,36.064358,35.992543,37.861455,37.296597,36.612830,34.942347,36.706639,34.707284,70.172770,34.517825,41.342207,24.483773,24.411266,24.202058,32.849011,33.763492,34.132453,37.137140,36.862026,29.951071,30.164274,41.027388,44.101755,38.879168,45.254972,43.346103,46.593539,37.312451,44.066835,40.965488,43.173234,37.660400,43.096873,37.883484,41.065342,37.175378,40.619912,42.681925,40.943921,39.292157,39.921722,78.854355,83.958791,125.001444,82.177455,132.404651,56.637716,48.250703,151.171061,120.440000,2.155000,213.100000,118.900000,1.634000,142.600000,70540.567770,14.780221,26.561986,90.167467,41.253102,3197.002798,2036.151164
06/15/2026 19:32:51,0.000000,0.000000,74.574366,74.332174,65.446323,75.302318,77.476260,71.774266,75.840707,74.594937,36.677419,31.836942,32.157080,32.076161,37.919468,38.381015,35.869741,36.051764,35.877451,37.883165,37.464654,36.590319,34.929545,36.648289,34.506125,75.595357,34.386022,43.015681,25.319494,25.271638,25.133827,32.809093,33.653890,33.600589,37.190001,36.874650,30.269618,30.375140,41.016841,44.071518,38.866722,45.233869,43.329570,46.580131,37.297561,44.047167,40.959388,43.153983,37.650383,43.078583,37.886720,41.052722,37.158717,40.581226,42.676277,40.911852,39.282160,39.871628,83.760793,88.715483,126.228900,86.385494,134.206529,56.644376,48.585917,159.960743,120.370000,2.205000,219.100000,118.860000,1.679000,149.100000,70600.566525,16.146470,26.869211,94.033971,41.235351,3200.634834,2038.609753
06/15/2026 19:33:51,0.000000,0.000000,74.578895,74.285975,65.460299,75.318925,77.506723,71.779918,75.836824,74.593585,36.664578,31.873462,32.205129,32.117518,37.854932,38.421605,35.765191,36.044668,35.944322,37.850019,37.163110,36.763300,34.950800,36.684542,34.773612,73.506308,34.317103,41.246147,25.213806,25.124794,25.010589,32.751513,33.612362,33.700750,37.171881,36.875545,30.293700,30.397314,40.967876,44.003884,38.847218,45.192188,43.300068,46.525832,37.262532,43.994752,40.896649,43.106778,37.598828,43.014204,37.829624,40.999812,37.139602,40.528146,42.645735,40.867158,39.247471,39.832116,78.497273,83.723415,126.695293,77.988944,134.387088,56.860030,47.656892,140.644455,120.250000,2.109000,207.300000,118.820000,1.595000,136.500000,70660.564420,15.231416,26.014731,85.333959,41.190024,3204.258872,2041.054888
06/15/2026 19:34:51,0.000000,0.000000,74.601542,74.292565,65.283244,75.295705,77.508833,71.771018,75.874424,74.584754,36.646323,31.594471,31.955313,31.944863,37.999031,38.302460,35.770035,35.983083,35.833922,37.835326,37.500337,36.852299,34.833798,36.657625,34.618329,70.304652,34.504832,40.887953,24.461268,24.347580,24.172560,32.788589,33.747996,34.185766,37.060037,36.796399,29.736010,29.971100,40.925586,43.990693,38.789236,45.153050,43.263428,46.504636,37.211908,43.953876,40.846812,43.067612,37.576868,43.007756,37.801571,40.958225,37.085432,40.496781,42.608743,40.849893,39.200855,39.794790,78.095067,83.234954,124.522115,81.611417,131.853395,56.492323,48.340138,150.921495,120.200000,2.154000,212.600000,118.780000,1.629000,142.000000,70720.563094,14.243880,26.644073,90.055515,41.154388,3207.682936,2043.308145
06/15/2026 19:35:51,0.000000,0.000000,74.584586,74.330983,65.410942,75.354486,77.498814,71.842338,75.658947,74.597609,36.676291,31.719980,32.115894,32.029482,37.736594,38.228719,35.758587,35.995995,35.871450,37.825925,37.401195,36.448306,34.809413,36.643916,34.629933,74.280350,34.370556,42.679392,25.088761,25.046712,24.916965,32.752726,33.633561,33.689081,37.100368,36.806217,30.150287,30.265435,40.900599,43.976763,38.768318,45.147622,43.226744,46.473782,37.193963,43.939244,40.840047,43.055599,37.541787,42.972034,37.787616,40.962810,37.064830,40.472399,42.591452,40.814516,39.191429,39.778319,82.464008,87.553478,125.709762,84.987426,133.692494,56.516440,48.640491,156.208025,120.250000,2.193000,217.300000,118.780000,1.664000,146.900000,70780.562109,15.760279,26.919113,92.401041,41.134994,3211.288406,2045.740467
06/15/2026 19:36:51,0.000000,0.000000,74.561700,74.333877,65.176297,75.332232,77.472825,71.843311,75.733583,74.570916,36.723850,31.734453,32.107210,32.042175,37.954650,38.365400,35.760016,35.969523,35.876537,37.770907,36.938414,36.596353,34.870846,36.629542,34.647778,76.197615,34.335991,43.595961,25.388035,25.320057,25.153670,32.736331,33.585646,33.713121,37.132988,36.814960,30.078851,30.303860,40.895405,43.937385,38.746925,45.106693,43.204403,46.424863,37.180298,43.905334,40.817452,43.015066,37.519782,42.943152,37.767333,40.910916,37.046740,40.451115,42.578130,40.787958,39.172116,39.737862,84.716906,89.624639,126.532780,87.279592,134.650380,56.757683,48.779646,159.553700,120.190000,2.215000,220.600000,118.950000,1.683000,149.900000,70840.559441,16.549753,27.046208,93.858104,41.107446,3214.935049,2048.214079
06/15/2026 19:37:51,0.000000,0.000000,74.574361,74.305959,65.121150,75.346021,77.446567,71.840622,75.842318,74.577111,36.660584,31.766981,32.070279,32.021224,37.624540,38.122476,35.664467,35.975424,35.853512,37.763844,37.130373,36.424602,34.768362,36.579062,34.649696,69.283243,34.357845,41.527597,24.342542,24.296437,24.028059,32.722888,33.600647,33.898199,37.064750,36.790496,30.096998,30.349768,40.847860,43.918962,38.713778,45.067675,43.167469,46.409498,37.138222,43.870901,40.769680,42.996839,37.484308,42.925478,37.741196,40.907770,37.004658,40.422259,42.546715,40.756033,39.142890,39.719677,79.475095,84.595501,125.464503,82.586070,132.994889,56.748218,48.424719,151.422893,120.270000,2.156000,212.600000,118.670000,1.636000,142.600000,70900.558808,14.805972,26.721625,90.280311,41.077593,3218.452014,2050.556473
06/15/2026 19:38:51,0.000000,0.000000,74.585455,74.291691,65.213991,75.335204,77.527172,71.817888,75.743910,74.580834,36.642646,31.679870,32.095852,31.983022,38.207364,38.377819,35.794519,35.966816,35.851502,37.774212,37.140749,36.588001,34.852275,36.620748,34.819829,75.869759,34.405000,42.130484,25.373505,25.328783,25.262193,32.777518,33.647666,33.689860,37.085582,36.789656,30.139840,30.322456,40.809443,43.881568,38.677360,45.028477,43.147993,46.373049,37.106217,43.853540,40.726718,42.961459,37.436929,42.876662,37.689329,40.861829,36.970436,40.397777,42.520980,40.746089,39.107079,39.708578,82.448634,87.569000,126.401230,83.612391,134.504406,56.805076,48.096982,149.829198,120.120000,2.178000,214.500000,118.730000,1.642000,143.800000,70960.557035,15.709794,26.420690,89.564063,41.044076,3222.092712,2053.022678
06/15/2026 19:39:51,0.000000,0.000000,74.634876,74.327602,65.372919,75.328801,77.499307,71.832235,75.842364,74.591103,36.842773,31.665310,31.964671,31.949030,37.856488,38.150696,35.736278,35.937820,35.850757,37.748723,37.289907,36.685216,34.888061,36.577686,34.490022,66.147952,34.364900,40.021954,23.832549,23.789557,23.517552,32.685123,33.649540,33.991029,36.975320,36.726255,29.846348,29.998096,40.777045,43.846661,38.663127,44.987204,43.116639,46.328703,37.068877,43.802223,40.698977,42.926331,37.428544,42.841549,37.685603,40.833027,36.950340,40.334347,42.505600,40.709984,39.081948,39.636295,76.032863,81.340641,124.425849,79.121007,131.792069,56.566739,48.054352,143.427715,120.350000,2.115000,207.300000,119.040000,1.600000,137.100000,71020.556190,13.640495,26.381459,86.634749,41.011151,3225.515443,2055.272397
06/15/2026 19:40:51,0.000000,0.000000,74.586957,74.332932,65.425728,75.337117,77.526553,71.888069,75.927916,74.584657,36.566553,31.584998,31.983705,31.875373,37.869588,38.191173,35.611925,35.866209,35.752741,37.675688,36.938646,36.408906,34.739770,36.544782,34.498594,73.847739,34.444679,42.223836,24.955916,24.925942,24.794084,32.737319,33.667918,33.853108,37.006751,36.691327,29.853063,30.101370,40.761481,43.827210,38.630428,44.979286,43.080754,46.308700,37.022991,43.762894,40.663460,42.901888,37.385498,42.832603,37.674224,40.803203,36.924796,40.315112,42.480706,40.684594,39.065019,39.636131,81.757113,86.828226,125.336767,84.463507,133.194883,56.432614,48.574070,155.580225,120.220000,2.183000,216.900000,118.660000,1.662000,146.200000,71080.553976,15.365462,26.858374,92.125306,40.987049,3229.083756,2057.669115
06/15/2026 19:41:51,0.000000,0.000000,74.526833,74.316333,65.170527,75.328488,77.498573,71.913321,75.853510,74.568880,36.571787,31.611207,32.025479,31.925867,37.989028,38.123753,35.694685,35.885164,35.799621,37.697266,36.900086,37.013027,34.833512,36.455094,34.446146,75.401935,34.306276,42.942934,25.191711,25.150113,25.066077,32.643025,33.549302,33.698102,37.052098,36.735808,29.954508,30.130543,40.749347,43.803280,38.606568,44.942911,43.075527,46.268952,37.028340,43.745871,40.678513,42.877383,37.380443,42.801235,37.650842,40.795761,36.904046,40.295814,42.464535,40.650775,39.044093,39.600671,83.960662,88.947882,126.347784,86.654354,134.253481,56.662385,48.970656,160.490788,120.080000,2.215000,219.900000,118.820000,1.679000,149.300000,71140.552195,15.722608,27.220326,94.262533,40.968245,3232.711981,2060.122681
06/15/2026 19:42:51,0.000000,0.000000,74.593306,74.322796,65.215521,75.315129,77.514729,71.878286,75.934428,74.569204,36.727327,31.698750,32.056858,31.991429,37.986015,38.202008,35.643525,35.902228,35.816677,37.705001,36.884826,36.714499,34.668147,36.494565,34.609651,68.895626,34.210884,40.264698,24.284738,24.271756,24.102247,32.593788,33.467246,33.616061,36.973608,36.675428,30.160271,30.355877,40.708617,43.764019,38.564188,44.917507,43.048162,46.238633,37.002095,43.698542,40.615593,42.842737,37.311208,42.786480,37.603403,40.752029,36.872931,40.268986,42.429432,40.616033,38.996621,39.567340,74.448065,79.852173,125.772057,74.130999,133.054029,56.826931,47.073180,133.742547,120.300000,2.069000,201.500000,118.890000,1.559000,131.800000,71200.549734,14.791738,25.472960,82.032838,40.930228,3236.253007,2062.485505
06/15/2026 19:43:51,0.000000,0.000000,74.563447,74.327593,65.249427,75.330687,77.524772,71.898995,75.860913,74.586014,36.587840,31.476782,31.835412,31.753052,37.695674,38.128199,35.604064,35.813612,35.762090,37.699156,37.187249,36.317903,34.663660,36.481679,34.386446,72.446222,34.453030,41.490873,24.729889,24.667690,24.480666,32.696241,33.664642,34.098907,36.956899,36.647651,29.614195,29.862295,40.670241,43.726665,38.547377,44.878927,43.003652,46.206979,36.974057,43.672976,40.584645,42.806605,37.311514,42.733647,37.589089,40.709594,36.856392,40.241109,42.422717,40.609303,38.985455,39.550009,79.965067,84.960246,124.536491,83.253353,132.162988,56.402907,48.466572,154.309574,120.260000,2.175000,215.500000,118.880000,1.654000,145.100000,71260.549491,14.730902,26.759971,91.564937,40.904048,3239.719823,2064.783353
06/15/2026 19:44:51,0.000000,0.000000,74.570820,74.314676,65.325247,75.336316,77.529544,71.887265,75.786508,74.573624,36.524965,31.579219,31.930263,31.841564,37.795846,38.055622,35.602567,35.823189,35.741679,37.628854,37.163336,36.456755,34.669289,36.528897,34.624981,74.142027,34.139834,42.684730,24.983703,24.938071,24.791423,32.498073,33.416511,33.303653,36.963118,36.676882,30.033788,30.108372,40.666695,43.706026,38.524469,44.851380,42.982747,46.174787,36.947687,43.637988,40.583870,42.779923,37.298664,42.700241,37.552131,40.690390,36.826921,40.192755,42.404371,40.578146,38.976602,39.524849,82.654178,87.657627,125.850308,85.177878,133.784510,56.509329,48.379370,156.656337,120.410000,2.187000,217.400000,118.990000,1.666000,147.000000,71320.548865,16.004675,26.680055,92.597490,40.880032,3243.330091,2067.219244
06/15/2026 19:45:51,0.000000,0.000000,74.645068,74.341602,65.429363,75.330932,77.506485,71.889914,75.997083,74.573218,36.579775,31.615239,31.944451,31.896438,37.857345,38.160827,35.594089,35.834647,35.719905,37.612435,36.923110,36.393542,34.650739,36.548893,34.633795,75.544184,34.144135,41.853213,25.170549,25.082428,25.020144,32.581793,33.402394,33.532120,36.986190,36.654386,29.936668,30.122233,40.642519,43.669220,38.500906,44.826687,42.958016,46.139220,36.935156,43.615172,40.536307,42.746982,37.262100,42.672267,37.547565,40.666910,36.803770,40.178212,42.383277,40.538949,38.968353,39.495441,82.293691,87.309625,126.637291,83.000377,134.684473,56.730589,47.962877,149.223410,120.320000,2.167000,213.900000,119.010000,1.638000,142.800000,71380.546540,15.556001,26.297212,89.290473,40.854351,3246.974366,2069.685760
06/15/2026 19:46:51,0.000000,0.000000,74.753015,74.373503,65.472710,75.391535,77.602730,71.985524,76.103654,74.607706,36.537231,31.559045,31.925237,31.848135,37.649907,38.257796,35.683959,35.835905,35.694594,37.617238,37.210969,36.766852,34.699342,36.492938,34.408335,73.204821,34.278057,42.011790,24.645632,24.580743,24.382799,32.627462,33.507547,33.905044,36.949140,36.614666,29.746833,29.938269,40.602610,43.661483,38.473880,44.788482,42.937899,46.120057,36.893655,43.588969,40.509123,42.722507,37.231811,42.659310,37.529965,40.626922,36.765359,40.154540,42.376366,40.529821,38.931069,39.480229,81.267711,86.189929,125.584879,84.451619,133.176855,56.656490,48.193409,157.038617,120.290000,2.183000,216.900000,118.980000,1.661000,146.400000,71440.544519,15.502437,26.509353,92.764706,40.829203,3250.486191,2072.024236
06/15/2026 19:47:51,0.000000,0.000000,74.881123,74.404453,65.476221,75.399792,77.672446,72.009498,76.365986,74.611064,36.622802,31.622469,32.006020,31.897390,38.029701,38.083591,35.615249,35.821694,35.720893,37.633309,36.767933,36.569753,34.795402,36.429455,34.505915,73.653784,34.172184,41.435526,24.973360,24.909832,24.770467,32.533286,33.422361,33.359713,36.966271,36.636229,29.997733,30.149098,40.562935,43.631609,38.423150,44.772318,42.902438,46.076862,36.863235,43.550228,40.467151,42.692509,37.206599,42.628558,37.487634,40.627466,36.724315,40.120481,42.341081,40.480803,38.902380,39.443181,78.670959,83.886017,126.543754,78.268358,134.385293,56.783393,47.709135,140.811803,120.510000,2.121000,207.600000,118.900000,1.597000,137.200000,71500.544409,15.372491,26.063035,85.412652,40.795247,3254.115323,2074.475842
06/15/2026 19:48:51,0.000000,0.000000,74.946876,74.432201,65.568339,75.442327,77.706447,72.054322,76.431148,74.602409,36.540246,31.411935,31.752309,31.752828,37.834645,38.118701,35.491269,35.751793,35.652422,37.630855,37.134383,36.771744,34.610203,36.417278,34.557028,69.483991,34.294686,40.322322,24.175875,24.103348,23.923514,32.592816,33.546683,33.990336,36.878790,36.584115,29.473911,29.727414,40.515903,43.600987,38.404064,44.749877,42.880447,46.071578,36.822498,43.539830,40.435133,42.678147,37.165045,42.622421,37.459748,40.596606,36.715872,40.116207,42.306062,40.475211,38.878123,39.412326,77.694842,82.825813,124.462689,81.050104,131.797324,56.443347,48.159228,149.099760,120.440000,2.148000,211.900000,119.010000,1.623000,141.200000,71560.542898,13.844386,26.477936,89.234538,40.772304,3257.533542,2076.721396
06/15/2026 19:49:51,0.000000,0.000000,74.943435,74.435522,65.581945,75.472843,77.735619,72.077331,76.532808,74.599488,36.567776,31.538559,31.863326,31.765146,37.277129,37.976310,35.546835,35.763043,35.632133,37.547855,37.049562,36.743273,34.614041,36.357808,34.397470,73.909956,34.174144,42.418665,24.856777,24.833064,24.668106,32.517826,33.417581,33.398476,36.897867,36.559831,29.955539,30.020166,40.493266,43.545533,38.365875,44.703663,42.847371,46.012388,36.802002,43.479821,40.403962,42.638278,37.144006,42.568581,37.433080,40.545382,36.655107,40.074008,42.289025,40.440518,38.839036,39.380321,82.155885,87.208014,125.626471,84.716120,133.498198,56.538493,48.596890,155.892264,120.500000,2.178000,217.100000,118.940000,1.661000,146.000000,71620.541118,15.539418,26.879247,92.262449,40.733061,3261.125214,2079.137825
