Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 19:50:51,0.000000,0.000000,75.037572,74.477729,65.458006,75.542714,77.780043,72.135614,76.614241,74.638426,36.434392,31.545519,31.916168,31.822927,37.597054,38.061878,35.539922,35.788913,35.690891,37.568462,37.035242,36.443550,34.630768,36.438681,34.554718,75.863575,34.113170,42.926659,25.116086,25.053908,24.897350,32.507303,33.381745,33.546568,36.885287,36.619379,29.762284,30.033286,40.443249,43.540457,38.322893,44.696066,42.808589,45.995627,36.752751,43.473751,40.361312,42.624735,37.068707,42.590867,37.392267,40.535113,36.639478,40.043238,42.262733,40.432663,38.800526,39.363006,84.565813,89.397133,126.603059,87.289280,134.591996,56.792789,48.599706,162.181914,120.430000,2.216000,220.800000,118.980000,1.683000,149.800000,71680.538889,16.044837,26.881822,94.988396,40.707401,3264.763940,2081.600623
06/15/2026 19:51:51,0.000000,0.000000,75.101495,74.505348,65.647382,75.606621,77.808418,72.213339,76.731930,74.641032,36.505191,31.581590,31.925951,31.855288,37.592918,38.072764,35.609538,35.774345,35.641253,37.562699,36.904740,36.458883,34.571606,36.371242,34.328026,66.577224,34.133809,39.591912,23.711328,23.669676,23.392830,32.479905,33.343269,33.655130,36.777825,36.564104,29.970544,30.183654,40.420917,43.511190,38.303314,44.668317,42.771305,45.969863,36.734211,43.458584,40.342562,42.581880,37.089039,42.515741,37.369321,40.505210,36.610315,40.005973,42.242709,40.398500,38.755058,39.326389,74.430044,79.967403,125.373063,75.679431,132.549209,56.777518,47.250498,135.519612,120.330000,2.074000,201.800000,118.780000,1.564000,132.000000,71740.538422,13.953970,25.637942,82.893382,40.679020,3268.247191,2083.905605
06/15/2026 19:52:51,0.000000,0.000000,75.208579,74.541929,65.605335,75.674687,77.875888,72.275321,76.705350,74.642277,36.374102,31.437163,31.758824,31.651165,37.727622,38.093435,35.451806,35.703925,35.555664,37.536546,36.934303,36.548638,34.551109,36.327330,34.256148,73.321248,34.288651,41.546106,24.816058,24.753416,24.626355,32.570622,33.503636,33.784349,36.834157,36.496094,29.591243,29.877348,40.405919,43.458076,38.297796,44.599750,42.756411,45.928344,36.720533,43.382804,40.316706,42.555216,37.067180,42.481728,37.348580,40.456804,36.601059,39.982750,42.230096,40.372645,38.766345,39.291801,81.026404,86.133896,125.286125,84.046115,132.825862,56.523372,48.596210,155.668593,120.310000,2.186000,216.800000,118.970000,1.655000,146.000000,71800.535250,14.667481,26.878625,92.164163,40.651027,3271.760005,2086.247148
06/15/2026 19:53:51,0.000000,0.000000,75.233172,74.609226,65.765166,75.727012,77.931868,72.370228,76.626849,74.636696,36.475606,31.475623,31.833363,31.762163,37.790880,37.947287,35.541859,35.715540,35.612966,37.519451,37.204671,36.302608,34.544967,36.363255,34.239823,74.462045,33.876018,42.378893,24.877122,24.846251,24.650727,32.327950,33.154590,33.021692,36.860965,36.520701,29.889367,30.015852,40.381102,43.444323,38.266327,44.579043,42.719367,45.891883,36.680998,43.349646,40.287387,42.536521,37.048674,42.462028,37.336930,40.434629,36.577450,39.945487,42.198650,40.332757,38.733754,39.290547,83.182043,88.213241,126.308776,85.766364,134.053274,56.718872,48.258568,158.398122,120.400000,2.192000,218.500000,118.910000,1.671000,147.700000,71860.535079,15.809685,26.569208,93.357178,40.624875,3275.378745,2088.688503
06/15/2026 19:54:51,0.000000,0.000000,75.389634,74.656785,65.750452,75.826024,77.986008,72.434467,76.707531,74.700665,36.429204,31.509556,31.838781,31.813953,37.683613,38.094501,35.477367,35.734351,35.600189,37.545160,37.083573,36.092859,34.609410,36.324414,34.267544,72.839332,33.944361,40.745427,24.767467,24.740172,24.603210,32.400829,33.214950,33.331376,36.815337,36.538785,29.813508,30.001615,40.315942,43.440403,38.210021,44.582768,42.675714,45.880773,36.629493,43.356309,40.239011,42.516834,37.008124,42.458653,37.307574,40.422123,36.533462,39.942923,42.162694,40.342969,38.687110,39.261136,78.453279,83.790490,126.823424,78.160844,134.458171,56.986819,47.821391,141.318704,120.300000,2.118000,207.600000,119.080000,1.592000,136.600000,71920.533458,14.578704,26.166723,85.650637,40.598702,3278.991285,2091.123464
06/15/2026 19:55:51,0.000000,0.000000,75.376565,74.674976,65.829046,75.875624,78.020330,72.494857,76.818417,74.675757,36.465666,31.363142,31.707977,31.693806,37.849894,38.121578,35.450113,35.713308,35.579531,37.511291,36.570998,36.321891,34.602001,36.284705,34.462579,74.058707,34.187543,41.779698,24.640739,24.599569,24.442192,32.527700,33.404785,33.819209,36.829988,36.529542,29.558947,29.821711,40.319685,43.405956,38.227630,44.540209,42.679485,45.828970,36.630195,43.306028,40.244043,42.473090,36.993440,42.411118,37.292359,40.378338,36.528854,39.886258,42.190127,40.292499,38.692760,39.207679,82.124849,87.100107,125.854702,85.266374,133.505897,56.767082,48.542219,159.084671,120.370000,2.196000,218.900000,118.920000,1.669000,147.900000,71980.532313,14.950467,26.829231,93.655081,40.576436,3282.512803,2093.472114
06/15/2026 19:56:51,0.000000,0.000000,75.404336,74.726009,65.715784,75.910474,78.035730,72.529421,76.782287,74.648833,36.524116,31.524902,31.845216,31.780230,37.688165,37.933396,35.432793,35.699096,35.606145,37.492755,36.942677,36.559575,34.552756,36.227594,34.374684,72.681537,33.953076,40.850916,24.653643,24.580252,24.452472,32.331956,33.198590,33.188369,36.843822,36.517270,29.992468,29.939407,40.309102,43.401118,38.208589,44.517373,42.667077,45.815297,36.624331,43.290165,40.219750,42.458529,36.993126,42.391475,37.261739,40.354883,36.504843,39.876940,42.150511,40.285387,38.680530,39.215305,77.781152,83.110386,126.768407,77.170021,134.367027,56.905899,47.721759,139.098829,120.580000,2.101000,206.200000,118.940000,1.589000,135.100000,72040.529009,14.776214,26.074702,84.604195,40.561303,3286.130579,2095.911151
06/15/2026 19:57:51,0.000000,0.000000,75.513292,74.745903,65.875955,75.937284,78.122660,72.517789,76.810446,74.684246,36.424465,31.275327,31.647797,31.614578,37.726683,37.933026,35.455319,35.650285,35.550248,37.447599,37.049205,36.487065,34.533307,36.277251,34.238362,69.896667,34.205380,40.367155,24.119369,24.011915,23.896786,32.457293,33.429539,33.880361,36.750567,36.451862,29.322356,29.525142,40.268548,43.337461,38.167156,44.472757,42.630031,45.767894,36.593643,43.241107,40.192092,42.438416,36.955326,42.357443,37.256721,40.345480,36.480790,39.843099,42.128192,40.244516,38.644133,39.172316,77.904642,83.085835,124.679379,81.269570,131.974589,56.449865,47.735063,149.333789,120.440000,2.152000,212.300000,119.010000,1.623000,142.100000,72100.529436,14.280159,26.086996,89.340378,40.526856,3289.548966,2098.157113
06/15/2026 19:58:51,0.000000,0.000000,75.543158,74.777064,66.038088,75.976579,78.130290,72.594519,76.872531,74.713951,36.428965,31.371643,31.756126,31.666399,37.500095,38.158891,35.392622,35.664254,35.554310,37.445905,36.728563,36.632805,34.445597,36.224266,34.156483,73.683655,33.965302,42.016818,24.733087,24.716978,24.549240,32.341394,33.242682,33.178243,36.748575,36.462705,29.695837,29.809150,40.226662,43.321627,38.128401,44.464104,42.587371,45.758653,36.549335,43.209265,40.138101,42.398635,36.901973,42.337841,37.196973,40.333093,36.419213,39.834924,42.104218,40.221366,38.592217,39.148666,82.101697,87.182877,125.936391,84.612387,133.657981,56.671789,48.181562,155.445731,120.350000,2.188000,216.900000,119.010000,1.655000,146.300000,72160.527180,15.518353,26.498465,92.066138,40.493632,3293.144276,2100.576078
06/15/2026 19:59:51,0.000000,0.000000,75.516681,74.849005,65.735476,76.029119,78.148189,72.662940,76.783194,74.693267,36.393611,31.434968,31.794049,31.717403,37.388469,37.961657,35.440983,35.647472,35.523349,37.481325,36.898947,36.121318,34.521686,36.231122,34.263505,75.836455,33.992698,42.935716,24.983060,24.958007,24.766651,32.347999,33.239502,33.299937,36.776978,36.496871,29.704843,29.904527,40.199310,43.292185,38.107810,44.416940,42.567594,45.727577,36.531179,43.194952,40.111397,42.365855,36.888685,42.304869,37.182812,40.296963,36.402383,39.783086,42.066152,40.189379,38.583371,39.128798,84.583649,89.519961,126.831766,87.244180,134.688726,56.786605,48.563679,161.974428,120.410000,2.208000,220.700000,119.090000,1.687000,149.900000,72220.525815,16.086848,26.848868,94.899613,40.467065,3296.783526,2103.040244
06/15/2026 20:00:51,0.000000,0.000000,75.490678,74.820025,65.918410,76.016736,78.121527,72.627211,76.740342,74.704820,36.443637,31.426067,31.804305,31.717108,37.463770,38.077101,35.400406,35.676022,35.580520,37.461885,36.642789,36.317157,34.499651,36.212677,34.553907,67.774801,33.943956,40.729177,23.835091,23.803295,23.555643,32.343091,33.181715,33.425222,36.736067,36.425848,29.805852,29.970185,40.177400,43.268603,38.077336,44.384951,42.538427,45.685397,36.505333,43.147097,40.082306,42.332890,36.872776,42.285552,37.161409,40.239961,36.376090,39.746048,42.063503,40.162052,38.574118,39.097053,78.031875,83.260834,125.833783,80.657671,133.106373,56.827011,47.381981,146.622064,120.620000,2.127000,209.300000,119.010000,1.606000,139.500000,72280.523330,14.969128,25.760049,88.107135,40.438915,3300.297825,2105.377869
06/15/2026 20:01:51,0.000000,0.000000,75.386593,74.822333,65.853279,76.022529,78.123519,72.610154,76.547041,74.699958,36.421462,31.347605,31.707590,31.642859,37.345440,37.957536,35.395670,35.648250,35.453297,37.458304,36.563532,36.463378,34.495363,36.213711,34.249194,75.786556,34.162946,42.667191,24.889335,24.857569,24.681278,32.489553,33.354239,33.593251,36.745172,36.459301,29.644250,29.907687,40.145601,43.236048,38.046333,44.362517,42.508033,45.661247,36.452138,43.125005,40.043385,42.312972,36.812240,42.253546,37.112680,40.237674,36.344134,39.745021,42.021161,40.140759,38.526954,39.073302,84.089828,88.967425,126.557544,86.830202,134.371278,56.771116,48.391411,161.441793,120.490000,2.217000,220.300000,118.910000,1.682000,149.700000,72340.521458,15.976097,26.691094,94.671351,40.408038,3303.911043,2107.818235
06/15/2026 20:02:51,0.000000,0.000000,75.335175,74.864251,65.560828,76.007518,78.074033,72.637018,76.461147,74.689942,36.374891,31.477610,31.852723,31.707079,37.503770,37.942141,35.434073,35.673793,35.513472,37.419309,37.106260,36.129211,34.555771,36.169061,34.318274,67.274913,33.909649,39.746244,23.700170,23.685390,23.448523,32.305215,33.182990,33.361183,36.662510,36.431053,29.899376,30.043390,40.116688,43.215146,38.024886,44.347812,42.474108,45.641457,36.436547,43.108450,40.014429,42.314416,36.798500,42.236823,37.118329,40.227002,36.303751,39.703712,42.007661,40.136480,38.518541,39.056512,74.594000,80.084112,125.670409,75.292278,132.848594,56.918124,46.998601,134.732880,120.500000,2.075000,201.500000,119.180000,1.554000,131.600000,72400.520979,14.342781,25.403463,82.513334,40.390062,3307.419573,2110.148747
06/15/2026 20:03:51,0.000000,0.000000,75.278717,74.850011,65.571205,75.969277,78.079656,72.599048,76.310860,74.708800,36.429971,31.273742,31.619035,31.511256,37.432358,38.040854,35.340064,35.594877,35.466692,37.428786,36.484854,36.115685,34.549317,36.060777,34.090526,72.918600,34.131127,41.427830,24.587442,24.523892,24.357261,32.426838,33.337804,33.556832,36.676059,36.365374,29.439473,29.661144,40.075135,43.174191,37.974602,44.300550,42.440198,45.593674,36.405479,43.077286,39.982704,42.254219,36.762900,42.195749,37.071808,40.172731,36.297469,39.679469,41.986564,40.088016,38.475953,39.010864,80.823750,85.824825,125.246160,83.946592,132.847801,57.101105,48.367717,154.896912,120.250000,2.175000,215.800000,119.000000,1.661000,145.800000,72460.520346,14.758461,26.669369,91.824341,40.350978,3310.918454,2112.477723
06/15/2026 20:04:51,0.000000,0.000000,75.201960,74.812085,65.505094,75.906252,78.056352,72.549330,76.425048,74.702363,36.472672,31.377323,31.701219,31.598418,37.548455,38.025235,35.432704,35.636981,35.503683,37.383019,37.038553,36.150506,34.472401,36.105342,34.237905,74.242516,33.779775,42.117989,24.724219,24.673207,24.550038,32.177561,33.063032,32.975463,36.682785,36.404859,29.619278,29.748441,40.065783,43.165753,37.965484,44.267834,42.427428,45.548132,36.389515,43.027648,39.965927,42.221230,36.762647,42.179238,37.062492,40.163010,36.265123,39.664007,41.962795,40.069038,38.443029,38.994287,83.086205,88.033500,126.532471,85.705437,134.423784,57.702934,48.233709,157.752843,120.240000,2.196000,218.200000,118.830000,1.666000,147.500000,72520.517931,15.571611,26.546378,93.076393,40.330520,3314.534476,2114.917653
06/15/2026 20:05:51,0.000000,0.000000,75.138314,74.832490,65.588088,75.923688,78.028287,72.548195,76.226274,74.709414,36.483716,31.386214,31.775150,31.686768,37.228520,38.038626,35.336651,35.605644,35.477961,37.390956,37.054897,36.271071,34.469434,36.166585,34.110635,73.104595,33.853207,40.714921,24.773601,24.689030,24.577322,32.284335,33.096798,33.077241,36.687785,36.400123,29.659990,29.821203,40.037665,43.132036,37.929162,44.252397,42.390663,45.530327,36.354686,43.016804,39.940058,42.210375,36.729083,42.145899,37.018846,40.128344,36.240471,39.634161,41.910614,40.041851,38.432053,38.974053,78.599489,83.789056,127.181534,78.050816,134.946749,58.108973,47.400820,139.951755,120.480000,2.115000,207.000000,119.220000,1.588000,136.400000,72580.516429,14.937392,25.777529,85.007564,40.302477,3318.151219,2117.356454
06/15/2026 20:06:51,0.000000,0.000000,75.113749,74.773693,65.588445,75.842387,77.995594,72.461063,76.172027,74.702398,36.315544,31.200888,31.532381,31.502500,37.385652,37.792274,35.352849,35.583731,35.416391,37.332628,36.675365,36.052074,34.374206,36.161889,34.101999,69.463015,33.990780,39.930356,23.938739,23.866644,23.623354,32.287997,33.200011,33.628311,36.600149,36.339459,29.230506,29.417863,40.006156,43.107232,37.901106,44.219739,42.351347,45.501230,36.320386,42.992518,39.904221,42.185186,36.684439,42.116058,37.008902,40.112270,36.208380,39.604483,41.913111,40.038626,38.396776,38.937035,77.761560,82.861999,124.978627,81.228533,132.314144,57.592469,49.041447,143.818411,120.640000,2.138000,211.700000,118.990000,1.628000,141.200000,72640.514595,12.645600,27.284756,86.815998,40.275460,3321.563975,2119.597496
06/15/2026 20:07:51,0.000000,0.000000,75.073479,74.787489,65.505001,75.812406,78.000205,72.433505,76.123664,74.702546,36.834164,32.810632,33.007134,33.059395,37.684253,38.044344,35.802233,35.897022,35.857198,37.500580,37.394043,36.982164,35.055332,36.503435,35.149475,59.623724,34.947266,35.065656,30.957485,31.383469,32.032748,33.685784,34.087188,34.471974,37.037984,36.689388,32.149982,32.427724,39.990658,43.073357,37.900854,44.169514,42.367462,45.468263,36.307848,42.952669,39.885815,42.151010,36.666352,42.083150,36.987528,40.063660,36.183000,39.558293,41.901346,39.991580,38.379169,38.896054,82.214942,82.670125,112.554647,73.491937,118.127080,72.194927,57.589220,91.323472,121.160000,0.621000,66.700000,0.000000,0.000000,-0.000000,72700.512846,0.366701,34.698955,58.786288,40.248879,3322.722627,2119.636735
06/15/2026 20:08:51,0.000000,0.000000,74.990580,74.817798,65.399370,75.785954,78.020964,72.398050,76.071491,74.711979,37.052498,33.505550,33.529539,33.701029,37.496015,38.212230,36.144370,36.278963,36.225899,37.661724,37.726687,37.109144,35.537189,36.697308,35.552599,47.251080,35.451490,35.333157,31.665232,31.752549,33.314915,34.323839,34.622896,35.017179,37.232671,36.900970,32.587402,32.798038,39.935419,43.050376,37.856254,44.178743,42.326544,45.457703,36.285214,42.898967,39.826179,42.130219,36.642527,42.045420,36.961817,40.037607,36.157706,39.526853,41.862083,39.968529,38.329785,38.871854,83.713815,83.853879,103.944488,57.610079,110.292371,79.199350,58.208084,69.846740,121.230000,0.623000,67.400000,0.000000,0.000000,-0.000000,72760.512706,0.123388,35.209769,44.263969,40.217490,3323.841097,2119.636735
06/15/2026 20:09:51,0.000000,0.000000,74.961981,74.790461,65.331564,75.762453,77.949959,72.397336,76.166046,74.690913,37.269194,33.810252,33.850218,34.060129,37.983747,38.331339,36.405684,36.534922,36.492390,37.851304,38.242676,37.547166,35.846299,36.816200,35.795501,40.478627,35.747931,35.584891,31.797564,31.827856,33.920925,34.708214,34.999589,35.341831,37.387099,37.087746,32.769410,32.941148,39.929640,43.019157,37.854009,44.141444,42.303530,45.394070,36.270880,42.886331,39.806883,42.107022,36.636481,42.045567,36.933783,40.034357,36.153111,39.512400,41.848111,39.956728,38.330816,38.875532,80.752936,80.517523,97.843858,56.187029,105.511277,82.185601,58.587968,61.222320,121.280000,0.620000,66.900000,0.000000,0.000000,-0.000000,72820.510219,0.063164,35.521727,37.652489,40.201993,3324.959967,2119.636735
06/15/2026 20:10:51,0.000000,0.000000,74.906549,74.734173,65.337879,75.689332,77.886707,72.318839,76.022093,74.674757,37.356106,34.031181,34.192762,34.350945,38.196740,38.624581,36.542609,36.782440,36.713021,37.969077,38.457969,37.561401,36.038162,36.939271,36.280129,37.764466,36.083710,35.954841,31.863551,31.843950,34.455245,35.026545,35.311156,35.651048,37.573651,37.245185,32.965044,33.109239,39.914722,43.017466,37.838563,44.106390,42.295533,45.424624,36.245115,42.869260,39.811344,42.099604,36.630318,42.039007,36.931484,40.014440,36.125571,39.507162,41.839372,39.935188,38.322459,38.876447,77.241737,77.285550,92.580865,60.994736,102.166495,84.223543,59.148666,57.952072,121.400000,0.622000,67.200000,0.000000,0.000000,-0.000000,72880.508497,-0.025129,35.979970,34.998849,40.192203,3326.076407,2119.636735
06/15/2026 20:11:51,0.000000,0.000000,74.861558,74.740300,65.295794,75.657228,77.874893,72.276438,75.931107,74.676596,37.433391,34.317398,34.498444,34.713975,38.136338,38.551851,36.800073,37.002674,36.975722,38.131553,38.549276,37.791312,36.266296,36.987590,36.463323,37.517793,36.358239,36.338762,31.869821,31.866257,34.903040,35.291422,35.588345,35.904646,37.758458,37.424764,33.244691,33.346619,39.892757,42.984610,37.791735,44.097630,42.263336,45.387298,36.229941,42.837336,39.777095,42.083912,36.597576,42.000770,36.914111,39.983474,36.097997,39.482601,41.814441,39.903148,38.295085,38.819967,79.884198,79.874118,88.762110,63.858348,100.030176,84.820845,59.683630,58.434209,121.390000,0.623000,67.100000,0.000000,0.000000,-0.000000,72940.507409,-0.076006,36.414768,35.395607,40.162741,3327.195525,2119.636735
06/15/2026 20:12:51,0.000000,0.000000,74.910733,74.752723,65.304938,75.675835,77.879139,72.297662,76.031366,74.695877,37.610255,34.661763,34.906592,35.164109,38.578815,38.847604,36.992847,37.278970,37.219017,38.325043,38.805334,37.963658,36.562009,37.160994,36.734497,37.641895,36.604626,36.753743,31.903093,31.882601,35.746230,35.569454,35.871146,36.140402,37.937906,37.620639,33.707671,33.603752,39.852558,42.940175,37.769758,44.042941,42.231723,45.333918,36.207387,42.782602,39.730528,42.038357,36.563611,41.955603,36.868131,39.944279,36.083410,39.415291,41.785579,39.881710,38.268699,38.769767,80.760183,80.774449,86.179508,65.748802,98.483811,85.031160,60.337745,59.207992,121.300000,0.620000,67.200000,0.000000,0.000000,-0.000000,73000.506549,-0.189506,36.943249,36.028304,40.123301,3328.314093,2119.636735
06/15/2026 20:13:51,0.000000,0.000000,74.858871,74.738458,65.467390,75.657353,77.839234,72.267241,76.054652,74.672296,37.903944,35.122806,35.451700,35.699148,38.813313,38.987169,37.310234,37.573703,37.556166,38.550490,39.091528,38.274295,36.939543,37.341970,36.737465,37.938262,36.847679,37.032576,31.924174,31.861809,35.788805,35.865879,36.139122,36.415370,38.145776,37.884704,34.435083,34.245437,39.825763,42.935873,37.722084,44.035537,42.198194,45.316278,36.166523,42.776338,39.691621,42.033846,36.475377,41.968629,36.846323,39.940182,36.037225,39.436342,41.766118,39.883798,38.229675,38.795643,82.026916,82.124526,84.471817,67.218003,97.427535,85.189156,61.025459,59.749689,121.370000,0.623000,66.900000,0.000000,0.000000,-0.000000,73060.503300,-0.462608,37.495184,36.468296,40.104068,3329.430838,2119.636735
06/15/2026 20:14:51,0.000000,0.000000,74.814747,74.735314,65.310406,75.638653,77.805846,72.275587,75.972441,74.679961,38.305384,35.804759,36.111676,36.388944,39.102619,39.189080,37.603741,37.936478,37.936133,38.783921,39.418295,38.643252,37.356863,37.554019,37.193485,38.420091,37.039077,37.059421,31.944530,31.895975,36.248095,36.324682,36.530944,36.788033,38.433499,38.189745,35.455691,35.210374,39.813607,42.909275,37.730769,44.026178,42.202909,45.303464,36.167288,42.758102,39.670669,41.993175,36.481311,41.956060,36.851954,39.914943,36.026476,39.403478,41.751376,39.861088,38.217047,38.774638,83.117081,83.223773,83.289455,68.574590,96.662763,85.020895,61.986530,60.751512,121.440000,0.622000,67.100000,0.000000,0.000000,-0.000000,73120.503526,-1.200858,38.260279,37.275773,40.090690,3330.549342,2119.636735
06/15/2026 20:15:51,0.000000,0.000000,74.805544,74.683433,65.292982,75.582422,77.785545,72.190315,76.014110,74.676903,38.765645,36.654621,36.806383,37.168832,39.235282,39.491065,38.137006,38.343243,38.363048,39.017166,39.587871,39.057950,37.829667,37.846457,37.882558,38.978846,37.329527,37.105781,31.939552,31.884315,36.195190,36.755074,36.912125,37.165112,38.761979,38.551876,36.776162,36.119123,39.784582,42.878605,37.698321,44.002751,42.153552,45.270494,36.152096,42.729430,39.645855,41.985136,36.462518,41.943989,36.820849,39.883075,36.005967,39.373363,41.722229,39.839806,38.201828,38.744866,84.147800,84.292390,82.535190,69.714392,96.089623,84.922494,62.918760,61.704944,121.420000,0.620000,67.300000,0.000000,0.000000,-0.000000,73180.501719,-1.889835,38.995616,38.036856,40.064966,3331.667530,2119.636735
06/15/2026 20:16:51,0.000000,0.000000,74.835135,74.716408,65.482691,75.608435,77.814438,72.219822,76.009194,74.668598,39.165277,37.516024,37.521770,37.829401,39.728428,39.784408,38.570068,38.860925,38.811867,39.404767,40.292417,39.750468,38.310429,38.150118,38.465881,39.570193,37.672140,37.259267,31.974338,31.927566,35.998065,37.307415,37.356933,37.668117,39.146025,38.909106,37.605023,37.562594,39.777029,42.848248,37.695487,43.933288,42.148581,45.210378,36.132919,42.674072,39.623791,41.953904,36.487910,41.861943,36.823365,39.854290,35.985901,39.325712,41.716931,39.789979,38.189184,38.692949,73.633588,73.382240,81.880114,70.584040,95.687968,84.695713,63.786511,62.612573,121.510000,0.619000,66.900000,0.000000,0.000000,-0.000000,73240.499962,-2.414937,39.674204,38.754827,40.036293,3332.784442,2119.636735
06/15/2026 20:17:51,0.000000,0.000000,74.789028,74.680436,65.316870,75.564408,77.842518,72.157819,76.265319,74.677964,39.614166,38.124415,38.063460,38.361366,39.963499,40.165304,39.061573,39.276395,39.229196,39.717763,40.461949,39.993905,38.766612,38.418766,39.027161,40.052715,38.064449,37.489567,32.201293,32.009487,36.201777,37.826779,37.831640,38.131156,39.462402,39.278946,38.135367,38.291160,39.732996,42.835121,37.670797,43.932907,42.114998,45.208884,36.109711,42.657231,39.585724,41.934851,36.467378,41.852099,36.786020,39.825019,35.951174,39.322914,41.681601,39.773959,38.159862,38.668059,77.893262,77.891157,80.672654,70.589740,95.278584,84.631252,64.418194,63.197806,121.460000,0.622000,66.800000,0.000000,0.000000,-0.000000,73300.498638,-2.675111,40.164678,39.214446,40.013565,3333.901890,2119.636735
06/15/2026 20:18:51,0.000000,0.000000,74.858687,74.674891,65.516330,75.565791,77.813165,72.157937,76.183081,74.691497,39.955968,38.585165,38.483629,38.820976,40.296222,40.523486,39.400849,39.664515,39.616132,40.046744,40.816159,40.865581,39.130711,38.644435,39.431277,40.377039,38.405040,37.732747,32.664471,32.130192,36.564313,38.231862,38.268958,38.485316,39.810997,39.591468,38.572830,38.692797,39.705994,42.813052,37.647809,43.897380,42.098052,45.170111,36.100166,42.628866,39.583704,41.897668,36.403005,41.842674,36.773829,39.812874,35.943841,39.285611,41.654961,39.780756,38.142444,38.637410,78.620147,78.591124,79.927269,70.785632,95.047466,84.575689,64.867898,63.679782,121.320000,0.621000,66.600000,0.000000,0.000000,-0.000000,73360.496752,-2.779333,40.512080,39.591043,39.991010,3335.018466,2119.636735
06/15/2026 20:19:51,0.000000,0.000000,74.840402,74.685760,65.498696,75.534984,77.809804,72.149468,76.148473,74.654293,40.262587,38.971289,38.901573,39.166423,40.681104,40.753747,39.794870,39.990548,39.952847,40.357292,41.010672,40.805695,39.449127,38.878765,39.775476,40.678568,38.804959,38.017714,33.472539,32.781857,37.200427,38.646428,38.674677,38.858272,40.090535,39.903255,38.937962,39.057030,39.670468,42.793472,37.607382,43.876123,42.077596,45.147104,36.096383,42.615559,39.557561,41.877755,36.432721,41.793052,36.753236,39.785306,35.912155,39.268280,41.637681,39.763876,38.138528,38.642767,80.053214,80.045655,79.503789,71.214659,94.897205,84.483360,65.323914,64.105597,121.470000,0.623000,67.200000,0.000000,0.000000,-0.000000,73420.495799,-2.845155,40.862869,39.922326,39.972350,3336.135226,2119.636735
06/15/2026 20:20:51,0.000000,0.000000,74.786736,74.679412,65.464511,75.556648,77.792678,72.133075,76.021869,74.665236,40.541012,39.368799,39.290296,39.544065,40.955051,41.064637,40.131141,40.346118,40.258691,40.660340,41.359667,41.170249,39.772863,39.084068,40.061966,40.989384,39.137083,38.366060,35.152184,34.093703,37.726780,39.057137,39.019195,39.232264,40.391709,40.191724,39.260740,39.386807,39.661940,42.768290,37.593041,43.849613,42.067041,45.137465,36.091063,42.593606,39.528029,41.866773,36.389849,41.804987,36.751017,39.782215,35.905948,39.254174,41.606905,39.747134,38.101932,38.610166,81.159039,81.237039,79.305499,71.873810,94.705666,84.479631,65.713412,64.515389,121.460000,0.618000,67.200000,0.000000,0.000000,-0.000000,73480.494191,-2.795252,41.161312,40.239887,39.955559,3337.252418,2119.636735
06/15/2026 20:21:51,0.000000,0.000000,74.819463,74.670733,65.313894,75.529643,77.803636,72.133087,76.027360,74.672426,40.864215,39.685861,39.593722,39.875760,41.221930,41.366234,40.434630,40.666698,40.582448,40.940804,41.549291,41.335000,39.985052,39.312757,40.417894,41.870878,39.444140,38.643837,36.466105,35.729721,38.228010,39.399240,39.351612,39.512124,40.669182,40.443281,39.617963,39.683286,39.647137,42.741248,37.586821,43.827214,42.052005,45.100593,36.088314,42.544188,39.527366,41.835776,36.434910,41.743343,36.750483,39.749505,35.905856,39.232340,41.610642,39.719583,38.106262,38.580945,82.277793,82.329307,79.763650,73.056002,95.123015,84.197171,61.872137,89.706473,121.370000,0.622000,67.000000,0.000000,0.000000,-0.000000,73540.492153,0.474249,38.169588,57.773019,39.939227,3338.368547,2119.636735
06/15/2026 20:22:51,0.000000,0.000000,74.764462,74.659670,65.231777,75.511829,77.770292,72.107996,75.926985,74.670355,39.667675,37.278307,37.304836,37.375306,40.645475,41.376928,39.859508,40.323907,40.082838,41.008912,40.332186,40.687303,38.961755,38.729637,38.605083,69.103123,37.734999,42.573807,29.383615,31.096761,28.717608,37.223967,37.846318,37.423809,40.226951,40.121216,35.431123,35.308677,39.640708,42.726499,37.568488,43.792356,42.030638,45.093318,36.090700,42.551858,39.491413,41.823228,36.389524,41.778283,36.745345,39.742182,35.859077,39.221074,41.573462,39.682316,38.091449,38.569231,83.419271,88.246965,113.894417,84.598013,126.540939,61.787296,52.076730,160.061411,120.670000,2.214000,220.200000,119.050000,1.683000,149.700000,73600.490480,12.575554,29.998253,94.077419,39.923057,3341.902932,2122.015290
06/15/2026 20:23:51,0.000000,0.000000,74.809066,74.661601,65.474701,75.546437,77.802702,72.130028,75.908345,74.680845,39.334147,35.871728,36.104232,35.993631,40.299071,41.197616,39.361705,39.787604,39.518914,40.819019,39.901982,39.462139,38.228734,38.298067,37.875020,73.504192,37.943694,43.004743,28.754371,28.926573,29.092188,36.912466,37.651299,37.871358,39.902303,39.717625,33.966071,34.174221,39.627642,42.687131,37.547973,43.769806,42.014523,45.031283,36.075350,42.485590,39.463257,41.776687,36.372201,41.728977,36.735318,39.710593,35.856126,39.171736,41.561652,39.666951,38.087855,38.529440,81.970276,87.432851,120.150548,82.741694,130.677706,58.782015,51.277245,150.023413,120.560000,2.165000,214.600000,119.290000,1.648000,143.900000,73660.489024,13.712105,29.292638,89.651620,39.895005,3345.572565,2124.509286
06/15/2026 20:24:51,0.000000,0.000000,74.752254,74.655913,65.318564,75.502314,77.760802,72.126417,75.882873,74.685761,39.155992,35.242558,35.574061,35.388233,40.044207,41.112474,39.055390,39.445294,39.213335,40.698430,39.632700,39.279787,37.884855,38.075256,37.504931,71.783863,37.775844,43.279568,28.071229,28.208694,27.948862,36.496404,37.297523,37.666626,39.629721,39.427782,33.738983,34.017393,39.589161,42.676905,37.540920,43.742193,42.006225,45.024330,36.074961,42.488872,39.423778,41.783489,36.379208,41.705596,36.710152,39.687724,35.822959,39.152093,41.536789,39.650847,38.069227,38.523184,81.089280,86.472789,120.920381,84.613921,129.754862,58.304521,52.051773,158.447161,120.680000,2.198000,218.300000,119.190000,1.670000,147.700000,73720.486813,13.303246,29.976322,93.378486,39.879431,3349.101295,2126.866309
06/15/2026 20:25:51,0.000000,0.000000,74.784714,74.611890,65.425728,75.477995,77.770230,72.108358,76.093936,74.641497,39.101028,35.187325,35.533031,35.355723,39.970022,40.973691,38.902819,39.235459,39.049853,40.568276,39.270852,38.903326,37.801632,37.959804,37.629221,73.336506,37.579265,42.965357,28.087825,28.052565,28.005329,36.199599,37.060723,37.370254,39.455649,39.312767,33.580506,34.013891,39.549089,42.682664,37.492534,43.745497,41.983677,45.015443,36.061104,42.473013,39.416678,41.766297,36.383527,41.681745,36.707367,39.697292,35.827258,39.147196,41.487484,39.663587,38.051452,38.521311,77.858642,83.447179,123.027400,77.536102,131.142902,58.505974,50.892798,141.961555,120.710000,2.120000,208.200000,119.190000,1.603000,137.800000,73780.485826,14.014309,28.951048,85.951634,39.867711,3352.746764,2129.334464
06/15/2026 20:26:51,0.000000,0.000000,74.805893,74.619550,65.384340,75.477690,77.741716,72.097880,76.168774,74.651812,38.934499,34.985839,35.288638,35.255194,39.850678,40.808274,38.785757,39.059330,38.915967,40.443010,39.260069,39.214000,37.626281,37.926758,37.150758,68.433925,37.367782,42.148145,27.309040,27.304574,27.208745,35.979002,36.830188,37.241956,39.315511,39.128933,33.376245,33.733657,39.579906,42.675152,37.533388,43.707962,41.984398,44.983753,36.087956,42.445643,39.420514,41.752974,36.388713,41.685577,36.740392,39.683468,35.828871,39.133389,41.512862,39.662132,38.080921,38.517212,77.757668,83.323015,121.569909,81.389024,128.815553,57.937489,51.800265,151.332098,120.720000,2.160000,213.100000,119.300000,1.634000,143.200000,73840.483446,12.393178,29.754967,90.239641,39.870259,3356.187209,2131.604317
06/15/2026 20:27:51,0.000000,0.000000,74.730467,74.588483,65.370876,75.481908,77.723186,72.046589,76.099150,74.664468,38.819510,34.823271,35.130565,35.039071,39.937720,40.873644,38.595376,38.938733,38.695053,40.381533,39.042779,38.810966,37.477548,37.793104,37.096214,73.614265,37.224416,43.811527,27.592466,27.563445,27.586252,35.793601,36.633037,37.011292,39.219038,38.988318,33.209730,33.451731,39.565493,42.607210,37.529952,43.667267,41.995725,44.935038,36.104237,42.408780,39.434225,41.722674,36.406482,41.646503,36.731882,39.658238,35.830539,39.087550,41.507625,39.618969,38.054482,38.492995,82.271552,87.648573,123.237571,84.921224,130.879931,57.949801,51.069921,157.562350,120.720000,2.194000,218.300000,119.220000,1.667000,147.800000,73900.483067,14.702916,29.108611,92.993355,39.850293,3359.810352,2134.053134
06/15/2026 20:28:51,0.000000,0.000000,74.767694,74.594444,65.264103,75.467460,77.702881,72.047342,76.104618,74.657269,38.793505,34.585990,34.968318,34.784320,40.064426,40.573624,38.608598,38.763963,38.582527,40.206688,38.739221,38.696897,37.231974,37.667842,36.780806,75.663767,37.027586,44.533514,27.700028,27.637525,27.663845,35.601679,36.407677,36.782057,39.086779,38.908090,32.959121,33.237988,39.521384,42.631349,37.485909,43.675322,41.956155,44.949483,36.078546,42.411076,39.356711,41.749157,36.364185,41.673083,36.706212,39.664401,35.803068,39.126030,41.465939,39.632295,38.048052,38.487451,84.232238,89.631228,124.447438,86.665513,132.189942,58.251003,51.120806,157.721768,120.530000,2.211000,220.400000,119.160000,1.683000,149.200000,73960.481578,15.379696,29.153818,93.062851,39.839290,3363.478456,2136.546517
06/15/2026 20:29:51,0.000000,0.000000,74.795622,74.642239,65.195775,75.494022,77.677161,72.093509,76.216540,74.647687,38.683300,34.303917,34.702792,34.560269,39.673905,40.632151,38.309285,38.604209,38.405624,40.100201,38.518649,39.027822,37.122712,37.630683,36.406008,66.447300,36.788506,41.457947,26.205231,26.079639,25.986378,35.359692,36.157521,36.584681,38.862052,38.672721,32.793141,33.019542,39.522930,42.602143,37.493697,43.648396,41.938741,44.906730,36.102629,42.368868,39.372116,41.715708,36.437119,41.625929,36.716559,39.632389,35.804568,39.078797,41.441716,39.599640,38.055461,38.456888,76.464655,82.119628,122.975166,79.423085,129.848544,57.967398,50.424352,144.870731,120.700000,2.129000,208.900000,119.440000,1.603000,138.500000,74020.480300,12.925156,28.532791,87.302561,39.826051,3366.951797,2138.845882
06/15/2026 20:30:51,0.000000,0.000000,74.884317,74.635029,65.322230,75.486284,77.697234,72.104388,76.174274,74.663238,38.491667,34.119667,34.555016,34.359994,39.573669,40.445278,38.184423,38.441866,38.236449,39.993958,38.830214,38.498059,36.922193,37.527098,36.382665,74.354046,36.684855,43.579567,27.138413,26.991022,26.987749,35.182854,36.016730,36.393063,38.808854,38.570953,32.531849,32.733803,39.487789,42.590855,37.458834,43.628713,41.916581,44.885527,36.077208,42.345832,39.352963,41.700129,36.399839,41.610439,36.701334,39.636177,35.792869,39.063607,41.412495,39.586665,38.025766,38.437804,82.697657,88.055820,123.867016,85.612254,131.359801,57.710239,50.501747,159.548845,120.680000,2.203000,219.200000,119.200000,1.678000,148.800000,74080.479213,14.977518,28.602049,93.856004,39.805571,3370.556094,2141.277312
06/15/2026 20:31:51,0.000000,0.000000,74.908613,74.636513,65.511280,75.495761,77.683107,72.112632,76.170840,74.650500,38.433345,33.970458,34.344205,34.224817,39.437605,40.346802,38.026089,38.321117,38.103906,39.879774,38.479703,38.573731,36.802048,37.453461,36.323583,75.621496,36.434006,44.042784,27.135364,27.008519,26.933406,34.990140,35.762201,36.135555,38.685762,38.487117,32.307243,32.582011,39.474419,42.582368,37.454789,43.606713,41.903464,44.868517,36.091893,42.334951,39.341160,41.693637,36.386796,41.593961,36.690345,39.609797,35.788512,39.073417,41.398083,39.599114,38.017166,38.460997,84.373757,89.833324,125.132806,86.850383,132.657232,57.822243,50.297724,157.792818,120.670000,2.215000,220.200000,119.250000,1.686000,149.200000,74140.476800,15.623441,28.419343,93.093810,39.798505,3374.227336,2143.773490
06/15/2026 20:32:51,0.000000,0.000000,74.827474,74.630149,65.462983,75.504472,77.626526,72.106967,76.129708,74.643947,38.197927,33.759926,34.124450,34.012106,39.508515,40.241882,37.796454,38.165328,37.901970,39.739116,38.206760,38.430169,36.542226,37.375573,35.970350,65.975680,36.273259,40.836084,25.456755,25.306937,25.127001,34.786911,35.572905,36.021191,38.474396,38.326041,32.085729,32.461273,39.490976,42.585685,37.450998,43.590229,41.906959,44.831263,36.078586,42.317652,39.335263,41.685559,36.391509,41.602603,36.694305,39.621237,35.777858,39.048989,41.384283,39.576906,38.008618,38.434793,75.290086,81.108818,123.331099,77.928921,130.026747,57.479095,49.114763,141.596755,120.740000,2.098000,206.100000,119.470000,1.586000,135.900000,74200.474735,13.484655,27.351429,85.780938,39.790714,3377.686468,2146.058051
06/15/2026 20:33:51,0.000000,0.000000,74.772946,74.597584,65.393321,75.496392,77.591936,72.058165,76.092473,74.648061,38.186125,33.499763,33.937226,33.777941,39.501740,40.176521,37.589630,37.983780,37.771306,39.623741,38.057152,38.227767,36.480989,37.304230,36.024376,73.672240,36.171855,42.742956,26.622026,26.449556,26.409685,34.635220,35.466122,35.867962,38.397796,38.214096,31.815637,32.173458,39.468968,42.551022,37.447158,43.571502,41.873248,44.823080,36.089797,42.319608,39.330611,41.669047,36.391008,41.573518,36.701525,39.603302,35.773126,39.037718,41.376123,39.546683,38.009001,38.411776,81.898566,87.225423,123.818650,84.776178,131.148405,56.926031,49.986495,157.931197,120.780000,2.195000,218.500000,119.250000,1.673000,147.700000,74260.473229,14.603153,28.139803,93.154078,39.778391,3381.259321,2148.460100
06/15/2026 20:34:51,0.000000,0.000000,74.772595,74.633998,65.236156,75.534343,77.592315,72.052612,76.156984,74.674229,38.236251,33.520420,33.869069,33.736759,39.211233,40.100418,37.588948,37.887671,37.680495,39.519470,37.823668,37.942100,36.442159,37.242447,35.924931,75.026000,36.032393,43.735310,26.598813,26.443320,26.396110,34.519703,35.284683,35.679968,38.335314,38.154249,31.731660,32.046244,39.470794,42.545813,37.445798,43.570591,41.889917,44.819977,36.091088,42.299089,39.322805,41.671818,36.410982,41.579290,36.708567,39.613846,35.779734,39.028586,41.347662,39.562248,37.994037,38.409182,84.062177,89.310177,124.914910,86.803471,132.400350,56.989584,50.294714,161.442764,120.760000,2.216000,220.800000,119.160000,1.686000,150.500000,74320.471797,15.318665,28.416645,94.671767,39.778091,3384.911483,2150.936707
06/15/2026 20:35:51,0.000000,0.000000,74.881021,74.640184,65.553863,75.561721,77.605310,72.082221,76.230983,74.653706,37.980545,33.399615,33.787841,33.637618,39.281708,39.945215,37.380989,37.750496,37.543962,39.400890,38.075961,37.910636,36.274294,37.264017,35.713439,69.874378,35.898547,41.755483,25.525973,25.381082,25.280284,34.388387,35.170782,35.543526,38.234809,38.030310,31.881968,32.173332,39.475457,42.542991,37.457292,43.564010,41.886691,44.803622,36.114850,42.312169,39.310355,41.682710,36.400876,41.595197,36.696472,39.611052,35.784457,39.044367,41.330843,39.546274,38.002063,38.432657,78.281891,83.762750,124.527287,80.100689,131.547275,57.078137,48.969199,146.193496,120.810000,2.127000,209.200000,119.320000,1.612000,139.400000,74380.469354,14.536484,27.218999,87.910842,39.779720,3388.488063,2153.335362
06/15/2026 20:36:51,0.000000,0.000000,74.889324,74.662434,65.335839,75.584984,77.631044,72.118719,76.260514,74.658360,37.927673,33.178464,33.553471,33.442874,39.264775,39.899651,37.385264,37.622191,37.397787,39.329588,38.114530,37.898535,36.143511,37.147547,35.653926,75.870030,35.882267,43.394440,26.555038,26.441544,26.347725,34.338983,35.109456,35.560661,38.141475,37.951090,31.453694,31.847347,39.433052,42.494158,37.428861,43.519999,41.850948,44.761874,36.097448,42.246736,39.295840,41.645811,36.406382,41.561086,36.679524,39.584026,35.756416,38.997199,41.309766,39.536172,37.981052,38.401503,84.307266,89.546730,124.960627,87.145250,132.547378,57.009030,49.908130,160.008002,120.750000,2.223000,222.200000,119.360000,1.695000,151.000000,74440.469500,15.325181,28.069259,94.054370,39.749393,3392.116012,2155.789587
06/15/2026 20:37:51,0.000000,0.000000,74.876843,74.642343,65.477873,75.589444,77.612332,72.097342,76.159987,74.658222,37.891426,33.082443,33.402404,33.348272,39.329643,39.730435,37.215253,37.524282,37.331894,39.213130,37.611709,37.934356,36.038601,37.083899,35.499057,65.889069,35.638348,40.251027,24.824893,24.664703,24.529130,34.089268,34.915860,35.329057,37.971860,37.775690,31.444344,31.752752,39.427609,42.504989,37.433572,43.508880,41.850549,44.753592,36.105016,42.276092,39.300606,41.654081,36.403272,41.554917,36.671158,39.586712,35.759558,38.996672,41.314520,39.550637,37.959394,38.383388,74.486211,80.268411,123.403173,76.586342,130.303611,56.931590,48.454822,138.927920,120.860000,2.093000,204.100000,119.770000,1.575000,134.000000,74500.467377,13.501820,26.749207,84.523171,39.749761,3395.582860,2158.081115
06/15/2026 20:38:51,0.000000,0.000000,74.927802,74.695007,65.356383,75.627119,77.635600,72.128391,76.198723,74.670827,37.788826,32.880086,33.201017,33.106334,39.113328,39.690577,37.079104,37.384649,37.150068,39.102317,37.494044,37.969514,35.939657,37.046122,35.435299,72.957081,35.585988,42.026490,25.954933,25.803386,25.694505,34.036102,34.844122,35.249820,37.910681,37.695936,31.105051,31.463163,39.413492,42.490925,37.463312,43.488819,41.844629,44.719217,36.115880,42.241658,39.278394,41.631934,36.405265,41.526551,36.665200,39.567108,35.766439,38.996071,41.276965,39.532400,37.952106,38.369481,81.199752,86.427946,123.767834,84.061299,131.193201,56.612583,49.460465,156.309988,120.770000,2.184000,216.500000,119.300000,1.664000,146.800000,74560.466127,14.361456,27.665034,92.445754,39.737292,3399.127786,2160.454287
06/15/2026 20:39:51,0.000000,0.000000,74.854707,74.650205,65.456345,75.608795,77.571839,72.101092,76.203616,74.666432,37.648234,32.851123,33.188509,33.066853,39.198982,39.651860,36.983871,37.282820,37.029268,38.993723,37.505030,37.315502,35.909174,36.937390,35.373112,74.255004,35.362781,42.665921,25.962225,25.817833,25.698919,33.859778,34.622285,34.954489,37.845214,37.662713,31.118786,31.438595,39.407696,42.482955,37.414761,43.466517,41.825776,44.709631,36.093350,42.232283,39.260604,41.626949,36.392730,41.547082,36.648437,39.546437,35.746114,39.005630,41.246900,39.518584,37.929876,38.403339,83.409217,88.632459,124.909063,86.065005,132.447318,56.763638,49.343257,160.247371,120.690000,2.208000,219.600000,119.370000,1.681000,149.100000,74620.464221,15.107071,27.558850,94.157631,39.725283,3402.761532,2162.912626
06/15/2026 20:40:51,0.000000,0.000000,74.925874,74.675330,65.280942,75.607670,77.591773,72.122002,76.240983,74.649780,37.626747,32.783709,33.142901,33.022020,38.976700,39.402803,36.877563,37.176994,36.992283,38.910057,37.246571,37.178933,35.835709,36.926393,35.199654,71.663123,35.272228,41.080469,25.438087,25.324493,25.284837,33.749209,34.529125,34.876002,37.765824,37.608056,31.155917,31.388462,39.397324,42.495906,37.448960,43.471503,41.841849,44.699362,36.108210,42.251894,39.263086,41.625466,36.407303,41.536052,36.665942,39.578870,35.752564,38.978993,41.262135,39.514451,37.952372,38.406395,77.173585,82.691630,125.193073,76.943509,132.395412,56.919468,48.290420,141.184534,120.960000,2.101000,207.000000,119.520000,1.595000,136.500000,74680.462688,14.482018,26.598451,85.587700,39.732932,3406.370438,2165.341452
06/15/2026 20:41:51,0.000000,0.000000,74.809950,74.679388,65.361954,75.618140,77.608956,72.118527,76.313636,74.657072,37.415260,32.472193,32.808406,32.764914,38.775786,39.351072,36.778724,37.021580,36.885478,38.822482,37.542126,37.169953,35.560012,36.866981,35.177747,73.635101,35.254981,41.950052,25.565572,25.444388,25.363533,33.676353,34.479857,34.966005,37.707406,37.479345,30.748521,31.164637,39.413053,42.458419,37.450644,43.426225,41.820982,44.668492,36.124831,42.198684,39.267901,41.592886,36.432653,41.505824,36.691844,39.531930,35.761662,38.957777,41.245819,39.493691,37.958678,38.349997,82.071167,87.189176,124.435458,85.256714,131.851959,56.644476,49.077377,159.502881,120.780000,2.207000,219.100000,119.340000,1.676000,149.000000,74740.460880,14.632614,27.317438,93.836126,39.717600,3409.903583,2167.703799
06/15/2026 20:42:51,0.000000,0.000000,74.836895,74.679717,65.369549,75.633610,77.628601,72.132366,76.200484,74.669211,37.342987,32.600078,32.931791,32.847962,38.949993,39.421092,36.730223,36.980171,36.800327,38.752984,37.170101,37.252987,35.639225,36.750086,35.118953,75.355882,35.049823,43.177441,25.783419,25.706520,25.602615,33.569148,34.318618,34.563997,37.643217,37.444314,31.039862,31.275144,39.362342,42.448757,37.410316,43.418666,41.784332,44.646866,36.102976,42.204137,39.223091,41.608897,36.370990,41.514925,36.657171,39.533536,35.742897,38.964575,41.196280,39.481524,37.903317,38.364874,84.203063,89.542011,125.799246,86.262951,133.517433,56.725271,49.016005,156.196372,120.770000,2.205000,219.700000,119.520000,1.676000,147.900000,74800.459132,15.915835,27.261606,92.395930,39.697023,3413.581309,2170.204809
06/15/2026 20:43:51,0.000000,0.000000,74.846778,74.684954,65.568363,75.627008,77.642227,72.132518,76.085337,74.670916,37.300843,32.456269,32.773368,32.713683,39.308199,39.275121,36.638887,36.882670,36.732492,38.687963,37.130159,37.185337,35.583402,36.687704,34.867350,65.658905,34.972007,40.041608,24.321281,24.219666,23.978120,33.460478,34.233130,34.679950,37.466536,37.313572,30.811816,31.181634,39.352259,42.437395,37.408438,43.411098,41.775790,44.624773,36.092160,42.182585,39.222191,41.579413,36.377663,41.497804,36.641495,39.519239,35.730747,38.947349,41.190541,39.472687,37.913070,38.353868,75.520524,81.063018,123.753025,78.198207,130.844661,56.525673,48.316153,142.151400,121.060000,2.103000,206.400000,119.500000,1.591000,136.600000,74860.458052,13.419541,26.622067,86.040350,39.686528,3417.039276,2172.484963
06/15/2026 20:44:51,0.000000,0.000000,74.778437,74.692662,65.281804,75.636431,77.642785,72.113583,76.068944,74.658721,37.224550,32.269621,32.630379,32.541195,39.100071,39.082425,36.499817,36.756473,36.584457,38.556180,36.968044,36.947464,35.350371,36.617414,35.028207,73.433567,34.931038,41.568108,25.445885,25.346603,25.293334,33.392954,34.141702,34.482536,37.464589,37.239996,30.621331,31.011187,39.362620,42.427946,37.429906,43.382383,41.776938,44.605323,36.094201,42.176130,39.221888,41.585707,36.394438,41.486763,36.623180,39.502311,35.730131,38.956753,41.200799,39.469297,37.894469,38.347641,81.953587,87.126017,124.432001,84.666885,132.002368,56.194199,48.972404,157.237849,121.010000,2.193000,218.100000,119.490000,1.668000,147.500000,74920.456545,14.346191,27.221917,92.851746,39.683441,3420.614270,2174.887375
06/15/2026 20:45:51,0.000000,0.000000,74.769350,74.631175,65.487943,75.601777,77.641059,72.115660,76.004676,74.682244,37.204030,32.278783,32.602180,32.545034,38.846207,39.061527,36.422787,36.672388,36.491782,38.466382,37.131949,37.082644,35.455687,36.578752,34.853916,74.665385,34.728951,42.394221,25.435306,25.299350,25.250492,33.239747,33.973988,34.229237,37.398261,37.198413,30.651175,31.008373,39.351456,42.411552,37.431257,43.373193,41.754603,44.570798,36.098719,42.143698,39.236091,41.554131,36.391418,41.473646,36.650262,39.480795,35.728892,38.932574,41.182407,39.445575,37.906034,38.327407,84.137155,89.146636,125.485663,86.717801,133.244867,56.331658,49.310823,161.706735,120.830000,2.210000,220.200000,119.230000,1.681000,150.000000,74980.454940,14.864780,27.529441,94.784956,39.672225,3424.259589,2177.357226
06/15/2026 20:46:51,0.000000,0.000000,74.753621,74.618402,65.472041,75.587289,77.633343,72.090093,76.048947,74.658553,37.177308,32.258126,32.626895,32.536321,38.563031,38.987147,36.355556,36.593672,36.544701,38.396874,36.844699,37.141645,35.302965,36.536891,34.775022,69.639340,34.628101,40.685824,24.546236,24.389588,24.300682,33.152316,33.901291,34.180088,37.315530,37.106374,30.816463,31.148537,39.349491,42.423654,37.421064,43.363514,41.754832,44.571902,36.104263,42.160532,39.204467,41.577134,36.380016,41.490465,36.612437,39.501749,35.720263,38.956535,41.162740,39.454528,37.890235,38.336786,78.956788,84.264146,125.211740,81.019567,132.345657,56.373496,48.147575,148.535727,120.780000,2.137000,210.900000,119.530000,1.621000,140.800000,75040.453726,14.218602,26.467222,88.978996,39.671830,3427.836932,2179.756621
06/15/2026 20:47:51,0.000000,0.000000,74.714019,74.629506,65.409786,75.582901,77.632335,72.106879,75.854686,74.665986,37.081017,32.163910,32.449098,32.350035,38.556508,38.980628,36.234314,36.521151,36.364676,38.373589,37.130991,36.745852,35.265830,36.494061,34.802577,75.494164,34.688953,41.881260,25.590844,25.474581,25.426499,33.174662,33.935604,34.261880,37.318300,37.085706,30.516632,30.887280,39.351132,42.411230,37.421940,43.363944,41.744173,44.541124,36.079802,42.151620,39.202139,41.558101,36.341359,41.464810,36.608347,39.480477,35.727244,38.945823,41.141497,39.451319,37.865790,38.344148,83.357139,88.628094,125.685816,85.232475,133.441904,56.309942,48.652436,154.387584,120.980000,2.198000,217.800000,119.620000,1.660000,147.100000,75100.449944,14.951229,26.930031,91.599429,39.659801,3431.473398,2182.217939
