Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 20:48:51,0.000000,0.000000,74.762417,74.611564,65.530914,75.555211,77.641768,72.102387,75.940195,74.670485,36.939904,32.024595,32.361442,32.327827,38.311945,38.847848,36.208401,36.439037,36.346950,38.299385,36.656757,36.762260,35.157704,36.541453,34.753997,65.205811,34.548545,39.351843,24.008922,23.883098,23.689515,33.031435,33.835144,34.251119,37.144960,36.962742,30.366413,30.763129,39.306774,42.389447,37.406248,43.318526,41.714065,44.518131,36.068965,42.138637,39.161760,41.526196,36.340374,41.462071,36.594863,39.473214,35.705327,38.904107,41.128058,39.445348,37.830343,38.325061,75.450264,80.994889,123.806040,78.182035,130.996295,56.171968,47.854214,142.544685,121.100000,2.106000,206.500000,119.720000,1.588000,136.300000,75160.450290,13.154828,26.197015,86.223886,39.637876,3434.922894,2184.492344
06/15/2026 20:49:51,0.000000,0.000000,74.783418,74.624117,65.527797,75.561658,77.654516,72.071986,76.047525,74.671495,36.962495,31.936449,32.287176,32.157264,38.295018,38.816369,36.044424,36.328673,36.178752,38.243775,36.864735,36.726717,35.071546,36.427118,34.473479,72.867309,34.557974,40.959600,25.125168,25.022282,24.927319,33.010207,33.792622,34.079892,37.129536,36.908389,30.366023,30.699917,39.317433,42.364038,37.400829,43.303054,41.716117,44.526311,36.088302,42.127852,39.165051,41.527278,36.350024,41.443509,36.595601,39.473508,35.694104,38.893720,41.108898,39.429235,37.833790,38.310400,81.586371,86.866400,124.589343,84.266557,132.142777,55.975674,48.563485,156.390425,120.950000,2.188000,217.700000,119.370000,1.663000,146.900000,75220.446775,14.110910,26.848690,92.481014,39.633453,3438.491796,2186.887149
06/15/2026 20:50:51,0.000000,0.000000,74.784022,74.581194,65.463477,75.523897,77.682116,72.034917,76.094887,74.637380,36.981769,31.936260,32.292326,32.179936,38.327673,38.661433,36.190338,36.291280,36.187419,38.165417,36.821635,36.632445,35.132264,36.359371,34.453748,74.247750,34.342837,41.860553,25.179358,25.012059,24.977606,32.899693,33.639133,33.887829,37.117035,36.913136,30.407803,30.667812,39.317858,42.367976,37.407507,43.300028,41.712976,44.487686,36.070083,42.093178,39.153628,41.537441,36.338040,41.439518,36.610583,39.441697,35.717078,38.888471,41.093983,39.416052,37.814758,38.313901,83.852479,89.004079,125.634527,86.432720,133.348866,56.169972,48.799359,161.231070,120.830000,2.206000,220.000000,119.450000,1.683000,149.500000,75280.445683,14.796357,27.064196,94.580905,39.626122,3442.131202,2189.350770
06/15/2026 20:51:51,0.000000,0.000000,74.708914,74.600312,65.232006,75.549765,77.677181,72.064283,76.069472,74.679956,36.850045,31.940811,32.279965,32.240562,38.153342,38.642564,36.041992,36.301894,36.142796,38.103236,36.619527,36.965253,34.990937,36.432960,34.577525,68.892471,34.254506,39.332601,24.364989,24.270093,24.189929,32.820069,33.523156,33.806971,37.007508,36.827471,30.494879,30.794802,39.269756,42.331481,37.383470,43.288015,41.668529,44.483708,36.050121,42.089518,39.135839,41.506069,36.312667,41.418265,36.562755,39.432402,35.682044,38.874206,41.056433,39.404002,37.792083,38.285058,74.539095,80.121938,125.082388,74.249966,132.273851,56.237789,47.258072,136.252125,121.070000,2.082000,203.400000,119.620000,1.571000,132.900000,75340.445869,13.687620,25.644981,83.245927,39.601321,3445.685213,2191.724277
06/15/2026 20:52:51,0.000000,0.000000,74.760932,74.582609,65.286748,75.547523,77.708631,72.083648,76.033599,74.687549,36.704753,31.670675,31.993198,31.918930,38.129243,38.580958,35.947443,36.174169,35.998704,38.038571,36.568018,36.536719,34.842128,36.309210,34.504987,71.721918,34.396469,40.344944,24.696120,24.589169,24.511157,32.857705,33.642490,34.138470,36.934340,36.736146,29.941028,30.388027,39.295930,42.313617,37.391528,43.255639,41.658296,44.460802,36.060629,42.056617,39.143402,41.490298,36.309054,41.397080,36.561308,39.415085,35.698317,38.856619,41.061778,39.389072,37.789803,38.270855,80.242270,85.346037,124.036553,83.322453,131.520936,55.919800,48.304791,155.292787,121.030000,2.176000,216.700000,119.620000,1.660000,146.100000,75400.444328,13.733303,26.611641,91.998812,39.593786,3449.172431,2194.039109
06/15/2026 20:53:51,0.000000,0.000000,74.758414,74.606292,65.295311,75.557546,77.693364,72.085659,76.124904,74.682237,36.734006,31.812391,32.109859,32.048216,38.355056,38.549318,35.914639,36.124548,35.978383,37.981635,36.642855,36.846154,34.879526,36.249590,34.262223,73.442154,34.156422,41.504799,24.995053,24.901998,24.847145,32.692225,33.433634,33.616658,36.975028,36.751626,30.306136,30.469321,39.278897,42.323890,37.396884,43.248228,41.661724,44.449319,36.039284,42.058043,39.139980,41.498322,36.312070,41.410194,36.555465,39.411026,35.696012,38.857609,41.051323,39.390502,37.776022,38.276955,82.928519,88.043981,125.278497,85.299092,133.110522,56.115974,48.637093,158.149527,121.100000,2.194000,218.600000,119.710000,1.670000,147.800000,75460.441956,14.588793,26.916006,93.249096,39.591587,3452.798038,2196.488929
06/15/2026 20:54:51,0.000000,0.000000,74.871305,74.587360,65.520545,75.557717,77.716272,72.119738,76.056328,74.673551,36.705249,31.767401,32.100072,32.047495,38.087594,38.390989,35.865716,36.072539,35.959343,37.944972,36.679586,36.373710,34.859738,36.250643,34.264685,74.040124,34.136554,40.603620,25.068526,24.924923,24.932452,32.650721,33.381505,33.578311,36.912036,36.708528,30.306846,30.529005,39.254596,42.288256,37.354826,43.233686,41.640826,44.416660,36.010267,42.041683,39.104151,41.491188,36.298371,41.404060,36.543285,39.402858,35.680274,38.850892,41.014698,39.393492,37.756603,38.300384,80.539140,85.839727,126.088548,80.545016,133.805193,56.203660,47.762253,146.316013,121.150000,2.144000,211.400000,119.480000,1.622000,140.600000,75520.440156,14.491504,26.112116,87.966996,39.574053,3456.444430,2198.955967
06/15/2026 20:55:51,0.000000,0.000000,74.910912,74.576269,65.475586,75.540618,77.691217,72.108928,76.132901,74.690670,36.579743,31.608524,31.916800,31.880918,38.214778,38.564037,35.733184,36.044557,35.865611,37.877098,36.344721,36.507805,34.775010,36.231589,34.401286,72.270142,34.180651,40.670257,24.556370,24.449405,24.338960,32.680410,33.406724,33.902851,36.830907,36.637113,29.890729,30.304500,39.228720,42.297191,37.359571,43.232252,41.602871,44.411266,36.002603,42.034441,39.073502,41.481303,36.259444,41.391333,36.532527,39.389052,35.659315,38.854654,40.997765,39.372115,37.733655,38.259346,81.537144,86.649131,125.029377,84.753054,132.493837,56.119912,48.202926,158.212646,120.930000,2.194000,218.300000,119.470000,1.670000,147.900000,75580.437612,14.152159,26.518098,93.276549,39.558646,3459.967805,2201.305726
06/15/2026 20:56:51,0.000000,0.000000,74.844376,74.600993,65.502287,75.546111,77.756485,72.172930,76.117000,74.667559,36.632464,31.688776,32.067366,31.950427,38.096869,38.479733,35.787923,35.977495,35.864344,37.844022,36.663439,36.242674,34.723131,36.142169,34.445023,72.510198,34.024159,40.120354,24.704703,24.588354,24.580934,32.545494,33.299482,33.449661,36.833309,36.602344,30.292597,30.485324,39.243128,42.259694,37.366064,43.200075,41.595726,44.394504,35.996736,42.018845,39.077701,41.437105,36.279038,41.370773,36.527992,39.353664,35.664522,38.825316,41.000194,39.342354,37.732003,38.236938,77.453777,82.690428,125.956677,76.791409,133.435509,56.137950,47.133678,140.432437,121.090000,2.118000,206.700000,119.730000,1.593000,136.700000,75640.436852,14.591065,25.529289,85.234171,39.546119,3463.595594,2203.754141
06/15/2026 20:57:51,0.000000,0.000000,74.881237,74.629836,65.502822,75.568904,77.751852,72.185643,76.161847,74.682481,36.468499,31.463568,31.735777,31.730679,38.000886,38.350238,35.614005,35.914351,35.794579,37.844686,36.784453,36.363843,34.749172,36.169493,34.182487,68.250971,34.125042,39.207483,23.977889,23.876243,23.731691,32.569089,33.345716,33.886729,36.717336,36.524842,29.624221,30.005753,39.242332,42.267250,37.354861,43.180613,41.595218,44.364196,35.994896,41.981770,39.067843,41.447950,36.262196,41.360196,36.535005,39.373440,35.664454,38.815014,41.003563,39.346171,37.718727,38.246635,77.927239,83.118338,123.906261,81.197727,131.272742,55.926858,47.780121,150.469622,121.000000,2.151000,212.700000,119.740000,1.631000,142.300000,75700.436201,13.078864,26.128619,89.852495,39.541117,3467.031168,2206.016950
06/15/2026 20:58:51,0.000000,0.000000,74.888221,74.591181,65.644433,75.542506,77.760889,72.136677,76.067873,74.688074,36.417446,31.509751,31.867486,31.802668,38.086403,38.423355,35.599199,35.849500,35.739054,37.721693,36.347508,36.527873,34.623901,36.141419,34.354061,72.759691,34.023365,40.749366,24.680187,24.578157,24.504546,32.506492,33.256073,33.494671,36.754529,36.516460,30.085721,30.288173,39.248733,42.259126,37.367893,43.154926,41.592266,44.335394,35.980409,41.982694,39.072740,41.427320,36.265647,41.336789,36.514774,39.359014,35.661923,38.784166,40.992604,39.339160,37.720845,38.247427,82.120044,87.253173,125.150779,84.409275,132.906478,55.907174,48.249052,156.298011,121.120000,2.182000,217.200000,119.720000,1.662000,146.400000,75760.433790,14.188896,26.560470,92.440503,39.532193,3470.634824,2208.445320
06/15/2026 20:59:51,0.000000,0.000000,74.900734,74.603275,65.445642,75.552503,77.799491,72.164091,76.221142,74.682300,36.493426,31.506482,31.863772,31.784911,38.139027,38.316562,35.676779,35.816323,35.730044,37.670281,36.523078,36.350446,34.700263,36.063106,34.243598,74.793145,33.934732,41.717489,24.845460,24.757315,24.677650,32.453920,33.176440,33.378629,36.706352,36.522707,29.881579,30.331749,39.201429,42.262973,37.317077,43.180849,41.541275,44.348569,35.951648,41.985342,39.041869,41.434369,36.222096,41.353343,36.497097,39.339636,35.647329,38.812863,40.939360,39.354165,37.702563,38.254329,84.623665,89.628693,126.018978,87.145395,134.012307,56.190477,48.555814,162.293911,121.040000,2.214000,221.000000,119.520000,1.687000,150.300000,75820.432630,14.875818,26.841671,95.036287,39.519409,3474.283253,2210.918688
06/15/2026 21:00:51,0.000000,0.000000,74.930718,74.621015,65.586172,75.564359,77.789843,72.204389,76.154905,74.694542,36.389294,31.506809,31.835589,31.786331,37.852851,38.238481,35.530834,35.811722,35.691827,37.641879,36.255604,36.416926,34.657318,36.088871,34.187945,67.416149,33.835468,39.571643,23.675510,23.570700,23.329921,32.384968,33.089328,33.430612,36.629208,36.449086,30.050400,30.427977,39.211963,42.220735,37.335445,43.141146,41.534694,44.295112,35.934835,41.943392,39.039914,41.390631,36.219180,41.299854,36.486933,39.293784,35.640699,38.778250,40.926406,39.315165,37.701420,38.205492,77.902468,83.241412,125.123474,80.431287,132.446180,56.176388,47.511716,147.145473,121.080000,2.134000,210.000000,119.580000,1.609000,139.800000,75880.439660,13.691300,25.880343,88.346349,39.495753,3477.808401,2213.266058
06/15/2026 21:01:51,0.000000,0.000000,74.961793,74.620830,65.498418,75.570154,77.840250,72.216563,76.208525,74.688676,36.257170,31.412594,31.751187,31.682521,37.990682,38.183708,35.528731,35.716148,35.622949,37.613389,36.529394,35.881600,34.568582,36.015352,34.131685,74.713231,34.006363,41.531175,24.886773,24.771337,24.686804,32.474139,33.225528,33.485459,36.644690,36.411900,29.869829,30.294527,39.173860,42.205186,37.314591,43.129660,41.516159,44.293296,35.904654,41.930137,39.008081,41.396722,36.188384,41.302248,36.458545,39.308276,35.629559,38.784361,40.913574,39.328770,37.662284,38.221144,83.918629,89.035346,125.890816,86.538685,133.676653,56.157941,48.409667,161.846570,120.270000,2.211000,220.500000,118.870000,1.692000,150.000000,75940.438756,14.823345,26.707830,94.844865,39.483475,3481.426651,2215.709132
06/15/2026 21:02:51,0.000000,0.000000,74.908936,74.613171,65.401389,75.565918,77.844867,72.216549,76.077702,74.687776,36.380615,31.464659,31.768943,31.743317,37.703693,38.027112,35.466971,35.725288,35.606936,37.577968,36.394780,36.160357,34.656627,35.981901,34.216744,68.305972,33.756905,39.018614,23.844836,23.716754,23.624467,32.314463,33.023775,33.316210,36.595230,36.403592,30.108899,30.262628,39.181112,42.196151,37.306092,43.103663,41.516564,44.247676,35.892661,41.929382,39.009970,41.362534,36.185923,41.285724,36.450986,39.292805,35.617562,38.756240,40.908416,39.298904,37.650547,38.193074,74.713231,80.192085,125.253720,74.593220,132.590169,56.234881,46.859155,136.501368,120.320000,2.088000,203.500000,118.970000,1.564000,133.000000,76000.436178,13.745263,25.273351,83.365597,39.469299,3484.965443,2218.070585
06/15/2026 21:03:51,0.000000,0.000000,74.863266,74.554806,65.541464,75.551441,77.848952,72.169382,76.132790,74.656754,36.155935,31.194867,31.551309,31.466024,37.931066,38.129406,35.448849,35.682806,35.512772,37.517187,36.292740,36.134051,34.314353,35.958689,34.024139,71.761595,33.934509,39.747121,24.400416,24.249568,24.216386,32.375808,33.159290,33.648464,36.537033,36.297128,29.551333,29.981772,39.159940,42.167148,37.290474,43.078500,41.476260,44.237316,35.890166,41.881886,38.996717,41.340961,36.166905,41.276066,36.439197,39.266945,35.630573,38.741218,40.893434,39.283892,37.625818,38.179403,80.565382,85.723149,124.623181,83.572486,132.154602,55.855901,47.889658,155.513868,120.320000,2.185000,216.500000,119.030000,1.658000,145.900000,76060.435738,13.517409,26.229712,92.096118,39.451141,3488.457528,2220.391818
06/15/2026 21:04:51,0.000000,0.000000,74.877216,74.616517,65.469707,75.566154,77.802580,72.180763,76.108525,74.709354,36.193341,31.371528,31.693197,31.619486,37.736854,38.117681,35.400177,35.655857,35.462024,37.520937,35.964849,35.936302,34.555941,35.904413,33.933200,73.242735,33.612428,40.917352,24.519356,24.419997,24.270160,32.197449,32.892194,32.921981,36.521364,36.324396,29.904302,30.068169,39.136027,42.163980,37.294758,43.076607,41.463966,44.226379,35.865384,41.886309,38.970712,41.325150,36.147903,41.259824,36.421957,39.250207,35.589833,38.743010,40.874533,39.270687,37.603757,38.170166,83.042135,88.139458,125.781233,85.366075,133.623557,56.074920,48.167773,158.462698,120.440000,2.196000,218.400000,118.950000,1.669000,147.800000,76120.433060,14.431561,26.485791,93.385236,39.437057,3492.080561,2222.838958
06/15/2026 21:05:51,0.000000,0.000000,74.892553,74.645803,65.376276,75.591335,77.834432,72.209435,76.205538,74.695825,36.231047,31.376057,31.610852,31.634231,37.794784,38.008177,35.343792,35.622973,35.497550,37.509960,36.327999,36.186099,34.391814,36.018277,33.991708,73.512226,33.615718,39.796115,24.631865,24.551760,24.564095,32.211561,32.867614,33.081437,36.534479,36.281735,29.876050,30.131808,39.131505,42.161233,37.273551,43.051163,41.462764,44.198879,35.863287,41.892777,38.942788,41.338221,36.135686,41.250764,36.426059,39.245031,35.585076,38.722581,40.853718,39.263062,37.600401,38.169463,79.219016,84.460013,126.507262,78.883533,134.244949,56.187516,47.562503,143.632450,120.400000,2.127000,209.100000,118.850000,1.605000,138.600000,76180.432266,13.868732,25.927383,86.729769,39.428400,3495.713815,2225.294701
06/15/2026 21:06:51,0.000000,0.000000,74.899188,74.600884,65.591453,75.555848,77.799879,72.173382,76.397853,74.667507,36.107532,31.131453,31.437113,31.447417,37.408360,37.837947,35.316885,35.536258,35.410263,37.428197,36.325359,35.958351,34.322890,35.933549,33.935453,67.763536,33.701530,39.181979,23.631797,23.492044,23.327102,32.181062,32.941619,33.422485,36.421179,36.212676,29.413640,29.700401,39.118888,42.149982,37.243184,43.031987,41.436516,44.179296,35.840843,41.855554,38.936316,41.295693,36.124363,41.214435,36.394777,39.223122,35.573259,38.692273,40.848141,39.252181,37.588216,38.172302,78.308839,83.558705,124.570858,81.564884,131.857594,56.025636,47.601443,150.868248,120.320000,2.155000,212.300000,119.010000,1.631000,142.400000,76240.430846,13.218549,25.963430,90.031613,39.408566,3499.158017,2227.565597
06/15/2026 21:07:51,0.000000,0.000000,74.899641,74.595421,65.609423,75.543500,77.782511,72.154628,76.409134,74.682191,36.707570,32.819021,32.980404,33.056926,37.847505,38.022012,35.867007,35.869664,35.880614,37.529253,37.366575,36.325695,35.067057,36.305332,34.889301,63.597112,34.426035,34.595966,30.880818,30.997574,32.020172,33.470677,33.785153,34.185175,36.894027,36.589180,32.275258,32.678558,39.084128,42.130295,37.247814,43.012000,41.447007,44.156872,35.843877,41.824145,38.934356,41.277021,36.101945,41.192158,36.405776,39.196149,35.580281,38.678837,40.840024,39.229051,37.559650,38.135366,82.737280,83.378351,115.009386,77.085543,118.153467,67.574174,57.322951,101.935844,121.010000,0.623000,67.300000,0.000000,0.000000,-0.000000,76300.428197,0.117797,34.478169,65.167767,39.393838,3500.479729,2227.764081
06/15/2026 21:08:51,0.000000,0.000000,75.017243,74.651793,65.484863,75.587979,77.743932,72.230221,76.354211,74.688430,36.960613,33.512328,33.534984,33.746026,37.833796,38.266689,36.086019,36.253827,36.202105,37.698518,37.586704,37.128742,35.524035,36.494326,35.449890,51.267020,34.917849,34.832257,31.674247,31.717460,32.869986,33.984258,34.229295,34.530606,37.118251,36.821895,32.691136,32.985731,39.099510,42.095077,37.250318,42.984194,41.406856,44.129569,35.808760,41.804539,38.903648,41.262682,36.103494,41.211737,36.393702,39.180588,35.578386,38.660479,40.811149,39.228349,37.551472,38.115710,84.368359,84.593535,106.077551,68.460351,110.119598,75.407664,57.656709,76.429318,121.140000,0.621000,67.100000,0.000000,0.000000,-0.000000,76360.426718,0.077438,34.754819,48.980196,39.379011,3501.596313,2227.764081
06/15/2026 21:09:51,0.000000,0.000000,75.011461,74.660376,65.750238,75.610798,77.781429,72.246774,76.386894,74.672160,37.154444,33.864647,33.991189,34.160167,38.150875,38.391550,36.342965,36.554090,36.531998,37.882450,38.152357,37.885828,35.858860,36.558394,35.877585,42.780065,35.331986,35.128518,31.870760,31.825322,33.816002,34.383323,34.625576,34.845582,37.255877,37.006015,32.923336,33.181964,39.058699,42.101446,37.233179,42.979030,41.382551,44.152256,35.787829,41.817686,38.880218,41.267038,36.066053,41.197414,36.367917,39.185770,35.530419,38.690449,40.796579,39.237568,37.534874,38.143292,73.788456,73.520229,99.369980,70.000888,105.314853,79.485294,58.171960,64.482049,121.290000,0.619000,67.100000,0.000000,0.000000,-0.000000,76420.416701,-0.051523,35.180041,40.214096,39.370513,3502.713571,2227.764081
06/15/2026 21:10:51,0.000000,0.000000,75.052957,74.668930,65.672614,75.629655,77.808659,72.266554,76.361943,74.664907,37.503457,34.295874,34.526618,34.701571,38.298434,38.540831,36.593720,36.858309,36.845006,38.041666,38.150325,37.606164,36.150757,36.738546,36.435279,39.239222,35.722150,35.739428,31.915081,31.866525,34.725484,34.832819,35.047890,35.260244,37.497503,37.260539,33.475095,33.640326,39.043989,42.078880,37.209094,42.959068,41.360600,44.104952,35.777243,41.791053,38.885259,41.257546,36.068126,41.164712,36.359994,39.169935,35.551290,38.657974,40.783999,39.216583,37.502023,38.123717,77.949374,77.930010,93.758621,70.305757,102.171426,81.793042,59.071854,60.800228,121.100000,0.619000,67.100000,0.000000,0.000000,-0.000000,76480.415190,-0.177920,35.917348,37.314834,39.353302,3503.830876,2227.764081
06/15/2026 21:11:51,0.000000,0.000000,75.032157,74.683617,65.435441,75.665075,77.779153,72.266942,76.387672,74.705476,37.814286,35.048355,35.248297,35.526817,38.461096,38.856142,37.032770,37.287487,37.236571,38.290467,38.614532,38.390011,36.608629,37.050586,36.529288,38.469801,36.123333,36.624857,31.919449,31.895394,34.798182,35.575746,35.592583,36.099310,37.796110,37.548184,34.524484,34.583839,39.026995,42.054918,37.201376,42.937355,41.352420,44.085839,35.768562,41.771090,38.848897,41.230530,36.069064,41.130442,36.353091,39.142323,35.547481,38.640141,40.762691,39.192587,37.485720,38.083575,78.668941,78.655902,89.777344,70.293066,100.002665,83.209898,60.371053,60.558107,121.140000,0.622000,67.200000,0.000000,0.000000,-0.000000,76540.410903,-0.345210,36.970067,37.120513,39.334255,3504.948657,2227.764081
06/15/2026 21:12:51,0.000000,0.000000,75.057197,74.660073,65.636327,75.664257,77.773705,72.211453,76.270211,74.710753,38.380186,36.056945,36.162330,36.464746,38.985378,39.064351,37.476569,37.720540,37.772389,38.585037,39.158253,38.502987,37.266780,37.380849,37.253307,38.724370,36.802627,37.529185,31.963448,31.898411,35.289998,36.361505,36.353537,36.821738,38.193602,37.989093,35.980102,36.156720,39.023405,42.039034,37.200382,42.903439,41.339144,44.072608,35.756080,41.751136,38.841227,41.219803,36.040908,41.126226,36.326010,39.131217,35.516385,38.634235,40.748436,39.183597,37.481485,38.079342,80.032947,80.031268,86.967787,70.314998,98.488804,84.248053,61.652675,61.506683,121.160000,0.620000,66.900000,0.000000,0.000000,-0.000000,76600.409887,-0.466131,37.995316,37.879178,39.320705,3506.065055,2227.764081
06/15/2026 21:13:51,0.000000,0.000000,75.057280,74.720159,65.742328,75.705095,77.779919,72.255424,76.316239,74.709964,38.800234,36.935722,36.895911,37.258591,39.297025,39.356123,38.014953,38.253019,38.260324,38.928205,39.527191,39.272768,37.736869,37.725822,38.065752,39.160908,37.307616,38.077447,32.155204,31.899212,35.635446,36.934330,36.960428,37.312001,38.615819,38.381393,36.968089,37.189732,39.020124,42.030490,37.179567,42.925361,41.326636,44.070227,35.736840,41.739890,38.814495,41.208550,35.984472,41.140115,36.331574,39.123527,35.504672,38.604847,40.722207,39.172756,37.482176,38.052646,81.094833,81.105737,85.012834,70.498599,97.391602,85.057120,62.511492,62.307656,121.040000,0.621000,66.800000,0.000000,0.000000,-0.000000,76660.410159,-0.597733,38.675180,38.514329,39.308559,3507.182032,2227.764081
06/15/2026 21:14:51,0.000000,0.000000,75.177978,74.692601,65.871622,75.685577,77.784869,72.275661,76.316216,74.666840,39.204535,37.530167,37.428056,37.791775,39.664882,39.640194,38.448855,38.662516,38.671518,39.234969,39.975195,39.850014,38.226898,37.965411,38.484175,39.539522,37.609119,38.360558,32.439529,31.919726,35.909646,37.329679,37.364164,37.681091,38.968417,38.765429,37.558799,37.743568,38.997131,42.010221,37.180938,42.901695,41.287475,44.042160,35.718671,41.714232,38.784771,41.188594,36.008729,41.104372,36.312532,39.101905,35.496247,38.594980,40.700038,39.161573,37.448922,38.056964,82.144471,82.204790,83.658710,70.827298,96.556166,85.543990,63.142787,62.843364,121.200000,0.619000,67.100000,0.000000,0.000000,-0.000000,76720.416881,-0.810788,39.171346,38.936390,39.290608,3508.297185,2227.764081
06/15/2026 21:15:51,0.000000,0.000000,75.134035,74.702721,65.666194,75.699623,77.782038,72.257557,76.407387,74.677060,39.579513,38.037575,37.959384,38.267762,39.979374,40.037099,38.968680,39.138533,39.088214,39.567609,40.229999,39.829092,38.602872,38.285867,38.953237,39.907494,37.964384,38.549963,32.885132,32.015486,36.253658,37.756603,37.803442,38.039804,39.294806,39.105576,38.058052,38.171617,38.967536,41.986451,37.150282,42.864230,41.293540,44.009619,35.724334,41.682208,38.779552,41.157870,35.998526,41.061228,36.306682,39.077988,35.490833,38.572102,40.675899,39.146652,37.454209,38.037952,83.130895,83.206207,82.748794,71.179190,95.889278,85.776008,63.678528,63.324531,121.070000,0.620000,66.800000,0.000000,0.000000,-0.000000,76780.405007,-1.040103,39.590066,39.313632,39.271885,3509.413325,2227.764081
06/15/2026 21:16:51,0.000000,0.000000,75.192031,74.737507,65.702208,75.750117,77.798308,72.337918,76.430682,74.698712,39.923046,38.470955,38.411792,38.710092,40.357780,40.400504,39.291267,39.505145,39.495013,39.936707,40.560044,40.484183,38.899856,38.466863,39.324345,40.122649,38.310510,38.569236,33.888232,32.637306,36.665351,38.106132,38.133958,38.371989,39.611135,39.415365,38.452577,38.569635,38.980953,41.976080,37.158466,42.856550,41.294091,44.007537,35.727104,41.683946,38.791447,41.160049,35.980623,41.059280,36.322730,39.054717,35.495377,38.576937,40.695251,39.151924,37.452694,38.033346,84.134744,84.241310,82.232312,71.655362,95.373396,86.002199,64.142507,63.560663,121.140000,0.620000,66.900000,0.000000,0.000000,-0.000000,76840.403135,-1.381743,39.950979,39.498129,39.272955,3510.529040,2227.764081
06/15/2026 21:17:51,0.000000,0.000000,75.163079,74.734314,65.666522,75.763152,77.798260,72.313717,76.454984,74.709965,40.219877,38.886149,38.812454,39.093039,40.605216,40.746108,39.662773,39.876552,39.845775,40.231772,40.904180,40.718812,39.286241,38.680454,39.843497,40.136978,38.642165,38.542402,35.086752,34.016197,37.015350,38.474487,38.485525,38.662983,39.879610,39.739448,38.792935,38.932788,38.935435,41.966778,37.103638,42.835042,41.251927,43.966830,35.694394,41.647672,38.741361,41.109670,35.921004,41.054608,36.280747,39.039348,35.456453,38.545820,40.644403,39.124800,37.397163,37.993759,77.360981,77.297372,81.806116,71.898201,94.845099,86.241113,64.611147,63.393477,121.160000,0.622000,67.100000,0.000000,0.000000,-0.000000,76900.403079,-1.771514,40.313916,39.367544,39.235543,3511.645539,2227.764081
06/15/2026 21:18:51,0.000000,0.000000,75.121216,74.749050,65.779215,75.766685,77.807679,72.352857,76.419427,74.699688,40.497582,39.237977,39.147552,39.419617,40.814974,41.024487,39.988524,40.191644,40.136826,40.535454,41.164928,41.086098,39.543962,38.871740,39.944015,40.366964,38.960242,38.628813,36.288142,35.412891,37.562324,38.824996,38.805578,38.986937,40.166048,39.969972,39.127845,39.225692,38.956146,41.941694,37.125038,42.802279,41.252156,43.952149,35.690637,41.618343,38.745027,41.090002,35.959037,41.003062,36.311523,39.012224,35.459342,38.525648,40.646299,39.112583,37.416118,37.974266,81.325176,81.431251,81.154087,71.892969,94.591264,86.101536,64.977338,63.733838,121.260000,0.620000,67.100000,0.000000,0.000000,-0.000000,76960.400241,-1.967590,40.596403,39.633173,39.229679,3512.761208,2227.764081
06/15/2026 21:19:51,0.000000,0.000000,75.102097,74.776824,65.613394,75.772413,77.800341,72.338694,76.382494,74.706204,40.802876,39.572408,39.448508,39.750756,41.153021,41.207142,40.293234,40.548681,40.415831,40.807278,41.401350,41.270939,39.833180,39.084000,40.249183,40.674613,39.228990,38.862811,37.218242,36.928558,38.189644,39.156276,39.131573,39.294775,40.456491,40.249473,39.456146,39.538249,38.946772,41.944664,37.117940,42.813235,41.253854,43.957350,35.724688,41.604782,38.749072,41.090955,35.962563,40.999524,36.318545,39.021428,35.456178,38.535433,40.638446,39.127214,37.424942,37.995012,81.836913,81.882587,80.665721,72.348522,94.340707,86.064155,65.292160,64.079054,121.170000,0.622000,67.000000,0.000000,0.000000,-0.000000,77020.400390,-1.975679,40.838490,39.901715,39.234130,3513.876683,2227.764081
06/15/2026 21:20:51,0.000000,0.000000,75.139397,74.749494,65.549458,75.776935,77.791801,72.363996,76.414101,74.710830,40.286135,38.552663,38.359726,38.629285,41.067018,41.471344,40.204626,40.601899,40.428845,41.018795,40.737962,41.338938,39.568495,38.862756,39.510468,67.929278,38.301846,38.992635,30.928406,30.921276,30.852300,37.977753,38.546989,38.245419,40.392914,40.328607,36.805451,36.498922,38.918407,41.926076,37.101446,42.792027,41.209929,43.949968,35.711913,41.606375,38.725072,41.110591,35.950533,41.012216,36.292942,39.023265,35.434536,38.516284,40.602614,39.128370,37.387293,37.969318,83.040439,86.518813,105.088471,83.003613,118.907474,68.193050,53.495953,162.419018,120.340000,2.224000,222.200000,118.970000,1.700000,151.900000,77080.398305,7.757215,31.235420,95.089758,39.218459,3516.190524,2228.953429
06/15/2026 21:21:51,0.000000,0.000000,75.137987,74.763294,65.684711,75.769408,77.824289,72.376354,76.265223,74.697305,39.583926,36.360772,36.459479,36.437294,40.496426,41.272452,39.541542,39.974837,39.705160,40.855315,39.913199,39.918433,38.469866,38.305612,38.206246,72.532445,38.033455,44.047702,29.393212,29.881938,30.882673,37.154829,37.840420,38.005210,39.956972,39.804041,34.457435,34.406494,38.925646,41.916144,37.079129,42.770746,41.222711,43.919733,35.722126,41.590745,38.687317,41.082630,35.926451,41.007651,36.286324,39.005199,35.429241,38.508981,40.594890,39.105192,37.418516,37.956783,84.140229,89.273928,118.148551,86.121461,129.273683,58.708769,51.911356,161.715798,120.400000,2.217000,221.500000,119.090000,1.692000,150.700000,77140.396452,14.194885,29.852817,94.788840,39.207808,3519.871104,2231.458796
06/15/2026 21:22:51,0.000000,0.000000,75.095312,74.775951,65.820494,75.780682,77.866268,72.410552,76.242647,74.712717,39.367710,35.470822,35.738441,35.631459,40.095267,41.016485,39.206748,39.552489,39.320521,40.762716,39.325372,39.523600,37.937819,38.013361,37.775455,68.391857,37.857383,42.309759,27.514789,27.652305,27.725382,36.692168,37.487787,37.821455,39.608177,39.443274,33.945527,34.210222,38.888027,41.908118,37.082545,42.759646,41.205525,43.892518,35.699505,41.579297,38.678035,41.068534,35.914245,41.000802,36.284527,38.997230,35.422567,38.499255,40.560970,39.093709,37.395280,37.985692,74.360242,80.181918,119.859874,74.416039,128.734571,57.404688,50.317631,135.929567,120.540000,2.084000,203.300000,119.210000,1.562000,132.800000,77200.393846,13.872570,28.437189,83.090841,39.195801,3523.418228,2233.830109
06/15/2026 21:23:51,0.000000,0.000000,75.077691,74.767196,65.780473,75.775861,77.871141,72.410796,76.231200,74.728715,39.179007,35.154419,35.440757,35.237367,40.008792,40.938912,38.909153,39.278840,39.030341,40.576102,39.230615,39.278741,37.594806,37.863041,37.392011,72.463084,37.633696,43.354760,28.100838,28.112889,27.947480,36.326391,37.167480,37.578191,39.442733,39.224868,33.519074,34.057442,38.895448,41.897047,37.085719,42.751379,41.194922,43.885020,35.730473,41.545968,38.680339,41.065110,35.918693,40.981456,36.283156,38.996306,35.426956,38.469331,40.556223,39.087630,37.379384,37.943301,80.463779,85.902057,120.447792,83.753511,128.642213,56.772442,51.901354,156.924192,120.490000,2.193000,217.400000,118.920000,1.665000,147.400000,77260.393263,13.510748,29.844012,92.714683,39.188693,3526.927999,2236.171253
06/15/2026 21:24:51,0.000000,0.000000,75.081936,74.798907,65.695511,75.775882,77.898105,72.425223,76.290744,74.712310,39.004455,35.017565,35.315919,35.264995,39.954734,40.887997,38.791726,39.093091,38.886645,40.466594,39.206059,39.081270,37.557823,37.725764,37.125784,74.194067,37.425079,44.692534,27.992392,27.925883,27.841044,36.095970,36.915184,37.278715,39.315651,39.103486,33.458136,33.830688,38.899989,41.875634,37.087236,42.722583,41.191918,43.875448,35.721690,41.553520,38.665407,41.054623,35.939452,40.976998,36.315992,38.969909,35.436339,38.467199,40.555417,39.072705,37.405852,37.940151,83.033620,88.416748,122.406239,85.701822,130.307899,56.878845,51.429121,159.011679,120.220000,2.208000,219.700000,118.940000,1.682000,149.200000,77320.391688,15.265362,29.427172,93.623450,39.186403,3530.572765,2238.641411
06/15/2026 21:25:51,0.000000,0.000000,74.999630,74.804457,65.496100,75.780015,77.921592,72.409459,76.267472,74.730404,38.924548,34.913757,35.146096,35.158716,39.941184,40.701895,38.697501,38.952132,38.767890,40.361286,39.071029,38.960936,37.468204,37.643678,37.260435,73.812826,37.282034,43.247011,27.722076,27.616713,27.736098,35.866970,36.731549,37.105336,39.164797,38.954358,33.304841,33.612738,38.894367,41.860800,37.090583,42.727225,41.200952,43.839719,35.756922,41.514955,38.688056,41.048601,35.944204,40.953552,36.320653,38.978085,35.430370,38.452768,40.538382,39.057403,37.399986,37.949309,78.404984,84.068986,123.452010,78.112532,130.833129,56.968572,50.247908,142.482698,120.540000,2.123000,209.300000,119.150000,1.605000,137.700000,77380.388267,14.872344,28.374667,86.194980,39.182345,3534.217061,2241.110357
06/15/2026 21:26:51,0.000000,0.000000,75.038386,74.739286,65.534867,75.752814,77.921823,72.379184,76.372703,74.725549,38.805334,34.587234,34.926991,34.849302,39.959338,40.532017,38.488178,38.790539,38.620844,40.196469,38.774883,38.703303,37.225126,37.592053,37.034815,70.349412,37.062071,42.243348,27.152573,27.073073,27.148549,35.647761,36.507266,36.923623,38.970873,38.798337,32.989034,33.194073,38.858490,41.883088,37.078250,42.711025,41.183197,43.837372,35.726642,41.530057,38.659515,41.044788,35.965205,40.945373,36.312087,38.982783,35.435532,38.464396,40.516072,39.073875,37.385139,37.925637,78.869581,84.420249,121.799402,82.496672,128.806089,56.692124,51.190043,154.053858,120.400000,2.175000,215.400000,119.060000,1.650000,145.000000,77440.386663,13.028060,29.215288,91.451791,39.175926,3537.679939,2243.403377
06/15/2026 21:27:51,0.000000,0.000000,75.037249,74.747444,65.718231,75.752620,77.891320,72.373905,76.300890,74.716981,38.640818,34.365937,34.670745,34.582294,39.536637,40.455411,38.299602,38.645292,38.444811,40.089518,38.701729,38.301580,37.037199,37.459028,36.472875,74.513739,36.835328,44.049767,27.309054,27.247874,27.244172,35.401880,36.221803,36.644947,38.892010,38.640008,32.846446,32.951091,38.870113,41.851144,37.083988,42.673243,41.176076,43.828958,35.756241,41.491895,38.672419,41.033009,35.984004,40.946451,36.330155,38.965936,35.448302,38.449047,40.535992,39.081478,37.395948,37.931579,83.123608,88.415939,123.421356,85.647610,130.822964,56.667441,51.011171,159.445264,120.390000,2.207000,219.800000,119.070000,1.680000,149.200000,77500.385264,14.993383,29.056384,93.811202,39.175299,3541.322408,2245.872373
06/15/2026 21:28:51,0.000000,0.000000,75.044347,74.774826,65.624615,75.731857,77.943856,72.411954,76.316800,74.704188,38.546061,34.224958,34.524052,34.404291,39.786072,40.468101,38.215316,38.448908,38.301016,39.964966,38.646264,38.447651,36.978733,37.360805,36.507017,75.026312,36.694884,43.322296,27.237409,27.194536,27.203743,35.220804,36.057741,36.444235,38.744723,38.558454,32.577077,32.793252,38.861722,41.838827,37.077757,42.679353,41.172613,43.800946,35.755856,41.498752,38.656348,41.024027,35.989156,40.926044,36.304537,38.957168,35.446144,38.444451,40.503224,39.063651,37.382523,37.938486,80.704867,86.218352,124.304450,80.928902,131.619860,56.812280,49.860936,145.810569,120.410000,2.144000,211.500000,118.860000,1.631000,141.200000,77560.383539,15.295553,28.026743,87.735129,39.166079,3544.979389,2248.355360
06/15/2026 21:29:51,0.000000,0.000000,75.038473,74.761767,65.732281,75.715429,77.891689,72.385717,76.127098,74.723733,38.466075,33.934997,34.220440,34.161772,39.567222,40.304940,37.954616,38.286766,38.036824,39.835759,38.566730,38.404626,36.764868,37.310648,36.231150,66.584261,36.470465,40.997844,25.862071,25.921080,25.572862,35.008619,35.842677,36.319587,38.522534,38.354759,32.313127,32.433912,38.879825,41.838837,37.102376,42.680085,41.167369,43.805368,35.786459,41.488690,38.662583,41.032444,36.016220,40.895282,36.348841,38.964265,35.456816,38.455102,40.520453,39.076500,37.404235,37.924840,76.679013,82.092152,121.995410,80.076457,128.815067,56.583568,49.678180,146.880855,120.330000,2.137000,209.900000,118.890000,1.615000,140.300000,77620.383570,13.135959,27.861885,88.225481,39.175329,3548.407448,2250.611058
06/15/2026 21:30:51,0.000000,0.000000,75.094340,74.761036,65.795172,75.708439,77.968908,72.381242,76.054861,74.719408,38.370007,33.737577,34.118092,33.982490,39.717617,40.256989,37.821424,38.134637,37.906687,39.694011,37.953517,37.942273,36.636173,37.230240,35.965262,73.616613,36.308744,43.075419,26.757482,26.771331,26.611354,34.809693,35.639084,36.032423,38.446296,38.254658,32.105023,32.274421,38.842978,41.824549,37.080531,42.634674,41.141450,43.765937,35.752391,41.460667,38.634019,41.014967,35.996089,40.903444,36.309486,38.962101,35.430269,38.417701,40.447476,39.050157,37.370876,37.906082,81.924488,87.315315,123.168955,84.561019,130.612047,56.462204,50.303259,157.146083,120.370000,2.192000,218.100000,118.820000,1.670000,147.400000,77680.380390,14.651113,28.424306,92.811665,39.147292,3552.007202,2253.038457
06/15/2026 21:31:51,0.000000,0.000000,75.105715,74.746641,65.810088,75.700011,77.968921,72.361340,76.254872,74.731725,38.126358,33.624889,33.970383,33.829439,39.518039,40.104250,37.636302,37.994648,37.761885,39.591857,38.322884,38.019276,36.347743,37.105671,35.959098,75.276079,36.161784,44.160316,26.736065,26.683794,26.520513,34.652532,35.481644,35.885248,38.353586,38.160601,31.833846,32.218875,38.839960,41.832973,37.071343,42.652341,41.144342,43.766627,35.769479,41.473759,38.635681,41.025426,35.997165,40.908914,36.319921,38.964118,35.441159,38.444088,40.436802,39.067700,37.362666,37.929245,84.246146,89.488054,124.234130,87.071834,131.822209,56.651371,50.597106,162.655799,120.120000,2.225000,221.300000,118.920000,1.689000,151.100000,77740.379621,15.473018,28.687298,95.190884,39.154185,3555.657211,2255.514064
06/15/2026 21:32:51,0.000000,0.000000,75.099683,74.771452,65.782639,75.705160,77.972793,72.379644,76.214987,74.744164,38.076677,33.517622,33.925327,33.754802,39.294871,39.961893,37.652992,37.878353,37.654288,39.473481,38.192397,37.866387,36.348597,37.049030,36.024980,69.409918,36.022686,41.922682,25.737150,25.642364,25.477101,34.516661,35.331730,35.773507,38.189511,38.059655,31.967688,32.266060,38.861604,41.844864,37.102499,42.643314,41.158436,43.767517,35.802272,41.456615,38.647609,41.023235,36.014230,40.917072,36.323475,38.959278,35.459341,38.451163,40.457511,39.050505,37.383680,37.929039,78.777206,84.187225,123.749959,81.196105,130.732766,56.723898,49.430556,148.999901,120.410000,2.139000,211.200000,119.050000,1.622000,140.900000,77800.378143,14.284730,27.637952,89.189342,39.162663,3559.222484,2257.902561
06/15/2026 21:33:51,0.000000,0.000000,75.000368,74.746888,65.740731,75.719460,77.958853,72.384679,76.096648,74.729149,38.029427,33.334591,33.653562,33.578994,39.211587,40.023222,37.376774,37.692370,37.479274,39.356197,38.189321,38.084697,36.288469,37.041588,35.660925,75.868678,35.910839,43.352976,26.647752,26.537841,26.463962,34.447755,35.227433,35.649773,38.175595,37.990077,31.607066,31.955344,38.861107,41.831620,37.086309,42.641729,41.132650,43.752341,35.806879,41.446302,38.635053,41.013357,36.025364,40.897328,36.315684,38.967838,35.467053,38.439928,40.459077,39.053838,37.388165,37.941473,83.512638,88.863296,124.574394,85.520339,132.143069,56.581143,49.887446,155.189206,120.460000,2.197000,218.600000,118.890000,1.670000,147.400000,77860.376490,15.302348,28.050628,91.953190,39.158155,3562.863607,2260.370022
06/15/2026 21:34:51,0.000000,0.000000,75.068501,74.724201,65.636653,75.670647,77.987201,72.315758,76.236352,74.703876,37.830004,33.132216,33.436607,33.406130,39.446602,40.002020,37.261187,37.615722,37.386266,39.288545,37.784934,37.588896,36.081651,36.961038,35.734275,65.842903,35.733149,40.476093,25.061103,24.906761,24.668457,34.216812,35.055243,35.518886,37.982411,37.803476,31.421570,31.727991,38.826086,41.809038,37.080978,42.629408,41.142120,43.721867,35.807110,41.450957,38.633104,41.017135,36.018368,40.916343,36.313702,38.962332,35.456648,38.450340,40.428505,39.045271,37.387811,37.911961,75.752764,81.290407,122.740780,78.530685,129.708038,56.470870,48.418990,142.958848,120.470000,2.109000,207.300000,118.910000,1.599000,137.200000,77920.375421,13.759718,26.716375,86.416801,39.150454,3566.319404,2262.651479
06/15/2026 21:35:51,0.000000,0.000000,75.003035,74.758852,65.447853,75.687562,77.964924,72.375113,76.146388,74.730800,37.881245,33.019306,33.312187,33.208272,39.240968,39.842808,37.169228,37.453963,37.216031,39.114743,37.696101,37.561373,36.031491,36.886161,35.529597,73.494988,35.588213,42.287111,26.072501,25.942426,25.799695,34.090385,34.911211,35.263242,37.894143,37.700163,31.254575,31.666220,38.828002,41.805671,37.089882,42.616728,41.107850,43.721041,35.781028,41.435018,38.613577,41.000306,36.015006,40.896716,36.302687,38.939882,35.456258,38.438315,40.418270,39.030608,37.368982,37.916560,81.838506,87.093678,123.512555,84.545481,130.994237,56.313571,49.475711,156.983590,120.250000,2.195000,218.100000,118.970000,1.670000,147.400000,77980.372663,14.608276,27.678835,92.740653,39.139119,3569.893853,2265.054260
06/15/2026 21:36:51,0.000000,0.000000,74.975148,74.734337,65.444854,75.686380,77.989422,72.348079,76.185172,74.725706,37.666638,32.924765,33.254566,33.166250,39.000745,39.589097,37.017813,37.310117,37.116678,39.022684,37.644540,37.569968,35.815997,36.827521,35.295431,74.878254,35.442141,42.984749,26.099480,25.988628,25.910262,33.957344,34.722863,35.074533,37.856617,37.659535,31.224751,31.497450,38.819697,41.805751,37.097978,42.601050,41.115605,43.713420,35.789721,41.426531,38.622717,41.008539,36.020658,40.894411,36.308276,38.954277,35.448114,38.438627,40.381585,39.022978,37.356498,37.916897,84.012239,89.093916,124.643474,86.655349,132.318255,56.417485,49.716440,161.706088,120.410000,2.209000,220.500000,119.040000,1.689000,150.400000,78040.372036,15.088322,27.896427,94.784678,39.137166,3573.537760,2267.524234
06/15/2026 21:37:51,0.000000,0.000000,74.996570,74.756188,65.425081,75.672791,77.986393,72.350115,76.075689,74.726325,37.696248,32.816284,33.209682,33.089267,39.218579,39.553293,37.055603,37.246643,37.089259,38.958709,37.249782,37.293142,35.847354,36.718591,35.090376,68.911345,35.319270,40.383160,25.124619,24.938522,24.808371,33.814000,34.634667,35.020075,37.672861,37.538060,31.238187,31.631632,38.802566,41.792640,37.083833,42.587002,41.085987,43.666351,35.797116,41.399067,38.592949,40.983701,36.005716,40.878678,36.296188,38.907812,35.445320,38.435785,40.355847,39.016168,37.346002,37.913918,74.540102,80.188017,124.026069,74.409921,131.076110,56.521436,48.247984,136.202924,120.550000,2.086000,203.000000,119.050000,1.567000,132.800000,78100.370377,13.823671,26.559489,83.222287,39.119632,3577.085576,2269.895111
06/15/2026 21:38:51,0.000000,0.000000,74.904009,74.675855,65.598890,75.623112,77.912011,72.280748,76.030414,74.700416,37.427326,32.479440,32.898791,32.740839,38.899727,39.428183,36.782618,37.078104,36.928073,38.801870,37.481257,37.165026,35.610904,36.629325,35.368705,72.173708,35.225789,41.073532,25.515555,25.323704,25.228392,33.696268,34.541458,35.011606,37.601558,37.414139,30.737600,31.186064,38.816667,41.801852,37.114358,42.584815,41.106172,43.670242,35.806804,41.435783,38.627587,41.006793,36.036723,40.908618,36.313838,38.956732,35.473624,38.438200,40.371029,39.040199,37.358832,37.950596,80.394611,85.577594,123.170560,83.566680,130.492333,56.199808,48.859468,155.733655,120.380000,2.186000,217.100000,118.970000,1.656000,146.200000,78160.368731,13.954513,27.119019,92.192763,39.140973,3580.575454,2272.215327
06/15/2026 21:39:51,0.000000,0.000000,74.800865,74.673260,65.524506,75.606743,77.864112,72.250331,75.955775,74.705103,37.415059,32.502238,32.895347,32.767346,38.791439,39.345987,36.698703,37.010143,36.783083,38.707093,37.113949,37.036602,35.664342,36.607027,35.071851,73.666892,34.982837,42.275355,25.719007,25.542392,25.428603,33.528216,34.305685,34.555504,37.518669,37.336536,31.021685,31.225700,38.800317,41.798314,37.088080,42.580238,41.091808,43.663819,35.774625,41.406022,38.574768,40.986259,35.993054,40.887662,36.288763,38.922915,35.426365,38.422457,40.344312,39.013438,37.312581,37.935305,82.920435,88.070061,124.420359,85.426250,132.022650,56.417144,49.215269,158.311534,120.370000,2.196000,218.300000,118.850000,1.674000,147.900000,78220.366683,14.832621,27.442734,93.319545,39.115555,3584.203775,2274.668549
06/15/2026 21:40:51,0.000000,0.000000,74.720606,74.707085,65.280151,75.601403,77.799004,72.236918,75.964504,74.712577,37.419977,32.516971,32.857167,32.726392,38.874800,39.204364,36.596830,36.907867,36.683586,38.652417,37.400968,36.921555,35.458256,36.549896,35.056679,74.037745,34.848075,41.552241,25.635894,25.547807,25.432193,33.422939,34.171215,34.498283,37.475311,37.275040,30.826902,31.167612,38.788242,41.776611,37.098201,42.560861,41.081909,43.632018,35.803643,41.394973,38.598112,40.967722,36.003808,40.867539,36.295628,38.912548,35.447861,38.404744,40.340737,39.019563,37.313149,37.907156,80.170989,85.497613,125.210499,80.259574,132.797801,56.829970,48.451521,145.639175,120.310000,2.142000,211.000000,119.040000,1.621000,139.900000,78280.364954,14.806058,26.746183,87.656382,39.110751,3587.846309,2277.133477
06/15/2026 21:41:51,0.000000,0.000000,74.655117,74.673710,65.281440,75.523086,77.732678,72.160409,76.021576,74.660294,37.211257,32.278936,32.625014,32.520819,38.764370,39.086038,36.527068,36.765134,36.563630,38.576900,37.054706,37.122694,35.404084,36.474996,35.010283,73.534522,34.849204,41.608335,25.298064,25.154489,25.021076,33.334007,34.147176,34.579848,37.373995,37.195809,30.508153,30.942834,38.781435,41.791373,37.082482,42.579950,41.079580,43.645927,35.796425,41.416199,38.592484,41.006123,36.014263,40.903901,36.282660,38.931392,35.464128,38.430022,40.315300,39.039527,37.317397,37.924213,82.343550,87.362110,124.405599,85.565231,131.936499,56.825890,49.051061,160.522833,120.390000,2.199000,218.700000,118.760000,1.682000,148.700000,78340.363441,14.314833,27.293502,94.276335,39.119739,3591.383025,2279.499140
06/15/2026 21:42:51,0.000000,0.000000,74.579121,74.615464,65.294330,75.446648,77.635383,72.038739,75.980403,74.654976,37.244160,32.304479,32.668780,32.552404,38.729067,39.048102,36.506516,36.683528,36.517786,38.470247,36.997832,36.713524,35.346915,36.413477,34.806983,70.790553,34.670537,40.323681,24.893765,24.755510,24.691157,33.171634,33.941902,34.241990,37.270647,37.104379,30.854115,31.155936,38.775795,41.762450,37.085624,42.554519,41.075516,43.629154,35.791005,41.391310,38.588697,40.971979,35.994829,40.874901,36.279457,38.898636,35.437877,38.399301,40.321211,38.992063,37.297110,37.896431,75.506479,80.966852,124.899570,74.973979,132.242403,56.866339,47.611931,137.310596,120.320000,2.095000,204.100000,119.150000,1.576000,133.600000,78400.362099,14.350545,25.973136,83.753140,39.100893,3594.975721,2281.913890
06/15/2026 21:43:51,0.000000,0.000000,74.558321,74.624247,65.130999,75.420915,77.554127,72.047661,76.034442,74.646559,37.161076,31.896358,32.275608,32.224391,38.401812,39.108838,36.314163,36.527066,36.347869,38.381550,36.981516,36.789479,35.113158,36.372166,34.596031,70.730030,34.688472,39.963478,24.868457,24.715880,24.597618,33.126733,33.952990,34.470963,37.159675,36.961979,30.174854,30.643300,38.791095,41.761426,37.088306,42.532144,41.057262,43.604816,35.789464,41.376321,38.576305,40.960064,35.997728,40.839926,36.273932,38.908573,35.442539,38.397061,40.294750,39.017621,37.295583,37.894905,79.299248,84.443256,123.439869,82.566206,130.772499,56.500283,48.729733,153.209994,120.440000,2.171000,214.900000,119.070000,1.643000,144.600000,78460.359567,12.962833,27.000645,91.077514,39.094991,3598.429686,2284.198849
06/15/2026 21:44:51,0.000000,0.000000,74.455334,74.588043,65.249939,75.372059,77.489810,71.951557,75.978931,74.654769,36.989380,32.057020,32.372944,32.255266,38.389180,38.872080,36.223575,36.480762,36.292436,38.319192,36.911971,36.697180,34.967012,36.276278,34.666290,73.202880,34.434450,41.461019,25.181797,25.063259,24.985116,32.981397,33.741635,33.881962,37.149095,36.927953,30.625981,30.774556,38.779845,41.762528,37.094381,42.525878,41.054362,43.585693,35.803378,41.381420,38.579214,40.939637,36.010447,40.868855,36.297577,38.893752,35.462664,38.376128,40.291046,38.996263,37.285732,37.888153,82.531289,87.823892,124.875584,84.977689,132.497052,56.688744,48.790522,157.150776,120.290000,2.190000,217.600000,118.880000,1.667000,147.000000,78520.357957,14.404886,27.056133,92.813715,39.093848,3602.045062,2286.640228
06/15/2026 21:45:51,0.000000,0.000000,74.388622,74.566140,65.236766,75.347734,77.412052,71.888554,75.949128,74.665909,36.938383,31.999030,32.342561,32.231318,38.613088,38.737558,36.169369,36.385852,36.251134,38.228092,36.775143,36.767609,35.071734,36.228543,34.455363,74.822801,34.317750,41.275826,25.308383,25.177780,25.149123,32.907438,33.597567,33.812971,37.125458,36.895020,30.473347,30.777234,38.797944,41.735271,37.108386,42.519144,41.073902,43.564812,35.818174,41.351615,38.588593,40.938426,36.020226,40.862729,36.289344,38.880691,35.489874,38.374471,40.285428,38.987548,37.287095,37.892608,82.826715,88.097137,125.858355,83.988709,133.541500,56.926339,48.265269,151.037539,120.280000,2.179000,215.100000,118.870000,1.643000,144.500000,78580.356887,14.700465,26.575361,90.107586,39.093314,3605.698635,2289.116878
