Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 21:46:51,0.000000,0.000000,74.435365,74.561315,65.080604,75.338936,77.358626,71.865730,75.800806,74.644147,36.934871,31.784789,32.132572,32.096956,38.381778,38.705365,36.090457,36.326439,36.153314,38.125655,36.689776,36.730912,35.002590,36.254246,34.557759,65.128729,34.318116,39.130731,23.904904,23.812207,23.620486,32.824659,33.599704,34.019798,36.910719,36.773135,30.194520,30.504369,38.739589,41.743966,37.077077,42.486287,41.014134,43.553050,35.770417,41.361922,38.530953,40.961502,35.973666,40.847263,36.240287,38.876362,35.444314,38.380842,40.237601,38.964794,37.251663,37.895641,76.242748,81.661983,123.852825,79.171680,130.892889,56.639453,48.031337,144.580380,120.510000,2.117000,208.600000,119.010000,1.605000,138.000000,78640.355460,12.770459,26.360272,87.168546,39.067566,3609.136413,2291.382628
06/15/2026 21:47:51,0.000000,0.000000,74.367854,74.539037,65.248248,75.324294,77.333909,71.813294,75.772002,74.608120,36.891939,31.722842,32.140113,31.969043,38.391338,38.624437,35.917442,36.216346,36.067831,38.048774,36.965811,36.653767,34.818843,36.232842,34.394618,72.932636,34.305751,40.963818,24.895935,24.803320,24.708139,32.807096,33.559504,33.795346,36.901592,36.709585,30.253528,30.619994,38.751689,41.738873,37.053668,42.517947,41.005481,43.542668,35.769681,41.368990,38.529659,40.964613,35.975848,40.842388,36.251947,38.878276,35.428066,38.393677,40.234107,38.989973,37.240576,37.899143,81.998667,87.162083,124.609656,84.551012,132.109555,56.460861,48.394616,156.719295,120.350000,2.187000,216.900000,118.850000,1.667000,146.900000,78700.352756,14.269785,26.694033,92.625048,39.068863,3612.717168,2293.789881
06/15/2026 21:48:51,0.000000,0.000000,74.356496,74.519228,65.291461,75.305618,77.270201,71.779700,75.680559,74.623473,36.728329,31.793311,32.077002,31.990637,38.379627,38.659077,35.914628,36.173244,35.983329,37.999822,36.630540,36.715040,34.850987,36.212244,34.248011,74.326547,34.072765,41.808466,25.061951,24.962638,24.836898,32.657136,33.364810,33.574058,36.874507,36.685590,30.232028,30.519714,38.755665,41.711615,37.058743,42.483891,40.986591,43.524715,35.755983,41.332270,38.532100,40.933156,35.955246,40.813107,36.254639,38.844774,35.449373,38.364327,40.210551,38.950938,37.226639,37.883451,84.052673,89.152814,125.632895,86.641071,133.359278,56.734102,48.691473,161.468983,120.250000,2.214000,219.800000,118.830000,1.686000,149.400000,78760.350424,14.842765,26.965701,94.683015,39.051389,3616.353943,2296.252646
06/15/2026 21:49:51,0.000000,0.000000,74.348084,74.468553,65.101768,75.267265,77.227723,71.702177,75.634105,74.611616,36.670862,31.719416,32.139361,31.981963,38.243410,38.546305,35.914699,36.097155,35.975413,37.903569,36.179993,36.586064,34.840576,36.141193,34.272491,68.536956,34.030811,39.589700,24.054781,23.951799,23.819735,32.585810,33.325986,33.636077,36.775016,36.629886,30.282451,30.732715,38.734438,41.716410,37.071733,42.482736,40.977122,43.524051,35.732720,41.342202,38.527940,40.939571,35.954320,40.816588,36.235374,38.857786,35.431419,38.365023,40.211245,38.966635,37.228810,37.890038,76.871627,82.472426,125.180474,78.180996,132.293273,56.834119,47.257684,142.447901,120.330000,2.111000,206.700000,118.960000,1.590000,136.600000,78820.348929,13.945079,25.644621,86.178751,39.050308,3619.904386,2298.625924
06/15/2026 21:50:51,0.000000,0.000000,74.326492,74.498951,65.158574,75.287095,77.204534,71.767460,75.581721,74.614530,36.620236,31.565979,31.934843,31.811223,38.048065,38.472012,35.777457,36.028588,35.898168,37.857439,36.629971,36.435019,34.737108,36.014422,34.343570,74.143194,34.208487,41.413439,24.947317,24.807279,24.745160,32.681138,33.414560,33.804111,36.781025,36.550045,29.981347,30.463343,38.762078,41.696458,37.084456,42.470333,40.977079,43.493296,35.741979,41.308327,38.541183,40.910961,35.972265,40.826061,36.250826,38.851564,35.453533,38.372529,40.220937,38.968400,37.235672,37.877454,83.330633,88.381767,125.275315,86.183066,132.907031,56.651581,48.347519,161.108877,120.360000,2.212000,220.500000,119.060000,1.685000,150.000000,78880.348424,14.762595,26.650844,94.528421,39.050770,3623.486633,2301.035013
06/15/2026 21:51:51,0.000000,0.000000,74.340789,74.453228,65.311049,75.259760,77.172204,71.705240,75.646789,74.604452,36.685038,31.622758,32.023667,31.892622,38.297481,38.628164,35.818464,35.996071,35.822180,37.867356,36.299102,36.669893,34.838998,36.134746,34.252400,73.502187,33.913900,40.090685,24.850419,24.734085,24.746183,32.488685,33.200508,33.381364,36.718393,36.544044,30.291822,30.451103,38.725243,41.686141,37.048619,42.450991,40.938993,43.482971,35.737313,41.297261,38.515511,40.907813,35.930516,40.784123,36.224026,38.828823,35.422275,38.341552,40.178136,38.944947,37.207697,37.863198,79.701253,84.994860,126.185669,79.442020,133.786214,56.767650,47.678644,143.696864,120.590000,2.130000,210.000000,119.270000,1.605000,138.400000,78940.345717,14.055839,26.034846,86.759646,39.025807,3627.131554,2303.501794
06/15/2026 21:52:51,0.000000,0.000000,74.387245,74.469246,65.085373,75.264011,77.210995,71.703997,75.704145,74.630608,36.388027,31.407071,31.716707,31.674021,38.363847,38.446413,35.632636,35.911716,35.750810,37.781585,36.444241,36.350041,34.659934,36.052072,34.245980,66.544002,33.971578,39.116311,23.703968,23.632754,23.375796,32.483899,33.244611,33.743503,36.620518,36.465180,29.774579,30.003642,38.731525,41.706912,37.077906,42.443179,40.961919,43.486958,35.742225,41.317006,38.507512,40.900718,35.918288,40.809829,36.233805,38.837247,35.432951,38.332669,40.184693,38.956367,37.208754,37.879719,77.374754,82.692266,123.987017,80.621327,131.234085,56.484357,47.859360,148.540583,120.570000,2.140000,210.800000,119.170000,1.622000,140.500000,79000.344889,12.914548,26.201763,88.981199,39.033509,3630.561731,2305.758181
06/15/2026 21:53:51,0.000000,0.000000,74.457377,74.468367,65.307553,75.282186,77.255670,71.710376,75.896207,74.593047,36.458039,31.431653,31.802763,31.680682,37.930985,38.238855,35.602440,35.842553,35.729622,37.732170,36.669134,36.320803,34.552997,35.939564,34.199309,72.868238,33.899769,40.532569,24.599469,24.541738,24.462072,32.405115,33.173013,33.225454,36.627423,36.445087,30.015165,30.284933,38.726661,41.690633,37.065734,42.428013,40.942290,43.477043,35.707405,41.308829,38.512551,40.926869,35.940751,40.808384,36.231327,38.814918,35.437117,38.329760,40.166812,38.938459,37.180771,37.871200,82.222055,87.415372,125.124636,84.655128,132.927746,56.467336,48.005021,156.728197,120.470000,2.188000,217.300000,119.020000,1.664000,146.900000,79060.343477,14.196531,26.336038,92.628944,39.025276,3634.160563,2308.182124
06/15/2026 21:54:51,0.000000,0.000000,74.492944,74.447296,65.359743,75.288374,77.273218,71.710653,75.897331,74.619106,36.303583,31.490492,31.783635,31.706626,38.037554,38.135172,35.559083,35.839961,35.676930,37.673423,36.288531,36.254945,34.616099,35.867031,33.991179,74.571878,33.803374,41.494158,24.861646,24.756946,24.670643,32.376667,33.079701,33.267250,36.591760,36.392596,29.911467,30.228850,38.705560,41.648501,37.039667,42.404755,40.949040,43.424099,35.707112,41.280029,38.498220,40.895415,35.911292,40.796271,36.191187,38.806682,35.415108,38.319400,40.141936,38.936490,37.171700,37.833416,84.549376,89.622943,126.130738,87.158786,134.039794,56.731791,48.337031,162.617927,120.600000,2.212000,220.800000,119.050000,1.691000,150.300000,79120.341952,14.852935,26.641223,95.174716,39.003794,3637.806332,2310.652840
06/15/2026 21:55:51,0.000000,0.000000,74.490835,74.465052,65.384527,75.339769,77.313119,71.751664,75.961079,74.643650,36.319747,31.444385,31.790547,31.717072,37.906989,38.256823,35.519038,35.771579,35.630195,37.597192,36.154610,36.360946,34.499172,35.921265,34.019427,67.742294,33.810655,39.651054,23.757525,23.647796,23.486341,32.319195,33.054728,33.429349,36.501912,36.323975,29.995276,30.378194,38.708662,41.666543,37.059703,42.401373,40.927014,43.428468,35.693359,41.294799,38.478605,40.876739,35.907920,40.798643,36.202236,38.796071,35.423509,38.322302,40.138223,38.932771,37.169660,37.856121,78.731082,83.959571,125.317648,81.269626,132.617348,56.749020,47.475495,148.989543,120.580000,2.142000,211.300000,119.030000,1.625000,141.000000,79180.339898,13.804277,25.846777,89.184653,39.004136,3641.340737,2313.011119
06/15/2026 21:56:51,0.000000,0.000000,74.527536,74.458221,65.365232,75.338718,77.324708,71.751881,75.883771,74.631726,36.275957,31.310311,31.735344,31.607768,37.727440,38.139632,35.507909,35.719698,35.535854,37.549936,36.244525,36.195219,34.422698,35.845813,34.077977,74.933354,33.898815,41.425071,24.816874,24.702326,24.616430,32.361476,33.116527,33.302734,36.516906,36.285850,29.866372,30.220051,38.698613,41.648615,37.050054,42.403211,40.900899,43.436660,35.676821,41.269608,38.469661,40.858138,35.882000,40.764956,36.201647,38.790630,35.396772,38.307174,40.127976,38.931775,37.149529,37.830706,84.329362,89.414178,126.173971,86.801532,134.042023,56.681986,48.211180,159.671848,120.520000,2.216000,221.000000,119.290000,1.684000,149.800000,79240.337724,14.899389,26.525682,93.909182,38.989772,3644.976300,2315.471863
06/15/2026 21:57:51,0.000000,0.000000,74.517208,74.472406,65.290700,75.370870,77.379954,71.795193,75.848893,74.631449,36.297838,31.297579,31.621040,31.603411,38.096444,38.114112,35.445244,35.688062,35.588328,37.528466,36.228332,36.039011,34.544814,35.852998,33.878448,65.373359,33.642868,38.493967,23.197212,23.100422,22.961578,32.161611,32.922630,33.219991,36.423116,36.236307,29.827177,30.193310,38.691999,41.634990,37.046500,42.371562,40.903902,43.383926,35.661678,41.238654,38.474802,40.852259,35.887251,40.738918,36.179873,38.774663,35.406443,38.283613,40.106230,38.914409,37.140621,37.844339,74.836414,80.388781,124.427875,76.764561,131.822934,56.547671,46.668534,139.332857,120.840000,2.089000,204.700000,119.330000,1.574000,134.200000,79300.337146,13.398837,25.095130,84.715035,38.976832,3648.443295,2317.761842
06/15/2026 21:58:51,0.000000,0.000000,74.577488,74.494652,65.144398,75.406608,77.405920,71.831505,75.804515,74.652086,36.254326,31.156203,31.529581,31.438659,37.627312,38.051481,35.293704,35.589297,35.458367,37.480159,36.200756,35.884096,34.429101,35.776458,33.853175,72.106652,33.774388,39.896275,24.399703,24.335248,24.210552,32.270797,33.020599,33.384128,36.391648,36.181366,29.548444,29.960907,38.686129,41.626063,37.039986,42.369045,40.870265,43.397346,35.652189,41.225232,38.460010,40.835309,35.862466,40.753905,36.167292,38.752854,35.394735,38.287805,40.090145,38.892123,37.128257,37.821382,81.302266,86.397713,124.774451,83.925645,132.480194,56.286903,47.867129,156.053462,120.800000,2.181000,216.600000,119.320000,1.662000,146.400000,79360.335139,13.687345,26.208930,92.333225,38.965627,3651.982873,2320.128653
06/15/2026 21:59:51,0.000000,0.000000,74.559345,74.442271,65.415759,75.378773,77.394999,71.809066,75.724883,74.633201,36.117465,31.198930,31.522849,31.463084,37.704571,38.010761,35.335631,35.545249,35.386523,37.425294,36.003659,35.815803,34.364678,35.760874,33.820577,73.297068,33.532258,40.994604,24.432762,24.325786,24.234084,32.072585,32.801676,33.008405,36.390200,36.186558,29.662480,29.941351,38.672949,41.606773,37.047180,42.366086,40.871133,43.360912,35.634898,41.226667,38.466748,40.842467,35.865032,40.743249,36.161523,38.757255,35.400927,38.294986,40.096429,38.917391,37.108708,37.793896,83.369487,88.435367,125.783796,85.787244,133.709825,56.584144,48.141166,159.400918,120.770000,2.200000,218.300000,119.270000,1.672000,148.300000,79420.333858,14.533275,26.461329,93.792015,38.961760,3655.606268,2322.575796
06/15/2026 22:00:51,0.000000,0.000000,74.582612,74.446944,65.245303,75.376925,77.472762,71.804241,75.931786,74.648541,36.711812,32.629849,32.847738,32.836070,37.956719,38.013264,35.688599,35.793590,35.754632,37.489288,36.982555,36.770108,34.943433,36.049504,35.086737,67.087509,34.247613,34.717934,30.510878,31.645400,31.911139,33.250821,33.566717,33.957525,36.754164,36.457230,32.136364,32.575994,38.646105,41.592342,37.039487,42.322415,40.848545,43.351120,35.600199,41.190029,38.434399,40.810654,35.845754,40.713961,36.142787,38.730194,35.397686,38.265281,40.078687,38.875793,37.107150,37.787921,77.304030,77.606023,117.697590,75.294768,121.048762,66.114102,57.342179,110.276391,121.370000,0.623000,67.100000,0.000000,0.000000,-0.000000,79480.331683,0.223801,34.494133,69.888910,38.939025,3657.359741,2323.196227
06/15/2026 22:01:51,0.000000,0.000000,74.683370,74.460652,65.320690,75.409282,77.510936,71.844791,75.914822,74.630284,36.984103,33.426187,33.479944,33.633819,38.107412,38.280538,36.090425,36.229897,36.169388,37.658349,37.271998,37.170913,35.412964,36.346649,35.380288,56.199019,34.750245,34.964451,31.610135,31.772296,32.801089,33.826205,34.129887,34.399730,37.033403,36.728167,32.639172,32.941315,38.635324,41.605788,37.025184,42.334569,40.842184,43.337757,35.614620,41.194293,38.421017,40.823284,35.824971,40.715758,36.138160,38.728230,35.381531,38.276626,40.068857,38.879187,37.081092,37.804747,80.555498,80.717895,107.275955,69.520683,111.724182,74.574230,57.821986,85.271422,121.480000,0.620000,67.300000,0.000000,0.000000,-0.000000,79540.330046,0.072988,34.891463,54.933011,38.936659,3658.477544,2323.196227
06/15/2026 22:02:51,0.000000,0.000000,74.709121,74.498667,65.277938,75.443530,77.538783,71.938534,75.856157,74.669571,37.107808,33.791175,33.879099,34.064036,38.031368,38.382473,36.334793,36.510515,36.438853,37.878273,37.800509,37.064706,35.709773,36.501941,35.616012,45.890025,35.204115,35.233816,31.835356,31.839365,33.840925,34.277757,34.513831,34.727657,37.177723,36.885813,32.886105,33.116803,38.617134,41.571392,37.017857,42.300926,40.833170,43.318238,35.589154,41.168756,38.407755,40.796855,35.832741,40.676371,36.133521,38.684765,35.396388,38.248346,40.049453,38.868139,37.075582,37.775822,81.807031,81.855221,99.646579,68.910534,106.283409,79.003207,58.252948,68.469759,121.580000,0.619000,67.200000,0.000000,0.000000,-0.000000,79600.328102,-0.012858,35.246674,43.243129,38.918118,3659.596314,2323.196227
06/15/2026 22:03:51,0.000000,0.000000,74.739176,74.461104,65.546289,75.416723,77.585320,71.901017,75.995737,74.663150,37.338395,34.223806,34.409755,34.580035,38.218075,38.374840,36.598330,36.794788,36.730251,37.963308,37.958449,37.712686,36.050255,36.656703,36.030809,40.774642,35.586840,35.702034,31.912227,31.876590,34.550658,34.722781,34.909500,35.144944,37.387580,37.110340,33.373504,33.517430,38.647417,41.582214,37.037251,42.300860,40.827725,43.305788,35.606713,41.168395,38.401211,40.782846,35.816700,40.667031,36.133800,38.700492,35.382042,38.246659,40.055701,38.866453,37.081679,37.777054,82.946548,83.017691,94.426303,70.419960,102.803089,81.408766,59.034079,62.698998,121.480000,0.620000,67.400000,0.000000,0.000000,-0.000000,79660.325655,-0.184499,35.886533,38.822864,38.919402,3660.715379,2323.196227
06/15/2026 22:04:51,0.000000,0.000000,74.749834,74.462467,65.554928,75.395159,77.570549,71.918368,75.823474,74.641491,37.687836,34.840754,35.073558,35.284691,38.504658,38.725367,36.890841,37.152237,37.090129,38.206932,38.566347,37.995474,36.433226,36.825290,36.532002,38.916529,35.964299,36.477430,31.903801,31.858809,34.428401,35.267497,35.381851,35.849734,37.640567,37.399225,34.290199,34.430605,38.626575,41.565406,37.018323,42.313253,40.776253,43.292656,35.559336,41.156258,38.374903,40.769383,35.781464,40.664590,36.114794,38.691698,35.359029,38.250376,40.001686,38.855164,37.036769,37.772394,83.978248,84.068115,90.740331,71.297618,100.453890,83.001776,60.191307,61.030695,121.460000,0.617000,66.900000,0.000000,0.000000,-0.000000,79720.324468,-0.347806,36.825236,37.499371,38.899016,3661.832496,2323.196227
06/15/2026 22:05:51,0.000000,0.000000,74.658238,74.492151,65.357659,75.482869,77.578446,72.006437,75.841080,74.682786,38.238486,35.852382,35.924578,36.267565,38.731001,39.049153,37.362991,37.639260,37.599203,38.465449,38.876820,38.474093,36.984435,37.185221,37.359012,38.779572,36.599154,37.460733,31.919857,31.922085,35.020817,36.190983,36.128109,36.599982,38.036419,37.777963,35.666105,35.885349,38.600284,41.562081,36.995128,42.291088,40.796106,43.306303,35.557607,41.150821,38.377395,40.783314,35.787536,40.659617,36.107752,38.685120,35.362175,38.227697,40.003292,38.833384,37.019832,37.776683,75.601709,75.101368,88.069661,71.639487,98.780957,84.046483,61.589944,61.377692,121.390000,0.620000,67.000000,0.000000,0.000000,-0.000000,79780.322903,-0.484700,37.945433,37.776427,38.894161,3662.950383,2323.196227
06/15/2026 22:06:51,0.000000,0.000000,74.702242,74.458395,65.270126,75.441626,77.605107,71.961634,75.876649,74.650793,38.713919,36.748336,36.686834,37.043691,39.239707,39.317332,37.865382,38.105701,38.111234,38.801304,39.500483,39.114433,37.571159,37.499111,37.938722,39.123166,37.045378,38.032383,32.068862,31.902768,35.251883,36.736355,36.694321,37.107928,38.416856,38.204896,36.756771,37.003510,38.611000,41.535814,36.996573,42.287691,40.785517,43.281265,35.556254,41.142432,38.365444,40.751148,35.781909,40.645659,36.109500,38.656407,35.358605,38.234734,39.997975,38.860274,37.027483,37.745000,77.014867,77.044786,85.515007,70.974552,97.536796,85.084562,62.485370,62.113441,121.310000,0.618000,67.000000,0.000000,0.000000,-0.000000,79840.321172,-0.622201,38.654584,38.360776,38.886534,3664.067962,2323.196227
06/15/2026 22:07:51,0.000000,0.000000,74.742201,74.471738,65.249431,75.456247,77.628955,71.988608,75.857585,74.672691,39.125568,37.384725,37.306913,37.640143,39.541822,39.576212,38.331257,38.584238,38.527165,39.129539,39.574960,39.391017,38.056354,37.831927,38.397490,39.433107,37.417454,38.132856,32.387656,31.970683,35.808001,37.204778,37.211853,37.535912,38.776522,38.592467,37.382925,37.547296,38.594163,41.528714,36.975887,42.254836,40.787388,43.268208,35.531107,41.122908,38.356009,40.725011,35.772151,40.626273,36.099426,38.646806,35.349408,38.216464,39.984593,38.817747,37.027913,37.748080,78.608960,78.576992,83.548832,70.581592,96.630441,85.841135,63.088601,62.578747,121.410000,0.621000,66.900000,0.000000,0.000000,-0.000000,79900.321037,-0.996020,39.128876,38.728182,38.871655,3665.185376,2323.196227
06/15/2026 22:08:51,0.000000,0.000000,74.720850,74.488844,65.401740,75.458500,77.618148,72.003587,75.920999,74.660557,39.474658,37.884362,37.793342,38.112401,39.873266,39.872825,38.742605,38.972514,38.967411,39.466280,40.248584,39.893098,38.416228,38.085899,38.781443,39.453741,37.806686,37.998431,33.052756,32.177508,35.980467,37.602824,37.663814,37.889614,39.105558,38.920255,37.845979,37.992673,38.583087,41.531313,36.964874,42.232031,40.755431,43.261805,35.525085,41.104666,38.346977,40.750345,35.738518,40.631150,36.082781,38.628448,35.341169,38.217146,39.966765,38.832550,37.001851,37.736183,79.838303,79.867704,82.198098,70.491049,95.836387,86.361787,63.666778,62.449109,121.530000,0.618000,67.100000,0.000000,0.000000,-0.000000,79960.318538,-1.582474,39.580905,38.625986,38.861609,3666.301441,2323.196227
06/15/2026 22:09:51,0.000000,0.000000,74.690356,74.483278,65.238451,75.476638,77.617712,72.032396,75.967130,74.653513,39.725087,38.309732,38.221410,38.525157,40.148552,40.330489,39.116200,39.381282,39.308416,39.784594,40.489525,40.262653,38.714082,38.310576,39.292196,39.764857,38.118702,37.996344,34.051923,33.080882,36.270704,37.982599,37.994527,38.233482,39.400765,39.237584,38.238812,38.382643,38.567628,41.505795,36.939641,42.232451,40.739655,43.246955,35.518068,41.107555,38.302628,40.721978,35.714385,40.601440,36.075326,38.647060,35.327502,38.194431,39.933523,38.825298,36.998988,37.712111,81.011477,81.063067,81.337745,70.914340,95.428557,86.378572,64.145323,62.915062,121.480000,0.617000,66.700000,0.000000,0.000000,-0.000000,80020.315644,-1.956821,39.953165,38.992712,38.845621,3667.417998,2323.196227
06/15/2026 22:10:51,0.000000,0.000000,74.752760,74.453137,65.375473,75.460387,77.627189,71.980895,75.948729,74.668468,40.085570,38.702187,38.613468,38.903912,40.486029,40.547241,39.489453,39.743393,39.658505,40.108041,40.986994,40.550764,39.105100,38.512862,39.469611,40.069957,38.465739,38.151331,35.397202,34.329282,36.715219,38.346247,38.344039,38.543161,39.725028,39.546922,38.615632,38.728538,38.567428,41.488441,36.952561,42.227708,40.743703,43.225974,35.520370,41.095381,38.301009,40.721245,35.719725,40.604106,36.072755,38.622427,35.330247,38.180888,39.927061,38.824122,36.991050,37.709925,82.130592,82.222327,80.831852,71.588849,95.051933,86.323265,64.563661,63.348808,121.520000,0.619000,67.100000,0.000000,0.000000,-0.000000,80080.316028,-2.125883,40.277214,39.332619,38.841306,3668.534783,2323.196227
06/15/2026 22:11:51,0.000000,0.000000,74.784620,74.498110,65.339757,75.463210,77.626215,72.015522,75.997990,74.664560,40.360151,39.048274,38.932236,39.237458,40.710622,40.868222,39.842239,40.075358,39.964081,40.403756,40.980960,40.776219,39.339340,38.725649,39.676502,40.360826,38.758057,38.336027,36.365533,35.532906,37.138518,38.648194,38.649960,38.831795,39.990567,39.811198,38.971111,39.043905,38.585828,41.485663,36.959811,42.213378,40.756966,43.208473,35.553217,41.069777,38.326098,40.690785,35.747193,40.584732,36.094951,38.597321,35.352908,38.171974,39.942404,38.821393,36.986628,37.709926,83.223551,83.315589,80.547255,72.414069,94.751140,86.315497,64.936747,63.646603,121.410000,0.618000,67.200000,0.000000,0.000000,-0.000000,80140.313349,-2.229111,40.565138,39.565174,38.842971,3669.650427,2323.196227
06/15/2026 22:12:51,0.000000,0.000000,74.719984,74.454164,65.480752,75.462872,77.635142,71.988054,76.020082,74.668517,40.634229,39.374839,39.258848,39.532791,41.057786,41.191998,40.145093,40.387814,40.224196,40.686624,41.431676,41.111473,39.584376,38.920130,40.036263,40.573220,39.039614,38.585950,37.156644,36.705896,37.757087,38.965184,38.928120,39.107687,40.240935,40.075721,39.221355,39.328429,38.559355,41.494913,36.927035,42.195318,40.718516,43.209643,35.533128,41.048712,38.277141,40.700971,35.724871,40.582361,36.085504,38.606002,35.317301,38.176449,39.922191,38.837780,36.967880,37.717268,84.231427,84.350517,80.410614,73.177400,94.453627,86.311560,65.251569,64.089574,121.520000,0.617000,67.000000,0.000000,0.000000,-0.000000,80200.312056,-2.221367,40.807317,39.909884,38.830117,3670.766515,2323.196227
06/15/2026 22:13:51,0.000000,0.000000,74.721719,74.446177,65.362030,75.443705,77.638342,72.000177,76.149689,74.666077,40.900738,39.662484,39.584451,39.811122,41.295116,41.341749,40.474747,40.659692,40.547648,40.962358,41.481106,41.092714,39.875030,39.072068,40.371687,40.848557,39.361905,38.832964,37.823084,37.777130,38.355143,39.323341,39.259830,39.406250,40.489276,40.300327,39.511459,39.592406,38.564057,41.474526,36.932469,42.171712,40.732187,43.172796,35.535810,41.024110,38.287783,40.658746,35.718061,40.549170,36.085970,38.582188,35.327962,38.145576,39.920471,38.817524,37.005312,37.687053,77.644572,77.626886,80.307235,73.484972,94.195964,86.279565,65.538813,64.527366,121.580000,0.618000,67.100000,0.000000,0.000000,-0.000000,80260.309765,-2.194699,41.027663,40.249150,38.819674,3671.883166,2323.196227
06/15/2026 22:14:51,0.000000,0.000000,74.752928,74.446120,65.267544,75.462947,77.648692,71.995336,76.075200,74.625265,39.789125,37.240068,37.196734,37.321294,40.526071,41.370257,39.879999,40.263336,40.042530,40.913191,40.060595,40.304535,38.811651,38.402454,38.625165,68.167038,37.708819,42.322409,28.912043,28.916058,28.487052,37.162621,37.849973,37.408898,40.039604,39.951032,35.379171,35.261434,38.545508,41.453845,36.939420,42.170268,40.704851,43.188557,35.541087,41.023751,38.283449,40.658388,35.723408,40.549641,36.093014,38.574202,35.303100,38.128874,39.902043,38.792451,36.981900,37.677361,81.403480,86.182761,113.057096,82.727314,125.427958,61.965916,51.338035,155.750163,120.790000,2.192000,217.400000,119.440000,1.662000,146.700000,80320.308837,12.975895,29.346514,92.200018,38.811756,3675.302921,2325.459943
06/15/2026 22:15:51,0.000000,0.000000,74.692981,74.471533,65.330836,75.480967,77.627504,72.078706,76.018713,74.658272,39.504477,35.750027,35.991867,35.887822,40.221142,41.140456,39.264889,39.723901,39.422901,40.777752,39.686560,39.581229,38.005281,37.992470,37.895998,72.028448,37.788936,43.560671,28.656990,29.224866,29.002689,36.791853,37.505160,37.746912,39.676997,39.556640,33.850553,34.013503,38.526921,41.484149,36.910463,42.178414,40.702699,43.191241,35.546011,41.033627,38.243456,40.663865,35.721595,40.553123,36.085094,38.577783,35.308469,38.141877,39.876235,38.801030,36.980089,37.691903,82.611117,87.999354,119.026609,85.141621,129.329304,57.945220,51.499815,158.877509,120.810000,2.198000,219.300000,119.230000,1.679000,148.500000,80380.306441,14.070956,29.489715,93.565282,38.810902,3678.924581,2327.907845
06/15/2026 22:16:51,0.000000,0.000000,74.769545,74.473309,65.402272,75.480424,77.648860,72.066292,76.008817,74.646247,39.221006,35.250268,35.577780,35.328069,39.978222,40.900014,38.989013,39.343228,39.138961,40.627275,39.509423,39.189038,37.714407,37.768761,37.284573,73.417486,37.626878,43.006067,28.242126,28.327364,28.208761,36.357554,37.184902,37.505436,39.446661,39.226151,33.643854,33.769496,38.523596,41.427173,36.944663,42.150866,40.707599,43.144332,35.561134,41.012886,38.258857,40.651921,35.731278,40.523557,36.102863,38.575191,35.301877,38.121945,39.880586,38.786852,36.976046,37.690515,78.485813,84.113342,121.539496,78.288490,130.408969,57.556012,50.440278,143.462674,120.680000,2.132000,208.800000,119.380000,1.609000,138.600000,80440.304755,14.459019,28.547048,86.650980,38.803687,3682.572396,2330.378749
06/15/2026 22:17:51,0.000000,0.000000,74.763499,74.480363,65.280370,75.486606,77.670185,72.055968,76.047196,74.674968,39.086826,34.997925,35.328643,35.161547,40.051079,40.754456,38.790187,39.156840,38.903284,40.469548,39.081973,39.415000,37.581089,37.630148,37.237446,67.908476,37.362133,41.710397,27.524813,27.562764,27.322544,36.078564,36.869041,37.306876,39.199244,39.012198,33.525697,33.823640,38.510760,41.428020,36.926354,42.136191,40.684091,43.134502,35.572037,40.981666,38.242103,40.651068,35.740418,40.528238,36.090290,38.572810,35.314114,38.106956,39.851525,38.771874,36.982518,37.677094,77.553964,83.159955,120.373500,81.140888,127.960523,57.085417,51.557691,150.831671,120.480000,2.161000,212.600000,119.150000,1.635000,143.000000,80500.303517,12.169516,29.540881,90.015190,38.795131,3686.012604,2332.647425
06/15/2026 22:18:51,0.000000,0.000000,74.738983,74.495992,65.273097,75.490222,77.696109,72.070195,76.171319,74.673799,38.891505,34.904939,35.219294,35.146528,39.931272,40.719729,38.594720,38.997643,38.788243,40.351207,39.131076,38.691084,37.333593,37.548435,37.028775,73.599674,37.232936,43.680937,27.830985,27.768040,27.756714,35.886096,36.692692,37.153619,39.117958,38.914567,33.356305,33.708288,38.531180,41.437370,36.937288,42.142220,40.706031,43.123016,35.592345,40.986819,38.240649,40.639051,35.760397,40.510227,36.122541,38.573178,35.335758,38.120077,39.848311,38.773952,36.990966,37.678022,82.317314,87.765224,122.330529,84.913400,130.074919,57.016278,51.296084,157.794113,120.590000,2.202000,218.700000,119.200000,1.672000,148.200000,80560.300866,14.371599,29.309338,93.094374,38.802470,3689.635360,2335.097539
06/15/2026 22:19:51,0.000000,0.000000,74.756833,74.485530,65.397963,75.436682,77.666288,72.053741,76.207920,74.635671,38.878979,34.688327,34.999664,34.952187,39.880453,40.621847,38.535600,38.812789,38.634036,40.234305,38.809255,38.876743,37.285704,37.461217,36.630205,75.415820,37.103306,44.404328,27.921093,27.913951,27.872273,35.697772,36.530669,36.961169,39.006144,38.797870,33.057906,33.449319,38.498512,41.418456,36.902195,42.121857,40.695478,43.113372,35.554253,40.982714,38.236530,40.636266,35.741486,40.517410,36.080931,38.553327,35.290118,38.101824,39.818637,38.802052,36.968103,37.665785,84.257285,89.688513,123.609839,86.688824,131.387416,57.237348,51.209173,157.883452,120.670000,2.206000,220.600000,119.200000,1.685000,149.500000,80620.300041,15.172065,29.232263,93.133288,38.784965,3693.307004,2337.594198
06/15/2026 22:20:51,0.000000,0.000000,74.753503,74.493188,65.207874,75.451317,77.624880,72.065467,76.085555,74.626763,38.741155,34.429539,34.746299,34.724457,39.919905,40.540613,38.281194,38.648963,38.444957,40.123149,38.309843,38.609516,37.070578,37.408399,36.485850,67.041645,36.875543,41.942412,26.382531,26.381638,26.266624,35.418201,36.268212,36.749736,38.765883,38.603898,32.880322,33.188764,38.525276,41.418730,36.917928,42.115074,40.674872,43.104241,35.573837,40.976316,38.227902,40.627222,35.739871,40.523731,36.094303,38.547234,35.299071,38.085685,39.816637,38.777101,36.949239,37.640309,77.293982,82.894549,122.291568,80.320082,129.177266,57.109205,50.296170,147.478551,120.620000,2.138000,210.600000,119.190000,1.614000,140.100000,80680.298342,13.524462,28.417950,88.498281,38.781729,3696.795793,2339.909521
06/15/2026 22:21:51,0.000000,0.000000,74.769212,74.499603,65.370320,75.469544,77.638007,72.081224,76.156521,74.648411,38.572736,34.231361,34.597445,34.446572,39.754020,40.426828,38.181837,38.488729,38.236289,39.978375,38.122783,38.565209,36.924010,37.327330,36.466385,74.799541,36.703682,43.882897,27.208329,27.292733,27.057249,35.233213,36.059951,36.478754,38.676756,38.510779,32.645125,32.814569,38.507270,41.435099,36.913058,42.117707,40.677701,43.113646,35.593078,40.977822,38.240454,40.639737,35.757186,40.515843,36.123716,38.557575,35.296600,38.119882,39.801837,38.805973,36.971836,37.647419,83.400437,88.745548,123.560449,86.218454,130.948198,57.051397,50.685376,161.244989,120.560000,2.211000,220.400000,119.050000,1.683000,150.000000,80740.297101,15.116771,28.766126,94.586881,38.790672,3700.418162,2342.360998
06/15/2026 22:22:51,0.000000,0.000000,74.730035,74.495917,65.204651,75.487536,77.631952,72.077672,76.180602,74.635349,38.429250,34.044034,34.365384,34.230237,39.616269,40.213422,37.959480,38.324305,38.088325,39.811338,38.356837,38.226337,36.782675,37.145824,36.220972,74.707264,36.492576,42.770845,27.054671,27.098888,26.942262,35.003366,35.813510,36.214290,38.536551,38.351558,32.488290,32.546536,38.478695,41.383753,36.896554,42.074059,40.654199,43.072217,35.570313,40.949974,38.190429,40.629050,35.755122,40.494413,36.101409,38.537543,35.298649,38.073825,39.793784,38.759514,36.971544,37.634752,80.598133,86.110628,124.521707,80.940079,131.778760,57.270448,49.815198,145.593372,120.570000,2.149000,211.500000,119.120000,1.618000,141.000000,80800.294561,14.785327,27.985518,87.635328,38.765990,3704.076925,2344.843282
06/15/2026 22:23:51,0.000000,0.000000,74.812416,74.503516,65.492186,75.489605,77.623487,72.059827,76.157524,74.643923,38.272532,33.671071,34.054281,33.970782,39.633253,40.142724,37.912109,38.162572,37.876315,39.714402,38.135182,38.165180,36.661231,37.091219,36.073870,66.437397,36.294906,40.859809,25.711582,25.762550,25.518977,34.785773,35.641774,36.118361,38.314600,38.171073,32.075534,32.132196,38.482085,41.416164,36.910053,42.095383,40.651172,43.094659,35.602713,40.959776,38.201590,40.636654,35.769391,40.512562,36.105449,38.571589,35.331060,38.095146,39.777594,38.770667,36.960580,37.651198,76.826160,82.412179,122.371591,80.231838,129.071535,56.912890,50.065832,147.577924,120.670000,2.136000,210.200000,119.270000,1.615000,140.100000,80860.294102,12.648651,28.211158,88.543565,38.779774,3707.504094,2347.099738
06/15/2026 22:24:51,0.000000,0.000000,74.800019,74.514782,65.336957,75.508070,77.598111,72.044882,76.103829,74.638730,38.286027,33.534508,33.916896,33.793570,39.701983,40.075711,37.614211,37.920436,37.743120,39.526399,38.017490,37.972108,36.385027,37.010241,36.088859,73.515530,36.097860,42.993189,26.676035,26.602763,26.450233,34.645308,35.447394,35.861646,38.254376,38.085661,31.886559,32.107769,38.510388,41.402135,36.915853,42.065984,40.663157,43.039444,35.624079,40.933209,38.216446,40.618002,35.786379,40.484531,36.115289,38.533722,35.348001,38.097196,39.747903,38.764770,36.973562,37.637652,82.151187,87.528952,123.635476,84.759882,130.834205,56.922698,49.987952,156.881141,120.560000,2.195000,218.100000,119.090000,1.665000,147.800000,80920.291411,14.852075,28.141114,92.695857,38.773885,3711.105128,2349.528658
06/15/2026 22:25:51,0.000000,0.000000,74.851852,74.546347,65.405182,75.525688,77.616949,72.050703,76.133388,74.653550,38.093672,33.485404,33.783443,33.703248,39.573527,39.956570,37.651480,37.819402,37.632843,39.447234,38.085721,37.819074,36.281273,36.966727,35.970765,75.315494,35.962359,43.648397,26.831956,26.728314,26.609456,34.518138,35.323898,35.715177,38.158359,37.974162,31.789264,32.047876,38.482761,41.397482,36.942937,42.079270,40.647091,43.046692,35.613228,40.928130,38.221066,40.615563,35.785310,40.482588,36.120385,38.550723,35.328282,38.059412,39.750751,38.779979,36.966744,37.649402,84.506718,89.748308,124.652394,87.306992,132.183917,57.069802,50.207803,162.734779,120.550000,2.224000,221.700000,119.230000,1.689000,151.300000,80980.289641,15.309716,28.338681,95.224593,38.772390,3714.760687,2352.009667
06/15/2026 22:26:51,0.000000,0.000000,74.887433,74.566727,65.413821,75.563022,77.604502,72.041565,76.165853,74.648885,37.941823,33.366002,33.718271,33.595884,39.300692,39.755276,37.388587,37.729809,37.488422,39.312400,37.907363,37.805941,36.196393,36.905364,35.652825,68.960715,35.851469,41.980889,25.533445,25.447139,25.308667,34.345103,35.145718,35.607093,38.010410,37.870364,31.720682,32.063244,38.495798,41.411792,36.930222,42.067955,40.655960,43.043244,35.619052,40.931708,38.227305,40.629710,35.798010,40.511067,36.104952,38.559174,35.323470,38.105406,39.751689,38.786214,36.954212,37.658978,79.459178,84.839043,124.043174,82.300951,130.999979,57.114604,49.529120,151.352490,120.780000,2.155000,212.600000,119.340000,1.632000,142.500000,81040.287573,14.253725,27.727164,90.248776,38.778296,3718.313370,2354.387753
06/15/2026 22:27:51,0.000000,0.000000,74.852433,74.562565,65.401070,75.574082,77.611324,72.045465,76.254479,74.643439,37.896554,33.170270,33.543060,33.384484,39.395132,39.776056,37.283285,37.575935,37.334815,39.236334,37.865185,37.689344,36.019779,36.849246,35.730279,75.465830,35.765086,42.490192,26.480177,26.303666,26.269721,34.243765,35.027189,35.438999,37.939848,37.782114,31.461960,31.787100,38.479009,41.406501,36.943601,42.076853,40.642598,43.039140,35.625544,40.947765,38.237234,40.632564,35.806621,40.526234,36.104798,38.562111,35.329522,38.098111,39.733388,38.782014,36.963696,37.671989,82.510532,87.863189,125.019142,83.706403,132.523611,57.132023,49.214978,151.298596,120.700000,2.170000,215.100000,119.330000,1.650000,144.200000,81100.286263,15.047722,27.442470,90.224630,38.780465,3721.964539,2356.863058
06/15/2026 22:28:51,0.000000,0.000000,74.868863,74.593370,65.449726,75.580819,77.626046,72.111146,76.222514,74.649447,37.735889,32.912631,33.228215,33.187668,38.753718,39.597999,37.157248,37.422535,37.238155,39.107700,37.628500,37.360965,35.920614,36.715229,35.495435,65.414057,35.544452,40.277495,24.833432,24.730520,24.481145,34.004823,34.839929,35.348906,37.737861,37.604397,31.171388,31.445360,38.476326,41.406467,36.924999,42.055293,40.617814,43.023209,35.616555,40.943139,38.211394,40.622653,35.804818,40.486129,36.112640,38.565515,35.319642,38.106278,39.704951,38.760605,36.949511,37.665771,75.980322,81.477093,122.960653,78.993821,129.884398,56.843825,48.928220,144.033989,120.880000,2.120000,208.400000,119.620000,1.602000,137.700000,81160.285253,13.095819,27.181676,86.915868,38.768685,3725.402288,2359.126826
06/15/2026 22:29:51,0.000000,0.000000,74.955097,74.626387,65.596300,75.613642,77.659633,72.140289,76.337106,74.667065,37.567535,32.790392,33.150026,33.031899,38.975476,39.642321,36.971352,37.256599,37.043603,38.989492,37.537037,37.178590,35.809232,36.692900,35.272363,73.201942,35.391415,41.863806,25.854763,25.747914,25.536132,33.904595,34.691456,35.057773,37.708240,37.520404,31.139737,31.482688,38.488592,41.409011,36.952475,42.062815,40.632307,43.035025,35.641772,40.926734,38.220107,40.617249,35.812058,40.501253,36.126772,38.556207,35.338664,38.114108,39.716293,38.775490,36.953201,37.677413,81.916064,87.138282,123.857343,84.533823,131.348903,56.666317,49.317232,156.856864,120.850000,2.188000,217.500000,119.400000,1.665000,147.000000,81220.282787,14.328553,27.535253,92.685238,38.777877,3728.984336,2361.534256
06/15/2026 22:30:51,0.000000,0.000000,75.034184,74.642542,65.620317,75.655562,77.738927,72.157799,76.507843,74.688987,37.543939,32.706179,33.091631,32.961023,38.823046,39.443719,36.893545,37.170417,36.930200,38.818997,37.664156,37.119580,35.716008,36.680758,35.073359,74.702094,35.208046,42.719903,25.871440,25.755651,25.679933,33.752106,34.501405,34.846521,37.640922,37.457491,31.051363,31.405138,38.500928,41.376434,36.966494,42.027078,40.654082,42.990445,35.653049,40.916414,38.227418,40.631143,35.812154,40.485054,36.126530,38.549344,35.354378,38.082992,39.700226,38.774410,36.960374,37.660715,84.109619,89.317035,125.056496,86.827015,132.566386,56.970178,49.467942,161.290629,120.740000,2.213000,220.500000,119.340000,1.685000,150.200000,81280.280529,15.048100,27.671803,94.606476,38.772483,3732.629865,2364.003052
06/15/2026 22:31:51,0.000000,0.000000,75.053030,74.695625,65.407850,75.703276,77.798735,72.265463,76.483897,74.692456,37.490357,32.685180,33.003966,32.911639,38.804032,39.259779,36.837118,37.092782,36.815969,38.766823,37.001759,37.304818,35.513929,36.607706,34.924127,68.105187,35.058566,40.180931,24.688368,24.550089,24.381577,33.520106,34.341961,34.681823,37.441125,37.323970,31.160079,31.446879,38.480922,41.376295,36.947847,42.016899,40.604096,42.987142,35.631994,40.914690,38.189032,40.618851,35.804052,40.488889,36.106815,38.540726,35.338190,38.099372,39.676899,38.749732,36.935917,37.656167,74.373929,80.024618,124.258664,74.511723,131.203324,56.997420,48.052798,135.880204,120.870000,2.077000,203.100000,119.490000,1.567000,132.500000,81340.279171,13.800902,26.380029,83.067086,38.758226,3736.162235,2366.356865
06/15/2026 22:32:51,0.000000,0.000000,75.093669,74.699942,65.697979,75.758934,77.850888,72.262869,76.553886,74.693719,37.379114,32.381105,32.725360,32.560229,38.741245,39.388882,36.611695,36.903262,36.706845,38.653550,36.951492,37.277287,35.382635,36.488983,35.327800,72.269360,35.041245,41.085300,25.435840,25.258737,25.169391,33.512415,34.340936,34.804993,37.367914,37.202550,30.534113,30.990702,38.497354,41.395308,36.965567,42.051211,40.625634,43.012567,35.669172,40.917706,38.215024,40.609539,35.836952,40.494295,36.129803,38.542895,35.367847,38.111674,39.697994,38.778795,36.950635,37.639936,80.665192,85.895775,123.762907,83.799477,130.981821,56.566517,49.090681,156.236833,120.860000,2.187000,217.100000,119.500000,1.661000,146.700000,81400.278014,13.755765,27.329535,92.413676,38.775495,3739.663720,2368.687872
06/15/2026 22:33:51,0.000000,0.000000,75.070878,74.664041,65.644182,75.742465,77.803305,72.289132,76.357234,74.689346,37.264215,32.395396,32.635141,32.590325,38.846133,39.172620,36.471873,36.814812,36.592293,38.571943,36.982952,37.300574,35.276112,36.344540,34.919507,73.615457,34.777177,42.140556,25.461568,25.313539,25.158243,33.317404,34.053793,34.379134,37.325714,37.168744,30.772803,31.006144,38.490138,41.383278,36.965475,42.026945,40.617289,42.989320,35.642167,40.936610,38.226041,40.619643,35.821029,40.502686,36.118754,38.549979,35.347481,38.095750,39.667553,38.760677,36.935178,37.674432,83.137952,88.348265,124.947640,85.611848,132.489480,56.736616,48.887338,158.583111,120.890000,2.199000,218.700000,119.410000,1.675000,148.400000,81460.275761,14.996132,27.144424,93.437533,38.768521,3743.295639,2371.142641
06/15/2026 22:34:51,0.000000,0.000000,75.174114,74.675635,65.767367,75.765702,77.865217,72.306107,76.275781,74.705770,37.314564,32.340619,32.651094,32.551513,38.582964,39.123098,36.438130,36.746131,36.480711,38.488009,37.020934,37.139060,35.286633,36.413033,34.883481,73.456260,34.677654,41.061166,25.437701,25.301745,25.206694,33.223339,33.957151,34.259453,37.227510,37.066098,30.647075,30.991173,38.471332,41.359261,36.968857,42.008328,40.605253,42.955368,35.639804,40.891781,38.221251,40.601217,35.816759,40.482146,36.127904,38.537471,35.358413,38.083449,39.665857,38.769572,36.931356,37.662659,79.351119,84.803905,125.573466,79.328425,133.065696,56.969133,48.260413,145.017202,120.920000,2.127000,209.500000,119.410000,1.613000,139.200000,81520.275209,14.490264,26.570902,87.370098,38.757902,3746.932883,2373.602173
06/15/2026 22:35:51,0.000000,0.000000,75.123489,74.709917,65.729841,75.772028,77.920782,72.337884,76.355112,74.712572,37.051308,32.050351,32.423665,32.304316,38.599433,39.074707,36.306885,36.642372,36.381420,38.364681,37.058827,36.771177,35.170629,36.333492,34.581639,73.579606,34.672006,41.659127,25.157842,24.989645,24.886801,33.165523,33.949561,34.428933,37.172428,36.988890,30.341948,30.731574,38.489205,41.379709,36.970587,42.006091,40.599133,42.962437,35.671748,40.909941,38.227106,40.603092,35.821827,40.498194,36.128835,38.534867,35.377959,38.107415,39.664208,38.779836,36.940840,37.669041,82.520901,87.567994,124.710279,85.723985,132.156447,56.851289,48.997749,161.033295,120.870000,2.205000,219.800000,119.440000,1.679000,149.300000,81580.272205,14.414136,27.244991,94.495944,38.767104,3750.476621,2375.972970
06/15/2026 22:36:51,0.000000,0.000000,75.063123,74.718398,65.623954,75.776509,77.917674,72.373314,76.389887,74.690371,37.078692,32.081023,32.443646,32.352998,38.589467,38.890466,36.303768,36.515789,36.291521,38.278537,36.648255,36.814721,35.112296,36.230087,34.610458,70.156087,34.480252,40.111822,24.774344,24.560892,24.509062,32.974326,33.756775,33.989451,37.079702,36.893489,30.628249,30.998132,38.491030,41.365251,36.988215,41.992839,40.613405,42.948129,35.669273,40.895755,38.213314,40.588900,35.828850,40.476110,36.137873,38.528868,35.383903,38.098921,39.666310,38.758109,36.941218,37.678698,75.162736,80.575776,125.078057,74.575929,132.273099,56.807397,47.432671,137.145999,120.910000,2.091000,204.700000,119.680000,1.572000,133.700000,81640.271063,14.304749,25.807073,83.674437,38.763249,3754.061582,2378.378981
06/15/2026 22:37:51,0.000000,0.000000,75.148973,74.734145,65.700946,75.796598,77.945711,72.378231,76.360513,74.704040,36.904118,31.797029,32.130559,32.036733,38.560001,38.823060,36.124310,36.393923,36.181863,38.216406,36.829798,36.759530,35.072505,36.166443,34.359619,70.761523,34.563396,39.930451,24.711877,24.529295,24.414171,32.943200,33.790963,34.290402,36.948707,36.788566,29.975572,30.432224,38.460671,41.371073,36.942669,41.988457,40.568285,42.938705,35.608810,40.894716,38.183564,40.609436,35.783511,40.483442,36.081432,38.548970,35.345137,38.085511,39.599141,38.760598,36.907444,37.665727,79.411038,84.596571,123.581077,82.677573,130.944387,56.428191,48.211374,153.591464,120.980000,2.171000,215.600000,119.490000,1.648000,144.700000,81700.270052,13.404591,26.525860,91.246876,38.741365,3757.524886,2380.669889
06/15/2026 22:38:51,0.000000,0.000000,75.085737,74.693696,65.650238,75.774069,77.908505,72.326797,76.186174,74.704738,36.948845,31.898647,32.264546,32.098742,38.370303,38.625038,36.025241,36.365274,36.131880,38.123707,36.588261,36.518069,34.995945,36.205995,34.361517,73.179633,34.233006,41.304886,25.099078,24.985900,24.873400,32.765454,33.533006,33.633395,36.916456,36.766043,30.371923,30.630603,38.481014,41.372427,36.968969,41.998769,40.562149,42.921170,35.626118,40.887144,38.202908,40.589533,35.794927,40.449430,36.092087,38.530456,35.354030,38.094256,39.604784,38.742414,36.908226,37.684628,82.638699,87.822870,125.084683,85.071854,132.593998,56.528420,48.474438,157.467670,120.940000,2.192000,217.700000,119.540000,1.666000,147.600000,81760.267860,14.537710,26.767176,92.952058,38.743272,3761.144338,2383.112495
06/15/2026 22:39:51,0.000000,0.000000,75.066769,74.735566,65.465321,75.763650,77.881273,72.359133,76.090476,74.693811,36.759800,31.873109,32.216346,32.089234,38.286243,38.770970,35.996461,36.275857,36.033873,38.053773,36.598737,36.504187,34.895565,36.103552,34.434297,74.651897,34.132011,40.840377,25.279097,25.142229,25.124052,32.722895,33.439397,33.666392,36.884331,36.725062,30.213844,30.629455,38.496654,41.373494,36.990844,41.992815,40.574973,42.937908,35.653199,40.912364,38.210547,40.605956,35.815326,40.481161,36.104983,38.515942,35.367380,38.089529,39.632249,38.758875,36.914884,37.660786,82.118162,87.327090,125.974016,82.861406,133.717716,56.735229,47.950933,149.567170,121.030000,2.154000,213.900000,119.600000,1.639000,142.700000,81820.266287,14.554172,26.286205,89.445815,38.754493,3764.796243,2385.586514
06/15/2026 22:40:51,0.000000,0.000000,75.013638,74.690444,65.576049,75.742613,77.856078,72.345638,76.120944,74.707004,36.748670,31.687273,32.003556,31.946101,38.405245,38.556676,35.950571,36.177739,36.004133,37.978165,36.606190,36.445101,34.838578,36.069235,34.272045,66.375343,34.146265,39.507727,23.912878,23.778086,23.550051,32.631113,33.414788,33.837644,36.752498,36.606036,29.991389,30.273597,38.456316,41.381691,36.966939,42.003345,40.551347,42.932792,35.627655,40.909634,38.198974,40.604986,35.788896,40.497603,36.110450,38.554502,35.341828,38.111966,39.586749,38.749076,36.884067,37.704243,77.843267,83.093455,124.196719,80.959304,131.312416,56.562704,47.972879,148.577645,120.960000,2.144000,211.100000,119.380000,1.619000,141.200000,81880.264111,13.201299,26.306428,88.998010,38.748153,3768.252506,2387.869847
06/15/2026 22:41:51,0.000000,0.000000,75.002288,74.666835,65.550475,75.718389,77.816336,72.291655,76.143050,74.690695,36.819664,31.631347,32.028687,31.874297,38.274015,38.482425,35.845231,36.090141,35.878114,37.905475,36.208912,36.340554,34.765312,35.961538,34.209982,73.812479,34.119694,41.341717,24.899877,24.779520,24.747576,32.614162,33.370751,33.569781,36.736845,36.572679,30.182028,30.470084,38.465500,41.361808,36.983370,41.955056,40.580759,42.906358,35.648388,40.891199,38.216251,40.586544,35.796189,40.472705,36.099289,38.524393,35.370546,38.057246,39.600028,38.719557,36.907275,37.656720,83.193478,88.245408,125.282565,85.605051,133.064752,56.583906,48.319066,158.871844,120.660000,2.201000,218.300000,119.390000,1.673000,148.500000,81940.262740,14.716977,26.624740,93.562825,38.739959,3771.869201,2390.311652
06/15/2026 22:42:51,0.000000,0.000000,74.996167,74.691136,65.626296,75.683432,77.815147,72.272660,76.029563,74.685197,36.678047,31.642895,32.015300,31.878942,37.967231,38.409324,35.839923,36.025497,35.909527,37.836516,36.677162,36.562047,34.775703,36.009115,34.287216,74.472099,33.948674,40.507091,25.063513,24.914541,24.910130,32.503997,33.227361,33.396214,36.701765,36.517677,30.070451,30.431436,38.455033,41.334222,36.975836,41.929545,40.558300,42.864643,35.636423,40.863313,38.194896,40.567895,35.786491,40.434877,36.091316,38.495253,35.358577,38.057532,39.597668,38.729112,36.883435,37.636879,82.069448,87.364446,126.325329,82.781759,134.082596,56.679640,47.924422,149.345765,120.880000,2.160000,213.500000,119.480000,1.636000,142.500000,82000.261675,14.245323,26.261768,89.345791,38.722562,3775.523414,2392.787274
06/15/2026 22:43:51,0.000000,0.000000,74.938708,74.657744,65.355878,75.670820,77.792883,72.263811,76.019189,74.703541,36.657703,31.493212,31.803283,31.758393,38.018208,38.349006,35.721693,35.967970,35.782856,37.753014,36.613010,36.425020,34.758137,35.976075,34.239329,64.989569,33.946866,38.744935,23.499872,23.428197,23.225691,32.426058,33.202380,33.640894,36.575511,36.409984,29.836242,30.097297,38.459197,41.339250,36.966440,41.960210,40.549805,42.893495,35.614142,40.869102,38.206004,40.600106,35.789711,40.466705,36.087203,38.505721,35.362437,38.068642,39.580099,38.744626,36.870725,37.653351,76.528214,81.896210,124.153847,79.547351,131.271070,56.446450,47.306140,145.327460,120.930000,2.125000,209.200000,119.720000,1.605000,139.100000,82060.259029,13.055295,25.689640,87.513007,38.729349,3778.960733,2395.048951
