Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 22:44:51,0.000000,0.000000,74.911459,74.697675,65.261662,75.679869,77.798962,72.283066,76.047633,74.705831,36.407711,31.428666,31.742309,31.677072,38.166381,38.379676,35.532866,35.860262,35.703172,37.708438,36.541817,36.438502,34.556057,35.822586,34.055922,72.983828,33.918307,40.723115,24.589064,24.528200,24.371623,32.396626,33.123644,33.242749,36.580530,36.354804,29.897477,30.333556,38.468020,41.323406,36.968606,41.953131,40.548303,42.859066,35.621492,40.866457,38.206001,40.582049,35.785661,40.464880,36.074179,38.497593,35.371119,38.069522,39.573924,38.733589,36.852966,37.641796,82.238495,87.397572,125.131524,84.710365,132.783577,56.403857,47.806922,157.107725,121.020000,2.190000,217.600000,119.500000,1.662000,146.900000,82120.258069,14.569749,26.153366,92.794906,38.723088,3782.551509,2397.464802
06/15/2026 22:45:51,0.000000,0.000000,74.998801,74.662502,65.623406,75.626957,77.829966,72.254522,76.115775,74.708588,36.419798,31.472466,31.769175,31.708433,38.250466,38.190846,35.563332,35.833134,35.682043,37.659520,36.036835,36.298798,34.526506,35.900275,33.917294,74.244537,33.717496,41.250725,24.726799,24.618508,24.511228,32.284920,32.989813,33.120049,36.512209,36.343570,29.949027,30.251917,38.445440,41.309705,36.965658,41.937014,40.509933,42.859886,35.578898,40.856170,38.176246,40.555905,35.743016,40.436577,36.040466,38.476343,35.344025,38.049922,39.519088,38.702088,36.839135,37.633282,84.419672,89.508531,126.046777,86.982401,133.889057,56.618238,48.050079,162.402186,120.700000,2.215000,220.400000,119.310000,1.691000,150.200000,82180.256666,14.873199,26.377526,95.082566,38.698940,3786.197367,2399.934216
06/15/2026 22:46:51,0.000000,0.000000,74.916338,74.665792,65.502005,75.624212,77.836489,72.192012,76.098205,74.703243,36.426210,31.428128,31.719496,31.710400,38.060291,38.218412,35.530343,35.809459,35.640612,37.612445,36.188043,36.307836,34.507169,35.883628,34.001897,68.251051,33.680004,39.675218,23.732809,23.616359,23.451501,32.221855,32.953477,33.268602,36.465743,36.269204,30.023488,30.380824,38.438015,41.304506,36.967100,41.947239,40.513121,42.850331,35.591853,40.855562,38.183145,40.569388,35.757324,40.431863,36.058728,38.480422,35.340585,38.056380,39.555956,38.712513,36.825552,37.648881,78.811446,84.139758,125.479368,81.155603,132.758715,56.590076,47.493460,148.949243,120.710000,2.141000,210.800000,119.310000,1.621000,140.700000,82240.263947,13.811791,25.863427,89.166407,38.704423,3789.749633,2402.308924
06/15/2026 22:47:51,0.000000,0.000000,74.894648,74.674098,65.344642,75.620404,77.823430,72.208531,76.098599,74.680397,36.289486,31.351553,31.683470,31.539998,37.495798,38.122797,35.490741,35.680826,35.530342,37.523221,36.442203,36.242984,34.400017,35.779318,34.069213,74.808835,33.826648,40.989684,24.851539,24.717306,24.661948,32.310631,33.059063,33.303496,36.458808,36.276876,29.782873,30.172408,38.425856,41.311308,36.965205,41.934805,40.510796,42.832644,35.571790,40.861634,38.170245,40.567096,35.736304,40.438713,36.050190,38.486479,35.350212,38.046571,39.539111,38.726104,36.828451,37.637193,83.657253,88.733102,126.203922,85.505653,134.034877,56.532133,47.875092,154.744292,120.730000,2.195000,217.900000,119.360000,1.663000,146.800000,82300.253027,14.773408,26.216276,91.756998,38.699535,3793.386676,2404.769902
06/15/2026 22:48:51,0.000000,0.000000,74.873672,74.679738,65.527210,75.638851,77.843513,72.204168,76.099746,74.686616,36.251688,31.249794,31.583062,31.528600,37.968375,38.063792,35.404673,35.646617,35.510233,37.494322,36.044912,36.212620,34.430819,35.760454,33.749870,64.922690,33.700389,38.623536,23.292429,23.147702,22.894352,32.165174,32.919522,33.301760,36.310516,36.175486,29.685663,30.084210,38.416654,41.299939,36.940520,41.922581,40.481262,42.829981,35.547834,40.838270,38.136203,40.534035,35.719669,40.416449,36.036876,38.453780,35.321817,38.036377,39.496308,38.692968,36.799893,37.635624,75.665577,81.093484,124.464059,78.254022,131.670549,56.370059,47.158634,142.569286,120.790000,2.106000,206.900000,119.460000,1.592000,136.600000,82360.259142,13.071023,25.552513,86.235355,38.677852,3796.839987,2407.048370
06/15/2026 22:49:51,0.000000,0.000000,74.869499,74.656972,65.405939,75.595011,77.859989,72.160150,76.101629,74.681319,36.154754,31.127731,31.548785,31.376300,37.475280,38.080210,35.309283,35.599997,35.388391,37.441746,36.071509,35.964277,34.250275,35.665722,33.694699,72.433012,33.700497,40.394841,24.430864,24.343583,24.210828,32.181635,32.933744,33.170661,36.340994,36.111216,29.601764,30.004521,38.418974,41.296972,36.948162,41.913471,40.475848,42.822388,35.548591,40.827569,38.146225,40.535661,35.715448,40.422823,36.024348,38.449678,35.337200,38.030056,39.500140,38.683121,36.808508,37.626551,81.806331,86.862159,125.080598,84.350469,132.747977,56.343878,48.154664,156.711689,120.770000,2.189000,217.200000,119.450000,1.660000,146.700000,82420.258624,13.921101,26.473740,92.621719,38.676587,3800.406259,2409.441597
06/15/2026 22:50:51,0.000000,0.000000,74.861431,74.654394,65.479376,75.578150,77.826333,72.168226,76.127639,74.712865,36.226347,31.205575,31.538404,31.465122,37.630138,37.985835,35.327791,35.582608,35.374075,37.406247,36.153735,36.366910,34.254872,35.712841,33.680822,73.756724,33.450357,41.088626,24.432602,24.325625,24.241985,32.019021,32.709030,32.832199,36.290193,36.107781,29.667868,29.914982,38.409776,41.293526,36.925282,41.898205,40.450645,42.804723,35.511711,40.822478,38.135817,40.533210,35.689753,40.398159,36.004318,38.459290,35.293662,38.025390,39.491513,38.708472,36.776211,37.622132,84.001724,88.977489,126.145659,86.499001,134.072496,56.542971,47.789734,161.010636,120.960000,2.204000,220.000000,119.350000,1.683000,149.500000,82480.256934,14.951130,26.137496,94.486206,38.662714,3804.043213,2411.902639
06/15/2026 22:51:51,0.000000,0.000000,74.883651,74.670281,65.527048,75.588524,77.860255,72.205341,76.076495,74.678116,36.554805,32.205546,32.530307,32.443867,37.841010,37.976644,35.521797,35.672888,35.594335,37.425716,36.577818,36.346634,34.698660,35.849365,34.558311,67.368245,34.107609,34.203044,30.787913,31.103867,31.647937,32.991337,33.327331,33.700492,36.559230,36.301625,31.762955,32.305978,38.399326,41.277833,36.917286,41.893336,40.460540,42.794389,35.511475,40.815538,38.105444,40.534194,35.696461,40.404387,36.016040,38.435655,35.323567,38.033886,39.482357,38.674148,36.773619,37.610703,74.415131,75.325969,120.032481,74.616309,124.232562,63.720969,56.559202,115.875762,121.710000,0.618000,67.100000,0.000000,0.000000,-0.000000,82540.255634,0.361561,33.841483,72.929742,38.658009,3806.304188,2413.017306
06/15/2026 22:52:51,0.000000,0.000000,74.904618,74.648152,65.391895,75.567437,77.848486,72.144331,76.176947,74.699720,36.909829,33.295150,33.343140,33.527417,37.716622,38.085532,35.984968,36.139071,36.032600,37.581485,37.521815,36.880091,35.295274,36.202090,35.239276,57.682787,34.553253,34.606046,31.615450,31.667574,32.059953,33.730253,33.963381,34.275888,36.861248,36.618343,32.575486,32.878801,38.382970,41.256256,36.926975,41.867795,40.439534,42.769052,35.485908,40.806633,38.096951,40.514277,35.661461,40.398221,35.990489,38.416363,35.317496,38.017441,39.452272,38.663454,36.755479,37.590372,79.847114,80.207832,109.055350,69.881016,113.471127,73.175886,57.701864,89.229191,121.510000,0.618000,66.700000,0.000000,0.000000,-0.000000,82600.254119,-0.186128,34.792174,57.471722,38.640470,3807.423216,2413.017306
06/15/2026 22:53:51,0.000000,0.000000,74.846594,74.657302,65.530587,75.560789,77.779967,72.166052,76.246694,74.708321,36.965936,33.665591,33.700234,33.923393,37.943995,38.194890,36.163473,36.371989,36.324752,37.730351,37.471354,37.079397,35.473704,36.264336,35.445424,47.542824,35.009813,35.019568,31.818314,31.791140,33.427351,34.164083,34.370903,34.662845,37.040263,36.792546,32.804375,33.069909,38.383809,41.279091,36.931329,41.890147,40.435749,42.779770,35.508688,40.804630,38.119676,40.522402,35.674016,40.401893,36.002625,38.423606,35.318119,38.004387,39.459526,38.696756,36.738373,37.616598,80.762703,80.808435,101.061034,68.197792,107.412307,78.450343,58.094760,71.344620,121.520000,0.621000,67.100000,0.000000,0.000000,-0.000000,82660.251864,-0.096906,35.116474,45.360504,38.649560,3808.541118,2413.017306
06/15/2026 22:54:51,0.000000,0.000000,74.840767,74.662883,65.186738,75.549047,77.767835,72.172912,76.282227,74.689833,37.301019,34.047343,34.209365,34.394320,38.179403,38.475699,36.444411,36.674537,36.645500,37.902104,37.632997,37.459623,35.929104,36.486075,35.816541,41.724201,35.415830,35.494713,31.887321,31.850347,34.105589,34.605274,34.788030,35.032377,37.230063,36.991251,33.139642,33.312076,38.366108,41.253093,36.909819,41.859976,40.418946,42.752037,35.484691,40.777195,38.094358,40.493636,35.647538,40.371607,35.980858,38.406761,35.313619,37.993643,39.458061,38.656449,36.732284,37.587532,82.118704,82.199550,95.484235,69.616432,103.633361,81.343823,58.805294,63.901995,121.650000,0.618000,67.200000,0.000000,0.000000,-0.000000,82720.250706,-0.204938,35.699651,39.764091,38.627911,3809.660347,2413.017306
06/15/2026 22:55:51,0.000000,0.000000,74.852986,74.662005,65.257213,75.531288,77.765700,72.191530,76.207074,74.662291,37.633844,34.623777,34.835357,35.047918,38.215841,38.641023,36.785722,36.975057,36.962674,38.086280,38.226289,37.669793,36.288436,36.713757,36.241356,39.312404,35.799552,36.171559,31.900258,31.868630,34.982716,35.051443,35.225231,35.451275,37.468373,37.240244,33.989428,34.068403,38.358998,41.250849,36.914311,41.856967,40.401385,42.764828,35.469681,40.785870,38.078327,40.505837,35.642226,40.348267,35.974715,38.419180,35.283979,37.984237,39.422654,38.673974,36.697776,37.600354,83.125427,83.241740,91.521754,70.593414,100.992856,83.147882,59.793653,61.503770,121.710000,0.621000,67.200000,0.000000,0.000000,-0.000000,82780.239373,-0.332342,36.503901,37.876859,38.621721,3810.778136,2413.017306
06/15/2026 22:56:51,0.000000,0.000000,74.857205,74.672564,65.537045,75.561065,77.729296,72.170568,76.158595,74.681759,38.102476,35.474486,35.653056,35.965472,38.677930,38.786502,37.179925,37.422218,37.416226,38.329035,38.445602,38.226269,36.810479,36.943634,36.926943,38.847521,36.223430,37.150423,31.935964,31.897655,34.538553,35.673096,35.745308,36.182871,37.830921,37.569304,35.197606,35.256791,38.377086,41.216955,36.911272,41.830206,40.409241,42.719962,35.468722,40.755777,38.090095,40.491587,35.639197,40.351422,35.960028,38.370539,35.299863,37.958456,39.433521,38.652188,36.730148,37.584073,84.113577,84.241458,88.723766,71.186361,99.207722,84.348862,61.252884,61.543422,121.560000,0.619000,67.000000,0.000000,0.000000,-0.000000,82840.236234,-0.526461,37.676884,37.908420,38.612517,3811.897355,2413.017306
06/15/2026 22:57:51,0.000000,0.000000,74.862354,74.678559,65.282498,75.567448,77.695662,72.162143,76.122159,74.680755,38.497016,36.426891,36.452563,36.798494,39.052094,39.082976,37.705361,37.921429,37.876054,38.635188,39.123234,39.059594,37.340272,37.344251,37.498517,39.058694,36.693492,37.825870,32.021044,31.893661,34.821458,36.394819,36.357636,36.748410,38.209227,38.029018,36.472146,36.699412,38.336212,41.223305,36.889992,41.835874,40.382894,42.727946,35.443099,40.749200,38.066711,40.474439,35.616331,40.351595,35.951692,38.377242,35.289305,37.970852,39.410617,38.643387,36.698464,37.578501,77.485942,77.333464,86.625137,71.494793,97.904954,85.383281,62.209585,62.153417,121.640000,0.621000,67.200000,0.000000,0.000000,-0.000000,82900.234295,-0.610957,38.436827,38.392406,38.600883,3813.015320,2413.017306
06/15/2026 22:58:51,0.000000,0.000000,74.962668,74.670303,65.610362,75.597819,77.707852,72.159155,76.169223,74.687335,38.925024,37.124045,37.042669,37.403876,39.331253,39.477659,38.165213,38.390430,38.357381,38.999150,39.397901,39.246131,37.812257,37.643449,38.056998,39.373138,37.105540,38.075244,32.375453,31.937973,35.163307,36.898359,36.928439,37.230061,38.584868,38.407393,37.143621,37.350211,38.350530,41.235372,36.891188,41.828270,40.374739,42.717619,35.452620,40.735165,38.063231,40.452472,35.603225,40.326673,35.958107,38.358027,35.289520,37.972673,39.410671,38.667718,36.694225,37.573824,81.397883,81.455320,84.632690,71.320192,96.846804,86.171926,62.869527,62.768592,121.610000,0.617000,66.800000,0.000000,0.000000,-0.000000,82960.234719,-0.881702,38.956946,38.877611,38.597793,3814.132995,2413.017306
06/15/2026 22:59:51,0.000000,0.000000,74.882857,74.687658,65.263070,75.605411,77.703636,72.176102,76.237697,74.676489,39.293793,37.641268,37.562596,37.900873,39.779897,39.863200,38.583387,38.822167,38.748478,39.332604,39.751907,39.851300,38.181814,37.876573,38.503484,39.673872,37.524536,38.018117,32.959213,31.999745,35.669614,37.317802,37.361572,37.635189,38.904525,38.762869,37.604854,37.818337,38.325426,41.201997,36.851959,41.832809,40.339721,42.717837,35.405421,40.738341,38.025337,40.481193,35.592211,40.321009,35.933969,38.362221,35.260928,37.955539,39.356964,38.638239,36.658004,37.573445,81.879602,81.962565,83.339089,71.400495,96.098785,86.664956,63.374582,63.310936,121.480000,0.619000,67.200000,0.000000,0.000000,-0.000000,83020.231790,-1.334656,39.352773,39.302997,38.578628,3815.251162,2413.017306
06/15/2026 23:00:51,0.000000,0.000000,74.912868,74.679223,65.402802,75.621565,77.730698,72.173250,76.279047,74.685802,39.652787,38.114965,38.042525,38.344151,40.076311,40.179408,38.997837,39.204295,39.166386,39.632508,40.035792,40.084242,38.580354,38.107879,38.936507,39.884614,37.905564,37.925003,33.893649,32.484395,35.958906,37.712124,37.754104,37.985179,39.243133,39.049921,38.055774,38.188934,38.337315,41.177323,36.880588,41.782561,40.371652,42.681163,35.413617,40.703743,38.039655,40.426764,35.602205,40.288658,35.944817,38.307685,35.274002,37.919495,39.376110,38.630476,36.676392,37.523744,83.113453,83.216380,82.540437,71.586986,95.465981,86.918943,63.927123,63.619251,121.630000,0.618000,67.400000,0.000000,0.000000,-0.000000,83080.238974,-1.858633,39.783636,39.543841,38.567898,3816.368905,2413.017306
06/15/2026 23:01:51,0.000000,0.000000,74.913967,74.714972,65.535063,75.624175,77.709301,72.196637,76.223509,74.699038,39.896772,38.512182,38.418142,38.714304,40.315294,40.328949,39.294469,39.559933,39.473576,39.933791,40.450558,40.325425,38.851556,38.361137,39.237131,40.043012,38.227984,37.986376,35.147451,33.530318,36.390922,38.093285,38.102561,38.308807,39.530409,39.377398,38.435757,38.562550,38.311329,41.202470,36.859674,41.802225,40.371888,42.673053,35.420945,40.701193,38.037538,40.424213,35.602714,40.279032,35.954355,38.331766,35.274239,37.944327,39.366499,38.625713,36.676016,37.553867,84.045469,84.173360,82.024284,71.887889,95.089193,87.084686,64.362746,63.834829,121.650000,0.617000,66.900000,0.000000,0.000000,-0.000000,83140.228864,-2.135366,40.121742,39.711824,38.570653,3817.485524,2413.017306
06/15/2026 23:02:51,0.000000,0.000000,74.928821,74.717998,65.335624,75.653286,77.707182,72.198743,76.316196,74.704850,40.267888,38.885261,38.786411,39.081843,40.590959,40.696192,39.632846,39.915387,39.817120,40.267007,41.045894,40.566740,39.189920,38.569051,39.658416,40.119406,38.527230,38.169122,36.103020,34.807220,36.914530,38.443171,38.414472,38.601216,39.806073,39.642092,38.748869,38.866018,38.304515,41.200081,36.851336,41.788223,40.347490,42.686057,35.445589,40.687399,38.005587,40.425389,35.578720,40.288656,35.942666,38.339542,35.262541,37.931811,39.357974,38.623359,36.670196,37.546728,74.632950,74.246620,81.602042,72.072035,94.652672,87.215303,64.822258,63.641100,121.620000,0.620000,66.800000,0.000000,0.000000,-0.000000,83200.226754,-2.307767,40.476889,39.560882,38.564193,3818.602568,2413.017306
06/15/2026 23:03:51,0.000000,0.000000,75.045995,74.719433,65.473787,75.653983,77.702404,72.228684,76.251751,74.685921,40.518229,39.187642,39.110887,39.361466,40.762647,40.975695,39.983442,40.216521,40.120473,40.519990,41.090071,40.796104,39.386603,38.737640,39.999306,40.375540,38.839919,38.404686,36.866239,36.125353,37.495292,38.737768,38.716582,38.892666,40.061831,39.885122,39.045995,39.126130,38.299457,41.171721,36.841242,41.767637,40.334075,42.668289,35.422342,40.687896,38.004761,40.420601,35.576989,40.281650,35.942021,38.326976,35.238845,37.914196,39.338627,38.628714,36.650325,37.538813,78.074226,78.095270,80.700312,71.702283,94.408857,87.085626,65.092993,63.880632,121.560000,0.620000,67.000000,0.000000,0.000000,-0.000000,83260.225061,-2.280734,40.685420,39.747470,38.552759,3819.719481,2413.017306
06/15/2026 23:04:51,0.000000,0.000000,74.957109,74.726434,65.582958,75.649116,77.689969,72.190317,76.298721,74.682272,40.752513,39.480520,39.395855,39.635305,40.992000,41.265704,40.279617,40.508647,40.392312,40.775405,41.548084,41.131504,39.686002,38.908004,40.084450,40.627980,39.116419,38.619541,37.578011,37.514805,38.090728,39.064979,39.037626,39.189821,40.308809,40.128189,39.304752,39.403530,38.315328,41.179175,36.848131,41.768768,40.356632,42.657841,35.445481,40.675019,37.999351,40.411684,35.597345,40.277219,35.965145,38.307640,35.252681,37.921598,39.344252,38.631253,36.656495,37.524201,78.952491,78.933991,80.076469,71.739505,94.120769,86.953017,65.439763,64.309360,121.530000,0.616000,67.100000,0.000000,0.000000,-0.000000,83320.223064,-2.332207,40.951748,40.080382,38.556762,3820.836194,2413.017306
06/15/2026 23:05:51,0.000000,0.000000,74.984498,74.719183,65.304776,75.667788,77.700596,72.205252,76.267402,74.686811,40.379325,38.733888,38.515831,38.853727,40.989799,41.459266,40.327062,40.614203,40.452877,40.994838,40.819214,41.090139,39.435572,38.853727,39.595977,62.323436,38.057581,36.758305,30.669892,30.689948,30.537571,37.834974,38.501442,38.178214,40.273704,40.223044,37.091358,36.861847,38.291236,41.165289,36.815709,41.774358,40.328247,42.651498,35.435092,40.670516,37.981138,40.404537,35.573233,40.262498,35.943691,38.303029,35.236527,37.909127,39.309310,38.617469,36.654540,37.515175,80.267787,83.340350,101.714182,80.759245,116.011666,70.496439,53.955756,154.933489,120.990000,2.180000,216.000000,119.740000,1.654000,145.900000,83380.221972,5.126198,31.632107,91.840474,38.542111,3823.341721,2413.998221
06/15/2026 23:06:51,0.000000,0.000000,74.988122,74.689849,65.466092,75.645969,77.700725,72.182496,76.257439,74.682323,39.576339,36.163673,36.439027,36.358891,40.521472,41.254357,39.536466,39.981663,39.715648,40.830572,39.734603,40.073489,38.314829,38.143036,37.937015,69.583288,37.834906,42.493903,29.571853,30.212997,28.083625,36.975544,37.728019,37.873392,39.772485,39.677271,34.327154,34.222205,38.305784,41.145904,36.813155,41.750275,40.323314,42.644822,35.440765,40.651074,37.958538,40.372316,35.568683,40.238151,35.954232,38.314422,35.236882,37.902872,39.292922,38.598860,36.642915,37.506216,81.383108,86.639786,116.734653,83.260635,127.865995,59.333854,51.655672,155.443142,121.080000,2.176000,216.800000,119.500000,1.662000,146.000000,83440.218755,12.866477,29.627426,92.064999,38.533105,3826.950083,2416.432951
06/15/2026 23:07:51,0.000000,0.000000,74.894944,74.720030,65.319733,75.686733,77.721181,72.191642,76.205778,74.713812,39.348642,35.423299,35.694478,35.521091,40.076724,41.040213,39.123132,39.491839,39.259111,40.657829,39.512242,39.344530,37.727020,37.803466,37.193487,73.888790,37.728735,43.973296,28.442263,28.663577,28.712697,36.552007,37.358818,37.694749,39.498089,39.333164,33.705427,33.893354,38.282926,41.124447,36.827940,41.747821,40.316117,42.637206,35.458341,40.646899,37.964951,40.373424,35.583373,40.224561,35.953638,38.297050,35.244267,37.864221,39.290945,38.606592,36.660683,37.503189,83.934723,89.350095,120.522215,86.657250,130.149879,57.839585,51.694807,162.513536,121.040000,2.216000,221.300000,119.530000,1.691000,150.700000,83500.216997,14.311330,29.661966,95.130137,38.530430,3830.599558,2418.908239
06/15/2026 23:08:51,0.000000,0.000000,74.877512,74.667522,65.549888,75.647380,77.721501,72.171198,76.181523,74.695008,39.050685,35.085751,35.345077,35.174476,40.316806,40.924004,38.885704,39.209530,38.983182,40.508777,39.138033,38.915730,37.469773,37.589117,37.186350,68.130561,37.415265,41.549083,27.223924,27.368165,27.059853,36.141352,36.971577,37.300154,39.202823,39.021954,33.641238,33.874279,38.276762,41.141626,36.822922,41.738437,40.328462,42.631508,35.441069,40.628456,37.965444,40.380522,35.603891,40.243640,35.958965,38.290879,35.230980,37.879293,39.286144,38.587220,36.669668,37.490064,74.342985,80.221037,121.023823,74.824759,128.879519,57.510966,50.380945,137.210737,121.100000,2.084000,203.600000,119.590000,1.571000,133.500000,83560.215722,13.055162,28.493921,83.705399,38.529798,3834.135791,2421.266524
06/15/2026 23:09:51,0.000000,0.000000,74.925780,74.701012,65.672582,75.653143,77.732304,72.203261,76.060555,74.693842,39.036604,34.947003,35.247600,35.176420,40.089654,40.805764,38.687570,39.025152,38.825690,40.401795,38.848637,39.155906,37.423085,37.487625,37.261099,72.131248,37.252131,42.571005,27.820008,27.819562,27.723783,35.927390,36.774649,37.196174,39.094925,38.904325,33.351768,33.794046,38.276020,41.129006,36.819674,41.740486,40.302829,42.591893,35.471562,40.622026,37.952807,40.380696,35.604908,40.242008,35.951794,38.274897,35.239761,37.888746,39.260737,38.599755,36.650772,37.500803,80.652740,86.158217,121.238191,83.864415,128.902575,56.961727,51.577113,156.884864,120.850000,2.195000,217.400000,119.370000,1.667000,147.300000,83620.214056,13.012961,29.558044,92.697485,38.525059,3837.657137,2423.618069
06/15/2026 23:10:51,0.000000,0.000000,74.914937,74.701153,65.386524,75.665070,77.736622,72.252952,76.006233,74.716762,38.793673,34.828795,35.094855,35.044793,39.941644,40.625302,38.544486,38.860947,38.676716,40.287472,38.870459,38.847110,37.340903,37.426227,36.828482,73.763061,37.146255,43.571257,27.722048,27.725620,27.749878,35.753956,36.572191,36.986746,38.959759,38.811493,33.170742,33.580625,38.262540,41.142857,36.811927,41.724431,40.289452,42.611057,35.447911,40.623355,37.940888,40.392156,35.574533,40.236478,35.950744,38.291515,35.231174,37.880361,39.236487,38.606826,36.646103,37.489509,83.072544,88.535273,122.944353,85.761902,130.598320,57.117669,51.133818,159.997967,120.820000,2.210000,219.600000,119.650000,1.678000,149.300000,83680.211890,14.405883,29.165374,94.050039,38.519515,3841.299561,2426.085813
06/15/2026 23:11:51,0.000000,0.000000,74.937591,74.729728,65.423106,75.659145,77.759343,72.235986,76.045572,74.713907,38.816144,34.585236,34.874882,34.819845,39.761264,40.508052,38.417891,38.742788,38.472294,40.147345,38.559705,38.692084,37.053799,37.369080,36.637013,73.388716,36.919017,42.628452,27.226966,27.239023,27.234506,35.551379,36.364067,36.776517,38.821637,38.629206,33.026283,33.255030,38.290432,41.110804,36.834925,41.701999,40.322922,42.589088,35.497980,40.589148,37.973276,40.361022,35.618391,40.207836,35.978195,38.274727,35.253774,37.854873,39.268382,38.578713,36.661141,37.491270,78.441038,84.029151,123.813058,78.193207,131.102971,57.369816,49.969210,143.555411,121.210000,2.125000,209.100000,119.860000,1.601000,138.200000,83740.211292,14.504203,28.124249,86.694025,38.522945,3844.942440,2428.549482
06/15/2026 23:12:51,0.000000,0.000000,74.932954,74.680300,65.588433,75.656378,77.765425,72.246769,76.072133,74.720651,38.604544,34.230943,34.549556,34.489652,39.955477,40.606981,38.221530,38.544299,38.331699,40.023347,38.462835,38.385562,37.032418,37.215062,36.561483,72.678843,36.737412,42.754720,27.019510,27.065068,26.934974,35.337931,36.174302,36.625349,38.661903,38.506960,32.696866,32.852660,38.282823,41.132705,36.833836,41.718504,40.301599,42.589787,35.478301,40.607737,37.957467,40.374771,35.630068,40.231781,35.966943,38.286028,35.250934,37.882361,39.234515,38.565124,36.658200,37.498940,81.332428,86.621086,122.799316,84.750006,129.956026,57.088224,50.576034,158.675040,121.020000,2.201000,219.000000,119.690000,1.674000,148.300000,83800.208658,14.086252,28.668468,93.477441,38.524121,3848.462424,2430.898184
06/15/2026 23:13:51,0.000000,0.000000,74.893928,74.699153,65.522489,75.647051,77.775910,72.214096,76.032495,74.716444,38.510056,34.070239,34.356078,34.292583,39.800299,40.374853,38.154146,38.382899,38.156358,39.861596,38.024730,38.787222,36.803679,37.153553,36.294771,75.149851,36.494911,43.542179,27.112857,27.137421,26.992809,35.105859,35.894640,36.294051,38.555984,38.359074,32.620398,32.630019,38.305482,41.115680,36.863570,41.688257,40.321843,42.570003,35.514620,40.590396,37.968785,40.330997,35.646498,40.210672,36.005454,38.282478,35.281058,37.863194,39.237434,38.589234,36.681246,37.477318,82.854861,88.255317,124.446864,84.193609,131.884796,57.184343,50.053596,151.638148,121.190000,2.177000,215.700000,119.710000,1.646000,144.900000,83860.207819,15.342022,28.200157,90.376665,38.527211,3852.137344,2433.397982
06/15/2026 23:14:51,0.000000,0.000000,74.985337,74.701853,65.481218,75.640916,77.815261,72.213446,76.095625,74.699813,38.330832,33.757686,34.078708,34.062279,39.586563,40.151577,37.874086,38.224376,38.001352,39.697220,38.080863,38.242509,36.605075,37.100548,36.086685,65.774440,36.347011,40.960474,25.631415,25.666738,25.431726,34.848702,35.725457,36.164360,38.301536,38.139898,32.223014,32.417491,38.282601,41.118842,36.843757,41.686592,40.297186,42.566939,35.500450,40.586093,37.959608,40.363692,35.629851,40.190595,35.967821,38.275864,35.262451,37.849156,39.240622,38.585362,36.677453,37.477506,76.166061,81.695176,122.304516,79.258769,129.202858,56.973858,49.445219,144.746272,121.060000,2.125000,208.100000,119.530000,1.607000,138.900000,83920.206255,13.309244,27.651230,87.245137,38.518122,3855.581309,2435.669200
06/15/2026 23:15:51,0.000000,0.000000,74.881500,74.682920,65.349717,75.641421,77.785029,72.226242,76.131938,74.713369,38.176154,33.590129,33.971602,33.836651,39.758411,39.973047,37.652197,38.022904,37.770168,39.575873,37.764866,38.162936,36.369096,36.984150,36.056510,73.399136,36.116599,42.602064,26.549290,26.565822,26.434138,34.655503,35.489043,35.882455,38.238504,38.098056,31.937814,32.201083,38.296552,41.145505,36.846927,41.713048,40.311035,42.573721,35.521029,40.598769,37.968350,40.389145,35.648963,40.229424,35.987502,38.299463,35.257327,37.883967,39.226855,38.604691,36.672646,37.492155,82.015696,87.284371,123.392896,84.708334,130.786149,56.823393,49.920754,157.271999,120.980000,2.197000,218.400000,119.740000,1.666000,147.400000,83980.204023,14.521437,28.080627,92.866658,38.533354,3859.174204,2438.089083
06/15/2026 23:16:51,1.000000,0.000000,74.928367,74.701065,65.626081,75.648999,77.801009,72.276651,76.137749,74.727640,38.396975,34.169173,34.445214,34.373436,39.722364,40.036159,37.845411,38.026545,37.799796,39.547237,38.327651,38.185559,36.592262,37.051920,36.584293,67.321501,36.235905,36.131415,32.350392,31.883924,32.012755,35.209994,35.694370,36.036757,38.323047,38.090744,32.980736,33.427374,38.298323,41.119988,36.863858,41.703054,40.320998,42.567404,35.536812,40.592162,37.980275,40.383857,35.660282,40.219532,36.001948,38.303710,35.278878,37.865408,39.222001,38.609103,36.679525,37.504331,84.167321,85.164315,116.841185,80.606443,119.703842,65.174103,58.200219,108.661658,121.810000,0.627000,68.400000,0.000000,0.000000,-0.000000,0.000000,0.928117,35.203298,68.993411,38.535572,0.000000,0.000000
06/15/2026 23:17:51,1.000000,0.000000,74.949464,74.706111,65.605127,75.661860,77.807523,72.264562,76.169324,74.726310,38.585021,34.832018,35.051524,35.077582,39.412182,40.024468,37.950400,38.177444,37.953082,39.535747,38.760692,38.351369,36.998610,37.170207,36.680598,51.844480,36.600159,36.529352,32.184848,34.516690,34.300816,35.728577,36.067850,36.375551,38.430886,38.205239,33.708655,34.006153,38.292224,41.131511,36.876227,41.695561,40.327165,42.584534,35.547003,40.596790,37.963272,40.369548,35.674179,40.217050,36.009919,38.312542,35.302370,37.877122,39.203260,38.592996,36.687652,37.517312,76.852016,76.870139,107.172642,73.452280,110.310600,73.676424,59.755684,75.964822,121.800000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,0.056200,36.473152,48.655844,38.538912,0.000000,0.000000
06/15/2026 23:18:51,1.000000,0.000000,74.959366,74.680522,65.664257,75.629859,77.895167,72.226924,76.206794,74.700463,39.108121,35.893239,36.133707,36.269411,39.640630,40.176970,38.265545,38.486319,38.372394,39.587503,39.471543,39.272433,37.522626,37.445711,37.642193,44.621644,37.105721,37.726838,32.896856,36.383205,36.194616,36.646537,36.769543,37.123853,38.704817,38.462469,35.404556,35.735864,38.291022,41.139115,36.876255,41.689433,40.294078,42.559446,35.538977,40.618513,37.975789,40.395240,35.672336,40.260152,36.005440,38.313816,35.298773,37.896709,39.182675,38.632871,36.682714,37.534922,81.501912,81.639821,99.571034,73.292356,104.905649,78.480589,61.922245,67.568118,121.950000,0.630000,68.500000,0.000000,0.000000,-0.000000,0.000000,-0.482488,38.209326,42.567861,38.542914,0.000000,0.000000
06/15/2026 23:19:51,1.000000,0.000000,74.958474,74.718504,65.461741,75.656989,77.867919,72.252467,76.185742,74.748248,39.721444,37.236290,37.260167,37.535405,40.129790,40.317017,38.846224,39.008602,38.924507,39.855439,39.851032,39.748152,38.146914,37.969342,38.564632,42.606043,37.875623,38.760108,33.547781,37.336860,36.210852,37.525600,37.549469,37.830092,39.131730,38.878039,37.177784,37.502670,38.282472,41.130594,36.895953,41.694942,40.305063,42.536577,35.552242,40.621527,37.963793,40.381078,35.671644,40.236557,36.010726,38.289942,35.295200,37.894431,39.174226,38.612056,36.680696,37.525834,81.951833,82.018869,94.396379,73.062729,101.560330,81.775465,63.321076,66.166860,121.800000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-0.550821,39.310929,41.507404,38.537778,0.000000,0.000000
06/15/2026 23:20:51,1.000000,0.000000,75.033481,74.724661,65.665307,75.666410,77.908468,72.286504,76.216582,74.724635,40.061094,38.020624,37.975124,38.259941,40.316543,40.850232,39.306869,39.449311,39.361080,40.101190,40.427169,40.191876,38.625512,38.253758,39.049703,41.680994,38.249395,39.371203,34.894040,37.053930,36.019476,38.001422,38.070333,38.295135,39.497879,39.283117,37.993777,38.187200,38.289656,41.130273,36.887422,41.668433,40.314826,42.551585,35.582447,40.609475,37.988810,40.372546,35.689643,40.224057,36.022314,38.314745,35.314332,37.892058,39.174944,38.632197,36.676991,37.515060,83.211202,83.326248,90.641116,72.898835,99.243775,84.019033,64.043748,65.245474,121.690000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,-0.503088,39.874291,40.802635,38.542591,0.000000,0.000000
06/15/2026 23:21:51,1.000000,0.000000,74.960317,74.705558,65.683582,75.652245,77.878343,72.223973,76.252538,74.724316,40.377266,38.587489,38.471384,38.770606,40.754588,40.921863,39.617966,39.845421,39.740564,40.416025,40.799988,40.797290,38.966092,38.500466,39.389124,41.351788,38.553897,39.789008,36.116927,37.038294,36.431387,38.429536,38.476777,38.693962,39.818805,39.604128,38.501188,38.646661,38.295672,41.139788,36.901186,41.671122,40.317927,42.552481,35.594427,40.588613,37.984225,40.384272,35.704326,40.221476,36.029859,38.278993,35.304155,37.884822,39.164632,38.622319,36.672629,37.536781,84.197983,84.288246,88.071223,72.825545,97.604570,85.403733,64.609787,64.991701,121.580000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-0.523857,40.312865,40.607463,38.542485,0.000000,0.000000
06/15/2026 23:22:51,1.000000,0.000000,75.056726,74.733970,65.770380,75.653563,77.890603,72.280386,76.266798,74.714940,40.704126,39.035529,38.933609,39.211087,41.040849,41.227865,40.026758,40.219296,40.107337,40.686955,41.275836,40.808449,39.375156,38.768994,39.702380,41.278091,38.927611,40.106635,37.023148,37.540464,37.050874,38.799060,38.819361,38.999393,40.101155,39.893164,38.932713,39.040463,38.287894,41.104314,36.886223,41.656247,40.319043,42.531630,35.593778,40.599420,37.960609,40.373059,35.712084,40.227870,36.023896,38.280554,35.311927,37.903618,39.143698,38.602695,36.671970,37.513581,73.693523,73.345704,86.100134,72.630575,96.440081,86.258574,65.084156,64.929552,121.960000,0.628000,68.600000,0.000000,0.000000,-0.000000,0.000000,-0.571987,40.678622,40.559595,38.535206,0.000000,0.000000
06/15/2026 23:23:51,1.000000,0.000000,75.104750,74.729620,65.647256,75.654012,77.933147,72.292278,76.440977,74.724239,40.978469,39.414960,39.317939,39.570170,41.218301,41.537672,40.286689,40.548304,40.412714,40.941058,41.556582,41.363925,39.700223,38.934152,40.173473,41.343636,39.237354,40.336643,37.713319,38.044243,37.668152,39.134486,39.144191,39.314888,40.399009,40.170830,39.297600,39.358883,38.301533,41.117905,36.884695,41.657806,40.304252,42.523469,35.622764,40.586576,37.976439,40.388841,35.724985,40.228364,36.032939,38.286039,35.316546,37.880569,39.131713,38.608801,36.676892,37.514519,77.731256,77.669359,83.921127,71.716398,95.525942,86.740766,65.476567,65.044300,121.770000,0.630000,68.400000,0.000000,0.000000,-0.000000,0.000000,-0.643321,40.979964,40.647954,38.538282,0.000000,0.000000
06/15/2026 23:24:51,1.000000,0.000000,75.133862,74.744379,65.691644,75.671699,77.901534,72.327408,76.512699,74.717939,41.246523,39.734229,39.638128,39.889412,41.525455,41.669265,40.601407,40.832546,40.697247,41.180524,41.841591,41.536011,39.939211,39.123521,40.527869,41.278787,39.545815,40.495406,38.217592,38.637036,38.340976,39.434876,39.449869,39.567155,40.612258,40.426420,39.572427,39.672825,38.275042,41.126271,36.879171,41.671224,40.297416,42.524120,35.617661,40.604951,37.953789,40.379473,35.705503,40.235863,36.024296,38.294642,35.307008,37.897681,39.112625,38.624131,36.658317,37.533536,78.486080,78.417506,82.379914,71.160084,94.745742,87.152999,65.890633,64.644218,121.740000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-0.801341,41.296747,40.339468,38.536136,0.000000,0.000000
06/15/2026 23:25:51,1.000000,0.000000,75.124620,74.757949,65.686996,75.680810,77.883259,72.295876,76.580328,74.692330,41.472896,40.006856,39.927535,40.138032,41.785882,41.862383,40.878964,41.076138,40.943580,41.454862,41.641782,41.726963,40.201473,39.294758,40.705515,41.354654,39.777945,40.442365,38.589169,39.008860,38.963962,39.728241,39.716339,39.829620,40.869076,40.658642,39.862633,39.922076,38.322952,41.097445,36.935925,41.653326,40.319681,42.520406,35.662651,40.594441,37.984771,40.368079,35.728008,40.215951,36.054650,38.288259,35.334731,37.893763,39.131652,38.610947,36.694955,37.533889,79.845115,79.818654,81.471981,71.187711,94.353428,87.173843,66.189529,64.957066,121.600000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.082303,41.524668,40.580790,38.547324,0.000000,0.000000
06/15/2026 23:26:51,1.000000,0.000000,75.151726,74.755491,65.594391,75.712253,77.865367,72.270663,76.540836,74.707684,41.750717,40.320862,40.215580,40.418535,41.950208,42.189311,41.159867,41.352574,41.223343,41.655736,41.946360,42.118115,40.447603,39.502805,40.717522,41.572503,40.034341,40.325109,38.909487,39.233303,39.396177,39.983799,40.008917,40.060472,41.059382,40.866164,40.097678,40.158712,38.303978,41.107141,36.909788,41.656366,40.319369,42.502963,35.666768,40.575484,37.991817,40.375544,35.740891,40.214665,36.046809,38.287946,35.325996,37.889764,39.102515,38.610042,36.671540,37.538788,80.878367,80.917381,80.876689,71.629085,93.996597,87.101929,66.449874,65.231556,121.550000,0.632000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.397572,41.722681,40.791943,38.541909,0.000000,0.000000
06/15/2026 23:27:51,1.000000,0.000000,75.163851,74.771424,65.834281,75.724440,77.896467,72.322307,76.552638,74.716554,41.900958,40.549757,40.448909,40.673427,42.105734,42.381259,41.361029,41.620096,41.450223,41.920301,42.426571,42.306564,40.611344,39.619127,41.191204,41.761690,40.236884,40.293269,39.190833,39.471324,39.754876,40.228587,40.209644,40.311403,41.252349,41.063579,40.312900,40.381366,38.286953,41.107338,36.917558,41.630669,40.321841,42.492249,35.672798,40.583228,37.973080,40.361267,35.734994,40.203074,36.064350,38.289099,35.329369,37.908137,39.094391,38.628840,36.690871,37.545722,81.929334,81.985897,80.582030,72.195783,93.623164,87.060079,66.706237,65.463804,121.670000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.623936,41.917205,40.970180,38.541791,0.000000,0.000000
06/15/2026 23:28:51,1.000000,0.000000,75.239453,74.790869,65.802264,75.761771,77.919812,72.359788,76.617249,74.720038,42.116770,40.760208,40.695930,40.848116,42.335917,42.434772,41.605546,41.835958,41.681546,42.078972,42.497289,42.459813,40.959037,39.779940,41.349114,41.920367,40.448001,40.346260,39.483362,39.726283,40.064469,40.426578,40.443755,40.497483,41.453654,41.274610,40.538660,40.594562,38.320562,41.101665,36.914352,41.628801,40.326168,42.516772,35.719681,40.610331,37.991436,40.393663,35.748025,40.225724,36.085970,38.307127,35.352782,37.904404,39.112280,38.632173,36.706099,37.522037,82.911009,82.999313,80.465873,72.797884,93.350668,87.029660,66.903656,65.727126,121.630000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.720432,42.066692,41.171801,38.556003,0.000000,0.000000
06/15/2026 23:29:51,1.000000,0.000000,75.193487,74.805298,65.548210,75.804873,77.922815,72.378488,76.415179,74.743601,42.353460,41.012260,40.882859,41.098060,42.602970,42.849345,41.850622,42.067778,41.890668,42.321386,42.557304,42.764154,40.931702,39.986150,41.657594,42.145570,40.643348,40.485703,39.716413,39.966755,40.296887,40.665496,40.623667,40.722292,41.643375,41.441061,40.752371,40.768485,38.323663,41.109156,36.950650,41.635863,40.318245,42.509749,35.754242,40.586288,37.996913,40.393839,35.769249,40.234495,36.118743,38.315081,35.378494,37.916067,39.091722,38.642942,36.731279,37.544981,83.889069,83.992740,80.400499,73.442731,93.081338,87.027506,67.169439,65.957109,121.810000,0.625000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.781818,42.267521,41.347492,38.566083,0.000000,0.000000
06/15/2026 23:30:51,1.000000,0.000000,75.209826,74.814886,65.576270,75.813545,77.944515,72.391432,76.379507,74.745465,42.523574,41.198936,41.057684,41.275461,42.821758,42.945141,42.049705,42.276914,42.067912,42.483598,42.989077,42.868743,41.187905,40.016634,41.721303,42.317778,40.825594,40.595334,39.940736,40.170743,40.502145,40.838086,40.784380,40.891789,41.803939,41.596827,40.931598,40.954907,38.327862,41.123021,36.960730,41.644565,40.349845,42.496895,35.782034,40.578893,38.011139,40.378953,35.812504,40.228172,36.133682,38.314083,35.399652,37.906438,39.110781,38.641708,36.731566,37.535543,77.339708,77.104199,80.365647,74.075979,92.853566,86.971880,67.339474,66.163785,121.800000,0.627000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.800413,42.395747,41.505062,38.573403,0.000000,0.000000
06/15/2026 23:31:51,1.000000,0.000000,75.212378,74.800539,65.814599,75.811252,77.955277,72.406078,76.311749,74.742649,42.690823,41.372619,41.264835,41.432793,42.927860,43.204421,42.259476,42.438741,42.253272,42.651295,42.858137,42.811940,41.329856,40.207693,41.997098,42.404034,40.990793,40.705988,40.153258,40.377919,40.707079,41.003326,41.002446,41.042495,41.947208,41.772231,41.075902,41.132319,38.338517,41.159601,36.956180,41.663788,40.337943,42.517533,35.809489,40.623032,38.013897,40.413415,35.796764,40.264941,36.134559,38.355140,35.401416,37.921567,39.074273,38.654175,36.761415,37.586579,80.814776,80.904973,80.002996,73.963591,92.625693,86.976611,67.536311,66.247945,121.720000,0.627000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.837951,42.543939,41.569139,38.589211,0.000000,0.000000
06/15/2026 23:32:51,1.000000,0.000000,75.168955,74.786670,65.820225,75.789514,77.992104,72.410945,76.488403,74.736268,42.876059,41.536167,41.432803,41.571627,43.017269,43.278439,42.404237,42.601479,42.446077,42.836979,43.126740,42.995757,41.488061,40.298725,41.918615,42.524169,41.172504,40.826577,40.334718,40.565494,40.884862,41.174443,41.166523,41.197764,42.109963,41.937658,41.237513,41.291832,38.354649,41.147515,36.984718,41.646866,40.366827,42.503290,35.860241,40.584298,38.005077,40.416072,35.812631,40.260457,36.173335,38.357602,35.434467,37.926883,39.076935,38.687735,36.766203,37.600201,81.616176,81.662281,79.814448,74.027475,92.419324,86.930972,67.729360,66.465789,121.660000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.862446,42.689023,41.734770,38.598300,0.000000,0.000000
06/15/2026 23:33:51,1.000000,0.000000,75.123644,74.821616,65.519856,75.822267,77.954057,72.445947,76.490269,74.739829,43.034069,41.717744,41.569546,41.765411,43.199295,43.442416,42.542387,42.821715,42.598021,43.028362,43.295233,43.287950,41.605787,40.448776,42.199684,42.699192,41.302046,41.025713,40.499186,40.791108,41.040102,41.360423,41.317310,41.378019,42.253655,42.065558,41.383120,41.434721,38.370021,41.135992,36.992166,41.653392,40.372724,42.506974,35.897175,40.603965,38.027457,40.422971,35.844850,40.296022,36.183247,38.350708,35.454581,37.937337,39.081198,38.701269,36.785111,37.588151,82.794776,82.897741,79.810155,74.224424,92.233534,86.884006,67.865116,66.676350,121.870000,0.628000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.765184,42.790897,41.894550,38.610266,0.000000,0.000000
06/15/2026 23:34:51,1.000000,0.000000,75.217860,74.852919,65.539973,75.822557,77.977919,72.463185,76.557084,74.748896,43.184908,41.845968,41.738687,41.888913,43.353297,43.645943,42.692333,42.937363,42.793735,43.154622,43.564486,43.308535,41.801863,40.521399,42.329921,42.794658,41.467281,41.120160,40.693204,40.987256,41.202632,41.477585,41.474066,41.516291,42.393638,42.216560,41.522375,41.561839,38.373559,41.165919,37.007627,41.656010,40.398447,42.499244,35.926585,40.611756,38.040574,40.419312,35.901826,40.264144,36.218845,38.376055,35.452543,37.960175,39.061651,38.709078,36.788046,37.587106,83.741940,83.852317,79.880734,74.565984,92.060778,86.883100,68.030101,66.817317,121.870000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.794379,42.914539,42.001349,38.620925,0.000000,0.000000
06/15/2026 23:35:51,1.000000,0.000000,75.269304,74.840593,65.667609,75.817305,77.978152,72.474859,76.583037,74.730117,43.343608,41.969766,41.893715,42.023672,43.489128,43.752778,42.911846,43.097551,42.922656,43.292263,43.441901,43.625570,41.973562,40.620721,42.561393,42.922384,41.602226,41.240204,40.920716,41.182565,41.347948,41.622411,41.637803,41.637363,42.524905,42.332917,41.635314,41.663727,38.370768,41.149497,37.016146,41.642492,40.385450,42.498581,35.973749,40.600915,38.031024,40.433573,35.920912,40.265066,36.238986,38.357285,35.468714,37.953274,39.054319,38.703950,36.804899,37.600848,78.707439,78.362078,80.102190,74.907114,91.891234,86.834631,68.163041,66.937730,121.880000,0.626000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.773828,43.014032,42.092466,38.623522,0.000000,0.000000
06/15/2026 23:36:51,1.000000,0.000000,75.316158,74.883668,65.923809,75.836481,77.968235,72.489026,76.544030,74.761589,43.454338,42.118043,42.020028,42.160780,43.603176,43.964141,42.999424,43.252261,43.030371,43.455655,43.615353,43.600544,42.079033,40.782281,42.550619,43.039813,41.726083,41.374235,41.131371,41.358838,41.496322,41.774253,41.757984,41.786564,42.626499,42.470559,41.753289,41.805624,38.371080,41.160809,37.010127,41.655418,40.386994,42.494850,35.980616,40.619484,38.012546,40.436732,35.903713,40.298619,36.239210,38.366340,35.488437,37.958651,39.029247,38.725211,36.826652,37.649096,75.691633,75.731306,79.768282,74.434233,91.686886,86.870353,68.342496,67.060247,121.710000,0.628000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.773914,43.148149,42.185073,38.630692,0.000000,0.000000
06/15/2026 23:37:51,1.000000,0.000000,75.406924,74.886191,65.989546,75.854986,78.013212,72.531752,76.587206,74.730492,43.625210,42.243498,42.179338,42.275286,43.765287,44.106451,43.166685,43.366374,43.214938,43.573883,43.690571,44.045947,42.141253,40.865290,42.742566,43.166246,41.856689,41.492582,41.366338,41.497860,41.648221,41.904558,41.909834,41.917307,42.777796,42.576205,41.904310,41.932148,38.415584,41.185798,37.049466,41.658911,40.419944,42.506628,36.054489,40.622902,38.053523,40.445876,35.950685,40.328596,36.297122,38.387892,35.530452,37.970916,39.026937,38.747615,36.846141,37.646027,78.375254,78.347064,79.248260,73.889806,91.527835,86.901248,68.510297,67.278738,121.560000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.780779,43.273361,42.349968,38.657275,0.000000,0.000000
06/15/2026 23:38:51,1.000000,0.000000,75.439363,74.883587,65.736695,75.862571,78.033827,72.516067,76.605848,74.732274,43.762091,42.371825,42.287902,42.375041,43.848194,44.180994,43.298040,43.536745,43.361104,43.712088,43.831826,44.031053,42.258602,40.908441,42.874869,43.267320,42.000432,41.597251,41.561188,41.621878,41.790896,42.009826,42.064769,42.033562,42.880964,42.720682,41.991765,42.065736,38.411128,41.196318,37.067461,41.685598,40.419876,42.533795,36.090288,40.665995,38.044631,40.478408,36.031724,40.305686,36.306350,38.430652,35.524622,38.021218,39.005260,38.786394,36.854984,37.655303,79.282954,79.316997,79.014765,73.765679,91.332741,86.881363,68.592936,67.396076,121.760000,0.628000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.737706,43.334957,42.438388,38.675785,0.000000,0.000000
06/15/2026 23:39:51,1.000000,0.000000,75.407146,74.906268,65.919324,75.897491,78.025306,72.552396,76.614301,74.761026,43.903609,42.501726,42.439783,42.528153,44.027335,44.338585,43.520043,43.672710,43.479877,43.854053,43.784758,44.026897,42.350226,41.043348,42.832247,43.412106,42.130242,41.741196,41.730643,41.775932,41.911252,42.172340,42.180690,42.168825,42.975508,42.806023,42.105752,42.164250,38.421349,41.190664,37.084048,41.665592,40.449934,42.506669,36.122723,40.621450,38.057367,40.457195,36.021083,40.336067,36.337448,38.413543,35.560181,38.004358,39.008716,38.761606,36.886381,37.658384,80.511153,80.562354,78.993888,73.819546,91.162021,86.807272,68.730440,67.530246,121.630000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.696151,43.437347,42.539377,38.678238,0.000000,0.000000
06/15/2026 23:40:51,1.000000,0.000000,75.287144,74.954761,65.644224,75.926737,78.002286,72.605479,76.567847,74.760105,44.012111,42.609538,42.519929,42.648881,44.058401,44.519955,43.518374,43.779382,43.555971,43.987556,44.379030,44.010609,42.474934,41.142737,43.177840,43.495998,42.242441,41.864440,41.819596,41.912799,42.035651,42.287032,42.280441,42.336684,43.078046,42.912095,42.204006,42.246582,38.446671,41.196099,37.119425,41.665149,40.459320,42.504170,36.190605,40.629844,38.083897,40.474839,36.041366,40.351396,36.374326,38.440613,35.603742,38.018080,39.018891,38.777963,36.901334,37.698513,81.546697,81.609573,79.118277,74.071135,91.081931,86.743448,68.883287,67.646775,121.840000,0.628000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.686574,43.551014,42.626988,38.699812,0.000000,0.000000
06/15/2026 23:41:51,1.000000,0.000000,75.396264,74.942694,65.877151,75.935063,77.994597,72.568511,76.497128,74.766560,44.145965,42.743185,42.630752,42.756329,44.362037,44.604809,43.661259,43.906873,43.677618,44.094232,44.293254,44.195034,42.492794,41.200226,43.242667,43.591509,42.365308,41.975057,41.972859,42.015058,42.137113,42.397689,42.420974,42.431079,43.194896,43.014043,42.327573,42.386146,38.463284,41.222775,37.150778,41.683573,40.479481,42.506710,36.229469,40.677001,38.120604,40.507913,36.075744,40.363127,36.399017,38.444931,35.616051,38.044188,39.008789,38.816403,36.934347,37.732377,82.561426,82.674885,79.302015,74.422941,90.934375,86.743091,69.008264,67.719767,121.740000,0.627000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.668784,43.643841,42.681819,38.723828,0.000000,0.000000
06/15/2026 23:42:51,1.000000,0.000000,75.371281,74.967544,65.741284,75.950549,78.010887,72.564572,76.532828,74.752899,44.246113,42.830772,42.764902,42.838275,44.417526,44.652396,43.777300,44.004462,43.803262,44.203154,44.251373,44.597628,42.734639,41.303449,43.312250,43.718086,42.448677,42.062861,42.088793,42.127469,42.271591,42.503570,42.532563,42.554087,43.316331,43.089853,42.441230,42.448475,38.491040,41.220078,37.173709,41.665480,40.490519,42.493998,36.298561,40.667629,38.109435,40.513512,36.176125,40.309257,36.451718,38.448492,35.666145,38.040528,39.018811,38.822014,36.968717,37.718104,83.551418,83.628784,79.507017,74.817146,90.823736,86.675675,69.131687,67.923369,121.860000,0.624000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.672551,43.735412,42.834574,38.737194,0.000000,0.000000
