Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/15/2026 23:43:51,1.000000,0.000000,75.312697,74.997642,65.620099,75.975810,77.964952,72.564941,76.587741,74.785534,44.346685,42.962254,42.859951,42.973329,44.426111,44.897529,43.907773,44.150682,43.920115,44.344932,44.202036,44.616726,42.657600,41.374535,43.302376,43.822694,42.542780,42.181180,42.189090,42.246218,42.346816,42.622258,42.607763,42.661348,43.360381,43.233989,42.493674,42.550614,38.463010,41.228222,37.162861,41.684594,40.503198,42.510159,36.316617,40.680507,38.120588,40.528155,36.176352,40.376875,36.471984,38.488575,35.674026,38.075976,38.979654,38.853456,36.979117,37.751032,81.198216,81.074078,79.763240,75.294802,90.651537,86.608099,69.220055,67.921912,121.830000,0.627000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.619734,43.800914,42.833482,38.751248,0.000000,0.000000
06/15/2026 23:44:51,1.000000,0.000000,75.321499,74.988706,65.875837,75.957983,77.945062,72.538147,76.587170,74.782426,44.483814,43.039916,42.949038,43.076988,44.569458,44.980796,43.994459,44.255314,43.999878,44.427720,44.493455,44.579098,42.848686,41.509188,43.394393,43.896672,42.631103,42.279209,42.292831,42.340725,42.458740,42.725799,42.718773,42.754345,43.465700,43.297634,42.615797,42.648677,38.524489,41.245053,37.239148,41.685263,40.550769,42.507974,36.409144,40.692511,38.159572,40.537959,36.246601,40.362635,36.503419,38.518606,35.728972,38.072559,39.015508,38.864163,37.025856,37.792864,78.170458,78.186450,79.716063,75.142647,90.471457,86.509711,69.371639,68.144450,121.770000,0.628000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.633945,43.913154,43.000125,38.784153,0.000000,0.000000
06/15/2026 23:45:51,1.000000,0.000000,75.342316,74.985032,65.761526,75.949787,77.984451,72.535848,76.588059,74.790500,44.636588,43.132390,43.070934,43.161634,44.676731,44.972403,44.093647,44.380767,44.128192,44.514339,44.597593,45.011818,42.887254,41.621265,43.415553,44.016919,42.758511,42.397007,42.448849,42.418096,42.581569,42.831902,42.847710,42.856492,43.569460,43.398783,42.687167,42.731872,38.520704,41.280439,37.235598,41.698002,40.546891,42.510696,36.439329,40.699089,38.168821,40.566115,36.268777,40.382054,36.529617,38.519575,35.741906,38.101243,38.992980,38.895467,37.020587,37.792020,80.567908,80.636731,79.401291,74.939406,90.256397,86.446241,69.448840,68.318919,121.860000,0.623000,67.900000,0.000000,0.000000,-0.000000,0.000000,-1.573252,43.970259,43.130541,38.795496,0.000000,0.000000
06/15/2026 23:46:51,1.000000,0.000000,75.355107,74.977553,65.886340,75.947154,77.958673,72.546337,76.470937,74.767358,44.717674,43.210993,43.143398,43.248912,44.756398,45.176836,44.195481,44.445315,44.224233,44.621726,44.730378,44.716971,43.035146,41.586897,43.751287,44.072289,42.819310,42.470573,42.518017,42.521092,42.621327,42.912922,42.933558,42.951559,43.674867,43.503334,42.793567,42.840202,38.581487,41.288221,37.303520,41.724217,40.568295,42.551814,36.529442,40.728387,38.203068,40.597619,36.342562,40.419349,36.583876,38.558691,35.801534,38.142119,39.002927,38.924830,37.074402,37.836062,81.423444,81.495552,79.409962,74.986140,90.193554,86.368951,69.572166,68.275059,121.750000,0.626000,67.900000,0.000000,0.000000,-0.000000,0.000000,-1.590829,44.061402,43.097775,38.838121,0.000000,0.000000
06/15/2026 23:47:51,1.000000,0.000000,75.325847,75.014599,65.814050,75.984204,77.958173,72.558543,76.553491,74.788393,44.828298,43.342448,43.270915,43.360087,44.818308,45.217261,44.338977,44.539254,44.338431,44.759524,44.808148,44.873060,43.196388,41.701819,43.728201,44.174161,42.962140,42.580962,42.658266,42.639819,42.763240,43.023614,43.056539,43.051271,43.751233,43.591123,42.884067,42.924694,38.603306,41.326684,37.315067,41.727346,40.612272,42.528916,36.579395,40.756048,38.235674,40.627046,36.375361,40.434805,36.609044,38.564374,35.839572,38.162361,39.008146,38.949465,37.102748,37.855103,82.542624,82.665714,79.535699,75.202907,90.057969,86.272376,69.706854,68.500672,121.850000,0.624000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.579868,44.160830,43.266184,38.860637,0.000000,0.000000
06/15/2026 23:48:51,1.000000,0.000000,75.239725,75.005747,65.753857,75.948250,77.883573,72.527527,76.378867,74.757922,44.928251,43.420646,43.346048,43.419844,44.993145,45.313217,44.426886,44.659562,44.429680,44.838461,44.576479,45.223470,43.262302,41.759940,43.746877,44.248937,43.042820,42.664754,42.742050,42.685396,42.862371,43.127542,43.140271,43.153001,43.847550,43.651051,42.973902,42.976786,38.623897,41.298373,37.370121,41.719221,40.635410,42.512465,36.649113,40.747713,38.258668,40.598455,36.421156,40.422676,36.665043,38.573003,35.872593,38.168574,39.001999,38.955671,37.136562,37.861492,83.502446,83.627490,79.696458,75.495783,89.888909,86.168462,69.777839,68.540162,121.790000,0.625000,67.900000,0.000000,0.000000,-0.000000,0.000000,-1.548429,44.213183,43.295627,38.874610,0.000000,0.000000
06/15/2026 23:49:51,1.000000,0.000000,75.161667,74.988919,65.772289,75.931657,77.864912,72.493922,76.287901,74.782981,45.001162,43.520894,43.437530,43.530243,45.013121,45.470630,44.519511,44.764865,44.524107,44.957367,44.756317,45.239062,43.293292,41.855179,43.914572,44.354293,43.138002,42.746367,42.830242,42.774473,42.934899,43.230330,43.236475,43.233402,43.915074,43.731311,43.042377,43.082565,38.645063,41.323428,37.381032,41.742825,40.644682,42.552464,36.700909,40.787402,38.271102,40.655323,36.450227,40.459970,36.703121,38.617613,35.897864,38.191609,38.980889,38.979566,37.158531,37.899789,81.243730,81.059203,79.840331,75.938726,89.783998,86.110640,69.872228,68.658309,121.730000,0.625000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.536381,44.282748,43.383652,38.902170,0.000000,0.000000
06/15/2026 23:50:51,1.000000,0.000000,75.095505,74.982306,65.430306,75.900025,77.779461,72.479108,76.180994,74.740535,45.163542,43.580921,43.519938,43.591803,45.165208,45.594187,44.614314,44.842119,44.609910,45.031300,44.793474,45.306621,43.370668,41.965222,43.943234,44.458319,43.214059,42.836073,42.891399,42.876910,42.995545,43.273399,43.303242,43.295781,43.996152,43.825126,43.109935,43.140365,38.663458,41.343961,37.430436,41.744036,40.668800,42.552366,36.761869,40.773962,38.295598,40.665217,36.502303,40.479198,36.747711,38.632963,35.955342,38.200650,38.978891,38.996540,37.198622,37.925263,75.256798,75.213303,79.646036,75.647314,89.664336,85.982966,69.999147,68.817079,121.760000,0.626000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.540123,44.376196,43.501797,38.925859,0.000000,0.000000
06/15/2026 23:51:51,1.000000,0.000000,74.928602,74.934516,65.415297,75.838310,77.682512,72.401044,76.067539,74.754077,45.170411,43.659747,43.574203,43.678159,45.208928,45.679455,44.710130,44.928272,44.684256,45.129252,44.851158,45.037283,43.500046,42.038126,43.993966,44.541884,43.305798,42.940149,42.954637,42.948491,43.065232,43.379923,43.364565,43.380362,44.053851,43.903010,43.190960,43.254959,38.676296,41.372594,37.449696,41.767590,40.695769,42.556431,36.823478,40.824298,38.305464,40.688263,36.554420,40.513883,36.762866,38.670595,35.986013,38.252913,38.978601,39.034634,37.249367,37.965360,78.470212,78.455909,79.115309,75.093404,89.499182,85.923473,70.056343,68.838443,121.810000,0.624000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.478126,44.418275,43.517681,38.956427,0.000000,0.000000
06/15/2026 23:52:51,1.000000,0.000000,74.918803,74.934856,65.437855,75.816006,77.653519,72.380344,75.942794,74.720837,45.316184,43.724650,43.690875,43.755968,45.296660,45.793386,44.831057,45.006688,44.772294,45.228626,45.312244,45.447241,43.604194,42.075219,44.163225,44.607193,43.389114,43.013844,43.059061,43.024380,43.129963,43.431466,43.475343,43.474466,44.171857,43.969298,43.276178,43.316758,38.731827,41.390988,37.495792,41.781783,40.717497,42.588212,36.898396,40.828196,38.333219,40.722541,36.606659,40.532398,36.825403,38.700763,36.030012,38.269631,38.979861,39.062364,37.278127,37.996303,79.199767,79.204811,78.884039,74.957783,89.414795,85.832064,70.152480,68.880361,121.700000,0.626000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.475110,44.488954,43.548840,38.988499,0.000000,0.000000
06/15/2026 23:53:51,1.000000,0.000000,74.841445,74.928471,65.436098,75.763943,77.591039,72.328918,75.967741,74.725960,45.389802,43.821219,43.765518,43.838271,45.362610,45.817298,44.897165,45.088108,44.859102,45.269856,45.355221,45.431771,43.693970,42.175712,44.377099,44.668062,43.426001,43.083233,43.102548,43.069186,43.229051,43.510773,43.548505,43.555524,44.229096,44.070834,43.336990,43.368146,38.754821,41.411268,37.559122,41.793335,40.763170,42.568772,36.965518,40.847757,38.370061,40.737261,36.649522,40.559200,36.872625,38.716098,36.101635,38.301176,38.984465,39.084615,37.309459,38.026724,80.493408,80.519429,78.820955,74.984387,89.305933,85.744447,70.241624,69.038322,121.830000,0.621000,67.900000,0.000000,0.000000,-0.000000,0.000000,-1.471206,44.554439,43.666151,39.018830,0.000000,0.000000
06/15/2026 23:54:51,1.000000,0.000000,74.753936,74.895047,65.254462,75.730712,77.512395,72.270127,75.924105,74.732121,45.486215,43.890191,43.838004,43.908201,45.389950,45.945674,44.960827,45.182842,44.916160,45.333452,45.216999,45.393452,43.639338,42.210190,44.292663,44.768978,43.498899,43.144311,43.172841,43.151334,43.273086,43.588136,43.608754,43.622792,44.305495,44.124451,43.417861,43.476393,38.789551,41.437525,37.603405,41.807488,40.785773,42.586931,37.031574,40.859185,38.400952,40.787871,36.721587,40.578075,36.914801,38.752881,36.125255,38.340460,38.988419,39.148563,37.346980,38.079671,81.461819,81.580034,78.944026,75.218660,89.118842,85.661729,70.327273,69.062761,121.760000,0.624000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.472998,44.617309,43.684286,39.054347,0.000000,0.000000
06/15/2026 23:55:51,1.000000,0.000000,74.659379,74.869371,65.317796,75.684710,77.496815,72.203173,75.893290,74.724503,45.536956,43.973920,43.909459,43.998222,45.549395,45.947989,45.064726,45.288464,45.007228,45.447671,45.329484,45.439101,43.720616,42.274476,44.361148,44.868083,43.568204,43.244808,43.264997,43.230325,43.358668,43.688598,43.699126,43.716233,44.360774,44.176673,43.492067,43.534482,38.806496,41.433741,37.627496,41.812988,40.806162,42.586191,37.082575,40.875203,38.419668,40.777918,36.755692,40.590882,36.972444,38.754344,36.177199,38.350346,38.996533,39.161968,37.368680,38.088100,82.474038,82.598394,79.094494,75.551742,88.909715,85.593223,70.401851,69.193694,121.870000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.427205,44.672013,43.781379,39.072231,0.000000,0.000000
06/15/2026 23:56:51,0.000000,0.000000,74.659376,74.830077,65.270791,75.633772,77.466623,72.154568,75.972560,74.709237,44.654463,42.095716,42.046489,42.072902,44.973396,45.972627,44.627599,44.986356,44.644824,45.411628,44.247343,44.911642,43.100737,41.855307,42.833183,71.841589,42.170486,45.179224,33.598766,33.874117,33.231248,42.064480,42.593501,42.046020,43.985452,43.934148,39.839023,39.711269,38.850779,41.475240,37.684146,41.846923,40.841538,42.608752,37.156147,40.905750,38.473267,40.813751,36.826838,40.618098,37.031874,38.806581,36.226947,38.375249,38.996267,39.193021,37.431372,38.132186,83.541115,87.851015,104.704263,84.640335,115.370245,66.490543,55.903048,160.991862,121.170000,2.219000,221.200000,119.550000,1.696000,150.700000,39.999252,11.888815,33.290409,94.478136,39.114736,2.342056,1.577713
06/15/2026 23:57:51,0.000000,0.000000,74.635725,74.830514,65.272087,75.615598,77.443012,72.170649,75.865526,74.717829,43.863838,39.746757,40.127514,39.852719,44.337952,45.484163,43.924038,44.250670,43.842787,45.125449,43.124538,43.418761,41.925483,41.071317,41.619403,75.618817,41.782438,48.068749,31.618622,31.631987,31.187674,40.854951,41.671089,41.789371,43.405443,43.277741,37.534913,37.515298,38.888809,41.507429,37.718674,41.854894,40.871607,42.603177,37.200946,40.949585,38.502224,40.845706,36.871866,40.659393,37.061200,38.839373,36.262944,38.398912,38.990351,39.214455,37.475483,38.155941,82.751660,88.475932,114.312472,84.364702,123.428105,59.652891,54.572387,151.931413,120.960000,2.181000,215.800000,119.660000,1.652000,145.700000,99.998386,15.907761,32.160988,90.507792,39.143648,6.030113,4.091731
06/15/2026 23:58:51,0.000000,0.000000,74.643908,74.779545,65.438444,75.583606,77.396767,72.074102,75.781242,74.716676,43.406533,38.712663,39.175960,38.975581,44.089806,45.183828,43.362982,43.664837,43.283221,44.771369,42.277149,43.043034,41.277652,40.650907,40.864847,71.302934,41.320174,46.779782,29.938866,29.985680,29.452224,40.019397,40.988675,41.281740,42.860686,42.737730,36.533112,36.647569,38.921449,41.532927,37.759202,41.865760,40.874389,42.646362,37.253265,40.959267,38.512819,40.889283,36.918709,40.676076,37.106453,38.872611,36.323735,38.443947,39.002704,39.259885,37.490906,38.196525,77.905684,83.588435,114.841953,81.670547,122.152555,58.472797,54.040919,150.511702,121.170000,2.152000,212.900000,119.950000,1.635000,142.700000,159.996045,15.074420,31.705362,89.871418,39.175314,9.500672,6.390697
06/15/2026 23:59:51,0.000000,0.000000,74.572500,74.762233,65.142773,75.554259,77.329992,72.026832,75.721975,74.690717,43.069618,38.333156,38.776813,38.466891,43.733039,44.870030,42.943471,43.216515,42.825067,44.430201,42.027238,42.220127,40.963214,40.185569,40.418490,76.953400,40.844596,48.754413,30.469042,30.567100,30.215093,39.481611,40.425552,40.794543,42.510815,42.369352,36.278764,36.473566,38.926221,41.553076,37.811858,41.879461,40.906362,42.625120,37.318100,40.989640,38.534456,40.887527,36.966650,40.702661,37.149189,38.912164,36.362087,38.452340,38.994767,39.273121,37.516712,38.238208,83.280467,88.835426,117.657508,86.555355,124.818646,58.208994,53.951677,161.148529,121.220000,2.212000,220.900000,119.670000,1.692000,150.100000,219.993985,17.125816,31.628597,94.545455,39.199986,13.144269,8.863723
06/16/2026 00:00:51,0.000000,0.000000,74.495597,74.792247,65.218002,75.542350,77.303785,72.050055,75.678044,74.702089,42.687000,38.031775,38.398333,38.150585,43.648250,44.619759,42.609094,42.837902,42.386977,44.120568,41.785277,41.966836,40.455894,40.032551,39.872866,76.087148,40.483166,47.239538,30.138337,30.270735,29.943826,39.058428,39.990968,40.374253,42.149255,41.998059,35.914833,36.114518,38.946055,41.555693,37.835824,41.886600,40.919890,42.634228,37.363522,41.004976,38.575000,40.909907,37.018040,40.705825,37.187987,38.910724,36.376135,38.467723,38.982786,39.278786,37.537127,38.258163,79.932229,85.777732,119.416968,80.393238,125.884264,58.332733,52.497301,144.480198,121.150000,2.136000,210.000000,119.790000,1.614000,139.400000,279.992671,16.872630,30.366908,87.122265,39.217750,16.804327,11.348085
06/16/2026 00:01:51,0.000000,0.000000,74.511955,74.733815,65.252060,75.510764,77.292485,71.994601,75.616835,74.693208,42.440765,37.414620,37.762460,37.593174,43.444413,44.334209,42.123658,42.415432,42.029891,43.763808,41.299470,41.633295,40.130979,39.799591,39.555985,71.258375,40.035771,45.583237,28.821145,28.885832,28.396432,38.544205,39.527607,39.985147,41.797135,41.627402,35.112312,35.283590,38.996981,41.565994,37.904828,41.928882,40.966030,42.658310,37.416940,41.033084,38.625264,40.955624,37.064925,40.750734,37.250702,38.974187,36.463700,38.506075,39.010524,39.334299,37.597241,38.299676,77.198208,82.859670,117.459187,81.081514,123.335242,57.738459,52.918359,149.118372,121.120000,2.144000,211.400000,119.500000,1.633000,141.500000,339.989808,14.848972,30.734265,89.242959,39.265200,20.230440,13.603781
06/16/2026 00:02:51,0.000000,0.000000,74.519690,74.717041,65.145356,75.489704,77.280737,71.950562,75.633870,74.703501,42.273852,37.237818,37.671474,37.307800,43.268199,44.113032,41.802063,42.071538,41.650080,43.454140,41.092277,41.180845,39.850472,39.594803,39.387285,75.830007,39.690129,47.305104,29.531566,29.581957,29.224926,38.225003,39.142188,39.542631,41.518984,41.373388,35.183014,35.388486,39.019335,41.612905,37.941222,41.935203,40.984107,42.651754,37.454990,41.034403,38.638505,40.975869,37.098496,40.777107,37.273284,38.991427,36.492501,38.524615,38.975667,39.347087,37.606924,38.322598,82.209232,87.847604,119.234520,85.304124,125.534866,57.670864,52.961280,157.552801,121.010000,2.202000,218.700000,119.640000,1.675000,148.100000,399.987730,16.533488,30.771616,92.989190,39.282900,23.845008,16.047640
06/16/2026 00:03:51,0.000000,0.000000,74.515851,74.669256,65.147884,75.452667,77.226504,71.895989,75.710987,74.669152,42.034216,36.896710,37.304465,37.061424,43.120655,43.833644,41.486430,41.744577,41.370228,43.177108,40.843046,41.230937,39.671445,39.391906,38.937901,77.529472,39.452126,48.251392,29.426399,29.522280,29.165143,37.970126,38.886720,39.290819,41.323948,41.133875,34.866258,35.181806,39.036418,41.638288,37.987003,41.953943,41.005069,42.661253,37.498587,41.095667,38.665966,41.019974,37.157966,40.818257,37.321313,39.021705,36.533938,38.577242,38.993851,39.371436,37.621277,38.374029,84.587058,89.958116,120.428340,87.807922,126.992111,57.777648,53.179189,163.536564,121.140000,2.228000,222.700000,119.720000,1.696000,152.100000,459.986937,17.290420,30.960972,95.566178,39.317659,27.512626,18.541996
06/16/2026 00:04:51,0.000000,0.000000,74.487809,74.631500,65.351561,75.421896,77.232451,71.837530,75.803102,74.649404,41.739639,36.614405,37.058128,36.789375,43.024073,43.600724,41.202024,41.476977,41.124695,42.908852,40.601315,41.111686,39.381757,39.198723,38.554156,70.988998,39.218772,45.565212,28.203062,28.270897,27.801733,37.694204,38.623472,39.047556,41.034075,40.872985,34.725756,34.985294,39.067642,41.658857,38.066831,41.953377,41.026046,42.666815,37.537778,41.099153,38.714041,41.052506,37.192418,40.851232,37.354766,39.049793,36.584682,38.598396,39.014994,39.412855,37.658361,38.411520,79.405121,84.937321,119.790263,82.717727,125.753906,57.695366,51.822211,151.975920,121.150000,2.161000,213.500000,119.940000,1.641000,143.600000,519.985356,15.790905,29.774307,90.527678,39.348603,31.063700,20.917795
06/16/2026 00:05:51,0.000000,0.000000,74.520283,74.636502,65.378835,75.413148,77.214452,71.866055,75.833059,74.667147,41.516185,36.435998,36.784705,36.519316,42.889590,43.461950,40.887016,41.151956,40.786179,42.642680,40.658063,40.862444,39.136831,39.131538,38.367495,76.947123,38.949634,46.096294,29.069503,29.130612,28.848104,37.454534,38.336391,38.767247,40.867618,40.724106,34.508294,34.752387,39.090946,41.705832,38.068170,42.002183,41.034726,42.700511,37.562408,41.162684,38.726565,41.097998,37.213323,40.863679,37.386033,39.092023,36.605801,38.643144,39.002364,39.448739,37.663786,38.468597,81.919769,87.624956,121.068825,83.249924,127.536877,57.550960,51.852121,150.095273,121.320000,2.164000,214.400000,119.860000,1.644000,143.700000,579.984068,16.295636,29.800658,89.683997,39.376976,34.720315,23.400714
06/16/2026 00:06:51,0.000000,0.000000,74.651909,74.673882,65.275205,75.434903,77.281239,71.886205,75.879987,74.685406,41.273706,36.040103,36.288938,36.199838,42.613482,43.096931,40.668205,40.918692,40.563296,42.422506,40.461569,40.456172,38.806920,38.981660,38.276956,68.484353,38.726669,44.001650,27.344895,27.458761,26.930148,37.146988,38.109575,38.577194,40.607007,40.433501,33.998800,34.080205,39.151461,41.731415,38.167240,42.024732,41.084765,42.703895,37.631226,41.166895,38.793458,41.117611,37.284084,40.884381,37.445140,39.139095,36.665852,38.680473,39.024676,39.486911,37.719924,38.502605,76.435989,82.055542,119.009094,79.933934,125.016108,57.242866,51.479908,145.939560,121.330000,2.123000,209.600000,119.940000,1.613000,139.600000,639.981761,14.529542,29.472108,87.794353,39.420292,38.157905,25.666377
06/16/2026 00:07:51,0.000000,0.000000,74.685920,74.675779,65.435206,75.454346,77.361722,71.944308,75.986613,74.705141,41.127829,35.845435,36.251512,35.990707,42.472351,42.987934,40.365346,40.612845,40.273257,42.198177,40.267090,40.427860,38.579045,38.827976,37.836677,75.200675,38.448414,45.567106,28.447759,28.518261,28.215306,36.916291,37.848227,38.232092,40.449466,40.256543,34.022885,34.207511,39.170781,41.726929,38.204618,42.014900,41.084148,42.716894,37.671266,41.180842,38.809653,41.111757,37.316692,40.914203,37.484747,39.157886,36.722753,38.691815,39.015277,39.511911,37.746329,38.531191,82.043838,87.490547,120.349083,85.037458,126.905978,57.026609,51.835224,157.812725,121.210000,2.192000,218.700000,119.640000,1.675000,148.100000,699.979684,15.781333,29.785773,93.102482,39.439230,41.760752,28.098320
06/16/2026 00:08:51,0.000000,0.000000,74.762254,74.659153,65.356876,75.470192,77.391012,71.946654,76.046551,74.681929,41.034790,35.638810,36.125583,35.826852,42.645880,42.831646,40.151315,40.423103,40.086716,41.983508,39.705939,40.130541,38.639982,38.740174,38.131834,76.701122,38.295920,46.655924,28.463663,28.477050,28.183188,36.762795,37.648065,38.066922,40.321311,40.099278,33.848407,34.075335,39.199555,41.757370,38.244649,42.045951,41.114007,42.721221,37.706112,41.212071,38.849359,41.161030,37.343633,40.941903,37.517392,39.177229,36.776666,38.729320,39.032914,39.542764,37.749835,38.554117,84.326336,89.711871,121.563421,87.363311,128.205275,57.271311,51.886982,162.772328,121.020000,2.226000,221.800000,119.860000,1.696000,151.500000,759.978092,16.824565,29.831359,95.240615,39.468855,45.420515,30.585142
06/16/2026 00:09:51,0.000000,0.000000,74.836166,74.655746,65.550799,75.503536,77.403641,71.954277,76.048537,74.692792,40.842873,35.493903,35.904587,35.683914,42.055509,42.638561,40.000417,40.247587,39.848738,41.804568,39.835074,39.941215,38.305920,38.618060,37.523641,68.265930,38.102288,43.114938,26.761069,26.971913,26.476472,36.542024,37.433284,37.877438,40.100862,39.899041,33.899292,34.022515,39.227352,41.790795,38.299170,42.069449,41.155960,42.745963,37.733219,41.244955,38.888517,41.181596,37.370718,40.963586,37.553787,39.215314,36.814864,38.772455,39.029710,39.570425,37.775138,38.609413,73.992900,79.968268,120.360197,74.923623,126.413627,57.162123,49.722655,135.542108,121.500000,2.069000,202.400000,120.120000,1.563000,132.100000,819.977147,15.212901,27.902037,82.904227,39.500619,48.933517,32.921495
06/16/2026 00:10:51,0.000000,0.000000,74.853493,74.655752,65.541834,75.525995,77.478700,71.991244,76.191236,74.708118,40.509319,35.095607,35.552137,35.333503,41.909675,42.330715,39.761267,39.920817,39.632489,41.534748,39.894316,39.493455,38.178396,38.417296,37.536622,73.934951,37.932966,44.566457,27.816179,27.836714,27.522907,36.342312,37.293486,37.720925,39.902396,39.771935,33.263911,33.629136,39.251232,41.823392,38.316622,42.091654,41.135875,42.746559,37.740889,41.271992,38.889158,41.215675,37.366468,41.002487,37.557480,39.244141,36.828736,38.807078,39.019762,39.608540,37.770449,38.645780,80.706116,86.081161,120.155360,84.051354,126.751747,56.726659,51.511857,156.271468,121.370000,2.187000,217.600000,119.750000,1.668000,147.000000,879.975646,15.066093,29.500364,92.428865,39.516698,52.450709,35.269689
06/16/2026 00:11:51,0.000000,0.000000,74.873432,74.672737,65.381718,75.540139,77.486072,72.001631,76.243825,74.705024,40.224476,35.065591,35.429077,35.294358,41.619778,42.174579,39.524094,39.796535,39.483598,41.409082,39.360566,39.383074,37.961373,38.365055,37.146680,75.156774,37.653324,45.237082,27.756867,27.795705,27.452642,36.152222,37.006763,37.424630,39.781785,39.593993,33.474673,33.519390,39.251647,41.820728,38.345361,42.106635,41.137961,42.743371,37.751821,41.290983,38.891438,41.223228,37.404949,41.028032,37.589189,39.265638,36.856934,38.804945,39.022041,39.624044,37.775328,38.672282,82.974982,88.322703,121.443311,85.817739,128.293682,56.865727,51.231605,159.338446,121.230000,2.202000,219.500000,119.880000,1.677000,148.800000,939.973305,15.984918,29.252164,93.764979,39.530328,56.084817,37.729593
06/16/2026 00:12:51,0.000000,0.000000,74.882221,74.698008,65.588821,75.597881,77.541999,72.076145,76.181342,74.698207,40.155426,34.996096,35.415899,35.192786,41.253743,41.946840,39.428538,39.616369,39.282621,41.223105,39.174556,39.501632,37.793861,38.206460,37.137080,74.652492,37.526548,43.866086,27.648901,27.744440,27.464942,36.057262,36.887575,37.282070,39.663520,39.491132,33.311483,33.500005,39.310467,41.850785,38.403339,42.128304,41.156785,42.754253,37.794586,41.322107,38.939422,41.248195,37.427770,41.036668,37.635056,39.277450,36.903286,38.841461,39.046194,39.626136,37.815814,38.701688,79.594143,85.181073,122.260092,79.664304,128.963686,56.952082,50.036117,144.446372,121.340000,2.133000,210.100000,119.930000,1.611000,139.700000,999.971166,15.681646,28.184440,87.106633,39.560988,59.733243,40.199033
06/16/2026 00:13:51,0.000000,0.000000,74.831329,74.717672,65.244709,75.638170,77.528711,72.118720,76.077632,74.718553,40.094618,34.663458,35.038212,34.920583,41.490446,41.774974,39.134900,39.450247,39.098234,41.109133,39.119409,39.177075,37.768266,38.219742,36.697928,75.544600,37.411613,44.948145,27.412256,27.471644,27.142945,35.948739,36.768988,37.282046,39.519680,39.359169,32.878898,33.161012,39.314475,41.860495,38.446844,42.125902,41.170558,42.787760,37.796045,41.338307,38.962287,41.246797,37.445580,41.069360,37.655077,39.296107,36.931729,38.865653,39.047440,39.659563,37.817266,38.742861,82.679059,87.810970,121.552355,86.135115,128.313057,56.790482,51.105754,161.970382,121.230000,2.210000,220.800000,119.800000,1.688000,150.200000,1059.969742,15.807696,29.140449,94.897881,39.579005,63.288854,42.582894
06/16/2026 00:14:51,0.000000,0.000000,74.887956,74.688110,65.310956,75.607927,77.550758,72.098948,76.164294,74.704792,39.931420,34.693464,35.046478,34.917384,41.416015,41.555446,39.077804,39.308499,39.042048,40.911809,39.338468,39.169481,37.502555,38.151633,37.384604,70.539684,37.219907,42.656709,26.652684,26.816193,26.478743,35.683922,36.579235,36.944246,39.371712,39.224404,33.226245,33.468755,39.345157,41.901631,38.470566,42.152152,41.178110,42.779049,37.827047,41.364346,38.998110,41.289557,37.481153,41.074850,37.680339,39.336753,36.966303,38.896626,39.063406,39.704171,37.853265,38.765137,74.710455,80.409719,121.754905,74.241300,128.248658,56.836321,49.295091,135.614130,121.340000,2.078000,203.100000,119.970000,1.569000,132.600000,1119.967983,15.141536,27.515173,82.938942,39.606386,66.867165,44.983212
06/16/2026 00:15:51,0.000000,0.000000,74.941739,74.728807,65.592618,75.651806,77.573902,72.135803,76.288131,74.711382,39.693092,34.238343,34.645236,34.523175,41.222565,41.463643,38.821377,39.070675,38.767268,40.691823,39.126874,39.065495,37.367406,37.954304,36.602088,72.450411,37.112931,43.062914,26.845270,26.859565,26.573652,35.548525,36.455054,36.953274,39.220679,39.074226,32.419500,32.750891,39.379059,41.912127,38.502499,42.161967,41.216602,42.802973,37.848026,41.398964,39.016947,41.303941,37.494636,41.112035,37.694251,39.375333,37.000574,38.911053,39.070771,39.727840,37.852161,38.805077,79.456145,84.696958,120.537144,82.887010,127.226914,56.525577,50.577199,154.081695,121.190000,2.177000,215.700000,119.860000,1.654000,145.600000,1179.965899,14.393405,28.669509,91.464114,39.629342,70.333323,47.279578
06/16/2026 00:16:51,0.000000,0.000000,75.029178,74.744864,65.408504,75.684867,77.612363,72.146115,76.212160,74.717248,39.584996,34.271543,34.640713,34.533616,40.881296,41.326190,38.705230,38.931178,38.658165,40.623930,38.296583,38.793041,37.329620,37.943495,36.500224,74.523795,36.865282,44.248673,27.177182,27.244618,26.924827,35.369081,36.211175,36.550244,39.139220,38.942011,32.762107,32.835061,39.383601,41.897751,38.523728,42.188813,41.191032,42.773061,37.827209,41.413648,39.027704,41.311148,37.497114,41.111421,37.715413,39.362934,37.000081,38.905044,39.048881,39.730212,37.832104,38.807551,82.433826,87.740757,122.111102,85.116399,129.012742,56.650065,50.562244,157.697329,121.080000,2.197000,218.300000,119.820000,1.667000,147.600000,1239.964026,15.592530,28.656143,93.052201,39.627423,73.954377,49.725945
06/16/2026 00:17:51,0.000000,0.000000,75.057642,74.765732,65.651726,75.719543,77.606535,72.200007,76.223841,74.733174,39.363389,34.245990,34.574358,34.471764,41.162781,41.254300,38.503650,38.805123,38.573160,40.519757,38.723677,38.513018,37.402830,37.807677,36.624289,76.251204,36.773590,44.103455,27.348107,27.390975,27.147600,35.333077,36.095951,36.515620,39.014887,38.885164,32.469989,32.822399,39.399266,41.944580,38.536747,42.175405,41.205870,42.804558,37.820459,41.434492,39.050374,41.323196,37.512656,41.132615,37.736944,39.376925,37.038881,38.956839,39.061404,39.755067,37.839687,38.860137,82.870219,88.218584,123.108661,84.306725,130.292561,56.807787,50.125262,151.565156,121.220000,2.170000,215.400000,119.610000,1.650000,144.700000,1299.963907,15.838890,28.264565,90.344002,39.648305,77.618063,52.212911
06/16/2026 00:18:51,0.000000,0.000000,75.072195,74.753249,65.706161,75.740636,77.641057,72.220764,76.271288,74.708452,39.327544,33.999946,34.319095,34.251477,40.877420,41.128281,38.386152,38.670455,38.404830,40.354918,38.753565,38.499155,37.082078,37.816336,36.455174,66.266396,36.648956,41.627541,25.601562,25.689198,25.177279,35.113462,35.983727,36.450373,38.819933,38.708275,32.172872,32.426609,39.406786,41.940646,38.569058,42.194826,41.197340,42.808779,37.802613,41.435210,39.043154,41.339312,37.497000,41.131990,37.746053,39.393512,37.059939,38.980945,39.049330,39.765484,37.844362,38.878486,75.935926,81.440108,120.992843,79.169030,127.485995,56.572353,49.315484,143.964395,121.150000,2.115000,208.700000,119.820000,1.605000,138.200000,1359.962520,14.093873,27.533668,86.883638,39.654241,81.054674,54.476216
06/16/2026 00:19:51,0.000000,0.000000,75.059367,74.736190,65.652616,75.725673,77.668657,72.190058,76.323856,74.716750,39.182241,33.811488,34.216823,34.049207,40.765747,40.881522,38.266818,38.504368,38.246113,40.207157,38.171917,38.333723,36.911488,37.661371,36.105329,74.180530,36.520046,43.581572,26.687065,26.726380,26.461110,34.956369,35.807314,36.139469,38.750724,38.611690,32.281521,32.550382,39.441738,41.990873,38.606817,42.222308,41.214503,42.832056,37.843709,41.485992,39.094087,41.374264,37.518579,41.176353,37.767709,39.428353,37.096208,39.007616,39.065853,39.812405,37.851793,38.896939,81.811446,87.175488,122.148470,84.582837,129.097639,56.560898,50.182458,156.892632,121.160000,2.187000,218.100000,119.740000,1.663000,147.300000,1419.963711,15.265641,28.315931,92.700882,39.686408,84.638634,56.886736
06/16/2026 00:20:51,0.000000,0.000000,75.059806,74.785220,65.391206,75.762730,77.695103,72.239135,76.419183,74.743388,38.987929,33.845033,34.213513,34.039754,40.495266,40.667439,38.162415,38.430462,38.208813,40.104302,38.371762,38.396736,36.862256,37.647983,36.167142,75.590953,36.342048,44.339674,26.817448,26.869266,26.588908,34.847728,35.643409,35.984046,38.713793,38.531931,32.238061,32.440822,39.483492,41.995133,38.635973,42.242984,41.227089,42.843739,37.862092,41.496764,39.118567,41.384598,37.544797,41.185732,37.795814,39.451550,37.126991,39.023275,39.094304,39.804247,37.885069,38.927965,84.041231,89.243654,123.201387,86.790091,130.448860,56.640968,50.345987,161.565444,121.180000,2.213000,220.900000,119.670000,1.686000,150.300000,1479.964522,15.877072,28.462602,94.724387,39.706509,88.283850,59.357714
06/16/2026 00:21:51,0.000000,0.000000,75.103758,74.764542,65.571079,75.736411,77.697899,72.253391,76.339858,74.704895,38.993002,33.712470,34.112529,33.980169,40.281998,40.725902,37.929992,38.273192,38.064603,39.962635,38.394500,38.678734,36.835176,37.708433,36.160426,69.853658,36.176013,42.076646,25.713125,25.879882,25.481337,34.697872,35.493259,35.872053,38.555431,38.430491,32.300900,32.504981,39.482273,41.980731,38.650488,42.243373,41.229690,42.824379,37.824054,41.491016,39.114565,41.389845,37.546587,41.176514,37.797101,39.456802,37.121202,39.022803,39.068244,39.835510,37.861233,38.952697,77.576384,83.193945,122.888772,79.202086,129.552865,56.683980,48.662535,143.953390,121.110000,2.115000,208.000000,119.620000,1.602000,137.900000,1539.964053,15.137386,26.939260,86.878541,39.703455,91.851739,61.748917
06/16/2026 00:22:51,0.000000,0.000000,75.119485,74.787881,65.420385,75.770139,77.718076,72.268188,76.333690,74.728293,38.835284,33.443536,33.864600,33.725674,40.324671,40.568660,37.855033,38.147916,37.928793,39.806871,38.052045,37.947862,36.589554,37.616014,35.983891,75.979699,36.204289,43.838911,26.637777,26.682008,26.404340,34.671168,35.477660,35.911827,38.491385,38.332435,31.841018,32.197857,39.473745,42.034208,38.654936,42.268454,41.218021,42.858401,37.808359,41.521481,39.118653,41.408438,37.549961,41.208032,37.794661,39.483470,37.159446,39.059096,39.070567,39.858104,37.867698,38.986067,83.908344,89.064602,123.190622,86.978023,130.478726,56.644515,49.955809,162.660492,121.120000,2.216000,222.000000,119.740000,1.691000,151.100000,1599.965706,15.726724,28.112187,95.192887,39.720090,95.457560,64.181761
06/16/2026 00:23:51,0.000000,0.000000,75.127548,74.795525,65.426406,75.786738,77.719479,72.303076,76.286500,74.726227,38.777498,33.518641,33.864182,33.757389,40.130578,40.465354,37.785998,38.039151,37.780362,39.728437,38.231832,37.939208,36.589736,37.450000,35.906280,68.251727,35.954575,41.304888,25.275312,25.427370,25.027668,34.456388,35.264427,35.615416,38.344404,38.207065,32.072194,32.312382,39.505666,42.026908,38.653410,42.303845,41.224980,42.849977,37.822417,41.539496,39.135399,41.417218,37.547750,41.220351,37.813580,39.492649,37.164229,39.070550,39.079814,39.867783,37.843838,38.993126,74.223066,79.977643,122.511204,74.526996,129.237051,56.689829,48.359948,135.597621,121.250000,2.073000,202.400000,119.900000,1.566000,132.100000,1659.965714,14.642644,26.662244,82.930986,39.728649,98.982724,66.530203
06/16/2026 00:24:51,0.000000,0.000000,75.125924,74.795168,65.562316,75.799095,77.709070,72.277770,76.328312,74.730933,38.495806,33.111540,33.518564,33.381147,40.191819,40.381234,37.591615,37.854108,37.598213,39.640636,38.000310,38.065551,36.321961,37.410657,35.812885,72.927955,35.949350,42.284137,25.979631,26.013603,25.751195,34.417715,35.262584,35.705285,38.278009,38.125642,31.406535,31.856822,39.528415,42.038159,38.690249,42.335245,41.225585,42.876927,37.810211,41.555719,39.152552,41.432564,37.562057,41.258352,37.819490,39.505160,37.182084,39.091675,39.082411,39.886243,37.861232,39.006966,80.453871,85.758733,122.198129,83.608159,129.164099,56.416726,49.579422,155.292949,121.080000,2.186000,216.400000,119.770000,1.652000,146.100000,1719.965632,14.511484,27.772653,91.998883,39.745065,102.483832,68.860701
06/16/2026 00:25:51,0.000000,0.000000,75.173401,74.838015,65.658596,75.807136,77.711620,72.327372,76.357087,74.720467,38.425833,33.205100,33.511684,33.435752,39.898315,40.062684,37.417045,37.775930,37.533466,39.548718,37.837954,37.952421,36.329886,37.440675,35.728749,74.244265,35.717772,43.143690,26.133924,26.192026,25.907162,34.229937,35.031554,35.330346,38.197777,38.041419,31.673993,31.788047,39.539268,42.032275,38.704718,42.291210,41.208454,42.870807,37.800518,41.555129,39.157695,41.435053,37.537510,41.229958,37.840285,39.481819,37.191398,39.093730,39.098583,39.882126,37.857903,39.014230,82.847518,88.124886,123.477469,85.464133,130.618790,56.495016,49.286546,158.093690,121.360000,2.191000,218.700000,119.800000,1.674000,147.800000,1779.967415,15.636269,27.507421,93.224804,39.741133,106.106245,71.308857
06/16/2026 00:26:51,0.000000,0.000000,75.144322,74.871030,65.521976,75.857257,77.740577,72.356512,76.331499,74.762013,38.356754,33.124456,33.532807,33.423312,39.849394,40.148160,37.368137,37.676665,37.454143,39.445781,37.625642,37.780107,36.209026,37.375689,35.614609,74.640049,35.652277,42.222775,26.251988,26.351645,26.080835,34.199104,34.940002,35.246364,38.091549,37.985975,31.511598,31.855400,39.519953,42.057853,38.685521,42.323069,41.206097,42.866699,37.777383,41.570030,39.154995,41.444237,37.526607,41.236264,37.835709,39.492685,37.192125,39.083972,39.077796,39.904550,37.846562,39.024524,80.132157,85.504504,124.221133,80.236281,131.452250,56.668703,48.741094,145.296871,121.320000,2.138000,210.700000,119.810000,1.613000,140.000000,1839.967189,15.211757,27.011018,87.498926,39.741332,109.750342,73.775514
06/16/2026 00:27:51,0.000000,0.000000,75.191815,74.823483,65.638779,75.818396,77.738855,72.300118,76.395051,74.728504,38.092575,32.852319,33.271029,33.144541,39.870839,39.944878,37.308591,37.549519,37.373601,39.343389,37.837229,37.257488,36.126963,37.280038,35.523028,73.276689,35.620123,42.229115,25.663912,25.638426,25.399747,34.071093,34.907903,35.351687,38.039727,37.847551,31.116241,31.484131,39.570492,42.065161,38.738783,42.315017,41.213275,42.869032,37.775313,41.553944,39.174592,41.438266,37.559156,41.235665,37.862358,39.516634,37.240020,39.113716,39.100923,39.915755,37.859658,39.033631,81.281454,86.491234,123.201327,84.647024,130.235635,56.597827,49.270523,158.028951,121.230000,2.191000,217.900000,119.800000,1.665000,147.500000,1899.967630,14.736231,27.492884,93.196632,39.757570,113.263868,76.117504
06/16/2026 00:28:51,0.000000,0.000000,75.178029,74.833350,65.640213,75.824881,77.733114,72.353663,76.316012,74.741004,38.067605,32.927663,33.318785,33.205916,39.821960,39.944921,37.166533,37.478675,37.224808,39.259358,37.387514,37.907248,36.138075,37.318989,35.332786,73.697613,35.409003,41.818384,26.010186,26.101816,25.800392,33.948124,34.754015,34.951813,37.937989,37.820465,31.524242,31.740639,39.551870,42.095383,38.730896,42.357695,41.204548,42.891498,37.766548,41.602660,39.188165,41.462357,37.547031,41.270232,37.831061,39.521557,37.214004,39.125526,39.110086,39.954875,37.856816,39.059469,78.628963,84.056629,124.381024,78.212034,131.491871,56.720029,48.650299,141.607922,121.280000,2.114000,208.400000,119.650000,1.604000,137.300000,1959.967350,14.890306,26.928078,85.786167,39.767114,116.900157,78.575548
06/16/2026 00:29:51,0.000000,0.000000,75.175849,74.855251,65.500468,75.840883,77.736871,72.346003,76.267524,74.727921,37.997418,32.600000,32.999284,32.923861,39.625553,39.864024,37.068454,37.339960,37.185059,39.154426,37.275706,37.293982,35.981510,37.220583,35.229162,68.475597,35.365799,40.430277,24.901826,24.976539,24.573164,33.860348,34.716453,35.180736,37.800470,37.665690,30.837478,31.147595,39.560218,42.069423,38.737567,42.301943,41.192722,42.863011,37.735228,41.572608,39.169932,41.438018,37.541221,41.238491,37.826255,39.502651,37.235283,39.100675,39.109498,39.921236,37.839520,39.051023,77.432612,82.609524,122.246747,80.753234,129.060777,56.317461,48.636704,148.991485,121.150000,2.144000,211.600000,119.890000,1.624000,141.400000,2019.966720,13.514626,26.915651,89.185533,39.750326,120.325620,80.828829
06/16/2026 00:30:51,0.000000,0.000000,75.204006,74.853424,65.703215,75.855187,77.754932,72.340874,76.296338,74.762280,37.763952,32.665635,33.044884,32.952095,39.689260,39.725848,36.956609,37.276349,37.011070,39.039102,37.531929,37.560335,35.884743,37.200911,35.288617,73.654609,35.251393,42.624942,25.694750,25.738118,25.473318,33.786712,34.565261,34.901923,37.751929,37.623329,31.156610,31.449780,39.562512,42.089730,38.723490,42.338459,41.175382,42.885226,37.702347,41.605366,39.177646,41.450109,37.504343,41.259420,37.812819,39.513935,37.228028,39.117653,39.088096,39.959349,37.826516,39.059656,81.979113,87.123487,123.433975,84.469270,130.785980,56.299442,48.932978,155.878345,121.370000,2.178000,217.200000,120.000000,1.659000,146.500000,2079.967721,15.438931,27.186011,92.256336,39.754004,123.923234,83.251507
06/16/2026 00:31:51,0.000000,0.000000,75.177042,74.857712,65.719081,75.849372,77.763025,72.352409,76.320177,74.735036,37.726477,32.655049,32.969402,32.902695,39.363811,39.617790,36.887118,37.179028,37.014694,38.980950,37.321148,37.595641,35.813819,37.086321,35.222084,75.428770,35.169313,43.187763,25.893178,25.943245,25.638102,33.682575,34.409753,34.741158,37.728512,37.557919,31.080862,31.319092,39.568544,42.088711,38.739373,42.347241,41.185699,42.867859,37.710499,41.598323,39.175874,41.452301,37.504642,41.270717,37.823179,39.524274,37.238396,39.106617,39.095148,39.958461,37.834326,39.057749,84.392226,89.419352,124.505336,87.096660,131.935019,56.580356,49.170891,162.106332,121.160000,2.210000,221.100000,119.730000,1.692000,150.500000,2139.967734,15.785331,27.402432,94.956064,39.757397,127.567595,85.720618
06/16/2026 00:32:51,0.000000,0.000000,75.126806,74.894065,65.532880,75.897865,77.769727,72.399830,76.353267,74.747484,37.829087,32.629349,32.953048,32.914816,39.332615,39.672131,36.863040,37.114716,36.890050,38.877351,37.283218,37.235465,35.769638,37.056363,35.400077,68.532892,35.031308,41.067956,24.638036,24.804941,24.350173,33.570232,34.310382,34.656911,37.609710,37.484181,31.223977,31.485259,39.587922,42.085613,38.761342,42.368672,41.179660,42.900911,37.692944,41.600801,39.196004,41.467535,37.518438,41.255411,37.824185,39.523073,37.242055,39.114838,39.115279,39.956978,37.827350,39.074606,77.556043,83.001758,123.963199,79.659999,130.777312,56.589720,48.076007,144.998589,121.210000,2.118000,208.600000,119.870000,1.607000,138.700000,2199.969245,14.666566,26.401390,87.361518,39.764681,131.108879,88.084344
06/16/2026 00:33:51,0.000000,0.000000,75.134045,74.875113,65.455619,75.848566,77.772746,72.337192,76.271810,74.730947,37.633519,32.407594,32.786076,32.696769,39.300686,39.379187,36.776886,36.970646,36.774780,38.807822,37.106092,37.291001,35.500081,36.977459,35.109849,75.366212,35.041616,42.840053,25.672313,25.681702,25.450609,33.556295,34.331518,34.653640,37.551655,37.390750,30.837471,31.256096,39.559117,42.080632,38.723651,42.329832,41.155431,42.881124,37.652700,41.572662,39.171310,41.455667,37.456201,41.250222,37.795435,39.505407,37.210190,39.130727,39.073377,39.959189,37.791650,39.074697,83.845084,88.841279,124.410173,86.668326,131.785909,56.395070,48.992214,161.786039,121.250000,2.208000,220.700000,119.710000,1.691000,150.400000,2259.969603,15.600101,27.239952,94.818936,39.741461,134.718207,90.520388
06/16/2026 00:34:51,0.000000,0.000000,75.186558,74.902718,65.599721,75.871557,77.782634,72.402649,76.329410,74.734568,37.460623,32.442219,32.845138,32.748162,39.148765,39.311082,36.689505,36.909386,36.773380,38.766265,37.152454,37.119242,35.573006,36.938787,35.032928,70.582312,34.868641,40.559586,28.731987,30.815191,31.221096,33.419292,34.172899,34.436071,37.485135,37.336596,31.039124,31.269307,39.574393,42.085752,38.746530,42.357881,41.180451,42.880625,37.646009,41.604184,39.197192,41.463442,37.460927,41.267684,37.785653,39.535329,37.239755,39.108968,39.099704,39.972708,37.800351,39.080295,75.359486,80.824568,124.529961,74.697603,131.541496,56.587964,47.603094,136.760968,121.270000,2.091000,204.400000,120.030000,1.571000,133.400000,2319.969064,14.594628,25.964958,83.490086,39.754392,138.298883,92.923380
06/16/2026 00:35:51,0.000000,0.000000,75.250204,74.902175,65.491528,75.876075,77.803983,72.342358,76.417490,74.761550,37.768051,32.757807,32.943209,32.773708,39.159992,39.368173,36.726117,36.904408,36.703292,38.674723,37.511276,37.346278,35.675554,36.873075,35.332493,70.640798,35.144154,40.180069,26.694574,27.022903,26.661509,33.869439,34.503721,34.960146,37.524473,37.350300,32.136311,31.682566,39.579488,42.112367,38.741284,42.393958,41.145811,42.893040,37.623149,41.623451,39.181670,41.478313,37.456337,41.273234,37.779147,39.546032,37.234128,39.148145,39.106237,39.975268,37.782506,39.092478,79.512570,84.854938,123.007168,82.696255,130.094735,56.034283,50.503883,155.133045,120.620000,2.183000,216.200000,119.280000,1.660000,146.200000,2379.978872,11.576109,28.603960,91.928446,39.758302,141.770882,95.225853
06/16/2026 00:36:51,0.000000,0.000000,75.177074,74.867039,65.634549,75.882504,77.828500,72.345847,76.366279,74.746155,37.887041,33.621892,33.775563,33.822718,39.271908,39.573093,36.905760,37.111872,36.969305,38.720317,37.741670,37.903029,36.035099,37.175925,35.834095,72.539951,35.374590,41.975043,26.831658,26.958073,26.904286,34.199493,34.773638,35.213063,37.808142,37.622982,32.556231,33.019502,39.588584,42.094624,38.751181,42.372616,41.155251,42.892361,37.605230,41.619795,39.193441,41.476416,37.457647,41.271459,37.785976,39.525510,37.254227,39.129038,39.111834,39.964113,37.779398,39.072611,82.712649,88.183875,124.194373,85.006993,131.448625,56.043248,50.427460,158.803383,120.650000,2.199000,218.900000,119.210000,1.678000,148.800000,2439.970770,13.439469,28.535574,93.533131,39.755066,145.410973,97.691853
06/16/2026 00:37:51,0.000000,0.000000,75.190268,74.923327,65.653018,75.899079,77.808410,72.386219,76.289238,74.758547,37.837275,33.604731,33.809031,34.007046,39.291817,39.498199,36.925413,37.207581,37.144607,38.798594,37.657425,37.809864,36.179071,37.240989,36.065471,74.764224,35.778447,42.151493,26.947107,27.023487,27.092658,34.467864,35.111868,35.644154,37.926405,37.753645,32.427979,32.752855,39.561354,42.119781,38.722206,42.382875,41.118586,42.909783,37.553375,41.633090,39.163989,41.477838,37.429304,41.284167,37.748715,39.535068,37.208540,39.145904,39.080614,39.976995,37.732506,39.094617,82.647687,88.221241,125.027362,83.800305,132.499065,56.279831,49.707895,152.719440,120.680000,2.177000,215.400000,119.200000,1.649000,144.800000,2499.979755,14.262779,27.888714,90.859306,39.743965,149.082937,100.188391
06/16/2026 00:38:51,0.000000,0.000000,75.155622,74.900922,65.506067,75.882095,77.810410,72.345437,76.315185,74.767640,37.873779,33.318897,33.594345,33.780420,39.128001,39.464517,36.949194,37.230911,37.167433,38.838585,37.854780,37.503425,36.091228,37.290339,36.037025,70.837035,35.838896,42.095002,26.044276,26.167190,26.032719,34.486384,35.196872,35.757454,37.879407,37.728290,32.087432,32.330475,39.558428,42.113348,38.718622,42.390730,41.110789,42.896734,37.552615,41.618123,39.177209,41.464188,37.415192,41.280682,37.744862,39.510941,37.225910,39.139272,39.102658,39.976540,37.760380,39.098622,81.083925,86.402859,124.042457,84.374641,131.129357,56.438172,49.798204,157.779385,120.620000,2.192000,217.600000,119.080000,1.667000,147.500000,2559.971266,14.124808,27.970194,93.087957,39.742792,152.614598,102.548413
06/16/2026 00:39:51,0.000000,0.000000,75.156856,74.897087,65.765289,75.895233,77.781416,72.381933,76.379489,74.755165,37.764181,33.210451,33.456615,33.585481,38.817864,39.458824,36.925995,37.214795,37.083390,38.826652,37.818089,37.959067,36.077098,37.132960,35.961098,73.140333,35.806487,41.422634,26.248904,26.374926,26.245411,34.405128,35.146722,35.630693,37.895705,37.732660,32.012613,31.997327,39.571366,42.119653,38.727174,42.400122,41.113110,42.904758,37.531078,41.632686,39.181670,41.479194,37.415002,41.272133,37.742332,39.507094,37.224704,39.124325,39.115502,39.994658,37.734560,39.105490,77.960750,83.425662,125.005844,77.448312,132.200125,56.639842,48.684092,141.779317,120.460000,2.117000,207.600000,119.090000,1.601000,137.100000,2619.971387,14.463676,26.958958,85.866398,39.744831,156.252872,105.009798
06/16/2026 00:40:51,0.000000,0.000000,75.170343,74.890300,65.679848,75.881919,77.808550,72.339752,76.308770,74.776424,37.645154,32.853803,33.196521,33.264647,38.889294,39.347639,36.838656,37.119527,37.043434,38.837974,37.865656,37.440637,36.003972,37.099734,35.615828,68.609027,35.705411,40.713162,25.538044,25.645358,25.433718,34.233538,35.067961,35.590972,37.752872,37.601732,31.294800,31.469676,39.580878,42.101007,38.736294,42.385036,41.095328,42.882624,37.512332,41.611105,39.180756,41.443533,37.388955,41.258530,37.726243,39.496772,37.212142,39.116352,39.079736,39.977880,37.731503,39.082587,77.999691,83.411654,122.985002,81.420008,129.979490,56.390620,49.283439,150.906282,120.430000,2.153000,213.100000,119.200000,1.632000,142.800000,2679.980183,13.208559,27.504603,90.048686,39.729980,159.692872,107.278680
06/16/2026 00:41:51,0.000000,0.000000,75.152651,74.882741,65.663665,75.859228,77.795173,72.311034,76.346409,74.737656,37.639106,32.830824,33.210883,33.192035,39.012224,39.357608,36.849738,37.039058,36.928130,38.812518,37.525074,37.266271,35.879788,37.124325,35.603887,73.524888,35.602796,42.550674,26.245875,26.324976,26.098229,34.124939,34.955928,35.351819,37.749556,37.573664,31.380568,31.621370,39.578447,42.102099,38.727198,42.368073,41.100362,42.876231,37.485121,41.599512,39.166040,41.446453,37.367749,41.233026,37.720692,39.489470,37.213221,39.096782,39.098988,39.965823,37.721353,39.068925,82.264718,87.640116,124.303997,84.754889,131.701558,56.456948,49.606515,157.165342,120.680000,2.187000,218.400000,119.260000,1.667000,147.400000,2739.980940,14.753531,27.797143,92.820078,39.721278,163.302059,109.714436
