Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 00:42:51,0.000000,0.000000,75.121831,74.892890,65.670508,75.864149,77.776926,72.335043,76.232592,74.757574,37.532041,32.808043,33.151225,33.131202,38.882997,39.370451,36.722845,37.024987,36.901926,38.736064,37.752575,37.704827,35.710184,37.018235,35.498068,75.437083,35.537417,43.305616,26.357352,26.350649,26.207762,34.061934,34.851301,35.295116,37.694634,37.541272,31.142951,31.562724,39.533195,42.135222,38.689797,42.401578,41.054794,42.920776,37.429179,41.619801,39.145367,41.461468,37.340386,41.277950,37.694377,39.517447,37.188215,39.119340,39.072137,39.989238,37.696654,39.096766,84.609690,89.844019,125.230938,87.304704,132.802976,56.685813,49.706438,160.356132,120.590000,2.217000,220.800000,119.080000,1.691000,150.300000,2799.980205,15.418217,27.887399,94.204515,39.719184,166.958571,112.197546
06/16/2026 00:43:51,0.000000,0.000000,75.031078,74.889566,65.298911,75.841172,77.697158,72.303496,76.049329,74.744712,37.394414,32.674936,32.992393,33.083495,38.667481,39.294448,36.742031,36.972956,36.828783,38.747389,37.677742,37.275020,35.750793,37.018530,35.114824,66.582256,35.388352,40.352709,24.815424,24.819003,24.428340,33.891168,34.703327,35.161854,37.543730,37.416864,31.185977,31.528667,39.559454,42.112173,38.693471,42.392494,41.073094,42.877125,37.414850,41.606359,39.154380,41.452861,37.319448,41.244796,37.704358,39.478022,37.195992,39.096150,39.095268,39.983700,37.704009,39.079844,76.140803,81.760187,123.790170,78.653369,130.694915,56.611927,48.329165,143.188669,120.570000,2.112000,207.000000,119.210000,1.593000,136.900000,2859.971120,13.718703,26.634006,86.523690,39.711892,170.444664,114.508650
06/16/2026 00:44:51,0.000000,0.000000,74.973564,74.857814,65.294570,75.801805,77.611134,72.244047,76.026237,74.742290,37.397397,32.509376,32.846462,32.825115,38.688130,39.154089,36.540030,36.890903,36.670720,38.643114,37.355840,37.192680,35.670511,36.923335,35.215238,74.007149,35.262331,42.171392,25.899810,25.874329,25.612296,33.811493,34.591791,35.029100,37.547990,37.355695,30.932709,31.323881,39.569756,42.098709,38.685663,42.374178,41.074383,42.886754,37.428965,41.569201,39.153281,41.440329,37.329040,41.228383,37.677369,39.475786,37.176946,39.077846,39.099022,39.956602,37.683104,39.059858,82.478410,87.658541,124.376042,85.193404,131.799342,56.428702,49.120590,158.741558,120.580000,2.194000,218.600000,118.850000,1.678000,148.300000,2919.971158,14.814667,27.356725,93.506308,39.702259,174.025932,116.918638
06/16/2026 00:45:51,0.000000,0.000000,74.774358,74.851675,65.247341,75.756779,77.505558,72.207309,75.846100,74.724151,37.386499,32.540221,32.863956,32.830221,39.010925,39.171064,36.496016,36.810632,36.675741,38.596478,36.819093,37.375059,35.600278,36.909836,35.186224,75.150124,35.107383,42.767743,25.874987,25.816871,25.652329,33.652292,34.420766,34.787206,37.478459,37.284379,31.003430,31.198954,39.543578,42.075690,38.666533,42.369195,41.052092,42.874612,37.351310,41.559986,39.140951,41.438151,37.293798,41.217070,37.650122,39.458301,37.172235,39.065074,39.073897,39.967200,37.658041,39.048515,84.532249,89.712229,125.522216,87.103809,133.099492,56.543202,49.322767,162.520819,120.310000,2.216000,221.100000,119.000000,1.693000,150.800000,2979.972249,15.227470,27.540273,95.133248,39.683818,177.684805,119.402934
06/16/2026 00:46:51,0.000000,0.000000,74.760458,74.787499,65.486215,75.685068,77.479903,72.141231,75.801253,74.725726,37.287180,32.403375,32.787640,32.737828,38.752875,38.983663,36.480528,36.738076,36.620587,38.502164,37.066076,36.964337,35.540554,36.788272,35.003119,66.978953,34.995687,39.797637,24.449026,24.351451,24.078333,33.505268,34.324920,34.721124,37.358474,37.232905,30.997006,31.253134,39.535463,42.111992,38.652959,42.389075,41.042696,42.887630,37.351155,41.600719,39.143430,41.441502,37.270363,41.227189,37.641570,39.471374,37.170753,39.097110,39.099316,39.970557,37.650970,39.049838,74.285119,79.990988,124.116327,75.350647,131.043605,56.518883,47.658931,137.194067,120.610000,2.085000,203.200000,119.280000,1.564000,133.200000,3039.971395,13.781020,26.016617,83.697427,39.690283,181.183849,121.727298
06/16/2026 00:47:51,0.000000,0.000000,74.674265,74.769759,65.364891,75.648017,77.419343,72.076899,75.760006,74.692033,37.121036,32.148553,32.528938,32.438709,38.799413,38.959154,36.347806,36.608494,36.452977,38.443125,37.209922,36.640246,35.223422,36.694673,35.035998,72.744590,34.965233,40.949561,25.422234,25.271517,25.157539,33.434449,34.278584,34.712959,37.291532,37.137651,30.516391,30.949634,39.540711,42.108872,38.657620,42.382731,41.024655,42.866996,37.329936,41.589695,39.130167,41.433995,37.254974,41.224196,37.623452,39.434337,37.139358,39.084288,39.084288,39.980664,37.639124,39.051689,81.036631,86.258720,123.940201,83.968946,131.287859,56.197369,48.985028,156.380876,120.510000,2.186000,217.300000,119.130000,1.662000,146.600000,3099.971650,13.716150,27.233411,92.476829,39.679087,184.705610,124.079971
06/16/2026 00:48:51,0.000000,0.000000,74.632835,74.724109,65.392218,75.588913,77.379738,71.998895,75.745961,74.672900,37.061347,32.193957,32.478246,32.428625,38.857370,38.942092,36.264125,36.550952,36.429977,38.343353,36.795498,37.094274,35.269669,36.677120,34.826233,73.808229,34.779811,42.304003,25.412796,25.245082,25.095269,33.251291,34.041904,34.361036,37.253124,37.078891,30.650608,30.940121,39.536148,42.087622,38.646855,42.394423,41.018626,42.868445,37.296467,41.596004,39.093704,41.446023,37.240024,41.220319,37.597067,39.459163,37.133742,39.083116,39.078264,39.974646,37.626833,39.046920,83.187608,88.306123,125.089689,85.693068,132.583389,56.411487,48.862964,158.817626,120.710000,2.197000,218.800000,119.140000,1.674000,148.400000,3159.971219,15.181797,27.122206,93.539309,39.672221,188.332891,126.532120
06/16/2026 00:49:51,0.000000,0.000000,74.644060,74.717163,65.227956,75.562289,77.355697,71.995473,75.721689,74.679445,37.137124,32.149167,32.514873,32.447001,38.741441,38.928550,36.255412,36.507721,36.405784,38.308179,37.187095,36.708673,35.330975,36.610882,34.739442,73.188028,34.605491,40.841243,25.298314,25.181129,25.065680,33.152566,33.914861,34.180781,37.210034,37.054368,30.694977,30.955812,39.498322,42.100901,38.635872,42.371188,40.996133,42.884205,37.276080,41.572699,39.100326,41.405559,37.212734,41.201084,37.589947,39.445446,37.106717,39.071650,39.058856,39.959668,37.601324,39.034692,79.066702,84.465301,125.653428,78.844703,132.998613,56.483720,48.190496,144.604981,120.550000,2.130000,208.600000,119.060000,1.609000,138.400000,3219.980550,14.334567,26.506676,87.179908,39.656170,191.964116,128.988774
06/16/2026 00:50:51,0.000000,0.000000,74.592220,74.681385,65.205021,75.514630,77.285390,71.916243,75.655551,74.693092,36.911023,31.939851,32.290574,32.272945,38.678220,38.922708,36.158896,36.452399,36.263154,38.240966,37.387740,36.957195,35.083952,36.637327,34.797548,74.114982,34.627671,41.700927,25.129240,25.017854,24.810558,33.144454,33.925405,34.394585,37.102125,36.933610,30.322791,30.697828,39.505428,42.083371,38.599316,42.390161,40.993540,42.868006,37.231912,41.544116,39.092830,41.401164,37.173421,41.176926,37.574084,39.420799,37.092171,39.059743,39.050037,39.948655,37.591201,39.008262,82.878423,88.027465,125.010674,86.034734,132.453835,56.422726,48.738278,161.760144,120.340000,2.212000,220.300000,118.970000,1.685000,149.900000,3279.972207,14.692480,27.008447,94.807842,39.640257,195.514358,131.368291
06/16/2026 00:51:51,0.000000,0.000000,74.497978,74.625186,65.119127,75.455204,77.251365,71.822223,75.644398,74.673898,37.022832,31.964697,32.393689,32.321281,38.543427,38.680708,36.162013,36.372743,36.245788,38.235125,36.619359,36.784508,35.187532,36.578754,34.726598,70.065941,34.524352,39.680537,24.661759,24.508260,24.412394,33.000114,33.795861,34.107990,37.053548,36.895197,30.697715,31.006413,39.494155,42.059388,38.587269,42.368066,40.973900,42.857633,37.214833,41.532112,39.079024,41.399275,37.169837,41.167200,37.560107,39.423171,37.090127,39.037554,39.041525,39.936626,37.565519,39.011305,75.120640,80.656063,125.144076,74.635652,132.288780,56.435031,47.226804,137.433275,120.420000,2.089000,204.600000,119.250000,1.572000,133.800000,3339.972397,14.064620,25.615917,83.811760,39.628431,199.095393,133.772211
06/16/2026 00:52:51,0.000000,0.000000,74.460132,74.602983,65.100091,75.435819,77.231599,71.819290,75.672530,74.656425,36.858836,31.664112,32.033380,32.005646,38.282351,38.606861,35.958463,36.264878,36.107759,38.124381,36.434035,36.422388,34.921812,36.537462,34.520020,71.561992,34.529101,40.272226,24.781994,24.648201,24.511326,32.965905,33.810536,34.309518,36.952531,36.800354,30.090436,30.501700,39.499235,42.078077,38.597033,42.376465,40.983088,42.857579,37.174980,41.538638,39.073218,41.404923,37.149496,41.172481,37.537510,39.405918,37.077246,39.029542,39.067042,39.928623,37.562426,39.020129,79.976596,85.215510,123.971494,83.132209,131.268678,56.083599,48.351209,154.689102,120.620000,2.175000,216.500000,119.100000,1.654000,145.600000,3399.971128,13.617997,26.654229,91.732635,39.626682,202.570515,136.075941
06/16/2026 00:53:51,0.000000,0.000000,74.523792,74.592257,65.232407,75.422519,77.268461,71.837733,75.811618,74.678637,36.798694,31.820057,32.171808,32.133287,38.418707,38.576315,35.969285,36.219028,36.116196,38.047990,36.585863,36.579860,35.020166,36.463464,34.407512,73.529065,34.288147,41.469955,25.134972,25.043270,24.916906,32.802468,33.598412,33.747646,36.940879,36.757288,30.490138,30.605557,39.482927,42.061821,38.575072,42.369546,40.932437,42.842613,37.165658,41.526946,39.050903,41.378713,37.120108,41.138399,37.508743,39.396180,37.069249,38.996195,39.058844,39.898398,37.539241,38.985074,82.858957,88.087998,125.264042,85.250174,132.813752,56.172415,48.631946,158.410422,120.560000,2.195000,218.400000,119.170000,1.670000,147.800000,3459.971414,14.558654,26.911301,93.362523,39.604853,206.193393,138.524286
06/16/2026 00:54:51,0.000000,0.000000,74.573073,74.612798,65.452705,75.415296,77.308015,71.883051,75.758504,74.659682,36.787602,31.809780,32.198920,32.099720,38.417193,38.558027,35.923422,36.165209,36.025387,38.024547,36.727431,36.797812,34.965436,36.485404,34.357121,74.654466,34.223554,40.711935,25.274732,25.175884,25.090191,32.764384,33.521275,33.752687,36.903759,36.756882,30.291818,30.633948,39.471330,42.043668,38.545782,42.347864,40.920872,42.833271,37.129716,41.531839,39.055369,41.382726,37.101747,41.150492,37.489171,39.385034,37.029765,38.991837,39.039928,39.925777,37.518680,38.990140,81.132777,86.584366,126.041471,81.582244,133.672406,56.443994,47.902379,147.706916,120.590000,2.145000,212.200000,119.100000,1.628000,141.200000,3519.972339,14.470492,26.241443,88.602316,39.594250,209.841670,140.996768
06/16/2026 00:55:51,0.000000,0.000000,74.624570,74.606821,65.302682,75.453123,77.340282,71.866770,75.851415,74.672429,36.660105,31.624385,31.963396,31.962592,38.121299,38.518720,35.816101,36.138954,35.965088,37.964840,36.687981,36.583636,34.814638,36.444668,34.412014,65.213568,34.209627,38.887435,23.708556,23.642718,23.350882,32.693551,33.518036,33.988787,36.746735,36.646294,30.009211,30.294369,39.460374,42.050328,38.535144,42.360562,40.906147,42.843172,37.097232,41.513105,39.032165,41.367947,37.080504,41.138596,37.479688,39.370281,37.025583,39.009223,39.029077,39.883206,37.495680,38.987478,76.559888,81.959949,123.903222,79.680163,130.955881,56.113286,47.974821,146.148989,120.510000,2.126000,209.300000,118.960000,1.609000,139.100000,3579.971417,12.579218,26.308217,87.890435,39.583275,213.269256,143.250704
06/16/2026 00:56:51,0.000000,0.000000,74.676206,74.633949,65.582159,75.476535,77.343001,71.925044,75.942438,74.712452,36.640885,31.609489,31.990375,31.903024,38.177514,38.347093,35.723792,36.030297,35.804558,37.910308,36.228807,36.184050,34.699438,36.384593,34.346614,72.891911,34.212434,40.835176,24.744141,24.709686,24.566445,32.714325,33.461933,33.743549,36.778719,36.597303,30.213966,30.573258,39.470816,42.035683,38.543221,42.340920,40.918777,42.832937,37.094885,41.496398,39.052907,41.354757,37.079067,41.127486,37.479995,39.359120,37.037832,38.997317,39.068790,39.892027,37.509273,38.962660,81.927593,87.164734,124.942567,84.343945,132.527171,56.029238,48.183310,156.298335,120.470000,2.186000,217.000000,119.120000,1.659000,146.600000,3639.971711,14.335104,26.500072,92.440645,39.582743,216.852357,145.660966
06/16/2026 00:57:51,0.000000,0.000000,74.726193,74.621397,65.323829,75.488842,77.418886,71.928924,76.096354,74.684064,36.649666,31.623677,31.953333,31.880423,38.063234,38.333079,35.695893,35.970965,35.879790,37.858105,36.499645,36.448006,34.736372,36.313441,34.212150,74.390041,34.102205,41.717589,24.921174,24.868828,24.767256,32.568789,33.331198,33.626629,36.752014,36.564839,30.199541,30.462838,39.451090,42.039316,38.528670,42.364664,40.910929,42.844868,37.058252,41.506979,39.033079,41.365780,37.051302,41.117023,37.454432,39.347288,37.006062,38.998225,39.035285,39.907918,37.493016,38.963641,84.137653,89.263057,125.831762,86.704964,133.507577,56.275782,48.126308,161.521098,120.560000,2.209000,220.400000,119.070000,1.682000,149.900000,3699.971529,15.269924,26.447665,94.705369,39.573891,220.489568,148.122487
06/16/2026 00:58:51,0.000000,0.000000,74.779745,74.633121,65.620191,75.508825,77.474625,71.944328,76.053323,74.678993,36.679250,31.616931,31.936342,31.912739,38.066566,38.372618,35.736654,35.952811,35.831447,37.785578,36.723055,36.994242,34.750807,36.268526,34.302250,69.310859,33.989569,40.094398,24.012293,24.006921,23.799250,32.482289,33.267444,33.519365,36.669110,36.506700,30.264015,30.597496,39.416745,41.982663,38.502207,42.326024,40.864331,42.807603,37.019834,41.472041,38.997593,41.319398,37.008180,41.094801,37.413379,39.324856,36.972949,38.942881,39.027153,39.855282,37.447265,38.916649,78.778667,84.228795,125.556427,80.746635,132.750942,56.342360,47.693016,147.440679,120.540000,2.135000,210.000000,119.410000,1.616000,140.100000,3759.970835,14.046264,26.048134,88.481017,39.535592,224.057083,150.513904
06/16/2026 00:59:51,0.000000,0.000000,74.809052,74.664123,65.454609,75.583469,77.503192,72.029883,76.153271,74.700934,36.566046,31.527907,31.892322,31.814336,38.092672,38.287440,35.632506,35.909815,35.769954,37.767982,36.327036,36.315940,34.668791,36.257504,34.449099,75.249360,34.119024,41.432112,25.049965,25.019098,24.916088,32.624225,33.369696,33.726405,36.676940,36.511877,29.922388,30.364211,39.397615,41.995244,38.480324,42.306881,40.842299,42.813290,36.988408,41.468711,38.981898,41.310348,36.972070,41.098040,37.374011,39.320424,36.942848,38.943512,39.006606,39.862082,37.436814,38.920779,84.199585,89.425573,126.083193,86.658789,133.796728,56.328323,48.407434,158.771500,120.800000,2.207000,220.400000,119.310000,1.683000,149.100000,3819.970351,14.726329,26.705783,93.519299,39.523110,227.687330,152.969772
06/16/2026 01:00:51,0.000000,0.000000,74.833709,74.632582,65.396234,75.587783,77.508760,72.032943,76.213343,74.699418,36.470058,31.492315,31.756502,31.779610,38.006999,38.380633,35.666195,35.866425,35.707541,37.672580,35.883843,36.349606,34.708292,36.358016,34.069646,65.280490,33.963161,38.847189,23.336223,23.346079,23.103797,32.445619,33.222366,33.639106,36.564153,36.444214,29.987536,30.344534,39.399316,41.989906,38.465943,42.325083,40.846107,42.819284,36.967465,41.458131,38.995553,41.308125,36.955842,41.083656,37.372089,39.308803,36.937386,38.943489,39.014966,39.862499,37.418386,38.906798,74.451690,80.016205,124.287028,76.400948,131.457481,56.251619,46.791957,138.459376,120.850000,2.084000,204.200000,119.300000,1.577000,134.000000,3879.970651,13.636618,25.210571,84.300705,39.518941,231.144850,155.251259
06/16/2026 01:01:51,0.000000,0.000000,74.910599,74.684982,65.527812,75.622075,77.528656,72.125022,76.154797,74.707533,36.360685,31.300685,31.656667,31.593826,37.630969,38.295840,35.497905,35.750453,35.575465,37.644694,35.804512,36.078637,34.530387,36.240248,34.117674,72.131129,34.044634,40.007167,24.504719,24.485474,24.341395,32.487581,33.283395,33.685890,36.544784,36.398727,29.786557,30.200919,39.410265,41.986754,38.448853,42.323014,40.840813,42.805660,36.937817,41.455738,38.979475,41.307931,36.952266,41.080978,37.345993,39.324228,36.917911,38.933587,39.020948,39.850405,37.440894,38.897935,80.923081,86.135013,124.541079,83.572704,132.082049,56.071939,48.153013,154.876682,120.680000,2.179000,215.900000,119.250000,1.654000,145.700000,3939.971551,13.534945,26.472222,91.815417,39.513073,234.675598,157.610267
06/16/2026 01:02:51,0.000000,0.000000,74.944846,74.655010,65.666233,75.638705,77.578097,72.122225,76.142274,74.695412,36.335652,31.368611,31.704091,31.648081,37.965366,38.144706,35.558519,35.715805,35.599149,37.591415,36.375492,36.078984,34.534728,36.136548,34.335950,73.253026,33.811568,40.979580,24.640805,24.576811,24.499260,32.309505,33.100164,33.261934,36.548478,36.358157,29.919580,30.168461,39.387418,41.983321,38.446312,42.306865,40.822495,42.803195,36.933564,41.445625,38.990068,41.276698,36.948563,41.031525,37.330247,39.286028,36.912331,38.909322,39.031540,39.819557,37.419510,38.875266,83.084760,88.160201,125.548103,85.469094,133.288104,56.171060,48.067850,158.730229,120.580000,2.199000,218.400000,119.360000,1.670000,147.900000,3999.971363,14.585697,26.393883,93.501392,39.497973,238.290670,160.049481
06/16/2026 01:03:51,0.000000,0.000000,74.931265,74.698471,65.542302,75.681417,77.568494,72.164690,76.125607,74.702801,36.285004,31.355061,31.723064,31.677661,37.738437,38.128097,35.513239,35.715279,35.603398,37.564715,36.452328,36.168602,34.479886,36.234572,34.038035,72.833382,33.788412,39.789871,24.679673,24.638056,24.530328,32.299458,33.030565,33.239012,36.503281,36.357216,30.026080,30.246924,39.377720,41.957390,38.425394,42.293956,40.810688,42.799321,36.881888,41.425688,38.970070,41.281836,36.895325,41.034451,37.298935,39.240677,36.883657,38.906091,38.999191,39.810158,37.372936,38.871581,78.740745,84.115050,126.227084,78.495525,133.796772,56.377607,47.237291,143.836861,120.810000,2.122000,209.200000,119.410000,1.606000,138.400000,4059.970823,14.164205,25.625666,86.824550,39.476848,241.917582,162.498376
06/16/2026 01:04:51,0.000000,0.000000,75.029840,74.731160,65.506148,75.736592,77.657235,72.220517,76.226272,74.726736,36.240258,31.224923,31.579579,31.497628,37.652218,38.167804,35.384300,35.667454,35.568805,37.535953,35.979008,36.021104,34.459876,36.135351,33.868007,73.010822,33.844757,40.388606,24.354702,24.307703,24.163789,32.320870,33.094183,33.551414,36.434330,36.287367,29.607498,29.979545,39.348718,41.969363,38.391278,42.307459,40.781966,42.793505,36.841080,41.424597,38.904554,41.265785,36.860198,41.022389,37.272298,39.252478,36.853467,38.888669,38.995448,39.794960,37.352861,38.836539,82.170633,87.158124,125.351123,85.253976,132.857297,56.210404,47.910147,159.501586,120.960000,2.197000,218.800000,119.500000,1.675000,148.300000,4119.971226,14.140000,26.248606,93.835566,39.457881,245.447385,164.855254
06/16/2026 01:05:51,0.000000,0.000000,75.014226,74.709624,65.800862,75.737912,77.637918,72.232014,76.287375,74.724146,36.210183,31.351941,31.664257,31.634619,37.847749,37.955551,35.383588,35.631299,35.524968,37.532447,36.202656,36.271489,34.510229,36.079331,33.883723,72.979658,33.729883,39.827427,24.606824,24.549988,24.424011,32.235144,32.961865,33.100106,36.430808,36.262595,30.069439,30.170099,39.334795,41.953286,38.360999,42.278646,40.751601,42.771999,36.818530,41.394258,38.925748,41.252600,36.831738,41.009040,37.251970,39.237053,36.822511,38.873238,38.986638,39.805993,37.327071,38.832863,78.408637,83.699711,126.408734,77.964661,133.871906,56.344303,47.259140,142.065298,120.930000,2.117000,208.200000,119.440000,1.603000,137.800000,4179.970517,14.181453,25.645974,86.000124,39.441029,249.081896,167.312918
06/16/2026 01:06:51,0.000000,0.000000,75.236423,74.758262,65.839340,75.768164,77.698420,72.274256,76.383003,74.710517,36.154477,31.083337,31.384994,31.430207,37.664890,38.058562,35.435293,35.585514,35.455919,37.473739,36.375833,35.745019,34.406040,36.010774,34.090468,67.205322,33.767207,38.716867,23.558286,23.441818,23.241852,32.201855,33.008179,33.507664,36.311950,36.188431,29.379407,29.724670,39.297277,41.948422,38.324109,42.278407,40.715871,42.775443,36.782182,41.365641,38.879393,41.239817,36.797783,41.014432,37.207241,39.228603,36.787049,38.862624,38.975584,39.780846,37.309939,38.819734,77.694381,82.994439,124.261225,80.983373,131.444424,56.126377,47.732441,149.015114,120.820000,2.148000,211.500000,119.350000,1.622000,141.500000,4239.970523,12.632294,26.084573,89.196229,39.419520,252.511646,169.572390
06/16/2026 01:07:51,0.000000,0.000000,75.134868,74.782145,65.750315,75.799323,77.700034,72.327153,76.366341,74.725091,36.707287,32.651539,32.848526,32.917184,37.967076,37.963100,35.661895,35.831563,35.760289,37.511731,36.865674,36.721636,34.913919,36.323323,35.317574,64.520974,34.464770,34.447465,31.056081,30.610872,31.938454,33.429142,33.763175,34.213809,36.737602,36.496430,32.138397,32.586929,39.321863,41.919296,38.345813,42.263973,40.741086,42.768097,36.770799,41.381251,38.897698,41.226390,36.786528,40.980789,37.201170,39.192995,36.801769,38.853129,38.980210,39.754612,37.307533,38.808948,82.090553,82.863957,115.779991,77.733635,118.902978,66.726049,57.253422,104.721691,121.440000,0.617000,67.000000,0.000000,0.000000,-0.000000,4299.969964,0.027048,34.420417,66.771577,39.415197,254.075653,170.008852
06/16/2026 01:08:51,0.000000,0.000000,75.205585,74.762899,65.843172,75.802201,77.742907,72.265634,76.360166,74.722707,36.990004,33.410789,33.441445,33.619094,37.829470,38.065825,36.028339,36.194830,36.213372,37.676178,37.192999,37.234080,35.448350,36.626299,35.134626,52.251952,34.889058,34.788383,31.712149,31.622157,33.088168,33.942881,34.250958,34.510111,37.015488,36.776612,32.633166,32.957707,39.293134,41.926708,38.326621,42.258057,40.728132,42.764398,36.767957,41.357056,38.891521,41.215391,36.765207,40.961780,37.183295,39.178693,36.772824,38.837685,38.968297,39.751086,37.286668,38.791212,83.926451,84.187682,106.737600,68.970420,110.458066,74.998914,57.620682,78.079656,121.590000,0.617000,67.100000,0.000000,0.000000,-0.000000,4359.969452,0.063381,34.725002,50.122784,39.401286,255.193671,170.008852
06/16/2026 01:09:51,0.000000,0.000000,75.206345,74.798727,65.710277,75.826016,77.731721,72.339549,76.412059,74.723573,37.172114,33.720301,33.819335,34.003379,38.089838,38.450189,36.276542,36.497864,36.467362,37.808645,37.630113,37.396061,35.647468,36.777342,35.652970,43.257689,35.259735,34.994173,31.864522,31.804383,33.699984,34.306441,34.600181,34.804671,37.149471,36.953099,32.815906,33.119200,39.303415,41.912777,38.306052,42.278015,40.721221,42.775509,36.699068,41.371194,38.886728,41.211932,36.749726,40.970587,37.168393,39.189412,36.772515,38.826713,38.990860,39.746739,37.263239,38.791216,78.734301,78.445748,99.934642,69.841181,105.477257,79.365555,58.000857,65.071167,121.460000,0.619000,67.500000,0.000000,0.000000,-0.000000,4419.969486,-0.044911,35.039084,40.668628,39.396766,256.311116,170.008852
06/16/2026 01:10:51,0.000000,0.000000,75.222534,74.829712,65.575455,75.842187,77.739013,72.345193,76.394898,74.712716,37.311755,34.098963,34.269408,34.455573,38.338401,38.595352,36.464492,36.776465,36.675272,37.987493,37.786024,37.885665,36.080135,36.827699,36.159924,39.215405,35.565354,35.453242,31.883053,31.854097,34.298210,34.709065,34.901110,35.156506,37.335031,37.088732,33.180266,33.414553,39.249451,41.871737,38.283748,42.229454,40.677111,42.738099,36.659605,41.330431,38.851134,41.188761,36.712832,40.928164,37.124531,39.139925,36.716242,38.787586,38.953506,39.712946,37.245382,38.734114,80.641942,80.748940,94.658245,70.683491,102.201668,81.493718,58.665654,60.578337,121.630000,0.613000,67.000000,0.000000,0.000000,-0.000000,4479.969954,-0.132131,35.585373,37.136767,39.356738,257.429097,170.008852
06/16/2026 01:11:51,0.000000,0.000000,75.244177,74.832353,65.867249,75.870378,77.781878,72.406973,76.477679,74.731861,37.655457,34.638374,34.882324,35.102813,38.438311,38.555304,36.883566,37.065802,37.091780,38.186940,38.397580,37.866789,36.353869,37.082161,36.395041,38.159231,35.917647,36.152351,31.917461,31.860887,34.759406,35.233416,35.342899,35.607459,37.587586,37.372754,34.039019,34.250837,39.284410,41.874929,38.280234,42.231231,40.694586,42.734011,36.666105,41.310655,38.860864,41.168102,36.691623,40.924672,37.130143,39.156993,36.698407,38.788490,38.949115,39.703710,37.248506,38.742087,81.903110,81.931184,90.717356,71.116703,100.031122,82.740906,59.714704,60.033080,121.670000,0.617000,66.800000,0.000000,0.000000,-0.000000,4539.969987,-0.287601,36.439952,36.697529,39.356944,258.546487,170.008852
06/16/2026 01:12:51,0.000000,0.000000,75.276583,74.861395,65.628417,75.914216,77.847089,72.424722,76.520655,74.763517,38.176042,35.520820,35.732162,36.058874,38.533545,38.878252,37.249366,37.535840,37.517260,38.453355,38.809129,38.380785,36.917938,37.386693,36.997291,38.350935,36.426642,37.152214,31.942669,31.906141,34.958444,35.985667,36.010910,36.486835,37.939841,37.729081,35.211138,35.509428,39.247359,41.859540,38.248912,42.222035,40.666834,42.752880,36.640868,41.313367,38.815925,41.162894,36.626505,40.943968,37.110670,39.123011,36.696179,38.775765,38.948306,39.697171,37.206871,38.723039,82.970126,83.081857,88.006293,71.224932,98.436861,83.485368,61.159758,60.940548,121.690000,0.617000,67.100000,0.000000,0.000000,-0.000000,4599.969496,-0.450317,37.602531,37.427240,39.339105,259.663950,170.008852
06/16/2026 01:13:51,0.000000,0.000000,75.291973,74.855246,65.711890,75.918868,77.868150,72.432359,76.532354,74.721157,38.619445,36.528837,36.528837,36.908008,39.006454,39.199236,37.800364,38.018616,38.018898,38.748328,39.332454,38.975128,37.474024,37.722857,37.795062,38.893676,36.993210,37.798693,32.198383,31.910364,35.753932,36.686777,36.682352,37.100830,38.303071,38.144526,36.547607,36.893177,39.199445,41.844316,38.208551,42.206922,40.646277,42.726228,36.600737,41.271874,38.797251,41.120953,36.632472,40.892243,37.086484,39.087857,36.663574,38.752677,38.934489,39.660443,37.202663,38.689708,83.970255,84.101501,86.084071,71.461311,97.244166,84.186168,62.163168,61.876014,121.510000,0.619000,66.900000,0.000000,0.000000,-0.000000,4659.968192,-0.601426,38.400119,38.172663,39.311258,260.780037,170.008852
06/16/2026 01:14:51,0.000000,0.000000,75.339572,74.872452,65.812129,75.931958,77.899312,72.424319,76.549065,74.742551,39.050966,37.226393,37.195882,37.526608,39.455895,39.567890,38.209521,38.525673,38.462662,39.095965,39.861000,39.270672,37.932275,38.018862,38.603367,39.304482,37.387388,38.018447,32.586038,31.980479,36.257417,37.190119,37.218420,37.553526,38.722899,38.530003,37.272614,37.481792,39.214045,41.838204,38.219084,42.211690,40.655737,42.717218,36.597412,41.268248,38.795379,41.135808,36.613997,40.872985,37.064585,39.094688,36.660691,38.748156,38.926881,39.659896,37.201447,38.680991,75.942342,75.503416,84.739998,71.763796,96.364648,84.863706,62.887103,62.502356,121.430000,0.619000,67.200000,0.000000,0.000000,-0.000000,4719.969367,-0.952306,38.970753,38.667977,39.308857,261.897531,170.008852
06/16/2026 01:15:51,0.000000,0.000000,75.338202,74.909948,65.826117,75.949864,77.926859,72.486784,76.498509,74.739635,39.402032,37.796569,37.730286,38.070577,39.846960,39.824923,38.689844,38.939183,38.896946,39.458035,40.247837,39.743820,38.332472,38.309510,38.790913,39.718914,37.766541,37.942833,33.335026,32.305719,36.197785,37.567806,37.615098,37.888628,39.057455,38.895969,37.788521,37.936813,39.207277,41.805519,38.180692,42.187551,40.634947,42.699995,36.580500,41.256055,38.772998,41.110852,36.614018,40.855399,37.041933,39.074299,36.609264,38.707679,38.932303,39.635335,37.174935,38.650115,76.865474,76.875590,83.131854,71.237443,95.710292,85.325372,63.441100,63.052307,121.820000,0.617000,67.100000,0.000000,0.000000,-0.000000,4779.967538,-1.461930,39.404763,39.100418,39.286583,263.014135,170.008852
06/16/2026 01:16:51,0.000000,0.000000,75.256387,74.917232,65.630626,75.966579,77.855131,72.505685,76.366732,74.742383,39.731651,38.227987,38.182939,38.503494,40.147641,40.125171,39.103217,39.335227,39.270879,39.759421,40.633471,40.173194,38.746270,38.513207,39.184825,39.968725,38.077863,37.962126,34.398362,33.152681,36.514103,37.954272,37.986963,38.233428,39.376335,39.235203,38.206838,38.360548,39.194657,41.819319,38.180098,42.198385,40.632572,42.702018,36.559083,41.244576,38.769428,41.111252,36.607832,40.857609,37.034240,39.066184,36.613515,38.718673,38.919908,39.649844,37.172291,38.645710,78.565741,78.586773,81.799023,70.875052,95.176364,85.771345,63.896437,63.358195,121.690000,0.613000,66.800000,0.000000,0.000000,-0.000000,4839.967919,-1.797641,39.759767,39.339960,39.284860,264.130781,170.008852
06/16/2026 01:17:51,0.000000,0.000000,75.244030,74.889662,65.671942,75.910316,77.798992,72.436482,76.263834,74.741971,40.047708,38.653226,38.549933,38.872021,40.403992,40.585872,39.446852,39.692870,39.620624,40.070180,40.735239,40.494276,39.020717,38.733007,39.458317,39.968338,38.393217,38.103073,35.540226,34.411263,36.957422,38.338952,38.323939,38.551760,39.680757,39.526010,38.574832,38.720054,39.202315,41.786502,38.146097,42.178617,40.621058,42.685263,36.563442,41.220219,38.761325,41.085571,36.578953,40.824921,37.032847,39.026853,36.608580,38.681439,38.929456,39.610448,37.168640,38.606311,79.759416,79.797220,80.986372,70.768807,94.631094,86.145923,64.400812,63.268694,121.560000,0.619000,66.800000,0.000000,0.000000,-0.000000,4899.967255,-2.048148,40.151221,39.269944,39.265943,265.247324,170.008852
06/16/2026 01:18:51,0.000000,0.000000,75.177401,74.898628,65.640005,75.872485,77.737245,72.454846,76.187340,74.716891,40.387708,38.993815,38.936897,39.218827,40.782276,40.780075,39.818497,40.030472,39.956837,40.380661,41.147997,40.589873,39.307921,38.895447,39.703892,40.203185,38.730698,38.274651,36.391211,35.689759,37.519899,38.648022,38.628600,38.827210,39.955855,39.797635,38.893554,39.029842,39.177185,41.786955,38.110303,42.170689,40.593051,42.690268,36.540162,41.210433,38.748419,41.083264,36.551879,40.825722,37.006926,39.021292,36.577779,38.692808,38.900227,39.599761,37.128318,38.607115,80.916420,80.968436,80.454853,71.190772,94.429599,86.225189,64.785260,63.571021,121.540000,0.619000,66.800000,0.000000,0.000000,-0.000000,4959.967383,-2.173700,40.448351,39.506213,39.251128,266.363660,170.008852
06/16/2026 01:19:51,0.000000,0.000000,75.059412,74.902274,65.554849,75.883963,77.672486,72.415106,76.170114,74.762172,40.625284,39.354414,39.274587,39.549779,41.024572,41.031173,40.132663,40.355128,40.235511,40.692650,41.138968,41.220391,39.638836,39.114930,40.161742,40.507513,39.023829,38.526452,37.183717,36.926313,38.039161,38.977295,38.961852,39.151557,40.236536,40.057662,39.207687,39.311901,39.163700,41.775272,38.115174,42.161911,40.603765,42.680751,36.527032,41.200126,38.731461,41.074275,36.560769,40.812115,37.007958,39.026292,36.553143,38.682910,38.902246,39.608832,37.143836,38.601416,82.041835,82.147403,80.222106,71.747928,94.166990,86.339959,65.128729,63.943751,121.670000,0.615000,66.900000,0.000000,0.000000,-0.000000,5019.965457,-2.186454,40.712906,39.796568,39.246649,267.479263,170.008852
06/16/2026 01:20:51,0.000000,0.000000,74.995908,74.870022,65.408604,75.846082,77.622051,72.377493,76.037109,74.737545,40.913096,39.644443,39.570818,39.838947,41.271856,41.357205,40.410466,40.649585,40.553407,40.960191,41.668053,41.341367,39.835422,39.317377,40.387563,40.802795,39.298011,38.795066,37.906202,37.988816,38.536507,39.295459,39.247825,39.422028,40.447590,40.331313,39.469281,39.622259,39.134957,41.781358,38.052740,42.160002,40.571800,42.674343,36.507739,41.194349,38.681088,41.046934,36.525640,40.799623,36.969657,39.004853,36.528098,38.658136,38.878802,39.604367,37.134824,38.559754,83.093580,83.230816,80.045751,72.495991,93.873625,86.515475,65.471615,64.291557,121.600000,0.616000,67.000000,0.000000,0.000000,-0.000000,5079.966475,-2.181102,40.976168,40.066584,39.223453,268.595032,170.008852
06/16/2026 01:21:51,0.000000,0.000000,74.893573,74.827667,65.399951,75.787486,77.606953,72.292810,75.970731,74.734025,39.894865,37.495565,37.429257,37.563413,40.669047,41.461182,39.905915,40.412130,40.131494,41.027146,40.238109,40.599038,38.888745,38.773567,38.825013,69.673455,37.980835,42.943310,29.298610,29.377104,28.894931,37.458939,38.087292,37.861107,40.097115,40.031903,35.767997,35.566077,39.128192,41.766701,38.057435,42.136545,40.569248,42.666088,36.499863,41.177440,38.683547,41.037063,36.523658,40.782683,36.969748,38.991266,36.501191,38.659271,38.886556,39.564497,37.127536,38.584263,84.211500,88.891835,112.824249,85.003469,125.384757,62.805363,52.092267,162.937896,120.930000,2.218000,222.000000,119.500000,1.695000,151.300000,5139.966463,12.931407,30.011903,95.311234,39.215640,272.061377,172.193245
06/16/2026 01:22:51,0.000000,0.000000,74.987852,74.820562,65.485043,75.751840,77.558748,72.248966,75.979606,74.723899,39.476620,35.786717,36.048030,35.949073,40.402751,41.173587,39.314982,39.774406,39.492494,40.827419,39.961512,39.695540,38.222723,38.296472,37.892276,67.492868,37.878784,41.377014,29.243308,29.976855,27.332469,36.847907,37.632764,37.923519,39.677002,39.566786,34.009513,34.206198,39.123599,41.743216,38.045899,42.137813,40.568697,42.682666,36.487359,41.159334,38.677743,41.020714,36.517597,40.755083,36.977598,38.971741,36.500194,38.637577,38.884284,39.555614,37.109982,38.543785,76.291452,82.127711,118.291834,77.394073,128.158239,58.324536,50.808217,142.349823,120.880000,2.111000,206.900000,119.390000,1.594000,137.100000,5199.965208,12.501319,28.875695,86.132991,39.205025,275.615163,174.570972
06/16/2026 01:23:51,0.000000,0.000000,74.937199,74.760181,65.642698,75.706062,77.588873,72.182233,76.013357,74.698544,39.283008,34.974314,35.390584,35.201597,40.212043,40.926723,38.967226,39.359378,39.108334,40.623564,39.253899,39.675285,37.664771,37.932983,37.419249,73.594200,37.658758,43.394125,28.209161,28.421136,28.531847,36.383673,37.275993,37.613285,39.380180,39.254487,33.217448,33.585968,39.096762,41.719984,38.026573,42.111554,40.552279,42.624566,36.495643,41.122884,38.666782,40.989540,36.515710,40.734276,36.932354,38.945142,36.482807,38.594833,38.857439,39.532760,37.102790,38.506144,82.499625,87.846939,120.501684,85.465382,129.518220,57.468854,51.229080,160.148322,120.820000,2.208000,220.000000,119.280000,1.687000,150.000000,5259.965331,14.144201,29.249924,94.114915,39.180541,279.197752,176.982059
06/16/2026 01:24:51,0.000000,0.000000,74.836961,74.789219,65.357653,75.681213,77.500063,72.147956,75.975389,74.706154,39.024720,34.715520,35.144338,34.961767,40.129248,40.812748,38.776770,39.096228,38.869405,40.457756,39.247931,38.969671,37.462810,37.800466,37.107701,75.217526,37.282456,44.161992,27.955077,28.043455,27.825511,35.962766,36.792733,37.136862,39.195585,39.030598,33.162101,33.807395,39.094361,41.724186,38.004177,42.111685,40.559308,42.632016,36.481905,41.116329,38.662414,41.007190,36.509063,40.761563,36.949588,38.957480,36.483676,38.586491,38.873371,39.515610,37.090398,38.519822,84.291633,89.835174,122.921706,86.765993,131.240190,57.654400,51.187518,158.571782,120.690000,2.212000,220.100000,119.200000,1.684000,149.300000,5319.963813,14.948945,29.213047,93.432613,39.182032,282.877964,179.487634
06/16/2026 01:25:51,0.000000,0.000000,74.779918,74.727525,65.574236,75.627872,77.488533,72.119399,75.878529,74.689862,38.869231,34.626626,35.141059,35.104303,40.101696,40.607787,38.608758,38.912397,38.739485,40.337342,39.195268,38.740850,37.381233,37.745437,37.114043,66.152958,37.076935,40.760047,26.635571,26.604743,26.439688,35.748867,36.556487,36.982992,38.968790,38.829793,33.136283,33.683172,39.104635,41.700568,38.015858,42.101332,40.582302,42.633430,36.498821,41.096835,38.655661,40.971409,36.514552,40.721236,36.954994,38.925366,36.470053,38.573558,38.864855,39.522092,37.108708,38.527063,75.304760,81.243330,121.667523,77.812203,128.759769,57.399228,50.472323,142.391579,120.590000,2.119000,207.100000,119.540000,1.588000,137.000000,5379.964338,12.184321,28.575726,86.152475,39.177166,286.351717,181.784627
06/16/2026 01:26:51,0.000000,0.000000,74.707526,74.710906,65.295979,75.588263,77.425423,72.036816,75.876383,74.656866,38.932862,34.781081,35.063119,34.987174,39.947396,40.484853,38.474433,38.794452,38.603187,40.225984,38.824309,38.844044,37.202974,37.676866,36.909579,72.944687,36.971227,42.787011,27.496248,27.536879,27.495581,35.677501,36.485192,36.954200,38.964490,38.814901,33.298160,33.514736,39.065725,41.705318,37.976873,42.117924,40.541749,42.634267,36.477535,41.108770,38.627906,40.977184,36.511300,40.736492,36.946106,38.930179,36.458061,38.589503,38.850787,39.518618,37.100152,38.495564,81.836446,87.402709,122.556457,84.631983,129.994853,57.066531,51.040692,158.056303,120.840000,2.192000,218.900000,119.250000,1.676000,148.300000,5439.963850,13.704379,29.082632,93.208536,39.168501,289.934745,184.194802
06/16/2026 01:27:51,0.000000,0.000000,74.664653,74.720431,65.265873,75.582880,77.393937,72.017846,75.783500,74.677950,38.803806,34.593684,34.875788,34.773039,39.963767,40.482276,38.362934,38.663135,38.459067,40.105067,38.774238,38.742606,37.096021,37.623897,36.750522,74.471230,36.950623,43.777282,27.433030,27.491524,27.402351,35.566382,36.378170,36.827775,38.862177,38.703741,33.124899,33.210477,39.067150,41.704540,37.978236,42.095986,40.540019,42.622440,36.463404,41.108058,38.636903,40.985714,36.506019,40.720672,36.923135,38.950066,36.428880,38.591879,38.853603,39.513936,37.096201,38.481908,83.979660,89.423000,123.847287,86.691212,131.223402,57.263052,50.775686,162.099697,120.710000,2.215000,221.400000,119.180000,1.692000,150.600000,5499.963333,14.930588,28.846694,94.953225,39.163437,293.592297,186.678309
06/16/2026 01:28:51,0.000000,0.000000,74.581458,74.670201,65.351810,75.546897,77.369403,71.972386,75.757556,74.667606,38.663044,34.435762,34.684654,34.567721,39.833382,40.439182,38.300993,38.513811,38.260396,39.972024,38.615373,38.410270,36.965612,37.552362,36.467187,70.157441,36.796155,41.880229,26.309043,26.413611,26.277601,35.417120,36.214449,36.668571,38.679525,38.557253,32.960493,33.070033,39.049946,41.712456,37.968704,42.102764,40.521843,42.623198,36.465053,41.113113,38.636677,40.985489,36.496633,40.719701,36.914610,38.926560,36.443365,38.554130,38.827341,39.527820,37.100532,38.464157,77.783996,83.490133,123.639423,79.089450,130.609752,57.313029,49.780434,145.313703,120.810000,2.126000,208.700000,119.460000,1.604000,138.600000,5559.963231,13.926061,27.954168,87.506674,39.157705,297.180316,189.090192
06/16/2026 01:29:51,0.000000,0.000000,74.601855,74.654256,65.276297,75.513481,77.333109,71.974438,75.662554,74.643056,38.496489,34.103651,34.393029,34.309464,39.710394,40.325978,38.094735,38.327037,38.119375,39.874495,38.182534,38.399664,36.847051,37.432120,36.355192,75.271257,36.633784,43.435475,27.119469,27.224421,27.108935,35.207822,36.027059,36.529971,38.614449,38.458614,32.623708,32.683490,39.058580,41.685005,37.945103,42.076647,40.527373,42.603677,36.482561,41.072823,38.620541,40.972481,36.512502,40.724921,36.920607,38.931659,36.422366,38.571543,38.817829,39.496269,37.109313,38.465418,84.138326,89.496777,124.015464,87.201363,131.493824,57.189996,50.646339,164.076481,120.650000,2.224000,222.500000,119.120000,1.701000,152.200000,5619.961674,14.704200,28.731275,95.795566,39.150861,300.797223,191.536462
06/16/2026 01:30:51,0.000000,0.000000,74.517597,74.625364,65.341512,75.493363,77.283124,71.905908,75.712409,74.661279,38.369920,33.907566,34.202341,34.145142,39.667974,40.280507,37.939577,38.220064,37.974193,39.746821,37.971542,37.953931,36.583685,37.336969,36.429008,67.054682,36.385468,40.883834,25.507500,25.639856,25.335770,34.965084,35.805389,36.259301,38.404004,38.249894,32.497977,32.625549,39.054042,41.676523,37.971199,42.085469,40.538875,42.604168,36.474647,41.054445,38.625502,40.962023,36.491956,40.708445,36.901638,38.920680,36.410910,38.542512,38.809108,39.505193,37.092763,38.459933,74.309147,80.161400,122.820543,75.415176,129.787564,57.213791,49.172251,137.352999,120.780000,2.082000,203.700000,119.420000,1.574000,133.600000,5679.961971,13.480167,27.403667,83.773405,39.144502,304.303242,193.866975
06/16/2026 01:31:51,0.000000,0.000000,74.482453,74.624877,65.308120,75.467736,77.246597,71.872965,75.773776,74.677086,38.289398,33.572993,33.925614,33.851440,39.613954,40.152955,37.719332,38.050696,37.784937,39.640867,38.076962,37.868868,36.374101,37.263779,35.982960,72.468400,36.241316,41.832452,26.356559,26.445037,26.264237,34.808000,35.610810,36.121511,38.309339,38.167136,31.991448,32.149244,39.056394,41.689421,37.971576,42.102545,40.549106,42.628868,36.482274,41.094261,38.634099,40.991281,36.513374,40.727989,36.920320,38.937551,36.424293,38.573624,38.828294,39.492175,37.102666,38.456133,80.909813,86.288599,122.977571,83.862626,130.185667,56.832332,49.717605,156.396251,120.740000,2.190000,217.200000,119.230000,1.661000,146.800000,5739.961606,13.934973,27.897479,92.483567,39.158812,307.829527,196.223795
06/16/2026 01:32:51,0.000000,0.000000,74.543440,74.572179,65.296712,75.428169,77.228599,71.811183,75.733923,74.656198,38.172917,33.473150,33.829812,33.725965,39.422353,40.089270,37.574802,37.897831,37.672361,39.532519,37.850883,37.910157,36.302146,37.126898,35.961689,73.732503,36.059727,42.860543,26.394938,26.429793,26.211731,34.623260,35.435118,35.886582,38.209079,38.031962,31.901006,31.947166,39.026854,41.686802,37.926988,42.078843,40.517819,42.591952,36.484024,41.072426,38.592775,40.965482,36.494489,40.703039,36.890219,38.926498,36.410550,38.543774,38.806398,39.476911,37.080257,38.434644,83.080395,88.423727,124.177848,85.664602,131.538427,57.031829,49.909004,159.384572,120.730000,2.203000,219.800000,119.310000,1.677000,148.700000,5799.960500,14.790497,28.070046,93.784942,39.135537,311.459627,198.679722
06/16/2026 01:33:51,0.000000,0.000000,74.596937,74.588908,65.377714,75.432453,77.261522,71.826509,75.829466,74.669465,38.019506,33.372599,33.748403,33.634738,39.387781,39.871404,37.431608,37.783417,37.582503,39.383777,37.894041,37.909097,36.282934,37.135124,35.841683,72.771699,35.959958,41.344109,26.233483,26.168678,26.035954,34.500687,35.308681,35.736737,38.094169,37.932931,31.713829,31.946917,39.031019,41.695351,37.913524,42.045670,40.502084,42.599098,36.469980,41.053521,38.601180,40.965940,36.489682,40.692093,36.877952,38.901466,36.392079,38.534964,38.780378,39.482221,37.077665,38.451042,77.731700,83.419360,124.751778,77.432700,131.859201,57.204383,48.686714,141.671689,120.800000,2.117000,207.600000,119.330000,1.597000,137.200000,5859.959858,14.382756,26.961353,85.816024,39.127845,315.087646,201.130781
06/16/2026 01:34:51,0.000000,0.000000,74.614798,74.607613,65.246653,75.461084,77.309470,71.895962,75.800485,74.675519,37.851231,33.053563,33.362872,33.339907,39.549320,39.893592,37.283688,37.625396,37.356222,39.274450,37.786279,37.698039,36.047092,37.107415,35.718721,72.188925,35.794158,41.676038,25.847590,25.713020,25.504123,34.319832,35.133773,35.669146,37.956583,37.775875,31.199472,31.530216,39.018499,41.675397,37.934240,42.046940,40.533300,42.566982,36.477010,41.056649,38.617119,40.956305,36.499398,40.696035,36.887190,38.900091,36.392470,38.526624,38.789694,39.459339,37.095776,38.435126,80.910981,86.178024,123.626059,84.172683,130.687214,56.911779,49.503678,157.371372,120.780000,2.191000,217.600000,119.370000,1.663000,147.300000,5919.959538,13.971893,27.704145,92.910038,39.128209,318.592460,203.463074
06/16/2026 01:35:51,0.000000,0.000000,74.700236,74.561628,65.440708,75.417714,77.340336,71.840962,75.880770,74.650272,37.776828,33.048501,33.405797,33.293655,39.342029,39.573971,37.260397,37.473933,37.241978,39.122101,37.615968,37.471262,36.043067,36.987961,35.329361,74.842999,35.641160,42.979542,26.178652,25.991820,25.825584,34.148052,34.974139,35.393954,37.893941,37.737082,31.506554,31.656987,39.020949,41.663766,37.945800,42.051848,40.521013,42.593820,36.448727,41.048102,38.591330,40.956999,36.489283,40.699181,36.872636,38.890868,36.370824,38.537915,38.783770,39.450334,37.062671,38.429892,84.309151,89.512054,125.013152,86.752212,132.557313,57.093644,49.405114,161.901112,120.650000,2.215000,220.500000,119.270000,1.691000,150.300000,5979.959041,15.364635,27.614907,94.868224,39.121486,322.257346,205.953886
06/16/2026 01:36:51,0.000000,0.000000,74.804098,74.623672,65.416704,75.501567,77.406731,71.917538,75.969741,74.690780,37.714641,32.928154,33.289503,33.217675,39.134293,39.551495,37.090012,37.376985,37.151890,39.034871,37.367223,37.636580,35.890284,36.934891,35.410776,68.561044,35.502093,40.467070,25.051490,24.899832,24.678515,34.042571,34.863890,35.320995,37.731931,37.617028,31.420273,31.705621,39.017933,41.674393,37.930499,42.046734,40.523297,42.589949,36.475367,41.053141,38.598151,40.973923,36.493375,40.714259,36.867853,38.908160,36.387728,38.545619,38.779115,39.464203,37.062780,38.416756,74.527195,80.249506,124.103411,74.569457,131.109831,57.111508,47.985988,136.418826,120.780000,2.082000,203.500000,119.540000,1.565000,133.300000,6039.959750,14.148564,26.318506,83.325982,39.126162,325.796442,208.316913
06/16/2026 01:37:51,0.000000,0.000000,74.832885,74.615700,65.455211,75.502297,77.412093,71.908521,76.060646,74.690554,37.644708,32.587435,32.962276,32.868923,39.331634,39.512433,36.867032,37.217319,36.938602,38.908132,37.166817,37.446697,35.689354,36.877565,35.125705,71.975260,35.420155,41.017429,25.545747,25.391467,25.180031,33.876958,34.713528,35.257161,37.630497,37.446621,30.795750,31.173707,38.995935,41.642793,37.928106,42.026771,40.508596,42.570893,36.444657,41.039354,38.591825,40.931525,36.483568,40.678967,36.860605,38.883722,36.374721,38.518103,38.790885,39.440686,37.055634,38.411388,80.628896,85.863034,123.527931,83.698502,130.846619,56.739365,49.167978,156.338149,120.890000,2.187000,217.100000,119.420000,1.659000,146.400000,6099.958403,13.617643,27.399786,92.458100,39.108937,329.296197,210.647445
06/16/2026 01:38:51,0.000000,0.000000,74.908935,74.616129,65.407797,75.552999,77.498481,71.934850,76.135757,74.672826,37.452433,32.663926,32.942712,32.875861,39.076949,39.300146,36.818212,37.095553,36.875784,38.812812,37.335721,37.372253,35.660381,36.770328,35.120671,73.531125,35.223618,42.093454,25.627835,25.468200,25.331689,33.731780,34.516150,34.904277,37.531874,37.406333,31.046583,31.297955,38.990573,41.641846,37.903459,42.025546,40.486811,42.572005,36.435598,41.040450,38.574384,40.937022,36.478782,40.679930,36.846241,38.881309,36.361677,38.513905,38.777420,39.421941,37.052621,38.402639,83.148289,88.394723,124.824497,85.575842,132.403799,56.934645,49.024745,159.077065,120.820000,2.195000,219.200000,119.270000,1.678000,148.300000,6159.958547,14.823894,27.269560,93.651786,39.101208,332.928233,213.103978
06/16/2026 01:39:51,0.000000,0.000000,74.875107,74.673145,65.314197,75.584922,77.515592,71.989801,76.100946,74.707678,37.476015,32.543999,32.906856,32.813429,38.924548,39.345387,36.668902,37.052005,36.802500,38.748090,37.312000,37.353941,35.630954,36.694483,35.315957,73.372239,35.107795,40.677302,25.630401,25.474791,25.347113,33.630287,34.397451,34.818899,37.474233,37.343377,31.001397,31.215808,38.997473,41.640807,37.900524,42.032296,40.477347,42.557733,36.431397,41.038439,38.569277,40.943374,36.467447,40.684064,36.840715,38.863882,36.354820,38.502175,38.767901,39.418162,37.040851,38.401928,79.523816,85.020605,125.625740,79.381785,132.934605,57.127067,48.165637,145.194423,120.930000,2.131000,209.900000,119.530000,1.608000,139.200000,6219.957837,14.193474,26.483828,87.451753,39.096531,336.565776,215.563979
