Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 01:40:51,0.000000,0.000000,74.918801,74.639098,65.340871,75.613212,77.537922,72.033046,76.020677,74.690241,37.259285,32.285885,32.709784,32.578375,38.835600,39.165180,36.580350,36.897587,36.666568,38.619550,37.158023,37.301517,35.460102,36.660601,35.145243,73.728462,35.020475,41.523113,25.364356,25.176060,25.054150,33.502808,34.322462,34.815803,37.364352,37.226404,30.563060,30.960811,38.987216,41.650812,37.898835,42.046879,40.483892,42.564262,36.431779,41.044481,38.585491,40.936213,36.461664,40.690198,36.830037,38.876178,36.334839,38.522805,38.758073,39.422012,37.041706,38.421767,82.864158,88.032840,124.891220,85.988410,132.345232,56.984799,48.716429,161.889621,120.670000,2.208000,220.000000,119.180000,1.686000,149.800000,6279.957450,14.534617,26.988496,94.863303,39.099457,340.118336,217.945463
06/16/2026 01:41:51,0.000000,0.000000,74.962779,74.611675,65.607058,75.610482,77.564257,71.991730,76.111885,74.661590,37.278320,32.335292,32.720479,32.606195,39.228941,39.156601,36.547745,36.780937,36.582513,38.483605,36.964330,37.312814,35.428439,36.537380,35.040753,69.531455,34.814838,39.893362,24.770423,24.633049,24.504330,33.294963,34.125041,34.403761,37.243119,37.105592,30.907924,31.297017,38.971996,41.629046,37.878393,42.013356,40.474479,42.536423,36.401957,41.015900,38.562119,40.915990,36.444208,40.671954,36.814830,38.859685,36.316081,38.498990,38.736913,39.403074,37.028686,38.375654,74.762657,80.368393,124.959399,74.569966,132.025841,57.008183,47.653881,137.355913,120.800000,2.091000,204.000000,119.450000,1.569000,133.700000,6339.958018,13.881416,26.011946,83.774798,39.077487,343.689590,220.338846
06/16/2026 01:42:51,0.000000,0.000000,75.008979,74.643526,65.627291,75.636878,77.576695,72.057236,76.194764,74.677003,37.113940,32.025258,32.383903,32.259625,38.459292,39.009215,36.429061,36.652553,36.448531,38.441780,36.852974,36.847074,35.121221,36.549733,34.798111,71.158941,34.792719,40.120355,24.938262,24.746766,24.591808,33.252511,34.101277,34.609394,37.114814,36.975495,30.207199,30.614984,38.986342,41.623556,37.891695,42.016480,40.467796,42.526243,36.418699,41.038951,38.567142,40.936844,36.448879,40.679682,36.810771,38.845928,36.321758,38.489445,38.740611,39.387366,37.023181,38.372366,80.069625,85.242866,123.848955,83.149588,131.143480,56.618062,48.750417,154.802556,120.840000,2.178000,215.900000,119.280000,1.655000,145.600000,6399.957010,13.100825,27.019530,91.782712,39.079687,347.171117,222.648891
06/16/2026 01:43:51,0.000000,0.000000,74.970949,74.638019,65.615318,75.657137,77.595645,72.068255,76.186463,74.705027,37.172788,32.030631,32.387494,32.303899,38.432143,38.888983,36.297192,36.537539,36.398989,38.315530,36.661872,36.929580,35.239368,36.426919,34.692589,73.004875,34.611942,41.128878,25.055675,24.897306,24.828600,33.090818,33.913560,34.201674,37.088776,36.959627,30.584801,30.790981,38.960705,41.637142,37.879487,42.024553,40.453595,42.548539,36.400001,41.021096,38.563800,40.927349,36.436313,40.666301,36.806238,38.870973,36.310583,38.504644,38.728442,39.393287,36.995143,38.390738,82.816406,88.091051,125.173539,85.210244,132.647229,56.766470,48.526682,157.846389,120.660000,2.197000,218.300000,119.390000,1.672000,147.800000,6459.955545,14.313867,26.815011,93.117146,39.075946,350.794139,225.097776
06/16/2026 01:44:51,0.000000,0.000000,75.017965,74.668996,65.669692,75.688252,77.610687,72.115608,76.126355,74.681578,37.101133,31.992334,32.360343,32.263456,38.428214,38.916386,36.233501,36.481391,36.282553,38.275331,36.829546,36.609303,35.199517,36.443341,34.579083,73.987487,34.511451,40.426045,25.172646,25.102418,25.010174,33.031190,33.786495,34.163880,37.063879,36.871469,30.459423,30.711592,38.972118,41.608059,37.864604,41.983373,40.462956,42.531958,36.408081,41.020983,38.570750,40.897306,36.439803,40.668453,36.778479,38.856082,36.314238,38.506739,38.737598,39.382150,37.019420,38.371260,80.474941,85.887707,125.985634,80.636514,133.501330,56.996476,47.998612,145.464058,120.860000,2.138000,211.000000,119.450000,1.614000,139.900000,6519.954238,14.095911,26.330134,87.575861,39.069721,354.438923,227.565920
06/16/2026 01:45:51,0.000000,0.000000,74.992540,74.713284,65.574790,75.700214,77.623886,72.159831,76.109347,74.725812,37.013576,31.766050,32.064009,32.078225,38.291217,38.758288,36.171843,36.386555,36.198891,38.210426,36.848139,36.547675,34.911203,36.371076,34.265248,65.114970,34.454375,38.820140,23.766555,23.695794,23.385643,32.950807,33.719068,34.223434,36.859094,36.726368,30.104602,30.341494,38.952994,41.593395,37.861746,41.978332,40.437018,42.513993,36.385552,40.995819,38.564050,40.886663,36.427508,40.635527,36.767906,38.820383,36.312070,38.470899,38.732664,39.345027,36.987671,38.334266,76.806092,82.230160,123.864843,79.964949,130.887379,56.623528,47.757398,146.747656,120.790000,2.135000,209.700000,119.270000,1.613000,139.700000,6579.953720,12.712509,26.107631,88.164586,39.050174,357.867089,229.822456
06/16/2026 01:46:51,0.000000,0.000000,75.061078,74.666491,65.751719,75.699506,77.660236,72.114194,76.167400,74.686353,36.885401,31.736304,32.127306,32.010414,38.329031,38.590401,36.043169,36.303513,36.065271,38.094368,36.179954,36.397916,35.043182,36.221284,34.406551,72.387036,34.306043,40.722880,24.730232,24.646106,24.489424,32.812105,33.632470,33.802126,36.837945,36.699021,30.231740,30.742141,38.940589,41.603460,37.844656,41.997814,40.424815,42.523347,36.364878,41.001021,38.537042,40.920037,36.408312,40.663104,36.755206,38.843901,36.274571,38.484065,38.714048,39.372290,36.964950,38.376493,81.946708,87.070448,124.842160,84.276931,132.413454,56.560089,48.376942,156.049416,120.720000,2.180000,217.100000,119.360000,1.661000,146.300000,6639.954115,14.045052,26.677828,92.331449,39.050730,361.455556,232.236749
06/16/2026 01:47:51,0.000000,0.000000,75.073497,74.709339,65.623339,75.718137,77.640084,72.189272,76.144293,74.680531,36.706228,31.729629,32.069903,31.986379,38.499472,38.634112,35.923650,36.212812,36.007266,38.013539,36.417244,36.423157,34.842313,36.245645,34.077282,73.913589,34.176343,41.315154,24.925208,24.840649,24.685458,32.705408,33.435698,33.706220,36.798849,36.677175,30.096053,30.464596,38.947334,41.620738,37.861415,41.998222,40.429938,42.516157,36.367813,41.016737,38.556779,40.908025,36.410265,40.664167,36.755042,38.839767,36.316463,38.475990,38.734222,39.365547,36.983710,38.359455,84.221988,89.323631,125.916272,86.742382,133.589289,56.856306,48.336157,161.942868,120.850000,2.213000,220.600000,119.400000,1.688000,150.100000,6699.952120,14.674733,26.640421,94.886102,39.056389,365.096129,234.701333
06/16/2026 01:48:51,0.000000,0.000000,75.095410,74.715628,65.724082,75.755005,77.651604,72.179675,76.288329,74.708622,36.743818,31.740748,32.108603,31.981691,38.387097,38.402992,35.969207,36.180874,35.968719,37.972879,36.536284,36.864100,34.881551,36.272418,34.508600,68.781269,34.096414,39.932535,24.048413,24.021997,23.771926,32.630837,33.389187,33.715243,36.721190,36.603930,30.294640,30.652353,38.960682,41.597980,37.856533,42.000839,40.423602,42.511156,36.330901,40.998429,38.534000,40.893675,36.381425,40.646927,36.742041,38.816650,36.273352,38.474842,38.698207,39.371898,36.965064,38.344815,79.076319,84.527913,125.508493,81.257910,132.796180,56.920572,47.715544,149.525252,120.840000,2.141000,211.800000,119.400000,1.627000,141.400000,6759.951918,13.863577,26.068958,89.426885,39.041151,368.663397,237.091800
06/16/2026 01:49:51,0.000000,0.000000,75.040551,74.702578,65.481097,75.751948,77.646869,72.168129,76.224171,74.711955,36.678857,31.572875,31.923919,31.889018,38.332768,38.383105,35.774768,36.052027,35.905466,37.919062,36.195077,36.534883,34.816339,36.159502,34.133604,74.732383,34.136274,40.744674,24.939851,24.840975,24.733906,32.662392,33.419380,33.791165,36.695017,36.542349,29.974486,30.383200,38.926327,41.575611,37.822235,41.964518,40.405043,42.482980,36.318888,40.974441,38.543932,40.867044,36.372314,40.627297,36.726494,38.790993,36.249384,38.446365,38.713433,39.329780,36.951537,38.317622,83.451810,88.737990,126.067402,85.211326,133.941026,56.840720,47.999486,154.131867,120.820000,2.186000,216.800000,119.240000,1.662000,146.100000,6819.951763,14.413735,26.330939,91.486320,39.020312,372.298721,239.551655
06/16/2026 01:50:51,0.000000,0.000000,75.023118,74.722745,65.583926,75.740933,77.633353,72.208349,76.255779,74.689956,36.490449,31.494575,31.844293,31.825628,38.155987,38.399310,35.650453,35.980458,35.837367,37.811368,36.486466,36.414364,34.648984,36.120847,34.270041,64.730585,34.020507,38.052548,23.380650,23.283429,23.038014,32.523998,33.314000,33.738241,36.554034,36.415946,29.877916,30.260745,38.916306,41.577498,37.806645,41.974944,40.403851,42.489259,36.314148,40.986229,38.520881,40.884556,36.355897,40.636945,36.702288,38.796859,36.249956,38.458190,38.672290,39.328362,36.926727,38.320233,75.318303,80.900696,124.233209,77.808024,131.432443,56.759392,47.036085,141.667320,120.770000,2.106000,206.500000,119.350000,1.592000,136.200000,6879.951507,12.614147,25.438401,85.813979,39.016103,375.746292,241.824897
06/16/2026 01:51:51,0.000000,0.000000,75.032952,74.695399,65.567816,75.761157,77.621107,72.198143,76.263060,74.716688,36.553361,31.332910,31.778431,31.618516,38.067249,38.268647,35.599590,35.881339,35.712513,37.758852,35.970308,36.069081,34.654349,36.064653,33.934534,71.946098,34.074310,39.947610,24.540455,24.486302,24.347820,32.560239,33.330654,33.732237,36.519267,36.389584,29.740338,30.178494,38.908139,41.555284,37.807689,41.928507,40.418117,42.459557,36.296613,40.964777,38.512166,40.850776,36.361124,40.641263,36.696266,38.787322,36.239503,38.422542,38.684322,39.301573,36.916910,38.291445,81.481437,86.648762,125.040205,83.956724,132.552831,56.562573,48.076298,155.939523,120.620000,2.181000,217.000000,119.260000,1.661000,146.100000,6939.950881,13.545952,26.401658,92.283204,39.002195,379.303227,244.208067
06/16/2026 01:52:51,0.000000,0.000000,74.998391,74.713644,65.338911,75.762787,77.619786,72.248940,76.104416,74.697210,36.427280,31.382868,31.698299,31.671832,37.802915,38.126293,35.551487,35.835911,35.645671,37.687761,36.043435,36.250030,34.570359,36.066281,34.081681,73.223875,33.776629,40.711203,24.580088,24.580088,24.381761,32.365774,33.103487,33.343019,36.495742,36.369153,29.841038,30.161123,38.893592,41.555299,37.769875,41.955947,40.365482,42.472515,36.257431,40.964959,38.486742,40.849637,36.310559,40.623991,36.659759,38.783569,36.211830,38.424490,38.664200,39.296462,36.888056,38.298852,83.624559,88.768777,125.998408,86.071214,133.646748,56.814515,48.093098,160.208205,120.680000,2.206000,219.400000,119.350000,1.676000,148.700000,6999.950786,14.294087,26.417116,94.140743,38.986662,382.928833,246.658507
06/16/2026 01:53:51,0.000000,0.000000,75.085736,74.754964,65.431533,75.783642,77.631752,72.254625,76.039622,74.721047,36.358009,31.391114,31.732827,31.727976,37.745924,38.290595,35.557698,35.800039,35.632603,37.605782,36.379257,36.267750,34.557949,36.019794,34.028416,69.812538,33.743233,38.687304,24.103738,24.079114,23.979394,32.339176,33.056022,33.273794,36.450659,36.313881,29.962373,30.134538,38.866395,41.551062,37.788462,41.944546,40.356624,42.463241,36.270221,40.968854,38.506984,40.865417,36.326761,40.604001,36.669003,38.781755,36.223293,38.428397,38.672078,39.286693,36.908228,38.291610,75.274018,80.846211,125.980360,74.783203,133.206922,56.954745,46.853912,137.542844,120.900000,2.089000,204.100000,119.290000,1.578000,134.100000,7059.950117,13.418850,25.268454,83.864085,38.988681,386.504986,249.055090
06/16/2026 01:54:51,0.000000,0.000000,75.007421,74.696478,65.493299,75.759764,77.628560,72.171740,76.152143,74.694734,36.281358,31.090281,31.407531,31.401914,37.723444,38.245608,35.397752,35.674256,35.488528,37.537206,36.096287,35.713785,34.446196,35.870598,33.864611,70.228110,33.877119,38.547594,24.041279,23.926205,23.812825,32.296919,33.109814,33.627446,36.360825,36.243069,29.359073,29.810211,38.860018,41.564498,37.761503,41.963444,40.349747,42.468683,36.237632,40.983705,38.472435,40.875869,36.289014,40.635586,36.650147,38.784574,36.193801,38.437114,38.651661,39.292313,36.868740,38.297674,79.898778,85.145260,124.636843,83.025802,132.017723,56.559896,47.715739,154.863410,120.630000,2.174000,215.700000,119.380000,1.655000,145.500000,7119.948485,12.478456,26.069138,91.809562,38.981908,389.978392,251.356806
06/16/2026 01:55:51,0.000000,0.000000,75.073845,74.748984,65.624119,75.772870,77.633636,72.242113,76.214165,74.702776,36.231937,31.258432,31.582343,31.474504,37.949194,38.050356,35.342754,35.629024,35.488248,37.469739,35.921080,36.157533,34.547325,35.972876,33.988893,72.577692,33.662561,40.378803,24.274016,24.206868,24.037785,32.173396,32.948186,33.090875,36.340491,36.228488,29.798346,30.045249,38.868917,41.539502,37.742893,41.941415,40.333524,42.473589,36.221768,40.963283,38.463869,40.855884,36.268269,40.614073,36.629424,38.777586,36.186348,38.422809,38.666933,39.296106,36.869686,38.292879,82.831305,88.107523,126.007562,85.109472,133.730550,56.755273,47.792065,157.518975,120.740000,2.191000,217.800000,119.290000,1.663000,147.300000,7179.947363,14.239154,26.139649,92.974438,38.971438,393.598852,253.802038
06/16/2026 01:56:51,0.000000,0.000000,75.032230,74.734395,65.512409,75.790958,77.638632,72.217052,76.132333,74.717990,36.264196,31.224509,31.568918,31.509607,37.826276,38.158037,35.356712,35.597341,35.430135,37.490013,35.862998,35.866929,34.395041,35.906349,33.867009,73.641761,33.566744,39.495784,24.605797,24.545381,24.491726,32.151621,32.877083,33.083792,36.335034,36.200450,29.707684,30.002607,38.874810,41.528662,37.737581,41.930855,40.334020,42.445529,36.195259,40.933557,38.455685,40.821752,36.257050,40.577815,36.621072,38.729095,36.171351,38.388573,38.664489,39.266759,36.862015,38.265348,80.506054,85.863988,126.720291,80.654194,134.454606,56.848697,47.343332,145.388476,120.740000,2.138000,210.900000,119.200000,1.620000,139.800000,7239.948115,13.771608,25.724176,87.541087,38.953064,397.236758,256.261873
06/16/2026 01:57:51,0.000000,0.000000,75.076446,74.766374,65.601975,75.794945,77.691035,72.255805,76.246649,74.718840,36.176420,31.033233,31.338015,31.340391,37.722966,37.947865,35.281997,35.547463,35.391020,37.439506,35.913377,35.583048,34.282410,35.929469,33.912936,64.952278,33.622002,38.003340,23.194982,23.167649,22.859113,32.096366,32.873454,33.337032,36.212901,36.091581,29.391568,29.649216,38.865728,41.529726,37.730363,41.920158,40.325162,42.447237,36.203623,40.935115,38.456364,40.830353,36.274215,40.592686,36.622351,38.757292,36.161118,38.406031,38.653250,39.286844,36.871204,38.240518,77.291501,82.540444,124.650222,80.315511,131.882116,56.568079,47.158052,147.740256,120.720000,2.140000,210.500000,119.330000,1.612000,140.100000,7299.947035,12.451368,25.551972,88.617496,38.955467,400.670529,258.522693
06/16/2026 01:58:51,0.000000,0.000000,75.061011,74.795297,65.573980,75.807570,77.678367,72.284586,76.119966,74.722927,36.778199,32.803295,32.924671,33.065889,37.894411,38.130746,35.742699,35.872045,35.802936,37.494170,36.899415,36.877155,35.020574,36.206678,34.894346,60.424203,34.590146,34.771575,30.232700,30.357960,32.018007,33.509830,33.765228,34.209203,36.706860,36.487366,32.227625,32.666131,38.846773,41.502477,37.738183,41.906836,40.325135,42.438863,36.165961,40.925823,38.470002,40.824582,36.246991,40.578819,36.588249,38.730785,36.159762,38.393620,38.655409,39.242249,36.844885,38.244274,82.212279,82.843695,112.151246,73.154466,117.600987,71.499947,57.815771,94.644541,121.470000,0.620000,67.300000,0.000000,0.000000,-0.000000,7359.945115,-0.114754,34.886329,60.832114,38.941484,401.909018,258.639858
06/16/2026 01:59:51,0.000000,0.000000,74.982180,74.791651,65.508783,75.802679,77.689488,72.294929,76.116673,74.696811,36.984266,33.437903,33.469446,33.683239,37.714767,38.146398,36.089776,36.238988,36.179734,37.652766,37.275698,37.039241,35.325327,36.374655,35.417310,48.424464,35.122043,35.240407,31.578247,31.646856,33.463566,34.234441,34.407962,34.854685,36.930304,36.708217,32.651140,32.958949,38.871736,41.504486,37.729352,41.899809,40.321634,42.444158,36.168199,40.929616,38.456588,40.818691,36.220656,40.567597,36.586503,38.722864,36.144732,38.382853,38.650384,39.259723,36.838035,38.252009,83.657467,83.922960,103.624558,68.531550,109.540712,78.999011,58.367826,72.167604,121.490000,0.616000,67.300000,0.000000,0.000000,-0.000000,7419.943969,-0.100689,35.341096,45.956951,38.938481,403.028108,258.639858
06/16/2026 02:00:51,0.000000,0.000000,74.998040,74.750898,65.439383,75.779973,77.657988,72.197544,76.119966,74.680671,37.085592,33.747993,33.867005,34.043423,38.150879,38.391554,36.240165,36.498233,36.459551,37.785823,37.785381,37.226812,35.671038,36.524764,35.683466,41.623325,35.498978,35.616400,31.802069,31.781132,34.165901,34.647361,34.864699,35.218524,37.060790,36.870148,32.826789,33.130843,38.817771,41.504800,37.698096,41.910479,40.282363,42.421245,36.114554,40.909530,38.412156,40.786716,36.180087,40.561155,36.554571,38.688369,36.104812,38.366236,38.619647,39.234743,36.794401,38.204036,81.255511,81.251737,97.588794,70.050961,104.596657,82.154639,58.897546,63.355605,121.720000,0.618000,67.000000,0.000000,0.000000,-0.000000,7479.944735,-0.158659,35.775059,39.337934,38.908288,404.145872,258.639858
06/16/2026 02:01:51,0.000000,0.000000,75.026618,74.769767,65.379853,75.785811,77.673078,72.245785,76.151086,74.721562,37.338247,34.114020,34.355912,34.554153,38.303155,38.459904,36.521336,36.809398,36.738951,37.979505,38.121300,37.448228,36.076231,36.664075,35.869165,38.325875,35.899918,36.247087,31.863102,31.843946,35.015917,35.051832,35.294770,35.600553,37.288368,37.058419,33.224022,33.427520,38.835263,41.480888,37.700611,41.888362,40.294448,42.406500,36.119618,40.891446,38.439051,40.796804,36.192450,40.539983,36.553879,38.687679,36.139986,38.351185,38.638591,39.217503,36.807196,38.209743,75.480008,75.540797,92.522753,69.689751,101.280883,84.455521,59.791807,58.562229,121.530000,0.621000,67.000000,0.000000,0.000000,-0.000000,7539.943356,-0.255319,36.502406,35.500628,38.909559,405.264013,258.639858
06/16/2026 02:02:51,0.000000,0.000000,75.017632,74.759088,65.580087,75.781907,77.659076,72.254154,76.141737,74.688535,37.678792,34.675105,34.993098,35.250394,38.482860,38.639132,36.897704,37.120181,37.126630,38.159470,38.304323,37.878676,36.462715,36.895905,36.354742,37.967065,36.234588,36.907695,31.911109,31.863444,34.829615,35.487951,35.727212,35.992531,37.562141,37.338018,34.050310,34.235948,38.820493,41.485960,37.708758,41.869210,40.293210,42.399993,36.119259,40.878818,38.414023,40.784175,36.179846,40.545062,36.536703,38.672314,36.132985,38.339843,38.640494,39.211907,36.811413,38.202028,78.731737,78.728793,88.602823,69.074977,99.259664,85.555733,60.809881,59.562596,121.530000,0.618000,67.000000,0.000000,0.000000,-0.000000,7599.943433,-0.414877,37.322572,36.316601,38.902325,406.382792,258.639858
06/16/2026 02:03:51,0.000000,0.000000,75.016906,74.771460,65.621212,75.776565,77.686590,72.270826,76.137257,74.687850,38.140846,35.559510,35.839944,36.155802,38.785094,38.892770,37.305726,37.561683,37.587676,38.435391,38.636255,38.484055,36.920547,37.201390,36.858601,38.244718,36.481437,37.064562,31.940353,31.894471,35.106397,35.968698,36.160883,36.388877,37.909702,37.684792,35.254040,35.453780,38.793558,41.426124,37.671269,41.842906,40.247192,42.411650,36.077871,40.859118,38.384548,40.745541,36.135896,40.493864,36.532956,38.632382,36.080528,38.310807,38.607938,39.181138,36.776789,38.170997,79.498001,79.514808,86.042710,69.115732,97.843498,86.048515,62.035084,60.833568,121.470000,0.622000,67.200000,0.000000,0.000000,-0.000000,7659.942845,-1.234180,38.298742,37.341556,38.869154,407.500059,258.639858
06/16/2026 02:04:51,0.000000,0.000000,75.029915,74.747713,65.658284,75.757122,77.674349,72.238166,76.213256,74.708627,38.670663,36.568682,36.606298,36.949049,39.036359,39.243689,37.804674,38.049870,38.020681,38.740841,39.159129,38.951647,37.464203,37.584873,37.824558,38.828258,36.825195,36.826523,32.009328,31.912672,34.833210,36.417613,36.576500,36.777831,38.276031,38.114388,36.570516,36.866599,38.791734,41.448499,37.635524,41.848673,40.244221,42.389795,36.046544,40.853819,38.385856,40.760493,36.122324,40.507670,36.513597,38.641765,36.068686,38.290918,38.588939,39.163036,36.757919,38.154369,80.856481,80.853125,84.252120,69.613068,96.889994,86.507030,62.967799,61.668528,121.660000,0.615000,66.900000,0.000000,0.000000,-0.000000,7719.941870,-2.207592,39.034115,38.007917,38.860719,408.618068,258.639858
06/16/2026 02:05:51,0.000000,0.000000,75.081125,74.764294,65.599446,75.762482,77.714226,72.290586,76.176167,74.704431,39.059135,37.204511,37.210702,37.538173,39.546358,39.542390,38.269885,38.487568,38.484523,39.022958,39.705193,39.729754,37.904956,37.817474,38.206292,39.262003,37.174892,36.837858,32.298853,31.939231,35.020105,36.828467,36.970022,37.193806,38.607275,38.488524,37.230629,37.448420,38.764674,41.450999,37.630136,41.839356,40.235070,42.380669,36.037346,40.853429,38.366037,40.733688,36.108442,40.499147,36.492896,38.617588,36.065687,38.318789,38.597377,39.189112,36.762630,38.151121,81.915367,82.015504,83.022931,70.292341,96.252459,86.979017,63.546073,62.309436,121.610000,0.617000,66.900000,0.000000,0.000000,-0.000000,7779.941184,-2.648883,39.486741,38.515735,38.854710,409.734889,258.639858
06/16/2026 02:06:51,0.000000,0.000000,75.098841,74.800185,65.473411,75.778220,77.681926,72.297913,76.142812,74.713275,39.346506,37.749328,37.666690,38.034959,39.843154,39.886346,38.628769,38.929312,38.870951,39.395457,39.797538,39.833458,38.306138,38.081340,38.615968,39.608981,37.486191,37.028994,32.858405,32.066172,35.359139,37.317075,37.374550,37.637997,38.964423,38.813952,37.702413,37.885802,38.762773,41.393679,37.627569,41.815259,40.252926,42.365965,36.061495,40.835159,38.360957,40.711013,36.114927,40.490625,36.499328,38.615617,36.067252,38.291630,38.604659,39.156689,36.751413,38.136832,83.027738,83.109335,82.283380,71.071186,95.767897,87.190081,64.029085,62.805007,121.670000,0.616000,67.200000,0.000000,0.000000,-0.000000,7839.939361,-2.833904,39.862898,38.906242,38.845788,410.852716,258.639858
06/16/2026 02:07:51,0.000000,0.000000,75.104293,74.785359,65.667295,75.778318,77.727920,72.297164,76.199926,74.711753,39.703931,38.167532,38.110998,38.411266,40.076750,40.164428,39.093535,39.326430,39.231234,39.701727,40.544134,40.128741,38.632000,38.378592,39.084270,39.875320,37.839791,37.253693,33.949654,32.556510,35.859337,37.773190,37.812516,38.021930,39.264624,39.134060,38.097173,38.274614,38.761114,41.404783,37.597271,41.807102,40.212893,42.355035,36.024795,40.817703,38.344330,40.698837,36.095657,40.463091,36.488761,38.591393,36.036308,38.279417,38.575677,39.159046,36.748971,38.126002,84.068263,84.172330,81.883728,71.986891,95.317186,87.390552,64.429944,63.238429,121.500000,0.619000,66.800000,0.000000,0.000000,-0.000000,7899.939320,-2.920081,40.173774,39.246254,38.829409,411.970215,258.639858
06/16/2026 02:08:51,0.000000,0.000000,75.134633,74.808105,65.502778,75.776726,77.741068,72.325651,76.228593,74.730329,39.977040,38.564778,38.482223,38.796934,40.417579,40.538688,39.417844,39.661226,39.539777,40.003920,40.690168,40.272665,38.939467,38.521505,39.167331,40.189622,38.225940,37.542005,35.073133,33.548697,36.384772,38.177692,38.170184,38.382595,39.568736,39.428520,38.456917,38.609510,38.757372,41.399734,37.591166,41.826090,40.225345,42.364819,36.025799,40.814417,38.331320,40.700394,36.084187,40.444637,36.480028,38.572529,36.038641,38.264198,38.585184,39.147373,36.747687,38.104844,76.333056,76.128908,81.561017,72.738137,94.983641,87.485812,64.853526,63.669423,121.490000,0.622000,66.900000,0.000000,0.000000,-0.000000,7959.937333,-2.958995,40.501000,39.582967,38.825288,413.087484,258.639858
06/16/2026 02:09:51,0.000000,0.000000,75.105329,74.826532,65.525681,75.798815,77.737844,72.347830,76.275395,74.719750,40.273013,38.930107,38.836558,39.143835,40.644469,40.759380,39.731873,39.972075,39.878662,40.297681,40.995121,40.633461,39.214853,38.712298,39.696608,40.433767,38.534683,37.830245,35.935572,34.930014,37.052908,38.521690,38.509770,38.717678,39.818116,39.705715,38.780347,38.931698,38.730907,41.413386,37.570027,41.833200,40.200004,42.353165,35.988810,40.801407,38.300164,40.697068,36.054302,40.450147,36.471387,38.591280,35.994124,38.263511,38.545650,39.142717,36.710747,38.101095,80.432307,80.504498,80.787326,72.757663,94.635746,87.667042,65.232828,64.015125,121.680000,0.616000,67.000000,0.000000,0.000000,-0.000000,8019.936734,-2.962675,40.792920,39.852051,38.810655,414.203723,258.639858
06/16/2026 02:10:51,0.000000,0.000000,75.151793,74.807104,65.541493,75.779694,77.768871,72.296851,76.310858,74.719784,40.576453,39.246845,39.153774,39.441068,40.953912,41.021690,39.998753,40.273236,40.170796,40.590984,41.089728,40.905056,39.545128,38.928505,40.035767,40.663431,38.842635,38.147742,36.769421,36.164387,37.761085,38.857098,38.823118,38.994767,40.103528,39.948421,39.093479,39.219275,38.733052,41.380333,37.561032,41.811063,40.203978,42.347463,35.998119,40.778870,38.298312,40.661319,36.075298,40.428749,36.474052,38.555974,36.013177,38.247527,38.569403,39.128073,36.739247,38.097302,81.084035,81.144848,80.446292,72.994511,94.274996,87.753436,65.531238,64.277800,121.630000,0.614000,66.800000,0.000000,0.000000,-0.000000,8079.936245,-2.874118,41.021860,40.055921,38.805117,415.319658,258.639858
06/16/2026 02:11:51,0.000000,0.000000,75.218024,74.830269,65.816464,75.812429,77.797319,72.298363,76.407957,74.715661,40.844600,39.574958,39.479720,39.710715,41.046159,41.238453,40.290252,40.568158,40.476953,40.852523,41.347146,41.324245,39.764052,39.102601,40.243998,40.843328,39.186244,38.471339,37.564437,37.371705,38.342360,39.161049,39.116936,39.286316,40.331887,40.208104,39.336238,39.495390,38.705732,41.388294,37.530515,41.822916,40.192131,42.351904,35.991525,40.807373,38.291135,40.677499,36.056237,40.436217,36.447544,38.567500,35.980896,38.259781,38.545894,39.132373,36.717548,38.086240,82.395189,82.506994,80.248390,73.371486,93.984728,87.845193,65.849459,64.660241,121.740000,0.616000,66.700000,0.000000,0.000000,-0.000000,8139.935976,-2.793962,41.265301,40.351845,38.799463,416.435625,258.639858
06/16/2026 02:12:51,0.000000,0.000000,75.208212,74.855519,65.549009,75.852915,77.806978,72.344525,76.340314,74.755211,40.205597,38.137669,37.964954,38.232146,41.014434,41.457055,40.133067,40.517165,40.317047,41.025473,40.365499,40.643782,39.204020,38.774281,39.040117,68.893737,37.919378,39.245447,30.427493,30.527336,30.164920,37.654680,38.297452,37.812881,40.152544,40.145054,36.199707,35.971929,38.729825,41.384154,37.531743,41.793361,40.212630,42.351258,36.024973,40.790550,38.287949,40.673882,36.066546,40.421806,36.454417,38.558022,35.973601,38.240255,38.551539,39.133602,36.716787,38.088572,83.449898,87.493429,107.975337,83.547766,121.279968,66.739031,53.041976,162.286467,120.940000,2.227000,222.200000,119.330000,1.695000,151.500000,8199.935630,8.403656,30.841791,95.033105,38.799274,419.049896,260.118468
06/16/2026 02:13:51,0.000000,0.000000,75.267889,74.843824,65.758424,75.827619,77.786792,72.311073,76.370848,74.716507,39.515262,36.000485,36.192662,36.176606,40.453322,41.162068,39.443572,39.855766,39.593301,40.832101,39.824730,39.721911,38.201888,38.153747,37.922138,72.360778,37.823783,42.643612,29.098578,30.452292,28.050709,36.959733,37.722385,37.863342,39.738248,39.644793,34.076076,34.070306,38.729947,41.340285,37.537673,41.765404,40.209511,42.328815,36.043094,40.774323,38.295076,40.655011,36.059575,40.413552,36.466332,38.549599,35.961166,38.211169,38.536149,39.092637,36.711591,38.049815,82.842297,88.245327,118.767014,83.882625,129.682087,58.753755,51.287053,153.187983,121.130000,2.182000,216.500000,119.710000,1.651000,145.800000,8259.933995,13.342279,29.301333,91.067733,38.786536,422.730712,262.623371
06/16/2026 02:14:51,0.000000,0.000000,75.227269,74.825154,65.724606,75.842716,77.787961,72.308860,76.437647,74.736537,39.322422,35.333571,35.560914,35.498356,40.249732,40.996948,39.094917,39.495384,39.179075,40.643099,39.572005,39.323667,37.786540,37.909371,37.669611,65.134175,37.618433,40.722975,26.947742,27.511783,27.516112,36.517493,37.330970,37.685474,39.393083,39.263863,33.754222,33.888865,38.708467,41.338671,37.520107,41.782226,40.190324,42.316269,36.008308,40.745427,38.262999,40.632715,36.051013,40.387858,36.444842,38.533904,35.952949,38.204263,38.516002,39.095885,36.715867,38.055851,75.944222,81.697341,119.251508,78.748438,127.804023,57.550441,50.755294,145.132436,121.030000,2.124000,209.100000,119.710000,1.612000,139.000000,8319.933982,11.894466,28.828509,87.423200,38.773197,426.191045,264.910649
06/16/2026 02:15:51,0.000000,0.000000,75.223769,74.847846,65.827825,75.849071,77.774934,72.330496,76.397312,74.766261,39.082024,35.093304,35.416892,35.287976,39.956870,40.817940,38.944789,39.258005,38.996876,40.494701,39.180838,38.988553,37.636869,37.797724,37.343274,72.743827,37.492913,42.939733,27.895285,27.997950,27.855301,36.253124,37.078811,37.498408,39.234695,39.123536,33.494765,33.954676,38.678108,41.353284,37.486806,41.777241,40.168283,42.323725,36.002538,40.773698,38.246314,40.655267,36.046696,40.412634,36.444829,38.540071,35.929463,38.207892,38.510359,39.098187,36.693856,38.048453,81.784533,87.412752,121.294707,84.474549,129.511772,57.391980,51.270739,157.769027,121.040000,2.202000,218.600000,119.680000,1.671000,148.400000,8379.932055,13.652864,29.286869,93.083444,38.769885,429.787959,267.335684
06/16/2026 02:16:51,0.000000,0.000000,75.173112,74.872369,65.564764,75.852370,77.801803,72.338046,76.362790,74.733363,38.965365,34.950344,35.256702,35.188913,40.006895,40.733204,38.788041,39.037349,38.875350,40.394102,39.009045,38.973782,37.518646,37.729904,37.106170,74.305531,37.328006,43.662082,27.757333,27.842152,27.716607,36.003532,36.848057,37.298725,39.105179,38.964000,33.385200,33.727291,38.676315,41.347098,37.499424,41.761212,40.174657,42.310749,36.000973,40.739526,38.235883,40.647068,36.044101,40.389353,36.463626,38.557053,35.921255,38.193486,38.507878,39.084679,36.716926,38.037472,84.062477,89.604981,123.079665,86.819185,130.897644,57.549079,51.421838,162.833667,121.120000,2.219000,221.500000,119.650000,1.691000,151.100000,8439.930822,14.241356,29.420726,95.266783,38.765437,433.448633,269.821383
06/16/2026 02:17:51,0.000000,0.000000,75.265947,74.889198,65.600146,75.877722,77.807310,72.352063,76.336116,74.753118,38.893672,34.780719,35.037928,35.026982,40.039837,40.608055,38.531336,38.884428,38.678748,40.265713,39.024275,38.722582,37.343923,37.585282,36.859986,69.272796,37.129622,41.366531,26.506953,26.645014,26.469062,35.766028,36.623193,37.080179,38.911311,38.785544,33.185497,33.570393,38.656345,41.328073,37.482498,41.744815,40.185655,42.302824,36.017786,40.717285,38.231679,40.625264,36.063865,40.372013,36.448561,38.526577,35.926554,38.181332,38.492197,39.075627,36.696852,38.021848,76.771376,82.718256,122.950556,78.064905,129.912267,57.614017,49.997371,143.168600,121.200000,2.115000,207.900000,119.750000,1.601000,137.700000,8499.929949,13.216942,28.149589,86.514361,38.754883,437.018804,272.214349
06/16/2026 02:18:51,0.000000,0.000000,75.241907,74.899366,65.583945,75.886226,77.833056,72.393651,76.271027,74.728049,38.776782,34.497748,34.853953,34.742992,39.823292,40.533474,38.418197,38.709109,38.490310,40.112894,39.075505,38.563072,37.112941,37.520144,36.722719,74.377461,36.986094,43.079692,27.271465,27.409450,27.249416,35.595860,36.459403,36.908521,38.824130,38.649356,32.867866,33.169276,38.678958,41.320257,37.490763,41.720498,40.178701,42.285782,36.006367,40.717753,38.227291,40.629255,36.064210,40.353857,36.453526,38.544331,35.941708,38.184452,38.486927,39.072567,36.700736,38.022634,83.399511,88.787446,123.349141,86.378868,130.769434,57.308387,50.830358,162.827517,120.970000,2.215000,221.100000,119.540000,1.696000,151.100000,8559.928996,14.184265,28.895427,95.264160,38.754029,440.620468,274.643698
06/16/2026 02:19:51,0.000000,0.000000,75.216331,74.851389,65.752406,75.876063,77.826705,72.369464,76.322617,74.720580,38.623047,34.294816,34.593884,34.509486,39.731008,40.507331,38.253188,38.558728,38.302518,39.977482,38.720152,38.378807,36.831905,37.386481,36.490976,72.185121,36.746296,41.676790,26.636263,26.796648,26.592037,35.346508,36.192169,36.636568,38.675827,38.516913,32.856738,32.868489,38.662775,41.339762,37.495813,41.734756,40.182460,42.288652,36.030959,40.715965,38.244045,40.618220,36.092059,40.360855,36.471022,38.535294,35.951244,38.183541,38.514271,39.076951,36.735199,38.019935,76.872658,82.517835,124.155472,76.214480,131.164468,57.553122,49.301598,139.507974,120.970000,2.107000,206.100000,119.580000,1.591000,135.600000,8619.929119,14.155715,27.521075,84.797894,38.762689,444.249141,277.092896
06/16/2026 02:20:51,0.000000,0.000000,75.272199,74.870528,65.760221,75.899215,77.850647,72.399915,76.345511,74.726193,38.429560,33.892503,34.248533,34.202258,39.508674,40.276401,37.986928,38.359688,38.127063,39.867623,38.281638,38.655471,36.689744,37.296593,36.455646,69.731205,36.539076,40.876816,26.242015,26.346142,26.230497,35.100892,36.012800,36.495362,38.481372,38.342732,32.385982,32.431123,38.689936,41.343517,37.478542,41.761106,40.188708,42.314217,36.024397,40.734631,38.242455,40.645254,36.085219,40.395014,36.453841,38.550826,35.938037,38.197408,38.488400,39.069627,36.738099,38.025039,79.015938,84.511360,122.558954,82.386995,129.474380,57.121009,50.110598,153.675139,120.970000,2.166000,215.300000,119.740000,1.655000,145.000000,8679.927490,12.625425,28.251391,91.283988,38.768214,447.710880,279.383444
06/16/2026 02:21:51,0.000000,0.000000,75.262394,74.893670,65.551702,75.919612,77.860893,72.441156,76.364610,74.735610,38.342628,33.730023,34.101664,33.984484,39.480641,40.101688,37.880111,38.159293,37.931866,39.733681,38.133298,38.008313,36.508053,37.221613,36.053312,73.409622,36.343727,42.474243,26.561808,26.658315,26.465112,34.885840,35.769199,36.182398,38.367563,38.181648,32.240602,32.264393,38.661349,41.314144,37.484095,41.705511,40.171055,42.269368,36.014181,40.676719,38.219253,40.603188,36.067245,40.349828,36.450270,38.522101,35.937122,38.162722,38.481541,39.059243,36.717042,37.976626,82.750846,88.127402,124.014178,85.161563,131.238509,57.188876,49.867927,158.474027,121.140000,2.200000,219.200000,119.760000,1.671000,148.300000,8739.926961,14.441200,28.033043,93.390157,38.742130,451.341041,281.840283
06/16/2026 02:22:51,0.000000,0.000000,75.286903,74.905939,65.649533,75.923329,77.883967,72.450820,76.444741,74.753785,38.347663,33.592070,34.019271,33.858881,39.676447,40.185890,37.699901,38.052034,37.792868,39.604693,38.113159,38.221261,36.462519,37.119514,36.106966,75.098249,36.177093,42.496914,26.665734,26.724707,26.631648,34.732260,35.598066,36.009582,38.267217,38.077303,31.945395,32.148307,38.666696,41.309355,37.472735,41.726310,40.166654,42.274646,36.021271,40.712768,38.243489,40.623389,36.079843,40.364561,36.448062,38.522988,35.931811,38.199767,38.475306,39.080807,36.700427,38.012607,83.031289,88.539186,125.078273,84.401935,132.471111,57.458385,49.504746,152.347356,121.190000,2.174000,215.500000,119.710000,1.647000,144.700000,8799.935963,14.791802,27.705112,90.693482,38.751675,455.008344,284.331160
06/16/2026 02:23:51,0.000000,0.000000,75.315019,74.932800,65.673700,75.953023,77.882441,72.481483,76.438261,74.757433,38.048312,33.376248,33.738726,33.637438,39.441615,39.952969,37.566947,37.879375,37.662591,39.470742,38.224542,38.014716,36.233827,37.043170,35.773101,69.210186,36.013899,41.041298,25.671497,25.657189,25.439587,34.532239,35.413330,35.873665,38.085444,37.909183,31.679636,31.890356,38.665645,41.307427,37.503125,41.722242,40.209397,42.275533,36.049622,40.708114,38.246769,40.621376,36.107206,40.374160,36.462234,38.511077,35.942892,38.176107,38.492713,39.058054,36.742370,38.012958,80.109079,85.545828,123.935708,83.431534,130.797732,57.321454,49.688764,155.192443,121.030000,2.176000,215.800000,119.500000,1.656000,145.800000,8859.934721,13.169856,27.871442,91.954616,38.759451,458.523522,286.672417
06/16/2026 02:24:51,0.000000,0.000000,75.346730,74.928196,65.902206,75.945105,77.894327,72.484971,76.451848,74.736822,38.076513,33.224652,33.643167,33.515985,39.483320,39.853625,37.405583,37.699956,37.489262,39.354695,37.641750,37.487797,36.124280,36.927098,35.779283,74.458194,35.856673,41.497541,26.348694,26.173507,26.162488,34.396013,35.240462,35.657479,37.986480,37.856149,31.673829,31.894218,38.649609,41.324000,37.467434,41.721037,40.163161,42.254024,36.031045,40.713713,38.226329,40.618609,36.101323,40.370952,36.445880,38.526992,35.909255,38.189232,38.453295,39.062783,36.718794,38.004439,80.792827,86.309922,125.190775,81.359039,132.551844,57.341382,48.777510,147.322046,121.140000,2.153000,212.400000,119.750000,1.624000,141.400000,8919.924341,14.453282,27.044259,88.426920,38.747595,462.181625,289.153113
06/16/2026 02:25:51,0.000000,0.000000,75.372414,74.924745,65.727056,75.967290,77.939614,72.466575,76.444381,74.740749,37.859496,32.911181,33.342746,33.273888,39.405320,39.821059,37.278038,37.560082,37.331333,39.175077,37.498880,37.546193,36.097319,36.863890,35.563306,65.171430,35.704086,39.525332,24.821036,24.631311,24.455796,34.172785,35.080874,35.548490,37.780798,37.675183,31.167006,31.441608,38.634621,41.313460,37.469243,41.705248,40.168450,42.272482,36.034148,40.712497,38.223785,40.617834,36.100523,40.375441,36.442342,38.526554,35.921659,38.154446,38.437948,39.066417,36.712685,38.010267,76.439506,81.944658,123.084572,79.497614,129.918510,57.052653,48.602328,145.686596,121.120000,2.129000,209.600000,119.650000,1.610000,139.400000,8979.932250,12.641112,26.884220,87.678176,38.745003,465.616587,291.414865
06/16/2026 02:26:51,0.000000,0.000000,75.340407,74.951863,65.898374,75.969333,77.974065,72.494047,76.492700,74.782404,37.694800,32.804601,33.224669,33.130570,39.205314,39.653339,37.043450,37.402060,37.164760,39.080357,37.201463,37.366061,35.893830,36.762362,35.470922,72.511267,35.537515,41.239136,25.820197,25.602907,25.501384,34.065889,34.925765,35.368209,37.734730,37.604801,31.154863,31.460104,38.640586,41.316766,37.456305,41.714364,40.162397,42.272597,36.035592,40.702741,38.219299,40.632295,36.066408,40.388195,36.427408,38.525786,35.914688,38.182201,38.436995,39.068995,36.695410,37.993904,81.770123,87.105681,124.066743,84.220347,131.446671,56.963931,49.196819,156.180673,120.980000,2.191000,217.400000,119.740000,1.663000,147.000000,9039.932438,13.813155,27.425981,92.389044,38.742647,469.203489,293.828318
06/16/2026 02:27:51,0.000000,0.000000,75.348425,74.963265,65.834321,76.021544,77.993743,72.538422,76.359892,74.769333,37.598362,32.768046,33.105912,33.034133,39.070785,39.510507,37.011597,37.313630,37.048798,39.001292,37.385743,37.492065,35.812344,36.742024,35.251967,74.065447,35.406000,42.131901,25.893168,25.713000,25.549694,33.971342,34.774548,35.247220,37.674984,37.514546,31.023322,31.380207,38.649271,41.332021,37.496739,41.722925,40.181747,42.258501,36.052385,40.719341,38.240366,40.610588,36.084836,40.379218,36.440652,38.530607,35.923954,38.182953,38.457615,39.052540,36.723558,37.996827,84.112194,89.314195,125.122453,86.654161,132.675944,57.195664,49.457746,161.739913,121.160000,2.211000,220.500000,119.670000,1.686000,150.200000,9099.921287,14.469329,27.662572,94.799173,38.751832,472.847230,296.294029
06/16/2026 02:28:51,0.000000,0.000000,75.349138,74.955529,65.719314,76.010054,77.997433,72.553150,76.321502,74.767209,37.670022,32.729869,33.081530,32.974010,38.986406,39.399274,36.951285,37.179497,36.972786,38.841183,37.466706,37.200157,35.808245,36.668905,35.204822,69.325695,35.276218,39.938129,24.940254,24.775605,24.600878,33.813690,34.644559,35.040605,37.549111,37.402795,31.229722,31.521517,38.670973,41.306139,37.491411,41.700916,40.191631,42.257374,36.048149,40.723357,38.248369,40.631337,36.101413,40.374124,36.451024,38.518880,35.933004,38.166665,38.438242,39.049506,36.709592,37.996135,77.857058,83.395831,124.917050,79.330945,131.892868,57.254393,47.955594,145.230676,121.170000,2.127000,209.500000,119.840000,1.602000,139.000000,9159.919871,13.647629,26.290500,87.468448,38.750412,476.419760,298.689752
06/16/2026 02:29:51,0.000000,0.000000,75.359501,74.975190,65.722536,76.010772,78.017090,72.550905,76.428122,74.769668,37.436007,32.447251,32.840387,32.691895,38.596496,39.353627,36.772369,37.045303,36.810682,38.789794,37.047779,37.193741,35.518268,36.627084,35.060543,74.619310,35.184246,41.797688,25.669053,25.477673,25.342572,33.734149,34.556228,35.011292,37.443588,37.311843,30.749462,31.143419,38.631428,41.300600,37.470323,41.708520,40.158614,42.254322,36.035332,40.707194,38.213608,40.619576,36.079326,40.377701,36.416968,38.533473,35.914871,38.168118,38.445875,39.041692,36.683097,37.971450,84.106023,89.313045,125.261503,86.905921,132.784736,57.194645,49.153800,163.147972,121.240000,2.218000,221.600000,119.790000,1.691000,150.800000,9219.929458,14.410783,27.386905,95.400767,38.736604,480.034849,301.130460
06/16/2026 02:30:51,0.000000,0.000000,75.373074,74.963424,65.796905,76.028795,78.007712,72.529181,76.490333,74.780455,37.355123,32.444600,32.725242,32.704421,38.698974,39.264171,36.690373,36.952277,36.700090,38.655198,37.130499,37.138981,35.478903,36.446151,34.918064,66.941507,34.974837,39.224867,24.139703,24.001804,23.807844,33.476802,34.329324,34.741494,37.294545,37.174273,30.914745,31.169713,38.627901,41.286965,37.467701,41.685684,40.155452,42.226560,36.029054,40.694925,38.217200,40.602902,36.092494,40.355563,36.416004,38.512205,35.913021,38.151835,38.423859,39.005132,36.681654,37.970451,74.282685,79.996969,124.295099,74.924191,131.353801,57.164543,47.262636,137.097769,121.040000,2.081000,203.100000,119.590000,1.575000,133.500000,9279.928520,13.575644,25.649223,83.651363,38.725828,483.546763,303.465170
06/16/2026 02:31:51,0.000000,0.000000,75.318766,75.010471,65.726177,76.023201,77.961301,72.572705,76.424492,74.760115,37.201931,32.024802,32.477754,32.319091,39.012152,38.973325,36.429432,36.786548,36.524645,38.503138,36.982130,36.886294,35.184021,36.488063,34.623716,71.490625,34.914770,39.699570,25.059588,24.879744,24.711313,33.383618,34.275740,34.768222,37.184160,37.059449,30.301174,30.761011,38.628282,41.290865,37.479484,41.705761,40.157278,42.231898,36.031775,40.699479,38.240757,40.596888,36.097587,40.368117,36.419167,38.521540,35.921500,38.175395,38.416945,39.011019,36.692938,37.979066,80.726961,86.088951,124.191996,83.519395,131.500036,56.829929,48.389275,155.670049,121.100000,2.184000,217.200000,119.840000,1.658000,146.500000,9339.926658,13.010434,26.689136,92.164803,38.733287,487.064302,305.812382
06/16/2026 02:32:51,0.000000,0.000000,75.253971,74.980714,65.639287,76.005646,77.929052,72.542370,76.268011,74.751648,37.248897,32.109011,32.504538,32.391586,38.850194,39.140068,36.451932,36.623646,36.469417,38.415814,37.218829,36.757091,35.177350,36.357468,34.895980,72.748080,34.735401,40.784832,25.054474,24.924738,24.786896,33.248498,34.074185,34.405730,37.134112,36.980643,30.615784,30.748243,38.621816,41.283980,37.452272,41.698479,40.145802,42.211222,36.031311,40.683783,38.225455,40.601445,36.066172,40.357569,36.399227,38.507391,35.892689,38.153024,38.412684,39.007202,36.686767,37.967162,83.039819,88.307703,125.352340,85.436796,132.889354,57.031591,48.353831,158.855498,121.180000,2.194000,218.900000,119.760000,1.669000,148.000000,9399.915765,14.128198,26.656634,93.555736,38.720273,490.688950,308.261244
06/16/2026 02:33:51,0.000000,0.000000,75.256488,74.979007,65.921114,75.989111,77.848986,72.537205,76.239070,74.774204,37.134583,32.063390,32.381536,32.356991,38.807492,39.062529,36.306901,36.571142,36.370043,38.393954,36.869201,37.128758,35.129575,36.299139,34.459200,73.171224,34.640253,39.730899,25.144163,25.000122,24.905980,33.187686,33.947283,34.339236,37.076414,36.911433,30.553623,30.734093,38.655033,41.287611,37.498256,41.703328,40.159532,42.203384,36.053968,40.682431,38.233373,40.608020,36.091423,40.363747,36.429398,38.516293,35.909593,38.152110,38.423250,39.022172,36.665982,37.998981,79.321583,84.827174,126.122808,79.095866,133.563116,57.244635,47.660776,144.576981,121.250000,2.130000,209.900000,119.860000,1.605000,139.100000,9459.924957,13.712576,26.018323,87.166976,38.732894,494.327876,310.721905
06/16/2026 02:34:51,0.000000,0.000000,75.145947,74.955877,65.744863,75.962935,77.800974,72.496518,76.131019,74.760195,36.809513,31.803332,32.152876,32.101985,38.353651,38.810095,36.142547,36.443580,36.246126,38.241203,36.928513,36.807586,34.972128,36.210992,34.308667,70.682214,34.540943,39.674099,24.372821,24.248828,24.116839,33.042234,33.890336,34.407463,36.961169,36.801473,30.115191,30.404851,38.637953,41.285546,37.469539,41.679597,40.150406,42.205268,36.006711,40.685693,38.216330,40.620528,36.085888,40.364848,36.404738,38.507590,35.893332,38.138157,38.426962,39.015734,36.655141,37.992575,81.064671,86.289926,124.959167,84.201687,132.187894,56.993864,48.049594,157.740542,121.210000,2.188000,217.700000,119.650000,1.663000,147.200000,9519.915297,13.297019,26.377080,93.071033,38.722127,497.838374,313.058509
06/16/2026 02:35:51,0.000000,0.000000,75.048098,74.928134,65.557504,75.895104,77.687814,72.419090,76.043270,74.767376,36.976266,31.850534,32.185786,32.125162,38.451707,38.696706,36.045419,36.378360,36.110180,38.182005,36.589144,36.394744,34.936689,36.231394,34.393274,74.103450,34.434874,40.769244,24.891448,24.820309,24.726125,32.961900,33.768788,34.123098,36.901420,36.756313,30.411598,30.656643,38.607016,41.274069,37.446487,41.675575,40.130979,42.206105,36.020397,40.661314,38.206892,40.587781,36.088609,40.357865,36.387876,38.485915,35.876016,38.144177,38.395892,39.009835,36.649452,37.980269,83.391826,88.737405,126.264689,84.828303,133.974838,57.114540,47.861594,153.368441,121.220000,2.181000,216.100000,119.670000,1.652000,145.500000,9579.913688,14.565420,26.203824,91.147894,38.709626,501.508167,315.550751
06/16/2026 02:36:51,0.000000,0.000000,74.984863,74.907981,65.451262,75.880319,77.690746,72.391110,76.035565,74.744448,36.740367,31.687823,32.083325,32.018193,38.350439,38.704934,36.064257,36.281653,36.080403,38.071917,36.565138,36.257799,34.955599,36.189175,34.399726,64.889724,34.344737,37.897694,23.332026,23.223150,23.031302,32.782391,33.672076,34.128532,36.752620,36.678728,30.097172,30.513068,38.608283,41.293370,37.440385,41.702925,40.132902,42.232193,36.006830,40.713918,38.204453,40.622777,36.058684,40.395488,36.399103,38.524043,35.882379,38.171771,38.393012,39.021958,36.652293,37.996359,76.156021,81.684362,124.330708,78.770741,131.537849,56.965170,46.932471,144.048070,121.070000,2.120000,208.400000,119.740000,1.599000,138.000000,9639.913864,12.555907,25.341787,86.922388,38.722656,504.967036,317.833339
06/16/2026 02:37:51,0.000000,0.000000,75.020159,74.859212,65.724440,75.838610,77.650809,72.339059,76.116559,74.732190,36.794256,31.531805,31.959474,31.825554,38.351549,38.569651,35.882119,36.179265,35.942588,37.968019,36.152933,36.370912,34.733634,36.071180,34.212770,72.022723,34.294071,39.728166,24.641641,24.538713,24.453636,32.780108,33.638261,34.049900,36.711914,36.580934,29.958074,30.314320,38.611868,41.264385,37.441240,41.665958,40.115097,42.199053,35.996019,40.667919,38.208659,40.582498,36.057323,40.358018,36.395822,38.496048,35.888839,38.117235,38.397217,38.977186,36.632791,37.960544,81.972949,87.310594,125.278509,84.321487,132.743475,56.798396,48.042019,157.326055,121.010000,2.190000,217.700000,119.780000,1.663000,147.400000,9699.921748,13.358060,26.370106,92.890258,38.701686,508.547857,320.239757
