Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 02:38:51,0.000000,0.000000,74.974499,74.840582,65.694931,75.819168,77.640252,72.297079,76.077940,74.751396,36.640293,31.560332,31.913160,31.851832,38.502103,38.542277,35.817692,36.110434,35.928872,37.933132,36.697816,36.095087,34.636928,36.060105,34.296896,73.384230,34.151284,40.872254,24.568829,24.488271,24.349820,32.698314,33.500138,33.836361,36.658459,36.538091,30.110185,30.227090,38.606269,41.279483,37.430584,41.687019,40.113312,42.194196,35.983596,40.671087,38.195938,40.600638,36.043619,40.361565,36.363929,38.478808,35.868886,38.138964,38.379200,38.970654,36.622636,37.959683,84.146096,89.313828,126.254319,86.491673,133.928635,57.041275,47.974918,161.413147,121.060000,2.213000,220.600000,119.630000,1.681000,149.700000,9759.910917,14.563947,26.308307,94.659060,38.697503,512.190062,322.706896
06/16/2026 02:39:51,0.000000,0.000000,74.937107,74.844167,65.437142,75.759769,77.588138,72.251842,75.958877,74.717506,36.541163,31.533153,31.874402,31.794922,38.099925,38.377265,35.756465,36.000960,35.823010,37.798814,36.444237,36.669753,34.710675,35.974302,34.029586,68.250356,34.081381,38.498180,23.668733,23.586767,23.368674,32.585800,33.417505,33.795064,36.563099,36.475913,30.142956,30.457781,38.596790,41.269156,37.426543,41.664530,40.096336,42.164959,35.975390,40.658002,38.176629,40.575222,36.025029,40.351885,36.375647,38.485638,35.871752,38.117003,38.380649,38.978720,36.629727,37.944673,76.668923,82.219941,125.697480,77.584940,132.816665,57.085739,46.846240,142.590811,121.260000,2.104000,207.600000,119.930000,1.593000,136.900000,9819.908723,13.236891,25.261289,86.245389,38.688214,515.742542,325.081642
06/16/2026 02:40:51,0.000000,0.000000,74.911858,74.850601,65.488077,75.751484,77.571027,72.253693,75.850537,74.730707,36.557543,31.292563,31.684632,31.590656,38.176551,38.392051,35.619529,35.891084,35.707396,37.778051,36.422996,36.021018,34.476206,35.924914,34.233738,72.907437,34.118118,39.889299,24.350991,24.262360,24.133591,32.583118,33.426821,33.908727,36.536912,36.373147,29.706837,30.132176,38.607633,41.256205,37.440224,41.675501,40.129209,42.163469,35.965917,40.660096,38.206995,40.560583,36.027705,40.342653,36.355997,38.465158,35.871136,38.138980,38.383632,38.968465,36.629302,37.937181,82.996643,88.244822,125.792920,85.694579,133.467700,56.882550,48.032114,160.726597,121.280000,2.199000,220.300000,119.700000,1.681000,149.100000,9879.908859,13.528312,26.360987,94.364054,38.689302,519.322856,327.487370
06/16/2026 02:41:51,0.000000,0.000000,74.724961,74.799325,65.580187,75.714681,77.498504,72.178596,75.827404,74.713037,36.453936,31.385642,31.698844,31.669890,38.178252,38.365492,35.610874,35.857628,35.675897,37.671509,36.192312,36.396398,34.462829,35.966480,34.379511,73.732948,33.925123,39.912341,24.457197,24.419153,24.306665,32.459295,33.230696,33.578583,36.511663,36.343024,29.970769,30.145338,38.602567,41.244556,37.445156,41.646546,40.106160,42.158937,35.950278,40.637011,38.180748,40.552027,36.042034,40.333120,36.359400,38.449567,35.841763,38.107872,38.371962,38.956362,36.618398,37.951917,82.928710,88.316646,126.940146,83.920025,134.694519,57.103677,47.496859,151.201650,121.010000,2.169000,214.400000,119.460000,1.646000,144.000000,9939.907487,14.045764,25.866577,90.181180,38.677819,522.988355,329.975007
06/16/2026 02:42:51,0.000000,0.000000,74.849991,74.763379,65.595531,75.676802,77.487238,72.104534,75.862672,74.697224,36.345741,31.202766,31.568118,31.540407,38.256139,38.128944,35.492749,35.790483,35.618109,37.601047,36.536066,36.141558,34.513571,35.930324,34.039261,64.474467,33.861299,37.557851,22.949325,22.879406,22.611656,32.334859,33.217489,33.700409,36.350104,36.234560,29.615400,29.981924,38.570542,41.241675,37.404149,41.655886,40.092936,42.160249,35.941857,40.648905,38.182962,40.562601,35.997679,40.337455,36.339916,38.459715,35.846187,38.100810,38.365786,38.964310,36.604609,37.924015,76.340899,81.760774,124.694465,78.955896,132.105604,56.823980,46.937909,144.820074,121.020000,2.123000,208.700000,119.700000,1.604000,138.500000,9999.904789,12.210990,25.346861,87.279192,38.670112,526.437338,332.248709
06/16/2026 02:43:51,0.000000,0.000000,74.801388,74.766743,65.336633,75.671131,77.484106,72.128932,75.957236,74.705721,36.309148,31.154793,31.475599,31.428929,38.151818,38.327584,35.464021,35.700188,35.485326,37.565837,35.820272,36.099841,34.361279,35.871765,33.761823,72.030478,33.899564,39.368961,24.196430,24.107787,23.995658,32.375801,33.214835,33.559175,36.356548,36.162639,29.525124,29.929227,38.572221,41.234109,37.384955,41.631517,40.060863,42.158144,35.924234,40.638312,38.159087,40.548484,35.996095,40.324867,36.298840,38.434200,35.828119,38.101227,38.359579,38.943546,36.594176,37.907413,82.043191,87.310035,125.636844,84.354771,133.311926,56.665625,47.642228,156.961093,121.110000,2.189000,217.800000,119.690000,1.662000,147.100000,10059.905149,13.367794,26.001167,92.730818,38.654999,530.019829,334.656609
06/16/2026 02:44:51,0.000000,0.000000,74.839439,74.760008,65.588707,75.624734,77.436966,72.089123,75.908939,74.699187,36.306801,31.154213,31.557886,31.431846,37.957259,37.993926,35.405147,35.664370,35.464807,37.460502,36.191694,36.249737,34.285190,35.875551,33.638866,73.115410,33.718010,40.136452,24.214857,24.138751,23.989977,32.244690,33.044303,33.366056,36.344428,36.149188,29.572224,29.886877,38.563398,41.236755,37.395302,41.645327,40.080590,42.144419,35.901544,40.632595,38.159977,40.538803,35.990712,40.326121,36.306264,38.427476,35.802325,38.102558,38.360469,38.935170,36.581717,37.922366,84.165115,89.389232,126.664849,86.551901,134.424829,56.911583,47.586003,161.766618,121.030000,2.210000,220.600000,119.740000,1.680000,149.900000,10119.903921,14.187313,25.949139,94.810616,38.652694,533.660254,337.121003
06/16/2026 02:45:51,0.000000,0.000000,74.763889,74.735579,65.586222,75.600375,77.407603,72.015492,75.938788,74.701190,36.120283,31.160326,31.547515,31.473611,37.833436,37.970839,35.330666,35.638651,35.449172,37.446674,36.217249,35.923713,34.434181,35.774885,33.964797,68.440264,33.628317,38.591194,23.349209,23.312023,23.132931,32.175121,32.972581,33.270367,36.268609,36.111874,29.739321,30.145472,38.563854,41.227089,37.397986,41.635244,40.077605,42.143200,35.891900,40.634018,38.154779,40.553437,35.971727,40.316928,36.306364,38.435523,35.827674,38.087201,38.361012,38.928212,36.589298,37.923749,78.434823,83.954842,126.170727,80.244900,133.506016,56.979575,46.476456,147.396819,121.080000,2.130000,210.400000,119.580000,1.618000,140.500000,10179.903716,13.676067,24.915127,88.461020,38.651340,537.223130,339.506217
06/16/2026 02:46:51,0.000000,0.000000,74.759624,74.743568,65.277307,75.592706,77.408374,72.000584,75.874042,74.718328,36.460127,31.679237,32.104121,31.935816,37.851776,38.007287,35.433058,35.639549,35.464978,37.366068,36.451718,36.240549,34.433075,35.860157,34.445947,70.563057,34.085393,33.611589,29.682353,30.004271,30.522610,32.916486,33.390703,33.875739,36.432370,36.171625,31.091683,31.770254,38.560321,41.195848,37.375046,41.619461,40.051218,42.123033,35.876004,40.622576,38.143744,40.513810,35.954390,40.303650,36.267899,38.416146,35.813549,38.058937,38.344239,38.927335,36.545421,37.903804,84.353440,86.112379,121.554148,83.608969,125.934539,61.962196,56.721857,125.957124,121.730000,0.618000,67.000000,0.000000,0.000000,-0.000000,10239.902676,-0.365915,33.977504,78.171041,38.630822,539.866229,340.915364
06/16/2026 02:47:51,0.000000,0.000000,74.642829,74.712975,65.307471,75.570862,77.327183,71.994757,75.856780,74.708225,36.912560,33.190352,33.203684,33.415478,37.915913,38.126625,35.835078,36.074678,35.979535,37.550181,37.354350,36.918591,35.136147,36.273384,35.146881,58.781029,34.543973,34.675731,31.223853,31.693895,32.336074,33.732268,34.028439,34.366215,36.807774,36.561755,32.502598,32.837148,38.547788,41.212397,37.382546,41.613288,40.037014,42.127324,35.857297,40.632270,38.136684,40.530551,35.943115,40.296840,36.274878,38.401472,35.816546,38.070871,38.346896,38.929549,36.544333,37.894323,74.978603,75.128547,110.439370,73.430741,114.239865,72.415205,57.561544,90.651166,121.790000,0.616000,67.000000,0.000000,0.000000,-0.000000,10299.900495,-0.000304,34.676035,58.366393,38.629799,540.985466,340.915364
06/16/2026 02:48:51,0.000000,0.000000,74.649291,74.678871,65.187522,75.542248,77.335698,71.958391,75.843459,74.690661,37.109864,33.600927,33.622248,33.840491,37.902598,38.377401,36.143908,36.371906,36.297933,37.692973,37.757933,37.300629,35.461871,36.336627,35.481679,48.162000,34.986000,34.894207,31.745833,31.787263,33.472505,34.159482,34.432865,34.672442,36.997687,36.740665,32.722442,33.007980,38.537310,41.176433,37.367375,41.576648,40.041482,42.089150,35.852488,40.598316,38.132660,40.497034,35.921458,40.269574,36.268300,38.393586,35.799333,38.050061,38.327860,38.900377,36.541723,37.870952,79.722038,79.748503,101.641432,68.708260,107.711954,77.997637,57.863548,71.775290,121.630000,0.622000,67.100000,0.000000,0.000000,-0.000000,10359.899411,-0.031581,34.925788,45.673152,38.610606,542.103141,340.915364
06/16/2026 02:49:51,0.000000,0.000000,74.598787,74.619071,65.441959,75.484362,77.298576,71.907468,75.839264,74.677586,37.189450,33.947307,34.058742,34.260310,38.098589,38.512356,36.414289,36.638228,36.567474,37.867058,37.971323,37.404820,35.781176,36.517069,35.859482,41.466902,35.337485,35.251051,31.846441,31.836195,34.021991,34.536370,34.771924,34.982578,37.137944,36.911490,33.014601,33.241183,38.514219,41.205779,37.359639,41.605894,40.019335,42.118042,35.820036,40.606505,38.119673,40.521517,35.908933,40.294120,36.242064,38.386848,35.772195,38.046791,38.319733,38.889609,36.511063,37.893362,80.144344,80.203544,95.627087,69.592328,103.599625,81.178388,58.437743,63.333594,121.600000,0.620000,67.200000,0.000000,0.000000,-0.000000,10419.898383,-0.147457,35.398508,39.320720,38.607768,543.220927,340.915364
06/16/2026 02:50:51,0.000000,0.000000,74.580849,74.596063,65.389648,75.474816,77.285259,71.855062,75.708331,74.668605,37.546167,34.363163,34.597881,34.819033,38.252872,38.619329,36.674906,36.915139,36.849265,38.060937,38.115708,37.465969,36.205581,36.650416,36.106553,38.787642,35.687184,35.872350,31.901750,31.849184,34.798842,34.974458,35.155799,35.347736,37.376520,37.116966,33.640042,33.815422,38.513185,41.162948,37.357766,41.571047,40.003867,42.091187,35.806702,40.584682,38.107499,40.497931,35.898615,40.263594,36.257957,38.364725,35.773036,38.024898,38.333616,38.888920,36.514914,37.860536,81.537887,81.635553,91.385140,70.216012,100.900584,83.013543,59.334432,60.639191,121.870000,0.615000,67.000000,0.000000,0.000000,-0.000000,10479.898226,-0.258869,36.131219,37.185641,38.593881,544.339591,340.915364
06/16/2026 02:51:51,0.000000,0.000000,74.519426,74.581974,65.170303,75.442270,77.214022,71.827040,75.663264,74.681377,37.900657,35.101774,35.348685,35.636304,38.601966,38.688481,37.063831,37.314117,37.248281,38.300395,38.643437,37.984619,36.664871,36.926783,36.583824,38.389988,36.078076,36.767685,31.898421,31.894857,34.379731,35.594257,35.684198,36.147477,37.695984,37.453774,34.738049,34.797637,38.502239,41.183279,37.366965,41.569642,40.028773,42.097130,35.819336,40.581776,38.112977,40.480492,35.896350,40.262663,36.246234,38.376436,35.789657,38.042745,38.326728,38.892627,36.514865,37.860486,82.616358,82.731065,88.397666,70.625137,99.018796,84.210205,60.654897,60.842955,121.940000,0.617000,67.300000,0.000000,0.000000,-0.000000,10539.896972,-0.430565,37.198250,37.349078,38.597570,545.456817,340.915364
06/16/2026 02:52:51,0.000000,0.000000,74.472509,74.580281,65.125855,75.449924,77.198067,71.832183,75.693800,74.670115,38.456319,36.101418,36.184660,36.531365,38.961342,39.007228,37.513906,37.796751,37.739880,38.541083,39.053893,38.650217,37.223237,37.260380,37.509486,38.722369,36.649285,37.536890,31.940477,31.900385,35.174990,36.299776,36.314385,36.721109,38.048055,37.835556,36.103864,36.304709,38.513783,41.153863,37.327779,41.574202,40.013616,42.102668,35.783279,40.571049,38.092500,40.483857,35.875762,40.257164,36.227906,38.356390,35.771318,38.025800,38.291684,38.881437,36.494292,37.853203,83.655541,83.803977,86.298486,70.912793,97.616952,85.162106,61.732303,61.633732,121.650000,0.619000,66.800000,0.000000,0.000000,-0.000000,10599.896218,-0.521700,38.058590,37.980256,38.582578,546.575331,340.915364
06/16/2026 02:53:51,0.000000,0.000000,74.404625,74.534383,65.144401,75.398144,77.164090,71.753470,75.630040,74.645578,38.840695,36.876750,36.858170,37.182243,39.261008,39.441382,37.997299,38.229629,38.219115,38.866731,39.372718,39.401695,37.613719,37.604880,37.970793,39.100930,37.043170,37.997046,32.187683,31.896980,35.268115,36.835289,36.859621,37.196204,38.406814,38.235923,36.914377,37.129357,38.482778,41.156402,37.315769,41.571491,39.996549,42.083449,35.773210,40.550645,38.066732,40.469175,35.842932,40.232883,36.202347,38.360042,35.741758,38.031394,38.278729,38.868492,36.476093,37.863754,78.768696,78.546620,84.801651,71.364969,96.602405,86.012950,62.482748,62.187890,121.270000,0.618000,66.900000,0.000000,0.000000,-0.000000,10659.894083,-0.655470,38.652516,38.419672,38.568231,547.692263,340.915364
06/16/2026 02:54:51,0.000000,0.000000,74.376860,74.564946,65.097098,75.411702,77.138014,71.809910,75.583179,74.660362,39.149342,37.459829,37.380256,37.731592,39.566924,39.682871,38.436687,38.683455,38.577001,39.211537,39.845133,39.288672,37.996690,37.865036,38.499379,39.478868,37.400023,38.175507,32.581403,32.011463,35.683939,37.279483,37.304243,37.602631,38.749385,38.627566,37.421612,37.641260,38.464195,41.164282,37.274248,41.590002,39.952039,42.105422,35.758146,40.574197,38.064738,40.494491,35.836162,40.268440,36.183306,38.352533,35.713403,38.035142,38.270111,38.893417,36.453837,37.860094,75.603841,75.670953,83.200417,71.021826,95.879398,86.655333,63.070150,62.756130,121.580000,0.618000,67.100000,0.000000,0.000000,-0.000000,10719.893881,-0.938903,39.114410,38.867810,38.565410,548.809037,340.915364
06/16/2026 02:55:51,0.000000,0.000000,74.367654,74.471636,65.288212,75.342139,77.120840,71.730722,75.578541,74.665015,39.523512,37.902387,37.858647,38.168128,39.890970,39.971176,38.833617,39.065264,38.987619,39.495293,40.066980,39.991006,38.330201,38.050637,38.839795,39.689717,37.757902,38.102058,33.380991,32.410466,35.845533,37.616677,37.668385,37.893300,39.062624,38.916583,37.875881,38.001491,38.477560,41.123480,37.285238,41.545519,39.962149,42.075070,35.771853,40.536633,38.073880,40.445913,35.833740,40.216252,36.192578,38.312766,35.722680,37.987741,38.282342,38.846507,36.468237,37.809518,78.366295,78.377235,81.779709,70.549391,95.208227,87.132761,63.573263,63.075127,121.530000,0.621000,66.900000,0.000000,0.000000,-0.000000,10779.892214,-1.405904,39.507962,39.118312,38.548483,549.925784,340.915364
06/16/2026 02:56:51,0.000000,0.000000,74.367514,74.523904,65.009860,75.361286,77.123937,71.743591,75.568826,74.656980,39.799032,38.329054,38.223953,38.560796,40.195574,40.328169,39.202284,39.453668,39.329478,39.816222,40.460352,40.134776,38.700281,38.293677,39.050533,39.726573,38.080564,38.076588,34.508454,33.267833,36.278044,38.006269,38.016429,38.240363,39.359997,39.229007,38.247889,38.395678,38.474268,41.140439,37.284368,41.541575,39.976361,42.054522,35.753358,40.542102,38.051095,40.446538,35.822690,40.225527,36.187818,38.316409,35.710830,38.007363,38.281643,38.871845,36.464277,37.842680,79.328911,79.362111,80.900960,70.462842,94.708247,87.649801,64.036951,62.869260,121.680000,0.618000,67.000000,0.000000,0.000000,-0.000000,10839.890370,-1.792422,39.869010,38.956737,38.549785,551.042778,340.915364
06/16/2026 02:57:51,0.000000,0.000000,74.480906,74.513027,65.118532,75.359259,77.139189,71.782261,75.627598,74.658347,40.068465,38.678433,38.598539,38.909091,40.525988,40.519383,39.526200,39.743102,39.648004,40.118254,40.584706,40.572226,38.985866,38.471247,39.509005,39.940115,38.370063,38.140865,35.484198,34.371576,36.665882,38.320415,38.320415,38.519542,39.617100,39.477333,38.564063,38.686036,38.447657,41.118757,37.263934,41.529605,39.959696,42.079216,35.737934,40.545131,38.022770,40.448246,35.821348,40.218025,36.176830,38.321347,35.704265,37.999799,38.249794,38.861642,36.435936,37.814388,80.629347,80.646552,80.342269,70.856687,94.424119,87.844580,64.366145,63.256879,121.660000,0.620000,67.100000,0.000000,0.000000,-0.000000,10899.890747,-1.983510,40.124375,39.260696,38.537816,552.158646,340.915364
06/16/2026 02:58:51,0.000000,0.000000,74.565763,74.516315,65.457705,75.387645,77.230713,71.784903,75.766547,74.677454,40.414759,39.027531,38.963115,39.231830,40.650408,40.847639,39.813002,40.076973,39.957463,40.394059,40.888963,40.814184,39.278142,38.748705,39.813002,40.227209,38.677727,38.312180,36.226524,35.544868,37.275460,38.641878,38.672775,38.828128,39.864631,39.748270,38.848546,38.991674,38.451452,41.111979,37.224953,41.537453,39.953494,42.051493,35.728155,40.538560,38.010877,40.439472,35.788632,40.214123,36.167942,38.311599,35.678537,37.980396,38.239671,38.859470,36.430689,37.837870,81.694367,81.826379,80.100675,71.494656,94.108211,87.979530,64.773898,63.584778,121.830000,0.618000,67.100000,0.000000,0.000000,-0.000000,10959.889742,-2.127405,40.439585,39.516947,38.527841,553.275183,340.915364
06/16/2026 02:59:51,0.000000,0.000000,74.589872,74.507037,65.483357,75.426614,77.256117,71.775278,75.853850,74.675712,40.646644,39.308331,39.242173,39.483087,40.889339,41.047344,40.092029,40.366040,40.216793,40.658972,41.131272,41.161758,39.525416,38.868182,40.056780,40.479229,38.958851,38.525007,37.022175,36.785956,37.929358,38.963813,38.930280,39.110728,40.134847,39.978425,39.157481,39.245830,38.467405,41.086954,37.253650,41.526414,39.971189,42.020353,35.753475,40.514310,38.043979,40.416101,35.787305,40.176238,36.202546,38.279873,35.687909,37.953419,38.260397,38.828992,36.453263,37.790151,82.804129,82.910860,80.071522,72.158010,93.844447,88.044326,65.084933,63.890019,121.710000,0.615000,66.800000,0.000000,0.000000,-0.000000,11019.888511,-2.154212,40.679219,39.754774,38.523696,554.391410,340.915364
06/16/2026 03:00:51,0.000000,0.000000,74.704080,74.534621,65.462537,75.422527,77.330395,71.832652,75.895669,74.659699,40.897661,39.566380,39.516557,39.734568,41.338812,41.342331,40.379522,40.613807,40.493928,40.879174,41.586667,41.113098,39.708560,38.978237,40.374677,40.715955,39.234681,38.726841,37.749087,37.854692,38.436878,39.224595,39.217979,39.325156,40.333072,40.193869,39.402251,39.503923,38.433960,41.092344,37.219794,41.515608,39.955119,42.044323,35.747509,40.508353,37.997363,40.416309,35.787962,40.177772,36.172674,38.282758,35.685487,37.960696,38.237642,38.843322,36.444625,37.810690,83.828913,83.961852,80.060483,72.897974,93.682612,88.131478,65.396454,64.187167,121.510000,0.619000,67.000000,0.000000,0.000000,-0.000000,11079.886608,-2.191691,40.918532,39.985635,38.516716,555.507430,340.915364
06/16/2026 03:01:51,0.000000,0.000000,74.771168,74.572985,65.447062,75.460670,77.359607,71.898090,75.995585,74.662152,39.887231,37.331412,37.385791,37.403446,40.680987,41.314307,39.888779,40.333340,40.015911,40.916093,40.270125,40.072283,38.808924,38.451383,38.656911,67.650747,37.685786,40.907160,28.700524,28.761201,28.345553,37.184248,37.884835,37.434938,39.886558,39.875981,35.629410,35.382914,38.425456,41.110272,37.212950,41.521555,39.948006,42.039866,35.749662,40.494112,38.013116,40.403827,35.794872,40.179799,36.185895,38.288878,35.677450,37.946409,38.233518,38.807868,36.456841,37.793281,77.129215,81.960681,112.491927,75.873090,124.794904,63.718955,50.147111,145.955745,121.050000,2.142000,210.800000,119.660000,1.611000,140.000000,11139.886222,12.622969,28.284191,87.801782,38.514182,558.816636,343.074909
06/16/2026 03:02:51,0.000000,0.000000,74.759929,74.541457,65.500632,75.479399,77.378295,71.885526,76.042048,74.676996,39.431139,35.653307,35.870372,35.805487,40.123389,41.082861,39.254749,39.737571,39.411736,40.769687,39.748133,39.322881,38.031838,37.987663,37.719700,68.908439,37.653217,41.130865,28.236145,28.730999,28.859618,36.748618,37.514124,37.736430,39.531274,39.451024,33.702434,33.777962,38.429587,41.091066,37.223478,41.531148,39.958925,42.049437,35.750006,40.498191,38.003956,40.405705,35.795556,40.171667,36.205277,38.290546,35.666275,37.949618,38.250416,38.826960,36.465934,37.785125,80.671733,86.222536,118.270616,83.432975,128.578230,58.840722,51.436404,156.955752,121.150000,2.185000,217.600000,119.680000,1.663000,147.000000,11199.884451,11.697247,29.433618,92.728483,38.517444,562.352754,345.440062
06/16/2026 03:03:51,0.000000,0.000000,74.779281,74.541374,65.274112,75.506456,77.424246,71.908458,76.004465,74.663018,39.254570,35.184702,35.548134,35.335876,39.927373,40.928454,39.001754,39.345820,39.074595,40.558184,39.483891,38.911367,37.633804,37.748263,37.384880,73.094903,37.549746,42.826702,27.959819,28.144157,28.071531,36.394526,37.223162,37.561361,39.326670,39.174943,33.650919,33.628438,38.429735,41.096934,37.201916,41.541807,39.956686,42.057754,35.748642,40.478164,37.983425,40.414745,35.800121,40.172683,36.202143,38.288303,35.662696,37.949850,38.229891,38.813953,36.446594,37.777307,83.665022,89.239968,121.659585,86.235815,130.845989,58.536057,51.534677,161.592472,120.990000,2.215000,220.700000,119.470000,1.691000,150.300000,11259.883667,13.306163,29.520539,94.735976,38.512667,566.013179,347.926002
06/16/2026 03:04:51,0.000000,0.000000,74.801612,74.569204,65.546619,75.527771,77.432877,71.963353,75.966978,74.667729,39.066361,34.993762,35.331130,35.269727,40.022012,40.722333,38.768892,39.120998,38.912379,40.419170,39.490654,38.533901,37.551491,37.676126,37.335933,70.468306,37.385060,40.924608,27.101856,27.178227,27.095153,36.116129,36.982651,37.354552,39.131724,38.980401,33.506564,33.984403,38.433967,41.058906,37.231830,41.488874,39.955410,41.996701,35.763749,40.467157,38.013908,40.379512,35.814867,40.156510,36.213700,38.268476,35.666729,37.913184,38.229452,38.818368,36.476819,37.745177,75.221524,81.057916,122.617712,74.680818,130.445657,58.614284,49.672353,138.766883,120.970000,2.101000,205.300000,119.580000,1.577000,134.700000,11319.881844,13.067985,27.856623,84.446766,38.504665,569.615291,350.349983
06/16/2026 03:05:51,0.000000,0.000000,74.831977,74.573799,65.365003,75.561121,77.463204,71.985398,76.003657,74.665588,38.957510,34.765939,35.071925,35.100238,39.838540,40.662312,38.618056,38.965816,38.751430,40.277023,39.039574,38.724888,37.321474,37.572563,37.219320,69.185378,37.149923,40.522740,26.957680,26.963040,26.931144,35.841907,36.731733,37.163894,38.973982,38.843371,33.212178,33.606809,38.426338,41.079466,37.208321,41.518711,39.928959,42.036692,35.761968,40.490272,37.977458,40.401749,35.816876,40.172606,36.195095,38.289223,35.652542,37.943441,38.202728,38.843296,36.454041,37.780764,79.646613,85.219847,121.919514,82.922719,129.381789,57.912899,50.694796,155.460945,121.000000,2.183000,216.500000,119.510000,1.658000,146.400000,11379.880805,11.748206,28.774534,92.072833,38.509027,573.098174,352.663525
06/16/2026 03:06:51,0.000000,0.000000,74.903122,74.578618,65.559978,75.581760,77.494327,71.996798,76.024405,74.690172,38.844069,34.543213,34.882989,34.842498,39.992237,40.581626,38.471341,38.805925,38.554972,40.185797,38.880696,38.917629,37.144052,37.447804,36.895864,72.588934,36.982163,42.144616,26.982552,26.987912,26.970470,35.642131,36.506953,36.942774,38.845863,38.679038,33.052908,33.307256,38.431081,41.082433,37.201840,41.514024,39.940257,42.033016,35.776868,40.463686,37.983480,40.395861,35.831564,40.150647,36.187407,38.297011,35.667887,37.930908,38.203448,38.804299,36.459865,37.770671,82.816137,88.319572,123.658677,85.203297,131.273755,58.038790,50.470866,158.627781,120.970000,2.203000,219.000000,119.560000,1.674000,148.400000,11439.879392,13.570194,28.574422,93.456927,38.506313,576.738005,355.127856
06/16/2026 03:07:51,0.000000,0.000000,74.919158,74.596351,65.555262,75.606159,77.519935,72.056482,76.049247,74.679136,38.635115,34.328695,34.619765,34.566631,39.915155,40.473773,38.352483,38.574999,38.348592,40.030069,38.633791,38.176907,36.937101,37.313002,36.698017,74.287491,36.834731,41.692571,27.049421,27.073987,27.055808,35.423259,36.301155,36.732221,38.663329,38.549884,32.830811,32.931202,38.410729,41.101314,37.187180,41.509558,39.929294,42.022961,35.760090,40.458169,37.979271,40.397391,35.831526,40.158100,36.191890,38.281168,35.655537,37.921840,38.191291,38.822160,36.446992,37.755167,81.369144,87.002553,124.659594,82.074911,132.190028,58.158876,49.614574,149.028062,121.100000,2.160000,213.700000,119.800000,1.639000,142.900000,11499.879375,13.888145,27.804426,89.202090,38.500581,580.402253,357.616105
06/16/2026 03:08:51,0.000000,0.000000,74.931722,74.601735,65.370175,75.608132,77.513480,72.055497,76.040685,74.676476,38.533245,33.975910,34.310602,34.278552,39.528470,40.366654,38.119010,38.397668,38.188390,39.900171,38.202523,38.420128,36.799868,37.181140,36.232547,68.218428,36.601124,40.894514,25.841611,25.952028,25.719654,35.161714,36.046540,36.510937,38.476082,38.340091,32.455832,32.536451,38.404224,41.064466,37.202352,41.481105,39.937161,42.004873,35.776415,40.463206,37.974163,40.400666,35.821216,40.158859,36.199351,38.273153,35.646610,37.932636,38.193692,38.816616,36.476967,37.754604,80.067095,85.522050,123.568991,83.260030,130.569296,57.730133,49.907838,155.644963,121.030000,2.185000,216.600000,119.710000,1.654000,146.000000,11559.877860,12.825518,28.068996,92.153774,38.499117,583.911248,359.952240
06/16/2026 03:09:51,0.000000,0.000000,75.022580,74.614452,65.664962,75.628904,77.552736,72.080170,76.097438,74.680502,38.285255,33.835749,34.152301,34.088096,39.867425,40.235791,37.884920,38.206058,37.970775,39.756635,38.464523,38.072095,36.630367,37.177565,36.249853,74.594112,36.445374,42.583464,26.581305,26.605879,26.483615,34.976486,35.852215,36.277767,38.357282,38.234078,32.398862,32.437318,38.386621,41.088289,37.206647,41.472622,39.930539,42.001345,35.783047,40.483962,37.967153,40.398962,35.832040,40.150681,36.195796,38.285948,35.654573,37.922090,38.177409,38.833884,36.464767,37.765402,84.492285,89.839429,124.979333,86.890671,132.433130,57.440764,49.996012,163.084366,121.250000,2.215000,221.700000,119.720000,1.689000,150.700000,11619.874842,14.435098,28.148366,95.373667,38.500089,587.585036,362.450921
06/16/2026 03:10:51,0.000000,0.000000,74.972645,74.624503,65.489742,75.648641,77.546319,72.064810,76.100241,74.679929,38.237214,33.580470,33.975712,33.888434,39.686832,40.037214,37.700703,38.036492,37.798562,39.626687,38.033600,37.981222,36.461879,37.008750,36.245911,67.351559,36.184399,39.536133,25.167518,25.146494,25.107084,34.751195,35.628943,36.114393,38.201737,38.040521,32.125568,32.233022,38.415234,41.076320,37.217051,41.505402,39.944535,42.034206,35.799774,40.482025,37.974929,40.401870,35.851332,40.179121,36.197904,38.302181,35.636745,37.937377,38.171933,38.829296,36.456161,37.754600,74.533123,80.447230,123.553984,75.387683,130.547410,57.217243,47.732927,138.802813,121.300000,2.090000,204.600000,119.570000,1.581000,134.200000,11679.874454,13.451111,26.085022,84.463818,38.508400,591.099990,364.789160
06/16/2026 03:11:51,0.000000,0.000000,74.990420,74.636369,65.415443,75.647300,77.567722,72.096948,76.055757,74.691150,38.073817,33.243271,33.600036,33.544222,39.599970,40.022659,37.519670,37.867906,37.631098,39.466218,37.903298,38.007713,36.169694,36.904346,35.678758,71.883645,36.034179,40.658241,25.946797,25.820733,25.795531,34.531822,35.454571,35.950314,38.048053,37.881505,31.375499,31.706978,38.414173,41.071302,37.206928,41.481698,39.941577,41.987740,35.792814,40.463936,37.981964,40.407563,35.869105,40.151861,36.203788,38.272721,35.666557,37.922765,38.167925,38.827497,36.457986,37.747584,81.169361,86.549039,123.500469,83.952424,130.818500,56.792961,49.385984,157.320229,120.910000,2.194000,217.300000,119.730000,1.665000,147.000000,11739.874682,13.060666,27.597575,92.887714,38.501874,594.636697,367.155224
06/16/2026 03:12:51,0.000000,0.000000,75.071618,74.677458,65.518925,75.696514,77.584399,72.161202,76.088606,74.710530,38.064714,33.203893,33.506480,33.477152,39.154572,39.993586,37.356851,37.706041,37.457120,39.338064,37.776220,37.813330,36.070962,36.851714,35.721148,73.073989,35.849815,41.415074,25.956508,25.736559,25.674983,34.416623,35.238887,35.697551,37.961301,37.779269,31.572700,31.605138,38.438193,41.061798,37.230987,41.471321,39.954356,42.000486,35.817176,40.467337,37.983166,40.390703,35.882589,40.156462,36.221053,38.278019,35.664340,37.940756,38.183702,38.813253,36.480755,37.741594,83.383199,88.703056,124.748402,85.734175,132.253008,56.938314,49.284410,159.897946,121.060000,2.205000,219.500000,119.590000,1.675000,149.100000,11799.872986,13.909591,27.505483,94.006858,38.508902,598.277594,369.620071
06/16/2026 03:13:51,0.000000,0.000000,74.952148,74.654708,65.620654,75.688398,77.562825,72.130589,76.066454,74.686229,37.995367,33.054562,33.340765,33.335650,39.265072,39.644734,37.298229,37.525900,37.291781,39.173552,37.413804,37.385284,35.941877,36.812126,35.564044,72.137596,35.726557,40.362076,25.681008,25.492760,25.448626,34.245226,35.096485,35.533961,37.832796,37.670622,31.448461,31.582669,38.411069,41.067768,37.244204,41.484030,39.948076,41.990705,35.821937,40.443613,37.989851,40.393845,35.884385,40.150759,36.202789,38.290273,35.673090,37.915632,38.164328,38.804927,36.470157,37.755759,78.169407,83.772239,125.160692,78.053669,132.397159,56.997761,48.028327,144.880280,121.040000,2.128000,209.100000,119.850000,1.602000,139.000000,11859.872142,14.004576,26.357500,87.306965,38.505360,601.902264,372.067729
06/16/2026 03:14:51,0.000000,0.000000,74.973746,74.694061,65.365681,75.723451,77.598644,72.179775,76.068697,74.683828,37.881967,32.719039,33.122263,33.028877,39.221726,39.615958,37.060941,37.397882,37.125657,39.084141,37.612853,37.146397,35.836341,36.687236,35.253549,73.298683,35.610222,40.894598,25.704443,25.454936,25.321586,34.052551,34.952351,35.474109,37.689102,37.557398,30.871783,31.271860,38.416987,41.078508,37.215488,41.479657,39.943008,42.008507,35.813299,40.474807,37.985358,40.411387,35.887557,40.169774,36.214522,38.298001,35.669324,37.932786,38.162043,38.812353,36.478638,37.770854,83.154734,88.273443,124.704015,86.123256,132.166378,56.864693,48.856846,162.282259,121.030000,2.210000,221.400000,119.590000,1.691000,150.200000,11919.871047,13.777970,27.116628,95.031306,38.511143,605.470951,374.463965
06/16/2026 03:15:51,0.000000,0.000000,75.006701,74.660686,65.513931,75.715906,77.611329,72.166689,76.071008,74.709383,37.592277,32.769039,33.070457,33.054129,39.070778,39.581927,37.023958,37.273814,37.001133,38.918003,37.464977,37.278085,35.729498,36.626087,35.131808,69.828307,35.395744,39.378994,24.989765,24.804989,24.647638,33.924030,34.759663,35.227911,37.562891,37.418345,31.238712,31.553507,38.426320,41.061406,37.221356,41.492531,39.944631,41.988587,35.821575,40.465402,37.978575,40.391852,35.877753,40.159582,36.210840,38.277106,35.667411,37.919818,38.136712,38.797634,36.471939,37.761956,74.821369,80.438893,124.881098,74.415681,131.912634,56.864655,47.422183,138.308860,121.120000,2.095000,204.900000,119.720000,1.576000,134.600000,11979.868445,13.581648,25.797346,84.229133,38.503649,609.052435,376.867084
06/16/2026 03:16:51,0.000000,0.000000,74.999459,74.722318,65.434411,75.742314,77.620413,72.244910,76.070833,74.699066,37.469000,32.348775,32.657468,32.641538,38.896506,39.371604,36.741801,37.066935,36.843702,38.836412,37.516740,36.866343,35.568235,36.615032,34.989560,70.103301,35.275888,39.595311,24.930973,24.672802,24.426199,33.701197,34.606717,35.152640,37.371332,37.272295,30.418996,30.847684,38.390099,41.095716,37.191665,41.488508,39.920837,42.005294,35.793229,40.466148,37.969162,40.399204,35.865859,40.164053,36.179851,38.300955,35.658111,37.955909,38.133926,38.820005,36.446776,37.772185,79.793469,85.152888,123.742360,82.843026,130.890617,56.446123,48.660884,154.914068,121.130000,2.171000,215.700000,119.570000,1.656000,145.500000,12039.868243,12.657560,26.937751,91.831908,38.500875,612.533701,379.177048
06/16/2026 03:17:51,0.000000,0.000000,74.940109,74.689992,65.488878,75.725875,77.624644,72.202127,76.083467,74.679607,37.409287,32.387890,32.737923,32.681457,38.919787,39.322547,36.767000,36.920510,36.706957,38.693386,37.233763,37.309380,35.390427,36.473308,35.066246,72.349867,35.105602,40.648265,25.186346,24.938969,24.844787,33.600102,34.451605,34.887216,37.356725,37.177209,30.861553,31.005492,38.401190,41.021394,37.234450,41.447495,39.935630,41.962027,35.837777,40.438388,37.981076,40.347216,35.884874,40.123048,36.219507,38.265437,35.684945,37.903763,38.165712,38.786892,36.463564,37.723104,82.704691,87.972523,125.056582,84.903858,132.496491,56.429054,48.474632,158.499113,121.060000,2.196000,218.700000,119.480000,1.669000,147.900000,12099.867855,13.880912,26.767353,93.401054,38.491374,616.158177,381.625644
06/16/2026 03:18:51,0.000000,0.000000,74.945011,74.679261,65.482728,75.730542,77.611615,72.192829,76.193227,74.697859,37.363462,32.340886,32.587763,32.558423,38.769906,39.122893,36.572947,36.847276,36.617283,38.609672,37.182178,37.052173,35.444210,36.424336,34.816343,74.110068,34.995447,40.229234,25.526042,25.294388,25.253004,33.544815,34.352445,34.787223,37.293812,37.122684,30.617191,30.893158,38.418375,41.076371,37.253090,41.468677,39.954805,41.972801,35.836232,40.460841,37.993437,40.397861,35.890457,40.150190,36.212207,38.281119,35.668336,37.919218,38.169679,38.794387,36.477995,37.752095,81.612472,87.192248,125.935393,82.373741,133.485285,56.551610,48.032211,149.412446,120.860000,2.163000,213.400000,119.640000,1.637000,142.600000,12159.866341,13.868158,26.361076,89.375926,38.507409,619.814779,384.105052
06/16/2026 03:19:51,0.000000,0.000000,74.968855,74.686633,65.571769,75.732927,77.592938,72.202004,76.195278,74.699068,37.141159,32.032178,32.305846,32.358960,38.499587,39.012864,36.400060,36.687280,36.463822,38.437607,36.971768,36.583486,35.251673,36.318806,34.725140,64.710793,34.821203,38.435191,23.641111,23.476273,23.163076,33.288708,34.185818,34.658838,37.070077,36.974100,30.323031,30.635603,38.396340,41.078172,37.233013,41.462341,39.924480,41.957498,35.825241,40.449312,37.972154,40.381045,35.873492,40.138602,36.198565,38.286501,35.653799,37.923558,38.119250,38.786806,36.449092,37.753729,76.555623,82.113655,123.937162,79.439365,130.861054,56.462756,47.443159,146.523014,120.980000,2.135000,209.500000,119.700000,1.609000,139.500000,12219.864014,12.618392,25.816799,88.061802,38.493149,623.260505,386.377325
06/16/2026 03:20:51,0.000000,0.000000,75.002862,74.687270,65.336597,75.743460,77.627452,72.204953,76.147256,74.670822,37.142861,31.923893,32.302220,32.194293,38.592249,38.910456,36.307882,36.518574,36.330078,38.293594,36.593427,37.129345,34.976753,36.280248,34.551139,72.171287,34.772406,40.045540,24.920009,24.715086,24.650988,33.199737,34.076083,34.514561,37.036195,36.853510,30.327662,30.617915,38.408399,41.083590,37.223015,41.477027,39.948415,41.979175,35.832466,40.476899,37.971553,40.397624,35.871712,40.156657,36.196489,38.305185,35.657481,37.945488,38.136316,38.807389,36.466345,37.743557,82.058291,87.397077,124.914189,84.304229,132.386308,56.317599,48.234000,157.481265,121.190000,2.187000,218.100000,119.700000,1.665000,147.400000,12279.862968,13.498894,26.546646,92.957988,38.504239,626.852109,388.794754
06/16/2026 03:21:51,0.000000,0.000000,74.999442,74.710470,65.621065,75.753365,77.647020,72.232698,76.202307,74.683714,36.962263,31.937551,32.219311,32.174758,38.760901,38.816508,36.212785,36.468205,36.265738,38.262533,36.888833,36.906030,35.015819,36.185548,34.378179,73.399533,34.617538,40.668736,24.816152,24.719503,24.586277,33.098580,33.918205,34.330144,36.971429,36.805984,30.405032,30.586606,38.403876,41.075121,37.248720,41.471367,39.942151,41.959300,35.817754,40.465168,37.988059,40.381047,35.868734,40.170436,36.206135,38.307299,35.665362,37.930186,38.140011,38.793869,36.466467,37.778146,84.272445,89.574835,125.933328,86.659353,133.499841,56.438374,48.183699,162.514831,121.020000,2.211000,221.000000,119.490000,1.686000,150.600000,12339.861547,14.168306,26.500430,95.130691,38.503960,630.498328,391.265418
06/16/2026 03:22:51,0.000000,0.000000,75.030223,74.718444,65.650054,75.771007,77.664623,72.247447,76.250663,74.672999,36.994436,31.846560,32.194276,32.142713,38.543287,38.571098,36.092904,36.400153,36.194785,38.155099,36.442245,36.501608,34.993642,36.178901,34.388940,67.588696,34.505770,38.127362,23.761554,23.634359,23.558749,32.975447,33.812518,34.232944,36.818739,36.699723,30.386681,30.684938,38.397087,41.058233,37.219655,41.460930,39.918110,41.974881,35.805992,40.453570,37.977750,40.390589,35.870913,40.162030,36.169141,38.293365,35.683281,37.930038,38.116894,38.784011,36.434121,37.735247,74.724347,80.470948,125.075749,75.186902,132.043136,56.488692,46.587643,138.525571,121.010000,2.097000,204.800000,119.690000,1.576000,134.400000,12399.859994,13.107986,25.019376,84.332165,38.491792,634.025739,393.615693
06/16/2026 03:23:51,0.000000,0.000000,75.014925,74.719197,65.463296,75.773579,77.665084,72.235622,76.243664,74.691763,36.752184,31.517507,31.871232,31.817818,38.405257,38.708532,35.952620,36.220521,36.036435,38.050144,36.825626,36.161348,34.748110,35.990864,34.380164,71.250976,34.443597,39.202973,24.334148,24.243278,24.100370,32.872957,33.771424,34.266436,36.769703,36.590055,29.809875,30.235320,38.406926,41.056157,37.244023,41.474612,39.922025,41.974391,35.812142,40.467350,37.999083,40.408334,35.878035,40.180569,36.203182,38.297730,35.673040,37.931050,38.135573,38.807088,36.456730,37.767541,81.179427,86.453594,124.643038,83.868817,132.035585,56.198428,48.039591,157.359719,120.940000,2.190000,217.200000,119.330000,1.664000,146.600000,12459.859371,12.835102,26.367871,92.904952,38.504779,637.552979,395.970057
06/16/2026 03:24:51,0.000000,0.000000,75.136971,74.709038,65.670871,75.762894,77.683056,72.229977,76.253396,74.669821,36.729670,31.575476,31.921621,31.844071,38.428186,38.643177,35.884393,36.139033,35.969614,37.922526,36.420777,36.609275,34.715700,35.960276,34.198182,72.472403,34.265794,39.934122,24.464100,24.365631,24.274277,32.699308,33.573095,33.910620,36.702372,36.570063,30.137488,30.306583,38.413047,41.059178,37.230218,41.464839,39.934620,41.957063,35.799553,40.462563,37.971310,40.400024,35.882010,40.172187,36.191928,38.302844,35.657347,37.946128,38.125914,38.797878,36.431932,37.759576,83.466527,88.688179,125.787785,85.675026,133.413019,56.341484,47.717778,159.767984,120.850000,2.201000,218.600000,119.360000,1.679000,148.700000,12519.857192,13.863099,26.071023,93.950725,38.498008,641.187292,398.429384
06/16/2026 03:25:51,0.000000,0.000000,75.044126,74.769957,65.360819,75.800336,77.661463,72.250624,76.184721,74.713423,36.738211,31.592095,31.876764,31.844441,38.086303,38.443123,35.750561,36.111521,35.872753,37.882013,36.447468,36.455630,34.747118,35.979687,34.372097,70.820579,34.155577,38.374179,24.131366,24.064657,24.046362,32.648124,33.458439,33.863954,36.637127,36.484448,30.123913,30.301609,38.391342,41.055148,37.228958,41.470183,39.931922,41.944261,35.802156,40.477363,37.968043,40.403373,35.876617,40.182242,36.178591,38.290867,35.662166,37.921214,38.119998,38.785789,36.438051,37.770987,75.744966,81.105270,125.838155,75.084650,133.217042,56.411438,46.339923,139.215358,121.030000,2.098000,205.400000,119.750000,1.584000,135.000000,12579.857152,13.587261,24.786918,84.659401,38.494964,644.784456,400.847410
06/16/2026 03:26:51,0.000000,0.000000,75.104760,74.730053,65.481961,75.784298,77.682938,72.238757,76.159977,74.705962,36.605264,31.275113,31.593676,31.569437,38.051274,38.438133,35.677448,35.957399,35.760484,37.748373,36.193169,36.355019,34.623667,35.863071,34.270011,67.394795,34.154625,38.080873,23.452832,23.368609,23.173142,32.556710,33.443982,33.956069,36.457596,36.372612,29.487793,29.817158,38.380457,41.052660,37.203687,41.460000,39.906597,41.941419,35.774486,40.463242,37.948135,40.374716,35.849723,40.170031,36.149162,38.276089,35.645125,37.917209,38.091701,38.787967,36.395241,37.748575,79.011044,84.278373,124.219390,82.064626,131.602271,56.140620,47.283126,153.285576,120.870000,2.165000,214.200000,119.520000,1.641000,144.000000,12639.855620,12.412611,25.668262,91.111093,38.476811,648.240810,403.132516
06/16/2026 03:27:51,0.000000,0.000000,75.201272,74.764076,65.502262,75.792540,77.711794,72.224150,76.206307,74.702088,36.619772,31.312445,31.701392,31.592625,38.181152,38.245631,35.635112,35.848195,35.688621,37.711158,36.546754,36.399305,34.533184,35.848918,34.074460,71.597210,34.029394,38.937728,24.008130,24.005444,23.914257,32.468866,33.339795,33.657432,36.465188,36.325757,29.889176,30.229711,38.397838,41.052381,37.240001,41.431463,39.916735,41.916363,35.790435,40.452890,37.990321,40.376695,35.856858,40.152456,36.163332,38.265933,35.650886,37.923612,38.117538,38.778475,36.414765,37.701781,82.380107,87.599954,125.572327,84.367871,133.234682,56.203056,47.163684,157.467185,121.170000,2.185000,217.500000,119.660000,1.663000,147.100000,12699.853932,13.380516,25.557212,92.951846,38.479538,651.853347,405.569197
06/16/2026 03:28:51,0.000000,0.000000,75.104948,74.769536,65.650019,75.823000,77.699658,72.261518,76.258527,74.724823,36.489423,31.275668,31.640563,31.591158,37.785203,38.267141,35.566560,35.794723,35.620595,37.648165,36.488538,36.264160,34.453633,35.939143,33.824616,73.562866,33.975851,39.970623,24.392410,24.350783,24.224842,32.464284,33.260566,33.647971,36.421797,36.277488,29.685838,30.052023,38.358284,41.043763,37.205737,41.429490,39.879679,41.918086,35.739455,40.464011,37.953765,40.385615,35.819368,40.162749,36.143815,38.271197,35.629140,37.914004,38.084079,38.766670,36.371104,37.737736,83.963627,89.307364,126.487793,85.629488,134.350969,56.312817,47.561144,156.175494,121.150000,2.190000,218.000000,119.450000,1.661000,147.100000,12759.853693,14.044499,25.926124,92.386772,38.463887,655.507470,408.047075
06/16/2026 03:29:51,0.000000,0.000000,75.083229,74.793440,65.473426,75.807365,77.720690,72.242003,76.213479,74.717301,36.499509,31.183338,31.544238,31.518208,37.749083,38.161705,35.549498,35.739125,35.533654,37.591057,36.165289,35.683226,34.416032,35.835172,33.899434,67.800549,33.856955,38.866962,23.403786,23.328520,23.108533,32.323533,33.172400,33.632696,36.322755,36.201451,29.739459,30.083126,38.382024,41.048061,37.212202,41.443398,39.889270,41.927652,35.758398,40.452780,37.966797,40.370419,35.839049,40.155890,36.140609,38.274624,35.644541,37.917759,38.101085,38.777041,36.407149,37.742346,80.952894,86.130456,125.682009,83.673515,133.067240,56.286045,47.156983,156.037601,120.870000,2.181000,216.500000,119.500000,1.652000,146.000000,12819.851664,13.315985,25.550977,92.326263,38.472555,659.046656,410.411134
06/16/2026 03:30:51,0.000000,0.000000,75.090846,74.792187,65.658395,75.808019,77.744922,72.269781,76.308718,74.687640,36.341467,31.215396,31.554460,31.487390,37.794079,38.040161,35.354344,35.652130,35.457411,37.512799,36.159509,36.203545,34.424386,35.696883,33.793143,73.053758,33.836940,38.660826,24.282813,24.192386,24.193518,32.293021,33.142365,33.417429,36.335722,36.175015,29.730672,30.067387,38.371293,41.030324,37.229790,41.429223,39.891633,41.928251,35.760774,40.453511,37.963113,40.380400,35.842576,40.149705,36.127929,38.246521,35.643816,37.918492,38.093868,38.779981,36.406247,37.750283,79.483466,84.744996,126.561590,79.223747,134.245842,56.347016,46.851095,144.987908,120.800000,2.137000,209.900000,119.370000,1.609000,139.700000,12879.850835,13.395003,25.265823,87.356594,38.469887,662.689828,412.875684
06/16/2026 03:31:51,0.000000,0.000000,75.150370,74.795118,65.511861,75.800567,77.767802,72.275011,76.293700,74.715694,36.243916,30.960796,31.320392,31.301924,37.398835,38.206120,35.354777,35.596736,35.433321,37.451640,36.295712,35.448191,34.281375,35.715374,33.642575,64.100005,33.749843,37.024189,22.741353,22.659316,22.397878,32.171663,33.042028,33.523722,36.147657,36.040055,29.274558,29.603374,38.340521,41.020779,37.171981,41.422304,39.854906,41.919751,35.706579,40.439876,37.928672,40.365883,35.801513,40.163934,36.098114,38.248581,35.627718,37.896420,38.066941,38.770731,36.355031,37.724342,77.175181,82.595251,124.589851,80.016109,131.825083,56.170804,46.828470,148.560166,120.850000,2.140000,210.800000,119.480000,1.621000,140.800000,12939.849257,11.779499,25.244690,88.990082,38.446229,666.130987,415.143873
06/16/2026 03:32:51,0.000000,0.000000,75.151710,74.802796,65.572164,75.827746,77.761657,72.270945,76.240703,74.712460,36.792001,32.596156,32.808718,32.850083,37.881400,38.142915,35.700371,35.843455,35.817198,37.437675,37.119325,36.710164,34.936124,36.030691,34.829798,63.711776,34.356751,34.314592,29.780620,29.874253,31.953921,33.377480,33.758166,34.146218,36.615129,36.368166,32.123363,32.558865,38.354061,41.008308,37.205114,41.408635,39.865123,41.900929,35.718622,40.429114,37.947475,40.346751,35.817196,40.124021,36.117678,38.226581,35.623811,37.894460,38.091042,38.746264,36.363622,37.713032,81.974723,82.767068,115.835462,77.096145,118.778940,66.896855,57.232447,103.596702,121.600000,0.620000,67.300000,0.000000,0.000000,-0.000000,12999.847654,-0.088395,34.402987,66.127276,38.445092,667.663524,415.498191
06/16/2026 03:33:51,0.000000,0.000000,75.151991,74.797162,65.584408,75.827558,77.755574,72.275841,76.258847,74.704862,37.000103,33.398718,33.399607,33.634797,37.930804,38.312863,36.095930,36.222120,36.130943,37.606275,37.573126,37.243964,35.342141,36.199760,35.255044,51.746826,34.756808,34.668093,31.436289,31.520049,33.001591,33.910569,34.219989,34.501782,36.843613,36.607340,32.608013,32.903478,38.357142,40.991133,37.193892,41.402311,39.859206,41.893708,35.707801,40.438555,37.924254,40.342979,35.801762,40.123650,36.105977,38.238318,35.618306,37.907465,38.051481,38.736306,36.362364,37.699402,83.699797,83.935179,106.623069,72.058365,110.332115,75.064207,57.585627,77.320439,121.460000,0.619000,67.100000,0.000000,0.000000,-0.000000,13059.846547,-0.027886,34.695979,49.599038,38.437801,668.782448,415.498191
06/16/2026 03:34:51,0.000000,0.000000,75.155104,74.811261,65.566199,75.818014,77.785630,72.270495,76.304741,74.722953,37.188472,33.738951,33.792243,33.995108,37.906673,38.369111,36.234723,36.504299,36.428409,37.779920,37.580609,37.126949,35.599338,36.399583,35.592952,43.199991,35.124099,34.925456,31.801726,31.791034,33.583248,34.312291,34.559003,34.775478,37.003804,36.787931,32.835307,33.087055,38.351389,40.999483,37.199610,41.414597,39.846434,41.892838,35.692305,40.423527,37.945406,40.343806,35.785808,40.122761,36.097130,38.233469,35.603251,37.890181,38.072630,38.745962,36.345535,37.717071,82.211141,82.067459,99.822532,72.873031,105.272572,79.482512,57.976192,65.118264,121.650000,0.619000,67.400000,0.000000,0.000000,-0.000000,13119.846095,-0.093289,35.018745,40.704858,38.436160,669.900023,415.498191
06/16/2026 03:35:51,0.000000,0.000000,75.217863,74.811096,65.776588,75.840234,77.825482,72.297893,76.276230,74.689317,37.428398,34.100223,34.283094,34.479421,38.128075,38.586412,36.583874,36.768390,36.696882,37.945453,37.875648,37.689805,35.903321,36.577149,35.871075,39.469320,35.507695,35.435019,31.893690,31.850925,34.133778,34.680911,34.921744,35.099550,37.181592,36.982575,33.184701,33.370909,38.342442,41.000688,37.185225,41.409965,39.832501,41.878940,35.680071,40.413984,37.911976,40.337345,35.759949,40.115547,36.095088,38.215091,35.583927,37.867795,38.050249,38.721834,36.326777,37.726187,75.546235,75.527661,94.485872,72.577273,102.075836,82.095789,58.727123,61.378339,121.580000,0.616000,67.000000,0.000000,0.000000,-0.000000,13179.844248,-0.200679,35.635698,37.776943,38.422779,671.018655,415.498191
