Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 03:36:51,0.000000,0.000000,75.157967,74.840319,65.539194,75.837406,77.826449,72.321325,76.388660,74.713227,37.722548,34.636961,34.895102,35.136402,38.486330,38.762654,36.784561,37.099948,37.048356,38.130766,38.367915,37.816315,36.321450,36.740116,36.267642,38.294020,35.832171,36.196637,31.903661,31.879160,34.696438,35.133689,35.319426,35.532151,37.470927,37.252085,33.965354,34.214145,38.332650,40.988727,37.167324,41.391717,39.827514,41.884517,35.666198,40.411645,37.909188,40.344256,35.742703,40.115577,36.074136,38.206120,35.578470,37.864123,38.039952,38.733614,36.321938,37.703679,78.936391,78.898549,90.217374,71.766519,99.815487,83.716416,59.786952,60.337026,121.510000,0.619000,67.200000,0.000000,0.000000,-0.000000,13239.843769,-0.301838,36.498475,36.942670,38.415202,672.135757,415.498191
06/16/2026 03:37:51,0.000000,0.000000,75.109384,74.851712,65.516967,75.839187,77.770124,72.317604,76.188030,74.723076,38.142067,35.489834,35.686122,36.051581,38.504200,38.924377,37.247912,37.551625,37.445682,38.375238,38.854616,38.251636,36.837218,37.049540,37.075890,38.377742,36.242143,37.113394,31.908465,31.911583,34.467138,35.804685,35.866698,36.313492,37.777480,37.602919,35.085910,35.379344,38.330941,40.994066,37.148606,41.401251,39.814860,41.893437,35.645503,40.415157,37.878691,40.320899,35.732026,40.098790,36.043267,38.196090,35.582586,37.869413,38.038173,38.744195,36.310384,37.687283,79.632444,79.629503,87.150006,71.285602,98.244606,84.815823,61.104213,61.032961,121.340000,0.623000,67.100000,0.000000,0.000000,-0.000000,13299.841530,-0.444756,37.558150,37.501184,38.407281,673.253355,415.498191
06/16/2026 03:38:51,0.000000,0.000000,75.177579,74.801636,65.681613,75.825616,77.774689,72.331521,76.143462,74.713503,38.596489,36.453151,36.494313,36.825202,39.151075,39.094609,37.747840,37.970966,37.918613,38.658728,39.416682,38.826785,37.295780,37.369173,37.715582,38.777234,36.758536,37.707006,32.013035,31.904801,34.904129,36.454312,36.445902,36.852117,38.170601,37.991266,36.402895,36.733796,38.324604,40.967944,37.166102,41.383463,39.810194,41.862844,35.638154,40.396227,37.910069,40.305491,35.725094,40.086168,36.065149,38.192298,35.581884,37.860143,38.042157,38.723901,36.305228,37.673298,80.944117,80.995292,85.156729,71.003220,97.110394,85.775319,62.046542,61.768387,121.540000,0.619000,67.100000,0.000000,0.000000,-0.000000,13359.840230,-0.600810,38.307816,38.087248,38.401021,674.370275,415.498191
06/16/2026 03:39:51,0.000000,0.000000,75.190991,74.854345,65.762226,75.850434,77.811239,72.339491,76.271105,74.720945,38.968318,37.121445,37.101102,37.407193,39.349556,39.530351,38.162272,38.425461,38.345070,39.017292,39.738323,39.299720,37.814688,37.614060,38.314632,39.129378,37.179271,38.000470,32.344189,31.951215,35.306120,36.982480,36.983807,37.302210,38.521275,38.371603,37.092739,37.369920,38.328266,40.983918,37.161994,41.393893,39.815896,41.905460,35.632366,40.408119,37.895931,40.326194,35.718414,40.104198,36.048293,38.182995,35.573879,37.869864,38.031114,38.731404,36.301651,37.701988,81.943660,82.022846,83.712515,71.167952,96.231497,86.592836,62.708231,62.240652,121.640000,0.619000,67.100000,0.000000,0.000000,-0.000000,13419.839055,-0.829660,38.830130,38.461386,38.405792,675.487975,415.498191
06/16/2026 03:40:51,0.000000,0.000000,75.186216,74.805207,65.748430,75.865060,77.798887,72.330874,76.237183,74.706398,39.338856,37.628530,37.578587,37.902013,39.794698,39.813210,38.600463,38.840562,38.764886,39.304015,40.126572,39.666424,38.265539,37.877271,38.802168,39.167934,37.520213,37.926768,32.875731,32.049246,35.932400,37.385551,37.433737,37.645901,38.837404,38.718245,37.572983,37.791646,38.299635,40.972986,37.137799,41.376864,39.807278,41.876642,35.623703,40.413566,37.878863,40.299486,35.697922,40.076768,36.058233,38.188492,35.555911,37.849260,38.033043,38.707733,36.280289,37.681105,82.961659,83.061257,82.823962,71.351686,95.478503,87.310184,63.209499,61.979433,121.490000,0.621000,67.300000,0.000000,0.000000,-0.000000,13479.839032,-1.296835,39.223603,38.254655,38.390779,676.605253,415.498191
06/16/2026 03:41:51,0.000000,0.000000,75.210798,74.858529,65.718625,75.866576,77.840816,72.386631,76.240548,74.700473,39.645969,38.041878,37.996820,38.292674,40.054908,40.132014,39.004259,39.182926,39.134861,39.612464,40.430742,39.795777,38.550082,38.071406,38.924398,39.410945,37.847086,37.789644,33.859300,32.520709,36.094940,37.731206,37.753743,37.968915,39.143839,38.993401,37.990349,38.136440,38.289688,40.959111,37.131819,41.373555,39.801918,41.850633,35.608568,40.389724,37.870851,40.310440,35.699682,40.052080,36.065248,38.161039,35.544762,37.846992,38.030776,38.707233,36.294443,37.666508,83.940665,84.033880,82.155521,71.976183,95.081013,87.741774,63.610456,62.443282,121.540000,0.616000,67.000000,0.000000,0.000000,-0.000000,13539.837486,-1.747337,39.536981,38.621389,38.382753,677.723196,415.498191
06/16/2026 03:42:51,0.000000,0.000000,75.259034,74.851442,65.700784,75.853121,77.867387,72.382443,76.218652,74.717835,39.970005,38.454425,38.388638,38.664813,40.287927,40.419185,39.351618,39.538586,39.481150,39.925937,40.532108,40.297618,38.828551,38.329729,39.384694,39.740497,38.185149,37.884327,35.013558,33.561862,36.442471,38.114248,38.130149,38.296646,39.424773,39.305261,38.348081,38.488690,38.296179,40.952377,37.131715,41.373012,39.808012,41.871659,35.605832,40.382814,37.858618,40.287671,35.682416,40.077209,36.044800,38.172445,35.545128,37.835642,38.010152,38.710902,36.273648,37.662986,75.269714,74.834244,81.814696,72.617536,94.677109,88.009191,64.039379,62.796915,121.380000,0.620000,67.100000,0.000000,0.000000,-0.000000,13599.835882,-1.986569,39.870896,38.899881,38.379161,678.839083,415.498191
06/16/2026 03:43:51,0.000000,0.000000,75.191907,74.854838,65.716603,75.878529,77.835060,72.405836,76.326754,74.736978,40.232009,38.811809,38.707213,39.009573,40.603372,40.631112,39.600791,39.885105,39.769760,40.222317,40.821662,40.874128,39.104426,38.506890,39.596382,40.022158,38.487838,38.089077,35.780495,34.891827,36.897021,38.444239,38.450420,38.627003,39.692887,39.563274,38.665991,38.802631,38.302909,40.960845,37.117613,41.388898,39.780662,41.870757,35.608025,40.381209,37.851706,40.285186,35.695610,40.070502,36.038578,38.177281,35.533142,37.841985,38.004567,38.706645,36.280192,37.656259,76.931794,76.972673,80.984943,72.322204,94.325453,88.221589,64.416543,63.300740,121.520000,0.616000,66.900000,0.000000,0.000000,-0.000000,13659.833874,-2.074323,40.163400,39.295020,38.377629,679.956546,415.498191
06/16/2026 03:44:51,0.000000,0.000000,75.189395,74.901754,65.607715,75.916216,77.821299,72.460625,76.304763,74.763114,40.489959,39.131535,39.031833,39.321366,40.688275,40.955922,39.931995,40.185354,40.048128,40.470581,40.963238,40.937876,39.343417,38.733701,39.892772,40.337331,38.788630,38.315836,36.500210,36.255425,37.578155,38.765337,38.737533,38.920231,39.970640,39.827409,38.952924,39.092776,38.323034,40.943053,37.109176,41.351031,39.801272,41.839437,35.650895,40.363036,37.857777,40.280666,35.694266,40.038763,36.067255,38.145375,35.552975,37.802546,38.018588,38.679607,36.305411,37.632379,78.399127,78.375566,80.250843,72.164407,94.086326,88.286978,64.728355,63.482816,121.530000,0.621000,67.300000,0.000000,0.000000,-0.000000,13719.833948,-2.088602,40.404438,39.437351,38.372827,681.073214,415.498191
06/16/2026 03:45:51,0.000000,0.000000,75.171148,74.875475,65.821590,75.890393,77.827110,72.439357,76.390097,74.727343,40.738685,39.390824,39.339227,39.579055,40.995261,41.210008,40.227511,40.438499,40.341039,40.726358,41.133936,41.243447,39.539374,38.867147,40.178611,40.553439,39.056930,38.503066,37.242098,37.512662,38.128527,39.031704,39.028174,39.152580,40.169576,40.055461,39.190929,39.346755,38.273049,40.957052,37.104308,41.362466,39.785612,41.864264,35.605912,40.376351,37.822972,40.286494,35.672790,40.054417,36.042223,38.154416,35.528370,37.820321,37.997485,38.698687,36.270670,37.657803,79.579920,79.634538,79.782827,72.378618,93.761046,88.397995,65.083768,63.792264,121.520000,0.620000,67.200000,0.000000,0.000000,-0.000000,13779.831290,-2.175257,40.678323,39.678684,38.366783,682.189859,415.498191
06/16/2026 03:46:51,0.000000,0.000000,75.193747,74.919626,65.780814,75.930230,77.857595,72.478508,76.347437,74.744601,40.750936,39.432641,39.162723,39.575999,41.149757,41.373700,40.417702,40.677953,40.534746,41.004918,41.252220,41.273836,39.789361,39.009698,40.332254,50.347230,38.422059,33.437249,31.956383,33.202634,32.291992,38.609276,38.958363,38.592943,40.366667,40.269761,38.377753,38.111834,38.286726,40.938113,37.102881,41.355328,39.791251,41.851863,35.645253,40.328501,37.826227,40.258903,35.687586,40.044457,36.035489,38.144166,35.534925,37.797064,37.982627,38.674132,36.288554,37.637648,80.787287,82.168200,91.703889,79.211246,107.305798,78.599836,56.375961,147.404750,121.100000,2.140000,212.200000,119.470000,1.629000,141.600000,13839.830290,-0.250721,33.687970,88.464637,38.360585,683.754031,415.953770
06/16/2026 03:47:51,0.000000,0.000000,75.192106,74.894328,65.724492,75.913760,77.850423,72.439940,76.375958,74.712754,39.630833,36.568528,36.652607,36.700207,40.433050,41.235976,39.684024,40.118124,39.828314,40.840963,39.832281,39.754077,38.503020,38.205850,38.271688,68.153577,37.767585,41.240340,29.272448,30.425913,27.540631,37.051462,37.848934,37.791051,39.751462,39.726777,34.613036,34.521991,38.282626,40.924343,37.091218,41.350324,39.788895,41.858306,35.632251,40.344518,37.822410,40.264789,35.671948,40.039479,36.054821,38.137831,35.528125,37.802527,38.002224,38.679588,36.275141,37.645472,81.973511,87.111670,115.429250,83.254637,127.114165,60.590186,50.773064,157.433035,120.960000,2.190000,217.900000,119.330000,1.670000,147.600000,13899.828107,12.395984,28.844356,92.936947,38.359842,687.376982,418.403958
06/16/2026 03:48:51,0.000000,0.000000,75.213326,74.896122,65.644733,75.923889,77.860530,72.471718,76.420710,74.754213,39.315957,35.350121,35.642149,35.558878,40.162761,41.077301,39.212168,39.601996,39.299638,40.716336,39.491468,39.063675,37.885771,37.808891,37.601463,72.544356,37.697802,42.371209,27.897772,28.127642,28.429144,36.605778,37.496083,37.767445,39.441766,39.320933,33.491001,33.686288,38.294286,40.914838,37.085370,41.349347,39.810282,41.841829,35.651977,40.339527,37.828892,40.264203,35.700566,40.030488,36.055052,38.145128,35.517721,37.804148,37.991034,38.675911,36.290457,37.620102,84.189012,89.682127,120.390335,86.540725,130.242564,57.878537,51.441842,163.494484,120.720000,2.229000,221.900000,119.420000,1.696000,151.700000,13959.827170,12.932779,29.438430,95.548279,38.360558,691.037368,420.891224
06/16/2026 03:49:51,0.000000,0.000000,75.239095,74.926547,65.700264,75.959815,77.911529,72.467967,76.505032,74.749552,39.081534,34.886623,35.208077,35.126852,39.946969,40.862194,38.950784,39.242826,38.976973,40.519314,39.159616,39.119817,37.471354,37.624287,37.237860,68.367079,37.446423,40.493058,26.701086,26.702873,26.653595,36.185429,37.148287,37.457342,39.138618,39.018622,33.455309,34.021676,38.283817,40.934334,37.083767,41.335875,39.782011,41.832095,35.630648,40.329209,37.812356,40.252562,35.691891,40.018334,36.049233,38.122540,35.513228,37.778332,37.984662,38.673958,36.282673,37.625590,77.491899,83.412063,121.239501,79.270763,129.463706,57.461026,50.281993,147.203252,120.800000,2.136000,210.800000,119.560000,1.620000,140.100000,14019.826223,12.087820,28.405238,88.372721,38.350856,694.602619,423.279743
06/16/2026 03:50:51,0.000000,0.000000,75.297564,74.954624,65.722243,75.987324,77.944027,72.534987,76.488436,74.756161,39.068335,34.936770,35.258204,35.228866,39.989765,40.802377,38.779268,39.073579,38.823891,40.417617,39.133184,38.922213,37.451071,37.551853,36.939479,73.555298,37.269602,42.257103,27.600142,27.530937,27.516787,36.031185,36.911069,37.311300,39.077414,38.933141,33.412775,33.772679,38.301582,40.929153,37.105027,41.321828,39.794455,41.822524,35.661322,40.328200,37.845366,40.262126,35.715339,40.006405,36.087418,38.131476,35.528840,37.772901,37.976582,38.690603,36.310088,37.634398,83.851228,89.334838,122.750899,86.529006,130.701837,57.123602,51.080312,163.422139,120.930000,2.224000,222.400000,119.540000,1.698000,151.900000,14079.824690,13.139258,29.117845,95.517498,38.361282,698.239527,425.743626
06/16/2026 03:51:51,0.000000,0.000000,75.264597,74.930937,65.907538,75.995959,77.958535,72.542810,76.451596,74.745443,39.063135,34.818898,35.153237,35.074964,39.758317,40.646018,38.661629,38.922007,38.721155,40.226982,39.200768,38.782259,37.306438,37.514657,37.068394,68.130677,37.132120,40.220035,26.265489,26.230630,26.184377,35.797902,36.728042,37.099619,38.900148,38.758491,33.298239,33.601249,38.275978,40.920798,37.073402,41.335242,39.789475,41.834704,35.664291,40.324390,37.826522,40.265364,35.729239,40.025518,36.089944,38.145037,35.526493,37.796917,37.978945,38.701350,36.308041,37.638983,74.392403,80.312937,122.513031,74.701766,129.511770,57.111545,48.860245,138.966601,120.990000,2.097000,205.400000,119.580000,1.584000,135.000000,14139.824210,13.100308,27.119727,84.541514,38.362532,701.787999,428.114746
06/16/2026 03:52:51,0.000000,0.000000,75.299364,74.925164,65.915366,76.004644,77.949521,72.535009,76.315898,74.759482,38.825373,34.493358,34.772393,34.749019,40.063726,40.604188,38.487010,38.712578,38.486383,40.113381,38.804632,38.664416,37.168037,37.332081,36.573092,71.208344,36.940233,41.207177,26.714171,26.937976,26.731819,35.606579,36.515698,36.944879,38.788203,38.637698,32.946374,33.132043,38.277300,40.926958,37.099190,41.337138,39.798155,41.845121,35.675674,40.317154,37.833402,40.256365,35.730718,40.018617,36.112833,38.150643,35.531674,37.796728,37.996869,38.684831,36.319258,37.637807,80.875452,86.396607,122.471159,83.720929,129.645549,56.748824,50.386674,157.379141,120.730000,2.194000,217.800000,119.270000,1.668000,147.100000,14199.821679,12.708125,28.499052,92.913428,38.367322,705.321460,430.476339
06/16/2026 03:53:51,0.000000,0.000000,75.307955,74.963329,65.705420,76.016857,77.930135,72.545154,76.462107,74.775834,38.717998,34.204772,34.504761,34.502581,39.746188,40.427371,38.251386,38.562665,38.284907,39.990314,38.655323,38.452294,36.847583,37.272165,36.439598,72.834107,36.769871,41.951706,26.674812,26.881203,26.673227,35.389376,36.289002,36.734233,38.622736,38.473966,32.768133,32.797610,38.266125,40.926823,37.054472,41.316413,39.777773,41.830506,35.656517,40.329188,37.779637,40.274567,35.720394,40.018483,36.081287,38.154953,35.529795,37.782730,37.968737,38.696889,36.304072,37.634579,83.210793,88.697600,123.800283,85.617311,131.141442,56.986217,50.266747,160.409865,120.770000,2.208000,219.800000,119.300000,1.683000,149.400000,14259.821665,13.560141,28.391565,94.227670,38.355197,708.966348,432.946144
06/16/2026 03:54:51,0.000000,0.000000,75.337836,74.989843,65.967503,76.022011,77.943697,72.582948,76.441103,74.754365,38.495342,33.976862,34.306672,34.241751,39.646663,40.342905,38.069140,38.364152,38.108953,39.889217,38.169904,38.752562,36.708761,37.075924,36.235246,72.380594,36.574553,40.562100,26.498591,26.634866,26.455469,35.195956,36.090928,36.514584,38.461971,38.315821,32.559932,32.463754,38.278627,40.927400,37.070024,41.323523,39.797831,41.822375,35.686425,40.317859,37.817319,40.250462,35.745647,39.993808,36.085940,38.153852,35.513180,37.770039,37.946330,38.669647,36.309829,37.605853,77.708232,83.359237,124.425844,77.340142,131.467006,57.158236,48.743911,143.228483,120.890000,2.122000,208.900000,119.420000,1.608000,138.300000,14319.820292,13.548510,27.013590,86.542196,38.354298,712.597068,435.401113
06/16/2026 03:55:51,0.000000,0.000000,75.297328,74.954810,65.827055,76.037866,77.946046,72.567520,76.526512,74.772766,38.319014,33.604117,33.930529,33.922915,39.636424,40.205368,37.818837,38.139559,37.936516,39.707904,38.186971,37.856041,36.521919,37.070518,36.126075,71.503249,36.348925,41.190773,26.015584,26.083972,25.898318,34.915028,35.891373,36.311593,38.287744,38.140679,32.056924,32.016283,38.283189,40.917862,37.078957,41.308653,39.794847,41.816760,35.695830,40.314115,37.817098,40.246277,35.748408,39.993470,36.100654,38.143353,35.529234,37.768493,37.951411,38.659716,36.317901,37.600652,81.616054,86.978803,123.612240,84.713067,130.604626,56.862993,49.491151,159.601769,120.760000,2.208000,219.300000,119.300000,1.675000,148.900000,14379.818494,13.497964,27.692809,93.878888,38.354344,716.128407,437.760876
06/16/2026 03:56:51,0.000000,0.000000,75.357229,74.989391,65.856461,76.043914,77.964288,72.597315,76.553263,74.758589,38.271123,33.499525,33.847294,33.798601,39.673032,40.101852,37.713491,37.956506,37.755162,39.563545,38.275097,37.863570,36.374548,36.950673,36.015192,74.369272,36.197536,42.239522,26.361079,26.373145,26.267883,34.749967,35.660946,36.040103,38.199669,38.031385,32.022015,31.949780,38.274214,40.917280,37.083144,41.302699,39.803196,41.820692,35.682513,40.323585,37.836760,40.255308,35.756994,40.016993,36.103284,38.151719,35.523891,37.765178,37.960025,38.680681,36.318512,37.614080,84.109695,89.647747,125.055771,86.020105,132.412172,57.007206,49.508339,156.656014,120.620000,2.207000,219.400000,119.460000,1.670000,147.900000,14439.817274,14.531159,27.708363,92.597349,38.359537,719.810582,440.267270
06/16/2026 03:57:51,0.000000,0.000000,75.366719,75.011557,65.715743,76.037715,77.941264,72.591937,76.547613,74.760109,38.073489,33.218054,33.594819,33.569407,39.379367,39.980221,37.544761,37.805502,37.578617,39.411651,37.836253,37.876368,36.167788,36.894479,35.591814,65.659036,35.975671,39.039794,24.710575,24.656430,24.418056,34.504589,35.491185,35.924015,37.950818,37.825784,31.576830,31.890395,38.269660,40.942671,37.079032,41.310487,39.787791,41.812360,35.696712,40.326572,37.818990,40.256533,35.742212,40.027406,36.089137,38.138491,35.527901,37.796013,37.916192,38.690295,36.299756,37.611266,75.380995,81.117752,123.069522,77.634329,129.981828,56.811982,47.862565,142.455346,121.040000,2.111000,207.100000,119.490000,1.591000,137.000000,14499.814778,12.835074,26.204720,86.182223,38.356974,723.280521,442.561980
06/16/2026 03:58:51,0.000000,0.000000,75.351233,75.002401,65.912310,76.028851,77.915161,72.573294,76.403634,74.775131,37.947501,32.969059,33.296619,33.303236,39.516900,39.878375,37.382293,37.627176,37.407460,39.292047,37.831745,37.692503,36.068113,36.763483,35.486560,72.073654,35.834740,40.683201,25.935931,25.715084,25.662870,34.351351,35.292925,35.738711,37.898573,37.686476,31.203792,31.541195,38.284300,40.911927,37.105473,41.294555,39.785353,41.789263,35.714197,40.302113,37.809035,40.249252,35.764092,40.012156,36.098200,38.142673,35.532097,37.772802,37.944233,38.679028,36.325162,37.633536,81.678370,87.106128,123.858862,84.182348,131.037112,56.532113,49.286740,157.433359,120.880000,2.194000,218.300000,119.380000,1.667000,147.700000,14559.814489,13.175604,27.507597,92.937088,38.357472,726.852726,444.961718
06/16/2026 03:59:51,0.000000,0.000000,75.384018,75.000140,65.735803,76.040806,77.933404,72.567083,76.492437,74.782563,37.854363,32.898458,33.285150,33.219177,39.413647,39.737701,37.272184,37.515332,37.257664,39.134662,37.793387,37.584595,36.010474,36.736865,35.448428,73.271888,35.661581,41.900598,25.781306,25.535838,25.413705,34.200803,35.111521,35.513539,37.767475,37.617220,31.268531,31.385090,38.281484,40.921445,37.091158,41.298353,39.809651,41.800750,35.705836,40.286074,37.831388,40.255238,35.768457,40.009888,36.106670,38.144495,35.550764,37.788528,37.945377,38.684584,36.320228,37.602534,83.808304,89.081103,124.929164,86.181061,132.275487,56.724956,49.011247,161.325264,120.730000,2.210000,220.100000,119.220000,1.681000,149.900000,14619.811989,14.643322,27.257276,94.621344,38.360145,730.498574,447.432393
06/16/2026 04:00:51,0.000000,0.000000,75.367793,75.035441,65.836828,76.035817,77.953683,72.580288,76.373645,74.762408,37.836055,32.806231,33.170302,33.123459,39.282061,39.681553,37.067076,37.340352,37.084125,39.064769,37.890400,37.354124,35.794610,36.593333,35.211380,70.515439,35.519624,39.749584,25.088423,24.872791,24.727842,34.022698,34.988604,35.369853,37.636990,37.503067,31.245242,31.497304,38.279657,40.909500,37.099997,41.289988,39.796793,41.791882,35.717279,40.317869,37.836328,40.253996,35.758022,40.003474,36.096852,38.149278,35.552460,37.771816,37.921600,38.693491,36.311571,37.616873,77.922016,83.554475,124.952320,78.361386,131.973903,56.896396,47.839745,145.109292,120.600000,2.128000,209.200000,119.220000,1.610000,138.800000,14679.812082,13.565921,26.183663,87.412537,38.358436,734.098109,449.854037
06/16/2026 04:01:51,0.000000,0.000000,75.316248,75.004996,65.898282,76.030271,77.928785,72.572178,76.437136,74.751236,37.578793,32.489077,32.903088,32.823129,39.016683,39.481569,36.856266,37.173836,36.942522,38.885567,37.541223,37.115085,35.667203,36.481101,35.108709,74.035780,35.411174,41.056921,25.546522,25.304586,25.204940,33.883036,34.865964,35.290268,37.535610,37.352155,30.729932,31.110137,38.269970,40.911289,37.099771,41.273925,39.792795,41.786574,35.704399,40.318966,37.828150,40.255534,35.768973,40.032434,36.105234,38.168238,35.544009,37.787499,37.916957,38.686205,36.303037,37.628683,84.043789,89.234979,125.077860,86.827639,132.500595,56.775059,48.907245,164.003003,120.640000,2.219000,222.100000,119.290000,1.698000,151.500000,14739.811049,13.894355,27.162566,95.764378,38.359132,737.700521,452.284913
06/16/2026 04:02:51,0.000000,0.000000,75.294434,75.035973,65.768188,76.070432,77.936866,72.625634,76.446019,74.788022,37.496594,32.547360,32.878650,32.872803,38.685155,39.293143,36.805650,37.088302,36.884589,38.794676,37.358227,37.240108,35.516875,36.465931,35.162613,67.186057,35.218643,38.265342,24.274409,24.110113,23.970101,33.711046,34.624097,35.062274,37.396952,37.242649,30.999250,31.305556,38.277729,40.942790,37.122117,41.310673,39.801632,41.807261,35.734989,40.329486,37.844889,40.276627,35.787305,40.033043,36.104370,38.170910,35.543588,37.810424,37.931043,38.672911,36.321355,37.620013,74.503504,80.289365,124.190534,75.056571,131.163885,56.743448,46.788753,138.332004,120.860000,2.093000,204.800000,119.380000,1.578000,134.300000,14799.808844,13.057765,25.207577,84.240142,38.372158,741.219805,454.627268
06/16/2026 04:03:51,0.000000,0.000000,75.275588,75.043732,65.784146,76.044628,77.917011,72.606503,76.366942,74.784424,37.478472,32.108689,32.506885,32.482557,38.983232,39.275704,36.649219,36.900961,36.677534,38.680367,37.218951,36.856855,35.312329,36.339541,34.834242,71.146833,35.068381,39.518119,24.973438,24.789555,24.634035,33.548576,34.488435,34.999409,37.262479,37.101958,30.365862,30.766323,38.253403,40.925587,37.095239,41.296693,39.795218,41.783275,35.709936,40.338801,37.834349,40.249821,35.766889,40.029920,36.095270,38.165366,35.550876,37.787071,37.915203,38.672094,36.320875,37.624394,80.954951,86.220894,124.063052,83.575203,131.382444,56.372918,48.567855,156.088583,120.820000,2.190000,217.500000,119.400000,1.662000,146.700000,14859.806539,12.665431,26.852688,92.348639,38.360514,744.745085,456.981676
06/16/2026 04:04:51,0.000000,0.000000,75.330402,75.022956,65.774244,76.003413,77.923878,72.566816,76.354108,74.763116,37.209959,32.166391,32.549436,32.486650,38.847858,39.182285,36.582783,36.807560,36.581361,38.557065,37.196251,37.052013,35.196725,36.325908,34.576466,72.434470,34.884896,40.414985,25.055846,24.873764,24.773464,33.402678,34.290784,34.706966,37.218895,37.055270,30.682516,30.824632,38.256422,40.945762,37.103656,41.295828,39.796053,41.780151,35.721408,40.340310,37.848235,40.283487,35.802703,40.026328,36.098323,38.181661,35.556590,37.812887,37.898161,38.699647,36.307527,37.637144,83.253670,88.521093,125.191078,85.474813,132.715231,56.550450,48.249635,159.780608,120.790000,2.205000,219.600000,119.270000,1.675000,148.500000,14919.805180,13.853980,26.561005,93.956179,38.369614,748.377641,459.438898
06/16/2026 04:05:51,0.000000,0.000000,75.353636,75.027614,65.667489,76.021960,77.954169,72.585014,76.461726,74.756438,37.257261,32.104524,32.484485,32.398965,38.663325,39.083419,36.500797,36.679138,36.483101,38.431231,37.343479,36.709122,35.140814,36.324969,34.755567,71.833796,34.827931,39.016090,24.978701,24.787660,24.744885,33.314315,34.203407,34.565067,37.104264,36.971136,30.588821,30.815597,38.277499,40.931557,37.124031,41.290140,39.791214,41.787195,35.722746,40.309395,37.828270,40.276358,35.786555,40.036263,36.091690,38.164887,35.544636,37.813689,37.897638,38.681469,36.306884,37.632082,77.084884,82.430149,125.606053,76.405784,132.846872,56.649902,47.582313,141.004400,120.820000,2.110000,206.700000,119.360000,1.593000,136.000000,14979.803708,13.070367,25.945723,85.503141,38.364710,751.996422,461.878875
06/16/2026 04:06:51,0.000000,0.000000,75.304396,75.057343,65.903803,76.042076,77.960349,72.617496,76.472558,74.778277,37.036885,31.769480,32.139085,32.100649,38.620749,38.964536,36.254199,36.579531,36.305896,38.373242,37.006366,36.577054,35.035977,36.243310,34.419245,65.894147,34.671888,38.127557,23.733537,23.574984,23.365799,33.115144,34.075490,34.549905,36.956596,36.807959,30.041481,30.306523,38.286259,40.927524,37.119947,41.299715,39.788064,41.791089,35.731542,40.327371,37.856022,40.280239,35.792399,40.062345,36.108895,38.186465,35.567170,37.806094,37.916551,38.688006,36.302985,37.628632,78.478550,83.747872,123.838317,81.465270,130.931031,56.390768,47.750309,151.799023,120.570000,2.163000,213.500000,119.150000,1.637000,143.300000,15039.803602,12.026475,26.101082,90.448618,38.373366,755.445685,464.157000
06/16/2026 04:07:51,0.000000,0.000000,75.310763,75.073426,65.650603,76.042910,77.978860,72.593764,76.495829,74.786385,37.148644,31.791176,32.150523,32.100462,38.451927,38.882280,36.156138,36.434593,36.197298,38.217228,36.663820,36.629972,34.864180,36.140406,34.474495,71.590150,34.540688,39.534529,24.517577,24.404343,24.270186,33.029141,33.925656,34.291435,36.876011,36.695502,30.255833,30.466922,38.282215,40.942860,37.133111,41.293454,39.804143,41.780307,35.727767,40.320447,37.870727,40.254813,35.769488,40.030742,36.104236,38.163268,35.544783,37.783241,37.899887,38.674889,36.301780,37.623009,82.298813,87.628629,125.175454,84.282585,132.664184,56.437804,47.878976,157.589055,120.480000,2.194000,217.800000,119.330000,1.662000,147.200000,15099.801065,13.314670,26.219859,93.005000,38.365258,759.056444,466.593864
06/16/2026 04:08:51,0.000000,0.000000,75.300726,75.013123,65.757043,76.023478,77.950632,72.558156,76.405846,74.770587,36.863647,31.738899,32.057358,31.964571,38.145346,38.901137,36.079609,36.306298,36.122758,38.118584,36.871610,36.306314,34.868054,35.985743,34.529143,73.386933,34.445604,39.886167,24.684812,24.592628,24.468134,32.955455,33.832958,34.221417,36.829882,36.638300,30.195085,30.363429,38.272862,40.896564,37.103940,41.278072,39.782965,41.757862,35.709582,40.317301,37.831341,40.257834,35.793193,40.021715,36.089160,38.149114,35.545649,37.779201,37.901592,38.659819,36.278986,37.613512,84.283506,89.627776,126.192821,86.250652,133.807860,56.632826,48.017839,158.279327,120.680000,2.199000,219.400000,119.110000,1.677000,148.000000,15159.810476,13.538325,26.347842,93.305544,38.352013,762.711961,469.073697
06/16/2026 04:09:51,0.000000,0.000000,75.212149,75.003931,65.636282,76.012029,77.897534,72.546237,76.280784,74.786415,36.844044,31.606893,31.943233,31.908277,38.521841,38.735924,35.929000,36.243395,36.064613,38.073393,36.444907,36.466386,34.803581,36.014364,34.328095,67.104867,34.301946,38.529049,23.506104,23.465340,23.224792,32.805863,33.717729,34.151965,36.727836,36.551277,30.090478,30.402198,38.260928,40.900956,37.106253,41.286093,39.780994,41.761172,35.697855,40.316157,37.835053,40.271666,35.759295,40.048805,36.086294,38.149347,35.531260,37.793076,37.890723,38.657348,36.280969,37.601791,79.859384,85.285179,125.337053,82.541164,132.531403,56.543971,47.205634,153.726120,120.490000,2.163000,213.500000,119.200000,1.644000,143.800000,15219.807939,12.932816,25.596233,91.306593,38.350802,766.243837,471.430539
06/16/2026 04:10:51,0.000000,0.000000,75.147450,75.006381,65.618684,75.986496,77.837115,72.501112,76.199120,74.786578,36.726474,31.511667,31.900139,31.828713,38.312731,38.539231,35.885708,36.112009,35.926555,37.918009,36.640190,36.302338,34.667138,35.936149,34.143129,73.516496,34.309705,38.764529,24.574170,24.468549,24.428985,32.794304,33.676869,34.075615,36.647150,36.522798,29.954344,30.335686,38.250675,40.935633,37.081691,41.283216,39.770712,41.767184,35.687964,40.332766,37.823877,40.270216,35.756321,40.037034,36.053381,38.166870,35.533331,37.805761,37.888826,38.672225,36.252763,37.631087,81.768558,87.285704,126.375139,82.628918,133.981886,56.569721,47.409462,150.454732,120.480000,2.174000,214.600000,119.140000,1.643000,143.700000,15279.806802,12.978983,25.785546,89.845798,38.350077,769.890795,473.903242
06/16/2026 04:11:51,0.000000,0.000000,75.093678,74.981324,65.736424,75.950284,77.760983,72.486781,76.176246,74.760709,36.823258,31.367203,31.709810,31.737383,38.026087,38.514062,35.743701,36.049312,35.871525,37.851628,36.560427,36.235926,34.616117,35.949430,34.067847,64.260757,34.110803,37.270490,22.927801,22.917941,22.611624,32.606168,33.510710,33.967703,36.515328,36.388742,29.698913,30.143120,38.256869,40.928162,37.111866,41.290357,39.783305,41.754683,35.709924,40.328997,37.833794,40.258958,35.748122,40.034607,36.071346,38.158288,35.534469,37.782538,37.889907,38.663594,36.265376,37.610974,76.273931,81.809058,124.497171,78.779378,131.647315,56.385353,46.694753,145.441885,120.720000,2.121000,208.300000,119.300000,1.599000,138.300000,15339.804814,12.150822,25.119668,87.565661,38.350807,773.343597,476.181499
06/16/2026 04:12:51,0.000000,0.000000,75.027489,74.963284,65.531109,75.927559,77.659145,72.453796,76.144838,74.755444,36.578231,31.222496,31.619031,31.567910,38.160627,38.402623,35.616212,35.914344,35.690006,37.745683,36.377294,36.253012,34.470857,35.787580,34.348912,71.120959,34.114935,38.322270,24.017843,23.995904,23.864778,32.577619,33.493745,33.965398,36.469428,36.304322,29.580429,29.985506,38.269879,40.899314,37.116816,41.279442,39.765825,41.742962,35.700330,40.306833,37.835421,40.258377,35.770102,40.027828,36.079911,38.139006,35.538609,37.789026,37.891091,38.666543,36.261222,37.612131,81.777630,87.151459,125.389847,83.882170,132.857035,56.269729,47.323522,157.119864,120.560000,2.182000,217.000000,118.970000,1.669000,147.000000,15399.804035,12.616487,25.705783,92.800210,38.347533,776.921022,478.586661
06/16/2026 04:13:51,0.000000,0.000000,74.901608,74.885554,65.534953,75.816944,77.607291,72.302473,76.109027,74.734364,36.450311,31.242085,31.611886,31.553345,37.819724,38.288836,35.627005,35.811299,35.636382,37.708546,36.364883,36.089326,34.425291,35.766453,33.911835,72.068127,33.997881,39.221845,24.168421,24.043063,24.003470,32.471197,33.332348,33.722827,36.405913,36.259388,29.810294,29.975651,38.264092,40.903670,37.104484,41.287853,39.749424,41.752985,35.680745,40.320299,37.818441,40.264797,35.729605,40.024561,36.047051,38.142448,35.533643,37.772929,37.876322,38.649581,36.263252,37.617251,83.978284,89.210168,126.323519,86.257194,133.992710,56.561241,47.538032,161.478047,120.510000,2.207000,220.100000,119.100000,1.684000,149.700000,15459.803427,13.317124,25.904721,94.686903,38.340172,780.557013,481.048719
06/16/2026 04:14:51,0.000000,0.000000,74.832520,74.860827,65.544123,75.801172,77.563337,72.278585,76.002356,74.712457,36.444424,31.268686,31.593041,31.539686,38.095986,38.175489,35.572504,35.761683,35.638464,37.603673,36.353684,36.172278,34.447629,35.772363,33.957120,68.203851,33.886087,37.384491,23.315351,23.232462,23.087326,32.359870,33.247361,33.624557,36.331672,36.198859,29.822012,30.127393,38.251889,40.899429,37.099383,41.278378,39.753897,41.751290,35.658214,40.309711,37.831681,40.259935,35.718878,40.016535,36.058629,38.147812,35.529277,37.791472,37.859517,38.666779,36.237037,37.650303,74.997065,80.616797,125.908637,75.044373,133.030199,56.892463,46.148719,139.245137,120.710000,2.094000,205.000000,119.160000,1.583000,134.800000,15519.800291,12.777481,24.607010,84.673504,38.338502,784.111234,483.424056
06/16/2026 04:15:51,0.000000,0.000000,74.721071,74.865146,65.429306,75.752373,77.499476,72.260519,75.943742,74.733194,36.221659,30.974489,31.277496,31.270884,37.977024,38.327710,35.445801,35.673113,35.472642,37.527550,35.994503,36.184096,34.106200,35.680081,33.922965,70.032864,33.892453,37.599469,23.596381,23.572641,23.392569,32.330174,33.246584,33.777006,36.282278,36.125104,29.135427,29.634443,38.260891,40.901799,37.092513,41.291782,39.751600,41.750318,35.662994,40.307788,37.835053,40.276072,35.734435,40.029805,36.066949,38.147719,35.521207,37.785565,37.871726,38.645872,36.240187,37.630908,81.149285,86.414049,125.361576,83.858418,132.847108,56.681676,47.419659,157.116951,120.500000,2.191000,217.100000,119.150000,1.661000,146.600000,15579.790715,11.804464,25.795005,92.798938,38.340259,787.624019,485.765779
06/16/2026 04:16:51,0.000000,0.000000,74.756879,74.821101,65.327514,75.687157,77.468089,72.154772,75.849003,74.732974,36.347977,31.065100,31.424680,31.371583,37.803392,37.953170,35.346218,35.610777,35.425816,37.451226,35.927334,35.898912,34.241138,35.627803,33.928428,71.640499,33.754837,38.721787,23.777368,23.711533,23.563581,32.192579,33.092257,33.409104,36.206395,36.086403,29.574546,29.882704,38.245337,40.897741,37.104612,41.275661,39.730003,41.735370,35.649705,40.309190,37.811274,40.260294,35.725099,40.023603,36.010711,38.122104,35.519880,37.800227,37.855017,38.650808,36.233070,37.627340,83.487930,88.664968,126.471574,85.569960,134.187998,56.764026,47.042979,159.983401,120.610000,2.203000,219.500000,119.400000,1.677000,148.400000,15639.789445,13.276962,25.444825,94.043752,38.329352,791.260663,488.225504
06/16/2026 04:17:51,0.000000,0.000000,74.608950,74.814730,65.327053,75.679115,77.421314,72.138644,75.746400,74.723623,36.733362,32.408656,32.648397,32.677671,38.198236,38.029952,35.583470,35.809413,35.689378,37.462635,36.782473,36.534600,34.840005,35.944004,34.747810,66.265368,34.260250,34.281109,30.180784,31.712881,31.752263,33.412275,33.697462,34.252883,36.558106,36.319979,31.958276,32.445149,38.234101,40.893144,37.101386,41.273332,39.735674,41.726516,35.637240,40.312829,37.829506,40.253361,35.711525,40.014949,36.040765,38.130878,35.518491,37.762342,37.867062,38.645627,36.231902,37.615566,75.854095,76.377190,118.850536,74.633701,122.048584,65.637665,57.271873,109.613310,121.490000,0.621000,67.200000,0.000000,0.000000,-0.000000,15699.787731,-0.154638,34.435747,69.522215,38.326810,793.184503,489.012679
06/16/2026 04:18:51,0.000000,0.000000,74.522262,74.708203,65.218468,75.589281,77.372102,72.034447,75.718606,74.680161,37.036028,33.329504,33.352609,33.541746,38.043683,38.181932,36.054501,36.191324,36.126614,37.614329,37.332304,37.012020,35.288296,36.118520,35.299123,57.286849,34.824969,34.832065,31.593862,32.108733,32.398404,34.006732,34.308126,34.656875,36.853113,36.619499,32.573089,32.905108,38.222308,40.893715,37.062850,41.293071,39.710296,41.743414,35.614833,40.312241,37.784287,40.258940,35.666706,40.027656,35.986041,38.142109,35.480571,37.775892,37.827590,38.653424,36.177372,37.617703,78.393095,78.621940,107.918952,69.155344,112.092157,74.334327,57.893942,88.402808,121.550000,0.616000,66.800000,0.000000,0.000000,-0.000000,15759.786393,-0.118816,34.950881,56.947619,38.312551,794.302757,489.012679
06/16/2026 04:19:51,0.000000,0.000000,74.444977,74.693898,65.248015,75.585929,77.315259,71.965801,75.653345,74.698067,37.159289,33.671890,33.725186,33.911706,38.153232,38.451304,36.261771,36.496817,36.379280,37.808644,37.697730,37.261446,35.677385,36.339451,35.489749,47.074259,35.211413,35.176392,31.819079,31.942028,33.659523,34.352108,34.625425,34.861396,37.005920,36.784296,32.772518,33.058234,38.233995,40.883355,37.079190,41.254770,39.706130,41.725188,35.599569,40.307536,37.803871,40.247628,35.680606,40.030024,36.000899,38.111876,35.491007,37.768963,37.847614,38.650917,36.176209,37.610355,79.959258,80.041986,100.037566,66.118961,106.289229,78.997439,58.253239,70.451557,121.540000,0.618000,67.000000,0.000000,0.000000,-0.000000,15819.785822,-0.070522,35.246914,44.708454,38.310485,795.419635,489.012679
06/16/2026 04:20:51,0.000000,0.000000,74.393316,74.675635,64.972689,75.539316,77.257365,71.949936,75.587317,74.694083,37.385750,34.063168,34.205214,34.420261,38.148689,38.489588,36.491668,36.742576,36.671009,37.913877,38.111780,37.425345,35.836736,36.472557,35.767712,41.381050,35.494289,35.628106,31.874868,32.015619,34.286628,34.756483,34.975566,35.207444,37.220674,36.972128,33.172427,33.332931,38.259656,40.893526,37.115803,41.276235,39.736706,41.722709,35.633846,40.304901,37.830390,40.227371,35.685644,40.016087,36.028074,38.112036,35.516427,37.763226,37.872806,38.637240,36.211351,37.609193,81.126392,81.208170,94.436804,68.166707,102.707014,81.600011,58.975718,63.428759,121.410000,0.622000,67.200000,0.000000,0.000000,-0.000000,15879.783493,-0.210796,35.838902,39.395119,38.322661,796.537203,489.012679
06/16/2026 04:21:51,0.000000,0.000000,74.356801,74.670403,64.940467,75.498442,77.224578,71.952977,75.682398,74.704336,37.757019,34.586390,34.833017,35.052013,38.454834,38.606697,36.807738,37.066950,36.979803,38.153295,38.261055,38.024693,36.332809,36.673153,36.313854,39.173362,35.881339,36.302891,31.905444,32.250424,34.781285,35.335067,35.464479,35.747605,37.427592,37.225983,33.909840,34.049971,38.238657,40.897685,37.085925,41.275989,39.710655,41.727503,35.586837,40.305501,37.792992,40.237222,35.676536,40.024653,36.013859,38.098300,35.508407,37.768247,37.846456,38.642697,36.199149,37.588173,82.224475,82.312431,90.575944,69.410878,100.262347,83.205615,59.913677,61.301301,121.410000,0.618000,67.000000,0.000000,0.000000,-0.000000,15939.781718,-0.298133,36.601024,37.715515,38.311272,797.654392,489.012679
06/16/2026 04:22:51,0.000000,0.000000,74.315510,74.611801,65.279944,75.471808,77.157129,71.878750,75.595406,74.684855,38.140988,35.416960,35.635861,35.947218,38.681365,39.003067,37.176127,37.468815,37.449023,38.353406,38.653170,38.090581,36.801535,36.945307,36.874926,38.722807,36.344083,37.186922,31.910367,32.522705,34.784763,35.921170,35.980517,36.352441,37.764056,37.547945,34.985978,35.167678,38.236651,40.863553,37.082226,41.251191,39.691842,41.703900,35.578118,40.271780,37.792748,40.225085,35.671587,39.998580,36.016216,38.087842,35.514754,37.743699,37.858142,38.629653,36.199959,37.573071,83.222606,83.336814,87.877463,70.143328,98.539136,84.220231,61.251525,61.309879,121.470000,0.619000,67.100000,0.000000,0.000000,-0.000000,15999.789197,-0.488878,37.675800,37.722357,38.299530,798.771171,489.012679
06/16/2026 04:23:51,0.000000,0.000000,74.168858,74.589456,64.996227,75.410455,77.101375,71.839609,75.514008,74.654504,38.601050,36.357690,36.423643,36.749256,39.095642,39.139315,37.724437,37.926805,37.900646,38.646515,39.355972,38.825170,37.280455,37.256137,37.556053,38.953763,36.798068,37.852097,32.050578,32.700093,34.714159,36.473643,36.523655,36.851973,38.142530,37.941542,36.342891,36.587388,38.226626,40.863685,37.076795,41.263387,39.713685,41.713376,35.573045,40.280357,37.785003,40.220887,35.660752,39.982956,36.000518,38.083227,35.493728,37.724906,37.841119,38.634275,36.196215,37.601156,84.147940,84.285009,85.895200,70.747186,97.286101,85.236091,62.194631,61.981214,121.520000,0.619000,67.200000,0.000000,0.000000,-0.000000,16059.779987,-0.572906,38.425003,38.256066,38.296785,799.888139,489.012679
06/16/2026 04:24:51,0.000000,0.000000,74.197250,74.512601,65.187333,75.341516,77.072183,71.747906,75.482395,74.654552,38.993548,37.069783,37.000344,37.342738,39.364642,39.494287,38.142024,38.394623,38.348242,38.975459,39.527674,39.167929,37.735683,37.558462,38.107572,39.297942,37.150721,38.193688,32.397769,33.186563,35.171737,36.950121,36.989930,37.256157,38.494009,38.314305,37.032695,37.280372,38.233084,40.856476,37.065704,41.261593,39.706106,41.717688,35.574732,40.291634,37.787919,40.211460,35.649100,39.976214,35.999546,38.093300,35.482563,37.734893,37.849337,38.606290,36.177930,37.581577,77.490567,77.361257,84.401920,71.126118,96.306830,86.035781,62.858845,62.556412,121.350000,0.621000,67.300000,0.000000,0.000000,-0.000000,16119.776539,-0.754866,38.948554,38.710584,38.292857,801.004158,489.012679
06/16/2026 04:25:51,0.000000,0.000000,74.123090,74.487076,65.039293,75.313557,77.021947,71.706683,75.427799,74.657375,39.287178,37.588675,37.503368,37.861045,39.557651,39.769255,38.568332,38.786375,38.723763,39.298204,39.864743,39.595126,38.034224,37.873416,38.616448,39.648697,37.494296,38.241426,32.929243,33.845853,35.442177,37.338457,37.373384,37.606779,38.804859,38.648178,37.522707,37.726375,38.202608,40.835344,37.048600,41.231818,39.689348,41.694377,35.557002,40.274372,37.754254,40.195518,35.619467,39.964368,35.983154,38.064583,35.457740,37.722879,37.805070,38.622540,36.146989,37.588701,81.415751,81.475701,82.920804,70.962322,95.529265,86.632863,63.395266,62.975106,121.450000,0.619000,66.800000,0.000000,0.000000,-0.000000,16179.776270,-1.127517,39.368943,39.039850,38.272937,802.121292,489.012679
06/16/2026 04:26:51,0.000000,0.000000,74.127415,74.486749,64.920133,75.297193,76.998030,71.700003,75.300341,74.645174,39.623812,38.047064,37.941042,38.267565,40.088457,40.033379,38.912346,39.160292,39.095485,39.577520,40.142100,39.933788,38.451695,38.065726,38.862925,39.926148,37.837091,38.231119,33.884335,34.521267,35.875323,37.677337,37.756881,37.920363,39.107075,38.958836,37.932326,38.070317,38.207237,40.820148,37.059149,41.229113,39.696785,41.701355,35.543651,40.253311,37.750360,40.200447,35.631908,39.955149,35.976896,38.059224,35.474965,37.730033,37.829013,38.608056,36.175804,37.571056,81.901628,81.929701,82.028161,71.086771,95.053760,87.095995,63.850214,63.412737,121.200000,0.618000,66.600000,0.000000,0.000000,-0.000000,16239.774431,-1.492680,39.723799,39.382598,38.273683,803.235758,489.012679
06/16/2026 04:27:51,0.000000,0.000000,74.121346,74.457860,64.916135,75.228950,76.948888,71.650554,75.303534,74.650059,39.909643,38.414700,38.306077,38.615275,40.305887,40.440225,39.252368,39.539451,39.422074,39.910524,40.650570,40.338482,38.767108,38.275754,39.284565,40.104498,38.148127,38.218350,34.973728,35.370940,36.357788,38.027975,38.042111,38.254997,39.385750,39.234034,38.281185,38.398635,38.213610,40.815496,37.051865,41.214387,39.693682,41.695182,35.540088,40.243730,37.772565,40.176327,35.623250,39.940808,36.005665,38.057440,35.479823,37.711142,37.834426,38.599780,36.161395,37.538993,83.082897,83.157376,81.436434,71.351990,94.574318,87.490643,64.265833,63.667481,121.260000,0.621000,67.300000,0.000000,0.000000,-0.000000,16299.772549,-1.828294,40.046644,39.581453,38.268483,804.351195,489.012679
06/16/2026 04:28:51,0.000000,0.000000,74.111389,74.433535,65.124484,75.226722,76.982486,71.658918,75.335060,74.641465,40.219891,38.754213,38.661085,38.964832,40.439816,40.583819,39.565040,39.843196,39.698567,40.174514,40.819238,40.504114,38.985570,38.479339,39.561953,40.101871,38.441523,38.289629,35.735796,36.244203,36.859987,38.347226,38.405510,38.533544,39.635893,39.494807,38.585087,38.703237,38.203895,40.834865,37.019330,41.226459,39.673850,41.692549,35.534334,40.233157,37.736773,40.175887,35.597337,39.922085,35.985742,38.037568,35.465648,37.703188,37.787148,38.594042,36.154096,37.531706,83.966557,84.099475,81.087080,71.653077,94.154909,87.875926,64.661060,63.429892,121.260000,0.619000,67.300000,0.000000,0.000000,-0.000000,16359.770774,-2.062848,40.352477,39.396005,38.255483,805.467662,489.012679
06/16/2026 04:29:51,0.000000,0.000000,74.204074,74.417983,65.201068,75.176320,77.001723,71.612545,75.414306,74.624431,40.438646,39.028959,38.946011,39.211338,40.748387,40.825427,39.849548,40.116592,40.011769,40.429397,40.953769,40.838193,39.299551,38.662877,39.674996,40.261093,38.691239,38.399879,36.348538,37.137865,37.419317,38.614679,38.631895,38.768719,39.889299,39.741205,38.891778,38.992476,38.186866,40.835500,37.020046,41.220572,39.682561,41.709153,35.539545,40.252834,37.726461,40.177061,35.610682,39.941087,35.985635,38.061316,35.445156,37.729113,37.805117,38.605371,36.149721,37.570213,74.764600,74.393547,80.838648,72.315533,93.947722,87.935266,64.968210,63.715226,121.390000,0.620000,67.200000,0.000000,0.000000,-0.000000,16419.769910,-2.189494,40.589373,39.618670,38.262700,806.583118,489.012679
06/16/2026 04:30:51,0.000000,0.000000,74.230026,74.419413,64.869129,75.202498,77.021525,71.632472,75.581847,74.643815,40.685617,39.345606,39.239314,39.493632,40.942120,41.135759,40.172783,40.400081,40.272967,40.669767,41.282418,41.207482,39.462766,38.842991,40.048095,40.559945,38.967556,38.638778,37.005249,37.873462,38.034517,38.944859,38.917502,39.066631,40.120468,39.968009,39.126763,39.241499,38.174719,40.815029,37.005473,41.224995,39.659417,41.691784,35.545527,40.234027,37.724388,40.156491,35.583157,39.932661,35.982757,38.039892,35.438287,37.693012,37.788904,38.573283,36.148339,37.548502,78.036725,78.071659,80.093736,72.045649,93.741707,87.955052,65.276429,63.999750,121.620000,0.614000,67.000000,0.000000,0.000000,-0.000000,16479.767754,-2.187632,40.826410,39.840102,38.248032,807.699412,489.012679
06/16/2026 04:31:51,0.000000,0.000000,74.245494,74.423042,64.916831,75.195219,77.072834,71.617528,75.549755,74.645072,40.922723,39.620140,39.513444,39.741689,41.274208,41.371433,40.431115,40.655259,40.521204,40.929325,41.355717,41.289606,39.689232,38.974775,40.324527,42.451875,39.174188,38.628350,37.688040,38.349331,38.356080,39.222392,39.220628,39.323394,40.328729,40.178513,39.364829,39.481363,38.187925,40.829952,36.994904,41.232081,39.680114,41.681208,35.555696,40.231611,37.706497,40.178305,35.590285,39.924767,35.975206,38.043404,35.439594,37.693240,37.793992,38.622067,36.152363,37.530860,79.012891,79.002381,80.449960,72.584450,94.848970,87.201738,60.141102,101.803778,121.400000,0.617000,66.800000,0.000000,0.000000,1105.100000,16539.766377,1.843613,36.784737,65.091039,38.252204,808.815442,489.319464
06/16/2026 04:32:51,0.000000,0.000000,74.298557,74.399588,64.944409,75.203668,77.092642,71.623893,75.566766,74.638015,39.843640,36.979004,37.009523,37.100084,40.489404,41.223199,39.800341,40.240105,39.940597,40.913933,39.651012,40.555019,38.609832,38.317559,38.391300,66.606759,37.429230,40.928091,28.217066,28.357642,27.878538,36.944818,37.631030,36.948799,39.798374,39.749447,34.988004,34.854352,38.178075,40.796804,36.973204,41.184975,39.667731,41.670615,35.541920,40.201669,37.696348,40.154089,35.587532,39.922910,35.977823,38.038505,35.432021,37.674252,37.772797,38.573525,36.157139,37.530323,80.374140,85.285157,112.941915,81.297114,125.137667,62.091570,50.884155,153.682260,120.710000,2.181000,215.700000,119.240000,1.651000,145.500000,16599.765265,11.984740,28.943351,91.287146,38.236613,812.293549,491.947087
06/16/2026 04:33:51,0.000000,0.000000,74.301542,74.391160,65.115830,75.220114,77.112844,71.648890,75.477980,74.618016,39.326959,35.400180,35.708138,35.636385,40.069323,41.102352,39.218994,39.622045,39.353420,40.698702,39.531569,39.353881,37.845532,37.837137,37.701554,70.917125,37.538670,42.329444,28.167785,28.525235,28.749472,36.559720,37.383765,37.501795,39.462242,39.388159,33.452544,33.751101,38.168393,40.829414,37.011637,41.219687,39.667248,41.696517,35.567134,40.258525,37.718471,40.172620,35.612137,39.940771,35.999923,38.076892,35.428432,37.693724,37.779011,38.617254,36.156045,37.551332,82.228921,87.650745,118.917803,84.590549,129.115091,57.934543,51.001461,158.642509,120.680000,2.197000,218.300000,119.250000,1.673000,148.400000,16659.763325,13.281695,29.047749,93.463320,38.258258,815.905376,494.384536
