Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 04:34:51,0.000000,0.000000,74.359944,74.402638,65.031271,75.257561,77.131247,71.696672,75.604907,74.637742,39.088145,34.837832,35.251069,35.099379,40.057147,41.016699,38.889898,39.230923,38.999467,40.511380,39.212982,38.816712,37.507616,37.497891,37.229023,73.992985,37.386879,42.443510,27.961409,28.089511,28.060988,36.170687,37.086242,37.331216,39.195644,39.054480,33.084380,33.556635,38.187902,40.836093,37.010453,41.204429,39.679849,41.680943,35.581572,40.230867,37.715474,40.179764,35.600850,39.915002,36.005496,38.035628,35.444645,37.658465,37.787502,38.609404,36.160706,37.554659,81.190585,86.929306,121.688052,82.078333,130.698139,57.477220,50.590697,149.743582,120.650000,2.170000,214.300000,119.350000,1.637000,143.400000,16719.761886,13.761939,28.681571,89.525442,38.253985,819.570511,496.874643
06/16/2026 04:35:51,0.000000,0.000000,74.337101,74.416148,64.917126,75.260544,77.111050,71.698819,75.638320,74.634007,38.994224,34.625860,35.112807,35.130594,39.961705,40.784471,38.680252,39.005043,38.780650,40.366093,39.178186,38.961186,37.347324,37.460498,37.432825,64.956067,37.089881,40.214523,26.716111,26.888547,26.571102,35.906606,36.752118,37.063537,38.908916,38.800802,33.273298,33.774938,38.174874,40.816064,36.986809,41.175628,39.676192,41.664103,35.567262,40.198538,37.715303,40.161531,35.622167,39.918137,36.008466,38.024896,35.422799,37.656969,37.770982,38.584955,36.154115,37.527305,76.097641,81.962449,120.550447,79.270456,128.135334,57.086333,50.725385,147.132040,120.630000,2.132000,210.300000,119.400000,1.617000,139.800000,16779.760876,11.412694,28.801829,88.340217,38.241355,823.017121,499.149494
06/16/2026 04:36:51,0.000000,0.000000,74.399559,74.407167,65.088849,75.263455,77.183476,71.748811,75.618583,74.648476,38.998193,34.781999,35.119900,35.061982,40.031437,40.718101,38.674777,38.857489,38.699441,40.222931,39.144661,38.865541,37.315599,37.406231,36.969668,72.161770,37.070253,42.309920,27.555137,27.504236,27.520779,35.732628,36.610186,36.984913,38.902367,38.717899,33.297363,33.558896,38.208699,40.797393,37.000221,41.185450,39.692862,41.660943,35.592879,40.208562,37.728451,40.152611,35.643385,39.900900,36.037169,38.047784,35.450637,37.673653,37.777059,38.583963,36.191700,37.523277,81.698825,87.140616,122.060842,84.118324,129.691859,56.792653,50.944750,157.011589,120.770000,2.194000,218.400000,119.180000,1.669000,147.700000,16839.759881,13.312624,28.997296,92.752893,38.252880,826.616256,501.577872
06/16/2026 04:37:51,0.000000,0.000000,74.345033,74.399986,64.953788,75.267120,77.160168,71.736378,75.588971,74.633621,38.825766,34.613097,34.897855,34.811302,39.892933,40.551533,38.362153,38.712672,38.478828,40.067509,38.982853,38.618697,36.971415,37.306625,36.693106,73.860781,36.902744,43.261658,27.377553,27.406131,27.395030,35.562663,36.384192,36.831140,38.761535,38.605287,33.090207,33.251860,38.178200,40.804853,36.986518,41.178859,39.683469,41.669163,35.604263,40.212809,37.712383,40.159061,35.639153,39.912997,36.025962,38.037930,35.454932,37.657142,37.756574,38.604110,36.165776,37.522592,84.028708,89.370385,123.294234,86.667185,130.999506,57.010522,50.897847,162.784790,120.650000,2.220000,221.200000,119.050000,1.698000,151.000000,16899.758725,14.306114,28.955544,95.245932,38.248337,830.268908,504.057186
06/16/2026 04:38:51,0.000000,0.000000,74.375480,74.364912,64.980301,75.254494,77.164843,71.691047,75.573983,74.624955,38.724643,34.342380,34.662723,34.558759,39.717809,40.498989,38.250553,38.562274,38.314518,39.959932,38.174083,38.574855,36.956235,37.180907,36.448943,69.877768,36.700402,41.541459,26.217241,26.299025,26.231193,35.321458,36.204336,36.620408,38.575874,38.463299,32.936568,33.051980,38.166392,40.841946,36.984264,41.192457,39.677726,41.662995,35.584312,40.202893,37.690505,40.168530,35.647417,39.925183,36.015764,38.036593,35.437636,37.673270,37.769164,38.618011,36.191744,37.542770,78.392234,84.128207,123.335867,80.063003,130.418284,57.205939,49.778783,147.530504,120.790000,2.131000,209.900000,119.240000,1.619000,139.600000,16959.756876,13.588780,27.952679,88.521958,38.251479,833.857768,506.470998
06/16/2026 04:39:51,0.000000,0.000000,74.345687,74.361751,64.985225,75.277002,77.167078,71.703898,75.651379,74.630179,38.562424,34.041659,34.392299,34.271294,39.659696,40.295582,38.059832,38.365445,38.093472,39.844241,38.390683,38.531228,36.670515,37.061579,36.207765,74.964628,36.541912,42.783790,27.049077,27.085255,26.942756,35.166570,36.031906,36.460904,38.504083,38.323057,32.617032,32.621332,38.181593,40.828044,36.999089,41.187405,39.681684,41.676618,35.615762,40.204870,37.702210,40.171828,35.666361,39.924636,36.022397,38.069713,35.452695,37.688510,37.772472,38.623082,36.196950,37.529403,84.161073,89.539321,123.968857,86.839562,131.527139,57.063996,50.144780,160.078404,120.400000,2.230000,221.600000,119.010000,1.691000,150.900000,17019.755286,14.501692,28.282098,94.084752,38.259766,837.494535,508.933685
06/16/2026 04:40:51,0.000000,0.000000,74.414979,74.394267,65.188203,75.279186,77.191166,71.756126,75.644104,74.615287,38.456712,33.744849,34.136457,34.094291,39.447280,40.115498,37.832051,38.216807,37.981072,39.689768,38.364874,38.047338,36.547151,36.933409,36.093709,65.759008,36.271940,40.101063,25.295317,25.384764,25.134813,34.860297,35.743241,36.158668,38.231967,38.099910,32.385169,32.444595,38.170837,40.819084,37.008151,41.186299,39.689124,41.658094,35.619694,40.210758,37.707674,40.172430,35.675507,39.911699,36.029871,38.049339,35.436686,37.690881,37.757167,38.625009,36.189709,37.536318,74.503876,80.297291,122.355936,76.534395,129.286708,56.990213,48.798388,139.622238,120.700000,2.090000,204.500000,119.470000,1.578000,134.700000,17079.753863,13.037753,27.063310,84.851921,38.257217,840.966756,511.231184
06/16/2026 04:41:51,0.000000,0.000000,74.424444,74.368224,65.193498,75.312723,77.205669,71.773266,75.672592,74.640852,38.266752,33.457366,33.851780,33.784468,39.347707,40.174184,37.739959,38.011680,37.752556,39.577258,38.058286,37.932570,36.310881,36.893687,35.891580,72.147913,36.104457,41.554936,26.341766,26.400753,26.261763,34.674252,35.545881,35.995954,38.111101,37.961794,31.915779,31.973628,38.204675,40.818915,37.020344,41.162348,39.696235,41.641441,35.628170,40.190654,37.708278,40.174353,35.679759,39.906673,36.049413,38.065741,35.465549,37.658782,37.729932,38.620756,36.200599,37.529509,81.096663,86.435944,122.886896,83.785892,130.215961,56.711577,49.571362,156.130339,120.840000,2.187000,217.500000,119.400000,1.663000,146.800000,17139.752147,13.789570,27.765366,92.366961,38.257606,844.514655,513.609033
06/16/2026 04:42:51,0.000000,0.000000,74.460552,74.406448,65.011188,75.329041,77.221951,71.790925,75.584094,74.666347,38.168724,33.331199,33.655501,33.599731,39.077786,39.979457,37.594175,37.884060,37.582867,39.402222,37.730918,37.941431,36.120528,36.818506,35.852659,73.400710,35.901508,42.549488,26.177183,26.247350,26.094630,34.491491,35.340715,35.772741,38.009645,37.838228,31.863355,31.823094,38.185716,40.816746,37.016486,41.170390,39.688857,41.671900,35.632718,40.198631,37.717164,40.171757,35.688786,39.916094,36.056173,38.049072,35.466110,37.677833,37.754725,38.594760,36.210506,37.537190,83.245291,88.561000,124.061162,85.820664,131.560349,56.926642,49.538345,160.063838,120.700000,2.205000,219.300000,119.290000,1.679000,149.300000,17199.751320,14.813980,27.735508,94.078466,38.261081,848.145772,516.067083
06/16/2026 04:43:51,0.000000,0.000000,74.568125,74.359326,65.124673,75.317110,77.304415,71.792088,75.742039,74.647421,37.993028,33.195324,33.603194,33.475773,39.375938,39.772298,37.424464,37.694966,37.446387,39.244438,37.694344,37.664806,36.110768,36.765397,35.741499,71.483177,35.787441,40.579826,25.783140,25.786717,25.696044,34.311054,35.183079,35.580187,37.867948,37.736273,31.566329,31.768836,38.199497,40.829161,37.035762,41.197927,39.701874,41.672572,35.655991,40.208227,37.752862,40.192808,35.695209,39.925128,36.060835,38.069625,35.477866,37.690111,37.756397,38.609672,36.198773,37.548460,76.317927,81.856123,124.403786,75.547463,131.578807,57.026137,48.336546,138.435261,120.670000,2.098000,205.900000,119.240000,1.586000,135.200000,17259.749366,13.939048,26.640778,84.289241,38.273938,851.755374,518.498529
06/16/2026 04:44:51,0.000000,0.000000,74.742226,74.415124,65.342177,75.357676,77.423234,71.849357,75.749972,74.661281,37.842898,32.765540,33.186074,33.121968,39.497108,39.750604,37.189191,37.464193,37.228062,39.098071,37.375294,37.473328,35.911832,36.633888,35.420646,69.576941,35.617202,40.117219,25.255809,25.183797,25.064755,34.079544,35.013457,35.484657,37.660302,37.533455,30.882403,31.256551,38.179253,40.811625,37.012465,41.182231,39.691963,41.657408,35.643814,40.210162,37.712379,40.181526,35.698566,39.923178,36.042022,38.062785,35.454164,37.698238,37.737126,38.614700,36.204784,37.538549,79.019997,84.252171,122.720574,82.279637,129.796972,56.647389,48.776539,153.522680,120.640000,2.169000,214.500000,119.070000,1.646000,144.400000,17319.748261,13.073846,27.043373,91.216359,38.262847,855.208534,520.782099
06/16/2026 04:45:51,0.000000,0.000000,74.795280,74.455096,65.380017,75.394351,77.510362,71.947656,75.897409,74.648765,37.778287,32.772110,33.167752,33.080001,39.153363,39.560414,37.050781,37.326273,37.124485,38.977087,37.107680,37.368371,35.710541,36.559800,35.357280,72.846545,35.401164,41.459236,25.664753,25.532399,25.425383,33.944707,34.811366,35.166544,37.599147,37.437810,31.205753,31.414593,38.194581,40.812376,37.053595,41.163747,39.697635,41.648115,35.654832,40.191777,37.743432,40.175477,35.710927,39.909032,36.053478,38.053451,35.477593,37.670516,37.756247,38.598928,36.206953,37.542925,82.628967,87.807785,124.192419,84.940653,131.726385,56.660586,49.057761,157.999172,120.490000,2.193000,217.800000,119.100000,1.672000,147.500000,17379.746872,14.159639,27.299597,93.183671,38.265781,858.830313,523.228960
06/16/2026 04:46:51,0.000000,0.000000,74.838612,74.501404,65.499450,75.486777,77.577713,72.023078,75.948877,74.681715,37.621094,32.713545,33.067880,32.986417,39.000926,39.498010,36.950871,37.229050,37.014491,38.890292,37.276288,37.295184,35.606631,36.560006,35.331623,74.614450,35.284834,41.390850,25.904176,25.785260,25.719113,33.829657,34.663615,35.083150,37.536134,37.342511,30.986709,31.231953,38.191529,40.805812,37.055208,41.162712,39.696739,41.639305,35.648171,40.200330,37.745382,40.166407,35.712227,39.908563,36.063205,38.060945,35.466056,37.690143,37.736544,38.598669,36.214009,37.549969,83.268097,88.514226,125.204848,84.554409,132.854896,56.926286,48.751485,152.737566,120.290000,2.191000,216.400000,119.050000,1.653000,145.600000,17439.744611,14.370345,27.020505,90.867377,38.265596,862.487009,525.712339
06/16/2026 04:47:51,0.000000,0.000000,74.916763,74.492524,65.260617,75.523455,77.627777,72.065416,76.137709,74.668020,37.500266,32.417166,32.820988,32.769611,39.081375,39.352643,36.816773,37.082615,36.855528,38.779365,37.467555,37.371384,35.544753,36.397286,34.954287,64.823101,35.121703,38.965574,24.182339,24.103545,23.814855,33.621909,34.515540,34.981269,37.310093,37.217239,30.737448,31.082234,38.182254,40.832224,37.046826,41.171973,39.683819,41.674790,35.656896,40.215972,37.738093,40.191301,35.708214,39.940709,36.032070,38.085103,35.458829,37.710695,37.724394,38.601983,36.194060,37.559225,75.505392,81.067278,123.211846,78.292532,130.160797,56.738825,48.054060,143.095122,120.480000,2.112000,207.200000,119.220000,1.590000,136.600000,17499.742723,12.584383,26.381191,86.480196,38.270471,865.927233,527.978433
06/16/2026 04:48:51,0.000000,0.000000,74.992177,74.546844,65.375351,75.581316,77.695179,72.140466,76.188682,74.694996,37.410673,32.242465,32.660162,32.534573,38.640752,39.302583,36.597177,36.899809,36.663654,38.633417,36.983953,36.705078,35.365048,36.403700,34.717767,72.280884,34.996982,40.356741,25.284755,25.203352,25.059758,33.481278,34.355984,34.730438,37.251648,37.099970,30.637978,30.945285,38.184321,40.838686,37.029662,41.180418,39.680800,41.651110,35.674242,40.230375,37.764030,40.196453,35.719301,39.939397,36.038337,38.091354,35.473964,37.700838,37.725585,38.615090,36.205139,37.538904,81.612797,86.851836,123.960644,84.048001,131.478950,56.562623,48.745658,156.308693,120.640000,2.183000,216.800000,119.110000,1.663000,146.800000,17559.741196,13.341556,27.015185,92.445187,38.273900,869.496308,530.375982
06/16/2026 04:49:51,0.000000,0.000000,75.039625,74.569382,65.435731,75.607358,77.764946,72.212808,76.317299,74.699617,37.301179,32.227042,32.582038,32.518198,39.048586,39.281936,36.596520,36.786342,36.541223,38.502457,37.110594,37.036058,35.225506,36.203244,34.908708,73.489642,34.765553,41.287846,25.295557,25.202972,25.089050,33.280218,34.124960,34.435629,37.162004,37.010752,30.773587,30.836553,38.192275,40.834289,37.056694,41.176511,39.686961,41.675286,35.662712,40.235874,37.741707,40.189177,35.713633,39.961081,36.036112,38.081626,35.481930,37.724473,37.730218,38.611772,36.209658,37.550929,83.795910,88.922076,125.005991,86.263345,132.707388,56.768136,48.850631,160.997203,120.570000,2.209000,219.600000,118.950000,1.679000,149.400000,17619.738950,14.176885,27.110961,94.480432,38.277646,873.128838,532.834001
06/16/2026 04:50:51,0.000000,0.000000,75.084458,74.551694,65.416568,75.636809,77.776640,72.216526,76.202613,74.689092,37.189202,32.092990,32.494752,32.434764,38.425591,38.960095,36.526657,36.675346,36.436664,38.427294,36.849962,36.579237,35.142355,36.202106,34.730919,70.218345,34.618266,39.632787,24.655800,24.519755,24.422320,33.154872,33.972221,34.294931,37.027732,36.889283,30.689083,31.021383,38.169642,40.815252,37.043050,41.146656,39.677883,41.632809,35.652260,40.222443,37.749004,40.178389,35.704344,39.932893,36.034522,38.071647,35.475020,37.692882,37.714536,38.597432,36.197276,37.548734,78.155216,83.647332,125.047391,78.926698,132.219807,56.876693,47.761185,144.996000,120.430000,2.129000,208.500000,119.080000,1.604000,138.600000,17679.737753,13.521658,26.111129,87.360324,38.262834,876.719183,535.246731
06/16/2026 04:51:51,0.000000,0.000000,75.153751,74.625257,65.600283,75.729956,77.862818,72.327845,76.215748,74.714504,37.038737,31.909888,32.309143,32.226675,38.727656,38.810186,36.242568,36.554628,36.359986,38.293842,36.994065,36.748391,35.080852,36.093748,34.680441,74.361879,34.609202,40.893785,25.200525,25.140140,25.051834,33.099253,33.945963,34.346349,36.961373,36.806986,30.266520,30.636379,38.178518,40.803408,37.039288,41.147753,39.686012,41.631242,35.644922,40.215775,37.726407,40.193748,35.696685,39.931884,36.034273,38.076258,35.484963,37.703870,37.710056,38.614587,36.194934,37.553911,84.206396,89.252874,125.301897,87.033880,132.904931,56.752473,48.604367,163.632053,120.270000,2.226000,221.400000,118.940000,1.697000,151.300000,17739.736470,14.007700,26.886085,95.606784,38.263425,880.320356,537.677207
06/16/2026 04:52:51,0.000000,0.000000,75.273581,74.649664,65.710799,75.756254,77.909678,72.380095,76.263294,74.729599,37.037431,31.894318,32.285583,32.184158,38.444014,38.785670,36.224361,36.459419,36.278995,38.207747,36.473761,36.542827,34.963107,36.046123,34.473647,66.357122,34.354428,38.885346,23.746744,23.672398,23.415485,32.863497,33.704683,34.065237,36.801818,36.701826,30.428472,30.742371,38.198755,40.835025,37.054917,41.169463,39.690911,41.658558,35.639656,40.248412,37.749865,40.185856,35.711777,39.937642,36.017495,38.093093,35.483241,37.718048,37.716723,38.614183,36.188765,37.575598,74.810045,80.400780,124.135137,76.099796,131.332616,56.718963,47.199128,138.878071,120.430000,2.096000,204.500000,119.130000,1.579000,134.300000,17799.734707,13.295164,25.590182,84.499526,38.274399,883.817948,539.998861
06/16/2026 04:53:51,0.000000,0.000000,75.173343,74.669793,65.712777,75.778954,77.969364,72.414326,76.282523,74.718017,36.877793,31.611031,32.047111,31.868551,38.352221,38.667875,36.050107,36.286544,36.088210,38.079263,36.321537,36.204245,34.776003,36.048383,34.423265,71.667564,34.361444,39.763788,24.633503,24.512224,24.371290,32.833919,33.710667,34.148902,36.741569,36.581387,29.936684,30.402078,38.201188,40.819842,37.064842,41.163056,39.689386,41.651319,35.661605,40.236733,37.765105,40.203252,35.720677,39.939004,36.048733,38.104374,35.488799,37.696168,37.723567,38.594976,36.186148,37.574753,81.305449,86.474238,124.320768,83.944285,131.860078,56.437416,48.244099,156.526699,120.280000,2.184000,217.000000,119.080000,1.662000,146.500000,17859.734085,13.207867,26.555921,92.540722,38.276676,887.352328,542.363058
06/16/2026 04:54:51,0.000000,0.000000,75.242630,74.678273,65.781990,75.829831,78.019269,72.426426,76.303593,74.726028,36.728539,31.630472,32.043390,31.960997,38.197893,38.622644,36.001514,36.241506,35.998154,38.011960,36.279763,36.512570,34.699058,35.932587,34.278271,72.800866,34.103587,40.466109,24.682741,24.609352,24.481933,32.640577,33.444680,33.661457,36.680562,36.538070,30.077620,30.376275,38.194173,40.818132,37.056764,41.180980,39.670694,41.646305,35.651237,40.249914,37.743860,40.201896,35.696218,39.942877,36.040141,38.079019,35.489507,37.708065,37.715136,38.604653,36.188712,37.577312,83.458625,88.596339,125.499273,85.793129,133.159670,56.674881,48.458221,160.058336,120.430000,2.204000,219.300000,119.100000,1.677000,148.600000,17919.731091,13.713788,26.752321,94.076092,38.272780,890.981062,544.815963
06/16/2026 04:55:51,0.000000,0.000000,75.334466,74.713129,65.791166,75.848324,78.049920,72.453890,76.421501,74.751203,36.818852,31.598899,31.979785,31.900789,38.062668,38.451729,35.869781,36.132839,35.926465,37.939125,36.390932,36.433718,34.727376,35.800523,34.370830,70.661867,33.996663,38.797082,24.379374,24.348042,24.200502,32.557082,33.361269,33.622488,36.598541,36.477280,30.163502,30.416799,38.187067,40.834380,37.077188,41.184580,39.688110,41.638174,35.661652,40.244362,37.756408,40.211762,35.700668,39.964931,36.037267,38.083219,35.485301,37.727684,37.730778,38.622484,36.181205,37.584846,75.838038,81.074043,125.656399,74.965766,133.003191,56.809933,46.882461,137.908454,120.500000,2.089000,205.300000,119.020000,1.582000,134.700000,17979.731272,13.501970,25.295112,84.038486,38.280103,894.574741,547.231832
06/16/2026 04:56:51,0.000000,0.000000,75.328757,74.741641,65.864390,75.893099,78.092476,72.512824,76.455397,74.755167,36.600550,31.269030,31.620561,31.594051,38.220989,38.471797,35.686071,36.043075,35.746905,37.812156,35.955530,36.749444,34.522182,35.855651,34.080240,68.401113,34.049787,38.428349,23.768084,23.719268,23.498147,32.519979,33.366860,33.886989,36.472015,36.319747,29.545131,29.930644,38.185064,40.830183,37.077551,41.151499,39.677458,41.609516,35.635440,40.216505,37.768677,40.175094,35.703300,39.906734,36.033652,38.062828,35.500738,37.690902,37.714766,38.571617,36.198446,37.554764,78.917021,84.075842,124.022859,82.022469,131.408607,56.458841,47.557648,152.445597,120.520000,2.163000,214.400000,119.000000,1.644000,143.600000,18039.729458,12.505462,25.922887,90.737291,38.263237,898.022554,549.508235
06/16/2026 04:57:51,0.000000,0.000000,75.479758,74.795999,65.739122,75.930919,78.129357,72.577483,76.468410,74.744544,36.513997,31.312438,31.749053,31.686512,38.049415,38.332071,35.681656,35.951861,35.688171,37.732362,35.961917,36.145963,34.451874,35.842160,34.090021,71.880059,33.841682,39.668190,24.349365,24.314898,24.208269,32.340603,33.167675,33.319212,36.415031,36.287543,29.932727,30.250882,38.175932,40.817119,37.052837,41.180154,39.656417,41.647015,35.636002,40.254834,37.743935,40.201971,35.681288,39.946535,35.999671,38.086800,35.481802,37.716095,37.689138,38.601638,36.159180,37.569489,82.297973,87.544124,125.352729,84.509035,132.966528,56.555394,47.421115,156.971289,120.470000,2.187000,217.100000,118.790000,1.666000,146.600000,18099.727666,13.871835,25.796355,92.735276,38.264893,901.628529,551.940218
06/16/2026 04:58:51,0.000000,0.000000,75.480224,74.824772,65.771622,75.955463,78.151314,72.605090,76.500928,74.760651,36.524227,31.330312,31.658668,31.617526,37.875864,38.283563,35.608226,35.864725,35.625752,37.658612,36.123160,36.112820,34.365855,35.812106,33.900119,73.927530,33.790703,40.332348,24.531617,24.528932,24.392399,32.305165,33.107384,33.362022,36.413185,36.246739,29.777935,30.081568,38.194127,40.826890,37.064397,41.146773,39.682761,41.616566,35.635896,40.231648,37.745422,40.182307,35.691885,39.920499,36.016394,38.073443,35.482582,37.687532,37.701232,38.578845,36.167999,37.565476,84.203115,89.389618,126.313123,86.051187,134.147486,56.801399,47.777790,156.828865,120.240000,2.205000,219.000000,119.070000,1.678000,147.900000,18159.726919,14.205882,26.126466,92.672991,38.260634,905.277011,554.414992
06/16/2026 04:59:51,0.000000,0.000000,75.507573,74.836088,65.943182,75.986647,78.227445,72.657575,76.582418,74.766257,36.380571,31.233371,31.577333,31.570124,37.934890,38.065207,35.596094,35.792798,35.559924,37.561128,36.257506,36.200313,34.410054,35.693649,33.866203,67.500652,33.678133,38.997276,23.536086,23.497115,23.259212,32.216871,33.027180,33.372045,36.305612,36.143129,29.719963,30.047449,38.175785,40.805967,37.058505,41.142670,39.653179,41.627954,35.603949,40.238954,37.749216,40.183006,35.670917,39.944592,36.009262,38.062354,35.469242,37.694861,37.690884,38.589698,36.144387,37.548093,80.141850,85.383105,125.483416,83.013180,132.714600,56.700016,47.543082,153.529154,120.510000,2.170000,214.500000,119.090000,1.641000,144.200000,18219.725250,13.087878,25.909398,91.219232,38.253174,908.800719,556.763510
06/16/2026 05:00:51,0.000000,0.000000,75.539358,74.842128,65.848520,75.994658,78.282985,72.643168,76.755469,74.771954,36.442425,31.186470,31.595930,31.479592,38.071302,38.182607,35.501843,35.730911,35.548732,37.535378,36.195409,36.288768,34.216914,35.760011,33.763755,73.651273,33.692320,39.511092,24.455745,24.385474,24.374525,32.213982,33.041629,33.254517,36.264749,36.098272,29.780023,30.220789,38.179241,40.817776,37.053143,41.150097,39.635419,41.630906,35.609581,40.236444,37.754210,40.194153,35.680321,39.932353,36.004706,38.060018,35.496589,37.691018,37.729022,38.602632,36.161313,37.549077,81.204060,86.300500,126.430747,81.483304,134.206977,56.842582,47.006467,147.867466,120.480000,2.152000,212.100000,119.080000,1.630000,141.700000,18279.723843,14.100296,25.410796,88.675393,38.258401,912.441244,559.227535
06/16/2026 05:01:51,0.000000,0.000000,75.448653,74.849791,65.729437,76.011970,78.257330,72.655042,76.664577,74.781414,36.166109,30.979184,31.383332,31.352367,37.721144,38.075476,35.355076,35.626721,35.447619,37.434073,35.705499,35.927644,34.270373,35.646797,33.804091,64.322341,33.578205,37.572692,22.981853,22.975130,22.676333,32.069330,32.943808,33.357583,36.099241,36.023076,29.407311,29.726207,38.162314,40.803986,37.036134,41.160016,39.637322,41.621371,35.587125,40.222080,37.741127,40.190801,35.664121,39.939595,35.997761,38.060158,35.465710,37.709752,37.682794,38.605013,36.140694,37.563854,76.682847,82.046108,124.401562,79.616578,131.698743,56.527726,46.696404,146.414092,120.420000,2.130000,209.100000,119.040000,1.608000,139.200000,18339.721663,12.451479,25.121213,88.011927,38.249586,915.876118,561.490146
06/16/2026 05:02:51,0.000000,0.000000,75.409966,74.873604,65.829520,76.016236,78.248961,72.683468,76.558716,74.771236,36.559529,31.947681,32.337546,32.220218,38.105321,38.024487,35.500814,35.694883,35.537474,37.441044,36.429852,36.197132,34.542639,35.739198,34.337181,67.947141,34.138205,33.690193,29.778208,30.786988,31.184068,33.016619,33.486334,34.005942,36.405571,36.158986,31.505817,32.124426,38.172779,40.806053,37.078757,41.122777,39.640937,41.594193,35.606266,40.189175,37.731542,40.167588,35.654707,39.920095,35.982792,38.037277,35.477320,37.677186,37.691770,38.569835,36.121102,37.550485,81.938143,83.247352,119.207556,80.553923,123.159380,63.034305,57.103586,116.314364,120.800000,0.621000,67.100000,0.000000,0.000000,-0.000000,18399.718918,-0.605625,34.295818,73.163852,38.239632,918.250537,562.640210
06/16/2026 05:03:51,0.000000,0.000000,75.416656,74.883678,65.807249,76.001587,78.212047,72.684856,76.422577,74.773830,36.993107,33.238390,33.305046,33.459611,38.031364,38.200090,35.974978,36.108271,36.077002,37.556411,37.029817,36.911662,35.233381,36.015393,35.086526,56.558051,34.629693,34.732162,31.359849,31.693548,32.596715,33.744677,34.079910,34.391040,36.757361,36.524161,32.511073,32.859524,38.170843,40.800161,37.066418,41.155384,39.623351,41.615791,35.582389,40.221083,37.722893,40.180112,35.633568,39.923748,35.983727,38.058529,35.465848,37.706100,37.671630,38.576645,36.106175,37.541330,83.995786,84.289172,109.252505,72.962412,112.903968,73.039950,57.662827,85.847753,120.890000,0.619000,66.700000,0.000000,0.000000,-0.000000,18459.718406,-0.027719,34.759881,55.307269,38.240286,919.366583,562.640210
06/16/2026 05:04:51,0.000000,0.000000,75.371373,74.888640,65.866068,75.999148,78.188995,72.627768,76.474981,74.790000,37.098733,33.620396,33.672364,33.856099,38.247200,38.367311,36.250915,36.421344,36.317336,37.705272,37.253064,37.094189,35.500048,36.213177,35.640172,45.650494,35.003091,34.954758,31.808442,31.837844,33.572353,34.183790,34.456277,34.696734,36.908123,36.693109,32.756468,33.049162,38.166243,40.829912,37.038682,41.171352,39.641191,41.606760,35.573733,40.239987,37.725505,40.176989,35.640239,39.928620,35.976847,38.051666,35.441237,37.709596,37.693687,38.592939,36.125683,37.549753,74.174610,73.815144,101.681563,73.100411,107.042763,78.462289,58.026494,68.157883,120.900000,0.619000,67.000000,0.000000,0.000000,-0.000000,18519.717920,-0.105462,35.060220,43.010174,38.244031,920.482935,562.640210
06/16/2026 05:05:51,0.000000,0.000000,75.326228,74.872198,65.589365,75.974106,78.148866,72.614910,76.447430,74.768310,37.331626,33.951101,34.097162,34.288706,37.858702,38.368414,36.452939,36.650318,36.573911,37.861998,37.525252,37.529911,35.851155,36.387819,35.821088,40.322167,35.368362,35.341326,31.883266,31.851192,34.077711,34.525062,34.775256,34.977040,37.088348,36.865419,33.047430,33.249511,38.154666,40.805167,37.026824,41.148554,39.622109,41.593881,35.553668,40.200491,37.713727,40.158197,35.623789,39.938700,35.961664,38.017528,35.447759,37.683234,37.681025,38.584264,36.126511,37.532458,77.567147,77.557882,95.509990,72.455717,103.360964,81.547888,58.571848,61.979919,120.830000,0.620000,66.800000,0.000000,0.000000,-0.000000,18579.716362,-0.167188,35.508514,38.255040,38.228711,921.599018,562.640210
06/16/2026 05:06:51,0.000000,0.000000,75.334719,74.879003,65.916105,75.937025,78.137973,72.617078,76.291537,74.751132,37.644775,34.409805,34.643178,34.872777,38.252952,38.584096,36.736798,36.929241,36.889126,38.036247,38.411634,37.443505,36.122422,36.589430,36.517755,38.541294,35.685737,35.975871,31.924795,31.886040,34.891828,34.972092,35.155207,35.373294,37.297416,37.096217,33.644076,33.873436,38.151824,40.805856,37.019427,41.145155,39.620107,41.609915,35.521524,40.236297,37.716501,40.164488,35.593930,39.919137,35.946366,38.049977,35.442201,37.686893,37.659935,38.576882,36.095343,37.538474,78.568835,78.534763,91.057399,71.743628,100.824559,83.458100,59.534279,60.391244,120.780000,0.616000,66.900000,0.000000,0.000000,-0.000000,18639.714244,-0.317746,36.293617,36.986320,38.225012,922.714061,562.640210
06/16/2026 05:07:51,0.000000,0.000000,75.238209,74.881304,65.732680,75.958154,78.132955,72.583646,76.265596,74.777115,38.035952,35.182130,35.411733,35.705130,38.656855,38.819271,37.169592,37.380058,37.270503,38.290351,38.727853,38.083722,36.583603,36.842444,36.552911,38.204585,36.118842,36.899989,31.928740,31.911813,33.939656,35.636602,35.727867,36.215471,37.634417,37.362568,34.690006,34.865313,38.158075,40.780390,37.048683,41.131579,39.624843,41.580337,35.537805,40.197945,37.726639,40.131419,35.601513,39.901119,35.962639,38.003039,35.444746,37.660351,37.660793,38.546397,36.105578,37.521286,79.913129,79.885410,87.828284,71.281450,99.015114,84.760416,60.813376,60.472652,120.890000,0.621000,67.000000,0.000000,0.000000,-0.000000,18699.712916,-0.425384,37.325373,37.051817,38.216259,923.828842,562.640210
06/16/2026 05:08:51,0.000000,0.000000,75.310915,74.918133,65.755390,75.920804,78.113376,72.630444,76.317605,74.762037,38.455039,36.126259,36.213484,36.576937,39.025307,39.031925,37.564561,37.812924,37.769532,38.564966,38.967462,38.590174,37.172816,37.180776,37.533621,38.499277,36.631992,37.610667,32.017490,31.923068,34.606160,36.282657,36.294168,36.712848,37.969177,37.808798,36.025236,36.296342,38.138929,40.786401,37.016020,41.136045,39.585030,41.583721,35.527035,40.188893,37.701651,40.128535,35.588568,39.903227,35.928401,38.006438,35.427770,37.657900,37.656574,38.554985,36.074043,37.518980,81.019104,81.053078,85.596503,71.102000,97.828950,85.849428,61.870001,61.122786,120.810000,0.621000,66.800000,0.000000,0.000000,-0.000000,18759.711526,-0.557227,38.167894,37.572992,38.205457,924.945039,562.640210
06/16/2026 05:09:51,0.000000,0.000000,75.257893,74.885788,65.681266,75.906100,78.129013,72.573323,76.318072,74.776870,38.861178,36.914092,36.836677,37.200029,39.243463,39.418549,38.019871,38.276483,38.191917,38.863825,39.256909,38.913033,37.645638,37.457345,38.053885,38.699869,36.988977,37.890344,32.301801,31.955546,35.481341,36.822062,36.849490,37.194037,38.359114,38.195280,36.847566,37.133173,38.155404,40.782571,37.030242,41.129073,39.599813,41.597587,35.529929,40.198625,37.687992,40.144877,35.599302,39.906412,35.938380,38.000046,35.432880,37.630097,37.676943,38.564295,36.076358,37.523059,82.164908,82.231928,84.128092,71.062764,96.737040,86.802355,62.563542,61.370409,120.750000,0.619000,66.700000,0.000000,0.000000,-0.000000,18819.710029,-0.825858,38.716202,37.770622,38.210194,926.059817,562.640210
06/16/2026 05:10:51,0.000000,0.000000,75.284730,74.863631,65.884771,75.890779,78.092266,72.579970,76.314866,74.763095,39.225474,37.456114,37.351340,37.713754,39.575139,39.752357,38.437417,38.671386,38.605515,39.164161,39.597219,39.346284,37.997411,37.770758,38.429911,39.011181,37.355351,37.634274,32.774385,32.120034,35.500686,37.222184,37.254905,37.548007,38.667618,38.516208,37.376847,37.563157,38.155654,40.777977,37.008774,41.134116,39.594508,41.586579,35.521052,40.194110,37.681694,40.148291,35.573902,39.889080,35.906920,38.004891,35.417355,37.656062,37.648549,38.562860,36.073113,37.526451,83.185009,83.284999,83.064504,71.611592,96.117352,87.340206,63.094719,61.855783,120.900000,0.618000,67.000000,0.000000,0.000000,-0.000000,18879.708235,-1.499398,39.133672,38.156614,38.203097,927.175311,562.640210
06/16/2026 05:11:51,0.000000,0.000000,75.251070,74.898818,65.661979,75.894662,78.093614,72.579208,76.286605,74.781683,39.534144,37.896252,37.817605,38.126886,39.987757,40.070597,38.800571,39.062669,38.954135,39.488288,40.171891,39.828220,38.319879,38.012040,38.747170,39.384218,37.707878,37.554961,33.516406,32.656343,35.776985,37.596015,37.633140,37.888551,38.983579,38.811928,37.804231,37.940210,38.123089,40.770613,36.977424,41.134170,39.569088,41.574855,35.496832,40.183573,37.667147,40.134229,35.562198,39.885813,35.898656,37.986931,35.405540,37.644607,37.639304,38.551419,36.049018,37.499305,84.234050,84.335591,82.432763,72.288527,95.599093,87.769912,63.577536,62.306847,120.850000,0.614000,66.400000,0.000000,0.000000,-0.000000,18939.705579,-1.956336,39.511297,38.513690,38.187691,928.289262,562.640210
06/16/2026 05:12:51,0.000000,0.000000,75.184875,74.864280,65.766290,75.849315,78.121617,72.502758,76.368617,74.767934,39.814182,38.276669,38.194969,38.471915,40.250056,40.335512,39.262334,39.392436,39.304945,39.787295,40.465360,40.184416,38.647170,38.138959,39.172793,39.669330,38.023571,37.636954,34.823398,33.582823,36.179292,37.959861,38.004479,38.203243,39.256159,39.116330,38.157599,38.302414,38.129734,40.786921,36.986872,41.127288,39.563643,41.571183,35.492689,40.175239,37.670719,40.137790,35.557707,39.880906,35.905588,37.971315,35.415579,37.634922,37.638899,38.550132,36.058257,37.516926,77.476862,77.481074,81.933131,72.816448,95.100496,88.070180,63.989174,62.764384,120.850000,0.619000,67.000000,0.000000,0.000000,-0.000000,18999.704399,-2.194928,39.831882,38.874302,38.188615,929.404351,562.640210
06/16/2026 05:13:51,0.000000,0.000000,75.217543,74.872459,65.594754,75.822984,78.099144,72.513605,76.277195,74.735919,40.133729,38.601684,38.566369,38.812432,40.448901,40.554152,39.508483,39.702467,39.639683,40.033710,40.499771,40.411906,38.916574,38.350249,39.371343,39.962949,38.328175,37.807390,35.868815,34.774470,36.612590,38.220862,38.274298,38.424429,39.523490,39.386793,38.464148,38.587207,38.143888,40.758325,36.991644,41.106512,39.577548,41.567022,35.505335,40.163498,37.660709,40.107984,35.550304,39.874864,35.939044,37.976412,35.401192,37.638612,37.645683,38.540574,36.060601,37.484787,81.345064,81.385734,81.209625,72.805427,94.791246,88.286432,64.362066,63.120767,120.840000,0.619000,66.800000,0.000000,0.000000,-0.000000,19059.703469,-2.313826,40.121216,39.154090,38.184727,930.518222,562.640210
06/16/2026 05:14:51,0.000000,0.000000,75.151296,74.835759,65.567047,75.815110,78.037417,72.467148,76.234531,74.749376,40.377059,38.946527,38.852980,39.113285,40.688387,40.841590,39.762213,40.017829,39.902114,40.310989,40.869773,40.657127,39.184747,38.531649,39.689921,40.231515,38.604856,38.067024,36.546959,35.855388,37.197506,38.533596,38.549047,38.730464,39.776622,39.640410,38.759542,38.896156,38.125343,40.762293,36.970850,41.120589,39.570957,41.571442,35.491177,40.157163,37.658332,40.121476,35.551892,39.887462,35.927108,37.984828,35.396783,37.638886,37.611484,38.542614,36.056431,37.496538,81.846378,81.908813,80.758699,73.154309,94.426965,88.437350,64.725539,63.494792,120.880000,0.617000,67.100000,0.000000,0.000000,-0.000000,19119.702382,-2.335240,40.402264,39.446704,38.182182,931.632063,562.640210
06/16/2026 05:15:51,0.000000,0.000000,75.139671,74.835115,65.769692,75.814859,78.012754,72.487232,76.108118,74.757960,40.588734,39.235328,39.133433,39.407962,40.856164,40.995692,40.039348,40.284304,40.162377,40.601943,41.320238,40.871570,39.345341,38.727682,39.747154,40.449916,38.862915,38.286397,37.174126,36.936625,37.839046,38.840963,38.843170,39.008196,40.026812,39.875217,39.049756,39.160165,38.125521,40.756307,36.965575,41.122382,39.576770,41.581638,35.514745,40.150541,37.663180,40.120581,35.541879,39.855466,35.932505,37.982701,35.405729,37.619868,37.623846,38.551429,36.069452,37.498926,83.168972,83.260596,80.559655,73.570186,94.160722,88.516987,65.016375,63.718624,120.940000,0.616000,67.000000,0.000000,0.000000,-0.000000,19179.700623,-2.340062,40.626459,39.621318,38.182952,932.746447,562.640210
06/16/2026 05:16:51,0.000000,0.000000,75.099014,74.853169,65.756339,75.818755,78.001487,72.466147,76.236289,74.772264,40.836426,39.520475,39.394804,39.651436,41.059594,41.318758,40.329477,40.577868,40.447636,40.852713,41.254067,41.236926,39.616167,38.940475,39.995086,40.709079,39.104212,38.577308,37.730185,37.829607,38.374361,39.134349,39.112733,39.246829,40.241128,40.088251,39.276240,39.393763,38.101950,40.740738,36.974744,41.120502,39.581109,41.550783,35.499165,40.146176,37.633610,40.115335,35.539878,39.856561,35.923577,37.968052,35.384385,37.622119,37.617700,38.539993,36.051067,37.488089,84.143408,84.247466,80.472893,74.050821,93.869711,88.552652,65.299832,64.076141,120.720000,0.615000,66.500000,0.000000,0.000000,-0.000000,19239.699407,-2.267073,40.844381,39.899452,38.172777,933.859508,562.640210
06/16/2026 05:17:51,0.000000,0.000000,75.063316,74.822531,65.525053,75.770503,77.985770,72.404570,76.316007,74.747338,40.190357,38.016378,37.909027,38.108504,40.864368,41.440363,40.055930,40.507005,40.250711,40.949072,40.596004,40.671104,39.094204,38.568618,38.916105,60.926743,37.782481,37.041557,29.563538,29.779358,29.356345,37.520142,38.195263,37.521911,39.945112,39.962299,36.097088,35.829587,38.103134,40.738836,36.952303,41.109178,39.568992,41.565523,35.498508,40.139935,37.632211,40.091470,35.549588,39.834927,35.932663,37.973582,35.388159,37.610113,37.616301,38.528442,36.065643,37.494682,74.083685,78.509646,105.758847,72.606205,118.295475,67.362360,51.937769,136.723258,120.280000,2.095000,203.900000,118.940000,1.576000,133.900000,19299.697928,7.165494,29.876063,83.472013,38.169710,936.298907,563.946779
06/16/2026 05:18:51,0.000000,0.000000,75.046077,74.815004,65.673346,75.777741,77.966891,72.420734,76.235769,74.753574,39.407532,35.678766,35.996803,35.886547,40.378891,41.201231,39.297874,39.811523,39.474117,40.768132,39.600658,39.441068,37.979270,37.948788,37.897229,67.111452,37.552298,40.659296,27.979805,28.578704,28.680105,36.707307,37.494070,37.643021,39.454764,39.383326,33.484549,33.735703,38.102728,40.723903,36.944192,41.096269,39.580955,41.536115,35.511861,40.121496,37.634487,40.082723,35.542195,39.821844,35.920322,37.960829,35.378025,37.597804,37.607527,38.520120,36.060025,37.469625,78.082015,83.466275,115.331972,80.588484,125.697686,58.267428,51.147413,150.375913,120.210000,2.160000,213.000000,118.730000,1.636000,142.900000,19359.696018,11.481850,29.177446,89.810342,38.160652,939.760158,566.240650
06/16/2026 05:19:51,0.000000,0.000000,74.980742,74.832039,65.655545,75.765863,77.965146,72.414740,76.196473,74.771673,39.238881,34.968972,35.365743,35.253197,40.089740,40.817736,38.950574,39.370517,39.066844,40.589198,38.991400,39.130847,37.515117,37.534566,37.434393,70.863455,37.371036,42.396134,27.686050,27.846762,27.769313,36.223186,37.081189,37.373028,39.180656,39.081401,33.294600,33.812455,38.126945,40.733073,36.972373,41.100101,39.570244,41.556657,35.552941,40.130921,37.620075,40.098757,35.555976,39.832025,35.932150,37.977487,35.386316,37.597093,37.609026,38.533095,36.071583,37.490887,80.888512,86.338302,119.097204,83.330360,128.244936,57.161570,50.911442,154.570469,120.190000,2.184000,216.400000,118.810000,1.657000,145.900000,19419.695279,13.428486,28.967648,91.680245,38.172386,943.338114,568.647232
06/16/2026 05:20:51,0.000000,0.000000,75.004274,74.834452,65.516174,75.743794,77.952395,72.387924,76.179921,74.763122,38.943189,34.665046,35.201620,35.100077,40.015539,40.866422,38.747459,39.085899,38.848759,40.406320,39.041137,38.992144,37.464549,37.564888,37.107076,73.924571,37.127792,43.509067,27.815462,27.866352,27.752136,35.943117,36.785936,37.100437,39.013600,38.881229,33.096531,33.736829,38.098989,40.719296,36.949292,41.089901,39.554844,41.543934,35.531703,40.112654,37.637108,40.099877,35.567910,39.833317,35.933953,37.954988,35.388120,37.594680,37.597332,38.532451,36.072439,37.480249,83.915391,89.226184,121.547281,86.648813,130.023402,57.282642,51.403776,162.541859,120.160000,2.219000,221.200000,118.900000,1.694000,150.500000,19479.693136,14.104330,29.404737,95.142234,38.164652,946.984707,571.121088
06/16/2026 05:21:51,0.000000,0.000000,74.993386,74.828631,65.503455,75.749882,77.923528,72.375816,76.182342,74.772729,38.983408,34.837211,35.148933,35.074601,40.121086,40.630688,38.644520,38.961383,38.710250,40.265876,38.920753,38.613736,37.278664,37.378584,36.855298,70.063593,37.001926,41.481018,26.945335,26.943995,26.899424,35.786532,36.594556,36.942751,38.837921,38.726266,33.543926,33.636481,38.107409,40.736934,36.960359,41.101351,39.571719,41.535697,35.537142,40.129674,37.615289,40.104560,35.569302,39.832499,35.936731,37.980731,35.381150,37.615731,37.600262,38.549062,36.095528,37.475891,77.214087,82.977981,122.195174,78.091643,129.546345,57.338481,50.399396,144.482140,120.430000,2.120000,208.200000,118.860000,1.602000,138.200000,19539.691414,12.970572,28.510446,87.123162,38.171851,950.575214,573.536657
06/16/2026 05:22:51,0.000000,0.000000,74.991269,74.799052,65.564962,75.722115,77.918144,72.369973,76.136299,74.754498,38.880932,34.709808,35.010938,34.891177,39.936608,40.620712,38.542446,38.813013,38.566245,40.141095,38.821800,38.878253,37.109896,37.252728,36.723794,74.158227,36.907676,43.080885,27.547296,27.625429,27.546923,35.671736,36.489171,36.911731,38.774981,38.639482,33.169972,33.329892,38.092781,40.735561,36.942897,41.093220,39.577731,41.543894,35.548058,40.112515,37.618407,40.110312,35.570867,39.820832,35.954286,37.965992,35.391183,37.591447,37.592331,38.548645,36.073623,37.461980,83.595815,89.003317,122.693310,86.619924,130.281175,57.109609,51.190626,163.401099,120.340000,2.221000,221.800000,118.710000,1.702000,151.300000,19599.690136,13.865080,29.215805,95.508545,38.167328,954.179805,575.972579
06/16/2026 05:23:51,0.000000,0.000000,74.987654,74.805999,65.656127,75.722909,77.945455,72.380515,76.168431,74.754570,38.750296,34.483544,34.803387,34.672374,39.534457,40.565971,38.343954,38.615471,38.394495,40.065743,38.444829,38.379321,36.924876,37.256568,36.575745,68.820443,36.765427,41.331184,26.315990,26.457199,26.320421,35.439198,36.311764,36.676897,38.578787,38.448994,33.024408,33.149555,38.109209,40.744011,36.960042,41.098835,39.588564,41.559100,35.570910,40.137543,37.624066,40.089959,35.604819,39.849317,35.954097,37.979499,35.403846,37.597548,37.594454,38.552974,36.094712,37.474635,74.086564,79.899598,122.562125,74.023979,129.488550,57.237355,49.145061,136.309257,120.360000,2.084000,203.900000,118.940000,1.573000,133.400000,19659.686852,13.952219,27.378965,83.273371,38.179407,957.737751,578.353755
06/16/2026 05:24:51,0.000000,0.000000,74.938236,74.797554,65.381890,75.727302,77.909846,72.366282,76.196154,74.769664,38.639142,34.050005,34.428152,34.332209,39.891219,40.269706,38.150156,38.431452,38.177744,39.864867,38.425475,38.047353,36.683461,37.151027,36.202670,71.384476,36.555822,41.703415,26.663761,26.822802,26.698489,35.232710,36.102845,36.544639,38.419156,38.273440,32.587074,32.562042,38.085612,40.729736,36.938546,41.074370,39.550002,41.536465,35.551651,40.116630,37.612369,40.104733,35.582513,39.818313,35.962748,37.964715,35.398321,37.590270,37.574801,38.529370,36.066663,37.462548,79.994264,85.427560,121.927401,83.178263,128.980014,56.758299,50.678967,155.654836,120.100000,2.188000,216.400000,118.730000,1.661000,146.100000,19719.686608,12.943010,28.760405,92.158115,38.162519,961.230041,580.677495
06/16/2026 05:25:53,0.000000,0.000000,74.901399,74.780569,65.355742,75.669586,77.899007,72.324864,76.193777,74.728833,38.438134,33.791444,34.174597,34.118091,39.573657,40.195072,37.961661,38.232424,37.965576,39.733374,38.382943,38.447716,36.556275,36.926162,36.102725,73.225339,36.321145,42.880494,26.629268,26.733365,26.615154,34.961585,35.850619,36.196924,38.275856,38.108472,32.333734,32.335414,38.106606,40.721165,36.971329,41.072219,39.565296,41.538087,35.578985,40.101043,37.639604,40.102805,35.624493,39.818642,35.966596,37.976063,35.385330,37.571540,37.587452,38.530970,36.090463,37.454479,82.760762,88.040737,123.406956,85.251178,130.660888,56.992782,49.809177,158.235305,120.100000,2.204000,218.600000,118.680000,1.678000,148.200000,19781.684655,14.900405,27.980089,93.286403,38.170158,964.975813,583.212832
06/16/2026 05:26:53,0.000000,0.000000,74.856140,74.782626,65.302705,75.673365,77.840470,72.296453,76.068881,74.715703,38.273538,33.632108,33.974936,33.905688,39.203035,40.154352,37.756437,38.090877,37.815464,39.603432,38.028411,37.837131,36.460932,36.865369,35.726926,74.442476,36.143596,42.206201,26.646231,26.717713,26.806212,34.744121,35.631624,35.948351,38.183080,38.017001,32.124124,32.192980,38.105227,40.756771,36.961819,41.087401,39.571896,41.541592,35.581187,40.136978,37.634107,40.108340,35.617724,39.831742,35.962154,37.965889,35.418999,37.604495,37.572230,38.554174,36.091668,37.474690,80.907107,86.394297,124.327649,81.337405,131.696151,57.159857,49.483285,147.624860,120.270000,2.152000,211.900000,118.820000,1.622000,141.500000,19841.683558,14.520511,27.685690,88.564947,38.178954,968.628942,585.690761
06/16/2026 05:27:53,0.000000,0.000000,74.869177,74.776651,65.432955,75.675052,77.828681,72.303232,76.029252,74.725028,38.072881,33.349420,33.741667,33.653034,39.259526,39.971968,37.647587,37.907411,37.615577,39.468811,38.028709,37.698413,36.146212,36.795503,35.828673,72.281821,35.953627,41.908642,26.137707,26.178379,26.025396,34.569181,35.459981,35.840119,37.982087,37.861918,31.660044,31.801288,38.097845,40.753376,36.952043,41.088237,39.578075,41.553914,35.573661,40.124230,37.638997,40.123349,35.628769,39.834356,35.969247,38.001679,35.400836,37.606292,37.560767,38.545373,36.095180,37.476869,81.709091,86.809233,123.364212,84.941065,130.597580,56.970572,49.930173,159.340388,120.100000,2.204000,218.800000,118.800000,1.676000,148.400000,19901.681383,13.819534,28.089108,93.765820,38.180155,972.157841,588.049202
06/16/2026 05:28:53,0.000000,0.000000,74.876180,74.775206,65.360145,75.671798,77.795543,72.294880,76.058744,74.752030,38.047140,33.312417,33.696688,33.591541,39.452493,39.929467,37.535899,37.756874,37.519100,39.328896,37.552251,37.647395,36.182766,36.728057,35.383958,72.499731,35.774412,40.893105,26.110172,26.087824,26.098878,34.408296,35.255836,35.573154,37.904626,37.772515,31.707562,31.833752,38.107065,40.748918,36.979293,41.090704,39.595609,41.550294,35.576661,40.123777,37.646940,40.114524,35.634315,39.843398,35.975345,37.992300,35.420677,37.614235,37.570921,38.560812,36.087438,37.488149,77.214533,82.589558,124.329863,76.684363,131.585004,57.060930,48.618545,140.642351,120.200000,2.115000,207.400000,118.810000,1.593000,136.700000,19961.679834,13.994056,26.899049,85.332969,38.186069,975.787527,590.502169
06/16/2026 05:29:53,0.000000,0.000000,74.848735,74.711419,65.473801,75.631640,77.771063,72.234221,76.097227,74.744940,37.955910,32.906391,33.277971,33.207965,39.143181,39.668832,37.286240,37.567397,37.286335,39.195909,37.868875,37.347114,35.895222,36.678801,35.191260,68.380028,35.582396,40.117855,25.287763,25.157158,24.982953,34.189692,35.088451,35.538339,37.692966,37.559493,31.048583,31.264454,38.113770,40.752959,36.980738,41.081140,39.588182,41.533649,35.592681,40.113933,37.640159,40.126710,35.631104,39.853867,35.979400,37.992369,35.420746,37.606570,37.566350,38.557571,36.089985,37.499091,78.106304,83.390865,122.362136,81.462058,129.411067,56.707407,48.953468,151.643327,120.180000,2.163000,213.300000,118.690000,1.634000,143.300000,20021.678471,12.913181,27.204674,90.378982,38.186049,979.226698,592.771783
06/16/2026 05:30:53,0.000000,0.000000,74.743496,74.713073,65.464367,75.623734,77.722756,72.202551,75.922294,74.743406,37.829610,32.858435,33.262922,33.178358,39.302579,39.644753,37.162224,37.412479,37.178945,39.055686,37.367745,37.088160,35.723963,36.595335,35.400266,72.693230,35.413094,41.567398,25.748771,25.598988,25.511627,34.045870,34.910202,35.255584,37.606353,37.439270,31.282972,31.440458,38.104944,40.734477,36.975082,41.047349,39.600987,41.495403,35.611752,40.113586,37.649092,40.110942,35.650980,39.837939,35.973661,37.967649,35.418549,37.589868,37.568211,38.528086,36.110293,37.477369,82.143674,87.281660,123.783078,84.495509,131.211037,56.677757,49.190895,156.793906,120.120000,2.185000,217.300000,118.680000,1.669000,146.900000,20081.676116,14.146797,27.420601,92.657697,38.178311,982.831667,595.205019
06/16/2026 05:31:53,0.000000,0.000000,74.664755,74.678277,65.373648,75.571093,77.671928,72.186993,75.810969,74.713483,37.690342,32.754317,33.147301,33.029321,39.422394,39.544976,36.965499,37.272413,37.084234,38.960314,37.163837,37.394889,35.770339,36.499603,35.153457,74.707023,35.319552,42.266793,25.970034,25.784512,25.724648,33.884887,34.768909,35.070903,37.541447,37.414139,31.042420,31.367816,38.119502,40.747227,36.988557,41.080999,39.609942,41.532486,35.620309,40.143962,37.649068,40.141760,35.653175,39.881552,35.994614,38.011079,35.432869,37.643323,37.568187,38.546162,36.110715,37.497683,84.611716,89.726447,124.869456,87.165549,132.467179,56.905273,49.404823,161.204689,119.930000,2.226000,221.100000,118.470000,1.689000,150.500000,20141.676010,14.652149,27.614644,94.569576,38.198659,986.484216,597.685403
