Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 05:32:53,0.000000,0.000000,74.560954,74.637867,65.225113,75.533949,77.608345,72.081886,75.706433,74.692059,37.564088,32.537884,32.946979,32.923687,39.013231,39.495316,36.840848,37.131890,36.933556,38.794542,37.267455,37.185919,35.520178,36.382475,35.129169,66.854979,35.087586,40.223863,24.460781,24.353807,24.098087,33.696768,34.581442,34.958451,37.353886,37.235391,30.997284,31.279738,38.098001,40.742525,36.968789,41.083774,39.584502,41.527339,35.616010,40.126271,37.665352,40.114816,35.642320,39.842987,35.964631,37.980729,35.422364,37.595964,37.555301,38.535058,36.094110,37.473591,77.371170,82.867442,123.746894,80.030481,130.533632,56.869548,48.269153,146.319898,119.870000,2.133000,210.100000,118.580000,1.617000,139.800000,20201.674917,13.644936,26.578927,87.968777,38.181722,989.987040,600.014665
06/16/2026 05:33:53,0.000000,0.000000,74.493861,74.611350,65.336316,75.447968,77.541104,72.000218,75.775413,74.671119,37.448767,32.349323,32.756736,32.630700,39.017680,39.353800,36.658212,36.971437,36.661517,38.676749,36.994203,36.772831,35.338956,36.320539,34.762978,73.961501,34.994160,41.631590,25.526086,25.398190,25.277035,33.571792,34.429094,34.783999,37.290502,37.119373,30.739092,31.016996,38.109643,40.746645,36.986958,41.076767,39.583084,41.526803,35.650916,40.136100,37.672559,40.129050,35.671569,39.850487,35.990221,37.990352,35.429802,37.609360,37.561625,38.546230,36.101645,37.494817,83.368578,88.466070,124.485919,85.954846,132.046763,56.666220,48.756632,160.952695,120.050000,2.212000,219.800000,118.570000,1.682000,149.400000,20261.672698,14.606387,27.025203,94.461300,38.193232,993.596213,602.451965
06/16/2026 05:34:53,0.000000,0.000000,74.449818,74.560552,65.205904,75.399377,77.482103,71.910309,75.658955,74.659737,37.311421,32.284957,32.692404,32.579374,38.710370,39.195283,36.538489,36.834949,36.652813,38.550649,36.855451,36.818664,35.325037,36.221636,34.666039,74.081372,34.772444,40.969053,25.508669,25.352149,25.303247,33.398358,34.230992,34.489265,37.198395,37.019728,30.793328,30.940527,38.113796,40.747262,36.982113,41.060065,39.580791,41.511321,35.629560,40.125334,37.649385,40.120047,35.665835,39.859768,35.976846,38.002633,35.412872,37.602096,37.551709,38.522199,36.086615,37.474066,81.031627,86.190374,125.343798,81.293736,132.868116,56.965292,48.228562,146.895583,120.090000,2.149000,211.800000,118.530000,1.627000,140.800000,20321.670666,14.427402,26.541651,88.232213,38.183716,997.248813,604.928605
06/16/2026 05:35:53,0.000000,0.000000,74.401261,74.516227,65.322182,75.326942,77.444804,71.864286,75.553990,74.627760,37.175691,31.974335,32.402870,32.306831,38.585595,39.177338,36.396063,36.683284,36.471385,38.433231,36.880683,37.080666,35.052987,36.172632,34.902089,64.842465,34.667136,38.980565,23.931154,23.780242,23.527675,33.197964,34.148445,34.521665,36.961143,36.857189,30.342959,30.460053,38.087265,40.761321,36.986672,41.082203,39.593163,41.518825,35.613637,40.132480,37.657437,40.136445,35.637199,39.855964,35.974659,38.000893,35.409354,37.616777,37.557994,38.542162,36.092092,37.502519,76.478170,81.873296,123.062036,79.644956,130.247717,56.505603,47.825664,146.218906,119.880000,2.128000,209.200000,118.430000,1.614000,139.400000,20381.669766,12.809898,26.170667,87.922491,38.187953,1000.674373,607.184627
06/16/2026 05:36:53,0.000000,0.000000,74.312854,74.492079,65.208462,75.283949,77.388017,71.827901,75.460223,74.649262,37.166243,31.910918,32.360445,32.219420,38.646750,38.994056,36.330075,36.542088,36.344188,38.356242,36.376502,36.763300,34.913993,36.104684,34.334218,72.359918,34.511542,40.456964,24.957121,24.877933,24.749637,33.083494,33.955085,34.192142,36.942602,36.781133,30.384898,30.709763,38.130223,40.759673,37.012304,41.101104,39.601594,41.527236,35.654896,40.154724,37.670912,40.148116,35.685398,39.876145,36.001729,38.007132,35.440432,37.635114,37.567050,38.555621,36.109711,37.523644,81.881053,87.002264,124.158974,84.220229,131.836038,56.392661,48.472496,156.570883,119.820000,2.188000,217.000000,118.470000,1.666000,146.600000,20441.667487,13.691567,26.765397,92.560074,38.208138,1004.260404,609.600313
06/16/2026 05:37:53,0.000000,0.000000,74.187395,74.469360,64.989321,75.232027,77.259131,71.737605,75.399593,74.631256,37.037237,31.835766,32.235110,32.128926,38.568458,38.699114,36.136924,36.457877,36.182729,38.234052,36.868266,36.477716,34.939995,36.034114,34.547971,73.867742,34.305901,41.407056,24.981537,24.886244,24.793519,32.908827,33.747301,34.013721,36.864149,36.699567,30.305842,30.565446,38.115735,40.757999,36.979542,41.098433,39.569031,41.510585,35.627933,40.137649,37.660412,40.150866,35.659484,39.875046,35.962819,37.997034,35.438722,37.626824,37.541521,38.542043,36.101079,37.494252,84.160276,89.184998,125.183567,86.686266,132.887310,56.617130,48.310812,162.126077,119.990000,2.217000,220.300000,118.470000,1.693000,150.000000,20501.665761,14.789890,26.617166,94.964511,38.192350,1007.897272,612.063965
06/16/2026 05:38:53,0.000000,0.000000,74.051378,74.460621,64.798799,75.230215,77.192864,71.741723,75.308655,74.644197,36.904083,31.821941,32.179029,32.158504,38.505535,38.733746,36.091574,36.409890,36.130466,38.145265,36.672253,36.672198,34.717118,36.020592,34.152384,68.940959,34.162275,39.894797,24.079472,24.017237,23.798680,32.801481,33.592984,33.859900,36.731217,36.604222,30.412614,30.744484,38.129298,40.771518,36.991754,41.094741,39.592386,41.523328,35.635895,40.149277,37.669425,40.156326,35.665450,39.896847,35.978750,38.006299,35.429846,37.630534,37.547883,38.541334,36.087560,37.512140,78.924154,84.275172,124.915172,81.000434,132.176725,56.605285,47.675051,149.089887,119.890000,2.143000,211.100000,118.560000,1.621000,140.800000,20561.663997,13.863273,26.031524,89.230070,38.200530,1011.462445,614.456173
06/16/2026 05:39:53,0.000000,0.000000,74.043437,74.369836,64.835234,75.152657,77.126440,71.640097,75.153184,74.592995,36.787946,31.592279,32.020367,31.917073,38.314654,38.661662,35.966250,36.202712,35.989860,37.970996,36.269258,36.587095,34.768873,35.892015,34.274443,74.513189,34.220999,40.907496,24.919665,24.833762,24.761072,32.793000,33.624932,33.902050,36.677184,36.528053,30.081349,30.439972,38.116395,40.748972,37.007852,41.079953,39.576853,41.511351,35.623387,40.142736,37.668167,40.135246,35.667481,39.875509,35.976876,37.974832,35.446141,37.624856,37.542647,38.528600,36.076747,37.494274,83.732765,88.928716,125.555367,85.755391,133.248520,56.550275,48.143788,155.710187,119.930000,2.202000,218.000000,118.590000,1.666000,147.100000,20621.662464,14.443756,26.463740,92.182448,38.190944,1015.094324,616.914860
06/16/2026 05:40:53,0.000000,0.000000,73.983378,74.322482,64.819834,75.100439,77.112687,71.557127,75.170625,74.614251,36.687684,31.520726,31.865987,31.863900,37.993840,38.498169,35.856023,36.177974,35.946633,37.936270,36.350002,36.112396,34.673787,35.824970,34.109827,65.181145,34.000452,38.413281,23.397597,23.362652,23.164418,32.584966,33.452659,33.785794,36.536752,36.375643,29.990247,30.282217,38.117319,40.753855,36.999501,41.076925,39.602897,41.508744,35.621204,40.140410,37.668485,40.127192,35.651676,39.864635,35.955651,37.977956,35.419139,37.615451,37.535009,38.538630,36.076007,37.493535,75.881044,81.289141,123.908259,78.393110,131.064750,56.374766,47.062595,143.359578,119.960000,2.118000,207.600000,118.540000,1.597000,137.200000,20681.661026,12.950181,25.463100,86.603106,38.187211,1018.558132,619.203445
06/16/2026 05:41:53,0.000000,0.000000,73.871785,74.311976,64.852389,75.086185,77.075290,71.550871,75.178789,74.606784,36.668803,31.372508,31.720461,31.662025,38.070191,38.523264,35.768645,35.985679,35.770047,37.809169,36.073434,36.481533,34.528649,35.788577,33.874852,72.148110,34.004429,39.964616,24.456132,24.397499,24.302462,32.575214,33.431366,33.684124,36.456858,36.338674,29.771992,30.171085,38.110563,40.736996,36.993940,41.088554,39.576367,41.497671,35.613151,40.133239,37.659967,40.125309,35.647967,39.866675,35.953802,37.978321,35.429698,37.589695,37.530025,38.528354,36.066543,37.498233,81.828505,86.961273,124.422606,84.290264,132.156709,56.184417,47.976083,157.087656,120.070000,2.190000,217.200000,118.520000,1.662000,146.900000,20741.660111,13.655236,26.309380,92.786137,38.181254,1022.126188,621.599491
06/16/2026 05:42:53,0.000000,0.000000,73.905935,74.287770,64.733849,75.006020,77.048410,71.483946,75.163875,74.572842,36.640031,31.380072,31.725351,31.687906,38.022084,38.396153,35.647711,35.919700,35.696055,37.738901,36.225297,36.211548,34.514049,35.786847,33.747857,73.366160,33.813606,40.589797,24.595871,24.518448,24.423039,32.424595,33.227582,33.434201,36.400601,36.297903,29.852205,30.120958,38.125826,40.746046,36.981327,41.070285,39.560263,41.491282,35.588549,40.148601,37.652395,40.126572,35.623713,39.869874,35.935853,37.982506,35.417056,37.604221,37.517590,38.530945,36.056915,37.491717,83.962766,88.912151,125.454038,86.315091,133.398458,56.434865,47.813429,161.116645,119.990000,2.216000,219.800000,118.280000,1.684000,149.600000,20801.658803,14.430424,26.159373,94.531758,38.176077,1025.760609,624.060521
06/16/2026 05:43:53,0.000000,0.000000,74.038988,74.235604,65.035493,75.003533,77.042979,71.439456,75.299177,74.600060,36.471182,31.348645,31.695710,31.692067,38.069941,38.292977,35.572121,35.849007,35.626703,37.641883,36.077616,36.246675,34.488466,35.666942,33.985151,68.103838,33.659423,38.378852,23.648457,23.585302,23.391671,32.286126,33.092365,33.294130,36.304475,36.221245,30.015762,30.295136,38.091250,40.774978,36.999877,41.084779,39.541106,41.533309,35.588350,40.153436,37.656361,40.141540,35.624824,39.867893,35.926797,37.993352,35.410210,37.613491,37.517578,38.511950,36.031455,37.502549,74.125098,79.613172,124.828635,73.899696,132.204864,56.471853,46.597743,135.889915,119.930000,2.088000,203.100000,118.800000,1.562000,132.600000,20861.657124,13.350014,25.028838,83.071759,38.178254,1029.296925,626.421010
06/16/2026 05:44:53,0.000000,0.000000,74.032897,74.235856,64.850229,74.991688,77.098162,71.458102,75.345631,74.581049,36.310443,31.000579,31.423883,31.340807,37.835615,38.238476,35.416705,35.706936,35.529163,37.545030,36.176298,35.944055,34.203823,35.633530,33.802782,70.539320,33.773111,39.037361,23.923868,23.815948,23.692725,32.281717,33.161295,33.595834,36.250180,36.095656,29.341262,29.787829,38.098358,40.750365,36.971933,41.074580,39.541982,41.497677,35.605181,40.157248,37.655766,40.129492,35.631601,39.876839,35.911732,37.983186,35.413306,37.623061,37.519193,38.521068,36.048857,37.498260,80.105907,85.146193,123.952279,83.038872,131.605369,56.060612,47.596782,154.786372,120.050000,2.180000,216.100000,118.590000,1.655000,145.600000,20921.653641,13.078245,25.959116,91.775570,38.175484,1032.778111,628.733319
06/16/2026 05:45:53,0.000000,0.000000,74.101409,74.239246,65.022079,75.007693,77.131402,71.494108,75.359283,74.571048,36.326805,31.104389,31.523219,31.429399,37.675579,38.251653,35.390458,35.693104,35.500342,37.467216,35.776810,35.974542,34.192654,35.579845,33.629475,72.015647,33.538122,40.095920,24.006229,23.975782,23.831103,32.109505,32.959489,33.126621,36.209739,36.077791,29.705000,29.921492,38.115930,40.766998,36.999942,41.079563,39.567149,41.504310,35.568884,40.156810,37.653558,40.150201,35.626177,39.898327,35.940556,37.973502,35.413785,37.630135,37.517869,38.525485,36.037679,37.500805,82.590258,87.649853,125.341547,84.831477,133.059098,56.240016,47.604551,157.273132,119.900000,2.196000,216.900000,118.420000,1.664000,146.900000,20981.653603,14.129613,25.966307,92.867153,38.181383,1036.386886,631.170400
06/16/2026 05:46:53,0.000000,0.000000,74.106650,74.230957,65.014981,75.007402,77.098668,71.453521,75.358619,74.588132,36.260960,31.123668,31.517991,31.421926,37.968185,38.117932,35.363902,35.622252,35.449940,37.409864,35.664402,36.076496,34.288623,35.595897,33.746764,73.976867,33.502093,40.009070,24.396550,24.325828,24.290318,32.100453,32.919772,33.006459,36.180885,36.013948,29.662563,29.927908,38.125378,40.743838,36.992065,41.088449,39.545777,41.485628,35.580638,40.152851,37.651355,40.143599,35.623126,39.858272,35.916873,37.988755,35.401609,37.616440,37.517434,38.517545,36.020016,37.499530,82.333270,87.497197,126.165724,83.121519,134.059482,56.524878,47.424320,150.183641,119.880000,2.168000,214.300000,118.540000,1.638000,143.000000,21041.652039,14.209742,25.799328,89.723797,38.173459,1040.034624,633.643418
06/16/2026 05:47:53,0.000000,0.000000,74.163971,74.214284,65.156688,75.010040,77.128266,71.511735,75.476346,74.593983,36.132327,31.017376,31.320823,31.322185,37.909049,37.936882,35.209781,35.516040,35.357521,37.375146,35.982209,35.846262,34.149318,35.572476,33.668284,70.653604,33.444120,39.468874,23.713543,23.615904,23.469808,32.039787,32.866282,33.224104,36.074707,35.960452,29.441915,29.757217,38.102486,40.755360,36.980170,41.086736,39.539483,41.499582,35.548612,40.166265,37.648459,40.132781,35.607769,39.874728,35.903463,37.970962,35.423646,37.597191,37.500393,38.524364,36.023266,37.520455,81.800002,86.907943,125.391997,84.805322,132.944472,56.387973,47.383438,158.972512,119.900000,2.197000,218.500000,118.480000,1.671000,147.600000,21101.649706,13.707473,25.761401,93.606473,38.170309,1043.567208,636.004326
06/16/2026 05:48:53,0.000000,0.000000,74.171426,74.215821,64.922736,75.026996,77.127484,71.493981,75.480735,74.582741,36.796406,32.741112,32.910957,33.010750,38.098041,38.069771,35.726314,35.892426,35.729468,37.421741,37.118421,36.855458,34.839626,35.922809,34.766622,64.048002,34.195226,34.592825,30.619618,30.665970,32.011096,33.366093,33.682831,34.027857,36.582560,36.321421,32.244576,32.629515,38.092108,40.724324,36.979921,41.067566,39.533070,41.483947,35.536407,40.143718,37.661197,40.115080,35.589901,39.860481,35.907651,37.979999,35.410552,37.588274,37.519763,38.510159,36.022678,37.492021,76.620770,76.642693,114.577847,78.531858,118.114095,67.886953,57.351404,101.488017,120.620000,0.620000,66.900000,0.000000,0.000000,-0.000000,21161.648494,0.091034,34.501791,64.907327,38.160941,1044.893668,636.127466
06/16/2026 05:49:53,0.000000,0.000000,74.196669,74.215695,65.088025,75.031916,77.164835,71.541335,75.401049,74.568056,36.976281,33.397449,33.494301,33.623332,38.115977,38.202544,36.064805,36.225533,36.115951,37.587774,37.262410,36.752645,35.232741,36.136528,35.369271,52.170929,34.687295,34.757822,31.645367,31.666751,33.228335,33.881777,34.187657,34.434407,36.740622,36.565836,32.606328,32.919026,38.097452,40.775437,36.985121,41.092102,39.524250,41.501539,35.527543,40.158946,37.632277,40.136036,35.582207,39.883238,35.878860,37.939354,35.403903,37.631394,37.503216,38.510408,36.024731,37.500700,78.284460,78.440556,104.761880,69.189289,109.874319,75.443867,57.702544,78.119147,120.710000,0.620000,66.600000,0.000000,0.000000,-0.000000,21221.647162,-0.034915,34.792737,50.149939,38.164436,1046.008783,636.127466
06/16/2026 05:50:53,0.000000,0.000000,74.160284,74.202564,65.088001,75.047949,77.122683,71.507387,75.328795,74.592936,37.076066,33.726436,33.797048,34.026646,37.999464,38.340426,36.275307,36.489105,36.365475,37.742281,37.610585,37.035860,35.595810,36.257501,35.457211,43.167367,35.032352,35.075804,31.828931,31.831158,33.711323,34.283599,34.508579,34.732609,36.913466,36.697126,32.816529,33.077404,38.091394,40.730657,36.989150,41.071906,39.531775,41.492332,35.516938,40.151041,37.634513,40.107864,35.580894,39.859014,35.869145,37.960147,35.417671,37.575289,37.505010,38.503370,35.994633,37.483477,79.908562,79.908982,97.704585,69.767249,104.960407,79.572055,58.093886,65.075537,120.790000,0.621000,67.100000,0.000000,0.000000,-0.000000,21281.646405,-0.039950,35.115754,40.671991,38.153311,1047.125130,636.127466
06/16/2026 05:51:53,0.000000,0.000000,74.212529,74.198577,65.130554,75.041069,77.189133,71.533137,75.393906,74.563441,37.415288,34.090609,34.283246,34.474834,38.330633,38.502828,36.585675,36.714884,36.653670,37.888612,37.769313,37.230805,35.924873,36.372962,35.708091,39.186212,35.389877,35.511746,31.891081,31.852325,34.377587,34.644241,34.904154,35.085954,37.099221,36.912570,33.208138,33.438506,38.079289,40.754252,36.967154,41.089629,39.517277,41.487547,35.516104,40.156598,37.626829,40.117827,35.566441,39.874608,35.883814,37.966385,35.404872,37.626829,37.479642,38.533219,35.990817,37.518567,81.034603,81.129810,92.746344,70.350553,101.787612,82.056523,58.880358,60.850076,120.700000,0.621000,66.900000,0.000000,0.000000,-0.000000,21341.644153,-0.249269,35.761015,37.354784,38.157885,1048.240921,636.127466
06/16/2026 05:52:53,0.000000,0.000000,74.178924,74.164972,64.942713,75.052657,77.172042,71.509570,75.385330,74.575988,37.670748,34.667031,34.906094,35.141068,38.364702,38.629149,36.838358,37.063063,36.987224,38.070601,38.124930,37.629178,36.279184,36.532813,36.410005,38.040770,35.754253,36.250696,31.917962,31.866733,34.656314,35.134375,35.297063,35.523531,37.359674,37.147877,34.066284,34.240842,38.104832,40.719397,36.997691,41.061481,39.513954,41.489510,35.515866,40.119864,37.639480,40.087260,35.583713,39.845070,35.892878,37.925062,35.397986,37.599261,37.518375,38.503033,36.008965,37.469050,82.159929,82.216477,89.281436,70.671881,99.600532,83.633818,59.903675,59.927881,120.730000,0.619000,66.800000,0.000000,0.000000,-0.000000,21401.642722,-0.342239,36.592935,36.612510,38.149636,1049.356589,636.127466
06/16/2026 05:53:53,0.000000,0.000000,74.218725,74.173485,65.045784,75.068363,77.228997,71.539762,75.426759,74.559559,38.139404,35.461904,35.706932,36.003192,38.682419,38.747740,37.282684,37.443610,37.438597,38.322680,38.655560,38.416223,36.772507,36.872490,37.044772,38.136021,36.214959,37.111889,31.950159,31.878440,34.061420,35.829869,35.887894,36.300146,37.687279,37.514910,35.151029,35.368140,38.070248,40.710901,36.957942,41.054060,39.503948,41.492283,35.470802,40.140805,37.595517,40.100711,35.537365,39.835551,35.872196,37.933591,35.380394,37.574302,37.485457,38.505916,35.972386,37.470554,83.143575,83.248172,86.804882,70.897533,98.003895,84.802369,61.165002,60.682728,120.660000,0.620000,66.900000,0.000000,0.000000,-0.000000,21461.641547,-0.494830,37.606719,37.220589,38.133246,1050.471873,636.127466
06/16/2026 05:54:53,0.000000,0.000000,74.212275,74.187330,65.105510,75.082746,77.185624,71.552932,75.421698,74.578160,38.556658,36.429148,36.434902,36.820514,38.962431,39.180808,37.712494,37.924584,37.884050,38.629935,39.021810,39.196246,37.287116,37.224770,37.504768,38.620995,36.675990,37.768182,32.059517,31.921033,34.363474,36.477440,36.455752,36.873464,38.079324,37.903062,36.408802,36.635417,38.108054,40.726130,36.998414,41.063081,39.527702,41.476834,35.503982,40.130612,37.631256,40.110785,35.558656,39.836894,35.876127,37.950323,35.410919,37.573800,37.504404,38.496585,35.999422,37.475437,84.110682,84.229370,85.074344,71.232216,96.871733,85.747999,62.070042,61.499724,120.740000,0.622000,67.100000,0.000000,0.000000,-0.000000,21521.639783,-0.558241,38.326423,37.873638,38.147971,1051.587618,636.127466
06/16/2026 05:55:53,0.000000,0.000000,74.248807,74.179892,64.938989,75.089004,77.214196,71.540554,75.559665,74.554837,38.941628,37.069485,37.012430,37.326761,39.352233,39.382662,38.152808,38.375379,38.324983,38.928391,39.567500,39.383985,37.692316,37.514201,38.085229,39.019339,37.066204,38.086313,32.383931,31.934435,34.817201,36.884849,36.942354,37.242645,38.396339,38.291247,37.024196,37.253374,38.108067,40.736710,36.968861,41.062282,39.512980,41.478421,35.483424,40.132255,37.615668,40.094364,35.529864,39.837346,35.864438,37.924969,35.402325,37.601083,37.508263,38.509710,35.981275,37.459976,73.944162,73.652292,83.742852,71.447763,95.968096,86.489924,62.701337,62.046276,120.870000,0.621000,67.000000,0.000000,0.000000,-0.000000,21581.637573,-0.738392,38.824705,38.307605,38.140614,1052.703215,636.127466
06/16/2026 05:56:53,0.000000,0.000000,74.230145,74.178563,65.087246,75.094310,77.225388,71.584053,75.544603,74.564691,39.217781,37.549187,37.491283,37.805867,39.597383,39.722142,38.521719,38.759635,38.670649,39.241599,39.678583,39.376473,38.028976,37.747097,38.436953,39.290388,37.406880,38.182800,32.975145,32.049077,35.294049,37.260544,37.330403,37.555854,38.735708,38.590932,37.502070,37.667127,38.080233,40.720853,36.982041,41.045030,39.503470,41.485209,35.485832,40.115184,37.610919,40.073767,35.534154,39.822661,35.882346,37.912789,35.376368,37.580422,37.493346,38.494370,35.966076,37.466466,77.892014,77.880647,82.161844,70.852968,95.344789,87.070262,63.152206,62.463028,120.520000,0.618000,66.800000,0.000000,0.000000,-0.000000,21641.646129,-0.995926,39.178726,38.636964,38.131577,1053.819041,636.127466
06/16/2026 05:57:53,0.000000,0.000000,74.215732,74.158230,65.073958,75.080574,77.218005,71.541844,75.505217,74.548505,39.582553,37.972592,37.904998,38.194508,39.887325,40.038478,38.830814,39.103931,39.016257,39.550368,40.080159,39.851626,38.382186,37.993091,38.731516,39.374309,37.743980,38.003772,33.969264,32.500986,35.912264,37.633763,37.692099,37.896242,38.974800,38.883903,37.848903,38.037494,38.060022,40.705991,36.940821,41.063431,39.469506,41.486957,35.437516,40.095786,37.560521,40.083889,35.488645,39.808688,35.820766,37.919846,35.343558,37.583062,37.442941,38.491268,35.943179,37.455547,78.598416,78.617765,80.959094,70.681340,94.764005,87.559072,63.594239,62.406382,120.670000,0.620000,66.600000,0.000000,0.000000,-0.000000,21701.644150,-1.520557,39.524329,38.592275,38.110097,1054.933227,636.127466
06/16/2026 05:58:53,0.000000,0.000000,74.309915,74.154754,65.262751,75.075665,77.236702,71.587385,75.596090,74.538477,39.849479,38.334113,38.264342,38.549165,40.180883,40.209518,39.151811,39.443340,39.317772,39.801437,40.408583,40.033723,38.697038,38.174726,39.181807,39.632490,38.048673,37.932490,35.131501,33.449919,36.259468,37.966527,38.005402,38.196658,39.255929,39.157124,38.205067,38.332321,38.037738,40.717242,36.930943,41.067686,39.467021,41.479640,35.449200,40.127215,37.583652,40.065971,35.485374,39.813369,35.836874,37.909405,35.325548,37.574370,37.459887,38.495389,35.944339,37.457589,79.866154,79.955190,80.281020,70.994244,94.468423,87.774775,64.034523,62.809377,120.670000,0.619000,66.900000,0.000000,0.000000,-0.000000,21761.642992,-1.934634,39.867124,38.909677,38.111423,1056.047622,636.127466
06/16/2026 05:59:53,0.000000,0.000000,74.427318,74.234974,65.243837,75.135456,77.298027,71.665233,75.668505,74.579709,40.118480,38.707348,38.572279,38.894517,40.356415,40.602596,39.489069,39.784883,39.629274,40.093806,40.769411,40.563846,38.920992,38.378515,39.608113,39.969546,38.359858,38.064844,35.978544,34.633302,36.599878,38.327409,38.294732,38.531832,39.533802,39.396667,38.521271,38.634805,38.073582,40.695293,36.935818,41.044810,39.473426,41.470194,35.452978,40.111289,37.586239,40.071635,35.516081,39.810413,35.855710,37.892848,35.362125,37.579167,37.465569,38.493558,35.951998,37.441805,80.943034,80.997145,79.883192,71.583348,94.195432,87.919653,64.415767,63.217065,120.580000,0.617000,66.800000,0.000000,0.000000,-0.000000,21821.640422,-2.097955,40.162799,39.229527,38.114227,1057.161713,636.127466
06/16/2026 06:00:53,0.000000,0.000000,74.456176,74.237626,65.149086,75.157554,77.415689,71.690390,75.737791,74.573862,40.385422,38.971670,38.914751,39.169720,40.743391,40.826153,39.797978,40.065039,39.950584,40.356792,40.912903,40.552740,39.212065,38.544863,39.716873,40.206466,38.646210,38.244878,36.610103,35.975719,37.285481,38.605975,38.604650,38.765312,39.794353,39.640069,38.792301,38.900186,38.052962,40.695432,36.936507,41.035814,39.502864,41.463932,35.456861,40.089993,37.589627,40.053863,35.513166,39.789883,35.859591,37.890534,35.345177,37.551174,37.465863,38.470895,35.956614,37.430940,81.978910,82.044268,79.720599,72.169220,93.957710,88.034779,64.676403,63.352854,120.480000,0.620000,67.000000,0.000000,0.000000,-0.000000,21881.639727,-2.119449,40.364327,39.335783,38.107585,1058.274867,636.127466
06/16/2026 06:01:53,0.000000,0.000000,74.569130,74.232238,65.364556,75.203461,77.469898,71.753445,75.887563,74.570866,40.603800,39.229249,39.163525,39.426899,40.885631,41.082804,40.060760,40.296018,40.156744,40.594993,41.288657,41.040556,39.493042,38.717505,39.810006,40.442249,38.903722,38.446448,37.218998,37.108002,37.904669,38.880911,38.885323,39.004457,40.015356,39.869048,39.062992,39.151151,38.059515,40.680391,36.942367,41.024041,39.476646,41.455372,35.451340,40.080193,37.556813,40.048469,35.502511,39.783252,35.846543,37.879285,35.358270,37.544437,37.456473,38.482267,35.965895,37.430921,82.971395,83.024542,79.641281,72.867033,93.709182,88.114536,64.991225,63.762808,120.480000,0.620000,67.100000,0.000000,0.000000,-0.000000,21941.637373,-2.160648,40.607096,39.655742,38.101250,1059.387684,636.127466
06/16/2026 06:02:53,0.000000,0.000000,74.674181,74.216843,65.384460,75.245557,77.527465,71.775784,75.939294,74.597743,40.849905,39.527804,39.442703,39.668452,41.164150,41.418441,40.362391,40.573784,40.443506,40.819532,40.981512,41.273267,39.655668,38.853811,40.185748,40.624862,39.136669,38.653045,37.769327,37.963289,38.425235,39.164442,39.178117,39.285299,40.206327,40.079881,39.300058,39.405119,38.063854,40.676350,36.924277,41.031568,39.480371,41.476682,35.474582,40.085147,37.552942,40.055185,35.488071,39.788283,35.870659,37.900690,35.344285,37.555594,37.450392,38.481932,35.970950,37.439503,83.946792,84.055053,79.751361,73.485928,93.472004,88.189133,65.260018,64.032119,120.400000,0.616000,66.700000,0.000000,0.000000,-0.000000,22001.636082,-2.160762,40.813807,39.865256,38.105566,1060.501271,636.127466
06/16/2026 06:03:53,0.000000,0.000000,74.728130,74.267440,65.319806,75.288599,77.629349,71.829602,76.092735,74.594232,40.136225,37.953706,37.805696,37.989274,40.684789,41.506378,40.085974,40.455561,40.218609,40.926682,40.103180,40.696237,39.023212,38.513031,38.943102,64.899049,37.749368,38.448138,29.719638,29.963082,29.545087,37.487089,38.182554,37.389393,39.930901,39.937071,36.068195,35.829462,38.039844,40.660784,36.909233,41.016160,39.482450,41.451485,35.478444,40.073644,37.545823,40.037513,35.503116,39.797517,35.853701,37.900122,35.334408,37.536983,37.458302,38.471289,35.967828,37.435944,77.240143,81.627642,107.107515,75.761381,119.932727,66.669726,51.920193,143.849323,119.630000,2.136000,208.900000,118.260000,1.610000,138.600000,22061.625468,8.587543,29.860595,86.830325,38.097729,1063.102417,637.946750
06/16/2026 06:04:53,0.000000,0.000000,74.769317,74.270600,65.340945,75.304680,77.642017,71.886026,76.130578,74.600024,39.432904,35.663055,35.993941,35.896209,40.181905,41.158469,39.357154,39.757491,39.480086,40.719940,39.584141,39.663642,38.041917,37.843997,37.801092,70.118910,37.584575,41.954060,28.654567,29.755360,30.998523,36.746984,37.583654,37.645530,39.508595,39.412909,33.597419,33.875978,38.069547,40.675860,36.907755,41.016451,39.475139,41.460906,35.491481,40.068400,37.557801,40.053859,35.511392,39.760349,35.872047,37.875124,35.339469,37.527744,37.434916,38.478397,35.984514,37.403972,80.997765,86.202994,116.546505,83.536337,127.192499,58.396934,51.654993,156.846021,119.500000,2.193000,217.900000,118.160000,1.674000,147.300000,22121.623646,12.327234,29.626826,92.680496,38.098256,1066.643033,640.319040
06/16/2026 06:05:53,0.000000,0.000000,74.850113,74.305365,65.282509,75.372753,77.631583,71.954797,76.051534,74.599446,39.194172,35.011824,35.350957,35.242848,40.093553,40.979564,38.979700,39.346267,39.060067,40.573187,39.125799,39.030992,37.467224,37.499493,37.379139,73.559620,37.401683,43.949640,27.875922,28.091067,28.144731,36.324147,37.166564,37.432291,39.201601,39.080291,33.240601,33.495649,38.063663,40.687166,36.905040,41.006268,39.472844,41.460376,35.491833,40.084856,37.553535,40.037710,35.509009,39.783104,35.878158,37.903309,35.318990,37.533645,37.435512,38.474136,35.986118,37.426351,83.545126,88.909301,120.337286,86.090003,129.629883,57.464088,51.039818,160.911101,119.680000,2.216000,220.300000,118.190000,1.690000,149.700000,22181.621078,14.867785,29.081855,94.443417,38.100581,1070.291542,642.796434
06/16/2026 06:06:53,0.000000,0.000000,74.851504,74.336772,65.370224,75.426436,77.689335,72.013783,76.096403,74.611430,38.988895,34.651113,35.087945,34.986145,39.868809,40.755948,38.701368,39.057474,38.814598,40.372666,38.710443,39.181420,37.168783,37.374385,36.937044,71.160653,37.101967,41.652626,27.128102,27.145073,27.120068,35.938896,36.823306,37.061726,38.966546,38.795775,33.280679,33.836193,38.078560,40.673397,36.938638,41.015049,39.516780,41.439546,35.539977,40.064232,37.590305,40.033828,35.560516,39.762492,35.902361,37.885922,35.373349,37.527541,37.457258,38.468039,36.026966,37.398164,75.886360,81.521241,121.663454,75.273871,129.643333,57.435983,49.372486,138.947988,119.900000,2.105000,205.400000,118.440000,1.578000,134.900000,22241.620553,14.067282,27.585344,84.532688,38.112646,1073.894876,645.223971
06/16/2026 06:07:53,0.000000,0.000000,74.910533,74.358216,65.430774,75.457378,77.713878,72.026198,76.175380,74.629694,39.034005,34.759897,35.115985,35.070946,39.755204,40.643789,38.604727,38.912339,38.696427,40.215516,38.945763,38.915942,37.248931,37.343107,36.908316,70.342197,36.951149,41.303390,27.409002,27.368814,27.445332,35.795988,36.670821,37.016772,38.835977,38.676213,33.353152,33.582795,38.045188,40.677117,36.916402,41.020212,39.489109,41.432615,35.504191,40.043464,37.562401,40.040380,35.535756,39.764309,35.888738,37.880727,35.328691,37.518643,37.431560,38.473279,35.997792,37.395122,79.747482,85.186501,120.898816,83.062959,128.351780,56.835073,51.416012,156.066733,119.730000,2.186000,216.900000,118.370000,1.665000,146.400000,22301.617661,11.887821,29.415569,92.339050,38.097285,1077.375397,647.535883
06/16/2026 06:08:53,0.000000,0.000000,74.960258,74.398250,65.679252,75.488458,77.767192,72.073087,76.242879,74.619985,38.940017,34.657421,35.039715,34.915644,39.974143,40.496169,38.510995,38.759506,38.558255,40.100958,38.542363,38.922896,37.098916,37.182055,36.801999,73.300635,36.917704,43.024988,27.428824,27.369435,27.423630,35.668135,36.537797,36.924502,38.726320,38.589930,33.152969,33.424798,38.046666,40.668464,36.917281,41.021087,39.459159,41.459041,35.513088,40.067546,37.547220,40.039786,35.559671,39.773553,35.889215,37.897109,35.341579,37.532192,37.433617,38.484163,35.994237,37.433571,82.949401,88.364659,122.724878,85.410481,130.306538,56.953330,50.512331,159.254771,119.770000,2.209000,219.400000,118.310000,1.679000,148.800000,22361.625201,14.413472,28.611516,93.728757,38.103912,1081.017883,650.005082
06/16/2026 06:09:53,0.000000,0.000000,75.040808,74.451804,65.700476,75.533947,77.796561,72.141646,76.347775,74.617749,38.830540,34.471931,34.760731,34.689293,39.446332,40.454617,38.345001,38.612103,38.367485,39.974012,38.790381,38.630583,36.833809,37.187649,36.558207,73.763981,36.777245,42.181433,27.212912,27.163786,27.315487,35.534247,36.365544,36.749235,38.618073,38.443253,33.055077,33.075300,38.051757,40.668695,36.937728,41.012824,39.484952,41.435506,35.527487,40.057328,37.567026,40.019434,35.574087,39.758360,35.892092,37.880538,35.350219,37.508681,37.433091,38.483197,36.006430,37.399767,79.225202,84.674604,123.672998,78.997358,130.964907,57.230079,50.017181,143.931541,119.720000,2.135000,209.200000,118.040000,1.612000,139.100000,22421.624795,14.014023,28.167410,86.868420,38.102460,1084.662192,652.475371
06/16/2026 06:10:53,0.000000,0.000000,75.075143,74.435442,65.553246,75.569697,77.827165,72.169911,76.412737,74.640586,38.698755,34.113511,34.418859,34.379017,39.540544,40.350085,38.136245,38.413572,38.213101,39.861366,38.669182,38.602184,36.655354,37.114533,36.233885,67.236823,36.575586,41.099735,26.132739,26.338320,26.155659,35.274027,36.201676,36.587216,38.413438,38.263746,32.674264,32.627571,38.040264,40.674851,36.911437,40.987546,39.474723,41.437618,35.528286,40.063137,37.568433,40.050358,35.555360,39.760449,35.879602,37.907401,35.335505,37.529978,37.418583,38.489458,36.008085,37.424407,77.612135,83.153316,121.679887,81.084744,128.502653,56.923187,50.201200,150.694588,119.670000,2.159000,212.400000,118.320000,1.635000,142.800000,22481.613311,12.766980,28.332755,89.953620,38.102274,1088.097979,654.744189
06/16/2026 06:11:53,0.000000,0.000000,75.141826,74.479352,65.702687,75.623750,77.877286,72.264439,76.372833,74.637364,38.470328,33.906861,34.213620,34.130841,39.542671,40.353972,37.983065,38.195967,37.921803,39.687052,38.107336,38.114627,36.455686,37.005215,36.069713,73.215371,36.340727,42.719876,26.733917,26.801820,26.697628,35.039892,35.957626,36.285292,38.273886,38.122402,32.489227,32.431564,38.048359,40.707575,36.913932,41.007633,39.494485,41.463931,35.537511,40.082772,37.563820,40.059419,35.571848,39.782140,35.895467,37.914832,35.362905,37.542604,37.420158,38.492355,36.003307,37.447045,82.282994,87.604582,123.115249,84.772695,130.372316,56.864259,50.232857,157.465243,119.590000,2.199000,218.400000,118.160000,1.671000,147.500000,22541.611745,14.358712,28.361164,92.950999,38.115605,1091.711719,657.185320
06/16/2026 06:12:53,0.000000,0.000000,75.117038,74.476945,65.616544,75.647203,77.929723,72.257474,76.340191,74.647760,38.387075,33.631717,34.028709,33.942396,39.617853,40.134383,37.794382,38.079778,37.800493,39.566450,38.156557,37.990293,36.331094,36.841336,36.013888,75.005245,36.170794,43.460053,26.792510,26.871132,26.790234,34.822729,35.726979,36.056511,38.168243,38.026015,32.223537,32.253597,38.042605,40.701840,36.932982,41.006341,39.491966,41.464497,35.538968,40.078196,37.574700,40.056606,35.578790,39.781111,35.898252,37.901705,35.355054,37.562324,37.431924,38.513377,36.027516,37.440267,84.505015,89.771529,124.283923,87.082070,131.758186,57.126390,50.003392,160.401934,119.400000,2.223000,221.200000,118.190000,1.692000,149.600000,22601.609373,15.305047,28.155006,94.224253,38.118951,1095.369741,659.672472
06/16/2026 06:13:53,0.000000,0.000000,75.123924,74.560757,65.672198,75.684697,77.933021,72.322237,76.388842,74.641573,38.192932,33.377325,33.789986,33.757728,39.483435,40.060418,37.636715,37.911121,37.638472,39.414045,38.052475,37.964727,36.029189,36.844047,35.657852,68.361226,35.982638,41.503878,25.555426,25.665422,25.417088,34.598206,35.554999,35.908075,37.979977,37.823577,31.874867,32.067736,38.054678,40.685695,36.952755,40.994767,39.511945,41.439561,35.577212,40.051649,37.571938,40.048565,35.588766,39.767674,35.925407,37.900958,35.368931,37.543650,37.422531,38.474416,36.019772,37.420601,79.549142,84.844933,123.353723,82.557276,130.328943,57.098510,49.692649,152.986485,119.650000,2.168000,214.100000,118.120000,1.643000,143.800000,22661.608753,13.628928,27.874950,90.978151,38.116074,1098.898232,662.028392
06/16/2026 06:14:53,0.000000,0.000000,75.254778,74.543368,65.842528,75.699236,78.000560,72.324970,76.372129,74.650604,38.043344,33.244610,33.668444,33.540203,39.178360,39.820797,37.526912,37.735516,37.477288,39.268654,37.767215,37.540626,35.950917,36.772048,35.431675,74.809982,35.817426,41.893473,26.492758,26.515992,26.373798,34.451404,35.379565,35.676455,37.893112,37.720344,31.692833,31.906079,38.055544,40.673791,36.921271,40.995570,39.511237,41.464367,35.572070,40.057948,37.571626,40.041204,35.599773,39.782591,35.910523,37.906877,35.368663,37.519911,37.412493,38.480286,36.007303,37.419206,81.802701,87.205945,124.522278,82.870650,131.986115,57.038303,49.195557,150.388699,119.460000,2.169000,213.600000,117.980000,1.646000,143.200000,22721.606819,14.468638,27.424835,89.816094,38.113613,1102.546809,664.504201
06/16/2026 06:15:53,0.000000,0.000000,75.246832,74.597963,65.809727,75.732481,78.036662,72.392243,76.445418,74.658123,37.894442,32.961458,33.315683,33.300555,39.344026,39.811808,37.251393,37.568364,37.286277,39.201585,37.844515,37.624429,35.933913,36.616123,35.437340,65.164481,35.596132,39.911632,24.764810,24.759441,24.383499,34.203621,35.156009,35.559334,37.683255,37.517072,31.242874,31.441585,38.074701,40.681878,36.973695,40.995797,39.533870,41.422286,35.583294,40.062405,37.598196,40.044339,35.609711,39.761622,35.924400,37.888467,35.360389,37.527919,37.415197,38.467534,36.046463,37.403922,75.957953,81.511042,122.491431,79.018619,129.391750,56.801692,48.516680,144.487804,119.480000,2.125000,208.600000,118.000000,1.607000,138.400000,22781.605232,13.105777,26.805855,87.125779,38.118804,1105.979773,666.766696
06/16/2026 06:16:53,0.000000,0.000000,75.329796,74.642114,65.898746,75.781192,78.062514,72.462753,76.524736,74.688169,37.814869,32.782688,33.222322,33.120058,39.281332,39.582954,37.093121,37.369925,37.125719,39.015379,37.575789,37.206599,35.698190,36.566049,35.379765,72.531309,35.456717,41.374493,25.820496,25.733764,25.570468,34.058117,34.990282,35.340505,37.587736,37.411365,31.137658,31.391142,38.072839,40.674298,36.969686,40.989607,39.522017,41.428935,35.592208,40.067671,37.595523,40.044318,35.624022,39.770130,35.928438,37.912376,35.395454,37.556186,37.400145,38.458682,36.036854,37.425717,81.640064,86.927264,123.555154,84.105284,130.870550,56.700204,49.028532,156.352715,120.250000,2.189000,217.100000,118.760000,1.667000,146.800000,22841.603268,14.101487,27.273006,92.464485,38.123255,1109.558073,669.172507
06/16/2026 06:17:53,0.000000,0.000000,75.364299,74.630161,65.697067,75.805908,78.065278,72.465535,76.483571,74.648605,37.678558,32.685985,33.060779,33.006496,39.170406,39.648869,37.010531,37.231651,37.004771,38.864709,37.290006,37.259003,35.700190,36.484401,35.245137,73.950246,35.292424,42.238580,25.847457,25.668624,25.604848,33.913332,34.836795,35.163590,37.518136,37.346172,31.093782,31.314919,38.067505,40.713010,36.975005,41.012505,39.531951,41.445883,35.607507,40.090450,37.590969,40.057404,35.636629,39.802947,35.945502,37.928957,35.391257,37.567544,37.423442,38.511527,36.041926,37.441833,83.887294,89.029131,124.583984,86.473268,132.105813,56.960599,49.239158,161.440822,120.180000,2.217000,220.300000,118.730000,1.690000,150.000000,22901.601905,14.774159,27.464421,94.670934,38.139188,1113.194046,671.634895
06/16/2026 06:18:53,0.000000,0.000000,75.363970,74.678005,65.607897,75.828586,78.088737,72.478558,76.537595,74.667251,37.566024,32.606992,33.031610,32.900667,38.833741,39.322989,36.875208,37.147222,36.978400,38.781912,37.297689,36.925516,35.502550,36.514913,35.200397,69.147933,35.141364,39.912036,24.963425,24.771486,24.636329,33.727632,34.679257,34.973304,37.377983,37.255071,31.152135,31.352178,38.086774,40.727373,36.988702,41.022172,39.529989,41.461081,35.607751,40.096017,37.601416,40.066496,35.649013,39.812181,35.942646,37.923457,35.387955,37.575339,37.428585,38.499888,36.048546,37.448441,76.331037,81.806711,124.273130,76.835715,131.187098,57.054431,47.789540,140.581982,120.280000,2.111000,206.000000,118.920000,1.587000,135.700000,22961.600410,13.774719,26.137317,85.304566,38.145191,1116.756429,674.018529
06/16/2026 06:19:53,0.000000,0.000000,75.414826,74.709888,65.939474,75.844883,78.167278,72.549145,76.587885,74.685538,37.465850,32.289546,32.684094,32.589197,38.847661,39.325875,36.652435,36.933372,36.758259,38.665998,37.005987,37.242414,35.394659,36.294279,34.861858,73.400080,35.039610,41.178285,25.587123,25.341170,25.217840,33.610283,34.544302,34.909798,37.256915,37.120274,30.612534,30.998536,38.071910,40.698909,36.966976,41.018158,39.504413,41.445244,35.600216,40.097799,37.591269,40.064312,35.605947,39.799752,35.923156,37.956588,35.384407,37.585965,37.396775,38.506971,36.018345,37.458520,82.588934,87.648953,124.060652,85.575247,131.531954,56.800780,49.025716,160.507458,120.400000,2.205000,219.800000,118.870000,1.685000,149.200000,23021.599123,13.907842,27.270443,94.269713,38.134782,1120.314410,676.404674
06/16/2026 06:20:53,0.000000,0.000000,75.445812,74.749772,65.691970,75.886610,78.223199,72.595694,76.579497,74.703752,37.284855,32.349876,32.719492,32.628408,39.056437,39.093495,36.528662,36.853882,36.616490,38.540900,36.978830,37.234971,35.367698,36.277531,34.828732,74.631247,34.760932,42.294966,25.551617,25.397785,25.271363,33.388455,34.268589,34.480706,37.193277,37.037608,30.866605,30.954520,38.094096,40.671272,36.984439,40.982722,39.525619,41.443526,35.613550,40.090925,37.622384,40.059641,35.619771,39.793669,35.931170,37.924380,35.401291,37.561391,37.409330,38.475802,36.032162,37.438716,84.425314,89.580179,125.390496,86.551777,133.156601,56.984054,48.832084,157.273941,120.250000,2.208000,219.100000,118.760000,1.681000,148.500000,23081.596704,15.200918,27.094048,92.867506,38.133793,1123.984956,678.900212
06/16/2026 06:21:53,0.000000,0.000000,75.516511,74.743632,65.997478,75.907263,78.259366,72.617698,76.637236,74.693167,37.191524,32.125588,32.505984,32.445501,38.793794,39.041777,36.415509,36.722635,36.485461,38.439326,36.887232,36.886802,35.157045,36.118040,34.700257,65.469366,34.622753,39.022458,24.012176,23.846498,23.634422,33.228324,34.136156,34.485867,37.002766,36.855465,30.576569,30.873720,38.084240,40.693148,37.000116,40.977195,39.523842,41.447031,35.624613,40.097858,37.609892,40.072303,35.642004,39.803886,35.937357,37.918180,35.408811,37.567020,37.410981,38.477892,36.033570,37.435259,75.310890,80.860190,123.578433,77.580832,130.672122,56.887602,47.564348,141.251538,120.240000,2.105000,205.700000,118.810000,1.591000,135.900000,23141.595815,13.093367,25.929091,85.619135,38.138260,1127.445407,681.186958
06/16/2026 06:22:53,0.000000,0.000000,75.581059,74.782888,66.014089,75.956910,78.321079,72.647629,76.771230,74.695640,37.152139,31.884683,32.314669,32.149151,38.743007,39.065566,36.313026,36.561334,36.331398,38.301976,36.531904,36.668208,35.058586,36.092765,34.611750,72.345719,34.572790,40.334984,25.098506,24.915984,24.764762,33.137187,34.084632,34.330083,36.904607,36.730299,30.258794,30.719235,38.060988,40.689784,36.984732,41.003698,39.508285,41.426672,35.605879,40.089303,37.603520,40.063306,35.623470,39.799112,35.925273,37.927775,35.385639,37.560205,37.386040,38.476825,36.009731,37.448596,81.775123,86.860713,124.102295,84.301385,131.629110,56.614262,48.335574,156.925163,120.230000,2.197000,217.400000,118.810000,1.664000,147.000000,23201.594131,13.695098,26.639886,92.715108,38.128942,1131.002947,683.575142
06/16/2026 06:23:53,0.000000,0.000000,75.615124,74.883314,66.027197,76.028553,78.398414,72.787315,76.811937,74.754193,36.978620,31.913933,32.275810,32.200804,38.843662,38.933239,36.204237,36.499052,36.271927,38.249717,36.411811,36.500079,34.918944,36.045861,34.343873,73.517468,34.315607,41.424593,25.010109,24.950162,24.764209,32.985510,33.801256,34.048569,36.846894,36.712396,30.357994,30.597338,38.100961,40.715979,37.006098,41.018356,39.517382,41.445425,35.617679,40.121149,37.623532,40.089426,35.651527,39.819090,35.934854,37.947493,35.417386,37.576683,37.421088,38.492401,36.056816,37.478357,83.852540,88.822505,125.289289,86.288964,132.964468,56.810461,48.259248,160.529631,120.200000,2.215000,219.900000,118.940000,1.682000,149.500000,23261.592212,14.854760,26.569833,94.279262,38.152584,1134.634693,686.033592
06/16/2026 06:24:53,0.000000,0.000000,75.678134,74.899910,66.066593,76.059594,78.433156,72.829909,76.811207,74.742476,36.839703,31.835514,32.245982,32.130847,38.383171,38.875342,36.098213,36.415641,36.132445,38.125596,36.248446,36.882728,34.844346,36.066138,34.341897,70.104566,34.208917,39.390940,24.297974,24.193671,24.082734,32.869671,33.678428,33.944872,36.746282,36.627697,30.341316,30.728841,38.090386,40.711601,36.993517,41.013759,39.525198,41.437387,35.616228,40.109443,37.617093,40.075076,35.652668,39.807003,35.937390,37.944280,35.414606,37.565382,37.416858,38.488618,36.032272,37.455625,78.178837,83.629823,125.436341,78.943571,132.617550,56.919310,47.480254,144.409309,120.370000,2.120000,208.500000,118.960000,1.608000,138.600000,23321.590128,13.539752,25.851188,87.089503,38.145220,1138.222291,688.444703
06/16/2026 06:25:53,0.000000,0.000000,75.715736,74.938813,65.897993,76.078385,78.466619,72.856394,76.857998,74.769099,36.830744,31.654534,31.976168,31.950699,38.064011,38.666290,35.934014,36.276742,36.006573,38.050837,36.239481,36.182732,34.772636,35.913933,34.247909,74.271070,34.268323,41.021765,24.905181,24.784377,24.673940,32.846923,33.712554,34.068221,36.682534,36.559515,30.024325,30.440891,38.093012,40.703652,36.972561,41.010072,39.502030,41.454302,35.598707,40.104372,37.604493,40.087188,35.619779,39.835549,35.910575,37.936529,35.394864,37.569134,37.377287,38.496339,35.990542,37.467016,84.243270,89.208931,125.566661,87.049807,133.235661,56.746515,48.285467,163.500796,120.160000,2.229000,221.800000,118.640000,1.694000,151.400000,23381.589437,14.427861,26.593904,95.550964,38.136400,1141.825000,690.877342
06/16/2026 06:26:53,0.000000,0.000000,75.663731,74.912531,65.967068,76.071302,78.477645,72.813287,76.771206,74.757307,36.606610,31.602159,31.977254,31.896847,38.263250,38.631468,35.914008,36.159783,35.977538,37.919827,36.172820,36.739575,34.699053,35.845328,34.113341,66.200127,34.024001,38.155849,23.572769,23.430768,23.279301,32.599374,33.518139,33.792186,36.534726,36.428061,30.233401,30.485123,38.079864,40.703755,36.995377,41.026173,39.505432,41.456816,35.602569,40.117194,37.613377,40.095605,35.626995,39.840524,35.925508,37.946564,35.410250,37.586858,37.398552,38.512719,36.013697,37.474215,74.604864,80.205752,124.355941,75.823190,131.504056,56.823944,46.946649,138.174852,120.420000,2.091000,204.100000,118.980000,1.572000,133.700000,23441.587649,12.800835,25.355014,84.165368,38.146602,1145.319475,693.195964
06/16/2026 06:27:53,0.000000,0.000000,75.703043,74.947654,66.008115,76.113508,78.474300,72.875982,76.774622,74.769604,36.660675,31.373235,31.725197,31.635705,38.440670,38.538239,35.741513,36.049783,35.825255,37.839936,36.429660,36.037012,34.418131,35.843026,34.246315,71.600249,34.080437,39.637661,24.457569,24.347014,24.226201,32.631981,33.555595,33.885579,36.491129,36.337536,29.721352,30.121742,38.087292,40.716002,37.004900,41.022005,39.517937,41.436302,35.597856,40.125426,37.610143,40.074757,35.625676,39.837449,35.914596,37.965279,35.432569,37.603956,37.400623,38.513462,36.010607,37.480414,81.148952,86.251136,124.493333,83.785339,131.987441,56.517844,47.946368,155.695621,120.260000,2.187000,216.300000,118.540000,1.664000,146.100000,23501.585279,13.355663,26.281998,92.176045,38.148863,1148.847004,695.552539
06/16/2026 06:28:53,0.000000,0.000000,75.800317,74.990947,65.889632,76.144235,78.525975,72.922069,76.776994,74.769869,36.571830,31.394277,31.770293,31.686229,37.903351,38.381245,35.701368,35.952966,35.783717,37.778619,35.662775,36.360401,34.513711,35.673542,34.193666,72.786627,33.820885,40.540651,24.494456,24.471183,24.302000,32.442204,33.294499,33.470891,36.414846,36.288244,29.962412,30.133708,38.081921,40.699202,36.989146,40.996647,39.480732,41.444053,35.587940,40.120826,37.610391,40.072801,35.619987,39.813719,35.892725,37.926234,35.415560,37.586525,37.403523,38.493402,35.992078,37.455730,83.376027,88.441038,125.669515,85.707833,133.393744,56.701751,47.866255,159.581376,119.970000,2.213000,219.300000,118.860000,1.676000,148.800000,23561.584526,14.332527,26.208124,93.870071,38.134157,1152.470181,698.000314
06/16/2026 06:29:53,0.000000,0.000000,75.846895,75.016872,65.929500,76.136249,78.540307,72.922946,76.855149,74.780609,36.569237,31.384092,31.744072,31.669149,38.126283,38.394783,35.612251,35.927214,35.719545,37.700023,36.357230,36.304915,34.482945,35.677821,33.893941,71.249973,33.728977,38.751697,24.404961,24.284105,24.227866,32.377874,33.170687,33.306227,36.364559,36.207400,29.978637,30.099637,38.077317,40.693291,37.006822,40.999272,39.505688,41.430679,35.592192,40.092943,37.627502,40.074878,35.614187,39.800897,35.907606,37.922080,35.403859,37.559437,37.402512,38.459281,36.016838,37.426956,76.525624,81.726851,126.034695,75.687399,133.388402,56.763703,47.034046,139.011108,120.330000,2.100000,205.400000,118.970000,1.584000,135.000000,23621.582732,13.315196,25.436501,84.562617,38.130712,1156.072600,700.424740
