Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 06:30:53,0.000000,0.000000,75.804048,75.037343,66.129065,76.170237,78.557794,72.981620,76.851419,74.773912,36.297405,31.052515,31.386701,31.403082,37.718857,38.209669,35.489295,35.798104,35.560866,37.571792,35.805864,36.211857,34.335978,35.634757,33.760061,68.066823,33.761846,38.350864,23.629025,23.540337,23.345707,32.315225,33.214764,33.631063,36.260925,36.130314,29.398022,29.728994,38.087779,40.710764,37.002202,41.006558,39.515272,41.426605,35.585430,40.133912,37.627496,40.090734,35.613284,39.823800,35.890216,37.939194,35.401970,37.567387,37.383939,38.476935,36.009293,37.454347,78.704977,83.789392,124.269408,81.850581,131.483769,56.497915,47.563766,152.279381,120.210000,2.167000,213.800000,118.920000,1.637000,143.200000,23681.581274,12.422312,25.928552,90.663159,38.137356,1159.513794,702.696074
06/16/2026 06:31:53,0.000000,0.000000,75.757179,75.059282,65.957852,76.172125,78.582391,72.924236,76.881684,74.803828,36.381811,31.185604,31.492594,31.472713,37.871427,38.308716,35.428113,35.709923,35.480516,37.573416,36.116621,36.029110,34.191419,35.593234,33.832864,72.047846,33.607035,39.816148,24.180003,24.142397,24.052687,32.211345,33.066110,33.221221,36.227324,36.093165,29.771759,29.935629,38.094599,40.710518,37.016567,41.019971,39.493652,41.433189,35.579655,40.117029,37.629564,40.074290,35.628990,39.834576,35.918105,37.940063,35.418353,37.586251,37.414301,38.490921,36.016134,37.456756,82.349472,87.451687,125.609786,84.544529,133.198162,56.483262,47.912964,156.709099,120.750000,2.189000,217.100000,119.320000,1.661000,146.400000,23741.578612,13.564944,26.251204,92.620585,38.143674,1163.120162,705.126022
06/16/2026 06:32:53,0.000000,0.000000,75.704302,75.040575,66.000849,76.169295,78.546759,72.934946,76.662202,74.752415,36.348050,31.080770,31.426981,31.420484,37.854980,38.084259,35.287503,35.589745,35.437412,37.475612,36.029710,35.983395,34.246799,35.532429,33.733277,73.966139,33.481967,40.805683,24.447439,24.356579,24.277310,32.116003,32.943308,33.096220,36.179052,36.027171,29.584018,29.911855,38.063095,40.688802,36.991957,40.997684,39.481995,41.402644,35.539581,40.106757,37.598046,40.076796,35.594370,39.817326,35.874062,37.911595,35.382704,37.562687,37.371722,38.484602,35.965145,37.451833,84.390627,89.428146,126.386403,86.442566,134.273360,56.635298,47.771090,157.432712,120.660000,2.205000,218.800000,119.220000,1.670000,147.900000,23801.577685,14.685405,26.120278,92.936806,38.118170,1166.769855,707.599289
06/16/2026 06:33:53,0.000000,0.000000,75.622372,75.087410,65.871433,76.153138,78.510876,72.950061,76.571723,74.765679,36.244812,31.065973,31.367632,31.412480,37.886366,38.002997,35.259215,35.569000,35.397878,37.386223,36.234629,36.005555,34.065712,35.609101,33.660963,67.529141,33.431995,38.942081,23.381493,23.342516,23.125422,32.054628,32.898891,33.195372,36.072478,35.955123,29.612251,29.935605,38.076908,40.692003,36.971729,41.008364,39.462775,41.426140,35.528243,40.128969,37.585411,40.089315,35.574914,39.808109,35.857856,37.923264,35.370921,37.566847,37.381189,38.492289,35.956327,37.449662,79.942678,85.116259,125.467325,82.790393,132.840365,56.595315,47.371299,153.059639,120.660000,2.167000,214.000000,119.320000,1.642000,143.800000,23861.576171,13.191945,25.750136,91.010683,38.117562,1170.293544,709.947479
06/16/2026 06:34:53,0.000000,0.000000,75.612655,75.032493,65.941021,76.124746,78.457320,72.888957,76.577078,74.779919,36.164941,30.995833,31.372800,31.295416,37.620464,37.862623,35.238637,35.516083,35.305954,37.326362,35.794259,35.861730,34.206986,35.455899,33.567942,73.831539,33.464144,39.568113,24.303707,24.254914,24.173097,32.066251,32.903833,33.016303,36.065751,35.943966,29.662554,29.921268,38.046360,40.671681,36.975824,40.989993,39.465039,41.407284,35.518111,40.105357,37.593105,40.053364,35.570793,39.785498,35.853044,37.895932,35.372310,37.564376,37.360591,38.459358,35.946007,37.430078,81.405516,86.649973,126.458044,82.071875,134.276891,56.695279,46.936453,148.280335,120.790000,2.153000,212.700000,119.330000,1.630000,141.800000,23921.574802,14.222611,25.345502,88.863075,38.103205,1173.936155,712.412367
06/16/2026 06:35:52,0.000000,0.000000,75.533245,75.020615,65.690735,76.069856,78.424878,72.833010,76.638330,74.755109,36.049247,30.800964,31.172169,31.184526,37.921884,37.913490,35.210938,35.435658,35.221611,37.254611,35.864122,35.824138,34.097849,35.460389,33.626804,64.318842,33.340183,37.688149,22.888737,22.828674,22.599530,31.916015,32.832967,33.165472,35.965626,35.846483,29.284787,29.541420,38.065408,40.697712,36.984213,41.021666,39.476486,41.436738,35.511889,40.116365,37.594867,40.081558,35.583529,39.822850,35.838408,37.940094,35.379383,37.588679,37.368985,38.484958,35.954751,37.463120,76.471069,81.760637,124.410637,79.369804,131.777521,56.578532,46.951990,145.281172,120.650000,2.129000,209.100000,119.340000,1.608000,138.700000,23981.571210,12.328152,25.359997,87.491699,38.120583,1177.371725,714.672980
06/16/2026 06:36:52,0.000000,0.000000,75.397878,74.999223,65.839499,76.053983,78.325321,72.831476,76.597128,74.759872,35.807680,30.753534,31.137224,31.099008,37.388935,37.954170,35.032801,35.343559,35.086651,37.177483,35.605219,35.575637,33.938504,35.348298,33.288802,71.645165,33.330848,39.116506,23.997929,23.975094,23.831626,31.881160,32.779502,32.936447,35.923111,35.764537,29.284344,29.561974,38.053080,40.670895,36.977047,40.985929,39.450573,41.386254,35.500914,40.076354,37.583017,40.037138,35.541698,39.792700,35.835411,37.877460,35.377270,37.536165,37.348731,38.445749,35.939071,37.421829,81.786681,86.924696,125.493478,84.040431,133.182967,56.467984,47.288661,155.736244,120.700000,2.189000,216.800000,119.360000,1.661000,146.400000,24041.570846,13.443102,25.673404,92.193900,38.091864,1180.948840,717.075269
06/16/2026 06:37:52,0.000000,0.000000,75.391268,75.006127,65.833668,76.029923,78.310582,72.811135,76.515251,74.763594,35.948490,30.790484,31.142085,31.111035,37.424297,37.711592,35.031848,35.308035,35.142473,37.148699,35.913501,35.865806,34.072133,35.367352,33.508665,73.073452,33.123141,40.102562,24.026410,23.964621,23.869137,31.751422,32.583728,32.699357,35.899860,35.763431,29.293042,29.509701,38.069769,40.659351,36.975962,40.977807,39.452485,41.390361,35.483782,40.073350,37.588401,40.042506,35.536712,39.777602,35.836447,37.885562,35.355260,37.539340,37.368264,38.449361,35.929216,37.426138,84.088584,89.033515,126.328260,86.474747,134.226019,56.676013,47.299051,161.276711,120.750000,2.205000,220.000000,119.240000,1.682000,149.500000,24101.569726,14.419507,25.683055,94.600501,38.090884,1184.579495,719.530695
06/16/2026 06:38:52,0.000000,0.000000,75.365804,74.997970,65.703287,76.002320,78.314611,72.791898,76.386585,74.741993,35.774485,30.775400,31.180920,31.123175,37.351461,37.733354,35.037838,35.267038,35.076038,37.096583,35.819668,36.018269,34.012754,35.346630,33.349837,67.612939,33.058398,37.562606,23.035713,23.003894,22.902723,31.692545,32.513382,32.657039,35.801292,35.720667,29.450237,29.715968,38.022310,40.680731,36.941975,41.006487,39.410038,41.400365,35.462839,40.088440,37.551384,40.052309,35.512919,39.794046,35.805325,37.899586,35.345394,37.542543,37.344058,38.464040,35.917393,37.438209,74.455838,79.979172,125.674838,74.492610,133.024988,56.711957,46.077151,136.949194,120.730000,2.088000,203.000000,119.150000,1.565000,133.000000,24161.568179,13.023045,24.539561,83.580251,38.084020,1188.111124,721.884383
06/16/2026 06:39:52,0.000000,0.000000,75.351129,75.001874,65.631212,75.972351,78.256950,72.741063,76.218268,74.767309,35.806316,30.477611,30.920619,30.831877,37.385644,37.680466,34.838948,35.172836,34.938962,37.016911,35.775751,35.241278,33.765571,35.327269,33.145194,70.603358,33.214156,38.073590,23.590132,23.506817,23.345326,31.757010,32.646234,33.003266,35.756274,35.596338,28.861189,29.252257,38.036527,40.658798,36.935909,40.973604,39.429149,41.391716,35.423990,40.073857,37.556203,40.037285,35.506750,39.771601,35.811233,37.887806,35.318950,37.524378,37.343573,38.435741,35.901483,37.400668,80.639781,85.654851,124.886958,83.436680,132.638132,56.435316,47.228649,155.541868,120.370000,2.189000,216.300000,119.170000,1.653000,145.900000,24221.566335,12.455958,25.617632,92.108435,38.070961,1191.607379,724.209507
06/16/2026 06:40:52,0.000000,0.000000,75.313582,74.974028,65.850325,75.940170,78.234113,72.660051,76.236988,74.749302,35.875978,30.594508,30.941238,30.893228,37.407600,37.587065,34.924504,35.103639,34.945733,36.952452,35.479460,35.397591,33.812939,35.240686,33.350020,72.097858,32.917012,39.300835,23.782044,23.742186,23.616033,31.552661,32.385721,32.415527,35.760359,35.581371,29.137410,29.325394,38.023710,40.671560,36.937145,40.988918,39.413273,41.384676,35.440829,40.073268,37.580805,40.021714,35.497676,39.792988,35.796171,37.871016,35.334905,37.522019,37.334582,38.443097,35.922088,37.417698,83.058782,87.985845,126.119879,85.238685,134.054586,56.535510,47.193204,158.163445,120.440000,2.196000,218.200000,119.160000,1.669000,147.400000,24281.565001,13.716162,25.584673,93.255150,38.073407,1195.224660,726.651758
06/16/2026 06:41:52,0.000000,0.000000,75.199291,74.972061,65.609609,75.908949,78.229487,72.580843,76.222990,74.739083,35.747388,30.611314,30.982996,30.941486,37.355118,37.600894,34.874424,35.066872,34.883962,36.889066,35.427036,35.224856,33.755336,35.233278,33.225186,72.323770,32.862350,38.374580,23.921783,23.820579,23.764603,31.541844,32.350896,32.367801,35.722815,35.546034,29.135291,29.386803,38.041243,40.660417,36.951637,40.995855,39.415149,41.390067,35.416124,40.077550,37.562117,40.016302,35.480752,39.789378,35.792297,37.864501,35.332358,37.526757,37.357005,38.424430,35.913589,37.407888,78.759392,83.863136,126.904242,78.195251,134.644060,56.733514,46.381193,142.435763,120.460000,2.123000,208.400000,119.030000,1.598000,137.600000,24341.562109,13.548885,24.825695,86.173089,38.070771,1198.846043,729.096976
06/16/2026 06:42:52,0.000000,0.000000,75.194866,74.964678,65.676460,75.858903,78.207351,72.624642,76.178509,74.724524,35.638228,30.349942,30.727908,30.758796,37.161478,37.526224,34.704984,34.971973,34.849195,36.862791,35.355507,35.141097,33.530615,35.220450,33.147400,65.887340,32.953530,37.294751,22.761898,22.638169,22.488617,31.538516,32.419642,32.826575,35.595864,35.493949,28.735796,28.990617,38.011535,40.678358,36.916504,40.982024,39.403551,41.396533,35.390286,40.071569,37.549045,40.022659,35.470466,39.772976,35.774445,37.883808,35.309620,37.533133,37.351446,38.440953,35.884262,37.418404,78.092989,83.247531,125.005115,81.196798,132.402591,56.414815,46.758649,150.289973,120.600000,2.152000,211.900000,119.100000,1.626000,141.800000,24401.560387,12.115316,25.179435,89.771668,38.063079,1202.285305,731.363800
06/16/2026 06:43:52,0.000000,0.000000,75.116718,74.939314,65.608105,75.847129,78.141743,72.575970,76.253673,74.711510,35.554336,30.385897,30.803076,30.740910,37.290536,37.253837,34.664417,34.939400,34.766994,36.760003,35.456404,35.271368,33.530112,35.187144,33.125421,71.829347,32.803388,39.148854,23.525598,23.423910,23.310170,31.404398,32.283939,32.158016,35.592620,35.465888,29.026069,29.316656,37.998268,40.677022,36.901807,40.987207,39.379064,41.395422,35.372768,40.072497,37.523014,40.027112,35.441677,39.792387,35.741430,37.860159,35.291657,37.522572,37.318334,38.430405,35.864791,37.431241,82.347939,87.494710,126.062417,84.521277,133.995719,56.488526,47.189514,156.566351,120.420000,2.190000,217.200000,118.950000,1.666000,146.600000,24461.558758,13.567613,25.581241,92.558089,38.051442,1205.885847,733.790290
06/16/2026 06:44:52,0.000000,0.000000,75.007123,74.925174,65.343471,75.820071,78.054150,72.522966,76.201210,74.724025,35.607809,30.398236,30.759259,30.767425,37.175789,37.389790,34.721955,34.897145,34.710965,36.743492,35.608252,35.389487,33.603627,35.135938,33.271061,73.537848,32.757900,39.941470,23.734633,23.635652,23.557460,31.380788,32.208302,32.319981,35.620681,35.446980,28.992316,29.163855,37.994914,40.630971,36.890623,40.965957,39.376517,41.382323,35.357798,40.063193,37.525615,40.009876,35.435652,39.755098,35.746402,37.859374,35.304167,37.508819,37.328452,38.397681,35.864083,37.367317,84.574134,89.619317,127.070589,86.810651,135.088391,56.717620,47.173686,159.296851,120.430000,2.208000,219.600000,119.000000,1.682000,149.000000,24521.557790,14.374953,25.566517,93.746974,38.038242,1209.531232,736.259695
06/16/2026 06:45:52,0.000000,0.000000,74.893190,74.881361,65.315395,75.797657,77.946347,72.450050,76.026885,74.719276,35.464237,30.367922,30.703547,30.752235,37.273917,37.300888,34.609014,34.896878,34.735358,36.742604,35.459362,35.114177,33.568054,35.125704,33.120581,65.714248,32.690821,37.310731,22.517627,22.492518,22.296106,31.312492,32.115173,32.317631,35.485934,35.364946,28.941864,29.251391,37.985310,40.620077,36.879871,40.960541,39.363794,41.357754,35.350773,40.059886,37.507269,39.991587,35.426017,39.744634,35.745582,37.805977,35.288720,37.488704,37.328671,38.386419,35.837179,37.357263,76.906213,82.291957,125.796026,79.301387,133.076864,56.556093,46.220287,144.958937,120.490000,2.126000,208.600000,118.880000,1.601000,138.500000,24581.556178,12.636331,24.674400,87.343237,38.024301,1213.021583,738.572715
06/16/2026 06:46:52,0.000000,0.000000,74.815687,74.834277,65.384419,75.722120,77.889101,72.361079,76.004411,74.720431,35.450461,30.265805,30.642003,30.594434,37.124869,37.345957,34.602532,34.806577,34.624866,36.691240,35.166787,35.032126,33.426311,35.075134,32.803792,72.557224,32.801656,39.215948,23.606272,23.515790,23.388479,31.382027,32.242912,32.391510,35.466003,35.334818,28.663490,29.114571,37.960681,40.615784,36.861593,40.963922,39.323134,41.349749,35.303703,40.041235,37.477950,39.984832,35.373042,39.739110,35.691448,37.816053,35.254058,37.484138,37.303766,38.390248,35.810367,37.367197,82.948176,87.968242,126.353088,85.378793,134.238608,56.405629,47.059488,159.037089,120.350000,2.204000,219.100000,118.950000,1.672000,148.300000,24641.555371,13.755742,25.460206,93.634463,38.005600,1216.612174,740.989627
06/16/2026 06:47:52,0.000000,0.000000,74.712055,74.795293,65.295859,75.674632,77.782792,72.293488,75.834031,74.694319,35.411746,30.327160,30.676161,30.666035,36.903565,37.323254,34.609064,34.809560,34.617609,36.621610,35.222041,35.200886,33.472360,34.941513,32.960610,73.513099,32.556388,39.487377,23.689790,23.657543,23.521067,31.260822,32.047989,32.042203,35.493801,35.295250,28.942646,29.042171,37.973797,40.599355,36.860749,40.948998,39.352830,41.328781,35.286566,40.029062,37.485188,39.958116,35.381257,39.721714,35.711976,37.784387,35.250218,37.448940,37.308353,38.375401,35.817691,37.348422,83.931968,88.999152,127.297813,85.479807,135.422636,56.560894,46.935482,154.307632,120.380000,2.190000,216.600000,118.980000,1.652000,145.800000,24701.552597,14.142781,25.344596,91.564078,37.998590,1220.267366,743.465763
06/16/2026 06:48:52,0.000000,0.000000,74.557881,74.738321,65.319856,75.586911,77.689391,72.210502,75.755451,74.686204,35.401821,30.234264,30.614034,30.634415,36.780605,37.199473,34.440702,34.732175,34.544232,36.575855,35.456331,35.247013,33.447505,35.038646,33.042194,64.256090,32.633861,36.795000,22.184395,22.082575,21.881513,31.213455,32.101703,32.363335,35.382044,35.240207,28.740029,29.090932,37.955824,40.597292,36.837861,40.940751,39.343090,41.326103,35.276333,40.010486,37.481140,39.954962,35.351407,39.716271,35.680040,37.769325,35.241758,37.460806,37.310495,38.355462,35.786529,37.307593,75.202282,80.581920,125.190524,77.611913,132.678973,56.434060,45.695616,141.467278,120.360000,2.108000,206.100000,119.110000,1.587000,135.800000,24761.551968,12.616026,24.178974,85.720283,37.985176,1223.711582,745.734186
06/16/2026 06:49:52,0.000000,0.000000,74.506544,74.745729,65.277356,75.569169,77.607686,72.194385,75.618923,74.677974,35.398139,30.072302,30.534115,30.435156,37.007956,37.086681,34.431022,34.672373,34.484199,36.555804,35.516906,35.154339,33.344847,34.876768,32.889352,71.334389,32.740823,38.347063,23.467048,23.394475,23.244512,31.273608,32.155994,32.287257,35.353597,35.209096,28.541847,28.899872,37.971149,40.590550,36.839908,40.923422,39.339788,41.327208,35.261932,40.005378,37.476458,39.958668,35.351949,39.713283,35.691785,37.785459,35.241098,37.465849,37.327034,38.364915,35.802574,37.351462,81.493207,86.576697,125.824661,83.876075,133.741627,56.221525,47.083862,155.620848,120.370000,2.189000,216.100000,118.850000,1.658000,145.700000,24821.550259,12.864154,25.482909,92.143171,37.989493,1227.266093,748.114536
06/16/2026 06:50:52,0.000000,0.000000,74.421272,74.688793,65.308656,75.489689,77.580618,72.070933,75.614781,74.661150,35.272757,30.168202,30.566258,30.508405,36.766129,37.227455,34.448735,34.604909,34.482031,36.489027,35.041341,35.093749,33.217462,34.923924,32.743479,72.317574,32.380445,38.958283,23.388087,23.316405,23.180348,31.059190,31.866950,31.814384,35.368792,35.169324,28.779781,28.903659,37.959878,40.597811,36.837901,40.947393,39.321393,41.335255,35.234577,40.000061,37.466262,39.952909,35.336806,39.688524,35.656471,37.773215,35.235464,37.439296,37.315067,38.343249,35.779909,37.327072,83.546908,88.487843,126.743893,85.808596,134.831442,56.447687,46.779527,159.781256,120.390000,2.203000,218.700000,119.030000,1.676000,148.500000,24881.548582,13.759330,25.198953,93.956459,37.977426,1230.885548,750.558801
06/16/2026 06:51:52,0.000000,0.000000,74.355128,74.624782,65.065723,75.398483,77.528803,71.950109,75.576246,74.628911,35.455864,30.150877,30.552057,30.495278,36.753540,36.996404,34.355259,34.583324,34.418197,36.427123,35.067562,34.968068,33.352793,34.857646,32.937929,70.125430,32.365129,37.516192,23.097104,23.039295,23.020502,31.003620,31.840799,31.734329,35.309123,35.134024,28.822777,28.951806,37.943502,40.558150,36.804654,40.890107,39.299810,41.282490,35.219091,39.966417,37.463897,39.918382,35.310543,39.657113,35.656499,37.719774,35.208895,37.407755,37.295458,38.317042,35.766508,37.288052,78.356612,83.682294,126.928346,78.802907,134.613484,56.469985,46.074237,144.729926,120.530000,2.123000,209.200000,119.130000,1.608000,138.300000,24941.546759,12.979379,24.536813,87.237593,37.948707,1234.478800,752.973839
06/16/2026 06:52:52,0.000000,0.000000,74.260792,74.595559,65.082327,75.348897,77.473865,71.899049,75.602209,74.648141,35.257988,30.030304,30.371332,30.387957,36.750544,37.087173,34.361103,34.568759,34.382939,36.423380,35.017700,35.094980,33.315570,34.842668,32.813963,73.286751,32.525494,39.020969,23.394842,23.328536,23.191644,31.151523,31.954799,32.230310,35.293694,35.107951,28.489127,28.792087,37.906822,40.550652,36.787302,40.895292,39.273799,41.295259,35.207132,39.974768,37.440889,39.916597,35.273142,39.675020,35.616191,37.731716,35.193390,37.390934,37.276867,38.320553,35.731786,37.280368,84.009431,88.898285,126.889082,86.674637,134.941137,56.363705,46.932374,162.648192,120.240000,2.214000,220.300000,118.940000,1.691000,150.100000,25001.545226,13.679272,25.341697,95.187637,37.936924,1238.068682,755.390334
06/16/2026 06:53:52,0.000000,0.000000,74.296935,74.578864,65.016290,75.330182,77.466147,71.865419,75.506310,74.646797,35.296676,30.123605,30.481109,30.470134,36.972780,37.177991,34.358293,34.537111,34.411463,36.400045,35.273627,34.815332,33.266851,34.896934,32.978755,66.347324,32.358728,36.753613,22.458607,22.431703,22.250205,30.999085,31.822456,31.970795,35.227233,35.089359,28.747940,29.106635,37.918804,40.570081,36.785521,40.911126,39.276531,41.312943,35.166434,39.970462,37.436127,39.927275,35.270901,39.689984,35.610075,37.724732,35.178404,37.409161,37.286253,38.302991,35.735748,37.294050,74.916749,80.344772,125.810426,75.670056,133.504442,56.398911,45.457412,138.053467,120.500000,2.093000,204.400000,119.100000,1.578000,133.900000,25061.543239,12.800633,23.952980,84.107574,37.938880,1241.575593,757.719923
06/16/2026 06:54:52,0.000000,0.000000,74.194206,74.553513,65.007747,75.257004,77.364930,71.824590,75.438143,74.626738,35.218676,29.833826,30.278309,30.223072,36.723602,37.035917,34.100352,34.434104,34.266807,36.342073,35.111393,34.987727,33.036073,34.832515,32.870211,70.933373,32.573074,37.940632,23.108522,23.035476,22.913617,31.084951,31.996494,32.295093,35.197384,34.979692,28.268115,28.622218,37.901635,40.537996,36.774275,40.887173,39.260875,41.272688,35.172420,39.950591,37.411331,39.885368,35.259012,39.625699,35.598777,37.701532,35.172420,37.384806,37.289750,38.282637,35.705259,37.258756,81.145568,86.235265,125.794296,83.746008,133.735389,56.066102,46.616484,156.243793,120.430000,2.190000,216.800000,118.980000,1.661000,146.000000,25121.541374,12.894238,25.046394,92.416729,37.916650,1245.097426,760.069154
06/16/2026 06:55:52,0.000000,0.000000,74.211501,74.515436,65.162849,75.245432,77.404776,71.757426,75.418965,74.633321,35.211610,29.951113,30.351441,30.340837,36.663949,37.076688,34.127855,34.385273,34.275710,36.362020,35.145556,35.245394,33.205049,34.731915,32.806612,72.175602,32.269690,38.931393,23.239814,23.144821,23.055162,30.917320,31.747846,31.680131,35.186692,35.007132,28.519743,28.697148,37.869797,40.518153,36.730064,40.870920,39.232124,41.247529,35.107168,39.904913,37.383192,39.853348,35.206822,39.615676,35.534889,37.681122,35.113818,37.356665,37.246131,38.250995,35.681010,37.243840,83.362998,88.379841,126.867184,85.541302,134.974329,56.182280,46.375658,159.300250,120.490000,2.202000,218.800000,119.080000,1.669000,147.700000,25181.539821,14.110898,24.820495,93.748446,37.882409,1248.717277,762.514007
06/16/2026 06:56:52,0.000000,0.000000,74.137036,74.438038,64.892241,75.121477,77.284083,71.646956,75.332156,74.590384,35.112504,30.007488,30.348520,30.312736,36.765256,36.798438,34.148938,34.387713,34.273689,36.267484,35.047329,35.020160,33.171699,34.743873,32.567585,70.363363,32.183476,37.396274,23.029761,22.952676,22.892599,30.869760,31.671790,31.633032,35.159580,35.000411,28.717330,28.799589,37.865209,40.528112,36.727459,40.898259,39.235157,41.291911,35.111104,39.942157,37.383860,39.882221,35.214790,39.641235,35.552116,37.697419,35.135044,37.365292,37.275098,38.269769,35.692517,37.242060,76.022884,81.123568,127.033130,75.181208,134.801008,56.471871,45.676680,138.083085,120.450000,2.102000,204.800000,118.840000,1.575000,134.400000,25241.537945,13.235241,24.161033,84.121679,37.897539,1252.306556,764.923295
06/16/2026 06:57:52,0.000000,0.000000,74.083484,74.450868,64.979596,75.119155,77.209725,71.641231,75.198538,74.605416,35.064811,29.737933,30.084807,30.145182,36.660893,36.816193,34.098147,34.348474,34.147382,36.249522,34.906953,34.760787,33.034862,34.700463,32.640335,67.298806,32.359285,36.946606,22.405359,22.318810,22.140205,30.913411,31.804079,32.241726,35.063524,34.902562,28.062397,28.328430,37.875393,40.487179,36.727092,40.849915,39.227902,41.246837,35.067899,39.913108,37.385223,39.856696,35.182208,39.591197,35.545714,37.664076,35.109575,37.333496,37.260101,38.243309,35.680778,37.212214,78.518160,83.657201,125.332333,81.622951,132.999041,55.990020,46.412850,151.838999,120.270000,2.160000,213.000000,119.010000,1.636000,143.400000,25301.536321,12.091180,24.855426,90.466490,37.872996,1255.743351,767.189177
06/16/2026 06:58:52,0.000000,0.000000,73.974294,74.360748,64.904276,75.062619,77.176080,71.553079,75.193737,74.584975,35.025003,29.827206,30.232908,30.202312,36.568917,36.731756,33.999829,34.299007,34.102645,36.189849,34.914145,34.633104,33.163382,34.767952,32.654804,71.210722,32.222807,38.338423,23.049206,22.959126,22.846877,30.816724,31.657977,31.541252,35.072033,34.895995,28.436468,28.699826,37.856985,40.500099,36.696602,40.856557,39.185608,41.266686,35.068393,39.893370,37.356139,39.855468,35.163307,39.608992,35.505884,37.653078,35.096325,37.343760,37.258869,38.257535,35.665433,37.192033,82.060730,87.042187,126.430687,84.101473,134.464323,56.040511,46.112498,155.957811,120.530000,2.180000,216.900000,119.030000,1.658000,145.500000,25361.534689,13.765542,24.572881,92.291234,37.864056,1259.339558,769.609639
06/16/2026 06:59:52,0.000000,0.000000,73.982946,74.340228,64.972439,75.045783,77.143275,71.529811,75.278894,74.566236,35.038573,29.845311,30.188154,30.181238,36.471874,36.776323,34.014745,34.285515,34.186364,36.153367,35.045224,34.730129,33.160595,34.719040,32.443801,73.342905,32.112494,39.364018,23.320344,23.245968,23.130935,30.781436,31.599088,31.599534,35.068806,34.873697,28.331029,28.563425,37.816905,40.477766,36.668398,40.835982,39.191502,41.226808,35.022441,39.886931,37.327574,39.818176,35.130220,39.583584,35.481228,37.617881,35.059686,37.307236,37.242681,38.215753,35.642114,37.192196,84.624879,89.494086,127.293519,86.892929,135.462853,56.210986,46.756319,160.982961,120.310000,2.211000,219.900000,118.830000,1.687000,149.400000,25421.534617,14.186762,25.177256,94.474310,37.837253,1262.978887,772.072330
06/16/2026 07:00:52,0.000000,0.000000,73.979084,74.341018,64.921087,75.021402,77.125696,71.510844,75.135153,74.552976,35.018574,29.911252,30.261216,30.219529,36.238987,36.712564,34.053495,34.276321,34.135716,36.187857,35.144490,34.782865,32.963639,34.697258,32.699667,67.096057,32.090222,38.018688,22.334196,22.305494,22.025633,30.741646,31.584262,31.691629,35.005380,34.834205,28.492099,28.766105,37.815257,40.459829,36.675770,40.838034,39.196729,41.214422,35.031242,39.871137,37.352847,39.803262,35.119182,39.575693,35.483821,37.602346,35.075581,37.295370,37.247617,38.193743,35.635071,37.156423,79.945148,85.076968,126.601075,82.539994,134.261219,56.225590,46.051611,152.728179,120.160000,2.159000,213.700000,118.850000,1.642000,143.200000,25481.532690,13.503212,24.515476,90.863197,37.832169,1266.514328,774.431531
06/16/2026 07:01:52,0.000000,0.000000,73.864658,74.286674,64.896913,74.981039,77.075319,71.485159,75.003299,74.547829,34.930625,29.815686,30.215149,30.118261,36.775319,36.767355,33.916650,34.191891,34.080077,36.106679,35.016207,34.717147,32.930669,34.618225,32.489644,73.142720,32.244680,37.977650,23.411315,23.320369,23.253081,30.832507,31.683109,31.767753,35.029328,34.820018,28.404198,28.679587,37.799827,40.451936,36.643193,40.825875,39.152594,41.217919,34.982001,39.858546,37.293350,39.808741,35.089842,39.551366,35.440811,37.594809,35.031219,37.276990,37.220835,38.184659,35.592457,37.156344,80.542762,85.734036,127.328225,81.022318,135.440058,56.196424,45.991890,146.539037,120.330000,2.152000,211.500000,118.840000,1.620000,140.700000,25541.529867,13.518521,24.459129,88.069137,37.808666,1270.139770,776.880445
06/16/2026 07:02:52,0.000000,0.000000,73.878850,74.247591,64.986490,74.951064,77.044153,71.405006,75.094451,74.561693,34.957392,29.688322,30.088258,30.080567,36.347132,36.671098,33.958150,34.205415,34.055821,36.078056,35.090412,34.826457,32.900193,34.716459,32.604605,63.651292,32.121488,36.274224,21.889795,21.861530,21.624573,30.703379,31.592788,31.862310,34.926108,34.749594,28.120463,28.275233,37.794003,40.446132,36.611545,40.823886,39.145904,41.228845,34.959755,39.844116,37.299212,39.774034,35.066958,39.530813,35.422567,37.602249,35.011635,37.293022,37.223603,38.175499,35.578449,37.152535,76.395956,81.675927,125.244254,79.233161,132.937279,56.017262,45.766990,145.689994,120.350000,2.126000,209.300000,118.860000,1.608000,138.700000,25601.529853,12.027665,24.246559,87.679737,37.799238,1273.567548,779.132946
06/16/2026 07:03:52,0.000000,0.000000,73.866134,74.161736,64.784685,74.881373,77.009610,71.349023,75.097196,74.500623,34.868971,29.589155,29.998028,29.948955,36.210244,36.597992,33.792999,34.080713,33.966856,36.012345,34.773172,34.538475,32.832966,34.601030,32.186909,70.920538,32.122257,37.800430,22.844402,22.783889,22.658385,30.672554,31.588705,31.426087,34.897830,34.767883,28.170108,28.602165,37.758059,40.465358,36.600747,40.832073,39.125890,41.235282,34.910369,39.870433,37.265482,39.792420,35.023616,39.546355,35.403790,37.609599,34.989744,37.288474,37.195175,38.197012,35.577230,37.155740,81.575526,86.568935,126.141988,83.780073,134.256441,55.928738,46.152991,155.340046,120.260000,2.179000,216.200000,118.730000,1.657000,145.400000,25661.526992,13.189396,24.611034,92.019620,37.792142,1277.134740,781.526804
06/16/2026 07:04:52,0.000000,0.000000,73.785706,74.133768,64.786761,74.849846,76.929697,71.293183,75.078033,74.507650,34.983921,29.632953,30.064107,29.995817,36.386484,36.552016,33.834064,34.112441,33.973168,35.998269,34.714719,34.468865,32.924601,34.596199,32.577716,72.326159,31.925600,38.886803,23.045762,22.948062,22.832260,30.598959,31.418458,31.377467,34.923667,34.744048,28.196110,28.443578,37.764504,40.414528,36.582376,40.804114,39.114829,41.215450,34.897475,39.815175,37.256030,39.767130,35.007945,39.515781,35.386915,37.559180,34.963993,37.242323,37.213581,38.161956,35.534541,37.126402,83.866942,88.751190,127.027834,86.131550,135.274240,56.114886,46.691645,161.020671,120.020000,2.211000,219.400000,118.790000,1.674000,148.900000,25721.526188,13.770043,25.116760,94.490519,37.767211,1280.756580,783.972633
06/16/2026 07:05:52,0.000000,0.000000,73.731795,74.105674,64.805384,74.837250,76.931882,71.291988,74.998309,74.509871,34.920415,29.723376,30.139799,30.048301,36.171650,36.639514,33.854300,34.120241,33.970853,35.976917,34.732367,34.742462,32.841339,34.604061,32.349330,68.132071,31.918556,36.992941,22.371168,22.364890,22.153369,30.573072,31.382778,31.353371,34.882416,34.680165,28.382196,28.573862,37.746820,40.397783,36.579000,40.772141,39.105135,41.165300,34.891721,39.790268,37.253595,39.729880,35.018152,39.488451,35.375847,37.518969,34.968882,37.221316,37.197880,38.133906,35.554046,37.081301,74.301306,79.742886,126.762713,74.016325,134.357219,56.083349,45.172790,136.564325,120.270000,2.085000,203.100000,118.810000,1.565000,132.700000,25781.524563,13.310876,23.682065,83.395802,37.749520,1284.303066,786.340123
06/16/2026 07:06:52,0.000000,0.000000,73.753831,74.119244,64.652352,74.839976,76.924066,71.284120,75.063238,74.528348,34.770687,29.490779,29.815850,29.822943,36.399437,36.574703,33.773919,34.020797,33.866685,35.941661,34.609222,34.716088,32.768215,34.474750,32.371571,69.301046,32.175095,37.046581,22.427345,22.342592,22.170554,30.684636,31.601228,31.996369,34.777027,34.671458,27.731602,28.134973,37.713898,40.402848,36.522743,40.798062,39.058387,41.193036,34.824326,39.807480,37.218686,39.729462,34.953111,39.501379,35.326221,37.557881,34.915240,37.229740,37.172255,38.131279,35.504115,37.084096,79.737621,84.816385,125.525123,82.683561,133.377427,55.842517,46.029374,154.126041,120.240000,2.174000,214.500000,118.880000,1.647000,144.400000,25841.522646,12.552081,24.494500,91.483742,37.732212,1287.769956,788.636301
06/16/2026 07:07:52,0.000000,0.000000,73.702534,74.064585,64.818137,74.801898,76.886924,71.270490,74.964397,74.512710,34.785681,29.574084,29.949968,29.926994,36.334973,36.563803,33.800323,34.004573,33.830187,35.926959,34.608249,34.587607,32.777717,34.453616,32.168439,71.168159,31.884480,38.248782,22.818389,22.734116,22.601900,30.518790,31.363714,31.223806,34.813484,34.625855,28.204836,28.334834,37.691286,40.378549,36.507510,40.778948,39.059627,41.153352,34.812711,39.788818,37.204827,39.713883,34.936377,39.489591,35.309738,37.513596,34.900079,37.203059,37.175200,38.120969,35.491824,37.070503,82.367460,87.347159,126.635353,84.488112,134.800163,55.883866,45.993832,156.747780,120.240000,2.192000,216.800000,118.750000,1.660000,146.400000,25901.521281,13.787820,24.460962,92.637514,37.715022,1291.370514,791.060301
06/16/2026 07:08:52,0.000000,0.000000,73.650503,74.028646,64.535072,74.781766,76.810361,71.202754,74.950309,74.491007,34.808291,29.596371,29.992313,29.940707,36.282630,36.440216,33.774506,34.028488,33.883019,35.903033,34.862399,34.309732,32.785614,34.460608,32.291187,73.340769,31.911321,38.467907,23.075763,23.034534,22.948748,30.538296,31.340885,31.355143,34.838761,34.619641,28.138780,28.348259,37.690440,40.369337,36.501784,40.765328,39.070965,41.156300,34.799272,39.763467,37.183816,39.697346,34.909731,39.453394,35.281680,37.475449,34.889746,37.193103,37.166570,38.081873,35.482036,37.046581,83.317189,88.372976,127.398951,84.625566,135.754976,56.072595,46.227861,153.120655,119.980000,2.188000,215.600000,118.870000,1.650000,144.800000,25961.519351,13.786379,24.681528,91.037809,37.698911,1295.013618,793.526777
06/16/2026 07:09:52,0.000000,0.000000,73.593860,73.963570,64.693347,74.745181,76.799996,71.112124,74.914691,74.476080,34.741462,29.561734,29.904627,29.907935,36.261599,36.356777,33.817093,33.963622,33.848528,35.873059,34.352812,34.384062,32.885873,34.439086,32.304489,67.792269,31.869541,38.003410,22.203425,22.114616,21.872307,30.494832,31.350013,31.534466,34.737058,34.579579,28.085086,28.332640,37.686462,40.350838,36.487313,40.751373,39.039839,41.123494,34.788825,39.734073,37.172458,39.685583,34.922116,39.435724,35.297835,37.457522,34.877526,37.168479,37.183071,38.053742,35.476244,37.005416,80.782449,85.797527,126.594575,83.598122,134.384691,56.021768,46.034909,155.514677,120.080000,2.176000,216.000000,118.580000,1.657000,145.200000,26021.517438,13.503688,24.499722,92.096474,37.684897,1298.534062,795.871536
06/16/2026 07:10:52,0.000000,0.000000,73.654659,73.944413,64.833031,74.713312,76.781693,71.099639,74.869170,74.472381,34.558208,29.604499,29.952734,29.910077,36.317292,36.331015,33.695844,33.948075,33.804522,35.825177,34.764482,34.449205,32.699926,34.483814,32.321388,72.423088,31.814313,37.673363,23.056149,22.963828,22.892032,30.467631,31.299652,31.060817,34.763668,34.575139,28.207372,28.489570,37.650079,40.339242,36.458602,40.746148,39.031602,41.121879,34.754819,39.749449,37.174175,39.675392,34.891814,39.406474,35.266067,37.453689,34.848402,37.154718,37.181693,38.053690,35.440201,36.998193,79.261179,84.286749,127.463882,78.943371,135.528305,56.068293,45.631525,144.100346,120.090000,2.125000,208.900000,118.590000,1.609000,138.100000,26081.515614,13.555129,24.118234,86.946589,37.669816,1302.159758,798.318879
06/16/2026 07:11:52,0.000000,0.000000,73.681171,73.935391,64.803817,74.678167,76.806068,71.116963,74.954069,74.453770,34.660568,29.391215,29.779620,29.778243,36.218710,36.340011,33.669141,33.904951,33.764435,35.797595,34.425869,34.538085,32.691175,34.393436,32.249256,64.246680,31.932943,36.040656,21.765729,21.663867,21.444591,30.468931,31.404766,31.663616,34.660612,34.509330,27.822918,28.028989,37.651384,40.338340,36.441538,40.734898,39.010769,41.143784,34.714802,39.728978,37.150986,39.675198,34.857977,39.419572,35.226075,37.452266,34.824800,37.147448,37.135066,38.040686,35.452921,37.001157,77.397088,82.500940,125.501898,80.351887,133.196077,55.863662,45.716494,148.324357,120.210000,2.148000,211.100000,118.820000,1.616000,140.600000,26141.513714,11.841906,24.198750,88.883066,37.657432,1305.590816,800.577557
06/16/2026 07:12:52,0.000000,0.000000,73.703366,73.941085,64.790761,74.727126,76.806854,71.119452,75.128373,74.454898,34.643842,29.451107,29.814085,29.775186,35.942458,36.288280,33.658741,33.855035,33.751688,35.796840,34.511636,34.157391,32.564935,34.326935,32.303352,70.888153,31.892581,37.944973,22.731061,22.666506,22.511662,30.488809,31.343546,31.175565,34.683749,34.486328,28.006450,28.155892,37.628106,40.294437,36.424659,40.705342,38.992087,41.093908,34.697349,39.696309,37.133247,39.639881,34.823158,39.393329,35.216613,37.437526,34.814446,37.121749,37.144745,38.014574,35.430093,36.971297,82.005806,86.904678,126.436629,84.138211,134.588307,56.051129,46.159983,155.731389,120.170000,2.185000,216.300000,118.640000,1.659000,145.700000,26201.513025,13.327353,24.617620,92.191767,37.633643,1309.173608,802.985168
06/16/2026 07:13:52,0.000000,0.000000,73.721475,73.925777,64.602966,74.716514,76.879303,71.124072,75.107147,74.458171,34.484951,29.447922,29.814468,29.803495,36.214120,36.360653,33.686876,33.840535,33.800919,35.729886,34.326535,34.357773,32.591393,34.474476,32.234986,72.474271,31.669584,38.240219,22.893965,22.830765,22.704828,30.342541,31.167034,31.082370,34.698562,34.503363,27.986986,28.198923,37.614589,40.310477,36.405578,40.708376,38.977229,41.123534,34.697494,39.700490,37.129040,39.646708,34.826165,39.406021,35.212768,37.432365,34.774673,37.114446,37.144076,38.010813,35.415371,36.978277,84.304088,89.196692,127.401937,86.658406,135.739999,56.936706,46.379737,161.751728,119.950000,2.213000,219.500000,118.490000,1.684000,149.000000,26261.511523,13.415892,24.824327,94.804236,37.631425,1312.798739,805.435190
06/16/2026 07:14:52,0.000000,0.000000,73.835834,73.912390,64.708307,74.766678,76.896887,71.126076,75.224033,74.467795,34.455097,29.554378,29.865171,29.850758,36.141066,36.223419,33.686899,33.849439,33.713305,35.724445,34.728379,34.369312,32.715471,34.338692,32.195852,65.950653,31.638424,35.862561,21.957702,21.881433,21.772097,30.340454,31.139549,31.235350,34.639526,34.463836,28.135132,28.367444,37.576853,40.279475,36.384856,40.677638,38.948958,41.091819,34.640238,39.671239,37.116058,39.607756,34.780761,39.366167,35.167519,37.393430,34.763996,37.085985,37.124461,37.981500,35.368228,36.928129,74.049461,79.438013,126.331833,74.367826,134.247384,57.153381,44.960708,136.064061,120.060000,2.087000,202.600000,118.700000,1.561000,132.300000,26321.509394,12.382994,23.479567,83.155535,37.597753,1316.296419,807.756134
06/16/2026 07:15:52,0.000000,0.000000,73.914717,73.904566,65.032994,74.760810,76.931494,71.129942,75.250268,74.462354,34.477867,29.270880,29.628543,29.588942,36.079000,36.329151,33.508030,33.763429,33.610401,35.665219,34.838959,34.463754,32.548623,34.290688,32.215572,69.836429,31.938765,36.614397,22.445322,22.371333,22.206686,30.450442,31.363117,31.686569,34.607867,34.405546,27.595725,27.948967,37.576127,40.263334,36.379995,40.672802,38.950886,41.077018,34.633747,39.653896,37.097333,39.595261,34.778036,39.342731,35.161918,37.366625,34.766377,37.065048,37.146421,37.967213,35.389881,36.909487,80.451956,85.450586,126.005676,83.166205,134.142015,56.819170,46.248933,154.549591,119.980000,2.174000,215.100000,118.660000,1.653000,144.900000,26381.506464,11.913041,24.701356,91.671023,37.589707,1319.787662,810.076519
06/16/2026 07:16:52,0.000000,0.000000,73.933228,73.956489,64.795217,74.834927,76.970024,71.209045,75.374565,74.486179,34.420019,29.413432,29.760366,29.762133,35.774020,36.262925,33.492239,33.797381,33.606239,35.681891,35.234301,34.240714,32.490978,34.351221,32.334125,70.981599,31.516068,37.768613,22.565114,22.548525,22.428216,30.225770,31.028918,30.765097,34.587438,34.358487,27.998369,28.084773,37.576684,40.234375,36.339130,40.638320,38.920386,41.050120,34.604857,39.630682,37.074929,39.561905,34.741551,39.319243,35.121521,37.343139,34.729064,37.039105,37.121366,37.922302,35.342787,36.858500,82.682253,87.600625,127.186902,84.850994,135.428783,57.084738,45.986549,157.366517,119.890000,2.194000,216.800000,118.630000,1.663000,146.500000,26441.506713,13.314525,24.454088,92.907919,37.558498,1323.386316,812.500251
06/16/2026 07:17:52,0.000000,0.000000,73.964861,73.916647,65.017848,74.802204,76.953818,71.191880,75.344351,74.472841,34.451341,29.394963,29.790056,29.761784,35.985834,36.143037,33.501697,33.777082,33.617160,35.622339,34.331972,34.349543,32.479954,34.347324,32.040568,72.555234,31.425229,37.087876,23.004009,22.952917,22.838109,30.228570,30.945265,30.638649,34.598957,34.406840,27.864887,28.174444,37.536866,40.227288,36.322049,40.649070,38.916233,41.046418,34.574063,39.619930,37.043798,39.553797,34.711899,39.321956,35.116018,37.339420,34.702267,37.038490,37.135345,37.940244,35.330886,36.882898,81.351799,86.429866,127.923508,81.795285,136.325120,57.375177,45.693383,147.674708,120.000000,2.154000,211.500000,118.450000,1.620000,141.000000,26501.504251,12.911017,24.176859,88.587650,37.550447,1327.018696,814.954845
06/16/2026 07:18:52,0.000000,0.000000,73.992272,73.933063,65.052817,74.849731,77.010076,71.263370,75.304728,74.466568,34.380817,29.320960,29.652305,29.683220,35.956962,36.155349,33.487428,33.718851,33.626519,35.594456,34.631500,34.180361,32.605741,34.302860,31.930523,69.321033,31.605653,37.095379,22.209993,22.101897,21.953821,30.243291,31.078516,31.284823,34.559350,34.394292,27.727268,27.952303,37.522854,40.244160,36.308490,40.669046,38.899770,41.063005,34.526898,39.623474,37.034527,39.549846,34.683614,39.335731,35.091053,37.341052,34.685274,37.029220,37.100425,37.908010,35.319023,36.875039,81.817843,86.706942,127.167859,84.717025,135.227620,57.246456,45.939355,158.219929,119.930000,2.188000,217.200000,118.320000,1.669000,146.800000,26561.502438,12.685852,24.409527,93.279716,37.540526,1330.540839,817.304718
06/16/2026 07:19:52,0.000000,0.000000,74.019354,73.895439,64.938709,74.854190,77.034329,71.237300,75.372641,74.463543,34.455325,29.423496,29.754822,29.714946,35.947728,36.139475,33.485522,33.711616,33.597163,35.594416,34.583548,34.556739,32.469259,34.247005,31.995430,70.260173,31.583318,36.688344,22.605441,22.505457,22.406016,30.201025,31.046070,30.809437,34.564739,34.393471,28.057659,28.413065,37.523916,40.211297,36.285119,40.642720,38.897325,41.063647,34.531538,39.622431,37.023751,39.547481,34.695464,39.310907,35.077955,37.316938,34.671282,37.033923,37.106455,37.917568,35.324215,36.843945,76.561209,81.592476,127.837943,75.761423,135.826444,57.321568,45.230278,139.117603,119.900000,2.108000,205.700000,118.440000,1.576000,134.800000,26621.501993,12.951481,23.736863,84.613091,37.532394,1334.134783,819.719310
06/16/2026 07:20:52,0.000000,0.000000,74.064306,73.934899,64.852057,74.885702,77.031206,71.292704,75.316506,74.464410,34.269835,29.126014,29.489949,29.536284,35.863726,36.151139,33.379781,33.657429,33.535423,35.530171,34.573349,34.327930,32.375993,34.301746,32.073318,66.321014,31.761146,36.083764,21.770372,21.714731,21.464390,30.296921,31.198964,31.595502,34.503856,34.351213,27.443720,27.730862,37.516198,40.204045,36.275986,40.648606,38.883632,41.040308,34.494254,39.597652,37.017468,39.509471,34.664841,39.275167,35.046461,37.305428,34.646427,37.013487,37.104595,37.893178,35.305140,36.818713,78.673243,83.749482,126.092857,81.691980,133.983233,56.896697,45.684837,151.473875,119.760000,2.159000,212.800000,118.310000,1.635000,142.500000,26681.500247,11.915002,24.168762,90.303140,37.513053,1337.572156,821.984661
06/16/2026 07:21:52,0.000000,0.000000,74.068747,73.938918,64.824483,74.900698,77.080718,71.312431,75.490787,74.473197,34.267807,29.257784,29.666730,29.608946,36.190962,36.095765,33.370295,33.653720,33.543610,35.553847,34.453302,34.331011,32.438693,34.214287,32.006403,70.811194,31.570844,37.670486,22.438647,22.439544,22.255779,30.157779,31.035817,30.562078,34.513988,34.251729,27.888314,28.217483,37.497719,40.155229,36.260482,40.583430,38.875898,41.000468,34.479379,39.553574,37.017037,39.464507,34.651408,39.240199,35.046672,37.251695,34.640426,36.938747,37.110799,37.844147,35.301913,36.764171,82.298725,87.224265,127.310839,84.345175,135.512088,56.991913,46.001407,156.207539,119.800000,2.188000,216.000000,118.340000,1.660000,145.600000,26741.497630,13.202375,24.468111,92.400828,37.483895,1341.162944,824.399640
06/16/2026 07:22:52,0.000000,0.000000,74.216015,73.928468,65.159720,74.930788,77.099354,71.371070,75.572699,74.491389,34.412018,29.269809,29.620337,29.632489,35.666924,36.087261,33.357099,33.673397,33.516494,35.531674,34.592599,34.193780,32.388334,34.224849,32.034577,72.686774,31.388419,38.048936,22.716868,22.676073,22.577176,30.118877,30.891315,30.733552,34.508041,34.310577,27.762694,28.031362,37.461466,40.164916,36.233153,40.587953,38.844701,41.010724,34.438248,39.560110,36.970516,39.478539,34.604887,39.249080,34.994485,37.249619,34.587769,36.972728,37.066052,37.850696,35.257647,36.793873,84.488408,89.369177,128.035984,86.577626,136.517206,57.368611,45.934500,158.126706,119.920000,2.207000,218.800000,118.600000,1.674000,147.900000,26801.496301,13.643994,24.404942,93.239168,37.468858,1344.798586,826.859725
06/16/2026 07:23:52,0.000000,0.000000,74.314871,74.011710,65.245541,75.018390,77.200638,71.467949,75.619756,74.496664,34.517967,29.354005,29.680884,29.623798,35.566130,36.051176,33.463445,33.660675,33.552824,35.559936,34.482472,34.189124,32.423705,34.154946,31.946121,64.189752,31.519652,35.613773,21.446772,21.377197,21.186653,30.161986,30.966049,31.146521,34.401330,34.269084,27.887467,28.126599,37.441740,40.149222,36.178035,40.593901,38.828595,41.011385,34.387885,39.551214,36.953187,39.450682,34.580820,39.215889,34.952582,37.242324,34.576901,36.946552,37.054475,37.831177,35.238919,36.761023,74.663969,80.067138,126.613632,76.348777,134.276206,57.112767,45.159972,139.192699,120.000000,2.086000,203.900000,118.500000,1.578000,134.100000,26861.494695,11.943931,23.669842,84.648669,37.447325,1348.251519,829.135383
06/16/2026 07:24:52,0.000000,0.000000,74.439238,74.016029,65.301180,75.044369,77.272050,71.489795,75.765125,74.498535,34.231296,29.095757,29.441414,29.440567,35.644606,36.028643,33.276295,33.551313,33.396441,35.478841,34.098577,34.035140,32.268490,34.101286,31.741557,70.204144,31.744644,36.987900,22.450809,22.396551,22.235076,30.266925,31.161405,31.367706,34.383699,34.242572,27.458993,27.846777,37.414375,40.125474,36.155297,40.555875,38.799041,40.999956,34.374143,39.511110,36.923128,39.433504,34.553298,39.209257,34.933971,37.208290,34.525894,36.932859,37.043437,37.812197,35.205657,36.743752,81.092298,86.053043,126.633106,83.492583,134.877761,56.766415,46.088027,154.701079,119.770000,2.182000,215.400000,118.510000,1.655000,145.200000,26921.492331,12.438085,24.549815,91.737922,37.423026,1351.773852,831.486707
06/16/2026 07:25:52,0.000000,0.000000,74.530442,74.059073,65.308780,75.122439,77.355392,71.606785,75.870129,74.498885,34.199940,29.206086,29.553059,29.536482,35.695591,35.999449,33.355170,33.578191,33.463686,35.455068,34.325098,33.919296,32.283652,34.175450,32.103852,71.238109,31.219107,37.816557,22.448313,22.350108,22.270812,29.940895,30.750836,30.375548,34.422987,34.213518,27.751672,27.939106,37.412977,40.119674,36.163266,40.532095,38.805132,40.967740,34.364735,39.500786,36.925598,39.420532,34.522538,39.186174,34.929892,37.185208,34.535567,36.904365,37.057407,37.781083,35.186891,36.713076,83.099910,87.988462,127.647365,85.252580,136.018186,56.947744,45.865457,158.252784,119.950000,2.193000,217.300000,118.400000,1.670000,147.200000,26981.491683,13.476857,24.339700,93.294003,37.410737,1355.377230,833.914570
06/16/2026 07:26:52,0.000000,0.000000,74.608304,74.086237,65.390060,75.153629,77.429886,71.666942,75.960846,74.503532,34.255761,29.255491,29.616278,29.585022,35.859870,35.967496,33.295418,33.565099,33.502233,35.435466,34.490954,33.837526,32.444186,34.127444,32.116102,71.546727,31.254720,36.978328,22.719976,22.637488,22.543927,30.012702,30.734372,30.405885,34.418966,34.250773,27.913689,27.960303,37.386225,40.102265,36.134681,40.527885,38.775817,40.982958,34.320613,39.490900,36.889581,39.414614,34.496847,39.149604,34.919948,37.186789,34.476368,36.892235,37.051029,37.751732,35.165654,36.694977,79.130164,84.073743,128.294573,78.702544,136.386461,56.863603,45.262712,144.854709,119.990000,2.134000,209.200000,118.510000,1.611000,138.400000,27041.489330,13.210567,23.767761,87.295170,37.390536,1358.991505,836.351586
06/16/2026 07:27:52,0.000000,0.000000,74.718759,74.085132,65.505999,75.210134,77.451704,71.693148,76.043900,74.524602,34.259616,29.124665,29.457829,29.465841,35.737054,35.940810,33.294871,33.554779,33.358590,35.444634,34.236537,33.927996,32.264339,34.093149,31.871549,71.044741,31.522902,37.715735,22.231638,22.106947,21.991413,30.105896,30.956771,31.247750,34.416512,34.203934,27.508531,27.761915,37.367912,40.080489,36.110293,40.529173,38.767736,40.955533,34.348433,39.457201,36.875680,39.380471,34.498245,39.154522,34.881228,37.163214,34.499746,36.874795,37.044207,37.750661,35.187886,36.700796,82.632749,87.540578,127.515073,85.424049,135.538961,56.463519,45.887209,160.457124,119.900000,2.204000,218.800000,118.550000,1.673000,148.200000,27101.488864,13.355474,24.360261,94.248031,37.381411,1362.527424,838.715069
