Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 07:28:52,0.000000,0.000000,74.783483,74.160053,65.576559,75.284027,77.544354,71.806356,76.008253,74.531156,34.247075,29.261035,29.560729,29.584412,35.608966,35.895584,33.348965,33.553331,33.441116,35.415713,34.232872,34.495630,32.471157,34.074455,32.059364,69.210613,31.385773,36.273905,22.267615,22.175223,22.035804,30.032761,30.848905,30.693367,34.393279,34.191347,27.876689,28.242994,37.370918,40.053963,36.094519,40.505118,38.753916,40.936468,34.276843,39.448592,36.862178,39.361278,34.454985,39.116807,34.860245,37.125928,34.464554,36.849791,37.022304,37.713753,35.146881,36.631548,75.296502,80.452288,127.778078,74.668376,135.553600,56.417337,44.992656,138.177279,120.000000,2.094000,203.800000,118.500000,1.576000,133.800000,27161.487108,12.763799,23.510106,84.166523,37.352529,1366.101206,841.110664
06/16/2026 07:29:52,0.000000,0.000000,74.844654,74.192095,65.319716,75.333918,77.622749,71.864930,76.017344,74.511946,34.191590,28.955487,29.374314,29.350958,35.872336,35.939216,33.219301,33.474347,33.320703,35.383800,34.447213,34.049823,32.255619,34.045827,31.807376,67.871222,31.688613,36.377377,21.827439,21.750712,21.580185,30.169873,31.087120,31.485458,34.314632,34.176156,27.263568,27.589255,37.341059,40.049761,36.054740,40.509595,38.742523,40.940952,34.250296,39.441874,36.857650,39.351913,34.449217,39.105337,34.864319,37.134855,34.428695,36.839954,37.024853,37.718068,35.139787,36.632875,79.318162,84.368888,126.357678,82.242917,134.227053,55.992126,45.703288,153.075176,119.780000,2.173000,214.100000,118.450000,1.639000,143.800000,27221.484211,12.191135,24.186242,91.017591,37.343916,1369.556178,843.394165
06/16/2026 07:30:52,0.000000,0.000000,74.974026,74.251811,65.456536,75.406046,77.666472,71.953887,76.063334,74.552100,34.189646,29.131067,29.537812,29.484744,35.617606,36.006970,33.194109,33.500698,33.376519,35.377869,34.098649,34.093766,32.203108,33.973900,32.072946,70.895457,31.272546,37.672910,22.366669,22.317788,22.178608,29.925923,30.789796,30.217933,34.362184,34.146928,27.711930,28.076121,37.321447,40.024045,36.058230,40.477836,38.728597,40.922662,34.236735,39.409590,36.842958,39.326682,34.415513,39.076682,34.813514,37.099231,34.409813,36.822607,37.012818,37.678644,35.127837,36.592183,82.437654,87.374482,127.509916,84.414842,135.669489,56.062883,45.657841,156.585287,119.870000,2.189000,216.500000,118.390000,1.659000,146.000000,27281.482940,13.529730,24.143180,92.566381,37.319881,1373.150212,845.813891
06/16/2026 07:31:52,0.000000,0.000000,74.993696,74.226684,65.672486,75.430758,77.742909,71.979971,76.232368,74.557473,34.164964,29.166034,29.550028,29.504360,35.694247,35.930346,33.264414,33.473689,33.338482,35.351894,34.245745,33.913953,32.277854,33.987213,31.782659,72.764457,31.209129,37.759823,22.711764,22.636449,22.563145,29.939077,30.732083,30.507005,34.338281,34.146545,27.654400,27.869729,37.311106,39.988622,36.020459,40.448200,38.695568,40.884441,34.204408,39.387153,36.805406,39.289246,34.378054,39.054881,34.788307,37.057289,34.369061,36.790806,36.987660,37.649970,35.111692,36.589786,83.069443,88.107116,128.321057,84.114931,136.559748,56.220716,46.031025,151.146785,119.840000,2.175000,214.100000,118.350000,1.639000,143.600000,27341.481273,13.263765,24.496058,90.156582,37.290606,1376.784056,848.271601
06/16/2026 07:32:52,0.000000,0.000000,75.065007,74.284108,65.767222,75.500842,77.832591,72.065176,76.313258,74.581472,34.164825,29.137348,29.446427,29.466518,35.659311,35.867073,33.311433,33.449615,33.396549,35.357517,34.645398,33.997488,32.269019,33.983281,31.898844,63.115533,31.394897,35.401509,21.160356,21.093904,20.833591,29.957699,30.815319,31.022987,34.264665,34.111976,27.534353,27.871112,37.299212,39.993954,36.001028,40.451777,38.698296,40.891124,34.173863,39.369630,36.801100,39.278779,34.381804,39.064786,34.769759,37.061793,34.363817,36.783846,37.004143,37.645227,35.078197,36.557681,75.598482,80.872445,126.452431,78.012048,134.018809,56.339689,44.704248,142.128094,119.780000,2.114000,206.200000,118.510000,1.587000,136.300000,27401.479649,12.167536,23.233973,86.029463,37.283491,1380.215268,850.527178
06/16/2026 07:33:52,0.000000,0.000000,75.052402,74.327718,65.646855,75.540026,77.891454,72.137154,76.362701,74.555792,34.140567,28.955955,29.399757,29.316849,35.732146,36.021377,33.163184,33.422691,33.260736,35.289858,34.320765,33.729909,32.193556,33.947053,31.842448,70.174610,31.463271,36.881927,22.344724,22.242472,22.191132,29.993211,30.885132,30.493821,34.277036,34.061313,27.370424,27.766286,37.267014,39.973761,35.988690,40.426734,38.684215,40.865195,34.182339,39.371336,36.800599,39.274751,34.360304,39.024440,34.755608,37.045913,34.338564,36.776266,36.992142,37.617325,35.072233,36.543319,81.472826,86.455989,126.940644,83.650036,135.060464,56.763522,45.964021,154.985766,119.710000,2.183000,215.400000,118.510000,1.654000,144.900000,27461.477815,12.449107,24.432820,91.863527,37.268037,1383.761771,852.901273
06/16/2026 07:34:52,0.000000,0.000000,75.124619,74.392811,65.541347,75.604368,77.913525,72.219977,76.236319,74.593550,34.133960,29.070202,29.459568,29.414110,35.585534,35.857986,33.203433,33.442935,33.289227,35.324482,34.220070,33.713512,32.299490,33.983940,31.570057,71.205241,31.047768,37.602442,22.320727,22.260632,22.124611,29.775940,30.532461,30.094275,34.283553,34.093135,27.654257,27.757387,37.240071,39.946909,35.936134,40.423798,38.644621,40.864887,34.105679,39.366978,36.756851,39.258484,34.317838,39.036929,34.715377,37.037642,34.305856,36.757736,36.959463,37.603234,35.040447,36.527966,83.565971,88.390357,127.910230,85.719987,136.158227,57.278608,45.660463,159.149086,119.990000,2.199000,218.600000,118.470000,1.666000,147.700000,27521.476868,13.456777,24.145665,93.682987,37.242345,1387.369325,855.333012
06/16/2026 07:35:52,0.000000,0.000000,75.184384,74.428957,65.637671,75.624363,77.937675,72.251918,76.245725,74.568320,34.134211,29.135132,29.489700,29.420464,35.445172,35.931177,33.151364,33.417096,33.278814,35.297252,34.411596,33.909902,32.191922,33.960518,31.930830,69.671654,31.064731,36.079753,22.260213,22.211327,22.091602,29.843004,30.561615,30.264751,34.229208,34.077844,27.761204,27.819278,37.225762,39.933971,35.910900,40.404430,38.625422,40.858065,34.101907,39.334655,36.736811,39.236301,34.295704,39.011837,34.703180,37.022384,34.288328,36.730175,36.950487,37.598243,35.017446,36.512974,77.990551,83.123530,128.284147,77.894575,136.204767,57.598189,44.977508,143.166172,119.910000,2.119000,208.000000,118.530000,1.598000,136.800000,27581.475121,12.584125,23.495628,86.513232,37.224949,1390.954997,857.742079
06/16/2026 07:36:52,0.000000,0.000000,75.257422,74.443309,65.801646,75.679341,78.002606,72.316860,76.372222,74.614778,34.243743,28.987383,29.325925,29.302566,35.579283,35.818960,33.134216,33.403508,33.246716,35.273214,34.306321,34.071795,32.122791,33.950594,31.739017,71.691453,31.443665,37.308257,22.345618,22.206590,22.112919,30.001961,30.827921,31.100647,34.237529,34.072405,27.298969,27.652384,37.197533,39.921702,35.900648,40.397759,38.608363,40.859542,34.066106,39.309685,36.713972,39.223678,34.258427,38.987133,34.667850,36.997330,34.254755,36.714415,36.950655,37.551561,34.989071,36.500585,83.450113,88.287203,127.908630,86.155396,136.176822,57.373130,45.986549,161.906614,119.740000,2.214000,219.800000,118.260000,1.685000,149.300000,27641.473783,12.854169,24.454088,94.870579,37.203538,1394.511919,860.126166
06/16/2026 07:37:52,0.000000,0.000000,75.300369,74.449102,65.842514,75.692888,78.066625,72.329613,76.535983,74.592950,34.160400,29.103016,29.487469,29.448569,35.505449,35.718567,33.230657,33.428389,33.264149,35.250709,34.393846,33.805560,32.122957,33.914795,31.614724,67.044661,31.166157,35.686711,21.780046,21.701969,21.564529,29.803447,30.645086,30.454767,34.229997,34.025805,27.697711,28.046126,37.186939,39.899244,35.868373,40.370069,38.603023,40.830887,34.039427,39.283111,36.701914,39.188721,34.253018,38.963665,34.641191,36.966767,34.235183,36.686870,36.934620,37.517414,34.984997,36.465538,74.458399,79.796498,127.714025,74.305801,135.590509,57.556882,44.486728,136.668069,119.720000,2.088000,203.200000,118.290000,1.563000,132.800000,27701.472274,12.661667,23.025044,83.445556,37.181049,1398.041995,862.479077
06/16/2026 07:38:52,0.000000,0.000000,75.311837,74.529474,65.796892,75.769424,78.062141,72.398826,76.541703,74.627843,33.959852,28.808708,29.197241,29.193706,35.491957,35.771530,33.138361,33.345003,33.204711,35.261458,34.145418,34.061553,32.221101,33.972761,31.699514,68.740562,31.511062,36.032243,21.907960,21.840661,21.668048,30.029792,30.916350,31.311598,34.159895,34.012070,27.052485,27.428199,37.166090,39.879789,35.839068,40.344892,38.577046,40.793976,34.010638,39.254579,36.683467,39.167243,34.221536,38.942517,34.626619,36.947372,34.214390,36.648511,36.934757,37.520204,34.961083,36.430160,80.146268,85.062335,126.868945,82.812507,134.953195,57.018853,45.560734,154.037673,119.740000,2.172000,215.200000,118.240000,1.649000,144.300000,27761.469962,11.981155,24.051088,91.444625,37.158197,1401.516197,864.782963
06/16/2026 07:39:52,0.000000,0.000000,75.412919,74.549509,65.714643,75.769282,78.121343,72.419868,76.518230,74.625447,34.004290,28.951950,29.357844,29.331969,35.835316,35.868980,33.027820,33.342915,33.169643,35.276127,34.058896,33.797368,32.101842,33.956333,31.629704,70.640267,31.004426,37.355667,22.195930,22.150629,22.018560,29.720016,30.540742,29.870723,34.202073,34.007196,27.557559,27.765551,37.144684,39.867269,35.828974,40.341461,38.564433,40.812653,34.005500,39.258736,36.652681,39.173165,34.207979,38.933894,34.609951,36.944907,34.199933,36.656664,36.922559,37.515087,34.945765,36.433018,82.672924,87.544726,127.887411,84.693430,136.201410,57.430197,45.749413,156.750532,119.600000,2.188000,216.500000,118.100000,1.659000,146.100000,27821.467698,13.125746,24.229921,92.638718,37.150966,1405.110144,867.202149
06/16/2026 07:40:52,0.000000,0.000000,75.409558,74.606578,65.688609,75.827556,78.175248,72.514805,76.527422,74.617333,34.061401,29.053050,29.364374,29.339581,35.493759,35.748524,33.083343,33.330879,33.187705,35.240506,34.413363,34.182767,32.122343,33.868004,31.658623,72.216071,30.991557,36.764844,22.537694,22.499583,22.429776,29.752060,30.476944,30.113197,34.221476,34.030600,27.523053,27.767450,37.135066,39.865176,35.814364,40.357766,38.564978,40.825082,33.968754,39.281216,36.651782,39.163887,34.175733,38.940226,34.589204,36.933510,34.181838,36.636294,36.922545,37.489877,34.929069,36.395107,81.176867,86.191333,128.803722,81.413357,137.138039,57.726123,45.366228,146.764488,119.560000,2.146000,211.100000,118.350000,1.615000,139.700000,27881.466536,12.898551,23.866293,88.172283,37.141074,1408.733185,869.648491
06/16/2026 07:41:52,0.000000,0.000000,75.419015,74.589843,65.714404,75.844211,78.216265,72.528136,76.543191,74.633560,34.017819,28.884354,29.261720,29.262206,35.168214,35.710209,33.061528,33.311737,33.229404,35.196102,34.308115,33.908194,32.131027,33.893097,31.449638,62.718606,31.247994,35.348013,21.135346,21.060360,20.753825,29.821450,30.684475,30.928697,34.104719,33.946228,27.325671,27.568040,37.106474,39.835799,35.785241,40.309426,38.530910,40.795071,33.942038,39.217381,36.617829,39.120336,34.160263,38.908963,34.578480,36.898488,34.137374,36.635530,36.904529,37.471432,34.922927,36.386319,76.470049,81.653589,126.919613,79.187221,134.567517,57.418084,44.884382,145.106217,119.520000,2.123000,208.300000,117.900000,1.606000,138.000000,27941.463407,11.941455,23.406558,87.411120,37.113241,1412.150784,871.892400
06/16/2026 07:42:52,0.000000,0.000000,75.455694,74.640925,65.707519,75.880537,78.222614,72.606965,76.625529,74.649740,33.984592,28.862565,29.255546,29.203803,35.402720,35.894066,33.039511,33.280839,33.159257,35.162924,34.391615,33.971268,31.975709,33.800760,31.716710,70.307459,31.284873,36.982163,22.238706,22.173223,22.026661,29.869858,30.734645,30.360692,34.139990,33.953978,27.320962,27.641833,37.084043,39.824463,35.748342,40.304451,38.513973,40.763655,33.897919,39.210273,36.612469,39.107493,34.129265,38.878589,34.522861,36.882401,34.110134,36.597423,36.897401,37.438227,34.883532,36.346997,81.698941,86.661221,127.673086,83.761863,135.930924,57.217000,45.535292,155.078503,119.710000,2.181000,215.600000,118.300000,1.651000,144.900000,28001.463966,12.955221,24.026942,91.904409,37.087696,1415.712177,874.280505
06/16/2026 07:43:52,0.000000,0.000000,75.464837,74.683882,65.964431,75.883182,78.277430,72.623175,76.748218,74.645527,34.028898,28.927160,29.275526,29.255374,35.716270,35.653360,32.975861,33.304307,33.149833,35.181010,34.125674,33.949345,32.031196,33.851660,31.690788,71.534005,30.889503,37.533867,22.256528,22.230963,22.054818,29.633433,30.352120,29.876443,34.150704,33.949599,27.378182,27.623815,37.060445,39.797420,35.740945,40.298857,38.502314,40.743663,33.887080,39.195702,36.592098,39.089391,34.110014,38.863423,34.520461,36.864083,34.090865,36.570856,36.880134,37.408594,34.871395,36.318945,83.914726,88.716395,128.467513,86.127506,136.953331,57.506454,45.742519,160.193801,119.740000,2.207000,218.900000,118.210000,1.672000,148.500000,28061.470953,13.310473,24.223394,94.134531,37.070334,1419.326403,876.718955
06/16/2026 07:44:52,0.000000,0.000000,75.514769,74.721185,65.733115,75.910003,78.251579,72.661959,76.805466,74.644181,34.133663,29.001655,29.320125,29.326899,35.477170,35.780669,33.113021,33.284565,33.115610,35.177906,33.877051,34.215419,32.007772,33.840279,31.642928,67.915039,30.847404,36.146755,21.680743,21.669973,21.447836,29.610820,30.326840,30.033509,34.116935,33.930474,27.571042,27.823567,37.065061,39.776014,35.701559,40.265862,38.500806,40.733794,33.862029,39.175719,36.576918,39.066758,34.098329,38.846953,34.492768,36.817447,34.086240,36.543284,36.884866,37.399176,34.847747,36.287814,77.501988,82.705695,128.468656,78.173906,136.365344,57.618402,45.024993,143.240136,119.670000,2.119000,207.300000,118.300000,1.595000,137.000000,28121.460382,12.605751,23.541004,86.547612,37.051457,1422.880514,879.096356
06/16/2026 07:45:52,0.000000,0.000000,75.569674,74.783745,65.987632,75.940653,78.268679,72.709668,76.823637,74.648030,33.999757,28.857728,29.214582,29.201505,35.649028,35.711939,33.028062,33.253841,33.086436,35.164767,34.091653,33.784705,32.110959,33.792255,31.773396,71.950158,31.316079,37.366902,22.264736,22.192976,22.024675,29.882598,30.696573,30.829828,34.121761,33.932193,27.211075,27.580292,37.027945,39.747398,35.694436,40.268030,38.470866,40.726391,33.846125,39.167741,36.532624,39.048632,34.046476,38.831594,34.452916,36.824165,34.051695,36.529526,36.873326,37.380570,34.829650,36.302952,83.675456,88.479275,128.426016,86.218283,136.716836,57.459624,45.729021,161.589235,119.620000,2.210000,219.700000,118.260000,1.685000,149.100000,28181.466749,13.156289,24.210613,94.734588,37.032653,1426.455273,881.499351
06/16/2026 07:46:52,0.000000,0.000000,75.606596,74.816899,66.024548,75.987649,78.291564,72.752184,76.844013,74.670993,33.873157,28.999974,29.352785,29.335957,35.448503,35.702838,33.004789,33.259459,33.169934,35.170915,34.658719,33.404678,32.128963,33.786685,31.740717,69.279751,30.919318,35.983961,22.152430,22.042085,21.980073,29.642967,30.394635,30.073227,34.115310,33.949717,27.575212,27.689468,37.004298,39.759095,35.655366,40.240195,38.436915,40.715430,33.807981,39.127583,36.504284,39.034498,34.031211,38.812007,34.436988,36.799435,34.008678,36.513578,36.840131,37.354028,34.804642,36.257183,75.915038,80.991614,128.822140,75.066920,136.738859,57.717011,44.568298,137.579907,119.710000,2.103000,204.900000,118.360000,1.574000,134.300000,28241.466303,12.880501,23.103460,83.881779,37.007176,1430.034304,883.900612
06/16/2026 07:47:52,0.000000,0.000000,75.662911,74.865662,65.941903,76.023811,78.296912,72.823634,76.870231,74.674882,33.932065,28.771419,29.087701,29.117586,35.267405,35.605101,32.987728,33.227739,33.089341,35.165005,34.059929,33.948493,31.984041,33.762437,31.824298,66.826077,31.333847,35.668699,21.496580,21.421174,21.210773,29.832392,30.742209,31.117880,34.038777,33.886489,26.942230,27.262071,36.979443,39.721542,35.621843,40.225366,38.431897,40.681367,33.791387,39.115859,36.486325,39.024096,34.009181,38.802024,34.411976,36.785115,33.975661,36.501816,36.842973,37.339184,34.781303,36.253366,79.263076,84.174552,127.133807,82.132724,135.124192,57.143008,45.312042,152.262063,119.590000,2.160000,213.000000,118.320000,1.637000,142.800000,28301.455380,11.853967,23.814732,90.655433,36.989086,1433.476141,886.171222
06/16/2026 07:48:52,0.000000,0.000000,75.664998,74.850008,65.835134,76.039976,78.286946,72.767866,76.865508,74.650709,33.880923,28.827551,29.230353,29.181295,35.548754,35.560275,33.024180,33.236184,33.089706,35.069162,34.153070,33.546500,32.076553,33.738380,31.580614,70.654622,30.985038,37.070231,22.104650,22.019869,21.856703,29.652783,30.470417,29.880631,34.071880,33.880524,27.420795,27.799134,36.958143,39.704282,35.601630,40.205268,38.417356,40.685799,33.750560,39.090989,36.481291,38.981575,33.986510,38.756979,34.390262,36.755502,33.968143,36.471996,36.847231,37.297458,34.786153,36.213934,82.482625,87.408789,128.307171,84.420439,136.503254,57.040978,45.689887,156.217897,119.670000,2.191000,216.100000,118.210000,1.657000,145.900000,28361.453126,12.896684,24.173547,92.405371,36.967553,1437.066533,888.588658
06/16/2026 07:49:52,0.000000,0.000000,75.731724,74.930737,65.931673,76.080951,78.331601,72.872097,76.872515,74.683088,33.864069,28.893595,29.266053,29.241690,35.282583,35.701350,33.145888,33.236104,33.119060,35.088689,33.802344,33.898871,32.210236,33.764764,31.547565,72.476119,30.928924,37.466439,22.349118,22.286334,22.168533,29.645703,30.428127,30.088892,34.129042,33.895518,27.503297,27.585680,36.958090,39.660587,35.600687,40.182743,38.409170,40.645495,33.755206,39.060740,36.477057,38.944262,33.993643,38.734060,34.373603,36.717213,33.972787,36.439435,36.845653,37.268025,34.747595,36.155521,83.821159,88.790887,129.127101,85.226454,137.510336,57.087870,45.677166,154.053372,119.570000,2.198000,216.700000,118.280000,1.658000,146.100000,28421.460526,13.304945,24.161494,91.451575,36.947079,1440.699372,891.045797
06/16/2026 07:50:52,0.000000,0.000000,75.740534,75.002918,65.911552,76.125954,78.323050,72.901179,76.899852,74.676691,33.878292,28.868181,29.239752,29.223088,35.243705,35.667366,32.916739,33.263429,33.111518,35.108211,34.331967,33.519270,31.982051,33.703162,31.592781,65.719128,31.036684,36.155498,21.414036,21.344010,21.098380,29.697589,30.484004,30.614598,34.029944,33.854564,27.331726,27.632544,36.908532,39.692312,35.551291,40.189581,38.384055,40.648629,33.693970,39.071140,36.436148,38.952016,33.930819,38.728543,34.327060,36.707531,33.898691,36.435705,36.799012,37.264299,34.729188,36.163712,79.805764,84.855314,128.061243,82.469705,135.837610,56.754638,45.128412,152.357552,119.630000,2.168000,213.600000,118.290000,1.636000,142.800000,28481.458747,12.515761,23.639737,90.698030,36.925612,1444.198464,893.369812
06/16/2026 07:51:52,0.000000,0.000000,75.743420,74.994824,65.913618,76.150476,78.368967,72.933839,76.947767,74.667687,33.870576,28.890764,29.236907,29.178591,35.475610,35.756517,33.033406,33.242297,33.064235,35.105384,34.409458,33.673954,32.007096,33.670401,31.503875,72.612075,31.107685,37.268444,22.387752,22.289092,22.209000,29.760399,30.570858,30.084087,34.098289,33.872306,27.368770,27.715413,36.902612,39.675832,35.531310,40.161785,38.376593,40.645152,33.679358,39.049879,36.432965,38.944431,33.910946,38.715850,34.323555,36.708461,33.883195,36.411719,36.801581,37.264656,34.713770,36.154521,83.239108,88.263321,128.962577,84.415589,137.298042,56.608512,45.406431,152.377136,119.620000,2.184000,215.600000,118.200000,1.654000,144.700000,28541.457806,13.363919,23.904525,90.706764,36.914409,1447.828072,895.824578
06/16/2026 07:52:52,0.000000,0.000000,75.739699,75.010953,65.964077,76.153344,78.397913,72.894798,76.985031,74.679274,33.828877,28.781507,29.202160,29.176081,35.298053,35.546233,32.926793,33.225930,33.035386,35.083701,34.262165,33.678560,32.021504,33.690108,31.621568,63.463145,31.168574,35.214044,21.009960,20.899037,20.640269,29.706057,30.557989,30.742506,33.989140,33.845723,27.254511,27.585979,36.880975,39.636636,35.495510,40.151745,38.341021,40.641822,33.661787,39.036887,36.398242,38.938056,33.890066,38.698185,34.285139,36.683434,33.862964,36.409308,36.790765,37.228201,34.710654,36.124401,75.589601,80.788521,127.086638,77.652494,134.850599,56.355466,44.680845,142.049599,119.590000,2.102000,205.100000,118.140000,1.586000,135.400000,28601.447133,12.002522,23.211522,85.992787,36.893290,1451.262433,898.083980
06/16/2026 07:53:52,0.000000,0.000000,75.814865,75.057462,65.978214,76.192113,78.386094,72.993416,76.981150,74.707075,33.851301,28.686254,29.099794,29.054348,35.192591,35.797918,32.887171,33.156990,33.054276,35.074611,33.890377,33.681264,31.906633,33.587988,31.580080,70.227311,31.323141,36.692344,22.017074,21.985223,21.948649,29.831114,30.708842,30.769900,33.987214,33.845129,27.069464,27.423382,36.863652,39.625985,35.475041,40.134478,38.313909,40.630639,33.634516,39.013669,36.391325,38.902921,33.869182,38.687577,34.273422,36.680160,33.831703,36.386013,36.778985,37.211563,34.669386,36.126158,81.405483,86.403622,127.668678,83.574498,135.738571,56.150989,45.566463,154.605104,119.440000,2.181000,215.500000,118.110000,1.656000,145.000000,28661.444964,12.635819,24.056525,91.695543,36.875014,1454.803640,900.452340
06/16/2026 07:54:52,0.000000,0.000000,75.764871,75.055998,65.893904,76.204830,78.411821,72.963841,76.961949,74.709373,33.893203,28.811337,29.146345,29.149037,35.408577,35.669128,32.918847,33.215765,33.066440,35.038416,33.933164,33.932292,31.973132,33.633864,31.442969,71.256048,30.854160,37.408190,22.190012,22.119592,21.966542,29.534979,30.340181,29.928259,34.058542,33.824997,27.368530,27.470990,36.843577,39.593635,35.445334,40.118602,38.321558,40.596436,33.599569,38.962695,36.364088,38.884594,33.849341,38.649317,34.236284,36.636053,33.814528,36.358333,36.773441,37.179047,34.668640,36.085561,83.547159,88.404920,128.496927,85.645735,136.769584,56.360185,45.697073,159.247165,119.460000,2.201000,218.300000,118.080000,1.674000,147.600000,28721.443817,13.227836,24.180354,93.725463,36.849032,1458.409792,902.883792
06/16/2026 07:55:52,0.000000,0.000000,75.730587,75.102359,65.973218,76.226776,78.416041,72.994339,76.924848,74.714429,33.695252,28.880149,29.247258,29.201284,35.357227,35.592096,32.951423,33.175001,33.034101,35.057148,34.491194,33.502439,31.942456,33.687224,31.479180,69.784367,30.886801,36.052174,22.009352,21.920077,21.808876,29.574481,30.334645,30.120224,34.003144,33.838860,27.441858,27.505696,36.796562,39.580729,35.416740,40.106917,38.284713,40.562777,33.577609,38.958390,36.337636,38.862197,33.815112,38.647074,34.218336,36.630107,33.770369,36.328339,36.740366,37.159255,34.624687,36.066484,77.524789,82.782776,128.794149,77.365156,136.578681,56.488489,44.676669,142.425243,119.340000,2.118000,207.700000,118.100000,1.600000,137.000000,28781.442252,12.844659,23.207515,86.168181,36.824220,1461.995030,905.292172
06/16/2026 07:56:52,0.000000,0.000000,75.615539,75.118163,65.696268,76.235899,78.322901,72.976822,76.800713,74.714209,33.572902,28.704170,29.038307,29.092169,35.352072,35.710997,32.912703,33.161626,32.985446,35.050295,33.848706,33.609215,32.029014,33.627427,31.575371,71.374487,31.218114,36.761937,22.032904,21.952604,21.806290,29.760531,30.602634,30.902571,33.991310,33.838568,27.040979,27.334283,36.810773,39.552565,35.426296,40.093506,38.293910,40.561821,33.564650,38.951772,36.316387,38.818067,33.788133,38.616285,34.199174,36.595956,33.764964,36.307976,36.759391,37.141566,34.634112,36.049766,82.993324,87.762619,128.138010,85.676252,136.210850,56.322166,45.737469,160.726111,119.440000,2.204000,218.400000,117.620000,1.681000,148.500000,28841.439328,12.543325,24.218612,94.363844,36.812354,1465.536439,907.662415
06/16/2026 07:57:52,0.000000,0.000000,75.546087,75.097243,65.692197,76.219938,78.286361,72.920151,76.775691,74.723352,33.687487,28.858967,29.241244,29.235446,35.473603,35.613184,32.916221,33.173142,33.035220,35.069348,34.185215,34.000990,31.980139,33.612424,31.537908,70.547685,30.910805,36.211959,22.242087,22.156421,22.060467,29.577065,30.391610,29.987724,33.955944,33.821847,27.461812,27.704044,36.776766,39.543807,35.382754,40.044929,38.265881,40.539595,33.522683,38.919780,36.282962,38.801958,33.757956,38.607919,34.163011,36.574063,33.724784,36.281192,36.737046,37.107292,34.590658,36.001517,77.082347,82.082082,128.762616,76.352639,136.638421,56.484785,44.729593,139.648780,119.360000,2.111000,206.300000,118.160000,1.591000,135.900000,28901.448261,12.953679,23.258280,84.864467,36.781328,1469.138430,910.086092
06/16/2026 07:58:52,0.000000,0.000000,75.509068,75.098216,65.895594,76.200537,78.220297,72.909567,76.626267,74.717244,33.542758,28.661848,28.983503,29.035471,35.663988,35.740188,32.893017,33.145501,32.985953,35.071640,34.233669,33.933801,32.039648,33.556308,31.481686,65.807374,31.201968,35.671811,21.295045,21.249702,20.986141,29.718569,30.602586,30.931044,33.922232,33.777471,26.911632,27.176700,36.752874,39.520879,35.362705,40.067296,38.258395,40.536974,33.513376,38.927356,36.291449,38.805122,33.747680,38.592408,34.151492,36.573643,33.713703,36.297204,36.722077,37.127267,34.587935,36.001899,78.919875,83.910225,126.937180,81.810782,134.781543,56.180654,45.157059,151.589271,119.470000,2.157000,212.500000,117.960000,1.631000,142.300000,28961.436245,12.004747,23.667064,90.354794,36.777587,1472.578337,912.355345
06/16/2026 07:59:52,0.000000,0.000000,75.321714,75.042143,65.597186,76.078973,78.185716,72.805742,76.369637,74.693744,33.572606,28.715473,29.119638,29.063139,35.310815,35.609503,32.946074,33.111876,32.986483,35.020292,33.975399,33.844118,31.842801,33.580750,31.620396,70.871677,30.937054,37.115926,22.032574,21.987266,21.881356,29.541723,30.406207,29.485979,33.957710,33.775208,27.238080,27.623282,36.742745,39.514312,35.350649,40.046498,38.251543,40.516490,33.489601,38.913224,36.267974,38.787458,33.739852,38.584627,34.143273,36.549516,33.694375,36.247609,36.724278,37.086569,34.573904,35.982579,82.480189,87.465488,128.151221,84.425528,136.282720,56.231500,45.443817,156.454354,119.190000,2.190000,216.400000,117.770000,1.662000,146.100000,29021.434041,13.175864,23.940062,92.509029,36.760354,1476.168948,914.773194
06/16/2026 08:00:52,0.000000,0.000000,75.222795,75.012890,65.782857,76.023710,78.141952,72.754501,76.351644,74.666419,33.571045,28.710781,29.093538,29.107000,35.248906,35.615410,32.956938,33.115182,32.999146,35.023167,34.062186,33.787424,31.949859,33.609325,31.435253,72.520989,30.880280,37.420838,22.297924,22.233343,22.141904,29.547434,30.345498,30.069556,33.983976,33.797484,27.302906,27.447235,36.739520,39.493902,35.300050,40.035413,38.228835,40.511021,33.448544,38.889767,36.230714,38.760024,33.699620,38.556998,34.103136,36.550659,33.659991,36.233813,36.708720,37.060404,34.530608,35.966818,83.588400,88.519121,128.826975,84.886346,137.220792,56.414221,45.480621,153.133603,119.170000,2.190000,216.100000,117.780000,1.659000,145.300000,29081.432922,13.445809,23.975029,91.043564,36.735428,1479.801074,917.228814
06/16/2026 08:01:52,0.000000,0.000000,75.153271,75.005444,65.684792,75.986634,78.121381,72.680857,76.345250,74.684521,33.499992,28.723743,29.135490,29.076737,35.299063,35.612820,32.893619,33.119881,32.998280,35.003237,33.857086,33.535656,31.877764,33.565863,31.715292,63.760440,30.908847,35.231399,20.930092,20.888325,20.661088,29.536314,30.396789,30.495296,33.854639,33.719193,27.180412,27.520576,36.695829,39.486077,35.276401,40.014106,38.194390,40.496050,33.425443,38.863852,36.204270,38.750435,33.675344,38.542581,34.072064,36.497995,33.624459,36.193201,36.692469,37.038852,34.514787,35.922237,75.986393,81.259654,127.259665,78.271797,134.749402,56.208599,44.818737,143.078938,119.240000,2.114000,206.000000,117.760000,1.590000,136.100000,29141.431247,11.887690,23.343709,86.472669,36.709042,1483.243228,919.498528
06/16/2026 08:02:52,0.000000,0.000000,75.125788,74.989361,65.652301,75.924971,78.072078,72.646487,76.269829,74.693891,33.670443,28.607618,29.010918,28.940961,35.415904,35.551506,32.901715,33.080416,32.923030,34.983606,34.080733,34.238833,31.781818,33.512832,31.410651,70.470982,31.133932,36.564177,22.054470,21.972826,21.827355,29.690056,30.577651,30.523274,33.890236,33.711272,27.018359,27.357193,36.686580,39.456576,35.259015,40.018855,38.178388,40.505196,33.426229,38.855446,36.196721,38.758357,33.655107,38.538802,34.064414,36.490369,33.595484,36.205576,36.677846,37.025120,34.492354,35.912687,81.789885,86.694142,127.549622,83.933273,135.705136,55.977878,45.338844,155.654512,119.260000,2.185000,216.300000,117.830000,1.655000,145.500000,29201.430003,12.723937,23.840240,92.157972,36.699956,1486.795571,921.878868
06/16/2026 08:03:52,0.000000,0.000000,75.041798,74.974214,65.591284,75.891205,77.961368,72.611744,76.142220,74.711414,33.539220,28.767155,29.124474,29.091698,35.258080,35.622364,32.927779,33.131809,32.939291,35.017562,33.949134,33.930716,31.887805,33.533231,31.500038,71.622153,30.641115,37.606204,22.032107,21.931618,21.772348,29.367820,30.103101,29.410188,33.893459,33.722934,27.256075,27.364934,36.661065,39.432031,35.223568,39.971279,38.157147,40.452748,33.373315,38.798584,36.158710,38.701930,33.618646,38.505652,34.031521,36.473066,33.564793,36.174207,36.648265,36.987590,34.462586,35.889616,83.855877,88.796308,128.542409,85.995411,136.735815,56.100742,45.587439,160.333797,118.990000,2.210000,218.200000,117.590000,1.675000,147.800000,29261.428340,13.529779,24.076425,94.194889,36.664316,1490.408832,924.317884
06/16/2026 08:04:52,0.000000,0.000000,74.952236,74.937028,65.383659,75.815334,77.878103,72.527955,76.117549,74.677405,33.611605,28.792119,29.129361,29.093340,35.384260,35.591650,32.954614,33.107080,33.000618,34.986060,33.822565,33.982965,31.808814,33.532645,31.344705,68.405437,30.641346,35.545525,21.714689,21.659494,21.557611,29.405050,30.128280,29.693573,33.872352,33.736020,27.313444,27.629799,36.653187,39.420211,35.220535,39.982805,38.153205,40.458507,33.383568,38.809655,36.150779,38.701527,33.614617,38.491936,34.000922,36.446544,33.572378,36.135281,36.669985,36.969051,34.481191,35.849722,76.459618,81.790746,128.381329,76.634176,136.118333,56.204075,44.542176,141.550305,119.200000,2.116000,205.800000,117.620000,1.584000,135.800000,29321.426092,12.467168,23.078357,85.759182,36.658280,1493.965754,926.699628
06/16/2026 08:05:52,0.000000,0.000000,74.909251,74.897422,65.621275,75.776842,77.846439,72.516850,75.941655,74.675328,33.410961,28.556697,28.955548,28.937183,35.347000,35.474637,32.860774,33.043485,32.961651,34.952954,34.082010,33.751144,31.874268,33.506404,31.347343,70.776223,31.070602,36.417184,21.875417,21.765490,21.649209,29.644569,30.477361,30.734085,33.864475,33.731251,26.835658,27.200834,36.606872,39.424329,35.179456,39.962241,38.133996,40.440233,33.338029,38.792088,36.135810,38.668950,33.588257,38.485162,33.970069,36.430834,33.511301,36.139352,36.638654,36.970022,34.438886,35.852670,82.487361,87.363950,127.844327,85.140547,135.930114,56.298769,45.544614,159.125618,119.140000,2.195000,217.500000,117.590000,1.673000,147.400000,29381.425021,12.381394,24.035790,93.672821,36.635361,1497.498386,929.061698
06/16/2026 08:06:52,0.000000,0.000000,74.856118,74.890760,65.514587,75.710708,77.812463,72.450038,75.914280,74.650025,33.510117,28.677250,29.076073,29.051305,35.329640,35.491402,32.865369,33.040077,32.914168,34.965898,33.822802,33.794148,31.903149,33.426363,31.536402,72.241779,30.562279,37.616864,22.123220,22.092270,21.934748,29.270129,30.014810,28.648281,33.897045,33.722968,27.332472,27.587615,36.621555,39.380309,35.169124,39.930377,38.145651,40.403849,33.318650,38.752706,36.119765,38.655605,33.587926,38.454369,33.984005,36.400465,33.517693,36.096297,36.654037,36.928781,34.438111,35.814689,84.732456,89.578220,129.099601,86.703170,137.482039,57.045239,45.624242,159.833046,119.050000,2.216000,219.400000,117.670000,1.685000,148.800000,29441.422639,13.505535,24.111329,93.978830,36.618698,1501.142547,931.529600
06/16/2026 08:07:52,0.000000,0.000000,74.782114,74.842531,65.331669,75.665668,77.770903,72.348473,75.841492,74.647702,33.531368,28.715547,29.074216,29.062542,35.249053,35.621317,32.844344,33.059063,32.938547,34.915273,33.909762,33.578824,31.885415,33.439332,31.657007,64.476364,30.643811,34.831591,21.047435,20.987711,20.741981,29.371344,30.123119,30.009435,33.793465,33.672221,27.266711,27.549642,36.569757,39.369263,35.128723,39.914013,38.095086,40.378092,33.279777,38.737272,36.085240,38.648114,33.542956,38.426450,33.923852,36.382989,33.494379,36.090554,36.623960,36.931005,34.402508,35.788006,75.139274,80.502938,127.471681,76.471118,135.336797,57.109828,44.450604,139.646029,119.070000,2.099000,204.100000,117.710000,1.574000,134.300000,29501.420733,11.841301,22.990290,84.863167,36.590600,1504.609967,933.820779
06/16/2026 08:08:52,0.000000,0.000000,74.713999,74.813292,65.357643,75.633860,77.735383,72.295776,75.789917,74.639582,33.522004,28.463416,28.907347,28.879333,35.292624,35.570493,32.731204,33.014857,32.866045,34.884196,34.127710,33.363043,31.795116,33.404809,31.405531,70.116105,31.088371,36.163463,21.850235,21.768125,21.646155,29.610321,30.458282,30.587540,33.806028,33.672350,26.803665,27.192710,36.557224,39.349276,35.105706,39.910084,38.088722,40.391125,33.250266,38.747418,36.070180,38.625598,33.504503,38.436799,33.914790,36.379709,33.455990,36.065752,36.604042,36.912422,34.385397,35.785986,81.495233,86.416578,127.733623,83.846322,135.822026,56.813144,45.519366,155.720060,119.080000,2.189000,216.000000,117.740000,1.655000,145.300000,29561.420111,12.151640,24.011823,92.186787,36.577049,1508.137458,936.176698
06/16/2026 08:09:52,0.000000,0.000000,74.698434,74.798150,65.294904,75.591331,77.710222,72.262826,75.648896,74.643751,33.536032,28.630553,29.082022,29.022892,35.104139,35.490207,32.785551,32.995395,32.920542,34.938111,34.151936,33.252318,31.747813,33.422054,31.278199,71.010867,30.592663,37.423777,21.991864,21.877463,21.833772,29.296860,30.082101,29.500225,33.817165,33.647068,27.185596,27.283459,36.533417,39.310997,35.064080,39.874877,38.060626,40.345051,33.236221,38.696138,36.073196,38.581373,33.488122,38.385195,33.886104,36.326764,33.442837,36.025813,36.600861,36.864563,34.371252,35.736870,83.518327,88.371675,128.720944,85.615305,136.931201,57.012850,45.456829,158.978662,119.180000,2.195000,217.200000,117.510000,1.671000,146.900000,29621.417690,13.471350,23.952427,93.609139,36.545218,1511.744368,938.608100
06/16/2026 08:10:52,0.000000,0.000000,74.524471,74.760271,65.202754,75.524810,77.611020,72.212996,75.614550,74.627113,33.562448,28.681177,29.050558,29.058761,35.141118,35.625093,32.701176,33.005732,32.892740,34.932995,34.109529,33.591937,31.747105,33.372031,31.392821,69.854138,30.623591,36.089994,21.884817,21.743480,21.662158,29.345270,30.098838,29.815728,33.820754,33.655100,27.273165,27.368327,36.529013,39.313224,35.063851,39.891397,38.058470,40.347745,33.210943,38.695099,36.024771,38.582541,33.473019,38.386080,33.889708,36.351606,33.397572,36.015029,36.578136,36.844942,34.353947,35.728455,78.074374,83.365405,129.052416,78.100468,136.949348,57.216957,44.765328,143.593607,119.190000,2.124000,208.000000,117.800000,1.600000,137.300000,29681.416786,12.797457,23.292537,86.711749,36.536777,1515.331924,941.018784
06/16/2026 08:11:52,0.000000,0.000000,74.489707,74.713263,65.165895,75.456355,77.570107,72.119269,75.477781,74.602604,33.518922,28.517436,28.986778,28.937502,35.326041,35.606557,32.870033,32.979397,32.906530,34.908170,34.141053,33.672406,31.843848,33.456076,31.257707,71.699804,31.027370,36.823848,21.899188,21.850733,21.698227,29.563514,30.393220,30.625887,33.791922,33.641364,26.855589,27.222927,36.496885,39.272386,35.031595,39.847875,38.032306,40.319013,33.205507,38.670262,36.013137,38.554169,33.434687,38.338268,33.824775,36.289528,33.370366,35.983466,36.566067,36.821375,34.340065,35.697319,83.354681,88.357432,128.665152,86.086116,136.723528,56.964730,45.506742,161.457331,119.100000,2.216000,219.600000,117.760000,1.681000,148.900000,29741.414808,12.824011,23.999837,94.678017,36.505453,1518.887531,943.401541
06/16/2026 08:12:52,0.000000,0.000000,74.323008,74.653103,65.213599,75.398945,77.442922,72.006104,75.405697,74.615392,33.539153,28.632348,29.071327,29.041822,35.249296,35.528067,32.761747,33.003160,32.884097,34.887567,33.886461,33.328942,31.846904,33.388482,31.171468,67.354656,30.443000,35.491904,21.482665,21.422070,21.310190,29.126197,29.816095,28.699279,33.738087,33.638155,27.288282,27.606907,36.473834,39.282936,35.006600,39.854322,38.002074,40.336440,33.163538,38.656512,35.967898,38.565579,33.408468,38.376237,33.803266,36.304387,33.337737,35.965240,36.545642,36.809363,34.285473,35.700415,74.459990,79.895523,128.343327,74.381369,136.112539,56.874378,44.270373,137.536371,119.100000,2.093000,203.600000,117.650000,1.572000,133.400000,29801.413445,12.675244,22.816660,83.860995,36.492298,1522.426894,945.764070
06/16/2026 08:13:52,0.000000,0.000000,74.154783,74.583840,64.920871,75.294282,77.362100,71.903567,75.321333,74.568985,33.452372,28.367592,28.781212,28.804614,35.137699,35.444428,32.744860,32.931599,32.795022,34.836414,33.806379,33.411257,31.765052,33.325947,31.352827,68.447253,30.930073,35.503365,21.473627,21.330884,21.177183,29.421335,30.309053,30.462390,33.716348,33.607974,26.623205,26.969088,36.449817,39.234303,34.988363,39.811072,38.011408,40.283198,33.139596,38.610979,35.966058,38.515186,33.417297,38.294048,33.800659,36.268586,33.330241,35.943028,36.555753,36.777441,34.275208,35.657383,80.047770,84.987360,127.282758,82.745290,135.297347,56.320717,45.061506,154.131867,119.120000,2.177000,214.600000,117.740000,1.646000,144.100000,29861.411324,11.927487,23.575878,91.486320,36.466481,1525.895607,948.062407
06/16/2026 08:14:52,0.000000,0.000000,74.155288,74.533208,65.180392,75.247153,77.297391,71.826146,75.294243,74.570187,33.472976,28.540896,29.001310,28.913216,35.059863,35.529263,32.729780,32.970313,32.815643,34.905322,34.138203,33.396790,31.803114,33.377241,31.227660,70.556465,30.509888,36.717604,21.942644,21.864580,21.757446,29.253550,30.026772,28.577709,33.740037,33.584138,27.130809,27.276341,36.437845,39.217079,34.942034,39.797639,37.979221,40.278854,33.103212,38.605714,35.952361,38.507712,33.371947,38.305940,33.769634,36.232787,33.284089,35.924015,36.540738,36.750484,34.278728,35.641846,82.552099,87.567791,128.263361,84.565369,136.489865,56.310944,45.316024,157.111771,119.050000,2.189000,216.700000,117.390000,1.663000,145.800000,29921.409737,12.899082,23.818522,92.796674,36.446094,1529.487762,950.480815
06/16/2026 08:15:52,0.000000,0.000000,73.986203,74.486776,64.937259,75.164404,77.188720,71.751968,75.356791,74.555029,33.497048,28.600322,29.000501,28.937910,35.431929,35.502390,32.708070,32.957945,32.805499,34.903630,33.907872,34.005413,31.781444,33.370734,31.193876,72.225351,30.435852,36.128869,22.151638,22.037255,21.974164,29.208516,29.925134,29.291920,33.786735,33.561551,27.198761,27.218315,36.433005,39.217108,34.936248,39.764559,37.971566,40.246111,33.108399,38.587302,35.940531,38.474288,33.380090,38.261483,33.754389,36.210947,33.284388,35.892698,36.533343,36.735569,34.251356,35.587935,81.335497,86.396151,128.917596,81.621824,137.260234,56.178402,44.849812,148.249908,118.800000,2.165000,212.100000,117.430000,1.626000,141.400000,29981.408450,12.755402,23.373467,88.849255,36.428566,1533.112905,952.930706
06/16/2026 08:16:52,0.000000,0.000000,73.988366,74.443290,64.850528,75.077454,77.067001,71.670604,75.373411,74.526444,33.332431,28.480064,28.865104,28.858821,35.030628,35.360003,32.712521,32.961506,32.791930,34.817808,34.290296,33.295068,31.657468,33.285292,31.194326,62.426671,30.685329,34.553533,20.689552,20.595213,20.319039,29.287781,30.109582,30.262043,33.642208,33.508503,26.891728,27.067377,36.375923,39.168164,34.897380,39.759866,37.948341,40.237049,33.080143,38.554880,35.915532,38.459080,33.323515,38.237050,33.726600,36.198297,33.237474,35.864153,36.503936,36.719001,34.220143,35.578043,76.334565,81.524371,126.954975,78.961353,134.626803,56.199473,44.553926,144.831241,118.950000,2.126000,207.200000,117.460000,1.596000,137.300000,30041.406804,11.463884,23.089649,87.284344,36.400229,1536.531117,955.177894
06/16/2026 08:17:52,0.000000,0.000000,73.939728,74.389606,64.885581,75.041663,77.000953,71.563846,75.403562,74.528308,33.374758,28.421725,28.812579,28.768971,35.029121,35.362486,32.568486,32.916661,32.733352,34.807280,34.037403,33.721806,31.676892,33.170015,31.135563,69.863758,30.787752,36.041876,21.761581,21.712670,21.575650,29.410489,30.225104,29.922395,33.666146,33.498682,26.856391,27.098571,36.394887,39.153978,34.893533,39.727391,37.950134,40.224299,33.061057,38.554252,35.899843,38.442558,33.334322,38.249115,33.722185,36.179285,33.238833,35.839161,36.519682,36.709080,34.223392,35.578185,81.581705,86.582164,127.752850,83.657451,135.937761,56.853774,45.193766,154.677449,118.850000,2.186000,215.200000,117.360000,1.652000,144.700000,30101.403114,12.339812,23.702064,91.727490,36.394759,1540.083676,957.558136
06/16/2026 08:18:52,0.000000,0.000000,73.884182,74.370443,64.864919,75.008954,76.971269,71.541606,75.428213,74.505649,33.492700,28.513408,28.906024,28.857216,35.171351,35.322065,32.656523,32.856620,32.742008,34.800390,33.697917,33.090370,31.718235,33.294802,31.156930,70.969632,30.344141,36.933121,21.848496,21.756065,21.603344,29.110193,29.870545,29.051314,33.685396,33.533484,26.971789,27.140590,36.341361,39.146074,34.838542,39.742820,37.915066,40.211798,33.041331,38.533900,35.853733,38.462822,33.272915,38.247264,33.674495,36.165392,33.180448,35.836015,36.478919,36.683371,34.187355,35.569238,83.650670,88.600997,128.639175,85.931691,136.973677,57.537330,45.226685,160.056555,118.820000,2.211000,218.600000,117.590000,1.672000,147.900000,30161.403658,13.199682,23.733439,94.075324,36.369143,1543.687264,959.987714
06/16/2026 08:19:52,0.000000,0.000000,73.848818,74.327068,64.749652,74.945694,76.882023,71.456454,75.321621,74.510528,33.317720,28.531331,28.871302,28.896253,35.254028,35.345780,32.666415,32.922528,32.776321,34.784497,34.033688,33.042146,31.685939,33.327465,31.246156,68.677344,30.368904,35.316299,21.554821,21.525648,21.337814,29.163011,29.839965,29.445329,33.657084,33.505611,27.109471,27.173776,36.329103,39.123712,34.844680,39.718065,37.906219,40.201214,33.022651,38.514671,35.861902,38.412244,33.268370,38.226848,33.664713,36.133059,33.184881,35.826024,36.486639,36.656133,34.173937,35.523496,77.649804,82.912051,128.914612,77.805594,136.790881,57.820438,44.569172,142.695849,118.930000,2.121000,207.200000,117.710000,1.594000,136.600000,30221.401731,12.212000,23.104299,86.294340,36.353928,1547.259870,962.383774
06/16/2026 08:20:52,0.000000,0.000000,73.818421,74.308525,64.771516,74.931700,76.824648,71.433071,75.186573,74.490321,33.319795,28.429446,28.822528,28.788387,34.858183,35.432741,32.610065,32.862194,32.685015,34.778140,33.587691,33.337779,31.690044,33.265793,31.067603,71.444221,30.799016,36.502414,21.721319,21.645481,21.499992,29.379906,30.157980,30.344314,33.650182,33.505372,26.731334,27.058676,36.311081,39.118105,34.819743,39.708267,37.881437,40.189280,32.976380,38.492003,35.823213,38.404585,33.244606,38.192632,33.636246,36.129034,33.154175,35.795749,36.469225,36.617924,34.137327,35.515752,83.462167,88.356172,128.663946,86.108204,136.890873,57.634384,45.310974,161.339669,118.870000,2.205000,218.400000,117.280000,1.681000,148.500000,30281.399330,12.688699,23.813715,94.627527,36.330838,1550.813673,964.767596
06/16/2026 08:21:52,0.000000,0.000000,73.746529,74.260772,64.898080,74.887274,76.787065,71.351131,75.231298,74.479293,33.249739,28.537585,28.956515,28.887397,35.205332,35.422076,32.641557,32.854997,32.714964,34.721963,33.709546,33.133329,31.598240,33.225770,31.218577,67.404406,30.559013,35.345779,21.311319,21.280792,21.028711,29.206070,29.986890,29.632418,33.630781,33.469085,27.087489,27.333515,36.286469,39.120047,34.788424,39.687718,37.857603,40.161548,32.967069,38.476115,35.811258,38.393110,33.199427,38.175998,33.610064,36.099390,33.125311,35.774492,36.447543,36.612177,34.129487,35.511471,74.597164,79.964637,128.499941,74.265779,136.447038,57.714574,44.186666,136.493923,119.020000,2.090000,202.900000,117.500000,1.567000,132.700000,30341.397470,12.609896,22.735883,83.362025,36.311736,1554.351925,967.132191
06/16/2026 08:22:52,0.000000,0.000000,73.729359,74.188227,64.764015,74.815995,76.717209,71.291858,75.098695,74.451404,33.386044,28.255450,28.707914,28.672464,35.230704,35.406668,32.656155,32.839358,32.695732,34.726289,33.791595,33.318748,31.574287,33.168100,31.055410,67.804875,30.909428,35.443395,21.238258,21.062702,21.000757,29.358046,30.296165,30.585002,33.598628,33.456030,26.492273,26.802819,36.266459,39.077168,34.760797,39.673043,37.854719,40.159995,32.956166,38.444087,35.785325,38.365494,33.221125,38.184753,33.611607,36.083216,33.109521,35.781781,36.451728,36.590695,34.128965,35.472840,79.716032,84.702625,127.282020,82.456466,135.409065,57.274622,45.127441,153.182966,118.820000,2.168000,213.800000,117.320000,1.646000,143.300000,30401.396493,11.804584,23.638811,91.065503,36.298974,1557.808009,969.418877
06/16/2026 08:23:52,0.000000,0.000000,73.709241,74.157549,64.786865,74.774302,76.656215,71.220291,75.156188,74.456953,33.261833,28.369454,28.806718,28.760495,34.961722,35.264974,32.611514,32.822739,32.690602,34.707421,33.890382,33.405084,31.572198,33.133571,31.095792,70.264726,30.473199,36.576307,21.697522,21.582189,21.489233,29.163606,29.957820,29.222481,33.557625,33.459003,26.935315,27.164198,36.222656,39.079841,34.694222,39.669917,37.779673,40.154777,32.887772,38.446039,35.741656,38.359940,33.170538,38.155680,33.535273,36.072658,33.057142,35.770894,36.404997,36.597078,34.048692,35.464939,82.323059,87.516605,128.450420,84.439225,136.740577,57.468761,45.175898,156.247030,118.660000,2.195000,215.700000,117.190000,1.657000,145.900000,30461.394647,12.891278,23.685029,92.418148,36.265719,1561.394149,971.831580
06/16/2026 08:24:52,0.000000,0.000000,73.703861,74.172467,64.782710,74.793135,76.664046,71.258720,75.238142,74.462052,33.283777,28.447270,28.777444,28.811715,34.857424,35.418688,32.519991,32.824616,32.677875,34.737309,34.151598,32.875219,31.645622,33.220150,31.075839,72.152925,30.368507,36.851577,22.039460,21.957814,21.768433,29.155641,29.872280,29.440636,33.625170,33.448368,26.877720,27.027394,36.229605,39.036913,34.713943,39.616777,37.815740,40.108350,32.906277,38.410749,35.741687,38.324205,33.158836,38.123291,33.550654,36.038394,33.047640,35.709348,36.391749,36.540906,34.070742,35.423578,83.427157,88.446127,129.220468,84.686920,137.760648,57.609901,45.232026,152.207683,118.630000,2.192000,215.600000,117.310000,1.656000,144.800000,30521.392994,13.113049,23.738528,90.631166,36.247969,1565.021688,974.285596
06/16/2026 08:25:52,0.000000,0.000000,73.814728,74.139946,64.775479,74.775662,76.715749,71.225476,75.311665,74.446884,33.231867,28.437982,28.832401,28.791210,35.158515,35.353554,32.652450,32.803195,32.680626,34.728521,33.777399,33.261494,31.624254,33.168614,31.244194,62.941409,30.540813,34.542777,20.511089,20.447736,20.178851,29.135273,29.957587,29.974975,33.532246,33.394967,26.845024,27.122721,36.221385,39.027840,34.693007,39.616249,37.797751,40.118170,32.882843,38.396959,35.735383,38.303790,33.157843,38.114796,33.512578,36.022580,33.049991,35.689752,36.415107,36.540803,34.047554,35.422145,75.535363,80.804679,127.511943,77.739871,135.278774,57.339846,44.157048,141.720243,118.860000,2.104000,205.400000,117.320000,1.588000,135.300000,30581.390901,11.835496,22.707281,85.838752,36.238326,1568.449845,976.540100
