Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 08:26:52,0.000000,0.000000,73.830056,74.085923,64.945728,74.752231,76.699116,71.232071,75.354445,74.442792,33.143135,28.266774,28.705404,28.629834,35.147563,35.309805,32.526126,32.740486,32.542908,34.670120,33.808192,33.061630,31.556668,33.083410,31.015144,69.813084,30.774712,35.882325,21.722426,21.583759,21.527439,29.306832,30.168301,30.002904,33.561351,33.363652,26.614287,26.888883,36.196801,38.976869,34.671492,39.588693,37.790747,40.071531,32.856232,38.357192,35.716306,38.280358,33.124664,38.062828,33.501538,35.984116,33.013607,35.667572,36.384537,36.502272,34.037053,35.364683,81.384561,86.417001,127.916794,83.537737,136.161761,57.064143,45.340689,154.240628,118.740000,2.182000,215.100000,117.310000,1.653000,144.400000,30641.389039,12.040330,23.841995,91.534443,36.207455,1571.983874,978.903721
06/16/2026 08:27:52,0.000000,0.000000,73.866053,74.087658,64.761943,74.766542,76.710443,71.229470,75.373382,74.452450,33.239130,28.367629,28.839245,28.740423,34.853079,35.313736,32.566505,32.750172,32.607399,34.647940,33.575463,33.126021,31.586459,33.065572,31.126895,70.860379,30.298604,36.807417,21.629900,21.567070,21.445589,29.038160,29.823511,29.271883,33.562527,33.406149,26.916124,26.946316,36.184659,38.975358,34.660917,39.575096,37.766481,40.080821,32.833595,38.354656,35.708002,38.275613,33.100605,38.067630,33.486915,35.994340,33.004754,35.655280,36.384207,36.495304,34.022789,35.369945,83.466299,88.410187,128.803924,85.590940,137.180342,57.347145,45.235425,159.442027,118.810000,2.204000,217.500000,117.260000,1.669000,147.100000,30701.388419,13.065650,23.741767,93.809802,36.199848,1575.581893,981.327057
06/16/2026 08:28:52,0.000000,0.000000,73.904562,74.091061,64.783340,74.762812,76.725271,71.242272,75.396983,74.412675,33.177922,28.401665,28.809030,28.735493,34.869909,35.196690,32.562256,32.731695,32.640875,34.621887,33.687071,33.097108,31.623860,33.169554,31.255868,69.586205,30.354288,35.460874,21.610117,21.527987,21.398663,29.097689,29.858046,29.430859,33.564120,33.394857,26.994107,27.072471,36.152090,38.967170,34.627357,39.554968,37.735048,40.075916,32.817085,38.340369,35.688794,38.244102,33.084032,38.064411,33.473085,35.973466,32.986025,35.622780,36.372099,36.471247,34.014227,35.343225,77.556947,82.671156,128.894923,77.356461,137.120926,57.375322,44.426521,142.317616,118.690000,2.124000,206.600000,117.420000,1.594000,136.300000,30761.385411,12.493761,22.967113,86.117960,36.180375,1579.161465,983.730382
06/16/2026 08:29:52,0.000000,0.000000,73.936169,74.090525,64.940121,74.797704,76.732261,71.273066,75.524507,74.452435,33.109360,28.241785,28.737084,28.689218,34.771574,35.351956,32.508222,32.752380,32.571821,34.639958,34.033310,33.132789,31.688582,33.021669,30.996761,70.910450,30.789625,36.244316,21.603264,21.449769,21.314587,29.292918,30.136115,30.432106,33.567985,33.408942,26.585663,26.826878,36.152169,38.958865,34.628028,39.541085,37.729315,40.049931,32.802423,38.326387,35.668120,38.249991,33.071300,38.030997,33.456658,35.955320,32.930913,35.630903,36.350999,36.470067,33.986415,35.314129,82.708173,87.558963,128.359589,85.335643,136.592255,57.016627,44.939636,159.867034,118.750000,2.209000,218.400000,117.450000,1.671000,147.700000,30821.384998,12.784898,23.459418,93.993510,36.165201,1582.692329,986.089921
06/16/2026 08:30:52,0.000000,0.000000,73.955879,74.087397,64.992528,74.820446,76.727552,71.298449,75.436766,74.449545,33.247936,28.411725,28.853439,28.809352,35.061716,35.282045,32.574565,32.734219,32.601535,34.665603,33.850741,33.128910,31.604503,33.040015,31.170618,71.971807,30.546399,36.523302,21.943503,21.816982,21.722781,29.181627,29.981629,29.687354,33.549666,33.385733,27.000120,27.216105,36.113836,38.951553,34.580011,39.544067,37.704223,40.039893,32.753610,38.319500,35.629311,38.243103,33.027571,38.028621,33.415882,35.943459,32.925231,35.619120,36.347637,36.434838,33.964935,35.310859,80.618355,85.784149,129.434235,80.672068,137.743514,56.917252,44.743479,145.361933,118.950000,2.146000,210.500000,117.460000,1.616000,139.700000,30881.382050,13.251709,23.271593,87.528873,36.144863,1586.323235,988.543246
06/16/2026 08:31:52,0.000000,0.000000,73.988926,74.065046,64.834421,74.805392,76.730657,71.248117,75.522556,74.450058,33.108525,28.273526,28.759000,28.649689,35.020095,35.248858,32.546140,32.730257,32.601675,34.607628,33.729645,33.445356,31.558227,33.121857,31.052128,63.053651,30.658958,34.781911,20.667914,20.583457,20.333694,29.227842,30.108517,30.346565,33.446130,33.315946,26.626187,26.814426,36.088020,38.912590,34.580170,39.513803,37.690309,40.007953,32.726269,38.296924,35.628369,38.201535,33.005692,38.008645,33.388564,35.919328,32.894339,35.571211,36.320136,36.409552,33.940862,35.273528,77.027281,82.220033,127.213672,79.735967,135.157537,56.401973,44.817087,146.713992,118.920000,2.130000,208.800000,117.440000,1.611000,138.300000,30941.380188,11.439782,23.342129,88.149190,36.118890,1589.742879,990.791343
06/16/2026 08:32:52,0.000000,0.000000,74.024474,74.081985,64.901564,74.833630,76.717942,71.293444,75.474976,74.462862,33.078621,28.251533,28.691506,28.628248,35.091899,35.212927,32.486790,32.669142,32.541062,34.641663,33.610932,33.432003,31.453949,33.168055,30.891955,70.468412,30.669115,36.653554,21.692390,21.577954,21.407002,29.254504,30.091032,29.364666,33.500950,33.305902,26.704102,27.020411,36.080553,38.931625,34.542924,39.503683,37.674922,40.019050,32.688997,38.290024,35.604166,38.206558,32.983631,37.992906,33.367763,35.904793,32.863744,35.569162,36.318088,36.394668,33.924155,35.275909,81.914641,86.896519,128.044469,83.915598,136.310091,56.116309,44.862144,155.397339,118.870000,2.188000,215.700000,117.310000,1.660000,145.500000,31001.379702,13.268281,23.385273,92.044841,36.106866,1593.310377,993.185045
06/16/2026 08:33:52,0.000000,0.000000,74.185575,74.091707,64.960124,74.819876,76.804123,71.288543,75.536144,74.437880,33.094104,28.342498,28.773969,28.698226,35.223496,35.361347,32.476445,32.709940,32.553442,34.591903,33.826703,33.007084,31.439176,33.060869,30.996564,71.849882,30.318811,37.133112,21.744478,21.661013,21.565886,29.056014,29.800336,29.230415,33.528727,33.361679,26.897324,26.928830,36.054856,38.880867,34.517417,39.492884,37.665581,40.007533,32.690270,38.262465,35.566323,38.184296,32.955732,37.977993,33.356149,35.880372,32.841453,35.545054,36.294003,36.389177,33.921154,35.248533,84.159602,89.027250,128.803633,86.334657,137.220720,56.154115,45.100737,161.194331,118.920000,2.207000,218.800000,117.360000,1.681000,148.600000,31061.377017,13.519783,23.613329,94.565128,36.086606,1596.926131,995.626408
06/16/2026 08:34:52,0.000000,0.000000,74.278875,74.095377,64.987771,74.873070,76.850028,71.331352,75.676211,74.455562,33.201490,28.409711,28.772461,28.739307,34.951305,35.290908,32.543725,32.748742,32.551494,34.577538,33.627568,33.258234,31.377725,33.092462,30.966378,67.294023,30.242302,35.236508,21.047535,20.985565,20.824588,28.982366,29.726273,29.393159,33.472189,33.313572,26.992793,27.180915,36.039090,38.856772,34.510567,39.457415,37.633059,39.966732,32.672220,38.237231,35.570692,38.149784,32.967102,37.957484,33.323007,35.852206,32.839413,35.500680,36.293941,36.355916,33.903649,35.214213,77.198915,82.447166,128.418726,78.140880,136.179180,56.157918,44.198028,143.364272,118.940000,2.117000,206.700000,117.440000,1.593000,136.500000,31121.375255,12.489655,22.746853,86.605286,36.065059,1600.466446,997.990146
06/16/2026 08:35:52,0.000000,0.000000,74.319282,74.122262,64.991866,74.928472,76.941546,71.434920,75.787409,74.452805,33.104714,28.187136,28.656127,28.588172,34.833457,35.082668,32.436591,32.666095,32.517357,34.585191,34.076614,33.105912,31.501256,32.975228,30.963323,71.436580,30.684954,36.415693,21.681861,21.572809,21.429114,29.272015,30.088920,30.302007,33.515238,33.336635,26.530822,26.828394,36.054927,38.866376,34.505932,39.471328,37.671884,39.971073,32.678825,38.235785,35.565253,38.169980,32.938768,37.967319,33.326940,35.848597,32.813559,35.535565,36.297361,36.354466,33.896662,35.224968,83.447188,88.167823,128.415343,85.875574,136.694154,56.638621,45.141522,160.335092,118.570000,2.214000,218.500000,117.460000,1.677000,147.900000,31181.374706,12.763449,23.652244,94.195447,36.069778,1604.029247,1000.383180
06/16/2026 08:36:52,0.000000,0.000000,74.358713,74.138870,65.047977,74.967078,77.004925,71.483865,75.891718,74.462182,33.238120,28.388481,28.807003,28.756564,34.984865,35.226049,32.457899,32.698070,32.534781,34.615878,33.591777,33.190099,31.537977,33.048761,31.048393,71.082700,30.269897,35.545816,21.879654,21.738317,21.694086,29.012152,29.752034,28.936318,33.492893,33.333836,26.926508,27.034666,36.024719,38.841128,34.473883,39.420515,37.628636,39.944695,32.653095,38.200138,35.556517,38.111362,32.925122,37.909580,33.309673,35.814553,32.796726,35.479413,36.279336,36.308111,33.880369,35.168361,79.110079,84.126498,129.256108,78.597908,137.530918,57.518077,44.494885,142.376365,118.890000,2.126000,207.900000,117.560000,1.600000,137.300000,31241.372187,12.512927,23.032889,86.145377,36.036297,1607.641763,1002.819023
06/16/2026 08:37:52,0.000000,0.000000,74.445217,74.154788,65.164928,75.004135,77.034729,71.502411,75.898517,74.454199,33.055848,28.181361,28.577180,28.587475,34.931659,35.117887,32.512115,32.641540,32.493809,34.548838,33.723198,33.240768,31.537093,33.004317,30.858057,63.039300,30.620053,34.745411,20.477295,20.417086,20.108726,29.147309,30.020889,30.217935,33.390015,33.257156,26.445539,26.603696,35.974346,38.792697,34.432410,39.396055,37.592143,39.927698,32.606589,38.174976,35.504684,38.107841,32.886740,37.885575,33.253430,35.799682,32.736444,35.468790,36.247473,36.301483,33.824270,35.161120,77.645362,82.731419,127.198236,80.483057,135.196811,57.300395,44.738915,148.171413,118.830000,2.139000,209.600000,117.450000,1.616000,139.400000,31301.370502,11.478193,23.267218,88.813595,36.003722,1611.057418,1005.064766
06/16/2026 08:38:52,0.000000,0.000000,74.497037,74.177874,65.139544,75.069564,77.079778,71.550722,75.914472,74.463419,33.057803,28.200729,28.660793,28.606828,35.059086,35.303794,32.391943,32.658817,32.492652,34.497992,33.763789,33.185384,31.371520,32.997816,30.777771,70.168452,30.444093,36.276963,21.471647,21.468953,21.289539,29.068655,29.788003,27.579027,33.449806,33.254301,26.722364,27.065323,35.986030,38.802575,34.426572,39.401719,37.602111,39.931027,32.602388,38.184098,35.495225,38.082069,32.886212,37.892119,33.251898,35.788410,32.733577,35.456671,36.260158,36.282294,33.845945,35.137540,82.071013,87.065740,128.431428,84.087073,136.669609,57.433005,44.834080,155.392160,118.840000,2.186000,215.500000,117.290000,1.655000,145.000000,31361.369844,12.918559,23.358404,92.042561,36.002432,1614.629462,1007.463962
06/16/2026 08:39:52,0.000000,0.000000,74.555974,74.218654,65.305538,75.124904,77.123611,71.648276,76.003636,74.464824,33.089753,28.299304,28.686618,28.604353,34.751522,35.156381,32.491677,32.634448,32.472138,34.524560,33.524331,33.324677,31.412712,32.953563,30.820645,71.559515,30.165072,36.744351,21.618884,21.551566,21.399539,28.883104,29.598514,28.961171,33.437947,33.259771,26.708653,26.862455,35.948308,38.783079,34.399696,39.371040,37.551395,39.906019,32.562917,38.156419,35.467453,38.070731,32.842982,37.874785,33.219571,35.782321,32.706120,35.442636,36.218246,36.276685,33.807208,35.124137,84.400555,89.243593,129.218672,86.598763,137.634176,57.750507,45.014311,161.172644,118.670000,2.214000,218.900000,117.140000,1.683000,148.500000,31421.367680,13.213552,23.530799,94.555813,35.975587,1618.243887,1009.904957
06/16/2026 08:40:52,0.000000,0.000000,74.688522,74.202865,65.340427,75.166590,77.180788,71.678259,76.085050,74.482565,33.029668,28.337157,28.747215,28.652638,34.875360,35.127218,32.501695,32.667144,32.492075,34.519157,33.480272,33.295891,31.589240,32.917651,31.112765,66.233442,30.207691,35.132932,20.961027,20.854589,20.658305,28.943472,29.674465,29.351598,33.392779,33.265253,26.873200,27.118125,35.937856,38.764720,34.391099,39.358086,37.559733,39.905078,32.569084,38.146147,35.462022,38.058691,32.836777,37.852713,33.210622,35.762327,32.696277,35.416376,36.229643,36.252222,33.825878,35.107752,78.089775,83.311690,128.763502,79.833379,136.575668,57.875392,44.017797,145.889550,118.640000,2.136000,208.400000,117.170000,1.604000,138.100000,31481.366168,12.560270,22.572662,87.771396,35.967155,1621.765937,1012.252231
06/16/2026 08:41:52,0.000000,0.000000,74.701647,74.225722,65.365234,75.226387,77.205477,71.781977,75.938901,74.501414,33.146260,28.213680,28.622877,28.555284,34.696975,35.049987,32.349148,32.624042,32.478426,34.516635,33.343569,33.154931,31.490248,32.907785,31.091411,71.944781,30.599920,36.667160,21.777084,21.694071,21.551905,29.189314,29.976829,29.986637,33.441083,33.287347,26.558560,26.867815,35.927492,38.766750,34.377036,39.341905,37.552369,39.887158,32.549220,38.132632,35.448018,38.044291,32.823362,37.850870,33.202773,35.749630,32.672858,35.401928,36.215210,36.232920,33.780062,35.073537,84.002457,88.923355,129.279259,86.351757,137.502430,57.787474,45.404683,161.455874,118.630000,2.217000,219.000000,117.020000,1.683000,148.500000,31541.364866,12.764296,23.902864,94.677391,35.951501,1625.354193,1014.669235
06/16/2026 08:42:52,0.000000,0.000000,74.816416,74.263615,65.545354,75.257801,77.326970,71.773238,75.993152,74.521946,33.127916,28.318433,28.724480,28.675019,34.816447,35.140147,32.428053,32.659783,32.476525,34.530267,33.233245,33.462137,31.509118,33.013301,30.954325,66.224243,30.073283,34.824532,21.013345,20.903769,20.738292,28.728470,29.404252,28.613806,33.374844,33.229095,26.906539,27.140548,35.913144,38.716262,34.350706,39.324999,37.532379,39.846952,32.521988,38.089369,35.424553,38.017368,32.806986,37.815155,33.188452,35.720292,32.655859,35.356744,36.194424,36.192653,33.773477,35.073613,74.662851,79.985400,128.631812,74.768909,136.482580,57.777557,44.013135,137.282273,118.720000,2.094000,202.600000,117.440000,1.569000,133.100000,31601.361934,12.256381,22.568151,83.739602,35.925769,1628.865188,1017.007398
06/16/2026 08:43:52,0.000000,0.000000,74.862330,74.291803,65.434575,75.313436,77.412378,71.847333,76.069640,74.520804,32.909420,28.068266,28.473038,28.455455,34.865196,35.228773,32.312461,32.571356,32.401108,34.515387,33.294330,33.232381,31.410173,32.818542,30.830512,68.998695,30.628897,35.432111,21.210215,21.115928,20.950143,29.122234,29.922261,30.185742,33.353346,33.218259,26.254935,26.593922,35.890252,38.734496,34.329456,39.315348,37.503353,39.875746,32.491445,38.089291,35.406748,38.015523,32.783737,37.814144,33.141934,35.704934,32.616871,35.352677,36.182835,36.227552,33.753808,35.047769,80.710106,85.627981,127.944654,83.278390,136.090308,57.342858,44.947016,154.791551,118.770000,2.183000,214.900000,117.240000,1.652000,144.600000,31661.360315,11.965636,23.466475,91.777856,35.913896,1632.348232,1019.322029
06/16/2026 08:44:52,0.000000,0.000000,75.038476,74.321389,65.463619,75.370638,77.509871,71.968358,76.103388,74.535172,33.343677,28.738542,29.243504,29.084998,35.034631,35.013348,32.578661,32.648485,32.502110,34.483466,33.460973,33.203092,31.594218,32.967519,31.329781,67.092181,30.693906,30.493339,26.622423,26.459784,26.933289,29.537864,30.014069,29.430835,33.537121,33.296314,28.179161,28.771649,35.866703,38.681017,34.318790,39.308276,37.510083,39.834417,32.489321,38.062916,35.399785,37.993121,32.786233,37.798508,33.158924,35.691300,32.611190,35.347043,36.180749,36.181191,33.730987,35.028532,82.976161,84.739148,124.658170,82.331860,129.860781,62.090062,53.659481,127.503883,119.370000,0.631000,66.700000,0.000000,0.000000,-0.000000,31721.359704,-0.883390,31.376729,78.950552,35.898954,1635.072265,1020.893296
06/16/2026 08:45:52,0.000000,0.000000,75.105995,74.364448,65.617763,75.439320,77.626810,72.066986,76.184128,74.552670,34.261512,31.156775,31.237871,31.510762,35.170156,35.331950,33.354155,33.351489,33.410251,34.756221,35.111424,34.231100,32.765083,33.597934,33.010172,60.642209,31.678532,33.012085,28.938799,28.885267,31.867040,31.162214,31.262916,31.327523,34.276773,33.983802,31.165858,31.449445,35.869128,38.677255,34.302031,39.268686,37.498673,39.815988,32.472502,38.052117,35.363244,37.958466,32.763452,37.759520,33.131007,35.652839,32.591704,35.319808,36.189849,36.149557,33.737545,35.016457,79.237352,79.136051,113.493884,75.495114,117.451111,72.660777,56.489479,96.776047,119.310000,0.631000,67.100000,0.000000,0.000000,-0.000000,31781.358720,-0.771022,33.783107,62.121099,35.879491,1636.188358,1020.893296
06/16/2026 08:46:52,0.000000,0.000000,75.097949,74.366118,65.604928,75.480250,77.698795,72.109775,76.251444,74.556301,34.642242,32.102523,31.993479,32.350374,35.400467,35.803225,33.902675,33.960840,33.966336,35.067995,35.742969,35.152685,33.345856,33.944591,33.435871,51.079726,32.359176,33.703367,30.502486,30.540817,32.044309,31.993120,32.057215,32.211633,34.625715,34.398106,31.890020,32.087008,35.828082,38.654891,34.272463,39.233568,37.464924,39.812308,32.421191,38.022493,35.335293,37.961972,32.713978,37.750567,33.100184,35.646482,32.580430,35.306926,36.154399,36.135360,33.699679,34.992840,75.946538,76.079014,104.368804,67.008224,110.475459,78.594375,56.923161,78.231791,119.320000,0.629000,66.800000,0.000000,0.000000,-0.000000,31841.355895,-0.442157,34.145524,50.227352,35.854402,1637.305500,1020.893296
06/16/2026 08:47:52,0.000000,0.000000,75.281266,74.448578,65.869312,75.548543,77.766490,72.218600,76.375287,74.580660,34.929009,32.542335,32.386646,32.761647,35.693664,35.980694,34.214820,34.373702,34.333231,35.452554,35.805676,35.543020,33.769050,34.162866,33.842788,44.281786,33.006184,33.974209,31.337580,31.514015,32.501659,32.492319,32.607516,32.748487,34.916506,34.668130,32.181894,32.299717,35.821449,38.647398,34.265393,39.219925,37.468428,39.810072,32.433614,38.004858,35.325577,37.942569,32.717947,37.724021,33.096152,35.624739,32.576840,35.278594,36.150893,36.130525,33.687654,34.967089,78.815504,78.788590,97.432552,66.992016,106.215450,81.818942,57.120871,68.141860,119.490000,0.631000,67.300000,0.000000,0.000000,-0.000000,31901.354196,-0.335992,34.310201,42.998188,35.844687,1638.420607,1020.893296
06/16/2026 08:48:52,0.000000,0.000000,75.284395,74.473689,65.740953,75.616465,77.837183,72.280432,76.428806,74.613162,35.076864,32.799131,32.654166,32.998139,36.051962,36.272904,34.480690,34.728237,34.666198,35.698227,36.022456,35.560713,34.015011,34.293325,34.348457,40.393749,33.427110,34.122560,31.636607,31.758673,33.103854,32.830904,33.009177,33.155855,35.130544,34.915938,32.335274,32.433839,35.807929,38.636575,34.232852,39.219784,37.439804,39.785057,32.405698,37.999683,35.326590,37.914862,32.698341,37.703211,33.080260,35.612443,32.528469,35.276504,36.127109,36.098770,33.669848,34.972814,79.710229,79.745515,92.632914,68.809913,103.349302,83.401416,57.220115,63.243770,119.700000,0.626000,66.800000,0.000000,0.000000,-0.000000,31961.353599,-0.270177,34.392737,39.250435,35.826830,1639.536401,1020.893296
06/16/2026 08:49:52,0.000000,0.000000,75.350321,74.480508,65.761509,75.653744,77.908885,72.328875,76.411720,74.582517,35.287548,32.980189,32.890388,33.164105,36.016266,36.504137,34.744877,34.971945,34.911137,35.934878,36.460421,35.707098,34.254000,34.423967,34.272352,38.257644,33.757483,34.255611,31.795540,31.798658,33.234841,33.101512,33.285501,33.417911,35.330273,35.113061,32.408040,32.533921,35.786666,38.612297,34.239644,39.218154,37.444537,39.804322,32.398005,37.997403,35.296378,37.898443,32.684537,37.694797,33.069907,35.618959,32.537235,35.256485,36.132350,36.092056,33.656062,34.925348,80.936988,80.939925,89.198996,69.820026,101.418624,84.214049,57.326253,60.628024,119.430000,0.629000,67.000000,0.000000,0.000000,-0.000000,32021.352015,-0.225300,34.480911,37.176675,35.818179,1640.651539,1020.893296
06/16/2026 08:50:52,0.000000,0.000000,75.403491,74.515559,65.907089,75.704617,77.960466,72.391810,76.498428,74.605178,35.432310,33.156481,33.098258,33.359762,36.135957,36.598089,35.002517,35.244583,35.160156,36.163654,36.645240,36.128872,34.412561,34.535910,34.456492,37.281063,34.030242,34.404405,31.896789,31.858033,33.431509,33.335538,33.551013,33.673608,35.473501,35.283367,32.472175,32.629516,35.764488,38.609178,34.210861,39.180727,37.435667,39.771676,32.396641,37.974363,35.271488,37.890865,32.659781,37.685221,33.042764,35.591459,32.478492,35.252871,36.110143,36.081803,33.634444,34.916182,81.998540,82.042949,86.776629,70.484524,99.966894,84.582288,57.487354,59.640767,119.380000,0.631000,67.000000,0.000000,0.000000,-0.000000,32081.349713,-0.210156,34.614561,36.380017,35.797956,1641.766662,1020.893296
06/16/2026 08:51:52,0.000000,0.000000,75.413959,74.575907,65.815197,75.751270,77.996893,72.459829,76.514426,74.616986,35.595466,33.331212,33.342765,33.592770,36.447831,36.934997,35.146331,35.476545,35.380543,36.354549,36.657273,36.065324,34.659901,34.681193,34.664285,36.934503,34.261040,34.576980,31.909684,31.893202,33.606138,33.575044,33.769582,33.906796,35.675559,35.444703,32.570482,32.725418,35.761233,38.581215,34.180722,39.177682,37.422084,39.761658,32.373630,37.957950,35.255019,37.874891,32.671909,37.664128,33.029550,35.571199,32.475055,35.238618,36.093691,36.063579,33.631456,34.915416,83.004657,83.088349,85.138779,70.941256,98.946090,84.808035,57.700699,59.346046,119.440000,0.630000,67.000000,0.000000,0.000000,-0.000000,32141.348674,-0.214231,34.791211,36.140666,35.785034,1642.882254,1020.893296
06/16/2026 08:52:52,0.000000,0.000000,75.476473,74.624114,65.721706,75.789646,78.060843,72.507250,76.530850,74.648236,35.683226,33.506297,33.556050,33.826364,36.574831,37.157887,35.349271,35.691362,35.552520,36.530743,36.894007,36.345562,34.892738,34.794282,34.844285,36.849489,34.429881,34.775471,31.903209,31.898309,33.713127,33.792178,34.011081,34.111854,35.835161,35.622960,32.699132,32.821040,35.767900,38.554750,34.185024,39.147550,37.412166,39.732375,32.377886,37.924052,35.248490,37.840990,32.649291,37.634137,33.011577,35.535115,32.464631,35.185099,36.083627,36.047758,33.630630,34.870687,83.958299,84.061125,83.934054,71.472932,98.103007,85.006115,57.942787,59.218674,119.470000,0.629000,67.200000,0.000000,0.000000,-0.000000,32201.346667,-0.215718,34.991189,36.037003,35.765187,1643.998161,1020.893296
06/16/2026 08:53:52,0.000000,0.000000,75.542745,74.642280,65.801558,75.820125,78.127015,72.559028,76.599304,74.627681,35.911966,33.673483,33.825368,34.043834,36.579608,37.144087,35.583855,35.896172,35.786614,36.722961,36.898155,36.454802,35.025234,34.850072,35.077688,36.721341,34.626909,35.063311,31.919282,31.896118,33.417918,33.996177,34.211917,34.314884,36.009829,35.820266,32.868708,33.032637,35.728457,38.579014,34.154176,39.158800,37.405934,39.764950,32.356933,37.945825,35.244626,37.857905,32.629624,37.649507,33.015534,35.544820,32.444125,35.206947,36.091722,36.047440,33.622980,34.872362,77.333640,77.066948,83.146110,71.854150,97.470895,85.200150,58.332867,58.948068,119.310000,0.632000,67.000000,0.000000,0.000000,-0.000000,32261.345426,-0.249063,35.312374,35.816326,35.766084,1645.113194,1020.893296
06/16/2026 08:54:52,0.000000,0.000000,75.507527,74.699569,65.728778,75.846292,78.194354,72.653917,76.605393,74.621529,36.122516,33.920145,34.163870,34.373852,36.938661,37.373805,35.817452,36.124364,36.007382,36.869155,37.165936,36.764802,35.197046,34.932351,35.406723,36.643145,34.847635,35.344640,31.930252,31.905306,33.052353,34.215639,34.428658,34.547125,36.182919,35.965938,33.142486,33.245246,35.727291,38.545184,34.161857,39.126291,37.403535,39.719361,32.372760,37.896073,35.234159,37.828473,32.636274,37.623411,33.006899,35.524691,32.431481,35.167664,36.083924,36.003771,33.620738,34.852828,81.049470,81.072119,82.133851,71.596389,96.952360,85.244242,58.628850,58.609326,119.490000,0.632000,67.000000,0.000000,0.000000,-0.000000,32321.343151,-0.210587,35.555227,35.539230,35.748333,1646.228318,1020.893296
06/16/2026 08:55:52,0.000000,0.000000,75.599595,74.717783,65.716438,75.896298,78.200879,72.700299,76.589131,74.631429,36.485756,34.223583,34.517353,34.754156,37.137339,37.591822,36.002407,36.360598,36.275941,37.073300,37.533124,36.761355,35.545499,35.125764,35.457064,36.625707,35.054916,35.691359,31.935793,31.913966,33.027263,34.464844,34.655173,34.766066,36.334290,36.168713,33.493039,33.646008,35.700292,38.524019,34.127499,39.105380,37.390835,39.698321,32.336400,37.891276,35.203192,37.809536,32.632136,37.610018,32.996796,35.532345,32.388451,35.171718,36.056975,36.016234,33.616606,34.848258,81.642389,81.691846,81.439921,71.653267,96.438451,85.364693,59.112542,58.606413,119.510000,0.627000,66.600000,0.000000,0.000000,-0.000000,32381.341438,-0.259166,35.950525,35.536843,35.732814,1647.342675,1020.893296
06/16/2026 08:56:52,0.000000,0.000000,75.675538,74.754510,66.034511,75.926143,78.255471,72.756516,76.619344,74.658754,36.751263,34.643789,34.956473,35.237823,37.361420,37.845822,36.304855,36.681495,36.572496,37.285998,37.667481,37.146969,35.811222,35.328247,35.716747,36.796975,35.291203,36.036404,31.956284,31.936239,33.364717,34.857573,34.971986,35.145791,36.532578,36.412191,34.141376,34.116745,35.694593,38.531143,34.100838,39.108882,37.388482,39.696416,32.338926,37.893935,35.174828,37.811753,32.607025,37.609371,32.986428,35.514034,32.401209,35.150002,36.028199,36.020227,33.587083,34.829425,82.862706,82.948504,81.074491,71.994377,96.031467,85.414624,59.672851,58.793182,119.550000,0.628000,67.100000,0.000000,0.000000,-0.000000,32441.338971,-0.369626,36.406030,35.689745,35.723640,1648.456379,1020.893296
06/16/2026 08:57:52,0.000000,0.000000,75.634531,74.793316,65.776126,75.957561,78.286383,72.796520,76.656224,74.643321,37.105087,35.163036,35.381564,35.711260,37.528672,38.053171,36.604842,36.974264,36.899416,37.498591,37.884391,37.480491,36.172752,35.418815,36.186548,36.887123,35.530620,35.983802,31.955936,31.895800,34.364066,35.202343,35.254650,35.464290,36.808056,36.638152,34.918056,34.761541,35.691557,38.513990,34.108636,39.080016,37.377969,39.706211,32.350591,37.856609,35.168408,37.812866,32.618420,37.584895,32.987415,35.505269,32.412428,35.154665,36.036399,35.976614,33.622006,34.806639,83.844569,83.932778,80.936161,72.428006,95.692954,85.530673,60.241317,58.967490,119.450000,0.630000,66.800000,0.000000,0.000000,-0.000000,32501.337015,-0.881756,36.865558,35.832185,35.718580,1649.571260,1020.893296
06/16/2026 08:58:52,0.000000,0.000000,75.709550,74.847285,65.988226,75.983076,78.324452,72.850080,76.717911,74.665010,37.498364,35.786319,35.891740,36.151765,37.904119,38.149727,36.970377,37.302492,37.156601,37.783865,38.377523,37.884680,36.482892,35.697349,36.733700,37.256509,35.827440,35.839399,31.962158,31.937212,34.254902,35.649075,35.691607,36.020709,37.083565,36.915047,35.753472,35.441289,35.692082,38.482728,34.107390,39.053191,37.382591,39.660565,32.356132,37.845266,35.165007,37.779429,32.626945,37.579225,33.006288,35.474007,32.393501,35.101167,36.023702,35.977645,33.616751,34.776554,77.767918,77.182478,80.870803,73.073538,95.499852,85.498488,60.797742,59.548839,119.470000,0.627000,66.800000,0.000000,0.000000,-0.000000,32561.335630,-1.473442,37.312841,36.305436,35.705008,1650.684789,1020.893296
06/16/2026 08:59:52,0.000000,0.000000,75.728073,74.859067,65.854966,76.008488,78.386819,72.885326,76.738515,74.679326,37.825232,36.341451,36.322858,36.566419,38.302413,38.532447,37.341437,37.626110,37.497312,37.999302,38.534090,38.258694,36.752266,35.906755,37.095582,37.676492,36.172009,35.858029,32.004498,31.936793,34.285432,36.069328,36.153016,36.438554,37.352614,37.204935,36.199200,36.328015,35.668598,38.469479,34.081632,39.059797,37.376176,39.649319,32.347007,37.827700,35.147826,37.787933,32.626410,37.557035,32.993614,35.478655,32.383487,35.118122,36.016282,35.973324,33.593563,34.793762,76.742178,76.758197,80.350122,72.927563,95.306977,85.639315,61.316101,60.120800,119.570000,0.626000,67.000000,0.000000,0.000000,-0.000000,32621.334782,-1.869290,37.727319,36.768354,35.697486,1651.798662,1020.893296
06/16/2026 09:00:52,0.000000,0.000000,75.797559,74.884690,65.854389,76.022182,78.389115,72.898646,76.760708,74.686361,37.058265,34.493840,34.475648,34.518565,38.014653,38.658461,36.968745,37.411830,37.139196,38.115927,37.438972,37.296493,35.957010,35.428034,35.747888,63.435721,31.165551,33.083935,25.612910,25.640632,26.849934,33.192779,33.809837,31.350864,36.983833,36.958178,33.114854,33.218885,35.655822,38.468226,34.055426,39.050519,37.366461,39.652857,32.366593,37.828756,35.135142,37.755406,32.609406,37.550743,32.957173,35.479996,32.347018,35.098344,35.983240,35.942053,33.595680,34.767045,78.795473,83.475001,113.387919,79.281049,126.576228,63.074623,47.029579,154.937697,118.670000,2.184000,215.400000,117.040000,1.660000,145.200000,32681.332895,7.651597,25.432338,91.842330,35.683295,1655.018327,1022.993776
06/16/2026 09:01:52,0.000000,0.000000,75.756708,74.888999,65.844654,76.002635,78.418427,72.906128,76.740574,74.690263,36.983877,33.982015,34.132953,34.240440,37.710342,38.461245,36.744460,37.174403,36.936990,38.059307,37.568846,37.323574,35.748939,35.448088,35.550291,62.727982,33.793482,36.246821,25.096392,24.964871,25.621627,33.756367,34.374320,34.272249,36.947668,36.895913,32.594327,32.808359,35.656473,38.468875,34.051064,39.038242,37.343984,39.635734,32.355097,37.812084,35.121961,37.744919,32.621491,37.540212,32.980360,35.471204,32.334632,35.076295,35.969630,35.939514,33.579766,34.749824,80.392182,85.878042,120.778201,81.733495,131.692355,58.429781,48.321203,154.306984,118.590000,2.186000,214.800000,117.280000,1.659000,144.900000,32741.331223,9.620120,26.626701,91.563791,35.674568,1658.599449,1025.402681
06/16/2026 09:02:52,0.000000,0.000000,75.822986,74.888599,65.956971,76.032369,78.447235,72.922420,76.696725,74.684763,36.537973,33.290959,33.573524,33.662433,37.602141,38.440127,36.658875,37.003946,36.769399,38.048779,37.207288,36.749120,35.546982,35.264671,35.335166,68.752725,34.617937,38.487177,25.686937,25.503609,25.975278,33.894048,34.623251,34.880067,36.889984,36.803718,31.918665,32.169438,35.633261,38.451043,34.054974,39.041687,37.370472,39.633051,32.370629,37.818736,35.125532,37.753781,32.634358,37.533552,32.982544,35.453883,32.331924,35.084300,35.971869,35.951939,33.589953,34.765762,83.472655,88.859306,123.548312,85.584346,133.078424,57.782326,48.959392,161.010474,118.710000,2.217000,219.700000,117.260000,1.693000,149.600000,32801.329338,11.277108,27.210069,94.486136,35.677663,1662.227807,1027.858187
06/16/2026 09:03:52,0.000000,0.000000,75.820976,74.954600,65.858869,76.051975,78.455428,72.941676,76.816562,74.698406,36.483298,32.848012,33.135178,33.103410,37.642281,38.489938,36.345083,36.775241,36.549241,37.994648,36.799688,36.790187,35.239769,35.121848,35.057213,69.085847,34.788096,38.558521,25.397895,25.243149,25.589772,33.801114,34.655508,34.979716,36.730724,36.608598,31.534213,31.279006,35.647840,38.427601,34.059648,38.990300,37.357753,39.613314,32.384968,37.762548,35.119254,37.736035,32.648166,37.530037,32.993316,35.459746,32.332027,35.048316,35.959840,35.934153,33.581090,34.743162,75.332863,80.883699,124.634225,74.678988,132.887212,57.891907,47.759534,139.114689,118.850000,2.108000,205.500000,117.490000,1.582000,134.700000,32861.327631,12.448917,26.109604,84.611710,35.666456,1665.821429,1030.277036
06/16/2026 09:04:52,0.000000,0.000000,75.796720,74.982278,65.841158,76.080180,78.491967,72.968290,76.867071,74.727492,36.070195,32.267081,32.618501,32.561262,37.553727,38.332154,36.159112,36.550425,36.268554,37.857633,36.765563,36.428932,34.960296,34.935907,34.392723,67.649001,34.650314,38.776292,24.795070,24.630401,24.626353,33.453434,34.439997,34.796227,36.509616,36.395866,30.569610,30.676307,35.638769,38.459180,34.043995,39.016658,37.369889,39.635114,32.402073,37.805327,35.116511,37.754512,32.659468,37.531546,33.004184,35.466149,32.359365,35.082816,35.961086,35.939384,33.599930,34.757095,79.036576,84.358487,123.627516,82.200656,131.341443,57.385797,48.642822,153.077766,118.850000,2.175000,214.700000,117.450000,1.652000,144.100000,32921.326385,11.855049,26.921243,91.018742,35.680153,1669.275301,1032.563211
06/16/2026 09:05:52,0.000000,0.000000,75.894598,75.045192,65.931228,76.115875,78.492225,73.026555,76.889345,74.737145,36.084347,32.215003,32.536647,32.481141,37.425480,38.127624,36.011946,36.385626,36.105159,37.740963,36.441174,36.076471,34.861790,34.825867,34.503500,71.279384,34.463517,40.066564,25.224068,25.088983,25.076983,33.285561,34.194216,34.492434,36.379299,36.247822,30.577443,30.778394,35.604237,38.436249,34.039352,38.986895,37.352924,39.596154,32.393455,37.795297,35.092703,37.740062,32.640833,37.524959,32.990238,35.451360,32.312931,35.042158,35.935531,35.913386,33.587092,34.718550,82.279375,87.603067,125.208033,84.520145,132.986410,57.462192,48.458901,156.910273,118.830000,2.202000,217.000000,117.310000,1.668000,146.800000,32981.324774,13.313620,26.752944,92.708597,35.657718,1672.881844,1035.000340
06/16/2026 09:06:52,0.000000,0.000000,75.831144,75.031095,66.069819,76.090346,78.548377,73.035228,76.858379,74.722581,35.965612,31.974168,32.299934,32.215863,37.477960,38.232613,35.891456,36.157163,35.930624,37.649433,36.311868,36.028521,34.663401,34.681589,34.150665,73.392920,34.281358,40.624421,25.309724,25.182699,25.197140,33.024064,33.967648,34.238877,36.256740,36.103988,30.170537,30.549193,35.594372,38.456884,34.032066,38.997743,37.343518,39.608376,32.396446,37.786604,35.097725,37.737555,32.650105,37.520030,32.990560,35.454783,32.303020,35.066689,35.905116,35.939219,33.574143,34.739330,84.104823,89.433156,126.337773,86.089054,134.161433,57.585483,48.677489,156.729654,118.670000,2.216000,219.000000,117.150000,1.679000,147.800000,33041.322557,13.671496,26.952925,92.629581,35.659714,1676.533431,1037.479582
06/16/2026 09:07:52,0.000000,0.000000,75.826089,75.064473,65.834580,76.115283,78.559782,73.078459,76.829398,74.716767,35.777542,31.729780,32.020653,31.935667,37.715531,37.948826,35.658896,36.034954,35.733685,37.520547,36.148674,35.930876,34.366808,34.609510,33.792375,66.957010,34.024432,39.242931,23.950739,23.763555,23.624328,32.715976,33.700342,33.960562,36.043985,35.907580,30.090067,30.402248,35.602049,38.415526,34.034543,38.986086,37.346475,39.573410,32.420330,37.765609,35.095281,37.744399,32.657098,37.515488,33.006870,35.442680,32.324237,35.040746,35.946964,35.910647,33.602005,34.728119,79.960458,85.228273,125.472251,82.865457,132.678467,57.489598,47.700202,153.436740,118.790000,2.175000,214.000000,117.370000,1.646000,143.900000,33101.319522,13.188154,26.054777,91.178217,35.657928,1680.049197,1039.824768
06/16/2026 09:08:52,0.000000,0.000000,75.868535,75.061342,66.080325,76.112541,78.575977,73.066816,76.964809,74.716888,35.719735,31.528191,31.856523,31.701339,37.540950,37.841017,35.521662,35.851721,35.582832,37.351019,35.804789,36.207631,34.369907,34.515004,33.554435,73.425205,33.784132,39.709365,24.705788,24.549610,24.496905,32.524696,33.441771,33.551944,35.937140,35.829067,29.998113,30.287272,35.606509,38.434540,34.035405,38.964441,37.367097,39.588243,32.438410,37.762467,35.107646,37.726674,32.678084,37.511152,33.000488,35.455374,32.326748,35.030499,35.918127,35.924771,33.595871,34.723767,82.176635,87.446833,126.695709,83.095171,134.394682,57.546569,47.607173,149.883902,118.790000,2.182000,214.200000,117.420000,1.639000,143.600000,33161.319185,13.740632,25.968733,89.588733,35.659816,1683.692563,1042.295614
06/16/2026 09:09:52,0.000000,0.000000,75.864758,75.086282,65.935192,76.152691,78.613067,73.066469,76.937841,74.741399,35.537854,31.204494,31.597022,31.440680,37.135053,37.831707,35.381080,35.709868,35.429284,37.257062,35.439477,35.544096,34.082710,34.367657,33.515242,63.873338,33.526579,37.427610,23.075419,22.929766,22.749717,32.234735,33.205919,33.488069,35.716241,35.580667,29.543891,29.771814,35.601553,38.413707,34.022253,38.976519,37.358053,39.558061,32.435093,37.777920,35.094332,37.724009,32.684867,37.512590,32.995840,35.437888,32.336333,35.036250,35.910584,35.922986,33.594206,34.722549,76.089283,81.489363,124.776550,78.822380,131.851651,57.317399,46.923732,144.446857,118.860000,2.128000,207.900000,117.560000,1.598000,137.500000,33221.317134,12.093977,25.333633,87.106857,35.655780,1687.121251,1044.553953
06/16/2026 09:10:52,0.000000,0.000000,75.809412,75.078614,65.823256,76.158148,78.586120,73.097346,76.842165,74.719002,35.411572,31.002651,31.384964,31.177833,37.444150,37.742043,35.218047,35.500816,35.237825,37.130609,35.245804,35.625217,33.850098,34.326423,33.206963,71.046515,33.375275,38.639485,24.051652,23.898070,23.812062,32.039402,33.003712,33.081055,35.637720,35.488838,29.502759,29.812793,35.606385,38.414107,34.027462,38.939339,37.356561,39.571563,32.460282,37.758892,35.078787,37.721331,32.677910,37.503022,33.021455,35.447471,32.331272,35.037109,35.903028,35.901699,33.593475,34.713391,81.617002,86.834351,125.697092,83.899203,133.186684,57.072080,47.173006,155.489753,118.860000,2.192000,215.700000,117.230000,1.660000,145.700000,33281.315332,13.073600,25.565885,92.085509,35.653227,1690.684311,1046.947270
06/16/2026 09:11:52,0.000000,0.000000,75.794012,75.158652,65.849520,76.163110,78.535123,73.110794,76.805619,74.757578,35.338808,30.950433,31.275276,31.163486,37.141635,37.630148,35.063459,35.379967,35.131795,37.061096,35.056424,35.488210,33.852230,34.314352,33.079099,72.368812,33.059474,39.513598,24.013766,23.907198,23.831017,31.782996,32.668172,32.780231,35.520612,35.378357,29.371512,29.655282,35.582793,38.413998,34.033244,38.943761,37.371211,39.579119,32.475023,37.774197,35.103454,37.734869,32.713688,37.525324,33.007736,35.467918,32.320656,35.032958,35.882050,35.909953,33.591901,34.723795,83.863133,88.988072,126.614829,86.292440,134.356466,57.243480,47.560950,160.649073,118.560000,2.212000,219.100000,117.080000,1.685000,148.800000,33341.314987,13.587653,25.925945,94.330689,35.659382,1694.303513,1049.395339
06/16/2026 09:12:52,0.000000,0.000000,75.842924,75.132005,66.124423,76.131475,78.453934,73.076928,76.821935,74.755765,35.196466,30.865262,31.201702,31.051894,36.937995,37.604324,35.021744,35.261588,35.050606,36.895616,35.340527,35.030123,33.753898,34.185451,32.916811,68.569728,32.842573,37.645923,23.356321,23.188302,23.171013,31.604185,32.447844,32.520793,35.391574,35.281654,29.463304,29.615564,35.575229,38.420589,34.031580,38.936813,37.353787,39.545871,32.472171,37.753177,35.084580,37.718267,32.721904,37.511390,33.007998,35.457100,32.316913,35.022507,35.873825,35.914130,33.578342,34.706707,76.526007,82.101406,126.553939,76.862837,133.733365,57.363786,46.074820,141.190360,118.660000,2.118000,206.300000,117.350000,1.588000,135.800000,33401.313323,13.108560,24.537363,85.590434,35.650144,1697.862912,1051.779104
06/16/2026 09:13:52,0.000000,0.000000,75.746524,75.121687,65.956039,76.111003,78.424683,73.010234,76.786635,74.719956,34.986016,30.550313,30.927353,30.754774,36.721341,37.414376,34.785664,35.117357,34.816611,36.793569,34.932360,34.919832,33.731815,34.084810,32.925101,71.608572,32.885456,38.374567,23.581851,23.446123,23.369462,31.539993,32.450476,32.767578,35.290531,35.188133,28.866966,29.323667,35.602905,38.421677,34.053156,38.960463,37.379696,39.553632,32.506245,37.765774,35.107417,37.749424,32.726084,37.524828,33.021158,35.465788,32.320296,35.032930,35.888666,35.914355,33.585628,34.732612,82.604986,87.784780,126.316848,85.357980,133.858371,57.162705,47.018023,159.932905,118.460000,2.207000,218.400000,117.080000,1.684000,148.300000,33461.311052,12.952999,25.421568,94.021953,35.665637,1701.408529,1054.155321
06/16/2026 09:14:52,0.000000,0.000000,75.630894,75.182938,65.887739,76.124561,78.416748,73.026382,76.568228,74.758797,35.020493,30.614385,30.975818,30.830363,36.997659,37.327552,34.714545,35.040503,34.793439,36.729750,35.090991,35.079732,33.513107,34.121926,32.594568,72.973754,32.562417,39.268888,23.635845,23.523417,23.483669,31.332341,32.162588,32.151908,35.216259,35.053111,29.189228,29.280128,35.588008,38.389612,34.029499,38.908711,37.377526,39.492826,32.502282,37.725414,35.099732,37.712599,32.723988,37.489150,33.017198,35.433920,32.335909,35.018150,35.857071,35.880103,33.592862,34.692374,84.427353,89.566838,127.596326,86.341232,135.417529,57.182044,46.897998,157.553125,118.600000,2.214000,219.000000,117.140000,1.678000,148.200000,33521.309379,13.959272,25.309616,92.989332,35.643347,1705.064760,1056.638613
06/16/2026 09:15:52,0.000000,0.000000,75.553435,75.118954,65.934917,76.048291,78.401269,72.954915,76.428040,74.735360,34.890762,30.405093,30.818257,30.667468,36.681566,37.189373,34.593741,34.900236,34.633506,36.636582,35.079215,35.103449,33.463126,33.904161,32.549058,64.566168,32.545215,36.697081,22.197261,22.040269,21.992847,31.201051,32.107115,32.321588,35.063036,34.975243,28.817372,29.235584,35.587622,38.416602,34.033302,38.925287,37.357822,39.542840,32.491354,37.766097,35.084686,37.736490,32.709269,37.503251,33.002720,35.453167,32.322308,35.018179,35.845583,35.908478,33.583045,34.733138,75.371349,80.890054,125.676900,77.339571,132.964443,57.011132,45.804959,140.596549,118.500000,2.104000,205.000000,117.050000,1.588000,134.900000,33581.307608,12.414593,24.282488,85.311420,35.651062,1708.521658,1058.923629
06/16/2026 09:16:52,0.000000,0.000000,75.538178,75.077503,65.808894,76.015487,78.384122,72.888963,76.340649,74.722589,34.921657,30.189640,30.572538,30.432383,36.911872,37.259487,34.510936,34.739400,34.470979,36.501902,34.522891,34.709903,33.258987,33.926612,32.510077,70.846853,32.570218,37.803480,23.227078,23.080101,23.057542,31.167448,32.115387,32.231083,34.983643,34.855927,28.505030,28.926902,35.583180,38.390099,34.035849,38.919435,37.372196,39.518375,32.510264,37.742902,35.096440,37.728761,32.750992,37.499197,33.010950,35.467133,32.333214,35.034810,35.844479,35.882572,33.589187,34.714432,81.668988,86.837280,126.151155,84.029219,133.818177,56.720499,46.643189,156.374402,118.510000,2.198000,216.800000,117.080000,1.668000,146.500000,33641.306030,12.732077,25.071403,92.473991,35.651223,1712.067232,1061.301234
06/16/2026 09:17:52,0.000000,0.000000,75.454199,75.072888,65.941292,75.990431,78.334311,72.884141,76.235483,74.729203,34.703597,30.210743,30.569569,30.460473,36.790667,37.084381,34.399067,34.680352,34.428976,36.418842,34.704484,34.603447,33.265662,33.892431,32.290708,71.852634,32.205339,38.752395,23.184422,23.057158,23.000096,30.935201,31.781313,31.757257,34.937161,34.819195,28.756752,28.915627,35.567107,38.406315,34.034199,38.908087,37.363443,39.505236,32.531259,37.736251,35.103510,37.741995,32.737740,37.510335,33.014595,35.445507,32.324406,35.022815,35.837369,35.891850,33.576837,34.731375,83.668207,88.795956,127.187502,85.935419,134.962491,56.811906,46.709999,160.346421,118.560000,2.212000,218.300000,117.050000,1.676000,148.300000,33701.303632,13.618462,25.133933,94.200330,35.649512,1715.685615,1063.748469
06/16/2026 09:18:52,0.000000,0.000000,75.386408,75.084051,65.598989,75.970976,78.291346,72.841747,76.290429,74.720445,34.563208,30.156595,30.456594,30.390993,36.572136,36.955286,34.366217,34.596497,34.304515,36.354453,34.626205,34.680247,33.147504,33.824103,32.435282,69.432531,32.133031,37.326262,22.669671,22.604665,22.519778,30.867688,31.666155,31.781983,34.838209,34.715793,28.689772,28.917866,35.563127,38.404998,34.040407,38.882045,37.339600,39.496890,32.522394,37.741829,35.088269,37.721059,32.733421,37.512231,33.017738,35.446425,32.322213,34.999591,35.821699,35.876181,33.578298,34.700454,78.059522,83.433466,127.236394,78.523220,134.588239,56.786960,45.925469,144.206355,118.580000,2.132000,207.900000,117.060000,1.602000,137.700000,33761.301116,12.929851,24.396411,86.995647,35.640443,1719.264189,1066.153259
06/16/2026 09:19:52,0.000000,0.000000,75.381342,75.067579,65.768542,75.941407,78.234505,72.802328,76.274386,74.735218,34.483956,29.887927,30.259738,30.161115,36.911191,36.855452,34.166440,34.445145,34.211922,36.237747,34.747913,34.849377,33.082308,33.823355,32.093958,72.697543,32.227892,38.638823,23.175767,23.026543,22.969656,30.877304,31.758629,32.016095,34.764435,34.660196,28.242063,28.669366,35.564452,38.401903,34.038626,38.900574,37.360533,39.516885,32.516322,37.736753,35.081403,37.714216,32.735984,37.504169,33.001445,35.445249,32.315694,34.999819,35.795349,35.878623,33.555094,34.695469,83.916399,88.935877,127.210062,86.557301,135.000481,56.697563,46.786228,162.647383,118.390000,2.225000,220.100000,117.000000,1.690000,150.000000,33821.301013,13.433606,25.205217,95.187291,35.637928,1722.844181,1068.564503
06/16/2026 09:20:52,0.000000,0.000000,75.319080,75.043732,65.740160,75.908163,78.197142,72.760915,76.229957,74.712681,34.587709,29.970789,30.333670,30.235086,36.619153,36.730217,34.121219,34.388846,34.176792,36.162415,34.699056,34.817858,32.958259,33.678102,32.150086,66.427059,31.856226,36.573114,22.120048,21.997587,21.963724,30.578077,31.449712,31.412286,34.684761,34.554779,28.561738,28.884134,35.572603,38.383091,34.060462,38.901538,37.372064,39.478118,32.527922,37.727708,35.091393,37.736988,32.750248,37.513044,33.017928,35.433763,32.330856,35.011140,35.804444,35.885502,33.565790,34.706149,74.387573,79.939485,126.426633,74.693980,133.810137,56.610700,45.159098,137.196495,118.590000,2.092000,203.000000,117.250000,1.567000,133.100000,33881.299116,12.904106,23.669008,83.698589,35.643538,1726.354932,1070.902235
06/16/2026 09:21:52,0.000000,0.000000,75.231674,74.997272,65.692758,75.856376,78.142547,72.716983,76.207917,74.711730,34.386824,29.626680,30.021724,29.892367,36.548905,36.788733,33.941513,34.261130,33.974027,36.068652,34.341560,34.419598,32.834335,33.688876,32.259643,69.870022,32.059176,36.801749,22.725728,22.597511,22.568414,30.670023,31.578156,31.849462,34.597064,34.484816,27.916102,28.283985,35.571692,38.395430,34.061896,38.883548,37.358318,39.490865,32.540335,37.752800,35.093069,37.755451,32.741909,37.519784,33.011220,35.436824,32.326367,35.027006,35.787071,35.886291,33.554350,34.716461,80.671228,85.789572,126.029012,83.311583,133.624686,56.219580,46.133376,155.382449,118.440000,2.193000,215.900000,116.950000,1.659000,145.300000,33941.297713,12.209194,24.592555,92.038287,35.645534,1729.847990,1073.227570
06/16/2026 09:22:52,0.000000,0.000000,75.110604,74.979243,65.685635,75.806875,78.094441,72.624518,76.332154,74.704359,34.386340,29.685501,30.032830,29.961743,36.378328,36.750509,34.006322,34.217621,33.955340,35.990671,34.000182,34.564510,32.817708,33.580323,32.222699,71.097270,31.588631,38.125076,22.742141,22.630514,22.661247,30.331301,31.186099,31.049745,34.580562,34.420834,28.137848,28.348693,35.580997,38.373353,34.039072,38.866597,37.384874,39.452973,32.541255,37.737102,35.099044,37.734892,32.765798,37.516126,33.019251,35.431093,32.340188,34.988640,35.801900,35.861255,33.574661,34.712347,82.893856,88.006610,127.118971,84.991510,134.908933,56.207565,46.209896,158.056142,118.330000,2.201000,217.100000,116.790000,1.673000,147.100000,34001.295881,13.460457,24.664619,93.208465,35.641071,1733.451769,1075.660830
06/16/2026 09:23:52,0.000000,0.000000,75.103481,74.963672,65.458880,75.787979,78.020037,72.583947,76.438298,74.695357,34.299759,29.700170,30.068896,29.909986,36.105571,36.668614,33.918995,34.133425,33.895797,35.930838,34.330824,34.568021,32.738966,33.590056,32.253095,71.718845,31.636830,37.003377,22.881181,22.748501,22.832813,30.358371,31.178847,31.160578,34.542609,34.380210,28.121983,28.369557,35.551643,38.401944,34.040386,38.894380,37.347252,39.480710,32.533206,37.756482,35.083020,37.740574,32.753824,37.519693,32.999205,35.455867,32.331692,35.017842,35.767727,35.881124,33.552926,34.725241,78.447546,83.773922,127.678997,78.005696,135.393263,56.419963,45.681730,142.684682,118.490000,2.133000,208.100000,116.970000,1.601000,137.500000,34061.294175,12.837559,24.165818,86.289137,35.641737,1737.063722,1078.099650
