Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 09:24:52,0.000000,0.000000,75.014259,74.958078,65.466894,75.715095,77.884620,72.487488,76.283328,74.663891,34.151114,29.419273,29.722954,29.695631,36.313329,36.531543,33.704147,34.002548,33.735974,35.837423,34.781180,34.696339,32.691498,33.499104,32.010648,63.902564,31.724507,35.913156,21.560695,21.413477,21.307337,30.345119,31.239121,31.567490,34.387628,34.280233,27.727260,27.941448,35.575916,38.379328,34.048986,38.873363,37.366931,39.468149,32.540550,37.757728,35.101118,37.721051,32.768162,37.510519,33.003433,35.436152,32.329696,34.991158,35.782266,35.856240,33.557477,34.710712,77.490181,82.725774,125.676727,80.372884,132.863814,56.061554,45.312528,148.607911,118.350000,2.148000,209.700000,116.890000,1.621000,140.100000,34121.293468,12.097962,23.815194,89.011736,35.638947,1740.483292,1080.351622
06/16/2026 09:25:52,0.000000,0.000000,74.968580,74.935208,65.585587,75.691141,77.825363,72.463020,76.022914,74.673467,34.214364,29.448037,29.807449,29.678004,35.995183,36.383035,33.690669,33.914484,33.686453,35.796006,34.134023,34.209790,32.685481,33.481986,31.673280,70.573101,31.588674,37.174489,22.513987,22.422066,22.360663,30.226820,31.138250,30.963124,34.381051,34.202642,27.950541,28.263817,35.568062,38.381657,34.043456,38.860365,37.330321,39.438690,32.527292,37.726252,35.070423,37.721391,32.749353,37.503756,32.988849,35.422499,32.332896,34.983961,35.767102,35.856581,33.528470,34.710136,81.851245,87.096344,126.764810,83.866981,134.490768,56.031818,45.674058,155.779619,118.390000,2.196000,216.200000,116.960000,1.662000,145.500000,34181.294294,13.015940,24.158549,92.212962,35.625576,1744.060035,1082.758766
06/16/2026 09:26:52,0.000000,0.000000,74.921071,74.934589,65.399990,75.650745,77.798119,72.428401,75.971536,74.660039,34.121483,29.406897,29.777018,29.659973,35.871865,36.457203,33.602132,33.838406,33.620607,35.751597,34.168979,33.947237,32.568322,33.462689,31.608532,72.158249,31.391332,38.133098,22.713972,22.594272,22.525990,30.116130,30.926448,30.907286,34.371462,34.216574,27.865456,28.133754,35.558568,38.377936,34.051749,38.891113,37.346092,39.462797,32.546716,37.755713,35.072937,37.734502,32.742341,37.535683,33.000705,35.445398,32.330525,35.020174,35.755438,35.869723,33.541899,34.707133,84.291050,89.294662,127.518968,86.540799,135.465236,56.192857,46.261946,162.041432,118.260000,2.214000,219.400000,116.720000,1.689000,149.500000,34241.294907,13.419499,24.713599,94.928293,35.637357,1747.682961,1085.209458
06/16/2026 09:27:52,0.000000,0.000000,74.798435,74.897718,65.365691,75.610255,77.755205,72.376741,75.859753,74.656269,34.098226,29.433480,29.703270,29.659473,36.099445,36.311520,33.631139,33.832768,33.613326,35.710224,34.252693,34.297865,32.520232,33.436423,31.777512,66.804315,31.385668,36.747357,21.791107,21.658283,21.507311,30.077426,30.900683,30.970648,34.232076,34.129543,28.014512,28.300101,35.544270,38.338961,34.053437,38.847340,37.335675,39.418012,32.533567,37.717032,35.082011,37.712171,32.734600,37.488206,32.980896,35.405263,32.321821,34.964954,35.728179,35.805259,33.504402,34.682112,78.337549,83.722308,126.984420,80.379149,134.340980,56.128254,45.199495,147.830404,118.280000,2.141000,209.300000,116.930000,1.618000,139.500000,34301.295783,13.039832,23.707525,88.658529,35.609908,1751.210930,1087.564548
06/16/2026 09:28:52,0.000000,0.000000,74.741177,74.851028,65.200963,75.564818,77.626086,72.320538,75.844253,74.641593,34.012027,29.261699,29.629174,29.502122,35.950711,36.343897,33.485281,33.742019,33.553728,35.602488,34.325402,34.260647,32.417096,33.428044,31.638361,72.723838,31.541086,37.846007,22.610914,22.488064,22.460605,30.146522,31.016543,31.054421,34.237573,34.089318,27.666937,28.008768,35.530196,38.341275,34.047369,38.823214,37.312370,39.415934,32.525245,37.702782,35.061950,37.712504,32.729864,37.497644,32.971689,35.405391,32.304154,34.976817,35.721425,35.835271,33.509000,34.687590,84.201150,89.153338,127.487447,86.480725,135.408375,56.040806,45.966934,162.359297,118.460000,2.222000,219.800000,117.080000,1.689000,149.400000,34361.296124,13.410437,24.435570,95.064237,35.605584,1754.820478,1090.003867
06/16/2026 09:29:52,0.000000,0.000000,74.781319,74.809627,65.156950,75.524810,77.591649,72.229524,75.749420,74.632837,34.025668,29.280755,29.645104,29.540041,36.137600,36.159739,33.477159,33.725461,33.491857,35.547865,33.793890,34.100867,32.353493,33.395179,31.800840,65.543596,31.245519,35.736376,21.489741,21.373935,21.306024,29.959090,30.819384,30.876427,34.125766,34.045416,27.847787,28.197814,35.537978,38.345938,34.033713,38.852887,37.319073,39.402777,32.528431,37.702671,35.061839,37.713719,32.735695,37.483106,32.963315,35.402361,32.318463,34.982914,35.719098,35.840032,33.509938,34.684978,74.957667,80.451750,126.508828,75.903371,133.801421,56.040556,44.531009,138.696318,118.210000,2.099000,203.800000,116.880000,1.581000,134.500000,34421.296639,12.668753,23.067623,84.413268,35.606946,1758.308566,1092.320583
06/16/2026 09:30:52,0.000000,0.000000,74.674227,74.764651,65.134962,75.459221,77.515689,72.161561,75.791984,74.629820,33.815385,28.998590,29.441935,29.307306,35.945028,36.175297,33.345469,33.615577,33.398738,35.475371,33.809612,33.888710,32.325081,33.361917,31.491926,70.233740,31.481648,36.675866,22.234959,22.119689,22.104575,30.070349,30.978280,31.207766,34.098847,33.974542,27.359954,27.770432,35.528457,38.364270,34.043083,38.835282,37.325449,39.421924,32.525949,37.728282,35.063592,37.731817,32.737667,37.513357,32.983062,35.414070,32.321319,34.975356,35.719965,35.857287,33.511465,34.697592,81.220753,86.335021,126.374441,83.644935,134.162217,55.793805,45.737372,155.845652,118.240000,2.191000,216.000000,116.840000,1.660000,145.700000,34481.296840,12.457345,24.218521,92.241975,35.614962,1761.825798,1094.670756
06/16/2026 09:31:52,0.000000,0.000000,74.636866,74.794052,65.193760,75.474622,77.505784,72.132945,75.875453,74.628467,33.772879,29.145916,29.553103,29.402844,35.822877,36.109419,33.409401,33.594207,33.391311,35.482144,33.843931,33.882146,32.378119,33.273144,31.514598,71.255952,31.045044,37.556425,22.304083,22.221113,22.177399,29.765546,30.607648,30.317476,34.075916,33.926299,27.731587,27.818119,35.507109,38.337697,34.014932,38.799797,37.283091,39.389820,32.505577,37.689385,35.053830,37.711039,32.711830,37.478833,32.959589,35.392441,32.308060,34.962932,35.712426,35.821843,33.498535,34.682464,83.324143,88.338715,127.370117,85.459147,135.263511,55.913037,45.725137,159.285198,118.330000,2.203000,217.700000,116.680000,1.677000,147.500000,34541.307357,13.349490,24.206935,93.741930,35.591062,1765.434735,1097.107682
06/16/2026 09:32:52,0.000000,0.000000,74.581535,74.729859,65.145072,75.409908,77.448384,72.073487,75.772347,74.627060,33.835401,29.113708,29.478983,29.379806,35.782276,36.012149,33.273517,33.528102,33.374778,35.380565,33.655981,34.116714,32.365815,33.300847,31.639426,70.191717,31.054598,36.106879,22.392624,22.224450,22.278655,29.797991,30.587486,30.513498,34.070030,33.906647,27.685041,27.861942,35.529341,38.337331,34.049478,38.842963,37.317266,39.386863,32.532395,37.701896,35.061505,37.699687,32.735091,37.502397,32.973056,35.389469,32.320649,34.966173,35.712563,35.824638,33.490676,34.700788,76.138126,81.494723,127.716412,75.529195,135.343268,56.075452,45.030820,139.602654,118.400000,2.112000,205.400000,117.080000,1.586000,134.900000,34601.298652,12.560308,23.546571,84.842664,35.603711,1769.018975,1099.518621
06/16/2026 09:33:52,0.000000,0.000000,74.591123,74.685359,65.337229,75.365222,77.406332,72.029473,75.642033,74.620821,33.567890,28.867329,29.250496,29.170451,35.569884,36.011972,33.255469,33.450084,33.276436,35.394605,33.726457,33.781763,32.108901,33.179351,31.516189,65.570959,31.210280,35.589248,21.339332,21.192529,21.054824,29.842948,30.737161,31.066491,33.918631,33.827159,27.149201,27.460902,35.515924,38.339417,34.021970,38.829299,37.294035,39.385741,32.506800,37.730020,35.045384,37.714111,32.713439,37.507838,32.961701,35.391444,32.315513,34.985524,35.676518,35.838211,33.477930,34.701369,78.528097,83.741508,125.936839,81.508776,133.475725,55.677119,45.234356,151.400559,118.170000,2.163000,212.000000,116.680000,1.634000,142.000000,34661.299819,11.848500,23.740748,90.270308,35.597609,1772.451653,1101.782025
06/16/2026 09:34:52,0.000000,0.000000,74.567288,74.716036,65.154169,75.349560,77.376806,72.031552,75.660016,74.607554,33.688175,28.915868,29.350314,29.222331,35.636043,35.911136,33.101045,33.401450,33.195915,35.320502,33.753906,34.108687,32.164222,33.138603,31.344002,70.460541,31.051609,37.105341,22.140259,22.012417,21.938169,29.710118,30.544665,30.313327,33.978700,33.838390,27.521758,27.920754,35.524799,38.354000,34.049936,38.836798,37.299969,39.394746,32.514549,37.721621,35.039174,37.729576,32.712788,37.516474,32.946329,35.405813,32.308137,34.988183,35.691136,35.843967,33.501270,34.702494,82.075095,87.301770,127.041527,84.013820,134.855450,55.741191,45.516065,155.790463,118.030000,2.193000,215.700000,116.660000,1.663000,145.400000,34721.308726,13.096652,24.008689,92.217727,35.604088,1776.037044,1104.196826
06/16/2026 09:35:52,0.000000,0.000000,74.554281,74.656550,65.376033,75.349948,77.347286,72.012019,75.725494,74.602964,33.652456,28.973226,29.320244,29.236926,35.848561,36.000033,33.168431,33.400390,33.186395,35.272888,33.681326,33.326904,32.212157,33.255362,31.358534,72.376012,30.902921,37.735447,22.318466,22.231910,22.094826,29.636193,30.433330,30.274196,33.946152,33.802728,27.471165,27.716204,35.521160,38.334919,34.033494,38.811187,37.276499,39.373542,32.490493,37.720691,35.060854,37.705666,32.718490,37.488547,32.944070,35.376083,32.299647,34.957097,35.695963,35.808927,33.479867,34.688664,84.648068,89.712756,127.839787,86.810235,135.863001,55.833023,45.565395,161.887031,118.170000,2.225000,219.800000,116.620000,1.690000,149.700000,34781.300299,13.679936,24.055511,94.862194,35.589293,1779.664896,1106.653843
06/16/2026 09:36:52,0.000000,0.000000,74.534053,74.625337,65.010720,75.288413,77.315384,71.914632,75.642380,74.583557,33.553540,28.942138,29.270876,29.222947,35.480240,35.859040,33.076735,33.345157,33.124755,35.198554,33.739201,33.928609,32.139917,33.147217,31.190415,66.612046,30.839171,36.366576,21.506401,21.388353,21.253515,29.589021,30.406681,30.449472,33.875485,33.769353,27.512621,27.882971,35.495268,38.330756,34.021827,38.818124,37.264134,39.371794,32.483837,37.697388,34.997567,37.689875,32.678694,37.483468,32.944530,35.388508,32.279642,34.958989,35.664626,35.832965,33.446773,34.685341,79.678951,85.006515,127.183898,82.104536,134.680248,55.751034,45.052183,152.024474,118.010000,2.167000,212.200000,116.510000,1.636000,142.400000,34841.299291,12.799601,23.566975,90.549367,35.576705,1783.196613,1109.013495
06/16/2026 09:37:52,0.000000,0.000000,74.453098,74.580736,65.020748,75.254149,77.271512,71.888710,75.721664,74.583492,33.563855,28.872644,29.257595,29.175581,35.665810,35.838136,33.085120,33.313993,33.122631,35.172497,33.628707,33.357769,32.044149,33.125353,31.440761,72.776134,31.052386,37.082231,22.320441,22.174233,22.225691,29.717243,30.559365,30.462643,33.871309,33.752741,27.326238,27.649842,35.507137,38.325361,34.022401,38.811634,37.256886,39.350012,32.473432,37.695815,35.034122,37.694048,32.686944,37.482386,32.923462,35.371493,32.296374,34.938343,35.654632,35.811456,33.443908,34.685142,82.542190,87.768140,127.980074,83.530602,136.015594,55.637440,45.169489,151.692690,117.870000,2.185000,215.000000,116.470000,1.649000,144.000000,34901.309709,13.403313,23.678918,90.401065,35.573249,1786.821909,1111.466865
06/16/2026 09:38:52,0.000000,0.000000,74.464315,74.558565,65.089363,75.225932,77.213027,71.822223,75.772732,74.565323,33.440514,28.763057,29.179255,29.123609,35.542405,35.759500,33.021865,33.236981,33.076566,35.122559,33.822947,33.550796,32.099993,33.071785,31.393843,63.554721,30.994819,35.118762,20.904907,20.739172,20.620624,29.623239,30.516659,30.731485,33.773472,33.673544,27.231422,27.536952,35.481945,38.316155,34.002761,38.792112,37.259525,39.348675,32.454290,37.696858,35.030734,37.695091,32.666361,37.472093,32.921669,35.362171,32.273669,34.942494,35.634854,35.800098,33.440672,34.681467,76.205430,81.610230,126.193363,78.596674,133.653778,55.464797,44.663657,144.447990,117.880000,2.126000,207.100000,116.720000,1.599000,137.200000,34961.310437,11.923733,23.195029,87.107381,35.563685,1790.256534,1113.732060
06/16/2026 09:39:52,0.000000,0.000000,74.413049,74.556753,65.067015,75.217955,77.198749,71.809550,75.617247,74.576988,33.507242,28.699794,29.125374,29.004973,35.926949,35.871142,32.913358,33.168058,32.985531,35.096491,33.145991,33.884794,31.990072,33.058467,31.118885,70.403538,31.106958,36.664835,22.008475,21.928621,21.861694,29.701888,30.613101,30.585467,33.776925,33.628584,27.097786,27.516303,35.477848,38.301033,34.022437,38.790487,37.241938,39.319226,32.457504,37.676782,35.028327,37.691366,32.687424,37.460761,32.925770,35.364044,32.300464,34.941860,35.655487,35.809210,33.437724,34.658562,81.747195,86.879611,126.893045,83.793696,134.628826,55.343752,45.371957,155.749678,118.250000,2.194000,216.000000,116.740000,1.656000,145.600000,35021.311081,12.793093,23.871742,92.199805,35.562413,1793.811879,1116.118975
06/16/2026 09:40:52,0.000000,0.000000,74.379732,74.527668,65.005117,75.214786,77.170729,71.769056,75.568118,74.584430,33.313006,28.752807,29.173021,29.059422,35.489716,35.747140,32.892401,33.207105,32.986342,35.057396,33.385877,33.846191,32.074670,33.074941,31.228883,71.613850,30.721375,37.391856,22.066237,21.971135,21.880625,29.447346,30.292258,30.155403,33.772514,33.601963,27.371573,27.476008,35.510089,38.284144,34.005993,38.801943,37.228591,39.323995,32.452083,37.673056,35.009070,37.686756,32.658533,37.473595,32.914129,35.345790,32.283475,34.926148,35.641562,35.785985,33.429741,34.655028,83.850496,88.948079,127.771845,86.003389,135.664361,55.487623,45.411189,160.949297,118.140000,2.207000,218.500000,116.610000,1.684000,148.500000,35081.301698,13.482807,23.909049,94.459839,35.554485,1797.424729,1118.561121
06/16/2026 09:41:52,0.000000,0.000000,74.396332,74.510454,65.094561,75.163556,77.135207,71.776981,75.553918,74.568523,33.359716,28.757323,29.129810,29.078920,35.387660,35.565806,32.972007,33.162692,32.972171,35.022422,33.836778,33.613345,31.860788,33.057033,30.990516,67.704063,30.687715,35.583649,21.509166,21.397402,21.370085,29.430562,30.219313,30.147095,33.704746,33.583489,27.441415,27.740849,35.466743,38.309839,34.004916,38.779690,37.214259,39.329106,32.439890,37.674976,34.991929,37.697072,32.634609,37.454235,32.902831,35.336299,32.270833,34.926300,35.640828,35.786137,33.418281,34.645359,74.532396,79.908675,127.139630,74.294842,134.721448,55.432955,44.419432,137.753567,118.310000,2.095000,203.700000,116.850000,1.574000,133.200000,35141.300951,12.623360,22.960289,83.964640,35.546207,1800.960854,1120.923398
06/16/2026 09:42:52,0.000000,0.000000,74.391652,74.442798,65.065040,75.168726,77.123511,71.730018,75.557255,74.577781,33.248995,28.524344,28.895099,28.852766,35.361079,35.681458,32.832032,33.074312,32.882737,34.994411,33.451165,33.837637,31.730274,32.987257,31.190214,68.481753,30.985695,35.752729,21.568245,21.430903,21.359794,29.586231,30.495714,30.853601,33.681267,33.513362,26.788063,27.181872,35.480099,38.296652,33.992587,38.741836,37.215690,39.319067,32.435991,37.655628,35.013754,37.646789,32.643550,37.420685,32.891822,35.322221,32.281617,34.913982,35.636052,35.777819,33.412552,34.642744,80.180132,85.238352,126.169422,82.927881,133.886016,55.247246,45.296117,154.812267,118.230000,2.183000,214.400000,116.620000,1.655000,144.400000,35201.302372,11.953157,23.799572,91.786997,35.537057,1804.431181,1123.224892
06/16/2026 09:43:52,0.000000,0.000000,74.368139,74.421400,65.230589,75.097194,77.103971,71.686183,75.490463,74.555711,33.259885,28.632547,28.994356,28.950580,35.288063,35.651448,32.868619,33.037104,32.832276,34.961378,33.412292,33.508195,31.722373,33.007378,31.171184,70.396900,30.557494,36.644067,21.843407,21.785526,21.701239,29.290007,30.109133,29.454575,33.667102,33.507191,27.253972,27.431171,35.485089,38.278662,33.993034,38.757727,37.222320,39.304069,32.413302,37.662601,35.001684,37.670114,32.639620,37.434019,32.875814,35.328867,32.278945,34.909005,35.628422,35.773291,33.407292,34.656125,82.638078,87.783133,127.301443,84.642376,135.273676,55.943168,45.285435,157.196740,118.130000,2.197000,216.000000,116.750000,1.670000,146.300000,35261.311372,12.854666,23.789401,92.833793,35.536000,1808.025668,1125.647729
06/16/2026 09:44:52,0.000000,0.000000,74.333058,74.415910,65.178887,75.111679,77.089770,71.679948,75.538353,74.551250,33.253280,28.662056,29.036349,28.943637,35.415016,35.622398,32.775234,33.023310,32.879021,34.925521,33.753500,33.218246,31.888285,32.896433,30.996938,72.049905,30.548631,36.338733,22.117111,21.945750,21.965721,29.274606,30.081255,29.869036,33.681211,33.476434,27.255654,27.398862,35.453467,38.270114,33.994106,38.728782,37.200627,39.293017,32.415500,37.635004,34.981533,37.651357,32.608645,37.426659,32.874010,35.294712,32.280699,34.879540,35.607401,35.742528,33.402117,34.611919,81.371416,86.787759,128.268153,81.847997,136.217202,56.383105,45.161720,148.581692,118.230000,2.165000,212.100000,116.790000,1.635000,141.600000,35321.302942,12.667224,23.671509,88.999845,35.517587,1811.647189,1128.095971
06/16/2026 09:45:52,0.000000,0.000000,74.373248,74.371980,65.226353,75.062029,77.063833,71.608045,75.625636,74.537631,33.203103,28.511285,28.882488,28.858369,35.271350,35.480099,32.708004,32.979662,32.809257,34.887422,33.754872,33.408810,31.739433,32.859469,31.006656,67.687540,30.643488,36.023854,21.378444,21.220423,21.128156,29.314213,30.181920,30.362012,33.575415,33.425260,27.062189,27.202886,35.446442,38.256489,33.989902,38.735195,37.175966,39.279447,32.407596,37.627582,34.975860,37.644376,32.593050,37.409390,32.867889,35.278857,32.255886,34.891604,35.608821,35.750593,33.369210,34.637621,81.526812,86.543007,127.361740,84.288668,135.103144,56.409033,45.166673,157.479323,118.140000,2.199000,216.300000,116.850000,1.660000,146.000000,35381.311714,12.347622,23.676232,92.957141,35.510089,1815.155595,1130.435207
06/16/2026 09:46:52,0.000000,0.000000,74.470356,74.397232,65.314264,75.087702,77.133267,71.691071,75.735041,74.539834,33.204701,28.664592,28.998292,28.935227,35.295413,35.533845,32.695813,32.971032,32.825528,34.862408,33.590800,33.351177,31.730206,32.909836,31.051925,71.160746,30.460407,36.111639,22.021594,21.931871,21.920928,29.267540,30.037189,28.982963,33.597119,33.431862,27.310884,27.676858,35.441778,38.243009,33.993973,38.716732,37.171523,39.264430,32.392449,37.621998,34.980013,37.625975,32.593387,37.399556,32.862976,35.270857,32.248300,34.867375,35.588158,35.732148,33.365547,34.607346,78.729855,83.856767,128.328774,78.259116,136.243773,56.855594,44.631320,142.427023,118.250000,2.129000,208.100000,116.920000,1.605000,137.600000,35441.304148,12.947650,23.163989,86.169011,35.499377,1818.766211,1132.872026
06/16/2026 09:47:52,0.000000,0.000000,74.553852,74.412684,65.176481,75.103861,77.164134,71.684397,75.782641,74.541013,33.069817,28.421197,28.785283,28.772962,35.226828,35.434702,32.691536,32.922745,32.754614,34.804537,33.646107,33.509908,31.686223,32.890396,30.991045,63.064330,30.622150,34.966139,20.637103,20.527933,20.347148,29.234952,30.137022,30.278336,33.487884,33.375480,26.791927,27.012197,35.434940,38.244586,33.946782,38.714399,37.157730,39.282429,32.355885,37.604704,34.942264,37.618847,32.564863,37.391098,32.852221,35.283184,32.242431,34.868649,35.583227,35.736079,33.365043,34.597527,77.529760,82.662132,126.406777,80.342230,134.039964,56.696143,44.903512,148.453510,118.230000,2.144000,209.200000,116.570000,1.618000,139.900000,35501.302674,11.541276,23.424863,88.941693,35.489344,1822.185771,1135.122061
06/16/2026 09:48:52,0.000000,0.000000,74.593493,74.423167,65.210155,75.124236,77.191200,71.703157,75.871677,74.568902,33.137640,28.418785,28.796701,28.728243,35.190373,35.348618,32.645894,32.866001,32.655713,34.784398,33.273186,33.080107,31.615283,32.867617,31.036661,69.938996,30.545821,36.268211,21.652168,21.565105,21.510595,29.240587,30.079796,29.662914,33.514908,33.362964,26.941497,27.309651,35.429191,38.273303,33.960418,38.713830,37.152045,39.293519,32.352390,37.614365,34.943087,37.623204,32.567721,37.403223,32.842949,35.280146,32.246055,34.887212,35.581835,35.745318,33.344349,34.618124,81.968056,86.962958,127.479599,83.908694,135.491087,56.801064,45.224257,155.383744,118.020000,2.187000,215.300000,116.590000,1.661000,144.900000,35561.303331,12.537086,23.731125,92.038857,35.493614,1825.756727,1137.523087
06/16/2026 09:49:52,0.000000,0.000000,74.640118,74.403440,65.302593,75.132062,77.219652,71.711863,75.831787,74.561493,33.068327,28.512515,28.805647,28.770412,35.070458,35.461418,32.614620,32.850298,32.684642,34.783978,33.694807,33.255443,31.577200,32.822497,31.069940,71.535517,30.384300,37.023838,21.840462,21.743095,21.650209,29.158558,29.923348,29.721367,33.522971,33.359921,27.105933,27.227758,35.425478,38.235157,33.941621,38.716329,37.139654,39.273663,32.358610,37.617772,34.951384,37.624844,32.565820,37.400007,32.830046,35.273488,32.238927,34.879100,35.561324,35.740760,33.345116,34.609573,84.301967,89.327951,128.328843,86.522930,136.485436,57.115133,45.222218,161.716608,118.090000,2.222000,219.400000,116.680000,1.686000,148.900000,35621.303617,13.294656,23.729182,94.789187,35.486434,1829.371439,1139.966932
06/16/2026 09:50:52,0.000000,0.000000,74.687284,74.413000,65.345157,75.183972,77.286602,71.751262,75.901234,74.576528,33.088950,28.547050,28.849991,28.801692,35.182230,35.311667,32.621603,32.854610,32.686154,34.725607,33.393358,33.801453,31.643632,32.783420,30.973998,65.533442,30.374660,34.690608,21.048847,20.918617,20.834540,29.123392,29.945712,29.915840,33.454487,33.303420,27.134447,27.406228,35.413801,38.228379,33.943638,38.693177,37.116329,39.241578,32.322687,37.609392,34.923464,37.599669,32.543834,37.397163,32.816377,35.245675,32.227917,34.857387,35.556024,35.731917,33.333372,34.592967,74.113571,79.706746,127.483156,74.436985,134.928349,57.092703,44.047706,136.708368,118.050000,2.086000,202.800000,116.610000,1.570000,132.300000,35681.304035,12.089011,22.601597,83.464875,35.469737,1832.862240,1142.284336
06/16/2026 09:51:52,0.000000,0.000000,74.724426,74.435360,65.450213,75.201431,77.304018,71.837479,75.943442,74.573161,32.944895,28.267228,28.586283,28.578023,35.161696,35.275622,32.447093,32.756192,32.585169,34.707388,33.503951,33.529489,31.554833,32.799729,30.869565,68.973014,30.697756,35.246622,21.393151,21.281374,21.237538,29.287286,30.193343,30.529886,33.435218,33.274372,26.620129,26.989266,35.415733,38.199390,33.925592,38.684506,37.130355,39.232191,32.322561,37.597093,34.912455,37.589580,32.516048,37.344787,32.818029,35.232695,32.198423,34.831741,35.537933,35.706299,33.333607,34.575900,80.513273,85.612940,127.046412,83.014351,134.865868,56.636428,45.018973,154.524667,118.080000,2.181000,214.600000,116.580000,1.652000,144.400000,35741.304049,11.711369,23.535253,91.660011,35.455246,1836.346963,1144.601420
06/16/2026 09:52:52,0.000000,0.000000,74.857870,74.441632,65.335645,75.238321,77.359773,71.844414,75.955321,74.574071,33.007935,28.370675,28.733434,28.684234,35.336810,35.274756,32.489161,32.739105,32.611769,34.697102,33.288823,33.180713,31.651975,32.795748,30.997717,70.100711,30.340262,36.300010,21.590610,21.536306,21.425472,29.030212,29.854357,29.416019,33.425340,33.247161,27.014478,27.182829,35.393744,38.187634,33.929904,38.658779,37.104781,39.201832,32.304841,37.568408,34.909395,37.567082,32.527745,37.343593,32.800320,35.222132,32.199835,34.833116,35.532217,35.687293,33.312410,34.572483,82.650155,87.818443,128.073576,84.688674,136.103515,56.946085,45.060049,157.262935,118.260000,2.194000,216.700000,116.810000,1.667000,145.900000,35801.304124,12.725524,23.574486,92.862700,35.442877,1839.936829,1147.019507
06/16/2026 09:53:52,0.000000,0.000000,74.906375,74.422111,65.431268,75.265565,77.377261,71.873039,75.964351,74.573818,32.939937,28.412639,28.727205,28.720976,35.184039,35.253636,32.555685,32.742913,32.632243,34.655864,33.555858,33.202646,31.722521,32.765669,30.840212,71.972041,30.310838,36.172501,21.967068,21.814975,21.838033,29.073621,29.869212,29.640025,33.440926,33.292523,26.974315,27.159918,35.371007,38.201634,33.915002,38.651468,37.095409,39.212333,32.287404,37.566882,34.875490,37.574396,32.512244,37.343659,32.806904,35.217170,32.180615,34.822270,35.527142,35.704371,33.291592,34.572549,81.385775,86.712027,128.861879,81.797814,136.999123,57.170018,44.580339,148.247157,118.140000,2.162000,211.900000,116.600000,1.631000,141.200000,35861.303478,13.057473,23.115028,88.848006,35.436477,1843.558346,1149.467509
06/16/2026 09:54:52,0.000000,0.000000,74.886924,74.444918,65.421424,75.289824,77.398511,71.889763,75.940903,74.591326,33.000563,28.315525,28.677850,28.655363,34.751224,35.321426,32.427565,32.712214,32.575484,34.640062,33.436522,32.959043,31.582605,32.814552,30.870055,67.596982,30.455798,35.896261,21.119807,21.002160,20.869731,29.110615,29.971729,30.172792,33.407453,33.215049,26.842389,27.042878,35.393587,38.177762,33.919328,38.659741,37.103348,39.221575,32.288273,37.572276,34.905736,37.567414,32.490491,37.337069,32.779760,35.217149,32.194388,34.818369,35.538753,35.693828,33.289412,34.566380,81.520404,86.509129,127.916408,84.297323,135.682181,57.047442,44.922642,157.264392,117.970000,2.195000,215.200000,116.510000,1.658000,145.800000,35921.303891,12.453097,23.443164,92.863337,35.436732,1847.060620,1151.801746
06/16/2026 09:55:52,0.000000,0.000000,74.840387,74.438089,65.410677,75.292139,77.419775,71.906926,75.947489,74.563267,33.024366,28.419745,28.774462,28.705431,35.074604,35.141550,32.525177,32.737314,32.559271,34.620342,33.301248,33.578156,31.581812,32.743062,30.759284,70.334335,30.304565,35.267836,21.691547,21.569033,21.536243,29.014954,29.870317,29.506458,33.381876,33.245905,27.093166,27.365940,35.363179,38.190742,33.914269,38.669719,37.064489,39.230456,32.266086,37.568454,34.890371,37.549006,32.484334,37.348634,32.777152,35.195488,32.159740,34.828726,35.537580,35.677592,33.288594,34.570887,77.290739,82.459710,128.671762,76.615175,136.577756,57.104337,44.231238,140.419975,118.000000,2.119000,206.200000,116.610000,1.593000,135.800000,35981.304067,12.488930,22.778906,85.228303,35.428775,1850.654353,1154.220310
06/16/2026 09:56:52,0.000000,0.000000,74.833022,74.460308,65.419891,75.308532,77.427282,71.975527,75.879982,74.544255,32.840082,28.170491,28.515893,28.504748,34.893787,35.057854,32.432465,32.654855,32.510999,34.567315,33.314344,33.291692,31.563199,32.744050,30.846443,63.841353,30.512975,34.377513,20.646562,20.504145,20.380451,29.073089,30.017593,30.314938,33.312779,33.165686,26.571175,26.746611,35.369104,38.171472,33.905810,38.642330,37.062726,39.202233,32.257194,37.566981,34.874702,37.551511,32.469538,37.323759,32.758483,35.192391,32.170871,34.804186,35.511289,35.678774,33.280479,34.550362,78.031190,83.270613,126.810247,80.922567,134.502479,56.810311,44.603062,149.470710,117.780000,2.160000,210.900000,116.500000,1.625000,140.600000,36041.304509,11.240658,23.136855,89.402250,35.417210,1854.074129,1156.473050
06/16/2026 09:57:52,0.000000,0.000000,74.863974,74.473945,65.548588,75.335723,77.425765,71.988413,75.966252,74.602346,32.896252,28.275967,28.575389,28.557366,35.001509,35.179297,32.428128,32.627838,32.442203,34.533747,33.039395,33.547125,31.476733,32.688430,30.689679,69.864800,30.340464,36.169163,21.347989,21.289630,21.262560,28.999918,29.873122,29.494548,33.315912,33.164375,26.896876,27.202115,35.367676,38.148849,33.881603,38.636364,37.053897,39.184164,32.215385,37.550873,34.863418,37.542917,32.460080,37.326738,32.737600,35.198613,32.164657,34.799997,35.493810,35.663957,33.246590,34.534274,81.901906,87.117544,127.929257,83.838929,135.941023,56.840074,44.997900,155.368207,117.970000,2.189000,215.300000,116.520000,1.654000,144.700000,36101.304949,12.654045,23.515118,92.032018,35.403573,1857.645878,1158.873651
06/16/2026 09:58:52,0.000000,0.000000,74.992878,74.502746,65.584956,75.363870,77.493434,72.025572,76.130488,74.591904,32.990389,28.282552,28.662284,28.608473,35.248691,35.117471,32.422220,32.634384,32.474567,34.538518,33.307276,32.702901,31.563406,32.702011,30.856679,71.650210,30.186601,36.990885,21.716843,21.621708,21.583061,28.945507,29.738924,29.540045,33.332306,33.170550,26.861540,27.028520,35.328814,38.160473,33.853174,38.632822,37.026325,39.181368,32.203665,37.531072,34.832906,37.520021,32.407230,37.296759,32.708100,35.183390,32.132911,34.807626,35.461549,35.644995,33.228456,34.533472,84.381097,89.414933,128.775415,86.611860,136.967656,56.947438,45.152981,161.484035,117.930000,2.218000,218.900000,116.400000,1.688000,148.900000,36161.304744,13.327711,23.663174,94.689472,35.383756,1861.262088,1161.318976
06/16/2026 09:59:52,0.000000,0.000000,75.083201,74.518317,65.617349,75.379951,77.569698,72.038325,76.290180,74.612018,32.818396,28.366061,28.691344,28.604467,34.868280,35.019938,32.414472,32.667553,32.464839,34.527485,33.223348,33.146144,31.600839,32.626420,30.832874,64.597144,30.208462,34.428036,20.615949,20.526545,20.399520,28.949721,29.750717,29.755176,33.262529,33.137649,27.000446,27.208127,35.327105,38.149054,33.859176,38.621133,37.007549,39.184256,32.197678,37.529667,34.833271,37.517291,32.408420,37.289541,32.719461,35.157034,32.120249,34.779605,35.481412,35.633397,33.226089,34.506263,74.816475,80.307264,127.649251,75.801161,135.152136,56.951714,43.921563,138.638540,117.910000,2.097000,203.700000,116.550000,1.575000,133.300000,36221.303504,11.948547,22.479489,84.385831,35.377383,1864.733517,1163.617151
06/16/2026 10:00:52,0.000000,0.000000,75.243972,74.513534,65.709040,75.412830,77.645868,72.078963,76.409791,74.603827,32.822674,28.087855,28.480129,28.411479,34.651606,35.068930,32.353637,32.573380,32.361021,34.509127,33.318276,32.980125,31.400571,32.637314,30.927909,69.445912,30.571457,35.361699,21.394329,21.250228,21.242005,29.113760,30.014998,30.259743,33.260024,33.107587,26.468532,26.825570,35.328216,38.123660,33.854600,38.595837,37.016730,39.159888,32.182887,37.494241,34.836754,37.482306,32.404757,37.279710,32.703789,35.155597,32.118362,34.769782,35.468053,35.628458,33.226874,34.488855,81.241282,86.290396,127.550943,83.514856,135.490226,56.759976,45.008097,155.504158,117.950000,2.190000,215.000000,116.280000,1.657000,145.100000,36281.304164,11.836837,23.524862,92.091846,35.365968,1868.243970,1165.958675
06/16/2026 10:01:52,0.000000,0.000000,75.300500,74.563348,65.770052,75.477486,77.733092,72.199817,76.422976,74.594219,33.779117,30.328898,30.587869,30.684296,35.202204,35.209297,32.986108,33.001666,32.967794,34.631760,34.475591,33.849437,32.345348,33.115526,32.220699,64.181145,31.424797,31.737104,27.800629,28.057295,30.324239,30.754354,31.018621,31.321623,33.874303,33.633154,30.461887,30.914262,35.296182,38.132373,33.847714,38.592965,36.997558,39.166352,32.163598,37.506862,34.815268,37.502000,32.399395,37.276592,32.711195,35.139927,32.118208,34.755391,35.466526,35.641996,33.203297,34.488389,83.213100,84.063663,117.651862,78.655810,120.838734,68.133483,55.961021,108.625081,118.710000,0.627000,66.800000,0.000000,0.000000,-0.000000,36341.305191,-1.602148,33.339252,68.973026,35.361089,1869.647054,1166.240933
06/16/2026 10:02:52,0.000000,0.000000,75.367426,74.640897,65.776246,75.526326,77.798644,72.270033,76.482847,74.626751,34.293613,31.813638,31.783791,32.126024,35.373337,35.528444,33.591011,33.699831,33.769752,34.974563,35.250770,34.776116,33.244891,33.602543,33.154247,55.428152,32.164419,33.472954,29.890543,30.001558,32.028427,31.768745,31.894369,32.151701,34.384712,34.157477,31.751840,31.967248,35.298123,38.112665,33.857940,38.568256,36.989486,39.138010,32.160372,37.467145,34.824648,37.464493,32.386874,37.256187,32.690184,35.114546,32.125217,34.743925,35.455513,35.609275,33.208120,34.494091,77.303270,77.256087,107.965462,70.953118,112.139665,75.975195,56.873539,86.013645,118.670000,0.631000,66.900000,0.000000,0.000000,-0.000000,36401.305191,-0.631185,34.104139,55.414702,35.348254,1870.761081,1166.240933
06/16/2026 10:03:52,0.000000,0.000000,75.388287,74.660508,65.813145,75.556379,77.847141,72.340032,76.578688,74.621385,34.607914,32.371549,32.237185,32.610553,35.679147,35.885132,34.044702,34.210276,34.175702,35.299234,35.810134,35.081711,33.651903,33.808233,33.999419,47.360775,32.742906,33.863127,31.071042,31.331709,32.543914,32.332171,32.438494,32.654656,34.713837,34.477378,32.132517,32.310490,35.300012,38.091137,33.837472,38.573513,36.984056,39.134800,32.151349,37.494978,34.792255,37.486137,32.369787,37.252911,32.680722,35.113979,32.108628,34.742578,35.449293,35.624323,33.186606,34.472612,79.206945,79.404477,100.336888,64.873043,106.975572,80.255944,57.082417,72.609604,118.640000,0.629000,66.700000,0.000000,0.000000,-0.000000,36461.305243,-0.415072,34.278199,46.275555,35.342357,1871.875249,1166.240933
06/16/2026 10:04:52,0.000000,0.000000,75.424868,74.681908,65.844592,75.629649,77.878538,72.393666,76.541130,74.642059,34.938905,32.680344,32.554039,32.879744,35.699694,36.084147,34.315153,34.543674,34.507758,35.559489,36.116717,35.451561,33.850587,34.041950,33.841486,42.164560,33.221037,34.033434,31.532014,31.654976,33.009079,32.728093,32.850369,32.986408,34.917833,34.734221,32.309146,32.441658,35.291078,38.087534,33.827704,38.542613,36.989741,39.136941,32.145053,37.449685,34.778745,37.457642,32.358418,37.241170,32.659310,35.098397,32.084976,34.726849,35.416737,35.596648,33.165917,34.469704,80.620572,80.764916,94.793708,67.712772,103.583307,82.502603,57.241381,65.575477,118.760000,0.631000,66.800000,0.000000,0.000000,-0.000000,36521.304807,-0.376977,34.410411,41.055746,35.326243,1872.989658,1166.240933
06/16/2026 10:05:52,0.000000,0.000000,75.534399,74.720128,65.778596,75.660089,77.945943,72.439052,76.614177,74.661182,35.118736,32.897142,32.793548,33.079316,36.176663,36.297085,34.653993,34.850929,34.757327,35.817145,35.800755,35.636313,34.174209,34.202616,34.223581,39.238800,33.556236,34.188991,31.750057,31.758522,33.199912,32.989676,33.158136,33.306119,35.122035,34.942903,32.391687,32.535749,35.270923,38.072750,33.806131,38.546771,36.965880,39.125937,32.125498,37.453570,34.766232,37.460201,32.345253,37.228085,32.659335,35.095761,32.060078,34.724094,35.429052,35.598770,33.166543,34.442819,81.763942,81.916055,90.898555,69.431200,101.292742,83.896326,57.293916,61.842027,118.740000,0.625000,66.700000,0.000000,0.000000,-0.000000,36581.304478,-0.265066,34.454057,38.145700,35.317184,1874.103957,1166.240933
06/16/2026 10:06:52,0.000000,0.000000,75.632379,74.756093,65.805122,75.724031,77.985721,72.540940,76.641099,74.648021,35.239404,33.066153,33.004811,33.292977,36.133167,36.516527,34.857662,35.105979,34.976939,36.076764,36.405709,35.910415,34.264648,34.317461,34.354141,37.759480,33.827422,34.349914,31.801105,31.824269,33.359865,33.219002,33.371418,33.536687,35.324322,35.143019,32.477245,32.632320,35.272755,38.078552,33.800616,38.525838,36.958917,39.124286,32.124277,37.437051,34.774052,37.432188,32.345963,37.207566,32.658115,35.068830,32.059748,34.732802,35.427559,35.569806,33.172141,34.449739,82.869382,83.001214,88.199866,70.450379,99.802642,84.736779,57.517360,60.195735,118.660000,0.630000,66.600000,0.000000,0.000000,-0.000000,36641.304559,-0.289516,34.639430,36.828807,35.311040,1875.216320,1166.240933
06/16/2026 10:07:52,0.000000,0.000000,75.626679,74.809539,65.906533,75.771494,78.024220,72.629246,76.693004,74.683991,35.336029,33.243479,33.280807,33.536613,36.422415,36.788382,35.050628,35.360051,35.225215,36.278216,36.150264,35.924750,34.528840,34.399277,34.718021,37.169856,34.064900,34.563723,31.855391,31.841136,33.393934,33.460133,33.596067,33.762178,35.488227,35.298540,32.571911,32.738965,35.247405,38.065217,33.786109,38.538787,36.935523,39.122571,32.105636,37.439734,34.735494,37.430008,32.318040,37.207228,32.627924,35.050701,32.047781,34.699121,35.407647,35.568507,33.135802,34.432983,83.839568,84.001348,86.276028,71.077516,98.620291,85.371344,57.766149,59.551266,118.470000,0.633000,66.900000,0.000000,0.000000,-0.000000,36701.305100,-0.281602,34.845325,36.307406,35.295111,1876.329358,1166.240933
06/16/2026 10:08:52,0.000000,0.000000,75.737294,74.825628,65.897174,75.792114,78.080562,72.641047,76.702282,74.683572,35.663965,33.466992,33.569611,33.841017,36.788106,36.992480,35.267466,35.625987,35.467230,36.478310,36.692939,35.972306,34.764564,34.526789,34.968651,36.931964,34.321134,34.843747,31.885364,31.874228,33.775404,33.686136,33.834022,33.973000,35.654371,35.515685,32.770679,32.931511,35.253195,38.062152,33.783893,38.544089,36.952531,39.130711,32.093822,37.429510,34.728784,37.415806,32.311470,37.203351,32.623678,35.065533,32.048872,34.705275,35.398283,35.585288,33.148350,34.425099,76.971232,76.523979,84.963811,71.571681,97.649178,85.847813,58.096994,59.273378,118.840000,0.630000,66.700000,0.000000,0.000000,-0.000000,36761.304695,-0.274567,35.118314,36.081541,35.295485,1877.443017,1166.240933
06/16/2026 10:09:52,0.000000,0.000000,75.762655,74.832427,65.921550,75.816616,78.070486,72.680888,76.762981,74.687794,35.933123,33.778193,33.971793,34.227588,36.937524,37.151588,35.551649,35.876823,35.747085,36.669319,36.843198,36.584901,35.076206,34.701470,35.205951,36.909504,34.530129,35.212650,31.908526,31.866652,33.362363,33.921126,34.076071,34.234981,35.894627,35.714783,33.126926,33.181634,35.258832,38.039057,33.794526,38.518900,36.960623,39.094667,32.120209,37.407461,34.760331,37.397735,32.331570,37.175572,32.658497,35.050589,32.051674,34.690691,35.418281,35.560530,33.151096,34.433609,76.730357,76.741738,83.377617,71.154045,96.907404,86.157384,58.586900,59.298140,118.830000,0.629000,66.400000,0.000000,0.000000,-0.000000,36821.304061,-0.308202,35.520852,36.101693,35.293723,1878.554755,1166.240933
06/16/2026 10:10:52,0.000000,0.000000,75.762890,74.887583,65.755255,75.857551,78.158449,72.737221,76.706375,74.673730,36.272264,34.204806,34.473736,34.749367,37.046766,37.435878,35.806924,36.165645,36.070364,36.852002,37.263758,36.677377,35.335084,34.847829,35.389542,36.917995,34.768586,35.691062,31.900748,31.885157,32.981368,34.233974,34.377320,34.592070,36.097262,35.930751,33.661230,33.754287,35.237550,38.017407,33.786215,38.509756,36.954197,39.080316,32.089712,37.414425,34.723406,37.398510,32.273095,37.213411,32.631578,35.041043,32.039867,34.699453,35.405319,35.553330,33.143350,34.412120,78.561675,78.623508,82.029199,70.759309,96.357260,86.344885,59.305980,59.307365,118.810000,0.631000,67.100000,0.000000,0.000000,-0.000000,36881.303935,-0.417010,36.108072,36.109199,35.281203,1879.667280,1166.240933
06/16/2026 10:11:52,0.000000,0.000000,75.838320,74.920848,66.058723,75.894904,78.169610,72.758618,76.780340,74.717449,36.689830,34.817291,35.009309,35.306606,37.274839,37.593127,36.197859,36.521001,36.445103,37.117591,37.474842,37.152353,35.686375,35.024211,36.063252,36.960795,35.070287,36.131462,31.937427,31.886645,33.326142,34.770726,34.809313,35.244286,36.384342,36.268803,34.443200,34.519570,35.234017,38.020955,33.773886,38.504563,36.955263,39.093732,32.094345,37.399856,34.722982,37.398529,32.315657,37.169041,32.644658,35.046989,32.040494,34.687496,35.388941,35.567973,33.156532,34.400432,79.677818,79.729909,81.190103,70.666815,95.858016,86.452846,60.051375,59.109267,118.860000,0.630000,66.800000,0.000000,0.000000,-0.000000,36941.304881,-0.580844,36.712306,35.947855,35.280817,1880.779937,1166.240933
06/16/2026 10:12:52,0.000000,0.000000,75.863750,74.961090,66.141221,75.922772,78.198245,72.809034,76.804039,74.726839,37.193419,35.435076,35.501992,35.802859,37.648349,37.812736,36.555341,36.879665,36.787377,37.367184,37.904602,37.707126,36.095607,35.342041,36.392908,37.046865,35.403804,35.982399,31.955862,31.899288,33.793981,35.266533,35.280274,35.648536,36.689405,36.530983,35.306798,35.340845,35.234021,38.002405,33.766674,38.473552,36.940401,39.076704,32.114550,37.370581,34.714457,37.377212,32.324248,37.151490,32.647060,35.004601,32.054025,34.670543,35.389287,35.539074,33.143337,34.380157,80.846959,80.930861,80.705986,70.870118,95.480271,86.505432,60.584300,59.342324,118.780000,0.631000,66.700000,0.000000,0.000000,-0.000000,37001.304789,-1.159158,37.141557,36.137638,35.268719,1881.891463,1166.240933
06/16/2026 10:13:52,0.000000,0.000000,75.844923,75.000537,66.094431,75.943390,78.239008,72.858101,76.763698,74.730344,37.464885,35.938362,35.890528,36.205904,37.907334,38.046932,36.989242,37.221422,37.078441,37.656712,37.998703,37.933842,36.359964,35.584935,36.590620,37.372634,35.739461,35.814768,31.962333,31.910660,33.786198,35.660708,35.657606,36.004438,36.955098,36.817521,35.794910,35.980633,35.205679,37.990948,33.744306,38.477364,36.931394,39.065073,32.108158,37.379240,34.697418,37.381008,32.309549,37.154569,32.626886,35.024393,32.013807,34.653946,35.359409,35.538890,33.133098,34.376146,81.854895,81.982692,80.455431,71.498495,95.199437,86.441401,61.005163,59.731724,118.950000,0.626000,66.800000,0.000000,0.000000,-0.000000,37061.303928,-1.664180,37.478948,36.453743,35.258564,1883.004919,1166.240933
06/16/2026 10:14:52,0.000000,0.000000,75.924402,74.996463,66.019021,75.971735,78.273168,72.850978,76.770917,74.727863,37.757480,36.318285,36.273130,36.538366,38.230700,38.403800,37.267252,37.552835,37.398144,37.894895,38.250475,38.164895,36.643246,35.785659,37.066044,37.639462,36.002075,35.796563,31.954271,31.899479,33.984491,35.930731,35.951990,36.248668,37.208944,37.066546,36.119974,36.285008,35.204532,37.965507,33.730244,38.443959,36.916079,39.050681,32.102986,37.348072,34.663928,37.356472,32.284766,37.129935,32.629277,34.994852,31.984587,34.629326,35.339243,35.519172,33.126563,34.373615,82.878492,82.988142,80.375339,72.161681,94.959096,86.400005,61.340378,60.082929,118.770000,0.630000,66.800000,0.000000,0.000000,-0.000000,37121.304387,-1.950116,37.746679,36.737785,35.239690,1884.116428,1166.240933
06/16/2026 10:15:52,0.000000,0.000000,75.931657,75.026535,65.990073,76.006244,78.336617,72.905940,76.909559,74.732482,37.023006,34.650573,34.645693,34.736430,37.917953,38.457209,36.960863,37.440203,37.160990,38.035218,37.612808,37.311574,35.990274,35.359830,35.896359,66.844447,32.879636,34.533137,27.181140,27.258846,28.235268,33.340180,34.065894,31.383257,36.992977,36.991650,33.083597,33.227121,35.201804,37.982669,33.735078,38.452296,36.921058,39.073294,32.122680,37.380474,34.681357,37.363232,32.307834,37.147999,32.637396,35.000730,31.996728,34.649861,35.334054,35.538798,33.134051,34.374435,83.912064,88.205568,112.009125,83.665385,125.620679,64.247515,49.125542,164.215507,118.260000,2.241000,221.600000,116.740000,1.709000,151.700000,37181.304074,7.171911,27.361226,95.854550,35.251791,1887.103601,1168.096696
06/16/2026 10:16:52,0.000000,0.000000,75.918918,75.080095,66.112084,76.048441,78.369022,72.971579,76.838576,74.742024,36.935737,34.069104,34.145456,34.234306,37.706886,38.438365,36.686574,37.121855,36.877788,38.001513,37.272288,37.433735,35.702945,35.296590,35.725376,66.556087,33.877311,37.823032,25.759046,25.623126,26.279766,33.682776,34.226223,34.100606,36.905260,36.833152,32.760259,32.829005,35.195319,37.969137,33.724844,38.424904,36.914011,39.053913,32.127606,37.319061,34.669864,37.335861,32.313152,37.111715,32.642764,34.999430,31.994087,34.628608,35.329661,35.521557,33.135363,34.356664,77.214870,82.685765,120.918790,76.525332,131.807539,58.360620,48.004244,146.949478,118.170000,2.150000,210.000000,116.670000,1.625000,140.200000,37241.303493,11.487710,26.335322,88.256840,35.238376,1890.744622,1170.563867
06/16/2026 10:17:52,0.000000,0.000000,75.947005,75.106521,65.983830,76.070363,78.350914,73.004165,76.829801,74.747594,36.663988,33.339288,33.591631,33.679607,37.638676,38.384788,36.509038,36.902392,36.682130,37.980203,37.358399,36.905582,35.407685,35.112025,35.213453,66.258586,34.618718,38.201378,25.624232,25.348769,25.865355,33.822601,34.480437,34.785644,36.780872,36.704328,31.941989,32.246663,35.219136,37.996848,33.755823,38.434068,36.942902,39.072140,32.155337,37.354258,34.685660,37.361332,32.342319,37.125230,32.663806,34.993362,32.004469,34.635089,35.348547,35.516510,33.154279,34.354250,81.470670,87.059686,122.438447,84.285775,131.597082,57.191007,49.123794,159.183397,118.150000,2.217000,218.900000,116.860000,1.683000,148.400000,37301.303760,10.841740,27.359638,93.697849,35.255768,1894.287111,1172.938600
06/16/2026 10:18:52,0.000000,0.000000,75.982997,75.118053,66.009575,76.063324,78.391858,73.011495,76.850302,74.771524,36.399942,32.839863,33.192365,33.170645,37.471792,38.358045,36.296016,36.741686,36.480940,37.892010,36.631408,36.904004,35.201769,34.843946,34.799195,71.883554,34.769643,40.417687,25.760261,25.586334,25.842874,33.746090,34.473210,34.872001,36.661539,36.520814,31.557665,31.448973,35.200440,37.966731,33.741166,38.390796,36.919941,39.025857,32.150928,37.324506,34.678432,37.336885,32.337938,37.121316,32.657176,34.989856,32.018752,34.606123,35.338666,35.514607,33.147235,34.349879,84.399897,89.849337,124.672495,86.484326,133.169965,57.109093,48.929288,162.740930,118.400000,2.228000,220.900000,116.840000,1.700000,150.500000,37361.302391,13.235038,27.182649,95.227218,35.240861,1897.955360,1175.435349
06/16/2026 10:19:52,0.000000,0.000000,76.019929,75.158823,65.975650,76.116415,78.443543,73.055040,76.931040,74.767960,36.258258,32.422234,32.739792,32.761268,37.398014,38.244163,36.200011,36.557671,36.295003,37.823940,36.540218,36.379685,34.975701,34.784562,34.754907,66.729587,34.676121,38.492987,24.531578,24.383880,24.525330,33.495754,34.316304,34.743561,36.428954,36.350164,30.926038,31.048539,35.192599,37.964218,33.707134,38.399792,36.945460,39.038956,32.169035,37.302395,34.679315,37.337765,32.344136,37.110231,32.665932,35.006125,32.019949,34.616766,35.309408,35.495991,33.160538,34.335204,74.236223,80.055802,124.094077,74.551983,131.485922,57.128329,47.312938,137.292955,118.380000,2.098000,203.500000,116.950000,1.569000,133.300000,37421.303714,12.797033,25.695954,83.744708,35.240047,1901.471550,1177.778624
06/16/2026 10:20:52,0.000000,0.000000,76.019790,75.168820,66.042962,76.126667,78.448719,73.084804,76.930423,74.766919,36.007301,31.972446,32.386748,32.313142,37.496365,38.176364,35.904801,36.317488,36.059999,37.698104,36.397361,36.298890,34.674330,34.664127,34.335357,70.865238,34.426049,39.634887,25.153200,24.956818,24.973096,33.157918,34.100900,34.473255,36.257704,36.152774,30.188893,30.630017,35.176587,37.975210,33.699904,38.402318,36.917230,39.048741,32.172675,37.334569,34.669454,37.347391,32.347754,37.111616,32.679354,35.015516,32.004897,34.634853,35.297339,35.512286,33.158375,34.354346,80.807036,86.201053,123.972061,83.648557,131.434748,56.846507,48.575624,156.432019,118.220000,2.198000,216.500000,116.690000,1.667000,146.600000,37481.303460,12.775091,26.859796,92.499242,35.243021,1904.978426,1180.119144
06/16/2026 10:21:52,0.000000,0.000000,76.064320,75.177921,66.032951,76.109356,78.469317,73.050919,76.903438,74.751697,35.950836,31.884023,32.269072,32.181155,37.238780,38.016188,35.801327,36.136583,35.906546,37.556015,35.599551,36.372978,34.547170,34.520550,34.040805,72.022555,34.240104,40.663190,24.986345,24.765325,24.791473,32.932135,33.874495,34.112464,36.106801,36.037279,30.330728,30.487846,35.162855,37.969035,33.709090,38.414099,36.923119,39.031232,32.162579,37.328893,34.642022,37.353209,32.332886,37.111430,32.671933,35.010334,32.011713,34.624721,35.280567,35.514572,33.153299,34.351496,82.975521,88.458820,125.368451,85.357651,132.820634,56.917870,48.396364,158.698831,118.230000,2.209000,217.800000,116.770000,1.681000,148.000000,37541.302620,13.967555,26.695635,93.487766,35.237954,1908.598570,1182.568943
