Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 10:22:52,0.000000,0.000000,76.135478,75.192143,66.123313,76.145317,78.470263,73.128921,76.997687,74.785344,35.887924,31.735659,32.098179,31.966515,37.372646,37.948496,35.659112,35.989114,35.755480,37.434436,35.953916,35.869422,34.369139,34.393101,33.801474,72.225139,34.000797,39.390130,24.940667,24.733511,24.731512,32.712043,33.593811,33.851402,35.989898,35.864115,30.102491,30.361860,35.174982,37.954614,33.714747,38.405594,36.922651,39.043118,32.183468,37.319549,34.657045,37.343423,32.356989,37.107529,32.674130,35.000553,32.014802,34.585622,35.284497,35.492356,33.158267,34.358676,78.893984,84.442824,126.019016,78.775400,133.305176,57.110177,47.631838,144.782040,118.130000,2.142000,209.600000,116.720000,1.617000,138.700000,37601.303254,13.398574,25.991556,87.261643,35.237631,1912.220773,1185.017217
06/16/2026 10:23:52,0.000000,0.000000,76.122148,75.236654,66.196474,76.178384,78.515019,73.143903,77.025831,74.787789,35.701724,31.369734,31.759563,31.612500,37.254295,37.820509,35.452626,35.821695,35.550196,37.348078,35.979452,35.586481,34.214392,34.312033,33.434137,72.109863,33.755375,39.593090,24.463344,24.252073,24.150516,32.456710,33.382304,33.705254,35.824217,35.694863,29.596843,30.004693,35.178884,37.949667,33.726081,38.408914,36.918463,38.988645,32.189045,37.301019,34.644221,37.333737,32.368158,37.105806,32.683706,34.989261,32.017265,34.606513,35.282321,35.493726,33.170313,34.316119,82.491278,87.734182,125.427620,85.507555,132.630025,56.938080,47.850718,160.540150,117.990000,2.220000,219.300000,116.700000,1.684000,149.100000,37661.302144,13.399301,26.193789,94.283792,35.233593,1915.756402,1187.385173
06/16/2026 10:24:52,0.000000,0.000000,76.135693,75.212206,66.182862,76.162581,78.546373,73.134816,77.030372,74.794877,35.632933,31.328176,31.687719,31.528282,37.240574,37.818728,35.315503,35.669571,35.357744,37.204700,35.564255,35.334310,34.096749,34.224142,33.362429,69.782148,33.430960,38.670087,24.146715,23.920608,23.908002,32.116058,33.009600,33.060273,35.669075,35.575588,29.904415,30.168812,35.172737,37.970490,33.720565,38.400781,36.919537,39.001628,32.200359,37.309977,34.658975,37.336947,32.393634,37.108578,32.674557,34.999205,32.021460,34.614614,35.264262,35.523974,33.153099,34.335764,75.126331,80.810249,125.859977,74.602468,132.795809,57.042304,46.329144,137.668437,118.310000,2.104000,203.800000,116.980000,1.574000,134.000000,37721.302131,13.893300,24.776787,83.924029,35.239057,1919.337875,1189.793202
06/16/2026 10:25:52,0.000000,0.000000,76.116883,75.246585,66.165110,76.193710,78.565638,73.178332,77.074369,74.820823,35.428967,30.838768,31.225117,31.111437,37.197440,37.586920,35.152524,35.478304,35.161245,37.046248,35.304425,35.187789,33.926469,34.141340,33.288818,68.295997,33.325801,37.874458,23.557541,23.388658,23.270513,31.945898,32.901472,33.245058,35.433018,35.376733,29.048742,29.497991,35.178716,37.957893,33.729111,38.392058,36.939951,39.004783,32.233798,37.337698,34.658398,37.342561,32.402192,37.129468,32.687965,35.001932,32.019302,34.614480,35.263242,35.502127,33.169204,34.344302,78.995098,84.356958,124.526351,82.089373,131.562392,56.602508,47.351684,152.790004,118.460000,2.175000,213.900000,116.890000,1.648000,143.600000,37781.301644,12.142528,25.731930,90.890723,35.245459,1922.782485,1192.072461
06/16/2026 10:26:52,0.000000,0.000000,76.209022,75.298705,66.149073,76.247865,78.595667,73.259768,77.075636,74.810686,35.299849,30.873384,31.236113,31.093195,36.931663,37.613025,34.986678,35.333800,35.061347,36.930662,34.821000,35.651383,33.755979,34.101861,32.858088,71.330435,32.932608,39.190603,23.889557,23.756554,23.711436,31.660032,32.537409,32.521842,35.387544,35.243048,29.398151,29.543925,35.189356,37.975123,33.741117,38.406643,36.929018,39.011526,32.241043,37.321940,34.672752,37.361288,32.419819,37.120899,32.704545,35.026002,32.041681,34.624399,35.272710,35.511592,33.193036,34.353898,82.197599,87.574245,125.854173,84.405157,133.230916,56.716734,47.126783,156.623159,118.500000,2.193000,216.000000,116.940000,1.667000,146.100000,37841.300619,13.667732,25.522871,92.582965,35.255919,1926.379729,1194.500169
06/16/2026 10:27:52,0.000000,0.000000,76.258815,75.337151,66.130313,76.250567,78.596259,73.255285,77.038182,74.815805,35.280706,30.764115,31.108590,30.978122,37.017369,37.477667,34.862591,35.192922,34.910058,36.857146,34.966819,35.251990,33.543564,34.000094,33.003096,73.326293,32.744406,39.702429,24.007190,23.879127,23.842167,31.494262,32.346536,32.396362,35.284066,35.143542,29.150409,29.485631,35.181501,37.967737,33.739085,38.399766,36.936355,39.000756,32.245754,37.311944,34.678249,37.354829,32.400795,37.113485,32.700804,35.016508,32.038827,34.605940,35.242297,35.504675,33.175364,34.338026,83.844327,89.293082,126.900260,85.598040,134.387889,56.841480,47.195244,155.094364,118.270000,2.208000,217.400000,116.710000,1.670000,146.900000,37901.301786,14.115859,25.586570,91.911400,35.247635,1930.020411,1196.968995
06/16/2026 10:28:52,0.000000,0.000000,76.221052,75.364794,66.103621,76.284555,78.617115,73.250876,77.032958,74.840142,34.987757,30.566326,30.924647,30.856269,37.196729,37.338662,34.752514,35.111265,34.786863,36.751064,35.064022,35.140085,33.476736,33.812969,32.572153,65.123186,32.648147,37.518526,22.559344,22.484017,22.279293,31.332324,32.191495,32.447316,35.119807,35.013840,28.990927,29.404447,35.178823,37.979646,33.730844,38.391573,36.937525,39.003246,32.254495,37.341705,34.664636,37.364694,32.411338,37.137233,32.693086,35.021227,32.039114,34.628704,35.228695,35.529186,33.171675,34.368070,77.389308,82.835239,125.420277,79.959536,132.362628,56.689073,46.307877,146.717553,118.070000,2.141000,209.300000,116.770000,1.616000,139.300000,37961.301670,12.761731,24.756795,88.150819,35.253776,1933.489098,1199.267434
06/16/2026 10:29:52,0.000000,0.000000,76.156220,75.323120,66.223266,76.240719,78.574239,73.242862,76.936030,74.826198,34.975293,30.373277,30.783773,30.607519,36.793723,37.199320,34.684483,34.958573,34.603616,36.623582,34.893699,34.846924,33.283396,33.795143,32.767659,72.267308,32.615338,38.953906,23.559695,23.400220,23.441373,31.267103,32.149498,32.227814,35.052613,34.916040,28.820269,29.237285,35.186889,37.954993,33.771382,38.389047,36.948660,38.982586,32.253238,37.324539,34.676248,37.353277,32.436859,37.110420,32.721624,35.009776,32.044977,34.615473,35.244287,35.506221,33.192283,34.334951,83.048128,88.296414,126.350634,85.310701,133.745439,56.647182,46.882267,158.614671,118.340000,2.213000,218.400000,116.820000,1.677000,147.900000,38021.301248,13.658975,25.294931,93.451235,35.252887,1937.083546,1201.692752
06/16/2026 10:30:52,0.000000,0.000000,76.051028,75.322126,66.039565,76.234838,78.539770,73.210294,76.824196,74.812535,34.837816,30.371937,30.763269,30.600756,36.880799,37.091340,34.529289,34.828713,34.522867,36.478864,34.866643,35.025113,33.303760,33.838141,32.368336,73.074267,32.275414,38.779973,23.647862,23.552904,23.524036,31.036076,31.848299,31.818897,34.976019,34.870033,28.961353,29.119090,35.165169,37.970017,33.740408,38.398873,36.961134,38.987528,32.280913,37.330626,34.669047,37.359806,32.448531,37.129985,32.711930,35.034252,32.046847,34.641100,35.210938,35.524286,33.186611,34.372777,82.887070,88.334742,127.339222,84.084092,134.859818,56.815022,46.662513,151.873148,118.360000,2.182000,214.700000,116.870000,1.654000,144.200000,38081.299982,13.690479,25.089494,90.481754,35.258539,1940.726053,1204.162672
06/16/2026 10:31:52,0.000000,0.000000,76.020804,75.323122,65.961591,76.217672,78.470907,73.209999,76.744623,74.821079,34.633024,30.191978,30.541894,30.436010,36.706654,37.056570,34.402421,34.740483,34.435147,36.422342,34.704887,35.035480,33.195055,33.719294,32.241569,63.772404,32.247850,36.366289,22.068330,21.896512,21.786415,30.921156,31.789547,32.053215,34.816753,34.730263,28.621340,28.920808,35.177801,37.963166,33.771385,38.376245,36.952227,38.983496,32.290640,37.321681,34.689793,37.363240,32.459611,37.128176,32.717205,35.025323,32.058802,34.625914,35.222361,35.503800,33.182572,34.345224,75.645839,81.250008,125.292980,78.207412,132.190055,56.601671,46.071421,142.968559,118.350000,2.117000,206.400000,116.980000,1.593000,136.500000,38141.299482,11.832131,24.534158,86.421320,35.257933,1944.156441,1206.421959
06/16/2026 10:32:52,0.000000,0.000000,75.868691,75.315305,66.071944,76.176525,78.439124,73.160663,76.677351,74.800554,34.683440,29.965349,30.373698,30.204057,36.782600,36.944954,34.166189,34.530528,34.287662,36.261057,34.702958,34.649924,32.989108,33.635194,32.106612,70.822300,32.208610,37.953766,23.203398,23.047904,23.007050,30.860564,31.728531,31.696901,34.763376,34.602354,28.401651,28.803714,35.177147,37.961189,33.770392,38.379674,36.956901,38.971392,32.307354,37.322276,34.692607,37.366487,32.452779,37.135092,32.712121,35.027348,32.063505,34.628728,35.222070,35.499521,33.180634,34.367253,81.576763,86.879347,125.991572,83.817263,133.438823,56.376118,46.336524,155.835294,118.040000,2.195000,216.100000,116.720000,1.663000,145.800000,38201.299036,13.170042,24.783724,92.237424,35.259723,1947.709330,1208.806912
06/16/2026 10:33:52,0.000000,0.000000,75.861447,75.308479,65.910920,76.163330,78.398617,73.127101,76.640690,74.796768,34.646416,30.009726,30.374827,30.207274,36.776502,36.854808,34.233836,34.450843,34.214668,36.201082,34.540830,35.037638,33.090551,33.582877,32.230501,71.924996,31.765289,38.662224,23.148889,23.021621,22.995505,30.547802,31.341922,31.137402,34.684935,34.566932,28.473118,28.618907,35.176605,37.969485,33.776355,38.395758,36.951340,38.975111,32.304875,37.323111,34.693001,37.358480,32.458416,37.141139,32.729209,35.023548,32.057020,34.630454,35.198526,35.514981,33.163600,34.381308,83.675102,88.858926,126.958955,85.933537,134.623052,56.546073,46.492284,160.230540,118.260000,2.212000,218.600000,116.780000,1.681000,148.400000,38261.299971,13.732248,24.929976,94.150374,35.261116,1951.323359,1211.249672
06/16/2026 10:34:52,0.000000,0.000000,75.828158,75.274747,66.089424,76.131532,78.374475,73.094766,76.656208,74.803024,34.514675,29.911217,30.322251,30.140999,36.738599,36.897423,34.097212,34.408779,34.152105,36.130704,34.328751,34.887461,33.012022,33.543489,32.102433,69.325766,31.764104,36.785597,22.578005,22.447976,22.405379,30.534706,31.307889,31.271798,34.615051,34.500143,28.523300,28.640000,35.178056,37.959003,33.774384,38.387175,36.950580,38.979206,32.307225,37.338512,34.698251,37.376975,32.470261,37.130802,32.725777,35.043182,32.075837,34.646794,35.203772,35.514022,33.171879,34.374930,77.922816,83.419339,127.004566,78.253205,134.124890,56.694716,45.588701,144.304595,118.310000,2.130000,207.500000,116.840000,1.603000,137.500000,38321.299115,12.707975,24.077622,87.041089,35.265331,1954.896890,1213.649720
06/16/2026 10:35:52,0.000000,0.000000,75.762105,75.277060,65.990159,76.102098,78.342173,73.027970,76.607546,74.829463,34.470475,29.749089,30.113793,29.977702,36.550409,36.632278,34.036991,34.277130,34.021317,36.063124,34.042183,34.563533,32.769596,33.485167,32.234304,72.635021,31.900083,38.081845,23.006198,22.839020,22.810896,30.580836,31.370489,31.640480,34.548670,34.432866,28.029888,28.421317,35.167374,37.958076,33.766861,38.361150,36.945119,38.957434,32.305737,37.335949,34.677936,37.364244,32.461907,37.123824,32.724734,35.027066,32.053431,34.634019,35.177707,35.507021,33.162199,34.362158,83.833861,88.963960,126.930937,86.477098,134.387593,56.634372,46.574146,162.672469,118.320000,2.228000,220.000000,116.840000,1.692000,149.900000,38381.299892,13.075116,25.006729,95.198000,35.253697,1958.469853,1216.055030
06/16/2026 10:36:52,0.000000,0.000000,75.735040,75.257581,65.891051,76.063367,78.325423,72.988252,76.578520,74.829951,34.399605,29.764823,30.117487,29.986012,36.632560,36.674155,34.038590,34.226357,33.982819,35.973352,34.103128,34.270950,32.893484,33.484118,32.079714,66.531965,31.653117,36.237630,22.049208,21.866619,21.836621,30.340813,31.174664,31.216994,34.444613,34.360745,28.340725,28.648981,35.176784,37.984241,33.775703,38.379656,36.957158,38.958853,32.320515,37.345295,34.681990,37.363864,32.473023,37.144163,32.711934,35.045785,32.063318,34.633638,35.193285,35.500436,33.173306,34.387448,74.419135,80.114455,126.324009,74.741165,133.538649,56.633140,45.071605,137.196009,118.200000,2.092000,202.900000,116.850000,1.573000,133.100000,38441.298735,12.652110,23.585520,83.698356,35.263520,1961.979923,1218.390705
06/16/2026 10:37:52,0.000000,0.000000,75.749245,75.229566,66.011304,76.025779,78.278678,72.961114,76.517678,74.785040,34.138135,29.353607,29.797310,29.680677,36.216581,36.596360,33.684899,34.074761,33.793601,35.869209,34.083090,34.282576,32.733505,33.397571,31.695558,69.932121,31.776884,36.849608,22.468463,22.314203,22.241404,30.382425,31.255917,31.566908,34.351213,34.235380,27.695982,28.124793,35.188457,37.957440,33.820215,38.379317,36.954500,38.959731,32.336972,37.342356,34.702108,37.386567,32.480731,37.150941,32.731941,35.032479,32.075776,34.671057,35.193884,35.501035,33.161896,34.398244,80.696619,85.932851,125.971366,83.283768,133.351095,56.332229,45.969847,154.958899,118.210000,2.189000,215.100000,116.650000,1.661000,145.300000,38501.299008,12.411287,24.438321,91.851680,35.271282,1965.474550,1220.718661
06/16/2026 10:38:52,0.000000,0.000000,75.666819,75.238730,66.043195,76.014041,78.279174,72.969658,76.472823,74.802203,34.195478,29.473211,29.828159,29.760089,36.380419,36.502138,33.786847,33.999980,33.742613,35.800635,33.844308,34.421075,32.660617,33.395836,32.193649,71.178195,31.452727,37.756608,22.750192,22.660085,22.605992,30.152434,30.973879,30.792502,34.332096,34.174538,27.961112,28.175230,35.185801,37.944632,33.802012,38.353269,36.958722,38.951588,32.332320,37.313716,34.689786,37.357486,32.473033,37.152574,32.725958,35.018975,32.087144,34.629013,35.178024,35.481193,33.174648,34.372370,82.938641,88.119777,127.036085,85.052468,134.624256,56.409632,45.978198,158.192254,118.030000,2.204000,217.400000,116.600000,1.671000,146.900000,38561.298715,13.310404,24.446204,93.267681,35.259113,1969.076005,1223.149315
06/16/2026 10:39:52,0.000000,0.000000,75.609648,75.244030,65.876495,76.012749,78.243800,72.956081,76.571962,74.798030,34.107399,29.487292,29.804784,29.723496,36.045677,36.427751,33.689128,33.950240,33.695790,35.775196,34.117165,34.050885,32.512039,33.297164,31.783997,71.661331,31.273435,36.854912,22.815008,22.733425,22.744857,30.083671,30.837850,30.659581,34.291221,34.146083,27.963298,28.151540,35.185765,37.942829,33.807429,38.348059,36.934245,38.929820,32.334396,37.321569,34.691899,37.364013,32.473103,37.141146,32.707132,35.003751,32.087885,34.632456,35.166835,35.491280,33.164941,34.371996,78.415574,83.768906,127.645147,77.941715,135.152733,56.610908,45.550246,142.033900,118.190000,2.135000,208.400000,116.960000,1.600000,137.400000,38621.297698,12.813776,24.041136,85.985451,35.255027,1972.685387,1225.585023
06/16/2026 10:40:52,0.000000,0.000000,75.675311,75.216822,65.934379,75.961409,78.217001,72.905403,76.538834,74.811308,34.027778,29.237381,29.597280,29.514285,35.883068,36.411744,33.514985,33.844097,33.605467,35.638145,33.794669,34.081000,32.596027,33.286426,31.706462,63.715139,31.438461,35.708482,21.418838,21.248254,21.092696,30.049973,30.935630,31.232850,34.147653,34.056207,27.536752,27.738775,35.185892,37.977414,33.806069,38.391303,36.934445,38.948110,32.327924,37.355714,34.689783,37.381356,32.471931,37.179339,32.721119,35.040754,32.084526,34.646754,35.163834,35.519299,33.159770,34.385471,77.520283,82.868290,125.741567,80.424292,132.807327,56.337759,45.409635,148.504653,118.200000,2.147000,210.200000,116.640000,1.619000,140.000000,38681.297426,11.800910,23.907572,88.964899,35.268540,1976.102483,1227.833903
06/16/2026 10:41:52,0.000000,0.000000,75.583056,75.201380,65.981102,75.947424,78.195479,72.874007,76.555945,74.814935,34.060455,29.205985,29.638130,29.499205,36.173655,36.276369,33.456003,33.794021,33.473802,35.590562,33.996970,34.040683,32.276715,33.221628,31.513214,70.518629,31.312548,37.632153,22.325313,22.188973,22.157522,30.017760,30.829454,30.576307,34.122288,33.989995,27.735810,28.004508,35.182474,37.948385,33.821910,38.362899,36.937373,38.910436,32.336207,37.320724,34.695930,37.367146,32.479300,37.137136,32.710276,35.014424,32.092812,34.620518,35.144708,35.475809,33.144467,34.374629,81.821608,87.105205,126.759339,83.831979,134.217946,56.319577,45.745044,155.442332,117.950000,2.192000,215.300000,116.500000,1.656000,145.200000,38741.297479,13.406369,24.225784,92.064642,35.253878,1979.674347,1230.236626
06/16/2026 10:42:52,0.000000,0.000000,75.547124,75.177679,65.767982,75.940041,78.155290,72.844577,76.425953,74.818195,33.909980,29.232779,29.562355,29.452943,35.996204,36.191925,33.417531,33.749792,33.487607,35.595912,33.980576,34.263630,32.386277,33.186637,31.382852,72.113517,31.106175,37.914447,22.468741,22.344080,22.298791,29.891133,30.617303,30.585213,34.091745,33.961667,27.728755,27.945929,35.185916,37.976996,33.789741,38.378159,36.936842,38.924468,32.315652,37.343879,34.672585,37.373500,32.461388,37.157802,32.733311,35.049806,32.093168,34.649518,35.145316,35.512311,33.137681,34.390485,84.228488,89.397393,127.601927,86.490069,135.368681,56.474279,45.714552,161.672585,118.020000,2.220000,219.200000,116.460000,1.685000,148.900000,38801.296010,13.717536,24.196911,94.770319,35.261426,1983.290008,1232.682316
06/16/2026 10:43:52,0.000000,0.000000,75.542018,75.174259,65.718829,75.890913,78.163105,72.841430,76.407877,74.789099,33.835944,29.248062,29.590568,29.452420,35.869903,36.085581,33.407623,33.664386,33.441077,35.522032,33.903438,34.563077,32.331925,33.235001,31.484747,67.170549,31.062710,36.652313,21.765170,21.622471,21.523569,29.826961,30.582126,30.548252,33.992222,33.924735,27.796085,28.100426,35.170017,37.968663,33.819818,38.383779,36.917573,38.953784,32.326971,37.359696,34.689785,37.386664,32.481808,37.168816,32.707715,35.052219,32.083128,34.645425,35.132803,35.516199,33.134083,34.399318,78.939717,84.415987,127.186323,81.009249,134.375724,56.521237,44.972458,148.907973,118.000000,2.151000,210.100000,116.480000,1.624000,140.500000,38861.295392,13.161513,23.490800,89.147719,35.264913,1986.825230,1235.047244
06/16/2026 10:44:52,0.000000,0.000000,75.517051,75.197849,65.808875,75.922458,78.198353,72.865042,76.401632,74.821713,33.971515,29.091203,29.461835,29.348018,35.485303,36.116533,33.302674,33.601226,33.323479,35.445512,33.618914,33.978969,32.207299,33.144739,31.367927,72.889426,31.226753,37.672127,22.660457,22.533129,22.496199,29.962569,30.692725,30.637460,34.030243,33.876622,27.514211,27.906687,35.176645,37.972617,33.805386,38.372962,36.922190,38.939857,32.324940,37.352083,34.695898,37.371093,32.473267,37.151039,32.710577,35.037780,32.081542,34.640005,35.138026,35.502808,33.133550,34.388579,83.796832,89.090478,127.880407,85.759658,135.552335,56.545936,45.760192,156.041162,117.870000,2.205000,217.700000,116.540000,1.677000,147.000000,38921.295456,13.432003,24.240124,92.327826,35.259542,1990.439567,1237.492274
06/16/2026 10:45:52,0.000000,0.000000,75.600529,75.178742,65.819446,75.874433,78.183281,72.793128,76.475794,74.808982,33.712534,29.078617,29.365408,29.352843,36.292223,36.014161,33.268904,33.547035,33.328270,35.386472,33.805351,34.148472,32.402536,33.123326,31.585350,64.044768,30.985773,35.402764,21.219994,21.064192,20.976932,29.674644,30.524806,30.546646,33.898434,33.833604,27.482118,27.949147,35.146996,37.950582,33.818112,38.366188,36.897424,38.916036,32.317828,37.330922,34.684870,37.370712,32.471027,37.148370,32.700355,35.014286,32.087333,34.624539,35.118137,35.503313,33.128645,34.386788,75.417653,81.019115,126.229353,77.388717,133.594665,56.387231,44.821262,141.438146,118.140000,2.111000,204.900000,116.670000,1.587000,135.300000,38981.295269,12.056636,23.346128,85.706631,35.249123,1993.884222,1239.766461
06/16/2026 10:46:52,0.000000,0.000000,75.451301,75.192466,65.848268,75.863666,78.138034,72.822978,76.326525,74.805196,33.724670,28.900776,29.275462,29.204841,36.011133,35.992975,33.201977,33.485906,33.199546,35.313929,33.972007,33.914581,32.096931,33.053615,31.336025,70.239301,31.187331,36.501261,22.166087,22.018959,22.091059,29.817496,30.643976,30.705036,33.891451,33.759119,27.246017,27.660213,35.178811,37.945176,33.827426,38.377656,36.919752,38.917127,32.313145,37.326785,34.695801,37.385144,32.465454,37.139290,32.706347,35.030016,32.087990,34.631479,35.118865,35.492962,33.129743,34.386997,81.383300,86.637476,126.706047,83.640192,134.279810,56.204427,45.629680,155.924956,118.100000,2.193000,215.800000,116.730000,1.665000,145.400000,39041.293973,12.384776,24.116485,92.276807,35.253798,1997.419841,1242.134494
06/16/2026 10:47:52,0.000000,0.000000,75.342490,75.111497,65.595564,75.800648,78.065503,72.741947,76.289027,74.769744,33.681369,28.901893,29.306907,29.197020,35.737166,35.923206,33.123928,33.407441,33.184215,35.261849,33.536120,33.664323,32.151430,32.983588,31.559413,71.286748,30.762961,37.375193,22.128725,22.007162,21.933103,29.532956,30.307847,29.937828,33.867120,33.740113,27.453307,27.681718,35.168246,37.944367,33.807093,38.352140,36.901924,38.924055,32.300554,37.341899,34.679470,37.385668,32.454596,37.156357,32.689760,35.033873,32.095866,34.628012,35.120721,35.495260,33.137117,34.376166,83.555781,88.668392,127.638906,85.721504,135.374482,56.371790,45.479649,159.785140,118.290000,2.210000,218.200000,116.770000,1.677000,147.900000,39101.293665,13.401087,23.974106,93.958137,35.249657,2001.027655,1244.570509
06/16/2026 10:48:52,0.000000,0.000000,75.304417,75.053984,65.734725,75.764780,77.949333,72.662746,76.108048,74.751130,33.704676,28.955638,29.285266,29.172432,35.755273,35.782738,33.020808,33.360788,33.099983,35.179165,33.570981,33.503023,32.003620,32.970195,31.353575,68.710147,30.778302,35.775598,21.929293,21.849433,21.755159,29.554093,30.269689,30.184544,33.842234,33.698347,27.524729,27.777631,35.161526,37.962410,33.799616,38.384445,36.897064,38.904645,32.298335,37.355859,34.686379,37.377964,32.457496,37.159681,32.680427,35.032992,32.104327,34.636696,35.108562,35.518557,33.119125,34.401246,75.034281,80.553054,127.597711,74.524309,134.928016,56.484109,44.671231,137.843230,118.090000,2.101000,203.400000,116.690000,1.576000,133.800000,39161.293692,12.573301,23.202297,84.007396,35.252368,2004.581935,1246.952594
06/16/2026 10:49:52,0.000000,0.000000,75.231309,75.050550,65.620209,75.713233,77.889919,72.659723,76.006046,74.772349,33.543126,28.694787,29.031157,28.976497,35.495079,35.740539,32.984326,33.273665,33.028995,35.132747,33.739449,33.517568,31.978117,33.071874,31.178879,67.824507,31.035807,35.903977,21.498883,21.345820,21.263507,29.644430,30.510651,30.839568,33.721468,33.633971,26.945087,27.344445,35.171185,37.951714,33.793913,38.369503,36.892092,38.927926,32.302233,37.338463,34.676910,37.388421,32.446468,37.172156,32.702555,35.014263,32.082415,34.648963,35.080476,35.505996,33.092549,34.398232,79.561652,84.860289,126.245384,82.488093,133.642480,56.130573,45.181627,153.601013,118.070000,2.180000,213.700000,116.530000,1.645000,143.900000,39221.292576,12.213486,23.690491,91.251112,35.247822,2008.035675,1249.239300
06/16/2026 10:50:52,0.000000,0.000000,75.106327,74.998621,65.574958,75.668967,77.782614,72.566160,75.994320,74.746662,33.526294,28.798787,29.118186,29.045791,35.662719,35.808025,32.928127,33.255704,33.034822,35.093337,33.867391,33.423981,31.984061,32.935558,31.177356,70.522964,30.685081,36.986165,21.988884,21.869547,21.856699,29.453445,30.243078,29.809734,33.707535,33.626700,27.338836,27.684048,35.160807,37.939604,33.808450,38.333177,36.895151,38.873172,32.280838,37.326115,34.673392,37.366789,32.447529,37.141814,32.663383,34.997819,32.084156,34.619272,35.088045,35.494949,33.104722,34.390860,82.422820,87.700684,127.386261,84.419678,134.975685,56.260222,45.431387,156.715573,117.840000,2.193000,216.000000,116.580000,1.666000,145.700000,39281.292323,13.057916,23.928249,92.623419,35.234502,2011.626576,1251.659345
06/16/2026 10:51:52,0.000000,0.000000,75.010147,74.986070,65.678870,75.623734,77.747598,72.514407,75.949733,74.735391,33.572857,28.748739,29.074839,29.065311,35.603242,35.731725,32.890622,33.195105,32.975176,35.073749,33.724761,33.434537,31.976826,32.876767,31.127734,72.410340,30.612650,36.955860,22.250606,22.111116,22.106015,29.434603,30.144893,29.954528,33.748955,33.596611,27.344312,27.567017,35.150111,37.949709,33.827514,38.361407,36.895554,38.886813,32.300376,37.329054,34.679890,37.369286,32.438829,37.150411,32.678909,35.003544,32.090793,34.615566,35.103849,35.498781,33.103140,34.405255,82.785401,88.154255,128.263870,83.812000,136.029511,56.429968,45.163565,151.490707,118.050000,2.186000,214.800000,116.560000,1.647000,143.900000,39341.292845,13.282592,23.673268,90.310676,35.241940,2015.253052,1254.115032
06/16/2026 10:52:52,0.000000,0.000000,74.964925,74.964925,65.595132,75.599380,77.686251,72.472171,75.888285,74.747378,33.388747,28.749444,29.059931,29.008389,35.423063,35.645064,32.861709,33.191536,32.938536,35.025233,33.424291,33.502239,31.940474,32.831147,30.991363,66.290872,30.650119,36.224828,21.295792,21.162901,21.025076,29.404497,30.183898,30.322980,33.660407,33.522262,27.170872,27.487399,35.172135,37.932338,33.801978,38.329391,36.876455,38.854963,32.290509,37.336830,34.676158,37.358936,32.432881,37.132116,32.678386,34.993268,32.092495,34.613609,35.081499,35.471567,33.101642,34.390891,80.548810,85.786351,127.282572,83.275723,134.761568,56.235285,45.020915,154.920704,118.080000,2.177000,214.400000,116.680000,1.655000,144.400000,39401.290667,12.687720,23.537108,91.834835,35.230902,2018.754239,1256.445598
06/16/2026 10:53:52,0.000000,0.000000,74.852711,74.898760,65.379562,75.536560,77.589895,72.354884,75.767459,74.748087,33.397962,28.716312,29.048217,28.999900,35.415516,35.738530,32.784765,33.128846,32.869955,34.989201,34.060143,33.880189,31.779201,32.860478,31.209238,72.161560,30.710278,36.340806,22.134013,21.994956,21.988125,29.493109,30.225667,30.032634,33.653465,33.527758,27.321537,27.593473,35.146676,37.956006,33.792131,38.350068,36.862242,38.898592,32.270431,37.345171,34.657912,37.383635,32.415226,37.167631,32.665877,34.983456,32.070186,34.630408,35.080110,35.514049,33.079112,34.397685,80.738611,86.217277,128.336711,81.153057,136.072202,56.320760,44.750568,147.181564,118.110000,2.158000,211.100000,116.600000,1.623000,140.600000,39461.291065,13.062417,23.278389,88.362823,35.233330,2022.376901,1258.895947
06/16/2026 10:54:52,0.000000,0.000000,74.836355,74.884517,65.519808,75.487940,77.565396,72.332354,75.757767,74.722328,33.388284,28.568280,28.943040,28.894369,35.372717,35.594289,32.945342,33.087587,32.876276,34.988411,33.631283,33.431335,31.789638,32.854000,31.125544,62.845731,30.805040,34.981820,20.831316,20.700157,20.466778,29.406763,30.271753,30.520925,33.549587,33.426084,26.989320,27.289549,35.153483,37.915959,33.792876,38.308860,36.860021,38.856663,32.266863,37.302479,34.672745,37.344481,32.414286,37.113630,32.645412,34.967040,32.076853,34.602654,35.077201,35.449101,33.073729,34.375892,76.462644,81.846134,126.265510,79.071804,133.670345,56.118222,44.781157,145.444151,118.130000,2.127000,208.200000,116.500000,1.607000,137.900000,39521.290561,11.674113,23.307707,87.566703,35.213511,2025.796789,1261.145567
06/16/2026 10:55:52,0.000000,0.000000,74.752279,74.832133,65.480937,75.431408,77.497630,72.234082,75.643424,74.710108,33.258755,28.485061,28.869207,28.811291,35.544563,35.490058,32.742461,33.026553,32.786683,34.892846,33.492021,33.614260,31.716924,32.744964,30.887444,70.099669,30.707842,36.117906,21.789265,21.676635,21.675270,29.377033,30.233567,29.839457,33.530648,33.402256,26.958217,27.350859,35.123466,37.908579,33.793954,38.318762,36.843460,38.841026,32.240862,37.308404,34.650743,37.348637,32.400158,37.102238,32.645218,34.958422,32.063753,34.597508,35.051219,35.465676,33.041388,34.365349,81.548308,86.807736,127.102071,83.585243,134.779504,56.019004,45.169100,154.881537,117.930000,2.192000,215.200000,116.600000,1.652000,145.300000,39581.290298,12.439359,23.678547,91.817559,35.203441,2029.353438,1263.532278
06/16/2026 10:56:52,0.000000,0.000000,74.740994,74.807329,65.246929,75.388470,77.472907,72.219377,75.559494,74.720317,33.257427,28.603309,28.897763,28.852986,35.450822,35.649777,32.689836,33.016177,32.799582,34.895512,33.433827,33.545612,31.633821,32.781186,30.936757,71.292935,30.384667,37.002087,21.774874,21.697245,21.622363,29.191542,29.899250,29.601395,33.553008,33.383743,27.179006,27.319522,35.132255,37.921755,33.799389,38.316219,36.845207,38.847181,32.253743,37.313477,34.658495,37.351058,32.401390,37.119384,32.668765,34.954851,32.072631,34.586628,35.064731,35.463227,33.048398,34.355484,83.845469,88.925624,127.970918,85.934565,135.778239,56.244063,45.383513,160.790850,117.900000,2.212000,218.200000,116.480000,1.684000,148.100000,39641.289060,13.119354,23.882733,94.391698,35.208713,2032.962087,1265.969950
06/16/2026 10:57:52,0.000000,0.000000,74.650794,74.777135,65.397557,75.362800,77.433400,72.177082,75.509526,74.704105,33.284060,28.601494,28.969555,28.874298,35.120497,35.363414,32.697903,32.962007,32.780433,34.842707,33.246732,33.706304,31.786079,32.823326,30.939940,67.390214,30.393117,34.877960,21.389342,21.268137,21.223126,29.187779,29.908418,29.753255,33.479657,33.377915,27.207983,27.529653,35.122763,37.917156,33.799886,38.329519,36.829111,38.835538,32.226875,37.295327,34.642059,37.337330,32.385613,37.112986,32.646803,34.960889,32.054658,34.597697,35.058058,35.467193,33.049968,34.384121,74.399868,79.959260,127.556920,74.260366,134.918923,56.252177,43.898258,137.468557,118.060000,2.095000,203.000000,116.750000,1.571000,133.100000,39701.288214,12.421052,22.456908,83.828612,35.202678,2036.492759,1268.325639
06/16/2026 10:58:52,0.000000,0.000000,74.632741,74.729930,65.386996,75.333374,77.437321,72.147546,75.518268,74.696376,33.193144,28.344211,28.703853,28.620256,35.004590,35.510361,32.620391,32.908084,32.665446,34.779469,33.711610,33.405829,31.668728,32.710197,30.815472,68.178649,30.728592,34.990451,21.272929,21.116238,21.054948,29.343185,30.188143,30.525133,33.450159,33.327530,26.577518,26.953785,35.107913,37.923122,33.770714,38.338929,36.832992,38.832790,32.212980,37.312292,34.647989,37.348988,32.372207,37.113369,32.631137,34.951920,32.070133,34.588544,35.048910,35.464698,33.036573,34.361874,79.989544,85.254259,126.581425,82.751295,134.151179,56.252279,44.988287,153.890070,118.280000,2.175000,214.100000,116.900000,1.650000,143.900000,39761.287339,11.484521,23.505930,91.379254,35.198404,2039.958790,1270.624437
06/16/2026 10:59:52,0.000000,0.000000,74.658230,74.718233,65.484108,75.281505,77.386843,72.070051,75.548428,74.670788,33.055869,28.466097,28.845340,28.747831,35.193877,35.450510,32.625295,32.861414,32.635712,34.745378,33.325632,33.115622,31.688749,32.727958,30.865843,70.054859,30.359617,36.455566,21.642857,21.517195,21.496169,29.092887,29.916112,29.433192,33.454652,33.288033,27.039927,27.436624,35.131919,37.893586,33.795913,38.306580,36.829956,38.820935,32.223275,37.283666,34.637456,37.308425,32.387504,37.079929,32.631642,34.922269,32.072419,34.578010,35.029071,35.461266,33.038523,34.334531,82.542236,87.734890,127.805726,84.567225,135.593161,57.008859,44.947016,156.914320,118.190000,2.194000,216.200000,116.610000,1.666000,145.700000,39821.287018,12.989091,23.466475,92.710367,35.188344,2043.547520,1273.041035
06/16/2026 11:00:52,0.000000,0.000000,74.572928,74.689139,65.407700,75.274125,77.317137,72.052893,75.543758,74.678790,33.277617,28.499092,28.843086,28.744845,35.123525,35.316799,32.530543,32.872511,32.617898,34.710756,33.471783,33.245530,31.559243,32.786790,30.893010,71.675876,30.233277,35.843907,22.039745,21.914133,21.910715,29.101722,29.845580,29.541473,33.462838,33.251339,26.971778,27.300841,35.134103,37.880741,33.781390,38.284632,36.808606,38.808464,32.217375,37.267035,34.638072,37.314787,32.380734,37.067449,32.604843,34.920381,32.055838,34.546682,35.037224,35.412689,33.025092,34.337097,80.902348,86.274510,128.749425,81.231174,136.584221,57.425485,44.618114,146.782453,118.060000,2.156000,210.800000,116.750000,1.622000,140.000000,39881.287383,12.692597,23.151310,88.180498,35.176162,2047.164319,1275.483743
06/16/2026 11:01:52,0.000000,0.000000,74.576620,74.627754,65.351192,75.209194,77.311340,71.978814,75.508210,74.661799,33.168672,28.308481,28.661884,28.643671,35.249085,35.385158,32.632534,32.796623,32.576914,34.651248,33.273106,33.166973,31.545090,32.637479,31.133340,62.536054,30.339470,34.309503,20.587597,20.354403,20.232728,29.067863,29.866131,30.039564,33.306220,33.180903,26.775455,26.997779,35.100152,37.866347,33.759015,38.285787,36.800401,38.807341,32.182870,37.264407,34.615029,37.286957,32.353496,37.074425,32.605490,34.920139,32.056930,34.563567,35.029268,35.422907,33.016545,34.340990,76.875544,82.248496,126.881691,79.558240,134.282012,57.123848,44.469928,146.331712,118.320000,2.133000,208.800000,116.780000,1.605000,138.600000,39941.285814,11.300620,23.008883,87.974190,35.167603,2050.588058,1277.736291
06/16/2026 11:02:52,0.000000,0.000000,74.536571,74.659126,65.162853,75.235302,77.282198,72.010956,75.437727,74.698159,33.033242,28.355918,28.712434,28.604223,35.099061,35.262643,32.462129,32.764552,32.590835,34.666907,32.979899,33.104122,31.549361,32.632848,30.890422,69.857335,30.405753,35.776100,21.570381,21.486003,21.415746,29.149010,29.921830,29.528549,33.297243,33.188812,26.761069,27.114586,35.088413,37.867019,33.722571,38.283994,36.759982,38.802328,32.148446,37.275663,34.597930,37.318551,32.311100,37.085352,32.576421,34.917319,32.017605,34.558002,35.005970,35.421780,32.987521,34.335091,81.823247,87.100587,127.710766,83.936455,135.476701,57.066748,44.834663,155.871709,118.280000,2.191000,215.700000,116.720000,1.659000,145.200000,40001.286515,12.417138,23.358962,92.253421,35.154053,2054.150237,1280.128206
06/16/2026 11:03:52,0.000000,0.000000,74.617125,74.559650,65.201574,75.180488,77.227937,71.934314,75.517624,74.672491,33.025275,28.332748,28.707115,28.661333,35.037432,35.242252,32.453094,32.764414,32.531715,34.615039,33.550070,32.954767,31.577429,32.697331,30.733856,71.066657,30.120686,36.443623,21.727228,21.576444,21.566810,28.941398,29.662135,29.327671,33.326841,33.205082,26.959678,27.094478,35.097270,37.859056,33.747877,38.271179,36.774358,38.788865,32.151335,37.256836,34.608320,37.291324,32.304793,37.057411,32.589983,34.892704,32.022275,34.535561,35.007930,35.412216,32.979885,34.317262,84.078246,89.141256,128.606453,86.233076,136.613859,57.380677,44.939345,161.374466,118.120000,2.213000,218.300000,116.620000,1.686000,148.400000,40061.285094,12.984483,23.459140,94.642461,35.148322,2057.762984,1282.568204
06/16/2026 11:04:52,0.000000,0.000000,74.505244,74.548353,65.339278,75.160352,77.190997,71.945896,75.393062,74.663597,33.079289,28.410180,28.734561,28.672796,35.045276,35.192467,32.447545,32.703284,32.561301,34.573123,33.195291,33.195096,31.538531,32.617145,30.823225,65.872827,30.093739,34.487342,20.865991,20.724057,20.713982,28.906421,29.666859,29.458161,33.283801,33.158035,27.058899,27.266116,35.089431,37.867592,33.755780,38.269764,36.778734,38.796320,32.170422,37.262322,34.598297,37.286641,32.314211,37.061466,32.582819,34.917933,32.037359,34.538404,35.013875,35.419488,32.993740,34.329318,73.954795,79.588920,127.905903,74.101113,135.294613,57.392944,43.697245,136.684739,118.220000,2.092000,202.400000,116.820000,1.562000,132.400000,40121.283378,12.225484,22.261858,83.453548,35.154196,2061.262470,1284.893363
06/16/2026 11:05:52,0.000000,0.000000,74.497867,74.516886,65.397190,75.133586,77.184518,71.899951,75.453065,74.659845,32.852722,28.111323,28.511176,28.434340,34.759941,35.166125,32.357524,32.646201,32.443133,34.535118,33.318534,33.182021,31.365475,32.580044,30.756215,68.380053,30.475975,34.930239,21.192213,21.040898,20.971390,29.097841,29.937114,30.270134,33.236178,33.079292,26.433830,26.786065,35.076230,37.832787,33.750628,38.252276,36.755504,38.770500,32.143497,37.239363,34.561508,37.280926,32.316655,37.028513,32.567917,34.874693,32.026453,34.533114,34.989521,35.410658,32.969954,34.311342,80.284551,85.376383,127.151652,82.819360,134.859598,56.988292,44.707064,154.099660,118.140000,2.181000,214.400000,116.620000,1.647000,144.100000,40181.282725,11.693565,23.236674,91.472066,35.134602,2064.734652,1287.197029
06/16/2026 11:06:52,0.000000,0.000000,74.557228,74.534406,65.380294,75.139747,77.237851,71.902319,75.567219,74.642271,33.089738,28.252431,28.620570,28.560875,34.892805,35.198742,32.463368,32.620820,32.442765,34.528539,33.401254,32.993375,31.497612,32.618104,30.655459,69.706365,29.938912,35.954066,21.462568,21.278973,21.246607,28.715058,29.434551,28.229571,33.236623,33.100183,26.844867,27.046543,35.078506,37.836380,33.726694,38.249673,36.744978,38.780743,32.105320,37.248305,34.561607,37.281909,32.282050,37.025515,32.545772,34.869464,31.998060,34.535875,34.977204,35.423609,32.967386,34.316766,82.473494,87.656984,128.193418,84.473995,136.147047,57.180961,44.782613,156.809605,118.050000,2.195000,216.000000,116.590000,1.659000,145.600000,40241.283449,12.644964,23.309102,92.664565,35.127791,2068.317806,1289.609142
06/16/2026 11:07:52,0.000000,0.000000,74.656704,74.503297,65.500935,75.125287,77.255445,71.906882,75.680036,74.637741,32.939280,28.278995,28.613219,28.524741,34.663950,35.110972,32.379912,32.593422,32.429207,34.504369,33.086415,32.968489,31.453513,32.647020,30.607500,71.706990,29.944649,35.581898,21.724600,21.562148,21.576194,28.778972,29.478816,29.014069,33.237958,33.125075,26.844422,27.046847,35.057082,37.848610,33.719817,38.251226,36.725158,38.780834,32.116536,37.248648,34.553965,37.274735,32.261515,37.044023,32.548532,34.887294,31.989687,34.509598,34.989964,35.394702,32.945535,34.304715,82.173231,87.445948,129.127553,82.875830,137.049978,57.443510,44.679583,149.877914,118.130000,2.169000,213.300000,116.720000,1.642000,142.100000,40301.282218,12.371587,23.210311,89.586033,35.122609,2071.942038,1292.059064
06/16/2026 11:08:52,0.000000,0.000000,74.727301,74.505440,65.289485,75.164992,77.292945,71.914943,75.669366,74.673963,32.909181,28.201474,28.510726,28.515927,34.923078,35.090244,32.246843,32.598273,32.391972,34.471667,33.144771,32.983713,31.353374,32.558625,30.757655,66.495519,30.047481,35.501540,20.816694,20.657682,20.540206,28.833338,29.584443,29.646426,33.163339,33.050889,26.649238,26.959016,35.046601,37.826236,33.700066,38.237770,36.717303,38.746077,32.076593,37.214385,34.555080,37.253739,32.269900,37.037321,32.536632,34.848820,31.996924,34.499621,34.977776,35.381634,32.943243,34.298433,81.315865,86.564198,128.319299,84.111831,135.928173,57.253255,44.641808,157.014826,117.900000,2.190000,215.500000,116.560000,1.660000,145.400000,40361.282477,12.327482,23.174058,92.754308,35.108208,2075.453998,1294.400270
06/16/2026 11:09:52,0.000000,0.000000,74.711078,74.501892,65.389296,75.193892,77.361791,71.930387,75.704666,74.671275,32.939790,28.252730,28.618638,28.540824,34.987287,35.079956,32.349353,32.594449,32.394129,34.455183,32.983800,32.955617,31.310065,32.547415,30.776998,70.474802,30.035441,35.198376,21.672836,21.512170,21.566786,28.786573,29.482846,27.940482,33.208812,33.050142,26.855329,27.342749,35.039154,37.819257,33.713803,38.260702,36.725303,38.745230,32.083304,37.233039,34.559156,37.265318,32.262175,37.026103,32.541116,34.863935,31.982706,34.514789,34.965443,35.391024,32.942193,34.292947,77.553262,82.788472,129.086314,76.974839,136.726604,57.361604,44.302030,141.276948,118.110000,2.122000,206.800000,116.690000,1.594000,136.400000,40421.281351,12.351189,22.847187,85.631054,35.111335,2079.050236,1296.823613
06/16/2026 11:10:52,0.000000,0.000000,74.793187,74.504990,65.513326,75.189690,77.372764,71.958388,75.765556,74.674350,32.816710,28.039913,28.410332,28.388942,34.619442,35.045208,32.288628,32.539524,32.342151,34.417983,33.039437,32.956340,31.331731,32.496099,30.592711,62.478553,30.243547,32.079782,22.492730,22.198099,22.554542,28.925752,29.654968,29.724083,33.127422,32.993186,26.628323,27.027769,35.045237,37.813389,33.697015,38.214421,36.704223,38.750243,32.069223,37.223671,34.549757,37.242685,32.246075,37.001695,32.518591,34.828170,31.985092,34.489417,34.976003,35.385180,32.938110,34.285320,78.170316,82.164860,126.143753,79.725584,132.825299,58.113327,50.111570,132.819055,119.070000,0.630000,66.900000,0.000000,0.000000,-0.000000,40481.280509,3.827518,28.252264,81.582649,35.098176,2082.276954,1298.885985
06/16/2026 11:11:52,0.000000,0.000000,74.805633,74.506028,65.382796,75.215804,77.369326,71.953656,75.786772,74.646152,33.921165,30.627933,30.805314,31.018273,35.459016,35.258241,32.984157,33.105950,33.066428,34.599771,34.759907,34.065844,32.531029,33.049481,32.503915,60.700418,31.239273,32.294351,27.620097,27.486597,31.334264,30.748726,30.872174,31.131971,33.882879,33.629295,30.739699,31.107971,35.033158,37.792956,33.721448,38.229883,36.706784,38.750590,32.063342,37.185685,34.549356,37.232115,32.231824,37.014067,32.505153,34.824971,31.984998,34.491234,34.970724,35.359073,32.929206,34.281314,82.093829,82.794400,114.788314,74.864749,118.272718,70.067328,56.127852,99.043179,118.900000,0.632000,67.000000,0.000000,0.000000,-0.000000,40541.280727,-1.185290,33.479641,63.472296,35.092894,2083.391375,1298.885985
06/16/2026 11:12:52,0.000000,0.000000,74.864985,74.510459,65.361213,75.235547,77.413028,71.991279,75.842898,74.665168,34.479207,31.895265,31.817753,32.166407,35.443692,35.501302,33.567204,33.786169,33.725446,34.935645,35.226051,34.865594,33.167452,33.538021,33.386391,51.628821,32.031782,33.466716,29.887849,29.950268,32.033568,31.692812,31.730679,31.937379,34.350309,34.138601,31.817538,32.003845,35.023780,37.819401,33.680963,38.247481,36.668447,38.753838,32.063502,37.198838,34.538594,37.224927,32.221876,37.024967,32.505312,34.853071,31.966449,34.511086,34.961298,35.380677,32.908153,34.275386,83.540219,83.896052,105.627316,70.830124,110.583694,77.048342,56.755262,79.389310,119.030000,0.629000,66.900000,0.000000,0.000000,-0.000000,40601.278429,-0.538694,34.005410,51.018829,35.091402,2084.506249,1298.885985
06/16/2026 11:13:52,0.000000,0.000000,74.886457,74.501088,65.588405,75.250953,77.417865,72.021156,75.939007,74.657887,34.738849,32.413886,32.258173,32.623776,35.839391,35.891214,34.021553,34.232404,34.199301,35.278476,35.404351,35.136568,33.553619,33.797456,33.914108,44.575244,32.639127,33.784363,31.058846,31.274957,32.525503,32.226103,32.282166,32.428978,34.660438,34.410652,32.166168,32.255704,35.029970,37.778290,33.690659,38.201917,36.665028,38.717326,32.029354,37.174944,34.512846,37.185999,32.202000,36.952574,32.481414,34.788439,31.951425,34.453391,34.939112,35.321271,32.911412,34.230706,82.770833,82.885101,99.102839,72.055632,105.916635,80.728731,56.989970,68.611698,118.970000,0.630000,66.800000,0.000000,0.000000,-0.000000,40661.278032,-0.416846,34.201209,43.348935,35.060904,2085.620269,1298.885985
06/16/2026 11:14:52,0.000000,0.000000,74.883869,74.509064,65.583225,75.297605,77.446708,72.070953,75.994544,74.692801,34.996196,32.704447,32.560799,32.873694,35.929321,36.086091,34.311490,34.590588,34.475014,35.549829,35.993257,35.168061,33.845432,33.952886,34.233822,40.661361,33.093768,33.949808,31.560813,31.657935,32.919631,32.590581,32.675525,32.825821,34.868293,34.645189,32.296372,32.421702,34.998540,37.771714,33.649327,38.221324,36.656273,38.699767,32.000520,37.168340,34.499565,37.201506,32.177185,36.955332,32.468165,34.800510,31.931030,34.468506,34.957322,35.344348,32.872393,34.237911,74.922169,75.007921,93.969941,72.154905,102.866246,82.737766,57.065908,63.617957,118.870000,0.630000,66.700000,0.000000,0.000000,-0.000000,40721.278386,-0.314647,34.264455,39.542832,35.053979,2086.733582,1298.885985
06/16/2026 11:15:52,0.000000,0.000000,74.956767,74.513952,65.518112,75.279510,77.484256,72.060418,75.972578,74.675027,35.161765,32.903392,32.809580,33.065653,35.962897,36.282592,34.595357,34.847747,34.795496,35.781733,36.132938,35.712188,34.074891,34.038488,34.230160,38.472211,33.460618,34.073917,31.747724,31.744160,33.081997,32.835273,33.001098,33.096665,35.064597,34.890775,32.405233,32.546081,35.018769,37.776849,33.656290,38.225156,36.668692,38.737311,32.006780,37.176893,34.497054,37.213595,32.199725,36.971102,32.489545,34.815618,31.938186,34.482412,34.924215,35.347602,32.882909,34.247079,78.532596,78.635651,89.791401,71.490384,100.732872,83.993485,57.195449,60.909797,118.880000,0.631000,67.000000,0.000000,0.000000,-0.000000,40781.278108,-0.298314,34.372231,37.402620,35.063789,2087.847548,1298.885985
06/16/2026 11:16:52,0.000000,0.000000,74.985616,74.547042,65.631430,75.322219,77.478842,72.113462,75.952203,74.671102,35.351610,33.047993,33.018655,33.289778,36.212333,36.500948,34.782128,35.090768,34.979664,35.982060,36.121551,35.802250,34.200203,34.152265,34.405480,37.305839,33.732279,34.220214,31.838416,31.811688,33.320337,33.087910,33.243461,33.369213,35.248412,35.031178,32.498482,32.608396,35.007289,37.756570,33.668965,38.203753,36.658392,38.709824,32.019564,37.140282,34.478512,37.182735,32.180337,36.936348,32.468960,34.779126,31.940290,34.453664,34.920760,35.316669,32.871985,34.222414,79.232195,79.327181,86.898631,71.080884,99.199008,84.777362,57.378691,59.723146,118.920000,0.627000,66.500000,0.000000,0.000000,-0.000000,40841.275940,-0.304224,34.524438,36.446793,35.045822,2088.961258,1298.885985
06/16/2026 11:17:52,0.000000,0.000000,74.983731,74.535857,65.625680,75.335611,77.498939,72.127752,75.924914,74.661098,35.541777,33.243598,33.268483,33.482795,36.294421,36.543178,35.033936,35.318101,35.190312,36.183589,36.282761,35.946387,34.397881,34.254094,34.668940,36.826340,33.963898,34.401994,31.873431,31.819975,33.360288,33.310078,33.482468,33.600631,35.394077,35.226975,32.548583,32.707985,34.982430,37.740193,33.623183,38.183846,36.636007,38.705151,31.986800,37.134644,34.475961,37.152775,32.155986,36.912141,32.448237,34.768664,31.928446,34.436471,34.888055,35.309689,32.859659,34.208777,80.542619,80.688654,84.868267,70.880599,98.061481,85.367626,57.635540,59.175785,118.780000,0.630000,66.800000,0.000000,0.000000,-0.000000,40901.284595,-0.335306,34.737300,36.002068,35.026856,2090.074891,1298.885985
06/16/2026 11:18:52,0.000000,0.000000,74.970999,74.531149,65.539338,75.351306,77.524702,72.178259,75.945867,74.667292,35.725992,33.450113,33.570946,33.791523,36.549846,36.888771,35.224920,35.540478,35.406961,36.355704,36.399084,36.472395,34.639717,34.447609,34.949147,36.617403,34.198953,34.704790,31.880780,31.843806,33.277243,33.565588,33.696619,33.819635,35.618230,35.417938,32.764200,32.878796,34.994915,37.779590,33.657855,38.201980,36.655137,38.719378,31.997595,37.143547,34.474689,37.166101,32.165753,36.947063,32.473695,34.760340,31.911622,34.465371,34.901418,35.329693,32.878309,34.224733,81.624319,81.800344,83.467445,70.888275,97.198266,85.868504,57.937058,58.897087,118.730000,0.632000,66.700000,0.000000,0.000000,-0.000000,40961.283944,-0.281672,34.986462,35.774684,35.042439,2091.187296,1298.885985
06/16/2026 11:19:52,0.000000,0.000000,74.982295,74.574993,65.461908,75.397111,77.508903,72.232711,75.961672,74.683543,35.924844,33.797869,33.935966,34.194940,36.835975,37.100042,35.470724,35.826495,35.675453,36.568562,36.907921,36.546595,34.955353,34.594313,35.141395,36.445506,34.409167,35.134797,31.880188,31.894442,33.112886,33.864117,33.950257,34.155800,35.812371,35.632952,33.134613,33.189638,34.972876,37.731998,33.647135,38.195738,36.629386,38.712671,31.986372,37.133351,34.475108,37.154136,32.159200,36.948069,32.462488,34.765576,31.905745,34.435173,34.897845,35.323462,32.869984,34.208876,82.720587,82.860394,82.554380,71.089069,96.450161,86.246258,58.437258,58.467226,118.860000,0.626000,66.800000,0.000000,0.000000,-0.000000,41021.283497,-0.263313,35.398110,35.422706,35.030759,2092.300482,1298.885985
