Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 11:20:52,0.000000,0.000000,75.072232,74.564818,65.645551,75.420230,77.587555,72.237270,76.004877,74.692587,36.268762,34.220823,34.411654,34.712721,37.060645,37.320217,35.745060,36.136575,35.984049,36.783468,36.812225,36.835497,35.301567,34.728245,35.468137,36.415922,34.655611,35.558278,31.907122,31.883513,33.097155,34.147192,34.245729,34.480037,36.033805,35.838489,33.731713,33.716680,34.984983,37.708269,33.650842,38.157908,36.644449,38.685324,31.981935,37.118401,34.452121,37.125919,32.172451,36.899755,32.470958,34.739425,31.915563,34.415291,34.891723,35.300057,32.881445,34.183034,83.759155,83.915516,82.060360,71.442245,95.890388,86.432631,59.097199,58.499757,118.820000,0.630000,66.800000,0.000000,0.000000,-0.000000,41081.282738,-0.379738,35.938016,35.449397,35.018993,2093.413634,1298.885985
06/16/2026 11:21:52,0.000000,0.000000,75.246409,74.586974,65.818693,75.454369,77.659927,72.311370,76.161574,74.707561,36.706883,34.798903,34.942592,35.260012,37.289821,37.528102,36.155804,36.466569,36.340878,37.020973,37.508675,36.911255,35.671703,35.004649,35.959631,36.489584,34.957783,35.758670,31.946458,31.893448,33.665907,34.586551,34.661523,34.963114,36.291875,36.131603,34.404204,34.483682,34.967168,37.734263,33.642220,38.171418,36.632896,38.706904,31.988569,37.132460,34.459127,37.169164,32.151736,36.913224,32.466017,34.745587,31.904824,34.435610,34.876995,35.313261,32.850967,34.199212,78.459979,78.130091,81.733893,71.964191,95.510791,86.581277,59.824436,58.626482,118.890000,0.629000,66.900000,0.000000,0.000000,-0.000000,41141.282130,-0.770152,36.528822,35.553287,35.023081,2094.526540,1298.885985
06/16/2026 11:22:52,0.000000,0.000000,75.255154,74.605445,65.796790,75.489238,77.685865,72.337047,76.267668,74.699755,37.069039,35.371588,35.422555,35.733562,37.732565,37.760404,36.503165,36.823087,36.698333,37.292796,37.655272,37.592470,35.978064,35.257632,36.387644,36.822644,35.252795,35.522259,31.946640,31.883830,33.703953,35.051646,35.040118,35.331816,36.569959,36.434087,35.226599,35.333901,34.977910,37.721547,33.622386,38.132704,36.648892,38.699908,32.007783,37.102106,34.464169,37.143676,32.163308,36.897745,32.475869,34.741661,31.921372,34.433553,34.883808,35.313865,32.872310,34.194776,79.950033,80.114643,81.157845,72.073537,95.171168,86.637494,60.348718,59.156040,118.870000,0.626000,66.900000,0.000000,0.000000,-0.000000,41201.272541,-1.429826,36.952085,35.985979,35.020967,2095.639473,1298.885985
06/16/2026 11:23:52,0.000000,0.000000,75.355548,74.644644,65.638672,75.548885,77.747884,72.434200,76.314598,74.722686,37.379876,35.863378,35.825728,36.138324,37.926494,38.057254,36.819245,37.152307,37.002237,37.558463,38.220303,37.753291,36.201639,35.513315,36.671025,37.191222,35.541719,35.446445,31.948830,31.892257,33.721688,35.426630,35.432835,35.725275,36.867773,36.714696,35.705243,35.898408,34.973955,37.739701,33.636957,38.155142,36.654955,38.707279,32.012101,37.106286,34.438634,37.139453,32.169746,36.902817,32.468619,34.749512,31.897629,34.429316,34.862278,35.312293,32.863181,34.186106,81.299739,81.400787,80.688172,72.314837,94.907487,86.649232,60.750548,59.512909,118.800000,0.630000,66.900000,0.000000,0.000000,-0.000000,41261.280167,-1.828555,37.275000,36.276267,35.020298,2096.752003,1298.885985
06/16/2026 11:24:52,0.000000,0.000000,75.443121,74.699754,65.749037,75.614220,77.864413,72.504434,76.428228,74.731747,37.705385,36.200573,36.186405,36.463729,38.061698,38.326687,37.139495,37.443690,37.288991,37.794647,38.117146,38.218935,36.534100,35.679054,36.893578,37.483475,35.862091,35.492598,32.027273,31.920388,33.912878,35.741020,35.769372,36.037776,37.081209,36.979925,36.031921,36.209638,34.942392,37.715759,33.595666,38.135727,36.598411,38.702080,31.979246,37.088379,34.406468,37.134815,32.137980,36.894242,32.446920,34.732311,31.871445,34.426436,34.846539,35.307643,32.836334,34.194369,82.416245,82.577035,80.421037,72.666664,94.652508,86.677331,61.129072,59.945198,118.510000,0.634000,66.600000,0.000000,0.000000,-0.000000,41321.279243,-2.085417,37.578015,36.626512,34.999658,2097.864791,1298.885985
06/16/2026 11:25:52,0.000000,0.000000,75.530272,74.692334,65.966567,75.639592,77.903611,72.541338,76.443449,74.726716,37.236706,35.306498,35.107014,35.454195,38.034987,38.537525,37.093651,37.512798,37.285786,38.009697,37.690249,37.989045,36.277607,35.491863,36.356517,63.747165,34.561177,33.779961,28.320517,28.685963,30.036232,34.146514,34.835129,32.688791,37.075508,37.022434,33.621056,33.474568,34.956133,37.680400,33.602820,38.104414,36.614001,38.647450,31.991376,37.089851,34.431463,37.100023,32.151277,36.867647,32.458589,34.712897,31.894712,34.385314,34.857328,35.272772,32.872294,34.157030,83.461194,86.724150,105.378084,83.138656,119.939480,68.667951,50.686056,163.501929,118.150000,2.238000,221.600000,116.670000,1.704000,151.300000,41381.269471,5.013228,28.766733,95.551446,34.992390,2100.486305,1300.060479
06/16/2026 11:26:52,0.000000,0.000000,75.621224,74.736054,66.026536,75.708243,77.983867,72.603038,76.477050,74.766723,36.997280,34.133975,34.196561,34.191744,37.809451,38.397351,36.716418,37.142396,36.853517,37.968440,37.115367,37.127372,35.688373,35.184045,35.551896,66.593822,33.537148,37.182574,25.932544,25.750146,26.446443,33.222947,33.876393,33.495319,36.816109,36.749302,32.931646,33.019865,34.950274,37.695331,33.600418,38.102025,36.641640,38.673253,32.022743,37.066142,34.419212,37.101965,32.161706,36.870494,32.485927,34.713100,31.894026,34.372618,34.854841,35.281367,32.868042,34.167877,82.974658,88.471686,119.890603,83.344528,131.498835,58.804965,48.697202,155.565173,118.200000,2.207000,217.400000,116.630000,1.675000,146.900000,41441.268736,10.211640,26.970934,92.118686,34.997150,2104.179428,1302.581227
06/16/2026 11:27:52,0.000000,0.000000,75.617463,74.799892,65.759712,75.746912,78.014435,72.668534,76.496739,74.751382,36.781738,33.577029,33.732929,33.864739,37.780475,38.326006,36.542783,36.973276,36.741919,37.928129,37.421673,36.852884,35.434221,35.106206,35.250355,63.428546,34.454896,37.440842,24.860633,24.624375,25.110696,33.639805,34.271606,34.579999,36.699244,36.657651,32.155444,32.411501,34.937377,37.710762,33.597214,38.134174,36.626778,38.662402,32.024262,37.083367,34.416526,37.124938,32.172625,36.883561,32.465205,34.734575,31.887974,34.389014,34.822442,35.295971,32.873616,34.156576,75.749746,81.655068,121.274694,77.717519,130.399393,56.932103,48.436372,144.951169,118.310000,2.129000,208.000000,116.900000,1.609000,138.100000,41501.267795,10.708539,26.732303,87.339656,34.999968,2107.662043,1304.892749
06/16/2026 11:28:52,0.000000,0.000000,75.656562,74.811566,65.931210,75.791081,78.039967,72.692956,76.444159,74.737146,36.606101,32.867346,33.223390,33.242340,37.590837,38.380708,36.315631,36.737398,36.489709,37.864092,36.932174,36.788241,35.124775,34.831228,34.912865,70.157700,34.654607,39.153396,25.706457,25.478862,25.887972,33.647882,34.329827,34.769940,36.589005,36.482791,31.542556,31.655100,34.935153,37.687775,33.612292,38.112508,36.624644,38.662921,32.050155,37.075435,34.425874,37.113027,32.184855,36.853693,32.483966,34.732436,31.893844,34.391262,34.841542,35.280930,32.884057,34.160341,81.600735,87.175588,123.040681,83.835737,131.352400,56.591542,49.379769,157.229110,118.140000,2.206000,217.400000,116.550000,1.671000,146.900000,41561.266587,11.561452,27.591944,92.847930,35.000335,2111.238635,1307.301199
06/16/2026 11:29:52,0.000000,0.000000,75.734351,74.844651,65.902736,75.835651,78.103781,72.771147,76.546050,74.743755,36.485291,32.482682,32.841566,32.814610,37.319304,38.226925,36.195234,36.507754,36.304694,37.799148,36.405178,36.283167,34.971696,34.691844,34.472409,72.113881,34.635393,40.504599,25.714813,25.499293,25.662224,33.493768,34.241534,34.674599,36.415231,36.313862,30.971045,31.014603,34.933597,37.710088,33.584682,38.116413,36.621497,38.667286,32.040760,37.075678,34.403931,37.103098,32.166590,36.884639,32.487920,34.727508,31.896467,34.399493,34.820497,35.294471,32.864918,34.178519,83.919869,89.371476,124.677445,86.355687,132.579377,56.886356,49.049604,161.852720,117.970000,2.229000,220.000000,116.500000,1.697000,150.100000,41621.267074,13.212422,27.292177,94.847499,34.998903,2114.877054,1309.769497
06/16/2026 11:30:52,0.000000,0.000000,75.748023,74.869321,66.044647,75.860048,78.113383,72.781656,76.604073,74.750776,36.284348,32.203309,32.538300,32.512041,37.577302,38.089844,35.991610,36.319704,36.149313,37.642289,36.176765,36.200213,34.687687,34.602958,34.355330,68.249031,34.462800,39.136046,24.554478,24.360681,24.394599,33.234008,34.060598,34.441846,36.235553,36.149659,30.573559,30.832177,34.939203,37.701092,33.591064,38.115691,36.623345,38.680605,32.047514,37.071233,34.419883,37.119439,32.196827,36.858075,32.484440,34.729803,31.888082,34.387046,34.814709,35.303313,32.876901,34.156748,76.861203,82.691510,124.623383,77.949620,131.789285,57.051058,47.618826,142.750229,118.170000,2.120000,207.000000,116.670000,1.596000,136.800000,41681.264827,13.156530,25.979516,86.319674,35.000251,2118.431585,1312.151322
06/16/2026 11:31:52,0.000000,0.000000,75.800449,74.895188,66.110059,75.896678,78.141078,72.776916,76.552012,74.766207,36.096186,31.892139,32.256711,32.162776,37.209462,37.992199,35.713686,36.149939,35.892913,37.532243,36.188284,36.027501,34.489801,34.408600,34.127886,73.112580,34.219499,40.569655,25.301505,25.090833,25.084699,32.976334,33.857810,34.207643,36.078749,35.974238,30.182129,30.592576,34.920308,37.707010,33.595374,38.104077,36.638488,38.679378,32.090336,37.062389,34.411897,37.106173,32.200103,36.860890,32.509446,34.733449,31.897088,34.387934,34.796526,35.295779,32.878396,34.162235,83.170335,88.513947,124.928227,86.019960,132.396725,56.942478,48.835094,161.119720,118.120000,2.230000,220.000000,116.690000,1.690000,149.700000,41741.274626,13.472862,27.096793,94.533079,35.001864,2122.005277,1314.558796
06/16/2026 11:32:52,0.000000,0.000000,75.778397,74.942394,65.817067,75.944809,78.201708,72.866300,76.638577,74.789581,36.031851,31.791336,32.074139,32.060236,37.290637,37.849314,35.659506,36.012093,35.794453,37.417629,35.903417,35.847502,34.377353,34.397766,33.831621,71.441152,33.982710,39.365108,24.872780,24.642789,24.746520,32.750526,33.592719,33.847646,35.955721,35.806456,30.226792,30.491095,34.922223,37.692125,33.609311,38.086133,36.644254,38.661295,32.100140,37.069507,34.403952,37.121693,32.225470,36.870184,32.536593,34.752980,31.901557,34.377327,34.808100,35.290059,32.885513,34.161351,77.040916,82.621775,125.794284,76.318342,132.852710,56.995548,47.224667,139.687461,117.990000,2.117000,205.700000,116.470000,1.587000,135.500000,41801.272845,13.751178,25.613930,84.882748,35.005988,2125.615919,1316.996612
06/16/2026 11:33:52,0.000000,0.000000,75.799562,74.953441,65.846595,75.940248,78.215675,72.892636,76.693835,74.789190,35.829279,31.287279,31.627225,31.560383,37.097320,37.795332,35.354133,35.823361,35.456669,37.281290,35.633027,35.984283,34.110533,34.308491,33.448248,67.755883,33.762829,38.855506,23.980667,23.695857,23.627580,32.428774,33.350846,33.713781,35.728964,35.604912,29.514333,29.879788,34.937175,37.721608,33.611204,38.122026,36.642303,38.671708,32.115534,37.082411,34.417786,37.137692,32.228311,36.888491,32.526626,34.764774,31.900039,34.399149,34.810395,35.323381,32.910581,34.178389,78.248593,83.666941,123.956854,81.444078,130.840771,56.581893,48.000749,150.789105,117.860000,2.166000,212.300000,116.580000,1.639000,142.200000,41861.262650,12.523403,26.332103,89.996076,35.019479,2129.042281,1319.256756
06/16/2026 11:34:52,0.000000,0.000000,75.835919,74.981386,65.925226,75.965664,78.243127,72.910944,76.598053,74.794178,35.780878,31.264882,31.571862,31.491612,37.163496,37.623711,35.333292,35.667415,35.343537,37.145863,35.555369,35.795884,33.989178,34.056216,33.258955,71.878727,33.358767,40.088560,24.470132,24.283931,24.181946,32.084838,32.962855,33.024645,35.586499,35.488571,29.789660,29.960811,34.949913,37.706020,33.624706,38.115576,36.659343,38.657808,32.111310,37.050740,34.421508,37.119290,32.244392,36.873071,32.527742,34.735726,31.907393,34.401096,34.780852,35.311142,32.907087,34.178452,82.128170,87.486094,125.292686,84.388133,132.542718,56.647837,48.056391,156.630118,117.890000,2.194000,216.300000,116.310000,1.671000,146.500000,41921.261776,13.705224,26.383336,92.586011,35.014158,2132.637118,1321.681415
06/16/2026 11:35:52,0.000000,0.000000,75.855767,74.986470,66.096863,76.017295,78.299250,72.963608,76.663869,74.783663,35.590231,31.047289,31.425139,31.298556,37.041303,37.595734,35.140872,35.485269,35.198891,37.035156,35.089831,35.438636,33.755925,34.015240,33.102482,73.756441,33.103436,40.634485,24.449295,24.259509,24.207373,31.869223,32.677316,32.762695,35.488420,35.351034,29.554514,29.816325,34.937913,37.684339,33.620661,38.096094,36.652020,38.659772,32.123081,37.047618,34.425919,37.113515,32.250317,36.861266,32.546178,34.751893,31.923184,34.381101,34.774616,35.298262,32.894335,34.158618,84.621383,89.809554,126.282063,87.055652,133.764983,56.746215,47.795755,160.318907,117.950000,2.234000,220.300000,116.520000,1.695000,149.800000,41981.260234,14.491429,26.143056,94.188471,35.010035,2136.276469,1324.149157
06/16/2026 11:36:52,0.000000,0.000000,75.950591,75.031972,66.140712,76.050333,78.301905,73.000152,76.762067,74.825043,35.567227,30.944833,31.327600,31.174217,37.074451,37.482999,35.028037,35.385335,35.071690,36.918421,35.474614,35.205916,33.707493,33.995238,33.017807,67.059201,32.872521,38.777559,23.366786,23.215796,23.029048,31.650161,32.472843,32.671652,35.293851,35.226474,29.447479,29.783194,34.934673,37.694368,33.613658,38.096197,36.635762,38.659003,32.128536,37.066155,34.426325,37.136030,32.264733,36.874714,32.538731,34.764427,31.910381,34.403250,34.783448,35.309305,32.906072,34.164566,79.346573,84.706255,125.563560,82.011934,132.302534,56.712111,47.033657,151.199061,118.150000,2.167000,212.300000,116.810000,1.639000,142.300000,42041.260471,13.341421,25.436138,90.180020,35.015517,2139.796540,1326.497696
06/16/2026 11:37:52,0.000000,0.000000,76.004496,75.029337,66.289569,76.035371,78.354725,73.002919,76.693708,74.792864,35.418123,30.759676,31.120640,30.951873,36.829414,37.323422,34.829572,35.159916,34.898990,36.794344,35.103402,35.037903,33.493409,33.870488,32.961109,73.758961,32.714253,39.606849,24.108014,23.915035,23.902044,31.478986,32.312596,32.177777,35.242711,35.092426,29.199341,29.573103,34.946135,37.697836,33.637922,38.092499,36.652407,38.627053,32.169750,37.070506,34.419597,37.116501,32.282338,36.881601,32.550569,34.746958,31.928919,34.400073,34.776280,35.291061,32.923218,34.155052,82.910633,88.306167,126.487994,84.295259,133.946519,56.696487,47.251372,152.557270,118.140000,2.195000,215.600000,116.660000,1.658000,144.900000,42101.259461,13.968095,25.638754,90.787066,35.018314,2143.430395,1328.959320
06/16/2026 11:38:52,0.000000,0.000000,76.072862,75.086800,66.304099,76.085602,78.413654,73.081694,76.705874,74.817732,35.310599,30.577568,30.882410,30.796057,36.934858,37.250186,34.712232,35.063021,34.801154,36.693200,34.843288,35.690470,33.386498,33.855551,32.799477,64.071698,32.537538,37.283471,22.576068,22.363081,22.227903,31.241613,32.098229,32.316263,35.028743,34.975090,28.965772,29.360372,34.946126,37.715061,33.647308,38.124801,36.669374,38.658986,32.164118,37.093883,34.447045,37.159334,32.284422,36.912870,32.556949,34.771062,31.944218,34.421753,34.776660,35.318035,32.935526,34.185540,75.698884,81.332896,124.757293,78.311634,131.607565,56.553673,46.486555,143.283511,118.400000,2.117000,206.500000,116.890000,1.593000,136.400000,42161.258455,12.358870,24.924601,86.567768,35.036654,2146.864587,1331.223476
06/16/2026 11:39:52,0.000000,0.000000,75.993416,75.072309,66.086713,76.104374,78.404188,73.088256,76.659247,74.837758,35.229631,30.386500,30.715436,30.568801,37.033980,37.064055,34.582314,34.893691,34.590601,36.547760,34.791101,35.077124,33.228796,33.676179,32.459316,71.168918,32.447852,38.551600,23.633352,23.442978,23.372862,31.167325,32.015574,31.977278,35.000070,34.832442,28.788369,29.148590,34.976353,37.706296,33.665074,38.089907,36.687836,38.647829,32.203154,37.070865,34.463885,37.118186,32.305063,36.878981,32.563943,34.762956,31.944986,34.407532,34.780631,35.298955,32.949925,34.172841,81.502808,86.792927,125.430695,83.802034,132.731540,56.338482,47.032006,155.711320,118.220000,2.195000,215.700000,116.490000,1.661000,145.800000,42221.256737,13.117000,25.434600,92.182946,35.034760,2150.417763,1333.607352
06/16/2026 11:40:52,0.000000,0.000000,76.055116,75.157727,66.091941,76.115583,78.438085,73.137181,76.695075,74.844934,35.168112,30.321521,30.631748,30.545322,36.678002,37.194656,34.507237,34.784936,34.488215,36.472180,34.424764,34.548596,33.187609,33.713185,32.316861,72.499274,32.133299,39.068821,23.553182,23.419690,23.331850,30.947842,31.703070,31.673222,34.903490,34.770439,28.740723,29.073541,34.957173,37.691159,33.675746,38.085502,36.697261,38.641340,32.208627,37.076705,34.447559,37.116507,32.315413,36.890156,32.568524,34.753774,31.959819,34.416054,34.780279,35.302592,32.938484,34.156979,83.703262,88.874866,126.548097,86.034606,133.929673,56.599525,46.781567,160.213060,117.880000,2.216000,219.000000,116.680000,1.682000,148.500000,42281.257085,13.867961,25.200860,94.142836,35.033983,2154.032978,1336.049728
06/16/2026 11:41:52,0.000000,0.000000,76.028135,75.147188,65.971572,76.137229,78.455886,73.157633,76.698428,74.825057,35.141048,30.222984,30.610779,30.470509,36.456355,37.168191,34.411586,34.714159,34.413206,36.353092,34.558739,35.072901,33.111677,33.647519,32.582173,68.376660,31.925948,37.134287,22.900454,22.759259,22.651756,30.757328,31.528209,31.483211,34.822526,34.681921,28.771256,29.116932,34.961287,37.706307,33.690087,38.093139,36.683395,38.640751,32.231616,37.112416,34.478951,37.149564,32.325903,36.891740,32.583052,34.786891,31.956997,34.418605,34.776619,35.305140,32.946744,34.205174,74.432122,80.084527,126.265270,74.106169,133.191361,56.668853,45.526844,136.772297,118.180000,2.096000,203.100000,116.790000,1.568000,132.900000,42341.254941,13.115364,24.018923,83.495516,35.047219,2157.575492,1338.418866
06/16/2026 11:42:52,0.000000,0.000000,76.123711,75.173606,66.149396,76.142983,78.476349,73.151979,76.745783,74.861532,34.816690,29.885727,30.266900,30.156059,36.538490,36.908828,34.202774,34.575969,34.230593,36.245745,34.755039,34.487694,32.863887,33.558496,32.222944,69.392022,32.155584,37.101931,22.909792,22.728254,22.713062,30.824513,31.680019,32.015446,34.686344,34.579876,28.163045,28.576768,34.974675,37.723184,33.684917,38.113174,36.686531,38.642996,32.237438,37.095685,34.490562,37.153618,32.341199,36.896774,32.570192,34.791808,31.970845,34.433323,34.749638,35.328706,32.947358,34.210669,79.811715,84.993594,125.136417,82.666979,132.242595,56.256423,46.316908,154.088331,118.070000,2.181000,214.500000,116.550000,1.650000,144.400000,42401.254304,12.336646,24.765285,91.467051,35.052165,2161.032453,1340.709312
06/16/2026 11:43:52,0.000000,0.000000,76.013436,75.157814,66.111665,76.158118,78.464098,73.158277,76.732781,74.837517,34.939811,29.908745,30.280552,30.188015,36.351124,36.765793,34.228579,34.446919,34.168286,36.140204,34.253062,34.592258,32.804167,33.461954,32.094847,71.195580,31.599282,38.605887,23.079148,22.900777,22.867985,30.416527,31.209802,30.694651,34.632514,34.459041,28.529710,28.712161,34.973989,37.694660,33.690875,38.099223,36.705076,38.636778,32.240514,37.087304,34.489697,37.131087,32.351842,36.913107,32.594615,34.786447,31.973479,34.422252,34.756757,35.284847,32.961103,34.213297,82.466770,87.764761,126.360278,84.618090,133.736971,56.330475,46.304479,156.302219,118.190000,2.194000,216.500000,116.630000,1.664000,145.900000,42461.252537,13.852287,24.753600,92.442348,35.050347,2164.626736,1343.131380
06/16/2026 11:44:52,0.000000,0.000000,76.035923,75.155829,65.997385,76.134097,78.429204,73.133748,76.588856,74.816226,34.772185,29.824937,30.211025,30.082011,36.378666,36.718991,34.087748,34.326097,34.097722,36.006488,34.457211,34.327459,32.787813,33.567336,31.898364,73.136109,31.540757,38.173017,23.283761,23.122453,23.131158,30.369378,31.114991,30.906440,34.551872,34.427637,28.302231,28.651779,34.977388,37.706444,33.683092,38.083090,36.672964,38.627255,32.234474,37.116254,34.477920,37.155170,32.350862,36.915672,32.580127,34.777322,31.977677,34.424674,34.750751,35.314748,32.931229,34.212764,82.677144,88.074125,127.220290,83.688818,134.798637,56.597097,46.304479,151.240655,118.210000,2.182000,214.200000,116.820000,1.648000,143.700000,42521.251261,13.419417,24.753600,90.198664,35.048494,2168.259466,1345.591885
06/16/2026 11:45:52,0.000000,0.000000,75.889810,75.170483,65.929799,76.130827,78.402803,73.162216,76.490359,74.842588,34.775185,29.665647,30.000497,29.954234,36.457185,36.637748,33.853472,34.219285,33.977751,35.951467,34.194827,34.337397,32.639019,33.362705,32.173641,67.754321,31.580004,37.634936,22.286429,22.142010,22.014898,30.338305,31.082592,31.276869,34.444705,34.318679,28.120798,28.376114,34.981470,37.715815,33.694488,38.119159,36.689832,38.615390,32.250546,37.092338,34.475224,37.150272,32.344983,36.903633,32.598861,34.815075,31.980849,34.422421,34.741402,35.319590,32.935579,34.221989,80.825586,86.041023,126.324141,83.731021,133.357731,56.461691,46.150855,155.889512,118.060000,2.189000,215.100000,116.730000,1.657000,145.100000,42581.251143,13.025914,24.609022,92.261241,35.053446,2171.765099,1347.927047
06/16/2026 11:46:52,0.000000,0.000000,75.825694,75.188246,65.893959,76.108092,78.370031,73.138978,76.448869,74.816651,34.568784,29.676219,30.058324,29.961544,36.076630,36.628631,33.815578,34.149449,33.900808,35.877815,34.123233,34.415675,32.756149,33.329556,31.954045,72.280975,31.336660,37.368313,23.068639,22.935086,22.969026,30.154164,30.901188,29.856794,34.416670,34.253358,28.333150,28.622116,34.971409,37.701369,33.709454,38.079272,36.701632,38.624072,32.245950,37.115415,34.486397,37.163176,32.338324,36.916918,32.584927,34.774568,31.987829,34.433595,34.738821,35.307702,32.942261,34.202474,79.122789,84.516860,127.325953,78.985317,134.609291,56.507725,45.724942,143.911634,117.980000,2.138000,209.100000,116.590000,1.611000,138.100000,42641.251043,13.161563,24.206750,86.859198,35.051278,2175.380926,1350.371710
06/16/2026 11:47:52,0.000000,0.000000,75.810499,75.177262,65.886697,76.070514,78.330869,73.118202,76.417414,74.835412,34.544125,29.416869,29.774504,29.708229,36.120850,36.440925,33.799124,34.066415,33.803748,35.827949,34.244595,34.195935,32.660037,33.286394,31.822165,63.868264,31.436635,36.215978,21.837498,21.641856,21.526523,30.127715,30.925997,31.100235,34.244637,34.160304,27.752615,27.931110,34.973898,37.725061,33.703665,38.094275,36.679114,38.600725,32.256677,37.096028,34.474488,37.156614,32.357187,36.899400,32.570298,34.799010,31.986987,34.434998,34.747320,35.279849,32.929102,34.227063,77.206764,82.568858,125.258856,80.179852,132.344876,56.237883,45.843122,147.866172,118.090000,2.145000,209.500000,116.670000,1.617000,139.700000,42701.250515,11.897395,24.318583,88.674804,35.049588,2178.800120,1352.620469
06/16/2026 11:48:52,0.000000,0.000000,75.726071,75.197087,66.007074,76.063161,78.279775,73.112517,76.400746,74.847019,34.461995,29.419943,29.770889,29.644390,36.161070,36.460769,33.619350,33.959963,33.658474,35.733547,34.265407,34.142597,32.654182,33.259657,31.690400,70.836926,31.240074,37.875788,22.639340,22.491384,22.402355,30.010146,30.782624,30.083707,34.202095,34.097338,27.898211,28.314798,34.977301,37.702822,33.716603,38.096983,36.682860,38.607111,32.251100,37.105494,34.474668,37.153697,32.345511,36.887348,32.581624,34.783250,31.988976,34.432958,34.726208,35.308839,32.901875,34.216302,81.825503,87.065342,126.361534,83.887287,133.817159,56.211971,46.245049,155.746602,118.120000,2.189000,215.800000,116.600000,1.660000,145.200000,42761.249597,13.178086,24.697702,92.198453,35.047077,2182.368427,1355.018906
06/16/2026 11:49:52,0.000000,0.000000,75.712031,75.154320,66.091913,75.992064,78.240423,73.039480,76.405937,74.823491,34.438812,29.364086,29.722622,29.620074,36.251598,36.209981,33.512941,33.862481,33.628605,35.640843,34.026930,34.263534,32.480932,33.170096,31.719113,72.299884,30.920307,38.250102,22.725146,22.604999,22.478936,29.813875,30.483021,30.009604,34.198530,34.050268,27.930337,28.069023,34.973001,37.732564,33.707930,38.127226,36.692399,38.601177,32.260692,37.110907,34.494297,37.170608,32.355426,36.927287,32.583651,34.797690,32.008372,34.441052,34.717444,35.304514,32.929121,34.238622,84.145827,89.288217,127.276557,86.409708,134.877097,56.387444,46.028500,161.522393,118.170000,2.218000,219.500000,116.670000,1.690000,148.900000,42821.248475,13.756426,24.493676,94.705924,35.058699,2185.985221,1357.464221
06/16/2026 11:50:52,0.000000,0.000000,75.695926,75.158899,66.102090,76.001045,78.244751,73.040024,76.312936,74.818200,34.233052,29.368701,29.746856,29.629030,35.873020,36.089140,33.517350,33.820261,33.557244,35.614857,34.519277,33.955499,32.402233,33.099910,31.703933,66.356283,30.919451,36.138196,21.823734,21.664439,21.543254,29.747085,30.458599,30.276286,34.064450,33.953459,27.957987,28.249272,34.973385,37.716154,33.711024,38.095852,36.686626,38.608660,32.260226,37.114017,34.501854,37.175928,32.369927,36.940378,32.588967,34.798556,31.998558,34.429529,34.712579,35.306744,32.936943,34.232672,74.423552,80.043261,126.459778,74.739665,133.430824,56.382938,44.552372,137.486846,118.130000,2.095000,203.000000,116.500000,1.568000,132.800000,42881.247826,13.050040,23.088156,83.837346,35.057929,2189.487987,1359.794500
06/16/2026 11:51:52,0.000000,0.000000,75.610389,75.130326,66.003197,75.987658,78.178375,73.022356,76.280430,74.833379,34.189912,29.061304,29.429712,29.319218,35.641906,36.149488,33.369699,33.679773,33.437654,35.496018,33.858722,33.900570,32.149641,33.115595,31.637402,69.985857,31.281378,36.619009,22.238328,22.094799,22.057169,29.968842,30.703898,31.020755,34.031757,33.905665,27.349179,27.790914,34.969436,37.725476,33.741290,38.111818,36.683995,38.622810,32.271374,37.129950,34.490331,37.192303,32.380633,36.938196,32.583655,34.797694,31.995465,34.449510,34.713922,35.308087,32.921413,34.231813,80.738556,85.972450,126.006454,83.328090,133.301446,56.075885,45.827779,155.040146,117.800000,2.191000,215.200000,116.460000,1.657000,145.100000,42941.246518,12.314935,24.304074,91.887502,35.062959,2192.981412,1362.120367
06/16/2026 11:52:52,0.000000,0.000000,75.627417,75.124557,65.859884,75.945856,78.182973,72.965166,76.331934,74.824135,34.260369,29.151738,29.529492,29.427428,35.885830,36.114788,33.263009,33.631758,33.379337,35.374475,33.905675,33.928380,32.157933,33.086986,31.741602,71.166655,30.729044,37.908584,22.406290,22.227354,22.195413,29.580567,30.271189,29.285336,33.986569,33.880452,27.739509,27.882004,34.967243,37.732128,33.722623,38.110921,36.679285,38.608400,32.263078,37.130640,34.492798,37.186359,32.375502,36.947691,32.578031,34.808939,31.999186,34.462182,34.725260,35.322518,32.935401,34.237346,82.917933,88.090040,127.155044,85.043083,134.696565,56.290385,45.806707,158.117481,117.890000,2.205000,217.400000,116.430000,1.669000,146.600000,43001.245153,13.624442,24.284142,93.235155,35.064277,2196.580108,1364.548006
06/16/2026 11:53:52,0.000000,0.000000,75.521773,75.124443,65.692369,75.897657,78.167727,72.915951,76.267241,74.815943,34.096724,29.156341,29.502432,29.408763,35.535025,36.059059,33.292178,33.592954,33.345711,35.332955,34.092284,33.676653,32.196712,33.050159,31.332005,71.298878,30.691691,36.595432,22.506817,22.323862,22.387832,29.548483,30.202563,29.778573,33.945418,33.823309,27.655271,27.878395,34.974743,37.729439,33.721950,38.118201,36.661508,38.603909,32.255437,37.123664,34.474707,37.151967,32.349039,36.933765,32.573061,34.782250,32.016467,34.441872,34.706287,35.315970,32.906734,34.237576,77.824782,83.215250,127.734845,77.301731,135.036490,56.445881,45.134530,141.406424,118.420000,2.121000,206.700000,117.100000,1.598000,136.300000,43061.244209,12.949858,23.645574,85.691763,35.053927,2200.182747,1366.975552
06/16/2026 11:54:52,0.000000,0.000000,75.671044,75.097680,66.064971,75.879463,78.142005,72.884142,76.273522,74.801533,34.202041,28.891938,29.272870,29.199842,36.003955,35.863115,33.235423,33.457589,33.271177,35.263925,33.562189,33.620941,32.195185,33.015295,31.292031,64.871387,30.989707,35.723492,21.453347,21.287258,21.141185,29.652701,30.419076,30.680264,33.873165,33.711963,27.225393,27.462741,34.990699,37.729873,33.735330,38.093081,36.674302,38.590186,32.263406,37.107531,34.506883,37.161925,32.349192,36.929051,32.585475,34.783985,32.015983,34.441658,34.693653,35.311324,32.926892,34.232846,78.194491,83.532465,125.872642,81.203584,133.035622,56.054129,45.541992,149.933913,118.440000,2.152000,211.100000,117.110000,1.632000,141.200000,43121.243612,11.690190,24.033302,89.611281,35.056164,2203.610379,1369.235058
06/16/2026 11:55:52,0.000000,0.000000,75.533036,75.115439,65.748606,75.880690,78.105773,72.870976,76.287679,74.830924,34.023455,28.972991,29.321347,29.222150,35.553450,35.884382,33.092109,33.449830,33.179939,35.254480,33.926223,33.994858,32.076374,32.883269,31.320340,70.812474,30.586301,37.454601,22.190005,22.050955,22.036836,29.247188,29.829143,27.497884,33.827952,33.690281,27.473756,27.820382,34.956138,37.693221,33.726532,38.085656,36.660154,38.561063,32.239836,37.102142,34.496152,37.150346,32.366060,36.915300,32.567697,34.762707,32.018666,34.419390,34.713532,35.305480,32.893067,34.216830,82.094306,87.399145,126.984880,84.158374,134.449363,56.124400,45.526746,156.156881,118.400000,2.194000,215.900000,116.960000,1.659000,145.500000,43181.242724,13.435771,24.018830,92.378606,35.042498,2207.193271,1371.647550
06/16/2026 11:56:52,0.000000,0.000000,75.553821,75.086820,65.899443,75.880759,78.085639,72.845637,76.223057,74.854493,34.051322,28.949246,29.304743,29.226661,35.586733,35.805588,33.088513,33.411582,33.132726,35.209607,33.496649,33.788435,31.968692,33.022019,31.160338,72.503619,30.427853,38.080976,22.360658,22.231947,22.163045,29.328971,29.887715,29.469453,33.798935,33.694126,27.553973,27.636922,34.967248,37.729040,33.733052,38.097000,36.648363,38.576669,32.249782,37.143240,34.479705,37.174637,32.349135,36.922359,32.560737,34.789920,32.013482,34.467725,34.672692,35.326725,32.881489,34.242110,84.454084,89.645741,127.874677,86.637987,135.625904,56.367270,45.688139,159.504823,118.470000,2.217000,219.300000,117.100000,1.682000,148.800000,43241.241814,13.909086,24.171890,93.836966,35.051255,2210.819716,1374.102430
06/16/2026 11:57:52,0.000000,0.000000,75.556253,75.098967,65.848102,75.868810,78.112021,72.874722,76.264862,74.841867,33.734647,28.953623,29.294402,29.217363,35.636425,35.705540,33.108928,33.360011,33.098864,35.155883,33.235304,33.637057,31.933570,32.956742,31.354131,65.517252,30.599935,36.237402,21.365104,21.229978,21.067209,29.377216,30.058996,30.082624,33.721023,33.620201,27.485910,27.835121,34.967231,37.731233,33.732738,38.109938,36.645362,38.585594,32.235196,37.127614,34.496417,37.179796,32.340829,36.929583,32.561279,34.780259,32.014914,34.449828,34.697828,35.327906,32.894084,34.254240,78.049214,83.483871,126.877938,80.437424,133.999332,56.312809,45.124237,147.866495,118.700000,2.145000,209.900000,117.190000,1.612000,139.600000,43301.241062,12.601648,23.635754,88.674951,35.053093,2214.316449,1376.426733
06/16/2026 11:58:52,0.000000,0.000000,75.475418,75.062439,65.992210,75.832014,78.112359,72.802648,76.229934,74.833498,33.756976,28.788240,29.139757,29.086342,35.628120,35.920932,32.987006,33.267457,33.056318,35.082412,33.230096,33.553662,31.930120,32.879945,31.147701,72.497535,30.720715,37.633430,22.387596,22.231082,22.168710,29.500505,30.186698,29.792579,33.709806,33.613868,27.285745,27.624070,34.967786,37.730902,33.739991,38.129519,36.639627,38.605476,32.256126,37.131476,34.490531,37.181889,32.359969,36.943305,32.551956,34.794469,32.009591,34.466127,34.687951,35.328675,32.894538,34.243598,83.746234,88.865210,127.654218,85.977794,135.270815,56.281775,45.845355,160.290908,118.250000,2.217000,218.700000,116.740000,1.683000,148.200000,43361.240054,13.312735,24.320695,94.176402,35.057675,2217.915779,1378.856082
06/16/2026 11:59:52,0.000000,0.000000,75.518228,75.041914,65.881801,75.821471,78.117416,72.784020,76.292886,74.842055,33.642591,28.852684,29.242099,29.155292,35.782549,35.826403,33.001594,33.266931,33.017847,35.050246,33.314728,33.857262,32.063514,32.819292,31.191732,70.205812,30.147474,36.124917,22.074970,21.908088,21.990893,28.983835,29.592631,28.589899,33.687117,33.564080,27.539783,27.564138,34.975664,37.695445,33.746336,38.090335,36.669195,38.556398,32.252487,37.107857,34.485912,37.145004,32.336832,36.918973,32.568333,34.745601,32.022864,34.409149,34.705513,35.302343,32.898981,34.222734,76.602083,81.870733,127.978866,75.761822,135.276554,56.370545,44.708909,139.429317,118.530000,2.108000,205.000000,117.010000,1.586000,134.900000,43421.239048,12.886473,23.238444,84.760685,35.042798,2221.502634,1381.267679
06/16/2026 12:00:52,0.000000,0.000000,75.507774,75.070736,65.783263,75.828858,78.086904,72.819807,76.265148,74.834126,33.549276,28.605930,28.924027,28.920218,35.282273,35.643888,32.835243,33.165970,32.924904,34.973946,33.531063,33.456634,31.814115,32.829966,31.055297,65.603682,30.652650,35.572272,21.261977,21.075200,20.965868,29.384496,30.075189,30.298085,33.575766,33.468261,26.887447,27.169461,34.962430,37.719819,33.715003,38.115709,36.641011,38.582579,32.231711,37.112686,34.474785,37.143643,32.326811,36.912991,32.540450,34.766584,32.011874,34.432188,34.666885,35.316491,32.874296,34.222946,78.662392,83.907183,126.100517,81.608237,133.428367,55.962082,45.143270,151.403472,118.670000,2.161000,212.200000,117.270000,1.632000,142.100000,43481.237122,11.918360,23.653912,90.271613,35.038545,2224.934023,1383.530717
06/16/2026 12:01:52,0.000000,0.000000,75.481214,75.038671,65.973736,75.804840,78.064633,72.814762,76.213940,74.833109,33.499021,28.651829,29.034598,28.953702,35.348786,35.563275,32.808471,33.155653,32.896839,34.924224,33.588309,33.269601,31.759793,32.841998,31.002620,70.569616,30.424761,36.739291,21.991999,21.866830,21.801087,29.245192,29.963579,28.659921,33.591529,33.432047,27.240064,27.628680,34.967931,37.717347,33.731286,38.118211,36.631041,38.595587,32.208337,37.125138,34.473079,37.188817,32.322076,36.937036,32.548664,34.773889,31.984920,34.444237,34.662962,35.327641,32.878901,34.259942,82.194687,87.449788,127.274826,84.171176,134.853391,56.018109,45.471784,155.999244,118.690000,2.191000,215.800000,117.240000,1.658000,145.400000,43541.236350,12.772656,23.966635,92.309425,35.044852,2228.518976,1385.943936
06/16/2026 12:02:52,0.000000,0.000000,75.510043,75.056111,65.957209,75.822670,78.091255,72.825032,76.168326,74.834319,33.573775,28.726016,29.024018,28.998948,35.190288,35.595811,32.842548,33.119050,32.882292,34.954060,33.193001,33.322226,31.821016,32.726581,31.093811,72.424268,30.235058,37.476705,22.198080,22.063517,21.969008,29.166815,29.780899,29.210080,33.586402,33.489561,27.199629,27.441756,34.969859,37.712199,33.755913,38.094560,36.629912,38.568416,32.205867,37.131407,34.479369,37.168996,32.327397,36.921978,32.571547,34.772314,32.016733,34.440766,34.675461,35.313979,32.872658,34.258593,84.129659,89.355235,128.212896,85.842336,135.933257,56.234823,45.581515,156.098941,118.440000,2.207000,217.800000,117.170000,1.667000,146.700000,43601.235418,13.405899,24.070806,92.353184,35.044396,2232.145975,1388.398370
06/16/2026 12:03:52,0.000000,0.000000,75.538270,75.030712,65.790626,75.778049,78.040859,72.776441,76.228763,74.842464,33.470161,28.634891,28.968150,28.943757,35.268872,35.584856,32.773743,33.054713,32.785702,34.864373,33.773979,33.530720,31.801537,32.789401,31.029310,65.829039,30.260308,36.279928,21.276245,21.125392,20.929183,29.097401,29.759220,29.601814,33.491813,33.378076,27.185815,27.482205,34.988744,37.693014,33.725799,38.088903,36.616132,38.565706,32.204025,37.122273,34.476417,37.170918,32.325480,36.937324,32.529231,34.781122,32.005099,34.417402,34.656984,35.294630,32.880524,34.240703,79.744216,85.019191,127.272893,82.299461,134.503380,56.285361,44.827963,152.299126,118.710000,2.163000,213.100000,117.110000,1.637000,142.800000,43661.235066,12.927382,23.352546,90.671968,35.036021,2235.648928,1390.730274
06/16/2026 12:04:52,0.000000,0.000000,75.481836,75.063369,65.834317,75.792893,78.056927,72.816747,76.183564,74.836061,33.466088,28.561195,28.951123,28.878109,35.477108,35.456280,32.713938,33.024711,32.791852,34.870063,33.209261,33.343163,31.829087,32.732859,30.807162,72.617344,30.341787,36.907340,22.182125,22.076269,22.116125,29.177501,29.782218,28.070085,33.527649,33.386371,27.229880,27.422608,34.959712,37.688387,33.731685,38.090781,36.604389,38.546927,32.206010,37.111760,34.482286,37.138294,32.323244,36.900597,32.548562,34.746287,32.019992,34.407297,34.664182,35.280990,32.872510,34.217612,82.767453,88.049467,128.226905,83.897337,135.883121,56.279321,45.238338,151.348121,118.580000,2.177000,214.700000,117.100000,1.650000,143.700000,43721.233480,13.162798,23.744542,90.246819,35.027075,2239.272055,1393.180960
06/16/2026 12:05:52,0.000000,0.000000,75.447811,75.003139,65.898966,75.744687,78.045468,72.742538,76.244822,74.815878,33.347236,28.469051,28.853648,28.813491,35.346880,35.473631,32.698172,32.977390,32.756056,34.777145,33.292137,33.610675,31.683035,32.685346,30.729860,63.166684,30.201142,34.583141,20.832272,20.642715,20.549288,28.996706,29.689775,29.565809,33.401158,33.317625,27.016521,27.334794,34.953215,37.688540,33.718658,38.083567,36.606858,38.560427,32.192029,37.106747,34.453740,37.155393,32.290742,36.910305,32.526581,34.756746,31.995321,34.441315,34.652500,35.327825,32.852479,34.240224,75.755118,81.166524,126.386679,78.055871,133.625184,56.112555,44.249689,142.913208,118.760000,2.111000,206.300000,117.250000,1.593000,136.300000,43781.233113,11.786433,22.796708,86.395560,35.025661,2242.699201,1395.437668
06/16/2026 12:06:52,0.000000,0.000000,75.532989,75.007686,65.891181,75.781361,78.065207,72.741225,76.271948,74.801223,33.240270,28.375914,28.752502,28.689586,35.136889,35.475969,32.640725,32.898624,32.686811,34.748884,33.518855,33.016702,31.584256,32.648113,30.925869,70.100615,30.477511,36.540760,21.884932,21.671349,21.666778,29.222751,29.937135,28.649520,33.401673,33.266150,26.845065,27.237819,34.957137,37.696426,33.724658,38.094835,36.586008,38.569205,32.160384,37.122317,34.467587,37.143544,32.289311,36.917288,32.500286,34.752259,32.010852,34.410346,34.646381,35.320825,32.839045,34.245011,81.422653,86.599079,127.010120,83.545623,134.675766,55.965240,45.273976,154.970714,118.370000,2.188000,215.200000,117.000000,1.657000,144.800000,43841.231864,12.762271,23.778489,91.856890,35.022685,2246.240212,1397.809870
06/16/2026 12:07:52,0.000000,0.000000,75.388642,75.038981,65.692222,75.804087,78.034841,72.775468,76.197130,74.832326,33.389821,28.476121,28.819226,28.778793,35.286699,35.319499,32.561398,32.890460,32.697733,34.729172,33.307175,33.455295,31.587797,32.648534,31.031320,71.101238,29.953158,37.078180,21.844890,21.739447,21.642239,28.841058,29.401738,28.696955,33.378017,33.248711,27.014696,27.209670,34.947367,37.669455,33.705869,38.073940,36.588560,38.524074,32.148265,37.106299,34.450628,37.139909,32.289652,36.891970,32.493956,34.730865,31.980021,34.407586,34.635193,35.279063,32.832272,34.219164,83.454907,88.622163,127.955795,85.624636,135.748835,56.157898,45.301069,159.832075,118.530000,2.211000,218.700000,117.120000,1.672000,148.000000,43901.229612,13.273894,23.804286,93.978411,35.005705,2249.841826,1400.241278
06/16/2026 12:08:52,0.000000,0.000000,75.320976,74.988606,65.743360,75.731290,77.947079,72.705799,76.062933,74.820869,33.324379,28.498305,28.852559,28.804157,35.290181,35.233886,32.614723,32.876188,32.682043,34.720176,33.269279,33.578728,31.574367,32.687604,30.904716,68.583615,29.940736,35.476534,21.435229,21.340964,21.270113,28.868242,29.473064,29.022144,33.350217,33.252903,27.081440,27.485510,34.915312,37.707775,33.698913,38.105008,36.571680,38.563299,32.155766,37.119189,34.431169,37.162527,32.247327,36.922879,32.489888,34.757858,31.982629,34.424957,34.631265,35.307052,32.822878,34.242188,75.808714,81.335933,127.895303,75.544077,135.171860,56.297128,44.297854,139.587279,118.710000,2.100000,204.500000,117.260000,1.579000,134.400000,43961.229073,12.633373,22.843161,84.835395,35.012978,2253.400297,1402.626148
06/16/2026 12:09:52,0.000000,0.000000,75.234891,74.993309,65.555064,75.717281,77.907428,72.684116,75.959610,74.808659,33.226759,28.224450,28.616243,28.570022,34.818964,35.300474,32.579262,32.788272,32.616366,34.651118,33.276975,33.038938,31.502736,32.612100,30.974354,69.410717,30.484778,36.003889,21.441249,21.247323,21.212252,29.127020,29.873543,30.169128,33.331000,33.190576,26.602453,26.941576,34.935727,37.675973,33.697381,38.086700,36.571472,38.530866,32.146657,37.085721,34.444181,37.134368,32.267556,36.891677,32.490124,34.720834,31.998456,34.396257,34.641612,35.285033,32.831532,34.217095,81.062709,86.177075,127.045840,83.752462,134.512385,56.058032,45.164828,156.658603,118.460000,2.192000,215.600000,117.090000,1.659000,145.600000,44021.228814,12.329416,23.674473,92.598482,35.002461,2256.890699,1404.947528
06/16/2026 12:10:52,0.000000,0.000000,75.177691,74.934825,65.804719,75.687491,77.836036,72.669044,75.849476,74.789643,33.304245,28.384378,28.777471,28.715655,35.145946,35.335226,32.621658,32.770631,32.591180,34.669026,33.819975,33.398195,31.442323,32.574476,30.748555,71.529080,30.045544,37.206966,21.809544,21.709481,21.653888,28.878067,29.579209,28.662136,33.311131,33.171593,27.036346,27.198832,34.901129,37.671988,33.678965,38.066618,36.522407,38.528276,32.128471,37.083447,34.425925,37.121923,32.223624,36.871445,32.475504,34.719562,31.951743,34.398857,34.589202,35.279208,32.795635,34.210555,83.659079,88.705400,128.191142,85.670613,135.869630,56.199335,45.209788,159.605491,118.610000,2.203000,217.900000,117.170000,1.677000,147.600000,44081.226805,13.489630,23.717336,93.880497,34.982224,2260.508439,1407.393113
06/16/2026 12:11:52,0.000000,0.000000,75.113697,74.918551,65.523465,75.653359,77.767044,72.602598,75.871199,74.791536,33.151398,28.396899,28.733775,28.707580,35.016439,35.287756,32.536910,32.778836,32.532941,34.621585,33.310048,32.937721,31.404854,32.603787,30.885128,68.878108,29.964664,35.397947,21.605183,21.413086,21.469205,28.866244,29.488904,29.110696,33.255975,33.113760,26.984032,27.302819,34.897516,37.651593,33.667183,38.054459,36.534448,38.519538,32.108983,37.072263,34.418254,37.111182,32.224489,36.870093,32.442680,34.707678,31.970099,34.366335,34.607263,35.269772,32.786718,34.178128,75.131737,80.519791,128.036810,74.437977,135.473626,56.261212,44.013718,137.438778,118.780000,2.097000,203.800000,117.310000,1.576000,133.500000,44141.226380,12.829232,22.568715,83.814388,34.972934,2264.072385,1409.779901
06/16/2026 12:12:52,0.000000,0.000000,75.029758,74.891626,65.553480,75.588910,77.725913,72.531987,75.840220,74.778262,33.015709,28.162035,28.492268,28.458725,34.755792,35.121635,32.422310,32.696289,32.477662,34.553141,33.352136,32.896938,31.264620,32.573216,30.742234,66.384747,30.329113,34.926924,20.982307,20.835449,20.710441,29.032269,29.763225,30.039656,33.209244,33.095023,26.494328,26.768726,34.914910,37.676440,33.696290,38.063971,36.549572,38.508136,32.104164,37.066269,34.428658,37.105188,32.215971,36.873568,32.463663,34.700658,31.968840,34.393159,34.619439,35.241157,32.798659,34.193599,79.054145,84.213401,126.502392,81.947953,133.957574,56.093555,44.915262,152.094553,118.680000,2.167000,213.200000,117.330000,1.642000,142.800000,44201.225466,11.490819,23.436105,90.580664,34.979116,2267.510833,1412.048728
06/16/2026 12:13:52,0.000000,0.000000,74.990738,74.849642,65.535805,75.532772,77.664442,72.438365,75.747673,74.774756,33.106646,28.258250,28.600064,28.544804,35.128247,35.173023,32.388959,32.653166,32.411643,34.491731,33.032417,32.874225,31.442804,32.550494,30.604976,69.942970,29.707461,35.976610,21.713399,21.551842,21.526484,28.402051,28.937895,26.228165,33.204631,33.075297,26.934658,27.308341,34.914973,37.673852,33.668098,38.070829,36.526237,38.514879,32.081145,37.088847,34.405606,37.109632,32.218549,36.880998,32.456223,34.703884,31.955153,34.393181,34.601272,35.270879,32.772334,34.201498,82.064690,87.258114,127.707677,84.090378,135.352265,56.860015,45.085394,155.523903,118.620000,2.182000,215.700000,117.160000,1.656000,145.300000,44261.223993,12.377926,23.598684,92.100533,34.975403,2271.090829,1414.456641
06/16/2026 12:14:52,0.000000,0.000000,75.035479,74.832288,65.487928,75.505035,77.677198,72.420271,75.748283,74.757198,33.168215,28.276338,28.619040,28.584437,35.202204,35.197771,32.460014,32.631699,32.445687,34.515481,33.531233,33.023517,31.459656,32.505937,30.661904,71.564951,29.476803,36.716194,21.699823,21.563846,21.471176,28.433632,28.956976,28.254237,33.200227,33.074893,26.886009,27.075919,34.915670,37.649356,33.654130,38.057821,36.515083,38.496248,32.083724,37.075540,34.406455,37.100749,32.207681,36.853825,32.451685,34.699358,31.950163,34.368736,34.594579,35.267737,32.767253,34.183998,84.057971,89.284391,128.655185,85.891753,136.493857,57.345671,44.993433,156.612801,118.640000,2.200000,218.100000,117.200000,1.670000,146.500000,44321.223547,13.205345,23.510849,92.578429,34.964990,2274.715413,1416.907456
06/16/2026 12:15:52,0.000000,0.000000,74.936698,74.821788,65.556766,75.473000,77.604397,72.334731,75.698992,74.764891,32.990817,28.257990,28.581510,28.562769,35.101319,35.154963,32.310828,32.613309,32.411829,34.467956,33.253492,33.024156,31.458069,32.527926,30.525809,65.280675,29.876460,35.514128,20.878409,20.719856,20.572549,28.705291,29.306156,29.332470,33.151031,33.046136,26.795016,27.186583,34.899609,37.647934,33.652343,38.061786,36.524002,38.506911,32.061540,37.080812,34.417069,37.088331,32.188604,36.878655,32.441077,34.678134,31.956021,34.368701,34.580791,35.236673,32.777982,34.187606,79.820251,85.082656,127.903783,82.433898,135.328321,57.274452,44.705219,152.454174,118.700000,2.165000,213.000000,117.070000,1.636000,142.600000,44381.222067,12.279224,23.234904,90.741115,34.961729,2278.217853,1419.239036
06/16/2026 12:16:52,0.000000,0.000000,74.901035,74.772600,65.469870,75.414628,77.528483,72.273601,75.653579,74.745203,32.981222,28.214440,28.583926,28.519907,34.933243,35.115036,32.419974,32.583662,32.339944,34.482339,32.842515,32.810735,31.403241,32.507439,30.631593,72.070341,29.968796,36.038222,21.883060,21.711659,21.751192,28.747726,29.315126,27.158199,33.192118,33.047669,26.763498,27.139460,34.881643,37.635332,33.664508,38.046497,36.486397,38.512663,32.054433,37.068937,34.392729,37.107413,32.188298,36.870388,32.421517,34.687020,31.927081,34.372761,34.592835,35.269098,32.755888,34.185526,82.052233,87.389807,128.840480,82.939094,136.691513,57.356448,44.710074,149.701178,118.750000,2.170000,212.600000,117.110000,1.638000,142.500000,44441.221352,12.798661,23.239561,89.506308,34.956048,2281.835810,1421.683480
06/16/2026 12:17:52,0.000000,0.000000,74.795433,74.713886,65.521150,75.379398,77.495024,72.220865,75.615040,74.746765,33.130710,28.181105,28.528290,28.490221,35.083766,35.103718,32.357973,32.607069,32.365885,34.446092,33.111154,33.136792,31.391866,32.536560,30.716554,62.562093,29.754900,34.083927,20.435638,20.258135,20.067966,28.517528,29.128272,28.788799,33.042030,32.969573,26.643014,26.953257,34.871491,37.626099,33.617925,38.050527,36.472424,38.474886,32.011898,37.045996,34.363056,37.075629,32.160457,36.827668,32.403470,34.653053,31.892526,34.337761,34.556958,35.240343,32.719618,34.165744,76.145797,81.568578,126.911715,78.688631,134.390324,57.083236,44.377288,144.487319,118.540000,2.121000,207.000000,117.190000,1.600000,137.300000,44501.219049,11.164219,22.919708,87.125555,34.928376,2285.259455,1423.936280
