Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 12:18:52,0.000000,0.000000,74.787199,74.698890,65.326984,75.339997,77.432976,72.160975,75.610261,74.711558,33.411208,29.041443,29.521345,29.376286,34.774798,35.023584,32.487702,32.648707,32.518562,34.412467,33.878470,33.406200,31.595147,32.653648,31.676626,64.465259,30.663279,29.740496,26.240940,26.740048,27.765221,29.815226,30.064900,30.305628,33.404693,33.164291,28.881894,29.472111,34.879852,37.619847,33.649793,38.063225,36.485728,38.482859,32.042635,37.045669,34.377371,37.085473,32.154103,36.850992,32.406166,34.669937,31.934872,34.346307,34.579699,35.251540,32.750177,34.175829,81.552269,83.210226,121.501921,80.362221,125.328612,63.573572,54.407208,119.976929,119.460000,0.628000,67.100000,0.000000,0.000000,-0.000000,44561.217662,-2.279165,32.019661,75.096638,34.942604,2287.614202,1425.069305
06/16/2026 12:19:52,0.000000,0.000000,74.732278,74.717912,65.448326,75.333251,77.413611,72.186413,75.607055,74.737927,34.275506,31.318756,31.369549,31.682921,35.412804,35.450474,33.285390,33.453343,33.401600,34.748916,34.949820,34.191343,32.784394,33.244913,32.796438,59.412540,31.506006,32.178955,28.893631,29.004261,31.247586,31.230209,31.235110,31.474374,34.069698,33.829497,31.350095,31.626358,34.852882,37.628327,33.638498,38.027697,36.456638,38.477240,32.009376,37.020954,34.353017,37.055894,32.138528,36.824005,32.386268,34.644329,31.918957,34.331716,34.534943,35.227656,32.725275,34.166064,83.554982,84.109354,111.167086,74.483532,114.466878,73.381905,56.424612,97.624279,119.470000,0.628000,66.900000,0.000000,0.000000,-0.000000,44621.217996,-1.549802,33.728757,62.628994,34.920913,2288.729152,1425.069305
06/16/2026 12:20:52,0.000000,0.000000,74.687345,74.677626,65.310182,75.285502,77.418630,72.100341,75.552174,74.731582,34.655883,32.146023,32.047227,32.416322,35.481673,35.698342,33.857171,33.993038,33.935590,35.084732,35.295746,35.145255,33.291308,33.596971,33.394784,52.649827,32.193913,33.177590,30.458610,30.540623,31.869908,31.957218,31.926927,32.155745,34.453945,34.256911,31.995076,32.145691,34.852487,37.610696,33.619493,38.022933,36.469000,38.478975,31.996435,37.018062,34.344791,37.063617,32.130462,36.799175,32.383568,34.631433,31.902444,34.336803,34.556000,35.239386,32.696759,34.155355,79.494460,79.373017,103.215885,72.002114,108.220402,78.792717,56.840814,82.509529,119.240000,0.630000,66.900000,0.000000,0.000000,-0.000000,44681.217021,-0.899245,34.076835,53.117000,34.915394,2289.845023,1425.069305
06/16/2026 12:21:52,0.000000,0.000000,74.724704,74.683295,65.362486,75.264618,77.388532,72.092095,75.535305,74.721880,34.877170,32.524145,32.397814,32.740716,35.746351,35.958962,34.183376,34.368890,34.311088,35.349337,35.457919,35.475190,33.679306,33.828969,33.766477,46.865179,32.756463,33.623969,31.285588,31.301183,31.992007,32.404058,32.407617,32.573531,34.713955,34.536950,32.225192,32.340271,34.869034,37.612602,33.628744,38.034783,36.468418,38.470890,32.011431,37.018675,34.346293,37.046097,32.129809,36.817550,32.387877,34.624640,31.914331,34.344518,34.550848,35.200991,32.720120,34.147602,75.846371,76.100367,96.830376,72.182856,104.342665,81.666953,56.986766,72.862244,119.470000,0.628000,67.100000,0.000000,0.000000,-0.000000,44741.214467,-0.574570,34.198539,46.457126,34.917263,2290.960198,1425.069305
06/16/2026 12:22:52,0.000000,0.000000,74.750165,74.608607,65.344224,75.216190,77.376029,72.043910,75.612996,74.724437,35.094848,32.760697,32.634404,32.943216,35.853306,36.189869,34.407555,34.691499,34.579498,35.612968,35.799480,35.416448,33.837606,33.918421,34.224713,42.958400,33.150660,33.798836,31.641007,31.675756,32.204999,32.675193,32.775245,32.905073,34.928528,34.766652,32.347459,32.470539,34.839245,37.620924,33.604884,38.050810,36.443432,38.480403,31.987629,37.029001,34.333577,37.047577,32.115969,36.816621,32.374329,34.643958,31.889183,34.326033,34.529261,35.224196,32.696952,34.146670,78.549454,78.718539,91.864687,71.878850,101.665918,83.193588,57.111646,67.606314,119.450000,0.627000,66.800000,0.000000,0.000000,-0.000000,44801.215212,-0.503689,34.302525,42.596578,34.910033,2292.073684,1425.069305
06/16/2026 12:23:52,0.000000,0.000000,74.741099,74.598272,65.341892,75.198129,77.408139,72.026205,75.611980,74.700602,35.319963,32.899783,32.861103,33.105995,36.036307,36.297096,34.631375,34.891735,34.823829,35.815346,36.103662,35.832133,34.136046,34.018406,34.283947,40.734860,33.490590,33.914737,31.784015,31.756395,32.767625,32.910791,33.077489,33.186824,35.098223,34.930617,32.406943,32.535012,34.829465,37.587753,33.591190,38.012454,36.433093,38.456845,31.957179,36.994653,34.310208,37.029152,32.090447,36.788594,32.341248,34.608309,31.867196,34.302664,34.527195,35.212379,32.675450,34.119881,79.520828,79.656114,88.434054,71.636533,99.849315,84.188111,57.242352,64.690506,119.310000,0.627000,66.600000,0.000000,0.000000,-0.000000,44861.214169,-0.496481,34.411218,40.375218,34.886768,2293.188942,1425.069305
06/16/2026 12:24:52,0.000000,0.000000,74.852725,74.588214,65.327878,75.219356,77.445738,72.043696,75.684012,74.719473,35.457700,33.091720,33.081498,33.318322,36.440417,36.628948,34.908275,35.179185,35.006880,36.009685,36.157584,35.837348,34.284193,34.170569,34.462026,39.242465,33.748233,34.146943,31.844619,31.808090,32.579124,33.154880,33.315751,33.441047,35.295738,35.104231,32.496599,32.630190,34.848092,37.565654,33.597273,38.013204,36.435569,38.460640,31.964571,36.987779,34.329939,37.024490,32.106655,36.791435,32.369985,34.608129,31.867906,34.312187,34.520744,35.198397,32.693426,34.104975,80.775990,80.927438,86.062201,71.506506,98.535850,84.894866,57.436276,62.587810,119.030000,0.629000,66.900000,0.000000,0.000000,-0.000000,44921.212454,-0.425268,34.572211,38.735322,34.890053,2294.302216,1425.069305
06/16/2026 12:25:52,0.000000,0.000000,74.896657,74.607226,65.484666,75.255809,77.479570,72.097240,75.780534,74.743854,35.661892,33.289409,33.341842,33.586617,36.524021,36.727577,35.110699,35.424530,35.251970,36.251811,36.451010,36.087530,34.453221,34.200263,34.645044,38.297803,33.972842,34.378539,31.878841,31.856122,32.540776,33.407184,33.545349,33.685710,35.444875,35.272465,32.619576,32.742236,34.815254,37.582431,33.600490,38.010660,36.425124,38.461258,31.963413,37.001633,34.307448,37.023748,32.089772,36.775977,32.348365,34.585682,31.860066,34.290584,34.521330,35.204746,32.689006,34.100563,81.857663,82.037411,84.409171,71.463971,97.527975,85.323562,57.729442,61.366687,119.180000,0.628000,67.100000,0.000000,0.000000,-0.000000,44981.211701,-0.436441,34.814980,37.767655,34.882877,2295.416035,1425.069305
06/16/2026 12:26:52,0.000000,0.000000,74.954796,74.564808,65.542603,75.250485,77.498267,72.065617,75.750199,74.702919,35.849544,33.497611,33.648197,33.872951,36.550453,36.971211,35.302888,35.601136,35.526575,36.416309,36.871644,36.271595,34.626573,34.410501,34.839120,37.686207,34.194058,34.663524,31.873194,31.835775,32.418490,33.620013,33.767022,33.910009,35.629181,35.459027,32.877897,32.964874,34.829779,37.580111,33.588315,38.006503,36.424029,38.453986,31.956076,36.985527,34.316585,37.022681,32.076237,36.789067,32.366840,34.596563,31.858074,34.304158,34.524696,35.200129,32.675926,34.126570,82.878438,83.089775,83.298551,71.566804,96.733905,85.755679,58.120008,60.472167,119.100000,0.629000,66.900000,0.000000,0.000000,-0.000000,45041.209978,-0.473745,35.137269,37.051427,34.884093,2296.529726,1425.069305
06/16/2026 12:27:52,0.000000,0.000000,74.974730,74.615601,65.593941,75.297003,77.538766,72.127144,75.852613,74.752645,36.096614,33.888844,34.060221,34.338112,36.710585,37.157793,35.566930,35.928416,35.770201,36.651257,36.647717,36.758370,35.037203,34.540006,35.238970,37.307741,34.438014,35.087362,31.891773,31.858809,32.373619,33.948253,34.034384,34.207949,35.825638,35.663943,33.270137,33.347239,34.818396,37.569651,33.560884,38.007496,36.419031,38.442819,31.942137,36.975863,34.287361,37.012133,32.075172,36.778275,32.337792,34.569371,31.851262,34.279373,34.511009,35.177145,32.670860,34.095322,83.868889,84.108823,82.599560,71.806308,96.138492,86.109428,58.663809,59.809572,119.070000,0.626000,66.500000,0.000000,0.000000,-0.000000,45101.208157,-0.496500,35.583862,36.516789,34.869068,2297.643247,1425.069305
06/16/2026 12:28:52,0.000000,0.000000,75.025133,74.622500,65.611165,75.320339,77.591520,72.219224,75.882657,74.733715,36.468104,34.333256,34.603031,34.866848,37.182041,37.308944,35.870339,36.193612,36.117046,36.825644,37.273672,37.042734,35.365615,34.787904,35.400695,36.963629,34.704676,35.505816,31.917193,31.866410,32.571634,34.291015,34.376665,34.700544,36.048906,35.908516,33.846776,33.925862,34.824475,37.560682,33.579298,37.979424,36.423641,38.427549,31.964594,36.969213,34.300660,36.984694,32.070386,36.765554,32.355327,34.570886,31.859465,34.287345,34.497683,35.174469,32.672304,34.093656,77.084352,77.019459,82.096225,72.072595,95.605214,86.321556,59.371236,59.271921,119.370000,0.628000,66.800000,0.000000,0.000000,-0.000000,45161.207501,-0.655335,36.161151,36.080355,34.868065,2298.757096,1425.069305
06/16/2026 12:29:52,0.000000,0.000000,75.084889,74.630731,65.537900,75.372082,77.617438,72.266071,75.893037,74.731433,36.777585,34.910130,35.061336,35.422032,37.449662,37.544699,36.188609,36.558666,36.412056,37.085456,37.269414,37.495635,35.684351,35.027063,35.902539,37.028516,34.996601,35.462050,31.903044,31.883889,32.973041,34.868972,34.815308,35.287955,36.330511,36.192385,34.539213,34.635478,34.827540,37.542078,33.585124,37.979917,36.422515,38.430400,31.949207,36.962379,34.300016,36.995110,32.081062,36.728826,32.349747,34.561329,31.842741,34.246314,34.503695,35.172053,32.675412,34.084329,80.767218,80.966909,81.311643,71.872503,95.146826,86.575406,59.992722,59.307851,119.240000,0.627000,66.600000,0.000000,0.000000,-0.000000,45221.207028,-1.202874,36.664924,36.109594,34.861990,2299.871087,1425.069305
06/16/2026 12:30:52,0.000000,0.000000,75.154187,74.639638,65.603714,75.377919,77.681370,72.264301,76.005939,74.729989,37.225425,35.512796,35.543814,35.842899,37.828374,37.833234,36.609527,36.905077,36.777370,37.351437,37.827892,37.624656,36.008543,35.242483,36.363005,37.032023,35.328703,35.323827,31.964571,31.918244,33.113398,35.235102,35.224463,35.601169,36.596989,36.498742,35.300217,35.503431,34.814062,37.572403,33.560863,37.986712,36.414706,38.430557,31.955156,36.965383,34.278621,37.009172,32.054323,36.746487,32.351240,34.572134,31.844236,34.293267,34.486299,35.187033,32.678487,34.090507,81.425004,81.624961,80.794646,71.971438,94.730457,86.844740,60.552255,59.350578,119.000000,0.628000,66.800000,0.000000,0.000000,-0.000000,45281.205162,-1.791983,37.115810,36.144352,34.864582,2300.983053,1425.069305
06/16/2026 12:31:52,0.000000,0.000000,75.111047,74.645915,65.826155,75.402706,77.712407,72.295112,75.879899,74.755882,37.484776,35.931275,35.905144,36.204545,37.898026,38.098141,36.939875,37.215847,37.110725,37.610747,38.058779,37.886981,36.271840,35.473239,36.704516,37.257411,35.602062,35.323761,31.972522,31.908822,33.278052,35.538026,35.546888,35.888895,36.865642,36.730705,35.755384,35.931222,34.816561,37.549259,33.565610,37.955208,36.417091,38.427196,31.959784,36.953298,34.257619,36.974972,32.077905,36.726572,32.351413,34.573194,31.852427,34.276703,34.495917,35.178024,32.691823,34.064310,82.619811,82.861348,80.574298,72.390104,94.452870,86.880493,60.912329,59.700812,118.630000,0.632000,66.600000,0.000000,0.000000,-0.000000,45341.204635,-2.080886,37.404647,36.428694,34.858244,2302.095932,1425.069305
06/16/2026 12:32:52,0.000000,0.000000,75.105565,74.615075,65.615193,75.390528,77.689735,72.279923,75.979040,74.737276,37.757779,36.266789,36.227386,36.488687,38.171410,38.329951,37.225339,37.514474,37.358212,37.854988,38.144779,38.366600,36.521881,35.664164,37.093116,37.522430,35.869734,35.408067,31.999346,31.892882,33.498106,35.812830,35.812387,36.145426,37.074127,36.969746,36.089040,36.218977,34.812050,37.518684,33.566788,37.934732,36.430414,38.413995,31.982101,36.910442,34.274091,36.941406,32.086431,36.696996,32.364804,34.525767,31.844899,34.233259,34.481770,35.154580,32.680331,34.033304,83.626790,83.819549,80.505727,72.863082,94.192728,86.860184,61.288717,60.077426,119.020000,0.629000,66.900000,0.000000,0.000000,-0.000000,45401.203626,-2.297409,37.705476,36.733342,34.844342,2303.208108,1425.069305
06/16/2026 12:33:52,0.000000,0.000000,75.186374,74.601696,65.845097,75.386817,77.689402,72.309250,75.969989,74.724831,37.028116,34.543902,34.536359,34.621227,37.880970,38.372566,36.905355,37.357317,37.078535,37.924579,37.235965,38.091249,35.824313,35.161820,35.915631,66.381364,31.508595,33.558016,27.169750,27.140273,28.273354,33.107021,33.885789,31.067047,36.821327,36.821769,32.968897,33.058239,34.775686,37.534160,33.527537,37.946944,36.413836,38.423067,31.975217,36.925463,34.254545,36.960850,32.075902,36.724580,32.361043,34.539763,31.838906,34.262533,34.475983,35.178944,32.678704,34.056097,78.903667,83.363026,111.817549,77.863615,124.964524,64.421005,48.041242,150.914860,118.510000,2.176000,213.900000,117.110000,1.642000,143.000000,45461.202353,7.188625,26.369391,90.052537,34.846488,2306.583451,1426.913736
06/16/2026 12:34:52,0.000000,0.000000,75.206258,74.627510,65.622209,75.415752,77.715312,72.314138,75.966347,74.740620,36.897572,34.004608,34.136011,34.174913,37.807720,38.406218,36.696930,37.076040,36.812192,37.931591,37.203186,36.987207,35.590050,35.052407,35.735745,61.260704,33.457558,36.110768,24.986217,24.556668,25.466513,33.445484,34.017063,33.864327,36.704134,36.680683,32.591445,32.691477,34.792569,37.535957,33.548020,37.982776,36.411270,38.442142,32.000253,36.921934,34.265650,36.982976,32.090663,36.725097,32.364248,34.554938,31.844342,34.254110,34.464456,35.163881,32.685005,34.080144,76.526630,82.297637,119.043645,78.223340,129.511754,58.276208,47.998806,148.020087,118.690000,2.148000,210.600000,117.110000,1.623000,140.200000,45521.200413,9.780455,26.330313,88.744812,34.855522,2310.079810,1429.240438
06/16/2026 12:35:52,0.000000,0.000000,75.224235,74.670008,65.688225,75.467441,77.725599,72.400759,75.889297,74.751349,36.731323,33.323815,33.499312,33.624891,37.630195,38.259739,36.534782,36.876368,36.636632,37.911364,36.940576,37.139472,35.267543,34.968283,35.215744,67.645870,34.366348,38.023026,25.649812,25.224973,25.716763,33.650565,34.282802,34.597845,36.612575,36.538228,31.932031,32.037554,34.792175,37.543078,33.555772,37.961770,36.429427,38.418309,32.012279,36.923017,34.251203,36.966808,32.104552,36.702181,32.387835,34.549623,31.835442,34.257860,34.474417,35.160976,32.710890,34.064699,80.807768,86.499423,121.836875,82.696594,130.908823,57.063820,48.776053,154.997257,118.380000,2.189000,215.700000,116.820000,1.666000,145.800000,45581.200182,10.980097,27.042929,91.868593,34.855116,2313.652213,1431.644707
06/16/2026 12:36:52,0.000000,0.000000,75.257024,74.653379,65.764092,75.441232,77.711671,72.347338,75.897581,74.734716,36.479427,32.732518,33.004612,32.996442,37.423197,38.150960,36.213664,36.655397,36.418790,37.795504,36.865276,36.374800,34.977016,34.730877,34.836887,70.992349,34.572145,39.833810,25.741384,25.425252,25.543707,33.558157,34.316070,34.695423,36.501360,36.399560,31.373678,31.215011,34.817737,37.522142,33.534632,37.955767,36.428039,38.416483,32.028241,36.941578,34.265387,36.971656,32.119882,36.710344,32.381547,34.565978,31.845627,34.243196,34.458869,35.175588,32.705753,34.072445,83.466599,88.933924,123.841676,85.895347,132.122930,57.320542,48.856167,161.073594,118.200000,2.224000,219.900000,116.800000,1.689000,149.600000,45641.199435,12.717801,27.116009,94.513262,34.858045,2317.278724,1434.100676
06/16/2026 12:37:52,0.000000,0.000000,75.240640,74.656422,65.598467,75.453110,77.708780,72.385953,75.922296,74.750591,36.358024,32.400598,32.701711,32.655814,37.289191,38.149588,36.108788,36.443030,36.162345,37.703909,36.115853,36.462394,34.717523,34.610616,34.439025,68.886022,34.450251,38.985482,24.900242,24.697553,24.694818,33.328138,34.139095,34.530510,36.245035,36.176853,30.838034,31.041751,34.761042,37.519124,33.525931,37.944463,36.401319,38.411464,32.001819,36.905411,34.240196,36.958050,32.098462,36.708074,32.374710,34.568477,31.852146,34.241971,34.418153,35.169045,32.695022,34.069279,74.598103,80.518897,124.257621,74.409179,131.646936,57.508378,47.566193,136.999043,118.470000,2.097000,203.600000,117.060000,1.572000,133.300000,45701.197890,13.054683,25.930799,83.604116,34.843208,2320.847992,1436.496864
06/16/2026 12:38:52,0.000000,0.000000,75.267488,74.695119,65.714032,75.497024,77.783734,72.465190,75.940011,74.770021,36.110771,31.876520,32.193054,32.155457,37.299025,38.003046,35.772594,36.210142,35.957105,37.590559,36.014678,36.653682,34.387103,34.449669,34.084815,70.189018,34.274682,39.367203,24.939777,24.680266,24.658422,33.028447,33.931178,34.316039,36.099447,35.966152,30.038018,30.414639,34.796037,37.528363,33.557568,37.960464,36.449013,38.432548,32.064462,36.933648,34.284947,36.965938,32.143030,36.729819,32.409300,34.575466,31.860499,34.243672,34.450915,35.171630,32.729773,34.065793,79.826340,85.224376,123.469279,82.918889,130.742104,56.896789,48.537460,154.800290,118.360000,2.193000,215.600000,117.050000,1.656000,145.200000,45761.205307,12.542328,26.824875,91.781712,34.867644,2324.319882,1438.800582
06/16/2026 12:39:52,0.000000,0.000000,75.361667,74.672320,65.942502,75.485803,77.825172,72.483586,76.065039,74.761715,36.091818,31.802214,32.149534,32.082753,37.457572,37.977700,35.657521,36.047308,35.786222,37.469977,35.881457,35.820303,34.393149,34.309720,33.854498,72.075703,34.026290,40.503489,24.952935,24.735489,24.668367,32.795144,33.640400,33.936161,35.937300,35.838971,30.305874,30.432119,34.789480,37.531110,33.561398,37.953228,36.428085,38.420503,32.065227,36.925792,34.254431,36.986392,32.158197,36.725875,32.409619,34.562031,31.858592,34.245111,34.444810,35.160654,32.711579,34.064943,82.508018,87.946827,124.871359,84.868467,132.237132,56.823045,48.385488,157.633077,118.380000,2.205000,217.600000,117.060000,1.674000,147.300000,45821.195186,13.817825,26.685664,93.024193,34.862853,2327.930831,1441.241644
06/16/2026 12:40:52,0.000000,0.000000,75.491651,74.691707,65.922811,75.528211,77.886408,72.511317,76.195205,74.769980,35.847755,31.629324,31.934034,31.859226,37.186124,37.802318,35.549680,35.892129,35.615620,37.319187,35.728595,35.912452,34.159722,34.181027,33.780610,73.860648,33.798736,40.332828,25.042636,24.811783,24.847018,32.568908,33.423733,33.614311,35.818877,35.725850,29.989193,30.300882,34.795061,37.534020,33.557385,37.948795,36.444414,38.415157,32.071410,36.929666,34.274739,36.969476,32.163463,36.727571,32.408237,34.574849,31.843844,34.250329,34.426066,35.174290,32.715062,34.069308,81.692100,87.233469,125.856384,82.374989,133.168998,56.892689,47.950933,149.111251,118.610000,2.162000,212.800000,116.960000,1.636000,142.300000,45881.194651,14.046623,26.286205,89.239737,34.864657,2331.571131,1443.710732
06/16/2026 12:41:52,0.000000,0.000000,75.615184,74.768880,66.001216,75.589222,77.972928,72.620835,76.310292,74.788512,35.748397,31.288354,31.575283,31.557085,37.198853,37.769967,35.356643,35.732401,35.443113,37.215589,35.673970,35.371828,33.901247,34.091266,33.459206,69.100080,33.575758,39.425801,23.980136,23.751755,23.653709,32.248742,33.163911,33.454962,35.613096,35.504536,29.598825,29.853084,34.802403,37.524982,33.561630,37.938439,36.443270,38.400328,32.096517,36.923142,34.283726,36.965164,32.165396,36.720644,32.435557,34.574146,31.884566,34.244670,34.434608,35.177947,32.733892,34.061470,80.227760,85.667102,124.692560,83.494133,131.628207,56.680633,47.771478,155.512088,118.500000,2.186000,215.600000,116.800000,1.663000,145.300000,45941.192317,13.305164,26.120637,92.095335,34.868625,2335.062881,1446.033861
06/16/2026 12:42:52,0.000000,0.000000,75.561176,74.787493,65.950006,75.632050,77.983226,72.640516,76.306394,74.777424,35.540542,31.208979,31.514184,31.443968,37.087460,37.638765,35.200396,35.535904,35.276403,37.092147,35.358845,35.441013,33.886642,34.015401,33.071488,74.058114,33.207761,40.396125,24.453652,24.254466,24.238573,31.965306,32.818584,32.795463,35.519277,35.372146,29.753673,30.083003,34.807147,37.558883,33.585690,37.942929,36.458739,38.398981,32.116075,36.928145,34.296291,36.987417,32.191503,36.729346,32.438649,34.574124,31.881426,34.250578,34.434746,35.199807,32.744861,34.080412,84.331862,89.675421,126.171172,86.539829,133.567112,56.753986,47.921218,158.978662,118.330000,2.222000,219.800000,116.850000,1.688000,149.100000,46001.192307,14.137311,26.258814,93.609139,34.880287,2338.718436,1448.516250
06/16/2026 12:43:52,0.000000,0.000000,75.642430,74.776295,66.065487,75.665825,78.053106,72.677375,76.378172,74.778352,35.497413,30.956173,31.312650,31.192887,37.199115,37.455106,35.145585,35.385391,35.092283,36.937640,35.076765,35.114990,33.700787,33.938363,33.169429,64.984882,32.966133,37.815582,22.960170,22.733813,22.588080,31.681898,32.545006,32.728234,35.268091,35.205145,29.446090,29.788540,34.806501,37.557355,33.564459,37.965108,36.441267,38.436301,32.110524,36.931326,34.283061,36.993251,32.198604,36.743929,32.437547,34.609404,31.891459,34.267084,34.418412,35.202995,32.748400,34.092823,74.721845,80.481054,124.314709,76.539788,131.213276,56.618022,46.363811,139.204028,118.390000,2.098000,204.600000,117.090000,1.577000,134.000000,46061.189202,13.006217,24.809365,84.654035,34.884990,2342.176364,1450.800710
06/16/2026 12:44:52,0.000000,0.000000,75.717460,74.804927,66.124723,75.695952,78.101246,72.682195,76.431956,74.802662,35.474389,30.654480,31.056457,30.856520,36.784745,37.272591,34.911346,35.205750,34.903852,36.795213,34.621758,35.188657,33.433003,33.794124,32.789225,71.199388,32.864341,38.693526,23.854380,23.673003,23.613425,31.577689,32.448524,32.578849,35.154248,35.044295,29.023350,29.406880,34.801676,37.544149,33.579379,37.949905,36.445938,38.417560,32.102760,36.931904,34.289854,36.993829,32.202991,36.735460,32.441798,34.577708,31.886361,34.261007,34.418548,35.192048,32.746114,34.080331,81.169666,86.498495,124.835484,83.690589,132.112117,56.282689,47.400723,155.638975,118.280000,2.193000,215.600000,117.050000,1.661000,145.700000,46121.188545,12.916087,25.777439,92.151141,34.879966,2345.707660,1453.163880
06/16/2026 12:45:52,0.000000,0.000000,75.755328,74.875789,66.098141,75.751850,78.172979,72.784031,76.428213,74.800179,35.376014,30.584961,31.010569,30.801633,36.722732,37.477212,34.770843,35.060422,34.747303,36.665584,34.959293,34.795275,33.463143,33.680804,32.742178,72.326928,32.487559,39.526733,23.827394,23.648251,23.600891,31.274727,32.077009,32.054312,35.093319,34.953204,29.175261,29.269671,34.822677,37.552259,33.602481,37.965813,36.462249,38.404690,32.156985,36.937439,34.302509,36.991403,32.233748,36.738611,32.465752,34.604260,31.917922,34.260791,34.440519,35.193163,32.767957,34.090152,83.231941,88.538999,125.967025,85.618374,133.389046,56.432370,47.484915,159.431021,118.430000,2.207000,218.000000,116.910000,1.680000,147.700000,46181.188126,13.671225,25.855508,93.805040,34.895569,2349.317468,1455.603363
06/16/2026 12:46:52,0.000000,0.000000,75.836428,74.893184,66.010275,75.822393,78.205028,72.840846,76.437317,74.837608,35.277562,30.525181,30.865683,30.759720,36.795714,37.168586,34.602178,34.977403,34.650548,36.583664,34.705110,34.796141,33.299615,33.788703,32.804771,71.002900,32.305060,38.117107,23.568417,23.425071,23.446430,31.121080,31.889174,31.766223,34.982529,34.857474,29.123133,29.289663,34.807520,37.513285,33.599603,37.935561,36.468978,38.411844,32.141500,36.939519,34.288619,36.990386,32.233861,36.732972,32.457391,34.592816,31.905540,34.255776,34.421750,35.187710,32.761400,34.088933,77.958387,83.527459,126.409171,77.842199,133.566141,56.602252,46.376629,143.299210,118.400000,2.124000,207.800000,116.860000,1.607000,137.300000,46241.186167,13.295700,24.821407,86.575062,34.886748,2352.914406,1458.026673
06/16/2026 12:47:52,0.000000,0.000000,75.866018,74.938438,65.979162,75.884085,78.231202,72.900214,76.492911,74.851482,35.065116,30.268780,30.589712,30.520161,36.926440,37.043211,34.495346,34.856430,34.534218,36.491073,34.539542,34.730721,33.131410,33.593062,32.528697,72.484955,32.367913,38.975857,23.480744,23.349483,23.304156,31.118596,31.901837,32.160052,34.872571,34.737298,28.588260,29.007210,34.798983,37.537044,33.611485,37.941635,36.473368,38.410043,32.160155,36.939372,34.305336,36.986700,32.229880,36.762197,32.466252,34.604315,31.898822,34.271162,34.418052,35.196872,32.754754,34.078303,82.910873,88.156658,125.951750,85.789715,133.174887,56.458308,47.172132,161.316848,118.040000,2.220000,219.400000,116.960000,1.687000,148.900000,46301.185239,13.410785,25.565072,94.617732,34.892237,2356.459629,1460.402469
06/16/2026 12:48:52,0.000000,0.000000,75.897766,74.934314,66.000183,75.874011,78.297739,72.944728,76.527639,74.817413,35.045189,30.235373,30.638765,30.496342,36.582468,37.065572,34.452948,34.702721,34.439293,36.348130,34.358531,34.656891,33.080990,33.455598,32.335834,68.830871,31.996725,37.478663,22.898163,22.739037,22.717726,30.766312,31.567931,31.376796,34.749306,34.646839,28.892118,29.174837,34.833488,37.542260,33.621665,37.938506,36.492502,38.404405,32.182062,36.952483,34.307840,37.001138,32.258771,36.758185,32.472582,34.624824,31.911844,34.280324,34.417894,35.188291,32.768508,34.085375,74.675357,80.313148,126.126277,74.264949,133.081744,56.598116,45.669203,136.976546,118.520000,2.093000,203.600000,117.090000,1.575000,132.900000,46361.184123,13.324715,24.153948,83.593346,34.902147,2360.018953,1462.788371
06/16/2026 12:49:52,0.000000,0.000000,75.956458,74.989270,66.050601,75.899468,78.329015,72.994831,76.519221,74.836863,34.922678,29.853620,30.284726,30.167801,36.662990,36.801035,34.225233,34.529207,34.256774,36.206337,34.477325,34.612513,32.978736,33.408488,32.125314,69.049491,32.154022,37.202091,22.799300,22.630296,22.576212,30.816379,31.672333,31.998865,34.604981,34.522905,28.091003,28.521406,34.821201,37.549905,33.618422,37.943233,36.463660,38.385345,32.172643,36.951977,34.303338,36.992671,32.266626,36.727060,32.463167,34.593253,31.915333,34.272715,34.398749,35.191330,32.760795,34.103865,79.366000,84.725562,124.870083,82.355090,131.971605,56.233250,46.218733,153.392232,118.230000,2.174000,213.500000,116.820000,1.649000,143.900000,46421.183828,12.529154,24.672937,91.158458,34.894764,2363.469797,1465.071748
06/16/2026 12:50:52,0.000000,0.000000,75.933324,74.980473,66.046832,75.900958,78.367107,73.004794,76.561834,74.834777,34.766857,29.939963,30.334498,30.164144,36.347784,36.731484,34.159617,34.405044,34.159418,36.110546,34.397301,34.599114,32.858612,33.405732,32.104473,71.217487,31.725200,38.385872,23.103635,22.924372,22.904506,30.485831,31.309379,31.035342,34.552329,34.470691,28.469140,28.693500,34.826392,37.569222,33.634977,37.954397,36.490451,38.389995,32.184449,36.964813,34.330417,37.029390,32.250341,36.782985,32.469186,34.614339,31.932943,34.289144,34.392101,35.202864,32.763640,34.104043,82.294120,87.596493,126.153169,84.425815,133.434465,56.295777,46.444799,156.785652,118.620000,2.197000,217.000000,117.130000,1.668000,146.300000,46481.181430,13.500453,24.885419,92.654085,34.908804,2367.062793,1467.493873
06/16/2026 12:51:52,0.000000,0.000000,75.986497,75.057780,66.046415,75.965491,78.404948,73.094525,76.575186,74.853226,34.718211,29.872785,30.233454,30.120824,36.146711,36.699106,34.044726,34.341225,34.044146,36.046040,34.713332,34.451737,32.839861,33.299460,31.964777,73.219962,31.597675,38.461261,23.308294,23.190903,23.255737,30.442046,31.134164,30.960374,34.499958,34.399678,28.287501,28.592764,34.843787,37.567994,33.641983,37.961807,36.475692,38.411036,32.185185,36.989470,34.315215,37.035912,32.266027,36.778673,32.468142,34.646126,31.946152,34.325423,34.405300,35.209844,32.774870,34.129902,83.119192,88.558759,127.089269,84.481344,134.573453,56.522559,46.420910,152.681082,118.430000,2.188000,215.200000,116.870000,1.656000,144.800000,46541.181219,13.598268,24.862993,90.842223,34.918927,2370.698557,1469.956892
06/16/2026 12:52:52,0.000000,0.000000,76.040394,75.044158,66.287046,75.982656,78.417857,73.126141,76.632183,74.864714,34.657045,29.707411,30.056074,29.955366,36.056766,36.578246,33.899111,34.237385,33.949629,35.932715,34.236842,34.610958,32.774888,33.375829,31.948307,65.307789,31.522223,37.139044,22.021932,21.834851,21.675269,30.289734,31.098205,31.217623,34.373440,34.264267,28.125439,28.442418,34.854900,37.530891,33.650705,37.946627,36.481084,38.389040,32.215525,36.966134,34.345056,37.009923,32.287893,36.772100,32.476230,34.632899,31.956925,34.285588,34.402745,35.205518,32.770487,34.120200,78.639903,83.996861,125.817057,81.364056,132.727634,56.360138,45.823895,150.139780,118.210000,2.159000,211.400000,116.950000,1.628000,141.200000,46601.178604,12.838644,24.300400,89.704045,34.915023,2374.173238,1472.260068
06/16/2026 12:53:52,0.000000,0.000000,76.082446,75.112445,66.143499,76.033179,78.450988,73.167944,76.613558,74.856612,34.594387,29.591812,30.009601,29.838178,36.189675,36.622128,33.819189,34.153059,33.806098,35.882560,34.114227,34.214772,32.666903,33.249706,31.660089,72.802515,31.620833,38.603845,22.997752,22.818919,22.824804,30.300035,31.092906,31.047008,34.335968,34.245431,28.101587,28.444971,34.876063,37.579829,33.673618,37.963674,36.508679,38.407297,32.229474,36.986555,34.357556,37.031227,32.316534,36.795272,32.504408,34.649467,31.949507,34.317616,34.409031,35.225097,32.801334,34.139898,83.728551,88.884625,126.894716,85.861726,134.376314,56.377643,46.442662,159.891796,118.130000,2.215000,218.400000,116.680000,1.681000,148.200000,46661.178441,13.720432,24.883413,94.004203,34.936107,2377.785728,1474.701728
06/16/2026 12:54:52,0.000000,0.000000,76.080247,75.113200,66.079804,76.022968,78.466890,73.164049,76.592993,74.879097,34.361087,29.597697,29.933896,29.837680,36.249393,36.491967,33.710078,34.051540,33.735130,35.804245,34.363306,34.330113,32.663294,33.147883,31.728833,71.208380,31.321581,37.278631,22.864788,22.715519,22.701267,30.111205,30.832842,30.713403,34.264334,34.156922,28.065251,28.304273,34.842228,37.569534,33.638257,37.941755,36.494072,38.391401,32.196100,36.962940,34.346733,37.019998,32.283175,36.783336,32.479498,34.623293,31.934806,34.318774,34.392884,35.222708,32.760436,34.126591,77.595259,82.942800,127.383904,76.957445,134.701254,56.463514,45.468871,140.454934,118.300000,2.121000,206.100000,116.840000,1.591000,136.100000,46721.177197,13.314764,23.963867,85.244764,34.916426,2381.385567,1477.127980
06/16/2026 12:55:52,0.000000,0.000000,76.122368,75.162548,66.233830,76.071838,78.534129,73.241866,76.696522,74.866240,34.387949,29.277285,29.639405,29.591539,36.011169,36.281706,33.624947,33.923378,33.740252,35.671138,34.293425,34.051362,32.409317,33.154100,31.847478,66.057605,31.513960,36.594233,21.897867,21.697301,21.565272,30.139902,30.979178,31.283075,34.110313,34.013979,27.514374,27.841726,34.841197,37.549942,33.681081,37.941498,36.478075,38.375883,32.204935,36.969073,34.325372,37.005785,32.285838,36.772711,32.489219,34.615687,31.957460,34.286762,34.365312,35.182752,32.770212,34.116818,78.458091,83.711231,125.380325,81.433982,132.512511,56.119969,45.787965,150.851740,118.220000,2.163000,212.200000,116.800000,1.634000,142.100000,46781.175389,12.327824,24.266409,90.024201,34.910781,2384.815324,1479.390246
06/16/2026 12:56:52,0.000000,0.000000,76.121012,75.182306,66.182093,76.084137,78.550179,73.234736,76.755502,74.896620,34.330504,29.328374,29.741317,29.610588,36.341344,36.136361,33.531555,33.851780,33.641453,35.577894,34.252838,33.848331,32.426096,33.115308,32.004166,71.255086,31.086627,37.899484,22.559371,22.411404,22.364896,29.834689,30.584057,28.727254,34.112530,33.986451,27.888936,28.283307,34.840907,37.573522,33.683198,37.965251,36.480145,38.412830,32.238608,37.000533,34.348948,37.047416,32.284071,36.806348,32.490855,34.651477,31.944843,34.335635,34.396430,35.228911,32.786677,34.139914,82.302782,87.629661,126.609265,84.377217,134.079663,56.233792,45.917895,156.419557,118.040000,2.200000,216.200000,116.570000,1.667000,145.700000,46841.174203,13.510228,24.389256,92.493781,34.932826,2388.404199,1481.809032
06/16/2026 12:57:52,0.000000,0.000000,76.175867,75.210195,66.309723,76.108647,78.556110,73.286417,76.743888,74.892163,34.257849,29.298622,29.600093,29.583611,35.966094,36.222479,33.479348,33.788047,33.475447,35.526623,33.874736,34.009285,32.276837,33.152421,31.691663,72.938816,30.902641,38.293537,22.743685,22.601573,22.535081,29.735496,30.401994,29.958876,34.065625,33.935986,27.733737,28.037130,34.857943,37.580776,33.701151,37.949975,36.500179,38.393519,32.237392,36.986570,34.365115,37.031242,32.304089,36.785994,32.502538,34.651595,31.979707,34.307423,34.394403,35.199401,32.787119,34.139467,84.331298,89.595122,127.599154,86.380876,135.233664,56.480862,45.929159,158.006617,118.120000,2.214000,218.400000,116.640000,1.682000,147.600000,46901.172819,13.893640,24.399897,93.186911,34.932780,2392.035059,1484.268725
06/16/2026 12:58:52,0.000000,0.000000,76.188327,75.229004,66.344947,76.165973,78.566581,73.310920,76.730045,74.924760,34.176585,29.269591,29.611201,29.515800,36.120616,36.222009,33.398015,33.734281,33.455858,35.491132,33.972822,34.437567,32.172690,33.008826,31.667130,66.472090,30.968311,37.038592,21.711846,21.536824,21.463104,29.751734,30.443634,30.505590,33.967437,33.864425,27.742146,28.067723,34.830243,37.554938,33.675825,37.932293,36.491726,38.384645,32.232453,36.988262,34.341518,37.029838,32.291747,36.785666,32.501160,34.632919,31.964518,34.315778,34.369475,35.211293,32.762778,34.132924,80.070517,85.398594,126.825735,82.719827,133.954901,56.419354,45.547916,152.841471,118.200000,2.170000,213.500000,116.770000,1.646000,143.300000,46961.171893,12.999668,24.038924,90.913631,34.921500,2395.551533,1486.613272
06/16/2026 12:59:52,0.000000,0.000000,76.176841,75.245375,66.364906,76.147981,78.567990,73.322495,76.648725,74.892696,34.067811,29.227202,29.517536,29.407733,36.198843,36.093462,33.309572,33.642766,33.384754,35.399822,33.879562,33.833729,32.206809,33.031352,31.627459,72.837985,30.981393,37.180711,22.813488,22.632381,22.682840,29.754034,30.413839,28.633609,33.957731,33.850278,27.666760,28.074458,34.852015,37.560724,33.678005,37.955226,36.482967,38.382529,32.209408,36.997514,34.359676,37.059435,32.305325,36.789435,32.490132,34.629019,31.965501,34.319292,34.359676,35.214803,32.758562,34.127827,81.354200,86.638141,127.727492,81.816962,135.225968,56.538087,45.542575,147.867628,118.530000,2.160000,212.200000,116.950000,1.632000,141.500000,47021.170282,13.146856,24.033855,88.675467,34.924854,2399.175519,1489.065318
06/16/2026 13:00:52,0.000000,0.000000,76.217273,75.282051,66.286746,76.185599,78.592462,73.356429,76.645790,74.921016,33.994142,29.029631,29.333377,29.306157,35.851761,35.996147,33.215325,33.600087,33.340348,35.383450,33.438540,33.849824,32.161974,32.983008,31.309753,63.287186,30.843911,35.695953,21.136783,21.004320,20.808614,29.581099,30.296239,30.298914,33.836510,33.733926,27.383679,27.645389,34.862132,37.569923,33.701467,37.941012,36.499788,38.384298,32.229434,37.015725,34.364634,37.052434,32.300576,36.797101,32.499476,34.641443,31.987777,34.345552,34.385934,35.215322,32.772492,34.151054,76.553485,81.992132,125.818872,79.220375,132.918243,56.286375,45.168032,145.367598,118.380000,2.125000,207.500000,116.910000,1.610000,137.900000,47081.169445,12.018425,23.677528,87.531480,34.935879,2402.601500,1491.320566
06/16/2026 13:01:52,0.000000,0.000000,76.134164,75.266417,66.193266,76.178710,78.567926,73.330896,76.647881,74.908326,33.926523,28.935821,29.290875,29.184537,35.809378,35.905052,33.157905,33.473838,33.221569,35.253007,33.622763,33.780245,32.123845,32.880010,31.263770,70.650743,30.886891,36.921067,22.271390,22.131006,22.109815,29.631474,30.363088,29.267568,33.824240,33.669246,27.417780,27.744517,34.854610,37.580106,33.684239,37.947290,36.476912,38.402098,32.237582,37.009051,34.342406,37.051068,32.296284,36.797256,32.483602,34.627830,31.956289,34.320217,34.365482,35.203758,32.754862,34.144553,81.799225,86.993402,126.690606,83.861489,134.152930,56.154403,45.730380,155.230962,118.450000,2.195000,215.600000,116.940000,1.658000,145.500000,47141.168103,12.709167,24.211900,91.971584,34.926775,2406.162894,1493.712513
06/16/2026 13:02:52,0.000000,0.000000,75.988925,75.244345,66.095829,76.144827,78.509318,73.293513,76.469564,74.902445,34.030038,28.963101,29.257493,29.218912,35.882937,35.735430,33.156008,33.444396,33.164752,35.215396,33.524662,33.758071,32.049555,32.945394,31.442318,71.912792,30.498074,37.777702,22.244299,22.075652,22.027693,29.380817,30.010880,29.518620,33.781900,33.638890,27.583279,27.649308,34.848285,37.545957,33.694747,37.940512,36.489447,38.370007,32.211918,36.993027,34.357393,37.035930,32.292255,36.796790,32.493531,34.629303,31.994741,34.311683,34.380025,35.216955,32.756172,34.145416,84.020552,89.081819,127.599327,86.238899,135.219607,56.307427,45.727856,160.690182,118.300000,2.213000,218.500000,116.900000,1.684000,148.300000,47201.167127,13.568192,24.209510,94.348383,34.925205,2409.775084,1496.155140
06/16/2026 13:03:52,0.000000,0.000000,75.958713,75.285050,66.130574,76.127419,78.500792,73.323450,76.491123,74.904189,33.838103,29.012490,29.289926,29.239156,35.470199,35.831286,33.141835,33.383576,33.146405,35.142124,33.585394,33.482408,32.087557,32.846424,31.258352,66.892484,30.538665,35.859460,21.685800,21.508530,21.478323,29.371755,30.033920,29.821250,33.688051,33.625869,27.541615,27.893523,34.834560,37.573383,33.682046,37.953944,36.464759,38.378935,32.201337,37.017548,34.335843,37.046296,32.277760,36.793879,32.464716,34.636055,31.975685,34.322973,34.357588,35.215377,32.739017,34.152704,74.085762,79.705164,127.017885,74.095487,134.096182,56.401706,44.619473,136.592487,118.440000,2.086000,202.800000,117.140000,1.564000,132.700000,47261.165235,12.706846,23.152614,83.409311,34.921220,2413.291234,1498.497577
06/16/2026 13:04:52,0.000000,0.000000,75.904317,75.242435,66.037976,76.084246,78.417351,73.257278,76.437047,74.896483,33.900205,28.655083,29.042759,28.975063,35.774555,35.806006,32.924465,33.267597,33.028111,35.080435,33.252112,33.876335,31.904076,32.821494,31.171458,69.229702,30.890157,36.100233,21.768215,21.591858,21.560181,29.529351,30.319400,30.599765,33.627810,33.542079,26.950058,27.357399,34.839075,37.565950,33.693725,37.939054,36.460596,38.376991,32.213616,37.008355,34.357239,37.035777,32.277114,36.810491,32.482329,34.634101,31.978623,34.309755,34.346145,35.210152,32.754824,34.139187,80.159666,85.387876,126.268443,82.868138,133.556678,56.043387,45.640653,154.105487,118.470000,2.183000,214.900000,117.190000,1.649000,144.300000,47321.164050,11.973345,24.126888,91.474645,34.921655,2416.764242,1500.802692
06/16/2026 13:05:52,0.000000,0.000000,75.878415,75.251563,66.089038,76.074627,78.448988,73.266675,76.393803,74.921599,33.657930,28.819910,29.099161,29.049520,35.503809,35.656233,32.942081,33.234991,32.984746,35.034078,33.224758,33.773719,31.994912,32.820568,30.956952,70.749005,30.309064,37.031452,22.024947,21.875555,21.845999,29.159599,29.834771,28.838869,33.606662,33.528482,27.354416,27.508905,34.856949,37.581111,33.691680,37.985174,36.470723,38.392391,32.212227,37.014395,34.355756,37.062604,32.276897,36.820008,32.483165,34.657115,31.978124,34.356644,34.350431,35.230392,32.751939,34.179364,82.569720,87.783019,127.345158,84.665234,134.831837,56.231730,45.552577,157.299027,118.590000,2.195000,216.100000,117.010000,1.666000,146.100000,47381.172184,12.988104,24.043348,92.878459,34.935354,2420.355785,1503.221798
06/16/2026 13:06:52,0.000000,0.000000,75.785928,75.243890,66.170069,76.030830,78.413306,73.237548,76.350595,74.891835,33.811696,28.776738,29.098817,29.023171,35.646454,35.674366,32.883653,33.174362,32.913275,34.974319,33.805035,33.532952,31.814913,32.724492,31.193381,72.378701,30.342094,36.743072,22.393666,22.200375,22.263063,29.200966,29.879689,29.516724,33.628604,33.459800,27.299221,27.493332,34.858333,37.577187,33.703300,37.955646,36.458226,38.379483,32.213013,37.005938,34.362803,37.047071,32.301856,36.809433,32.464823,34.637049,31.998955,34.322863,34.348158,35.191328,32.746646,34.145673,81.387850,86.662418,128.151212,81.768039,135.720666,56.384526,45.334668,147.850958,118.590000,2.159000,211.400000,116.960000,1.629000,141.000000,47441.171590,12.906806,23.836266,88.667882,34.926389,2423.977443,1505.670189
06/16/2026 13:07:52,0.000000,0.000000,75.835440,75.204756,66.229965,75.972920,78.373649,73.175637,76.345122,74.882973,33.719040,28.636361,28.995938,28.934248,35.385745,35.554142,32.831606,33.130778,32.927218,34.912398,33.390765,33.564340,31.807633,32.699882,31.058781,67.838343,30.458355,36.451368,21.521914,21.275032,21.212320,29.239933,29.991314,30.105445,33.524940,33.448085,27.056997,27.337876,34.854278,37.584637,33.689921,37.954709,36.457067,38.368613,32.192269,37.019828,34.362095,37.054326,32.274119,36.809283,32.464548,34.633670,31.986207,34.329699,34.349669,35.221652,32.733155,34.175261,81.282950,86.423112,127.210082,84.149654,134.496538,56.824113,45.302720,156.513104,118.180000,2.191000,215.600000,116.650000,1.660000,145.600000,47501.168777,12.645510,23.805858,92.534767,34.925750,2427.477276,1508.001355
06/16/2026 13:08:52,0.000000,0.000000,75.787362,75.223789,65.960636,75.977882,78.383225,73.148021,76.215634,74.901134,33.696794,28.689414,29.051211,29.015217,35.448016,35.542847,32.779106,33.100078,32.869382,34.913245,33.343627,33.788861,31.822116,32.705445,31.005721,71.036969,30.171526,36.106299,22.152548,21.993306,22.028756,28.938960,29.548217,27.291132,33.494662,33.416471,27.327566,27.684071,34.843347,37.566229,33.685929,37.962666,36.449943,38.377843,32.185552,37.022782,34.335769,37.041800,32.268183,36.829040,32.440929,34.629191,31.962556,34.337988,34.339763,35.217519,32.721886,34.160906,78.031923,83.362536,128.162071,77.542269,135.639922,57.409854,44.744062,140.868611,118.100000,2.124000,206.800000,117.000000,1.598000,136.600000,47561.168818,12.834147,23.272152,85.439351,34.918991,2431.080222,1510.429412
06/16/2026 13:09:52,0.000000,0.000000,75.740514,75.190001,66.056689,75.950096,78.313021,73.089661,76.261293,74.896170,33.649754,28.453419,28.829097,28.805510,35.259610,35.627881,32.772210,33.038068,32.800506,34.847207,33.440525,33.102859,31.587301,32.754320,30.843727,63.429450,30.355732,34.803509,20.889666,20.680805,20.559282,29.110116,29.838365,29.868238,33.411612,33.322304,26.856399,27.067093,34.849699,37.567256,33.676520,37.965235,36.443452,38.364303,32.175466,37.009378,34.350722,37.041223,32.259708,36.796723,32.456647,34.620467,31.973841,34.329864,34.353385,35.219157,32.723643,34.168874,77.579850,82.859685,126.314230,80.520591,133.585555,57.095213,44.885644,148.205886,118.370000,2.149000,210.400000,116.880000,1.619000,140.100000,47621.166661,11.395743,23.407766,88.829257,34.917278,2434.493154,1512.674302
06/16/2026 13:10:52,0.000000,0.000000,75.701906,75.210915,65.977506,75.933744,78.319015,73.079605,76.231935,74.890423,33.582472,28.512554,28.853422,28.772648,35.264637,35.485796,32.718663,32.933415,32.772728,34.804863,33.643769,33.562902,31.595026,32.669092,30.883648,69.980908,30.225517,36.568498,21.878955,21.683321,21.702225,29.016674,29.757446,28.128304,33.412492,33.271194,27.078832,27.298798,34.837199,37.560986,33.680331,37.938985,36.426517,38.358447,32.157995,36.993311,34.329276,37.017195,32.235613,36.785594,32.436068,34.603936,31.951452,34.308418,34.317738,35.187982,32.683109,34.142173,81.748757,86.970731,127.445206,83.831628,135.038974,57.114246,45.001299,155.233390,118.560000,2.187000,215.400000,117.090000,1.653000,145.000000,47681.166294,13.050132,23.518366,91.972653,34.897616,2438.059243,1515.070871
06/16/2026 13:11:52,0.000000,0.000000,75.669155,75.181101,66.068610,75.919754,78.263407,73.071072,76.218640,74.888514,33.543950,28.521158,28.853101,28.794193,35.302886,35.270529,32.690679,32.954786,32.715491,34.766401,33.232046,33.017798,31.717224,32.636313,31.020935,71.608051,29.965951,37.245202,21.942110,21.787321,21.730777,28.883127,29.522728,28.816210,33.383799,33.305596,27.114750,27.304992,34.828272,37.559162,33.673491,37.957804,36.415833,38.374724,32.144584,37.009493,34.329536,37.040011,32.240950,36.808598,32.420883,34.617628,31.963418,34.337524,34.326429,35.212180,32.683996,34.169248,84.200879,89.327158,128.379421,86.496710,136.207349,57.490171,45.374774,161.404731,118.680000,2.218000,219.100000,117.110000,1.680000,148.800000,47741.165109,13.370780,23.874422,94.655449,34.905688,2441.671700,1517.511101
06/16/2026 13:12:52,0.000000,0.000000,75.712398,75.176649,65.975739,75.899101,78.230606,73.028333,76.291481,74.887119,33.502409,28.517806,28.842166,28.819291,35.058292,35.387212,32.684551,32.919763,32.662344,34.753754,33.501965,33.662199,31.747187,32.642653,30.916310,65.474298,29.912220,34.958345,21.093156,20.920718,20.846717,28.831257,29.473107,29.060102,33.290315,33.208103,27.166383,27.441816,34.832001,37.535031,33.698080,37.950454,36.426747,38.347637,32.141316,36.992327,34.316750,37.031691,32.233239,36.778368,32.420730,34.588639,31.957919,34.300330,34.336720,35.186109,32.707418,34.136698,74.301499,79.917388,127.486936,74.703439,134.640056,57.478245,44.206670,137.080937,118.600000,2.094000,202.600000,117.250000,1.568000,132.700000,47801.154056,12.203150,22.755195,83.643310,34.895910,2445.164478,1519.828486
06/16/2026 13:13:52,0.000000,0.000000,75.651850,75.134645,66.140325,75.851883,78.231490,72.971641,76.309264,74.885921,33.393855,28.238751,28.612248,28.559603,35.432395,35.175757,32.636776,32.844881,32.587478,34.646701,33.443172,33.311216,31.560053,32.549678,30.710224,69.054037,30.408107,35.578186,21.499593,21.299395,21.305846,29.072814,29.842099,29.975855,33.266958,33.175856,26.632780,27.037365,34.823284,37.554191,33.665587,37.945966,36.406604,38.344323,32.132636,36.986245,34.325293,37.019860,32.213850,36.791385,32.413387,34.622575,31.957249,34.327956,34.312867,35.218581,32.693376,34.160412,80.599431,85.754075,127.047727,83.138755,134.564737,57.037967,45.054320,153.842002,118.420000,2.183000,214.500000,116.930000,1.657000,144.300000,47861.151687,12.009171,23.569015,91.357956,34.895781,2448.651035,1522.146117
06/16/2026 13:14:52,0.000000,0.000000,75.628812,75.183390,66.075193,75.897944,78.236606,73.045801,76.317394,74.908005,33.391484,28.421567,28.714269,28.725036,34.975257,35.225754,32.516958,32.826920,32.590885,34.644334,33.170188,33.136470,31.434316,32.649205,31.080822,70.310346,29.804314,36.699144,21.716187,21.601754,21.513639,28.719019,29.337719,28.229071,33.309812,33.166718,26.998841,27.101946,34.820886,37.541193,33.697956,37.966677,36.418796,38.347653,32.131542,37.005973,34.333105,37.009511,32.223895,36.789871,32.408735,34.586881,31.969963,34.302039,34.328667,35.204662,32.692299,34.165995,82.801900,87.920603,128.143833,84.909380,135.865866,57.346521,45.054902,157.332853,118.430000,2.198000,216.700000,117.050000,1.663000,146.600000,47921.151402,13.129573,23.569571,92.893225,34.897315,2452.240961,1524.564355
06/16/2026 13:15:52,0.000000,0.000000,75.653712,75.174940,66.094826,75.847804,78.246780,73.014546,76.256377,74.885755,33.306308,28.434643,28.734928,28.691823,35.298696,35.271214,32.496988,32.816295,32.565670,34.655115,33.079211,33.335806,31.574015,32.555166,30.720789,71.342738,29.823957,35.579817,22.006049,21.874600,21.929710,28.767748,29.376173,28.688780,33.289042,33.157499,26.935082,27.196484,34.839371,37.547239,33.688886,37.947936,36.407747,38.322501,32.128444,36.992967,34.338694,37.009775,32.231969,36.777989,32.425656,34.593109,31.969534,34.287658,34.325824,35.189854,32.689250,34.139426,79.577802,84.917680,128.891824,79.308025,136.520122,57.625406,44.905648,144.095329,118.690000,2.137000,208.900000,117.300000,1.605000,138.700000,47981.150695,12.152910,23.426907,86.944266,34.892691,2455.846806,1526.998242
