Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 13:16:52,0.000000,0.000000,75.608899,75.155019,66.099876,75.847291,78.223966,72.975925,76.244973,74.891653,33.288596,28.266915,28.561430,28.604394,34.789263,35.238876,32.440870,32.766424,32.562619,34.584198,33.068161,33.337159,31.493841,32.536506,30.748795,66.859444,30.075531,35.267938,21.114845,20.950943,20.916488,28.883164,29.567358,29.653422,33.192511,33.078732,26.643269,26.896694,34.817992,37.538309,33.664961,37.950204,36.395627,38.332489,32.102908,36.988446,34.303537,37.025157,32.202198,36.773606,32.389898,34.608467,31.943528,34.280459,34.290223,35.188869,32.674616,34.137692,80.680067,85.807536,127.670463,83.555045,135.110794,57.254364,44.784653,155.931268,118.610000,2.182000,215.400000,117.170000,1.658000,145.000000,48041.147981,11.956881,23.311057,92.279579,34.880459,2459.327955,1529.309499
06/16/2026 13:17:52,0.000000,0.000000,75.615153,75.130869,65.870962,75.816258,78.213639,72.932507,76.221698,74.888619,33.291531,28.317613,28.670568,28.588202,34.925731,35.121713,32.533523,32.718976,32.477932,34.570713,33.510571,33.056605,31.653653,32.498125,30.688316,71.928026,29.982877,37.129772,21.777434,21.674675,21.587867,28.847234,29.528321,28.123471,33.236626,33.083740,26.964136,27.104096,34.823021,37.534038,33.671991,37.922295,36.382141,38.335815,32.088015,36.958861,34.308913,37.008843,32.183288,36.762768,32.376345,34.587409,31.946884,34.283616,34.305806,35.168971,32.656607,34.115721,84.234380,89.334705,128.919353,86.262509,136.767294,57.465624,45.292912,160.501631,118.680000,2.209000,219.000000,117.060000,1.676000,148.100000,48101.156808,13.333252,23.796520,94.267203,34.871067,2462.959655,1531.768556
06/16/2026 13:18:52,0.000000,0.000000,75.608210,75.104494,65.858388,75.814924,78.199684,72.926935,76.275085,74.862246,33.205526,28.337902,28.663636,28.630765,34.770681,35.051836,32.406775,32.698547,32.503938,34.536757,33.186416,32.949650,31.435077,32.513868,30.767226,66.604517,29.661746,34.824084,21.142210,20.959901,20.988643,28.580975,29.159582,28.486380,33.174171,33.039942,27.042957,27.160529,34.797455,37.533754,33.654683,37.924076,36.353499,38.317841,32.080580,36.958223,34.298953,37.003339,32.182841,36.753475,32.367134,34.590646,31.926970,34.278094,34.285195,35.178971,32.644598,34.124153,74.478315,80.073730,128.105852,74.499870,135.485590,57.544531,44.031197,137.403657,118.720000,2.092000,202.900000,117.110000,1.564000,132.900000,48161.145823,12.238457,22.585627,83.797610,34.862724,2466.475936,1534.108357
06/16/2026 13:19:52,0.000000,0.000000,75.505231,75.114228,66.019797,75.794298,78.191320,72.949852,76.208552,74.868693,33.203350,28.114358,28.468250,28.384746,34.716854,35.152321,32.314207,32.621135,32.411904,34.465369,33.365544,33.097515,31.353829,32.481240,30.666471,68.841675,30.195374,35.394623,21.303781,21.103541,21.109860,28.895038,29.633185,29.846322,33.151107,33.042656,26.448387,26.814180,34.831424,37.530478,33.671680,37.940541,36.382617,38.326576,32.080928,36.968167,34.320469,37.007533,32.186861,36.768090,32.403071,34.564817,31.952264,34.283190,34.301829,35.169431,32.663736,34.132158,80.511956,85.710089,127.373879,83.184178,134.977316,57.097839,45.075392,154.435328,118.460000,2.185000,215.300000,117.270000,1.654000,144.700000,48221.144826,11.805487,23.589136,91.620533,34.874293,2469.955491,1536.418654
06/16/2026 13:20:52,0.000000,0.000000,75.453719,75.112531,65.823385,75.803274,78.164500,72.910587,76.081276,74.864164,33.146366,28.205306,28.552039,28.529308,34.788252,35.131914,32.393058,32.607454,32.367765,34.403150,32.844976,32.994377,31.410400,32.420284,30.552478,70.343674,29.629576,36.364619,21.516536,21.386368,21.311873,28.477411,29.088171,27.678924,33.132228,33.016663,26.884669,27.070900,34.800258,37.510026,33.649797,37.920100,36.364789,38.318947,32.067009,36.958166,34.294902,36.988244,32.167511,36.752834,32.372697,34.558927,31.942341,34.270492,34.289132,35.155418,32.634169,34.096875,82.833767,88.000549,128.454712,84.872689,136.211848,57.204335,45.020429,157.434330,118.810000,2.198000,216.900000,117.450000,1.659000,146.400000,48281.143003,12.827975,23.536644,92.937512,34.855632,2473.548160,1538.839330
06/16/2026 13:21:52,0.000000,0.000000,75.436652,75.082787,66.013631,75.782629,78.114031,72.851337,76.051049,74.887126,33.229604,28.257654,28.581174,28.518119,34.926144,35.127446,32.335071,32.615752,32.384357,34.407719,32.928690,32.975672,31.393881,32.494536,30.908421,71.379229,29.588628,35.559984,21.723498,21.572266,21.620653,28.563058,29.134088,28.370737,33.105734,32.989276,26.833471,26.991878,34.771019,37.501662,33.627983,37.912097,36.332892,38.309649,32.042951,36.946859,34.279119,36.977379,32.146635,36.717033,32.369558,34.545148,31.924497,34.259147,34.269798,35.156941,32.618197,34.099132,79.566779,84.963929,129.204697,79.473500,136.853136,57.266168,44.515860,144.535873,118.900000,2.133000,208.600000,117.360000,1.611000,138.200000,48341.141416,12.506925,23.053059,87.147988,34.840385,2477.157925,1541.273321
06/16/2026 13:22:52,0.000000,0.000000,75.381466,75.067703,66.013754,75.751881,78.082525,72.843351,75.978134,74.854247,33.036253,28.065727,28.424985,28.388562,34.905150,35.004480,32.173389,32.539974,32.302482,34.414804,33.090036,32.875493,31.234663,32.399635,30.494659,68.132740,29.926291,35.697015,21.164349,20.964979,20.927905,28.703115,29.386488,29.503331,33.079464,32.972781,26.530965,26.782900,34.803474,37.524281,33.639266,37.930831,36.337092,38.308980,32.036491,36.954629,34.283365,36.997092,32.134009,36.759344,32.347530,34.560449,31.913132,34.269606,34.270494,35.182019,32.617587,34.111841,81.391584,86.613205,128.154359,84.285925,135.650782,56.828834,44.920214,157.835869,118.950000,2.192000,216.700000,117.390000,1.666000,146.300000,48401.141062,12.256173,23.440842,93.112564,34.849076,2480.659600,1543.604336
06/16/2026 13:23:52,0.000000,0.000000,75.360023,75.042029,65.818294,75.737281,78.042712,72.772800,76.012362,74.871622,33.485358,29.147559,29.575705,29.435828,34.814055,35.138642,32.506305,32.717112,32.571002,34.428840,34.039151,33.656528,31.749072,32.573821,31.495222,66.674372,30.630392,30.104405,26.745057,27.435104,28.010113,29.820849,30.054027,30.029061,33.376258,33.170514,29.032227,29.620270,34.792145,37.525368,33.628311,37.932747,36.332763,38.299805,32.013446,36.965372,34.276835,36.994123,32.107570,36.746331,32.341845,34.558772,31.917685,34.259526,34.272397,35.135154,32.613845,34.113433,81.536120,83.036779,123.091849,80.378791,126.939284,63.286127,54.493050,120.978754,119.530000,0.625000,66.800000,0.000000,0.000000,-0.000000,48461.137677,-1.988734,32.093139,75.618575,34.841374,2483.078042,1544.877454
06/16/2026 13:24:52,0.000000,0.000000,75.255545,75.010168,65.849709,75.678546,77.964772,72.724025,75.944025,74.842485,34.292411,31.333945,31.384293,31.678117,35.327361,35.268409,33.265817,33.437328,33.384312,34.731214,35.261981,34.535802,32.736912,33.232567,32.923573,59.423707,31.479144,31.751796,29.127244,29.294057,31.276568,31.233348,31.253398,31.437414,34.032709,33.833794,31.388269,31.659816,34.767328,37.507266,33.637302,37.937271,36.321423,38.321612,32.003381,36.951555,34.248324,36.985171,32.107039,36.742706,32.330448,34.539865,31.892465,34.262527,34.254094,35.159431,32.583517,34.101806,76.584053,77.024953,111.537106,71.792816,115.393988,73.343947,56.521136,101.582049,119.450000,0.630000,67.200000,0.000000,0.000000,-0.000000,48521.137001,-2.057821,33.809617,64.962074,34.832727,2484.194641,1544.877454
06/16/2026 13:25:52,0.000000,0.000000,75.187192,74.984882,65.909546,75.628876,77.928705,72.658086,75.724050,74.822087,34.690816,32.133897,32.050231,32.378224,35.515068,35.711349,33.766325,33.979907,33.937255,35.047822,35.299625,34.911301,33.344345,33.464750,33.492269,50.240334,32.187548,32.589707,30.610463,30.666621,31.848284,31.979695,32.019769,32.144380,34.438767,34.247499,32.019913,32.144781,34.769973,37.494430,33.612285,37.895600,36.318407,38.289900,31.989212,36.928534,34.258070,36.969229,32.114447,36.723523,32.333646,34.519539,31.880521,34.223895,34.256294,35.158526,32.594923,34.087444,80.038688,80.338041,102.727679,68.136095,108.922534,78.914243,56.986669,89.247156,119.670000,0.630000,67.000000,0.000000,0.000000,-0.000000,48581.135085,-1.608751,34.198458,57.483082,34.820920,2485.309827,1544.877454
06/16/2026 13:26:52,0.000000,0.000000,75.134460,74.981560,65.836162,75.611215,77.919089,72.658153,75.697170,74.852637,34.910387,32.520543,32.416900,32.754498,35.852217,35.992617,34.192042,34.391754,34.363411,35.383421,35.662589,35.329377,33.689518,33.763686,33.859521,46.995167,32.743068,32.750627,31.330535,31.338555,31.900962,32.443033,32.496411,32.625839,34.704609,34.548455,32.239400,32.346424,34.766950,37.490092,33.616384,37.923976,36.305901,38.307454,31.989101,36.932031,34.261578,36.977149,32.102487,36.737737,32.334424,34.513217,31.911146,34.248263,34.256696,35.147844,32.588307,34.095490,80.771255,81.079161,96.583378,65.729750,104.883697,81.841684,57.167871,78.524731,119.640000,0.626000,66.900000,0.000000,0.000000,-0.000000,48641.133966,-1.598672,34.349299,50.428343,34.825311,2486.425112,1544.877454
06/16/2026 13:27:52,0.000000,0.000000,75.082255,74.931036,65.785088,75.556158,77.810293,72.560121,75.720622,74.816965,35.071451,32.746125,32.667860,32.950261,35.994524,36.165893,34.472153,34.660706,34.552093,35.630349,35.953277,35.432779,33.821553,33.893489,34.059400,44.914425,33.113013,33.149902,31.630000,31.642475,31.911473,32.700372,32.824431,32.955584,34.905971,34.744090,32.368873,32.454868,34.789912,37.487780,33.616544,37.903371,36.327059,38.289258,31.994800,36.922613,34.262780,36.950038,32.105651,36.707256,32.337447,34.498040,31.877199,34.219285,34.259230,35.140178,32.595027,34.072454,82.067432,82.338440,92.210229,68.129680,102.124540,83.556976,57.252354,71.312412,119.700000,0.629000,67.100000,0.000000,0.000000,-0.000000,48701.132757,-1.269628,34.419530,45.337075,34.817796,2487.541201,1544.877454
06/16/2026 13:28:52,0.000000,0.000000,75.001007,74.923704,65.784509,75.494406,77.767651,72.525264,75.709100,74.802474,35.337249,32.911342,32.865104,33.132258,36.065131,36.404703,34.646630,34.919403,34.838908,35.829964,36.071779,35.757310,34.114335,34.010898,34.303203,42.172502,33.425383,33.605743,31.783670,31.743131,31.949895,32.947694,33.083716,33.214382,35.084971,34.946629,32.416778,32.555417,34.749131,37.482500,33.582788,37.899839,36.292085,38.288815,31.977426,36.914746,34.243348,36.941729,32.065357,36.685336,32.308082,34.498926,31.869179,34.230033,34.239797,35.132293,32.575662,34.067775,83.098819,83.387490,89.140415,69.995537,100.247848,84.677764,57.385391,66.768278,119.370000,0.631000,66.900000,0.000000,0.000000,-0.000000,48761.131025,-0.924255,34.529998,41.964212,34.802242,2488.656335,1544.877454
06/16/2026 13:29:52,0.000000,0.000000,74.993706,74.900349,65.738266,75.493852,77.742678,72.523860,75.639065,74.814332,35.481987,33.088968,33.086301,33.340366,36.287970,36.649131,34.899499,35.180608,35.017880,36.064511,36.007385,36.197655,34.291121,34.127783,34.501165,40.151534,33.683784,34.012383,31.839668,31.810266,31.959159,33.162739,33.328496,33.445350,35.243599,35.070703,32.483422,32.632717,34.741504,37.446608,33.588613,37.901656,36.279294,38.278705,31.964110,36.886124,34.211524,36.928148,32.059898,36.691855,32.306795,34.474126,31.834926,34.205310,34.238154,35.109815,32.558198,34.053007,84.098856,84.423542,87.013752,71.180750,98.923450,85.447955,57.591550,63.870921,119.320000,0.630000,66.900000,0.000000,0.000000,-0.000000,48821.130036,-0.688501,34.700884,39.739914,34.787919,2489.771650,1544.877454
06/16/2026 13:30:52,0.000000,0.000000,74.971893,74.865015,65.539388,75.452256,77.694875,72.457547,75.704429,74.827373,35.628844,33.281592,33.339358,33.586193,36.427113,36.717421,35.071809,35.425985,35.309331,36.273242,36.278112,36.355848,34.529113,34.250881,34.395823,38.870909,33.929766,34.355899,31.869924,31.832504,31.999968,33.383420,33.540691,33.648630,35.410059,35.263351,32.634448,32.738162,34.742442,37.446659,33.564070,37.885639,36.280124,38.270700,31.958708,36.888918,34.211663,36.930942,32.051612,36.676537,32.292946,34.482944,31.849124,34.199679,34.222759,35.105078,32.572600,34.062943,73.987759,74.032586,85.257674,71.575043,97.938819,85.969564,57.909382,62.074275,119.270000,0.630000,67.000000,0.000000,0.000000,-0.000000,48881.128965,-0.607725,34.963624,38.329774,34.784804,2490.886158,1544.877454
06/16/2026 13:31:52,0.000000,0.000000,74.936535,74.844862,65.547203,75.393771,77.639491,72.390381,75.647146,74.805943,35.801060,33.497852,33.663095,33.891647,36.466409,36.973911,35.338862,35.659692,35.529031,36.462581,36.738275,36.258360,34.642146,34.361290,35.129633,38.238057,34.155827,34.680766,31.875809,31.847744,31.982832,33.625325,33.782548,33.872693,35.586155,35.413332,32.852951,32.945806,34.718499,37.442247,33.557205,37.881463,36.259985,38.248845,31.932654,36.886107,34.194639,36.904686,32.045504,36.669138,32.274042,34.465423,31.843561,34.184430,34.210174,35.098270,32.544258,34.039981,78.245925,78.419278,83.303761,71.030747,97.099331,86.286225,58.280235,61.209049,119.460000,0.627000,66.900000,0.000000,0.000000,-0.000000,48941.127429,-0.588346,35.269112,37.641894,34.770056,2492.000991,1544.877454
06/16/2026 13:32:52,0.000000,0.000000,74.890201,74.832322,65.656685,75.356262,77.616820,72.379434,75.622604,74.790250,36.093716,33.863736,34.064862,34.327516,36.684977,37.002172,35.542299,35.921070,35.814699,36.619155,36.674025,36.847351,35.010211,34.505454,35.083990,37.868355,34.385869,35.090682,31.899118,31.856799,31.983254,33.871782,34.010310,34.138161,35.782686,35.648009,33.260376,33.382308,34.733648,37.438778,33.565723,37.878005,36.269526,38.256596,31.936909,36.858826,34.195230,36.899082,32.023093,36.661015,32.273842,34.450581,31.841134,34.178363,34.204107,35.096643,32.543210,34.016738,78.835000,79.020426,82.058474,70.776238,96.446943,86.561887,58.858218,60.870792,119.410000,0.630000,66.900000,0.000000,0.000000,-0.000000,49001.125845,-0.652238,35.742920,37.371380,34.766052,2493.115573,1544.877454
06/16/2026 13:33:52,0.000000,0.000000,74.784530,74.768052,65.587441,75.317901,77.544869,72.310429,75.633543,74.789370,36.395629,34.305413,34.597378,34.849231,37.038433,37.330288,35.879064,36.221815,36.148155,36.843013,37.090714,36.724792,35.383908,34.750768,35.627000,37.679302,34.634795,35.478549,31.907601,31.850581,32.022333,34.239704,34.348880,34.579610,36.024750,35.889671,33.883832,33.946856,34.730571,37.428196,33.570037,37.866832,36.287648,38.259658,31.964052,36.874304,34.184572,36.904828,32.027137,36.648221,32.296059,34.446558,31.837540,34.184572,34.208985,35.120136,32.555258,34.040306,80.273563,80.464974,81.206289,70.747732,95.880664,86.728286,59.545349,60.510686,119.300000,0.630000,66.600000,0.000000,0.000000,-0.000000,49061.124349,-0.824054,36.302603,37.082399,34.771773,2494.229961,1544.877454
06/16/2026 13:34:52,0.000000,0.000000,74.802783,74.748701,65.617427,75.300067,77.540980,72.311600,75.597491,74.775253,36.828379,34.870576,35.064356,35.378056,37.484926,37.522940,36.237417,36.553019,36.420824,37.087141,37.378536,37.171017,35.685136,34.991933,35.838420,37.532674,34.932226,35.562564,31.915439,31.870893,32.053651,34.722170,34.777614,35.283971,36.299724,36.140339,34.546957,34.703945,34.724349,37.429953,33.547895,37.852762,36.265931,38.237995,31.961800,36.849367,34.190623,36.880776,32.031237,36.644775,32.281352,34.442540,31.815688,34.171092,34.199056,35.095145,32.558021,34.008435,81.353084,81.535871,80.725611,70.927745,95.403012,86.939511,60.140811,59.929175,119.290000,0.630000,67.000000,0.000000,0.000000,-0.000000,49121.122552,-1.221938,36.784502,36.613557,34.759440,2495.343761,1544.877454
06/16/2026 13:35:52,0.000000,0.000000,74.780154,74.707901,65.433506,75.257606,77.518003,72.239749,75.576130,74.737815,37.187403,35.442342,35.542934,35.787283,37.699099,37.902798,36.615169,36.864268,36.775607,37.328453,37.674562,37.341948,35.971540,35.227165,36.373960,37.388318,35.239077,35.362299,31.947555,31.879845,32.173110,35.122803,35.196394,35.425549,36.555839,36.464225,35.337454,35.485650,34.731951,37.426478,33.540803,37.820081,36.271795,38.234129,31.930283,36.845478,34.172072,36.877772,32.035499,36.632640,32.307267,34.447531,31.835844,34.160088,34.199148,35.101887,32.571175,34.024229,82.414042,82.632192,80.504031,71.175994,94.970585,87.225309,60.685486,59.479407,119.220000,0.628000,67.000000,0.000000,0.000000,-0.000000,49181.121455,-1.860504,37.222803,36.249060,34.758308,2496.456185,1544.877454
06/16/2026 13:36:52,0.000000,0.000000,74.845907,74.706055,65.712699,75.254936,77.509865,72.248936,75.522159,74.788157,37.459308,35.913286,35.920816,36.204095,37.938664,38.083116,36.903311,37.216883,37.106914,37.615779,37.924212,38.008463,36.173102,35.433347,36.627232,37.369422,35.503392,35.280465,31.940147,31.908074,32.282912,35.455141,35.471537,35.835725,36.802944,36.727730,35.728484,35.936082,34.702114,37.455978,33.546723,37.854689,36.280064,38.273290,31.949293,36.882810,34.170913,36.912448,32.041367,36.673874,32.287992,34.472679,31.820108,34.191331,34.193994,35.137527,32.550799,34.046065,83.465355,83.737179,80.410868,71.788066,94.683894,87.317583,61.057504,59.813618,119.190000,0.627000,66.700000,0.000000,0.000000,-0.000000,49241.120290,-2.240345,37.520810,36.520065,34.772203,2497.569414,1544.877454
06/16/2026 13:37:52,0.000000,0.000000,74.880683,74.675342,65.498844,75.216942,77.534725,72.223944,75.631111,74.764964,37.743376,36.224910,36.209415,36.450005,38.180950,38.361125,37.152058,37.485424,37.339824,37.838378,38.297764,38.212749,36.441152,35.584678,36.950822,37.559241,35.747968,35.330112,32.001177,31.900060,32.399308,35.718168,35.737661,36.063645,37.030689,36.944880,36.055291,36.200110,34.723069,37.414531,33.523188,37.841443,36.282090,38.256763,31.973605,36.850926,34.173100,36.895606,32.046740,36.626117,32.301151,34.440100,31.821701,34.164222,34.188191,35.091386,32.548607,33.989271,81.251594,81.379480,80.455336,72.479309,94.493074,87.282157,61.330764,60.061727,119.190000,0.628000,66.600000,0.000000,0.000000,-0.000000,49301.119061,-2.408901,37.739013,36.720666,34.757590,2498.683030,1544.877454
06/16/2026 13:38:52,0.000000,0.000000,74.869055,74.671740,65.599856,75.235478,77.536365,72.203981,75.722049,74.762623,37.055782,34.671469,34.614244,34.765655,37.915252,38.475261,36.942971,37.394470,37.126985,37.960608,37.250802,37.382263,35.882601,35.238331,35.925834,60.644415,33.944687,33.703115,26.846223,26.828355,27.471057,33.667165,34.223495,31.745485,36.790846,36.810312,32.952050,33.020118,34.702162,37.425966,33.525521,37.854810,36.265765,38.256819,31.976333,36.838569,34.148717,36.886346,32.051512,36.638383,32.303876,34.433056,31.821312,34.162921,34.182451,35.109150,32.565384,34.013121,77.002214,81.582089,108.860246,77.990277,122.045865,65.031041,49.880940,149.031461,118.570000,2.165000,212.300000,117.190000,1.630000,141.700000,49361.117361,5.658348,28.044767,89.203628,34.758109,2501.373901,1546.433527
06/16/2026 13:39:52,0.000000,0.000000,75.003162,74.673203,65.776012,75.258182,77.576696,72.225495,75.779156,74.785572,36.836441,33.957908,34.079552,34.087702,37.684225,38.333597,36.678785,37.072498,36.790873,37.936810,37.096086,37.156389,35.536671,35.083680,35.555418,65.343291,34.244038,37.320526,26.088540,25.763555,25.967011,33.739736,34.197485,34.098943,36.701677,36.661854,32.617439,32.861408,34.703933,37.412258,33.536886,37.835185,36.289494,38.236328,31.990855,36.821851,34.163903,36.860340,32.065369,36.621629,32.312151,34.433766,31.822470,34.152806,34.187428,35.097717,32.573006,33.994536,80.174424,85.829360,118.823657,81.373117,129.607933,57.576987,49.112530,154.104192,118.600000,2.192000,215.600000,117.220000,1.654000,145.300000,49421.116388,9.971127,27.349399,91.474072,34.755596,2504.952759,1548.841153
06/16/2026 13:40:52,0.000000,0.000000,75.032223,74.655370,65.806245,75.256085,77.593134,72.242461,75.809261,74.783602,36.627906,33.376371,33.583839,33.634368,37.743919,38.350412,36.543353,36.909707,36.632773,37.923858,37.133536,36.902550,35.275670,34.876637,35.028372,69.313364,34.667387,39.722598,26.143562,25.737223,25.690397,33.777599,34.355597,34.695453,36.650686,36.529875,32.061660,32.149981,34.704187,37.420468,33.558676,37.851998,36.291467,38.239621,32.024446,36.828325,34.183270,36.881853,32.050207,36.617173,32.337714,34.439293,31.834701,34.144652,34.191703,35.103318,32.591211,33.998501,82.862726,88.487302,122.106486,85.071929,131.358691,56.550029,49.391033,160.637582,118.580000,2.217000,219.800000,117.210000,1.689000,149.200000,49481.114491,12.120448,27.602150,94.325742,34.764639,2508.570033,1551.288214
06/16/2026 13:41:52,0.000000,0.000000,75.079731,74.689801,65.684740,75.325009,77.644183,72.341714,75.734491,74.791979,36.564815,32.839649,33.136152,33.105791,37.431157,38.188063,36.271536,36.691113,36.418319,37.813150,37.076677,36.729288,35.149493,34.738864,34.621190,70.775331,34.729058,39.596530,25.874485,25.571801,25.573424,33.644089,34.349557,34.718691,36.435908,36.392088,31.611200,31.386273,34.705684,37.447159,33.505369,37.876740,36.267435,38.256718,32.013193,36.841574,34.149956,36.913680,32.074105,36.639608,32.316232,34.459134,31.818537,34.161941,34.167267,35.118812,32.572397,34.025893,76.563608,82.314264,123.740398,76.010673,131.735381,56.773559,48.207296,141.489775,118.500000,2.122000,206.700000,117.020000,1.598000,136.500000,49541.113161,13.074416,26.522114,85.730824,34.766572,2512.187539,1553.731691
06/16/2026 13:42:52,0.000000,0.000000,75.101507,74.653696,65.774661,75.320790,77.637029,72.308667,75.822609,74.799501,36.308660,32.215287,32.557390,32.501867,37.431047,38.115960,35.994468,36.451371,36.147949,37.687331,36.478192,36.442859,34.747625,34.572403,34.214400,67.793513,34.462057,38.890001,25.073644,24.742572,24.664121,33.283436,34.064695,34.502292,36.189234,36.123261,30.596461,30.634222,34.676564,37.399128,33.509426,37.854265,36.263038,38.241291,32.006102,36.813163,34.148971,36.871116,32.068193,36.620454,32.320711,34.434316,31.825249,34.153853,34.145419,35.091226,32.562041,34.009784,78.570171,84.126523,122.662256,81.849952,129.936932,56.526169,48.827617,152.612460,118.650000,2.174000,213.600000,117.080000,1.646000,143.600000,49601.112007,11.800027,27.089974,90.811656,34.750715,2515.636499,1556.013784
06/16/2026 13:43:52,0.000000,0.000000,75.126348,74.702213,65.740846,75.324463,77.659641,72.352607,75.819475,74.762140,36.152226,32.081190,32.440699,32.380689,37.264631,38.015951,35.882909,36.212818,35.967125,37.547961,36.292130,35.983112,34.765629,34.407610,34.339605,72.026870,34.244202,40.460291,25.372910,25.140332,25.069565,33.035529,33.833905,34.154009,36.076715,35.990362,30.521529,30.664365,34.721646,37.425491,33.532689,37.846475,36.271377,38.252701,32.030953,36.823932,34.171317,36.876576,32.089768,36.629958,32.335320,34.456429,31.826959,34.152230,34.168654,35.104236,32.590718,34.013103,82.263530,87.775871,124.314453,84.625481,131.740757,56.658533,48.721673,157.025993,118.600000,2.205000,217.400000,117.090000,1.674000,147.000000,49661.110249,13.467006,26.993285,92.759189,34.766027,2519.245337,1558.453323
06/16/2026 13:44:52,0.000000,0.000000,75.109502,74.665498,65.781891,75.361890,77.686438,72.341014,75.827644,74.766516,36.012276,31.842921,32.178626,32.099838,37.209272,37.802472,35.669823,36.083517,35.791262,37.461745,35.977290,35.880716,34.410185,34.372910,33.767801,74.033692,33.993361,41.149194,25.337542,25.098695,25.039957,32.792710,33.572673,33.876452,35.967287,35.854346,30.118961,30.531652,34.725745,37.414545,33.540435,37.836947,36.297451,38.246915,32.065177,36.835134,34.178561,36.896625,32.124831,36.629865,32.353960,34.448397,31.841168,34.157255,34.176785,35.131866,32.613306,34.009903,83.920359,89.452135,125.557244,85.980917,133.018663,56.869531,48.379467,156.511971,118.360000,2.213000,218.000000,117.050000,1.672000,147.300000,49721.108985,14.469051,26.680143,92.534271,34.776244,2522.896594,1560.933354
06/16/2026 13:45:52,0.000000,0.000000,75.197974,74.682607,65.704802,75.382099,77.725962,72.368499,75.822878,74.776110,35.791917,31.528611,31.860506,31.799396,37.330134,37.846810,35.552923,35.920174,35.579261,37.298823,35.541598,35.419209,34.202197,34.206636,33.456056,67.517089,33.724870,39.527533,24.066870,23.844329,23.696582,32.445260,33.280666,33.617426,35.735868,35.662769,29.921253,30.175256,34.723290,37.447022,33.529918,37.864043,36.278361,38.268942,32.091825,36.846476,34.164641,36.898234,32.125269,36.651098,32.357465,34.477628,31.861606,34.179732,34.168192,35.121065,32.614633,34.027653,79.729516,85.250043,124.640449,82.758788,131.511893,56.761679,47.961614,153.314546,118.380000,2.178000,213.900000,117.050000,1.648000,144.000000,49781.107569,13.231485,26.296048,91.123960,34.784855,2526.405651,1563.272495
06/16/2026 13:46:52,0.000000,0.000000,75.264115,74.704421,65.848126,75.410028,77.742446,72.418559,75.919237,74.773724,35.713988,31.362464,31.757640,31.560725,37.155150,37.666636,35.392433,35.719001,35.390077,37.193625,35.403816,35.458768,33.996782,34.038070,33.375569,73.537508,33.446425,39.654133,24.804994,24.611238,24.590127,32.214751,33.009060,33.103293,35.639423,35.494973,29.924511,30.212087,34.737758,37.418561,33.580069,37.829976,36.293137,38.232012,32.099113,36.837320,34.197621,36.894387,32.158756,36.629526,32.367420,34.467146,31.869346,34.165662,34.175871,35.108785,32.630755,34.017554,80.709207,86.170547,125.885983,81.106052,132.990973,56.813019,47.464911,147.077659,118.750000,2.158000,211.900000,117.290000,1.628000,141.100000,49841.106459,13.817167,25.836966,88.315388,34.785539,2530.039363,1565.733089
06/16/2026 13:47:52,0.000000,0.000000,75.272288,74.704149,65.719741,75.427382,77.784594,72.444024,75.984703,74.788156,35.493181,31.037477,31.347159,31.238485,37.174500,37.679344,35.170097,35.525116,35.250304,37.059915,34.950151,35.475056,33.941176,33.867024,33.128670,64.135248,33.162471,37.723545,23.107932,22.908500,22.689749,31.849747,32.701010,32.993119,35.347895,35.256587,29.314993,29.522879,34.720113,37.430594,33.532341,37.838175,36.299885,38.222404,32.095661,36.830907,34.156121,36.876915,32.146565,36.622713,32.347954,34.455718,31.841390,34.158341,34.134815,35.118763,32.623019,34.016934,76.205142,81.781781,123.818773,79.232142,130.497912,56.487049,47.262442,145.609719,118.850000,2.133000,208.300000,117.350000,1.605000,138.400000,49901.104846,12.074503,25.649042,87.642842,34.773466,2533.457494,1567.983835
06/16/2026 13:48:52,0.000000,0.000000,75.249943,74.699536,65.987505,75.444604,77.756717,72.446054,75.956980,74.789548,35.457499,30.896427,31.175828,31.027059,37.038076,37.535050,35.020688,35.352726,35.003576,36.934513,35.234559,35.175219,33.658973,33.795762,33.490821,71.276005,32.906024,39.229509,23.994427,23.848898,23.796301,31.641542,32.447778,32.494929,35.241214,35.139697,29.320933,29.669622,34.722807,37.443004,33.557184,37.847863,36.310716,38.239392,32.103434,36.843473,34.178938,36.894346,32.145699,36.664333,32.365511,34.472342,31.873226,34.174055,34.138101,35.123819,32.620820,34.036049,81.419484,86.846776,124.905299,83.736494,132.036730,56.383249,47.273124,155.594144,118.500000,2.190000,215.400000,117.080000,1.665000,145.900000,49961.103455,13.570541,25.658968,92.131427,34.787756,2537.025826,1570.381861
06/16/2026 13:49:52,0.000000,0.000000,75.275548,74.725580,65.903667,75.472991,77.806500,72.473695,75.937840,74.781367,35.451442,30.721430,31.039176,30.907775,37.134632,37.410095,34.833110,35.188722,34.908827,36.802831,35.225397,35.419593,33.624028,33.805676,32.815275,72.783755,32.620034,39.965258,24.014052,23.852852,23.762439,31.377961,32.132501,32.252645,35.142944,35.043188,29.111894,29.431152,34.707833,37.446205,33.574628,37.830750,36.312089,38.244295,32.119055,36.861755,34.158221,36.923244,32.158296,36.652079,32.366446,34.492354,31.870599,34.184853,34.129812,35.123963,32.613840,34.035741,83.754996,89.019390,125.863925,86.205453,133.234020,56.480484,47.492198,160.771428,118.430000,2.220000,219.100000,116.950000,1.685000,149.100000,50021.101927,14.103001,25.862257,94.383343,34.790303,2540.642983,1572.828965
06/16/2026 13:50:52,0.000000,0.000000,75.306485,74.730340,65.842721,75.471352,77.793919,72.456374,75.912065,74.815553,35.227552,30.635797,31.003019,30.837715,36.796604,37.286211,34.781026,35.122474,34.773942,36.671804,34.603161,35.025859,33.437359,33.698109,32.723928,68.774083,32.432511,37.841217,23.258625,23.095969,22.965816,31.233985,31.957501,32.043436,35.010275,34.935779,29.265226,29.552951,34.735831,37.433881,33.592745,37.840376,36.332236,38.230388,32.148208,36.858466,34.216174,36.923493,32.197578,36.654414,32.415609,34.489474,31.913591,34.188654,34.160247,35.116677,32.654434,34.018106,76.809225,82.519721,125.798376,77.516643,132.658293,56.607131,46.203293,142.300622,118.630000,2.118000,206.400000,117.260000,1.593000,136.500000,50081.100762,13.182814,24.658403,86.110028,34.806029,2544.201612,1575.214644
06/16/2026 13:51:52,0.000000,0.000000,75.283702,74.738810,65.920024,75.496555,77.798003,72.466415,75.906092,74.809573,35.197640,30.336056,30.737200,30.530017,36.865886,37.194949,34.554047,34.937720,34.586535,36.537508,34.676146,35.292566,33.257230,33.559796,32.459888,72.748133,32.462259,39.325704,23.596350,23.445840,23.348588,31.148083,31.930869,32.193057,34.891396,34.777415,28.729894,29.118275,34.759060,37.465873,33.601045,37.857027,36.315495,38.243276,32.149624,36.867039,34.210128,36.899774,32.209002,36.666217,32.406793,34.494879,31.898972,34.185716,34.139109,35.126155,32.643171,34.050370,83.042172,88.312538,125.732982,85.854679,132.970905,56.438823,47.209907,160.608611,118.650000,2.218000,219.900000,117.330000,1.685000,149.200000,50141.098880,13.725498,25.600206,94.313270,34.809436,2547.765968,1577.610316
06/16/2026 13:52:52,0.000000,0.000000,75.387121,74.722725,65.961837,75.504573,77.843468,72.466835,75.967256,74.798148,35.000124,30.401804,30.746782,30.549071,36.899395,36.969285,34.520252,34.810809,34.503347,36.418229,34.852010,35.264530,33.090902,33.566792,32.433122,71.871762,32.105943,38.008671,23.620606,23.436502,23.433876,30.877313,31.630336,31.479304,34.806182,34.710819,28.981440,29.169995,34.737750,37.468064,33.600438,37.849795,36.323628,38.236374,32.152015,36.879679,34.190853,36.926127,32.204057,36.671919,32.410962,34.513236,31.908938,34.198399,34.146910,35.140153,32.647123,34.039664,78.172207,83.677597,126.662771,77.687266,133.894307,56.581222,46.082783,141.430863,118.880000,2.126000,207.500000,117.380000,1.596000,137.000000,50201.097110,13.463800,24.544871,85.703217,34.812304,2551.384644,1580.055526
06/16/2026 13:53:52,0.000000,0.000000,75.408227,74.757368,65.953721,75.503565,77.839095,72.496750,75.900294,74.768699,34.819764,30.008749,30.319023,30.237914,36.509997,36.910871,34.320743,34.639320,34.332638,36.308136,34.926199,34.608201,33.041538,33.457484,32.157444,65.413671,32.125667,36.777596,22.421482,22.194559,22.055685,30.803591,31.580694,31.948665,34.628994,34.554462,28.288325,28.567243,34.743462,37.445907,33.607055,37.833844,36.342038,38.240167,32.160732,36.872145,34.229454,36.926555,32.221440,36.674162,32.418342,34.517047,31.914991,34.196165,34.144676,35.137035,32.656492,34.048574,77.637504,83.086890,124.519366,80.769391,131.525448,56.301877,46.480243,149.373117,118.850000,2.149000,210.900000,117.310000,1.623000,141.000000,50261.095746,11.858916,24.918680,89.358153,34.816514,2554.809565,1582.311973
06/16/2026 13:54:52,0.000000,0.000000,75.378436,74.773186,65.967997,75.532627,77.856291,72.539896,75.951479,74.797982,34.840589,29.955230,30.381410,30.189586,36.786378,36.746558,34.175961,34.557155,34.197254,36.185483,34.433352,34.863509,32.936002,33.401321,32.103059,71.315417,31.910247,38.212499,23.123975,22.985051,22.921091,30.635144,31.384680,31.296905,34.588565,34.471879,28.467211,28.848199,34.752213,37.472310,33.630945,37.876607,36.347178,38.253686,32.181918,36.880468,34.222271,36.939744,32.226099,36.686317,32.421727,34.526191,31.910809,34.209843,34.131277,35.136067,32.653588,34.068759,81.960860,87.245276,125.836973,84.109676,133.190346,56.264836,46.481214,155.718279,118.790000,2.191000,216.300000,117.270000,1.662000,145.600000,50321.094841,13.292908,24.919591,92.186004,34.826401,2558.392898,1584.724823
06/16/2026 13:55:52,0.000000,0.000000,75.414412,74.782148,65.791742,75.534168,77.897820,72.535087,75.975868,74.799589,34.762623,29.937044,30.215679,30.100791,36.226436,36.840714,34.150787,34.451240,34.097473,36.101891,34.165389,34.657624,32.862121,33.387911,32.079599,73.028582,31.657447,39.075228,23.274766,23.172158,23.072849,30.457582,31.159052,31.051661,34.525307,34.392193,28.300948,28.637832,34.757303,37.442019,33.640621,37.843374,36.354519,38.241136,32.190188,36.878648,34.236867,36.947213,32.246644,36.689049,32.416204,34.526006,31.923096,34.212456,34.143212,35.137790,32.662115,34.059070,84.380565,89.637032,126.820956,86.800926,134.286091,56.460932,46.790015,162.489583,118.620000,2.223000,219.800000,117.090000,1.694000,149.700000,50381.093410,13.866472,25.208756,95.119906,34.827376,2562.021782,1587.181736
06/16/2026 13:56:52,0.000000,0.000000,75.409092,74.773444,65.902079,75.538649,77.888398,72.528570,75.921448,74.813541,34.661204,29.865421,30.148970,30.036535,36.519414,36.657041,33.949076,34.307744,34.019944,35.987356,34.649227,34.790192,32.780251,33.291877,32.102578,67.113455,31.496655,37.400188,22.252757,22.091736,21.944897,30.295495,30.991224,31.043807,34.403284,34.311424,28.388857,28.652025,34.754114,37.456523,33.614150,37.867853,36.336199,38.245825,32.198471,36.900633,34.240283,36.932924,32.226494,36.699541,32.414254,34.539146,31.936734,34.233182,34.124434,35.147852,32.663322,34.087354,78.892437,84.374020,126.273639,81.167599,133.265442,56.457321,45.937510,149.304980,118.530000,2.153000,211.200000,117.310000,1.624000,140.800000,50441.091629,12.992403,24.407785,89.327355,34.830964,2565.558568,1589.543863
06/16/2026 13:57:52,0.000000,0.000000,75.447333,74.790588,65.826747,75.549224,77.866528,72.574766,75.968881,74.792170,34.478249,29.589686,30.018621,29.891989,36.683055,36.730399,33.813938,34.172223,33.879470,35.898608,34.027764,34.502640,32.761483,33.253123,31.830789,73.348723,31.623360,38.321140,23.082754,23.008810,22.962926,30.354937,31.056885,30.977119,34.344429,34.241467,28.056092,28.529780,34.752350,37.459628,33.633490,37.854396,36.342885,38.243662,32.199407,36.913926,34.227435,36.938698,32.246864,36.706081,32.424976,34.527656,31.941235,34.216339,34.144876,35.144772,32.667226,34.054406,83.403848,88.691567,127.020494,85.056591,134.522690,56.404497,46.337981,154.110666,118.610000,2.201000,216.900000,117.210000,1.657000,145.700000,50501.090384,13.536047,24.785093,91.476937,34.832015,2569.179519,1591.992171
06/16/2026 13:58:52,0.000000,0.000000,75.346271,74.776914,65.769797,75.545617,77.903344,72.542764,75.986772,74.780933,34.490228,29.517889,29.869262,29.782547,36.400058,36.496990,33.720938,34.090363,33.826184,35.814892,33.695174,34.068392,32.685239,33.226256,31.762001,63.973953,31.334720,36.054034,21.598890,21.417564,21.298324,30.052647,30.809957,30.894185,34.174680,34.121414,27.942061,28.271471,34.751083,37.454387,33.650785,37.844206,36.362903,38.230511,32.205290,36.898444,34.239862,36.937813,32.252786,36.682325,32.428188,34.520656,31.924406,34.215451,34.117355,35.135905,32.669144,34.077628,75.394548,80.997839,125.251747,77.774586,132.230449,56.333459,45.077625,141.819293,118.880000,2.108000,205.600000,117.300000,1.586000,135.400000,50561.089044,12.462766,23.591268,85.885102,34.829956,2572.620084,1594.259485
06/16/2026 13:59:52,0.000000,0.000000,75.442436,74.808080,65.887125,75.566002,77.947247,72.639469,75.952861,74.790916,34.375624,29.370151,29.696582,29.558031,36.221876,36.493670,33.632866,33.948610,33.685280,35.731045,34.025865,34.172930,32.461300,33.170037,31.740932,70.692773,31.483826,37.449348,22.639822,22.478414,22.403196,30.138486,30.906460,30.865015,34.122762,34.030426,27.723341,28.066533,34.761644,37.476405,33.636341,37.851929,36.343507,38.232359,32.199142,36.903243,34.242458,36.942169,32.244659,36.707428,32.421153,34.527836,31.936961,34.234025,34.122614,35.156675,32.661021,34.080618,81.309666,86.534697,125.891786,83.620279,133.263002,56.153174,45.897696,155.162825,118.470000,2.193000,215.800000,117.040000,1.658000,145.100000,50621.087455,13.079177,24.370171,91.941568,34.834109,2576.160932,1596.630724
06/16/2026 14:00:52,0.000000,0.000000,75.556715,74.813025,65.856682,75.602181,77.980800,72.646123,76.120451,74.812563,34.418436,29.348066,29.726670,29.571210,36.275690,36.231861,33.595663,33.864354,33.584666,35.623156,33.803626,34.127899,32.427739,33.116950,31.523187,71.843903,31.083293,38.270305,22.571709,22.430469,22.406040,29.856871,30.592860,30.379357,34.097126,33.999459,27.793541,28.046302,34.772145,37.466094,33.652049,37.844138,36.324664,38.225042,32.203340,36.881661,34.250542,36.948899,32.263883,36.699112,32.416007,34.528915,31.936263,34.223911,34.101401,35.150563,32.666893,34.088256,83.421897,88.635501,126.922113,85.655543,134.405071,56.383569,46.251264,159.637375,118.360000,2.204000,217.700000,116.790000,1.677000,147.500000,50681.085654,13.566755,24.703550,93.894281,34.832189,2579.769351,1599.066317
06/16/2026 14:01:52,0.000000,0.000000,75.565397,74.850866,66.024718,75.641481,78.019569,72.674123,76.155200,74.827087,34.314690,29.324524,29.651854,29.564733,36.129352,36.235171,33.525185,33.787239,33.567437,35.513363,34.087880,34.108578,32.299380,33.101605,31.385222,69.251712,30.940787,36.388717,22.325180,22.167311,22.144387,29.800057,30.460739,30.240536,34.021038,33.903825,27.906303,28.146975,34.766627,37.475625,33.667178,37.861397,36.350772,38.238281,32.204220,36.918247,34.249080,36.956288,32.243770,36.721146,32.428008,34.553308,31.945162,34.245085,34.111481,35.150432,32.650793,34.098819,75.146191,80.595425,126.900447,74.597830,134.069891,56.464125,44.761056,137.272077,118.510000,2.101000,203.800000,117.130000,1.574000,133.600000,50741.084825,13.100274,23.288443,83.734728,34.841786,2583.335222,1601.456594
06/16/2026 14:02:52,0.000000,0.000000,75.701647,74.860498,65.987063,75.662857,78.082134,72.722681,76.251528,74.822596,34.092771,28.990896,29.359319,29.264850,36.073370,36.185838,33.400758,33.657523,33.417733,35.441581,34.112303,33.236522,32.276055,32.998737,31.730914,68.123091,31.244152,36.312930,21.884157,21.706922,21.633920,29.852324,30.647592,31.023725,33.866719,33.834303,27.263568,27.620883,34.773479,37.468308,33.669719,37.855972,36.333328,38.226620,32.205819,36.912924,34.264154,36.956273,32.236548,36.719715,32.422045,34.528726,31.934736,34.245070,34.101256,35.173027,32.655582,34.088950,79.229011,84.475378,125.552497,82.217738,132.765402,56.057037,45.915176,153.056564,118.530000,2.173000,214.000000,117.150000,1.642000,143.600000,50801.084150,11.926243,24.386687,91.009315,34.838613,2586.779293,1603.733678
06/16/2026 14:03:52,0.000000,0.000000,75.779178,74.928390,66.231535,75.765805,78.165011,72.880613,76.379959,74.865062,34.102789,29.123184,29.440739,29.362539,35.877194,35.954702,33.284954,33.579959,33.352227,35.403719,33.712052,34.137259,32.231577,32.987640,31.404516,70.862530,30.831498,37.444506,22.310274,22.184248,22.148500,29.635151,30.348933,29.821090,33.884545,33.797954,27.643174,27.927241,34.783792,37.477702,33.686041,37.874417,36.351908,38.238532,32.207587,36.943862,34.248595,36.979690,32.239722,36.737915,32.418474,34.559327,31.950760,34.261022,34.099898,35.187630,32.659199,34.116532,82.246097,87.505050,126.763413,84.321921,134.195350,56.268552,45.903426,156.378610,118.440000,2.189000,216.200000,116.860000,1.662000,145.800000,50861.083463,13.068920,24.375586,92.475836,34.851130,2590.368197,1606.151428
06/16/2026 14:04:52,0.000000,0.000000,75.840751,74.943136,66.245153,75.782960,78.206946,72.880464,76.427474,74.883091,34.006643,29.080552,29.452078,29.314806,35.764227,36.015805,33.288480,33.574599,33.240436,35.325016,34.008418,34.004068,32.091391,32.894270,31.599629,72.824659,30.719997,37.516474,22.537983,22.390012,22.305489,29.560694,30.195601,29.978044,33.836707,33.718134,27.624095,27.796967,34.763906,37.468051,33.659429,37.872245,36.335825,38.230877,32.210109,36.919196,34.264678,36.966083,32.265554,36.714048,32.441013,34.560510,31.930121,34.249144,34.098671,35.164239,32.630762,34.093030,83.821592,89.103868,127.666658,85.464358,135.415492,56.440810,45.507422,155.040793,118.440000,2.202000,216.800000,117.080000,1.662000,146.200000,50921.081553,13.515991,24.000483,91.887787,34.841875,2593.999359,1608.610183
06/16/2026 14:05:52,0.000000,0.000000,75.926658,75.017729,66.184369,75.854953,78.306507,72.991234,76.416743,74.869382,34.052943,29.009311,29.338929,29.301506,35.478971,36.014999,33.172358,33.526490,33.241455,35.243143,33.583118,33.702638,32.111943,32.932583,31.172212,66.551954,30.803623,36.666301,21.600307,21.422572,21.288213,29.594502,30.276204,30.427761,33.760243,33.664755,27.488281,27.740947,34.791190,37.494800,33.707607,37.878198,36.359329,38.238870,32.223946,36.929038,34.287867,36.968848,32.286885,36.723314,32.444170,34.565877,31.979164,34.259019,34.141841,35.177650,32.675652,34.108097,80.254444,85.500442,126.870403,83.016603,133.926198,56.423435,45.449546,154.063083,118.590000,2.171000,213.500000,116.980000,1.644000,143.700000,50981.080367,12.720795,23.945506,91.455875,34.862068,2597.507095,1610.946831
06/16/2026 14:06:52,0.000000,0.000000,75.820354,75.003822,66.230498,75.873196,78.354150,72.996413,76.448931,74.902052,33.924425,28.997504,29.311960,29.264798,35.672912,35.916103,33.092349,33.473172,33.181695,35.222543,33.629548,33.486626,32.015677,32.906663,31.122743,72.667821,30.721735,36.903997,22.584567,22.472027,22.451668,29.533481,30.136745,28.138454,33.776466,33.628125,27.489411,27.840294,34.777681,37.475148,33.696012,37.864012,36.355574,38.236448,32.225511,36.935687,34.280780,36.962227,32.267748,36.728176,32.430165,34.550135,31.978504,34.268353,34.124543,35.161261,32.659638,34.107205,80.998932,86.255019,127.758094,81.385162,135.378849,56.389089,45.291747,147.170721,118.230000,2.161000,211.000000,116.800000,1.622000,140.200000,51041.078567,13.108586,23.795411,88.357874,34.854240,2601.126515,1613.394009
06/16/2026 14:07:52,0.000000,0.000000,76.008709,75.027220,66.146580,75.923734,78.415902,73.037385,76.537549,74.880575,33.801456,28.826678,29.200488,29.130950,35.709643,35.794698,33.029115,33.354429,33.111948,35.146324,33.746832,33.675370,31.931905,32.862608,31.293730,63.133853,30.670338,35.421910,21.135227,20.998273,20.771798,29.410761,30.086733,30.111698,33.661030,33.571305,27.218392,27.494819,34.781752,37.488046,33.698090,37.879335,36.350713,38.250588,32.237088,36.937240,34.284558,36.965107,32.275519,36.727055,32.448411,34.545262,31.981630,34.259260,34.118999,35.156611,32.648283,34.110963,76.496846,81.871323,125.860639,79.150461,133.014156,56.226845,45.034316,145.405470,118.170000,2.129000,208.000000,116.900000,1.602000,137.900000,51101.076548,11.872000,23.549910,87.548907,34.857225,2604.542568,1615.641295
06/16/2026 14:08:52,0.000000,0.000000,76.055476,75.052077,66.370156,75.922066,78.457992,73.055610,76.577056,74.899881,33.823886,28.729202,29.113738,29.004483,35.696122,35.737765,32.972378,33.260388,33.021055,35.067190,33.723521,33.674696,31.840353,32.810802,31.129027,70.455673,30.757219,36.825527,22.101864,21.962353,21.831938,29.462280,30.202428,29.938504,33.652538,33.505063,27.177698,27.632038,34.814720,37.473164,33.713787,37.857837,36.348872,38.233295,32.235682,36.924452,34.275277,36.968243,32.277394,36.707681,32.427878,34.527002,31.986459,34.237552,34.127917,35.158424,32.658606,34.099072,81.583870,86.861414,126.778775,83.623231,134.305582,56.153523,45.360305,155.272233,118.200000,2.190000,215.400000,116.890000,1.657000,145.000000,51161.076498,12.964869,23.860658,91.989761,34.852666,2608.097730,1618.026931
06/16/2026 14:09:52,0.000000,0.000000,76.068454,75.095058,66.189953,75.964624,78.490748,73.121172,76.670346,74.890282,33.720465,28.799746,29.092382,29.051933,35.359960,35.565584,33.050205,33.217318,33.006439,35.039754,33.698703,33.586471,31.892639,32.741158,30.985131,71.847908,30.344793,37.672139,22.204884,22.056865,21.964718,29.213397,29.880077,29.357902,33.578573,33.518159,27.327964,27.519927,34.771653,37.483728,33.705831,37.855666,36.322363,38.224955,32.195243,36.929170,34.264034,36.953941,32.253203,36.721677,32.407912,34.549681,31.955775,34.254269,34.097139,35.181772,32.638430,34.106455,83.876059,88.999260,127.663584,86.061416,135.348101,56.349426,45.662211,160.694066,118.230000,2.215000,218.800000,116.770000,1.678000,148.400000,51221.075030,13.524817,24.147322,94.350054,34.843645,2611.704920,1620.463816
06/16/2026 14:10:52,0.000000,0.000000,75.974655,75.103367,66.206033,76.008754,78.493102,73.134971,76.674766,74.921748,33.633972,28.789155,29.134426,29.053765,35.619687,35.644942,32.840832,33.178223,32.911866,34.961386,33.631307,33.775724,31.951487,32.764328,31.025250,67.393811,30.360041,35.661558,21.666620,21.499220,21.334459,29.234609,29.871410,29.683692,33.535657,33.448584,27.375919,27.692576,34.779503,37.470334,33.702548,37.873166,36.341960,38.221100,32.205597,36.920366,34.269403,36.971235,32.257692,36.712866,32.428495,34.534272,31.979950,34.255644,34.106949,35.155659,32.644250,34.101167,75.298070,80.799206,127.270115,75.371961,134.330542,56.414464,44.369810,138.642424,118.400000,2.099000,203.900000,116.900000,1.578000,133.900000,51281.073304,12.749053,22.912505,84.387676,34.846608,2615.232123,1622.818719
06/16/2026 14:11:52,0.000000,0.000000,76.015572,75.137569,66.441169,76.025530,78.527077,73.187361,76.494817,74.917183,33.625112,28.528169,28.890447,28.790235,35.457178,35.482438,32.829703,33.103987,32.833640,34.882030,33.238584,33.174310,31.631746,32.722198,30.990923,70.239097,30.734439,36.327177,21.808414,21.628922,21.546222,29.392841,30.136583,30.425888,33.467863,33.389669,26.844610,27.245338,34.779670,37.495254,33.690237,37.875057,36.330641,38.238955,32.186209,36.939584,34.266494,36.969662,32.245742,36.733282,32.405109,34.546442,31.965887,34.271819,34.088502,35.156300,32.627859,34.114103,81.290266,86.445390,126.692936,83.924132,134.212645,56.210984,45.451100,156.424089,118.240000,2.195000,216.200000,116.760000,1.659000,145.900000,51341.072415,12.380194,23.946983,92.495767,34.846340,2618.733266,1625.153519
06/16/2026 14:12:52,0.000000,0.000000,75.949641,75.161952,66.256274,76.010635,78.474364,73.216863,76.408614,74.904752,33.535252,28.653416,29.011652,28.943490,35.398916,35.564209,32.771583,33.025884,32.808610,34.861055,33.275781,33.231432,31.817309,32.707761,30.979019,71.436250,30.014829,37.452391,22.033012,21.833370,21.766630,28.840702,29.450885,27.948218,33.479968,33.364453,27.226607,27.472500,34.773774,37.477001,33.717377,37.875546,36.324741,38.222028,32.185173,36.943343,34.264940,36.961479,32.233561,36.726922,32.400515,34.525444,31.961732,34.254288,34.092275,35.166275,32.641034,34.112161,83.603275,88.713528,127.868901,85.611183,135.502697,56.389319,45.583651,159.619248,118.160000,2.205000,217.500000,116.630000,1.678000,147.400000,51401.070916,13.379559,24.072832,93.886445,34.842980,2622.346482,1627.594153
06/16/2026 14:13:52,0.000000,0.000000,75.949915,75.174895,66.016659,75.999138,78.439762,73.194323,76.381030,74.911339,33.591331,28.658879,28.955109,28.903416,35.543014,35.667076,32.782974,33.034159,32.753138,34.844311,33.332323,33.273278,31.697102,32.691827,31.030095,68.923762,30.094424,35.723651,21.668933,21.519487,21.466477,28.987993,29.570923,29.252945,33.417336,33.310254,27.294943,27.515001,34.793372,37.481062,33.698822,37.875644,36.322001,38.215319,32.186423,36.936486,34.268267,36.954621,32.248228,36.722481,32.410217,34.538225,31.962983,34.238974,34.093383,35.153638,32.618336,34.108593,75.059998,80.445144,127.842976,74.454100,134.998086,56.495034,44.035082,137.604669,118.450000,2.101000,203.800000,117.000000,1.571000,133.400000,51461.068631,13.134266,22.589385,83.893598,34.841354,2625.902318,1629.976006
