Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 14:14:52,0.000000,0.000000,75.832712,75.143324,66.036827,75.992920,78.374660,73.176232,76.341610,74.881145,33.359714,28.363331,28.634182,28.652068,35.166995,35.389510,32.628715,32.941745,32.653370,34.768312,33.181076,33.675606,31.559266,32.677868,30.719973,67.176831,30.494408,35.258040,21.197312,21.011420,20.905046,29.188061,29.919847,30.275604,33.360811,33.208393,26.650300,26.985643,34.775474,37.461897,33.694490,37.865591,36.323846,38.218043,32.153569,36.930571,34.264552,36.977458,32.224665,36.734447,32.395166,34.523659,31.955930,34.251237,34.081233,35.165887,32.600121,34.114384,79.115914,84.354193,126.336074,82.012866,133.615363,56.090601,44.969739,152.580738,118.500000,2.169000,212.900000,116.890000,1.644000,142.900000,51521.068017,11.769839,23.488201,90.797523,34.835611,2629.342256,1632.248789
06/16/2026 14:15:52,0.000000,0.000000,75.826849,75.134922,66.015527,75.964986,78.360268,73.156248,76.269074,74.890867,33.484152,28.420487,28.824278,28.728504,35.289927,35.357298,32.676395,32.912055,32.664969,34.721776,33.458830,33.433206,31.554954,32.634428,31.056085,70.352602,30.143890,36.736159,21.762251,21.604292,21.595755,28.922436,29.646303,28.580245,33.318999,33.223014,27.029068,27.407583,34.746548,37.486557,33.657812,37.886100,36.279785,38.212951,32.147548,36.927071,34.247725,36.965554,32.220738,36.718153,32.367793,34.525198,31.942776,34.240623,34.059075,35.153069,32.587301,34.104695,82.111997,87.385502,127.469871,84.132559,135.043663,56.179018,45.160943,156.065762,118.250000,2.194000,215.400000,116.990000,1.656000,145.200000,51581.066277,13.065391,23.670768,92.338623,34.823854,2632.923847,1634.658970
06/16/2026 14:16:52,0.000000,0.000000,75.756947,75.130005,66.039160,75.933617,78.304162,73.096835,76.236809,74.873759,33.482983,28.462597,28.812843,28.725789,35.207883,35.376761,32.553706,32.872990,32.681143,34.698873,33.335921,33.109664,31.668075,32.476495,30.882349,72.351590,30.025520,37.503217,22.019546,21.864769,21.758224,28.931380,29.561153,29.013906,33.358643,33.237777,27.030953,27.286884,34.771257,37.492616,33.685155,37.890325,36.304008,38.245508,32.151428,36.962174,34.265193,36.982963,32.213074,36.742831,32.386798,34.543708,31.956460,34.267856,34.069001,35.176724,32.617889,34.130786,84.117098,89.429987,128.360927,85.996631,136.100177,56.485249,45.276695,157.264878,118.220000,2.203000,217.600000,116.870000,1.673000,146.400000,51641.063580,13.722139,23.781078,92.863549,34.842788,2636.547907,1637.111915
06/16/2026 14:17:52,0.000000,0.000000,75.796954,75.129499,66.233721,75.920959,78.300795,73.113769,76.209605,74.892983,33.366211,28.467135,28.781244,28.756733,35.480623,35.464670,32.537905,32.849192,32.657649,34.659913,33.249346,33.005812,31.721695,32.547823,30.904396,65.834031,30.055349,35.749501,21.205869,20.993485,20.859383,28.892465,29.550792,29.413884,33.250810,33.187705,27.016360,27.344955,34.773936,37.477605,33.689026,37.883130,36.286890,38.212973,32.150685,36.945468,34.256420,36.962719,32.211819,36.718576,32.388280,34.541636,31.952153,34.250650,34.051790,35.158208,32.592619,34.118437,79.989034,85.215351,127.516252,82.525130,134.654067,56.383894,44.944103,153.054137,118.330000,2.168000,212.800000,116.840000,1.641000,142.700000,51701.061623,12.285811,23.463690,91.008236,34.831151,2640.055515,1639.446367
06/16/2026 14:18:52,0.000000,0.000000,75.757981,75.177073,66.010322,75.928218,78.291203,73.103271,76.179559,74.890773,33.348408,28.427390,28.773183,28.675300,35.219336,35.323502,32.545054,32.815879,32.577565,34.644356,33.133322,33.223810,31.428311,32.528909,30.914679,72.528495,30.135023,36.602576,22.057059,21.950292,21.923380,28.979602,29.583494,27.767591,33.279278,33.159289,26.916333,27.339959,34.768530,37.477521,33.684222,37.858027,36.288394,38.209174,32.143743,36.932766,34.249445,36.947363,32.193628,36.722611,32.373331,34.523623,31.951885,34.231248,34.060351,35.136167,32.594006,34.106060,81.751209,86.968586,128.382785,82.375005,136.120045,56.412841,44.858551,149.148313,118.290000,2.163000,212.500000,116.900000,1.636000,141.500000,51761.061506,13.220742,23.381834,89.256505,34.822605,2643.675258,1641.891584
06/16/2026 14:19:52,0.000000,0.000000,75.726141,75.134653,66.212895,75.895628,78.289842,73.026119,76.138025,74.884241,33.360580,28.347689,28.642190,28.637252,34.873372,35.361940,32.480939,32.817148,32.582633,34.610373,33.093052,33.205466,31.507048,32.566148,30.694903,62.971137,30.001062,34.727400,20.653137,20.489154,20.309356,28.774557,29.421334,29.201457,33.176907,33.104018,26.799136,27.104217,34.755725,37.447961,33.672367,37.863466,36.283085,38.199020,32.134400,36.933027,34.254588,36.942316,32.203454,36.709816,32.370220,34.500554,31.953670,34.238167,34.081477,35.151945,32.596266,34.103877,76.505421,81.768796,126.419630,78.954273,133.722187,56.173952,44.411955,145.301565,118.370000,2.125000,207.400000,116.940000,1.605000,137.700000,51821.059219,11.774310,22.953090,87.501087,34.819770,2647.099432,1644.144053
06/16/2026 14:20:52,0.000000,0.000000,75.697505,75.135984,66.040081,75.876574,78.263266,73.023089,76.070592,74.898247,33.368981,28.236081,28.549789,28.493174,35.297271,35.239647,32.360517,32.728794,32.477178,34.522045,33.081010,33.027725,31.472339,32.449653,30.788182,70.239122,30.228139,36.139064,21.633457,21.466501,21.488081,28.965302,29.657491,29.214200,33.179742,33.063738,26.649196,27.070726,34.768595,37.482890,33.671019,37.869636,36.268613,38.184141,32.108283,36.912662,34.242145,36.943184,32.183711,36.722484,32.367689,34.510453,31.938217,34.233268,34.073470,35.138185,32.580090,34.086845,81.699637,86.865664,127.358281,83.755867,134.996681,56.060259,45.076363,155.377918,118.410000,2.187000,215.300000,116.880000,1.660000,144.900000,51881.058910,12.549001,23.590063,92.036292,34.814279,2650.652218,1646.526317
06/16/2026 14:21:52,0.000000,0.000000,75.719455,75.085728,66.173268,75.830050,78.256849,72.970058,76.089711,74.883173,33.159303,28.256678,28.594029,28.565141,35.096582,35.175939,32.474272,32.642841,32.468794,34.510133,33.050408,33.238077,31.345486,32.489369,30.936456,71.436033,29.893585,36.894789,21.743657,21.538571,21.535169,28.735067,29.365803,28.837232,33.181370,33.062255,26.812109,27.090881,34.745142,37.470568,33.655788,37.865973,36.248526,38.209592,32.102332,36.916889,34.230408,36.948738,32.148146,36.723403,32.318585,34.504076,31.930924,34.228188,34.039978,35.161485,32.557887,34.091762,83.840713,88.973681,128.273294,86.048260,135.966805,56.316018,45.039171,160.556335,118.460000,2.203000,218.700000,116.830000,1.679000,148.200000,51941.057426,13.340242,23.554547,94.290762,34.804920,2654.258684,1648.961618
06/16/2026 14:22:52,0.000000,0.000000,75.603023,75.107329,66.096495,75.821213,78.208060,72.976434,76.125923,74.901271,33.189336,28.299332,28.621058,28.602467,35.037017,35.133671,32.333043,32.668870,32.427237,34.471344,32.979543,33.006807,31.358254,32.467420,31.035621,66.860561,29.795042,34.726478,21.170918,21.043848,20.916759,28.705872,29.295141,29.032872,33.097545,33.005979,26.899840,27.258229,34.734369,37.462926,33.657395,37.864920,36.252428,38.200235,32.069761,36.914984,34.216512,36.937986,32.162715,36.692758,32.335854,34.483584,31.921486,34.214293,34.045169,35.139182,32.547541,34.077441,74.389522,80.006934,127.720815,74.368387,134.963563,56.267707,43.745993,137.179825,118.240000,2.094000,202.800000,117.070000,1.570000,132.600000,52001.055254,12.417271,22.309207,83.690616,34.796577,2657.777530,1651.305645
06/16/2026 14:23:52,0.000000,0.000000,75.571665,75.121144,65.926885,75.820353,78.223614,72.982346,76.083689,74.842922,32.918752,28.028091,28.403422,28.368446,34.938819,35.059870,32.269509,32.552436,32.374412,34.435073,32.895634,33.143505,31.334436,32.357338,30.536119,68.973367,30.240338,35.368415,21.279479,21.053639,21.003406,28.874485,29.646530,29.955079,33.065083,32.992629,26.358772,26.771755,34.760030,37.460651,33.662836,37.857520,36.253489,38.203943,32.066377,36.921146,34.221808,36.941494,32.155472,36.689980,32.352046,34.496183,31.951063,34.214263,34.045582,35.132945,32.553200,34.104397,80.447987,85.557635,126.905506,83.044669,134.357922,56.026221,44.890403,154.250662,118.370000,2.178000,214.900000,117.030000,1.651000,144.400000,52061.054446,11.956095,23.412320,91.538881,34.802221,2661.254177,1653.612725
06/16/2026 14:24:52,0.000000,0.000000,75.612187,75.100449,66.110885,75.807814,78.214897,72.957485,76.119385,74.852899,33.953941,30.140650,30.469624,30.505900,35.448970,35.222038,32.825378,32.974757,32.913874,34.555769,34.346335,34.027811,32.216204,32.812676,32.241820,63.851405,31.154091,30.324690,27.843237,27.769133,29.017107,30.575469,30.734135,31.113373,33.642662,33.430766,30.251227,30.749613,34.744390,37.434896,33.648800,37.844882,36.217203,38.188062,32.075296,36.907096,34.218806,36.929656,32.138922,36.680161,32.322701,34.485996,31.929699,34.218806,34.046131,35.129060,32.543330,34.071018,82.608478,83.688812,117.867342,78.960418,120.756361,67.077872,55.684169,111.413518,119.170000,0.630000,66.600000,0.000000,0.000000,-0.000000,52121.052988,-2.781041,33.105731,70.514441,34.788746,2662.739046,1653.974260
06/16/2026 14:25:52,0.000000,0.000000,75.588793,75.048742,65.991600,75.782328,78.140666,72.905661,76.006636,74.864198,34.493334,31.708983,31.710319,32.039636,35.677267,35.403867,33.512124,33.677364,33.673855,34.889897,35.028693,34.826627,33.014613,33.368370,33.096207,57.612025,31.864705,32.646568,29.768743,29.790146,31.667425,31.651387,31.664307,31.955649,34.211996,33.997588,31.717016,31.923457,34.747285,37.432477,33.664152,37.838062,36.241119,38.176587,32.062399,36.897594,34.225251,36.913519,32.142396,36.663703,32.310252,34.474468,31.914117,34.192850,34.069003,35.123970,32.538351,34.074927,81.186104,81.233491,108.333979,72.912104,111.983474,75.315625,56.766526,92.957464,119.430000,0.629000,66.700000,0.000000,0.000000,-0.000000,52181.051320,-1.368249,34.014817,59.798674,34.785124,2663.854487,1653.974260
06/16/2026 14:26:52,0.000000,0.000000,75.605977,75.079453,66.037584,75.799302,78.168956,72.927350,76.188154,74.886707,34.743337,32.308057,32.178132,32.565521,36.003715,35.865975,33.924786,34.154306,34.124338,35.228439,35.629069,35.125492,33.518976,33.646906,33.431338,51.089636,32.444941,33.355886,30.908408,30.953417,31.935188,32.236083,32.249877,32.465645,34.557696,34.381988,32.136089,32.275268,34.733713,37.426908,33.649577,37.849632,36.245250,38.190866,32.059430,36.907932,34.213875,36.920318,32.141392,36.701201,32.318852,34.474615,31.926737,34.218314,34.042087,35.126795,32.548022,34.076590,79.514590,79.826726,100.836100,70.455562,106.699645,79.848883,57.021433,80.004161,119.290000,0.627000,66.900000,0.000000,0.000000,-0.000000,52241.048883,-0.871533,34.227419,51.436316,34.788605,2664.969053,1653.974260
06/16/2026 14:27:52,0.000000,0.000000,75.741851,75.090824,66.034136,75.791885,78.182601,72.925836,76.216656,74.880612,35.055485,32.631832,32.510857,32.834818,35.751947,36.032314,34.238590,34.539010,34.468232,35.517355,35.921826,35.334093,33.742210,33.866107,33.795519,45.746032,32.954745,33.675036,31.547111,31.527508,32.030713,32.589965,32.670017,32.852327,34.799590,34.591993,32.294187,32.411799,34.730558,37.429068,33.645990,37.820879,36.222891,38.169886,32.052530,36.885199,34.216809,36.910414,32.124368,36.672327,32.316404,34.466405,31.918494,34.195504,34.035699,35.116425,32.533231,34.051172,81.576195,81.766478,95.237644,71.479837,103.377310,82.263550,57.150683,71.654554,119.330000,0.630000,67.000000,0.000000,0.000000,-0.000000,52301.048937,-0.659967,34.335003,45.585620,34.775713,2666.083526,1653.974260
06/16/2026 14:28:52,0.000000,0.000000,75.637782,75.111700,66.097925,75.780776,78.193406,72.926969,76.179433,74.879663,35.252942,32.842785,32.745853,33.022526,36.101053,36.283910,34.555448,34.831356,34.718177,35.746152,35.932190,35.992116,34.019833,33.932368,34.173366,42.374839,33.354335,33.841169,31.768120,31.776139,32.210674,32.856058,32.989428,33.112554,34.963649,34.800006,32.378690,32.507376,34.732272,37.439617,33.615406,37.852313,36.202863,38.171990,32.023941,36.898827,34.204740,36.912098,32.114411,36.657559,32.301616,34.459200,31.895670,34.183878,34.013860,35.099049,32.539291,34.061216,82.490057,82.716560,91.365535,72.099013,101.057847,83.547588,57.267697,66.944689,119.160000,0.630000,66.900000,0.000000,0.000000,-0.000000,52361.047437,-0.591109,34.432278,42.097729,34.768991,2667.197581,1653.974260
06/16/2026 14:29:52,0.000000,0.000000,75.614767,75.088248,65.897045,75.764516,78.161201,72.901339,76.135828,74.871057,35.376201,33.004201,32.953968,33.221127,36.065114,36.517108,34.766916,35.043195,34.962585,35.941529,36.038073,36.007545,34.079693,34.071259,34.225612,40.414098,33.579235,33.980693,31.826581,31.815889,32.234944,33.046124,33.167463,33.327887,35.139876,34.984251,32.453630,32.596665,34.722403,37.404583,33.616600,37.857477,36.211926,38.166898,32.017474,36.883715,34.191796,36.901852,32.114309,36.657900,32.311169,34.454528,31.911026,34.179367,34.035985,35.114494,32.523177,34.051792,83.542135,83.810172,88.600775,72.405858,99.488811,84.548698,57.441616,64.302239,119.300000,0.627000,66.800000,0.000000,0.000000,-0.000000,52421.045546,-0.595946,34.576639,40.074863,34.766424,2668.312018,1653.974260
06/16/2026 14:30:52,0.000000,0.000000,75.611974,75.091789,65.957410,75.772790,78.187126,72.904136,76.113280,74.891567,35.544013,33.196956,33.198733,33.456240,36.442369,36.623377,34.931709,35.291709,35.164620,36.131805,35.987887,36.000075,34.384225,34.194720,34.499671,38.963590,33.841900,34.201948,31.875768,31.859285,32.717875,33.270868,33.410389,33.540557,35.319333,35.150886,32.566979,32.694852,34.726742,37.395203,33.634214,37.824629,36.224396,38.155488,32.043362,36.863424,34.207389,36.900141,32.122547,36.661667,32.309908,34.436853,31.904418,34.164778,34.028941,35.093715,32.522960,34.060898,82.192672,82.273930,86.663461,72.644716,98.313465,85.140007,57.694095,62.228999,119.620000,0.627000,66.900000,0.000000,0.000000,-0.000000,52481.043125,-0.583800,34.785748,38.452175,34.764084,2669.426390,1653.974260
06/16/2026 14:31:52,0.000000,0.000000,75.558165,75.088632,66.053691,75.777312,78.156706,72.917142,76.061476,74.902637,35.724856,33.400546,33.497842,33.739537,36.437403,36.885206,35.171288,35.535169,35.364164,36.334207,36.478505,36.319658,34.600651,34.389453,34.805468,38.162518,34.052848,34.515742,31.911900,31.874926,32.245834,33.505814,33.623530,33.787859,35.482555,35.327882,32.708531,32.841496,34.716892,37.400859,33.614072,37.835080,36.192524,38.174043,32.006872,36.871704,34.169091,36.884090,32.078284,36.639337,32.296566,34.435971,31.898187,34.171310,34.005285,35.104673,32.504073,34.033168,74.874553,74.951861,84.832665,72.196983,97.317910,85.613033,58.000372,61.198529,119.450000,0.628000,66.600000,0.000000,0.000000,-0.000000,52541.042305,-0.522942,35.038684,37.633494,34.751604,2670.540069,1653.974260
06/16/2026 14:32:52,0.000000,0.000000,75.611017,75.082384,66.045669,75.773517,78.131037,72.912487,76.086953,74.879566,35.980117,33.672097,33.846185,34.104378,36.874453,37.017770,35.444145,35.796828,35.670492,36.559181,36.669368,36.847026,34.837381,34.428367,35.041205,37.732926,34.292473,34.847924,31.922079,31.881542,32.867372,33.754298,33.875085,34.041138,35.660184,35.509091,32.996584,33.167693,34.711043,37.405640,33.582668,37.830352,36.179713,38.169655,31.987752,36.878799,34.150909,36.872605,32.043197,36.640294,32.279688,34.424906,31.849214,34.163781,33.988875,35.101143,32.488577,34.035460,78.341823,78.457522,83.034691,71.413414,96.609668,86.084103,58.498532,60.600510,119.390000,0.631000,66.500000,0.000000,0.000000,-0.000000,52601.040062,-0.600468,35.448392,37.154578,34.739214,2671.654222,1653.974260
06/16/2026 14:33:52,0.000000,0.000000,75.585968,75.089419,65.931532,75.764533,78.144804,72.906014,76.082017,74.863217,36.233418,34.049111,34.292353,34.589286,36.845117,37.248919,35.708805,36.066684,35.906174,36.757438,36.796814,36.547333,35.057633,34.608362,35.388881,37.356470,34.506945,35.271051,31.893713,31.877231,32.420452,34.052264,34.163241,34.398017,35.880020,35.750676,33.533952,33.675895,34.690573,37.398060,33.587003,37.839525,36.201411,38.173634,31.983301,36.859735,34.145540,36.866813,32.082748,36.626518,32.281471,34.422248,31.868818,34.158857,33.995048,35.088687,32.510759,34.021196,79.105865,79.179428,81.873381,71.074290,96.060975,86.375410,59.097102,59.843883,119.350000,0.632000,66.700000,0.000000,0.000000,-0.000000,52661.039576,-0.666886,35.937937,36.544561,34.740097,2672.768546,1653.974260
06/16/2026 14:34:52,0.000000,0.000000,75.595349,75.102184,66.105809,75.756270,78.158869,72.931598,76.149301,74.910742,36.612284,34.588740,34.795893,35.121806,37.217411,37.483120,36.016079,36.382231,36.270586,36.993203,36.950740,36.850755,35.461336,34.862407,35.598363,37.112708,34.788713,35.480320,31.915172,31.901808,32.630290,34.500858,34.545226,35.046853,36.123826,36.019764,34.099488,34.389545,34.678375,37.389439,33.574001,37.843823,36.178173,38.166353,31.969722,36.849940,34.153468,36.875598,32.054289,36.634507,32.266573,34.438894,31.851674,34.177437,33.986107,35.088181,32.491656,34.032762,80.387407,80.561167,81.113272,71.054692,95.543878,86.679712,59.793847,59.413536,119.790000,0.631000,67.100000,0.000000,0.000000,-0.000000,52721.037117,-1.023738,36.504058,36.195539,34.735049,2673.883056,1653.974260
06/16/2026 14:35:52,0.000000,0.000000,75.561554,75.030356,65.975151,75.743507,78.122575,72.867556,76.114868,74.891045,36.962754,35.136076,35.257984,35.580129,37.526916,37.604707,36.381635,36.708243,36.576067,37.220147,37.364286,37.456191,35.794113,35.050460,36.128401,37.062580,35.087883,35.303772,31.942634,31.894079,32.689013,34.944002,34.963956,35.296018,36.387050,36.307812,34.913902,35.197564,34.698693,37.400404,33.593968,37.798290,36.198633,38.154521,32.004557,36.839050,34.151862,36.854091,32.072359,36.620613,32.292027,34.394614,31.864687,34.134107,33.990716,35.108302,32.501710,34.037469,81.487696,81.659557,80.756273,71.283804,95.064232,87.097816,60.382608,59.146815,119.630000,0.628000,66.700000,0.000000,0.000000,-0.000000,52781.035897,-1.675597,36.979369,35.978462,34.735534,2674.997534,1653.974260
06/16/2026 14:36:52,0.000000,0.000000,75.519003,75.036777,66.000852,75.747846,78.098703,72.866404,76.140690,74.893670,37.305234,35.680059,35.683160,35.993532,37.759489,37.909275,36.735186,37.065187,36.887306,37.450242,37.918686,37.708228,36.141877,35.309018,36.378490,37.150983,35.375277,35.241418,31.959262,31.891997,32.809237,35.319230,35.297068,35.710511,36.658880,36.564623,35.511113,35.726004,34.704213,37.365234,33.602955,37.771881,36.202101,38.138546,32.011158,36.834884,34.154785,36.852137,32.087638,36.583588,32.287503,34.396758,31.860603,34.139692,33.995859,35.086836,32.484510,34.001212,82.546660,82.707008,80.550075,71.818881,94.783802,87.222624,60.820659,59.615519,119.460000,0.630000,66.700000,0.000000,0.000000,-0.000000,52841.035534,-2.089793,37.331211,36.359540,34.728105,2676.111583,1653.974260
06/16/2026 14:37:52,0.000000,0.000000,75.681639,75.051263,66.097886,75.731516,78.121559,72.849595,76.095409,74.885077,37.566457,36.041899,36.024186,36.301080,38.134382,38.134382,37.042041,37.352464,37.166353,37.718930,37.956201,38.399788,36.340479,35.497191,36.772204,37.397116,35.641369,35.264682,31.981304,31.886867,32.987755,35.575619,35.583594,35.919385,36.915660,36.810816,35.874129,36.056332,34.693035,37.388134,33.589675,37.780322,36.209257,38.158494,32.004110,36.833174,34.154400,36.861044,32.073694,36.604240,32.316496,34.377306,31.868694,34.148186,33.981712,35.097093,32.501710,34.018379,83.548517,83.780178,80.553501,72.496211,94.565275,87.319144,61.132374,59.887743,119.320000,0.626000,66.700000,0.000000,0.000000,-0.000000,52901.033544,-2.315972,37.580654,36.580048,34.732958,2677.224990,1653.974260
06/16/2026 14:38:52,0.000000,0.000000,75.633562,75.036519,66.223844,75.721815,78.131666,72.844520,76.039055,74.881875,37.683753,36.223174,36.079716,36.469318,38.371562,38.452803,37.294823,37.629013,37.413247,37.956818,38.413046,38.288546,36.519773,35.686421,36.987032,43.779612,34.929629,32.340111,31.550646,31.895457,29.827166,34.973527,35.481533,35.015208,37.099473,37.058342,35.469891,35.586812,34.686839,37.373560,33.572967,37.756632,36.190947,38.148178,32.025760,36.839465,34.130972,36.844331,32.063910,36.590529,32.307439,34.391792,31.868535,34.132304,33.983141,35.090097,32.514616,34.021050,80.557496,81.560760,90.010742,75.564879,106.069565,79.195074,53.486825,133.150515,119.040000,2.086000,202.000000,117.680000,1.561000,131.900000,52961.031712,1.112587,31.227524,81.744468,34.726653,2678.652268,1654.323565
06/16/2026 14:39:52,0.000000,0.000000,75.606113,75.058470,65.948920,75.731694,78.122578,72.847233,76.036457,74.897016,37.029387,34.142672,34.117370,34.128432,37.747309,38.417382,36.740044,37.211999,36.887842,37.954124,36.889612,37.319441,35.478954,35.083570,35.468764,60.219919,33.143204,34.882199,25.759717,25.443143,26.798394,33.157058,33.632020,32.575522,36.654701,36.624611,32.978856,33.083488,34.692210,37.381123,33.574210,37.777753,36.185314,38.141234,32.036120,36.825014,34.124019,36.847576,32.071580,36.617626,32.309342,34.407446,31.853068,34.128458,33.983290,35.076058,32.517833,34.007391,78.496697,83.820261,114.564686,79.537662,126.235670,60.015670,48.468029,152.481364,118.740000,2.178000,214.100000,117.360000,1.646000,143.800000,53021.030586,8.120893,26.761306,90.753236,34.727833,2682.105066,1656.611329
06/16/2026 14:40:52,0.000000,0.000000,75.601046,75.030169,65.974961,75.723927,78.121987,72.829276,76.042147,74.890885,36.759077,33.639561,33.829643,33.936857,37.634386,38.338555,36.605381,36.984977,36.675894,37.924056,37.089068,37.144550,35.439281,34.995546,35.399038,66.697087,34.174065,38.065765,25.853572,25.532102,25.991798,33.651110,34.108465,34.274913,36.637520,36.611412,32.306509,32.585452,34.690815,37.379290,33.571231,37.785394,36.186025,38.156077,32.023483,36.820734,34.125495,36.849047,32.070017,36.607664,32.310946,34.396177,31.834628,34.132597,33.952799,35.089947,32.517606,33.999616,81.700080,87.445013,120.425595,83.352734,130.418459,56.842763,49.041447,157.277663,118.750000,2.196000,217.600000,117.310000,1.676000,147.300000,53081.028916,10.781009,27.284756,92.869131,34.724979,2685.714883,1659.050901
06/16/2026 14:41:52,0.000000,0.000000,75.622512,75.044469,66.009054,75.735386,78.156561,72.860677,76.166074,74.895856,36.591683,32.999567,33.338223,33.360452,37.524450,38.377972,36.365232,36.793608,36.568671,37.877090,36.626200,36.663824,35.210249,34.796547,34.671608,71.126607,34.604645,40.099210,25.998996,25.635982,25.730258,33.644428,34.240720,34.665357,36.521104,36.471977,31.745069,31.750473,34.671738,37.383267,33.557299,37.804234,36.183389,38.149031,32.051988,36.815430,34.117510,36.863651,32.078272,36.615873,32.284717,34.406848,31.844449,34.156573,33.945257,35.102810,32.521409,34.021170,84.077079,89.856184,123.226503,86.288612,131.991954,56.663087,49.162152,159.544799,118.670000,2.227000,220.500000,117.010000,1.691000,149.600000,53141.026565,12.704717,27.394493,93.854255,34.728746,2689.372934,1661.537775
06/16/2026 14:42:52,0.000000,0.000000,75.569477,75.067428,65.910155,75.731104,78.148925,72.868238,76.137010,74.922513,36.369460,32.508173,32.828365,32.861928,37.453446,38.258909,36.191742,36.574631,36.306601,37.780726,36.461084,36.574157,34.953260,34.653883,34.530583,65.024337,34.558426,38.381150,24.631239,24.300488,24.212154,33.451474,34.164658,34.606193,36.297732,36.238408,31.130825,31.111688,34.677628,37.381179,33.579673,37.796002,36.198942,38.162778,32.069401,36.819152,34.120356,36.866045,32.098546,36.596647,32.315473,34.414892,31.858315,34.141219,33.962756,35.105652,32.517652,34.015645,75.025809,80.988958,122.570301,77.111552,129.850389,56.717086,47.845668,140.788012,118.510000,2.112000,205.400000,117.150000,1.587000,135.700000,53201.024746,12.192021,26.189129,85.401468,34.734898,2692.849246,1663.842068
06/16/2026 14:43:52,0.000000,0.000000,75.555962,75.063619,66.015176,75.738220,78.121511,72.868603,76.112544,74.877734,36.265616,32.118621,32.484786,32.435729,37.250361,38.059120,35.921981,36.353693,36.053529,37.650106,36.378942,36.636397,34.702522,34.432337,34.284670,71.456646,34.353487,39.851971,25.405667,25.147600,25.198611,33.189977,33.939804,34.336199,36.164413,36.049285,30.491691,30.816250,34.696273,37.380310,33.575158,37.794603,36.207588,38.148437,32.086993,36.813886,34.127945,36.846181,32.112000,36.605601,32.341513,34.434207,31.869688,34.153247,33.968126,35.102592,32.532434,34.003318,81.436927,86.911603,123.507316,84.084139,130.868848,56.544646,48.757797,156.926620,118.500000,2.202000,217.400000,117.120000,1.673000,146.800000,53261.023835,12.825704,27.026267,92.715745,34.740005,2696.403967,1666.228557
06/16/2026 14:44:52,0.000000,0.000000,75.623942,75.051813,66.178690,75.722447,78.114619,72.843036,76.123112,74.897611,36.176759,31.921526,32.215763,32.235407,37.493398,37.968886,35.787905,36.191797,35.896886,37.531346,36.062076,35.868605,34.540481,34.331043,34.109925,72.804137,34.151730,41.083515,25.226061,25.021192,24.972575,32.958711,33.718082,34.107041,36.017662,35.895870,30.228960,30.517794,34.687556,37.377811,33.559428,37.779397,36.197763,38.133335,32.077117,36.814404,34.130241,36.853778,32.121653,36.582895,32.325856,34.410160,31.859802,34.129354,33.933571,35.086264,32.538079,33.997409,83.587179,88.968551,124.876112,86.064798,132.235163,56.911975,48.577954,160.789393,118.290000,2.226000,219.700000,117.140000,1.685000,149.300000,53321.022884,14.221588,26.861927,94.391072,34.729794,2700.036326,1668.687990
06/16/2026 14:45:52,0.000000,0.000000,75.591964,75.037132,65.991818,75.703874,78.124297,72.812119,76.089356,74.881128,36.073703,31.767952,32.055228,32.016773,37.228445,37.968313,35.654786,36.004276,35.719813,37.394424,35.960776,35.903907,34.205310,34.274548,33.655019,69.637474,33.921855,39.362435,24.457036,24.252478,24.156111,32.667307,33.459832,33.747222,35.821008,35.751904,30.189726,30.447876,34.685842,37.371682,33.562705,37.801216,36.212350,38.149654,32.088665,36.823460,34.145542,36.852659,32.140757,36.602778,32.360534,34.418125,31.862897,34.113138,33.959532,35.098000,32.533155,33.995602,76.788796,82.610383,125.071650,77.079594,131.823101,57.024857,47.149312,141.652753,118.730000,2.118000,206.900000,117.340000,1.590000,136.500000,53381.021083,13.818596,25.543839,85.807159,34.738915,2703.610720,1671.090808
06/16/2026 14:46:52,0.000000,0.000000,75.575365,75.084723,66.060413,75.760830,78.143216,72.898064,76.106839,74.926095,35.746760,31.359334,31.704171,31.638137,37.274876,37.875539,35.411191,35.827233,35.515925,37.297524,35.600115,35.646095,34.060604,34.163146,33.441469,72.889586,33.677495,40.261910,24.651146,24.451099,24.470835,32.424501,33.227933,33.556720,35.650961,35.558801,29.662351,30.064022,34.698222,37.381810,33.579068,37.798935,36.213343,38.147553,32.097228,36.824050,34.139919,36.860326,32.155036,36.611224,32.369984,34.428438,31.870578,34.138144,33.936148,35.105241,32.553654,34.031601,82.812386,88.082063,124.870173,85.772902,131.955156,56.771094,48.210889,161.043815,118.600000,2.214000,219.200000,116.940000,1.689000,149.300000,53441.019303,13.736495,26.525415,94.500465,34.747025,2707.166530,1673.477847
06/16/2026 14:47:52,0.000000,0.000000,75.536344,75.065954,65.918058,75.750817,78.127760,72.861763,76.114555,74.941425,35.764135,31.328689,31.656601,31.505806,37.157685,37.679333,35.419670,35.704141,35.360027,37.200788,35.165877,35.870236,34.057040,34.084564,33.399320,72.915049,33.278897,39.516119,24.523953,24.376702,24.361049,32.086664,32.832194,32.922891,35.512940,35.417662,29.764687,29.956495,34.698141,37.357855,33.571288,37.808870,36.214071,38.146954,32.127331,36.809907,34.149255,36.854146,32.156453,36.602898,32.358259,34.423399,31.869528,34.139933,33.941045,35.092397,32.554625,34.010817,79.680574,85.266529,126.053142,79.605374,133.087169,56.889383,47.217481,144.739474,118.510000,2.143000,209.700000,117.010000,1.613000,139.100000,53501.018084,13.908870,25.607249,87.242000,34.744359,2710.805205,1675.942295
06/16/2026 14:48:52,0.000000,0.000000,75.554578,75.029289,66.022742,75.719933,78.098225,72.839667,76.152786,74.896490,35.524037,30.904070,31.247188,31.120072,37.015843,37.565872,35.096497,35.494534,35.131777,36.978370,35.194286,35.444148,33.641088,33.935517,33.209106,65.602854,33.126459,37.856535,23.189474,23.003951,22.877243,31.822695,32.642875,32.991907,35.291994,35.241018,29.161063,29.417763,34.697177,37.406851,33.577120,37.823067,36.217864,38.157805,32.138709,36.831699,34.141824,36.883900,32.170759,36.636595,32.368299,34.436963,31.887600,34.146263,33.931837,35.114236,32.552912,34.024646,77.572322,83.013331,123.953864,80.692697,130.786488,56.597974,46.975101,149.029842,118.250000,2.156000,210.800000,116.820000,1.626000,140.900000,53561.016634,12.474983,25.381552,89.202896,34.757306,2714.233983,1678.203352
06/16/2026 14:49:52,0.000000,0.000000,75.540832,75.034542,66.124954,75.718461,78.114854,72.865715,76.071045,74.882647,35.398495,30.834420,31.220324,31.011561,36.950155,37.531170,34.937416,35.279241,34.938330,36.857923,34.832339,35.399604,33.602662,33.789199,32.736217,71.975832,32.793663,39.600494,23.900520,23.748709,23.707733,31.559228,32.305524,32.277494,35.214351,35.106623,29.383996,29.697490,34.723028,37.384871,33.583913,37.804196,36.232618,38.134540,32.151758,36.831799,34.149913,36.872498,32.185173,36.611545,32.382679,34.445537,31.900663,34.137929,33.957244,35.095272,32.583331,34.007950,82.228238,87.545166,125.294640,84.507574,132.404317,56.568268,47.478700,157.019519,118.170000,2.199000,216.600000,116.940000,1.672000,146.600000,53621.015287,13.750747,25.849747,92.756359,34.758823,2717.826125,1680.624881
06/16/2026 14:50:52,0.000000,0.000000,75.614442,75.049487,65.945817,75.732839,78.116566,72.861510,76.097245,74.895365,35.287645,30.699783,31.104426,30.897558,36.821946,37.276166,34.892196,35.153359,34.859792,36.739311,34.868662,35.174066,33.493906,33.763076,32.939419,73.525934,32.559562,40.074552,23.979141,23.823310,23.786452,31.332345,32.062017,32.175942,35.101016,35.018991,29.099595,29.409231,34.716636,37.406351,33.617202,37.809473,36.254691,38.144635,32.167715,36.828068,34.168365,36.893098,32.205921,36.639701,32.377722,34.464997,31.897926,34.167477,33.955720,35.117248,32.584943,34.043300,84.398889,89.749927,126.310141,86.852529,133.724578,56.706883,47.496859,160.394166,118.490000,2.227000,220.200000,116.950000,1.686000,149.600000,53681.013786,14.207975,25.866577,94.220906,34.773059,2721.464368,1683.092431
06/16/2026 14:51:52,0.000000,0.000000,75.560451,75.052906,66.096131,75.732396,78.103077,72.871228,76.023294,74.915097,35.135517,30.522316,30.924317,30.787728,36.884566,37.382962,34.679860,35.054163,34.669434,36.633480,34.679636,34.969916,33.303101,33.680270,32.554009,66.448361,32.423808,38.025195,22.802154,22.661842,22.499159,31.201461,31.897367,32.156031,34.925639,34.862666,28.990968,29.379477,34.703455,37.401172,33.602204,37.791902,36.228961,38.131333,32.167662,36.814735,34.162977,36.883748,32.206448,36.618542,32.373666,34.453409,31.900102,34.157650,33.941451,35.106546,32.576576,34.035391,78.519744,84.047162,125.428851,81.154955,132.174795,56.646790,46.507627,149.371984,118.350000,2.153000,210.700000,116.950000,1.629000,141.000000,53741.012336,13.080828,24.944367,89.357641,34.762896,2724.970753,1685.428483
06/16/2026 14:52:52,0.000000,0.000000,75.620976,75.034485,66.078794,75.734813,78.106329,72.882546,76.077341,74.896133,35.193393,30.363434,30.798444,30.551495,36.791203,37.123393,34.550922,34.849895,34.533039,36.485470,34.757505,35.012909,33.271977,33.656712,32.331749,73.674278,32.330507,39.614452,23.765575,23.627630,23.577339,31.082864,31.813996,31.707525,34.851510,34.776999,28.785243,29.228472,34.716506,37.423904,33.653550,37.801446,36.258157,38.151184,32.210801,36.846861,34.192546,36.897292,32.227452,36.654033,32.415904,34.466696,31.909878,34.172572,33.955933,35.117460,32.594456,34.040809,84.198140,89.403366,126.359024,86.612758,133.699773,56.562382,46.908292,161.759497,118.290000,2.220000,219.900000,116.910000,1.692000,149.800000,53801.019900,14.295228,25.319224,94.807565,34.785372,2728.594924,1687.883117
06/16/2026 14:53:52,0.000000,0.000000,75.661161,75.022745,66.301686,75.702010,78.125384,72.839893,76.153491,74.873538,34.984509,30.280016,30.661561,30.487430,36.988617,37.043904,34.438268,34.776314,34.457994,36.383608,34.387885,34.748714,33.097438,33.529791,32.154703,66.479275,32.062036,36.820519,22.612498,22.411177,22.364386,30.828229,31.552753,31.691307,34.707545,34.656533,28.875100,29.159098,34.729575,37.424994,33.649061,37.813329,36.254076,38.130330,32.192461,36.869900,34.185036,36.890692,32.226570,36.645634,32.396679,34.469706,31.926263,34.157516,33.942205,35.119713,32.581122,34.046588,74.240588,80.000087,125.356227,74.626921,132.262237,56.624175,45.429057,136.767604,118.270000,2.091000,202.800000,116.960000,1.568000,132.500000,53861.018513,12.894485,23.926034,83.493267,34.782573,2732.094416,1690.211247
06/16/2026 14:54:52,0.000000,0.000000,75.633818,75.036353,66.011951,75.731560,78.101401,72.868272,76.095459,74.891886,34.842673,29.949745,30.378601,30.188702,36.939007,36.889906,34.238965,34.617466,34.313402,36.300014,34.418131,34.435436,32.968461,33.433317,32.151987,70.441433,32.184828,37.742371,23.122990,22.913252,22.933539,30.825348,31.612246,31.922303,34.626254,34.532201,28.232462,28.636859,34.735046,37.429120,33.644501,37.840164,36.255864,38.165680,32.200932,36.869241,34.196803,36.936922,32.247576,36.675373,32.408706,34.501225,31.935189,34.214557,33.937991,35.154075,32.596336,34.072429,80.539151,85.890206,125.046799,83.298307,132.202640,56.250889,46.726895,155.100514,118.320000,2.186000,215.100000,116.690000,1.665000,145.500000,53921.016380,12.592632,25.149739,91.914110,34.800887,2735.588549,1692.539118
06/16/2026 14:55:52,0.000000,0.000000,75.607615,75.027027,66.252238,75.713213,78.088998,72.849864,76.093617,74.887084,34.736662,30.066991,30.379039,30.178998,36.513023,36.736935,34.163958,34.482155,34.217086,36.185784,34.215754,34.809512,32.937890,33.413427,32.165787,71.647090,31.686599,38.647377,23.142330,22.983241,22.955035,30.505326,31.224159,31.082906,34.544302,34.456452,28.487394,28.644628,34.717042,37.413829,33.661818,37.814973,36.270130,38.145463,32.196138,36.840985,34.184432,36.910880,32.246418,36.652097,32.420373,34.470710,31.928607,34.172003,33.930944,35.120882,32.578724,34.041975,82.825896,88.056383,126.217819,85.076524,133.636810,56.414219,46.627652,157.785535,118.160000,2.206000,217.300000,116.750000,1.674000,147.100000,53981.014657,13.590523,25.056854,93.090637,34.785921,2739.191612,1694.971437
06/16/2026 14:56:52,0.000000,0.000000,75.617249,75.039203,66.077159,75.695519,78.100815,72.840580,76.091404,74.897542,34.794020,29.911537,30.249910,30.133001,36.175188,36.765171,34.063087,34.410167,34.108477,36.090285,34.515881,34.797900,32.966262,33.310264,32.214629,72.078163,31.669955,37.542078,23.182498,23.015348,23.054476,30.457582,31.136327,31.051662,34.464679,34.396345,28.375632,28.592065,34.720234,37.430714,33.633014,37.822551,36.245125,38.146575,32.218616,36.874185,34.191555,36.920191,32.244853,36.664701,32.406813,34.484694,31.934183,34.188891,33.925637,35.125337,32.593170,34.076372,79.040180,84.544220,126.946402,78.906899,134.148352,56.624909,45.958000,144.250539,118.540000,2.137000,208.800000,117.250000,1.610000,138.400000,54041.004136,13.114943,24.427135,87.016088,34.792371,2742.808335,1697.413643
06/16/2026 14:57:52,0.000000,0.000000,75.637185,75.050282,66.170313,75.716133,78.135680,72.893445,76.098439,74.899518,34.769622,29.637759,29.996243,29.937475,36.419745,36.537475,33.917968,34.243808,33.985501,35.983114,34.313976,34.207985,32.747262,33.350890,32.152837,70.190373,31.711375,37.734759,22.602053,22.394901,22.353088,30.418546,31.157904,31.465789,34.374056,34.280417,27.953770,28.246950,34.733365,37.436286,33.674533,37.822762,36.273693,38.141951,32.241545,36.881602,34.202103,36.930704,32.247486,36.672186,32.404380,34.490254,31.948674,34.180354,33.932193,35.130110,32.624710,34.073228,81.507655,86.666906,125.959710,84.502711,133.027884,56.376149,46.584536,158.490697,118.520000,2.200000,217.500000,116.980000,1.668000,146.900000,54101.003317,12.718294,25.016465,93.397398,34.802106,2746.314251,1699.751075
06/16/2026 14:58:52,0.000000,0.000000,75.617388,75.017800,65.960325,75.701179,78.124976,72.832284,76.065135,74.902920,34.650331,29.732321,30.111295,29.902688,36.464438,36.460012,33.949166,34.160036,33.882966,35.858245,33.859876,34.301178,32.628072,33.247344,32.154735,72.576643,31.417854,37.704785,23.039165,22.867511,22.923196,30.196400,30.914442,30.655065,34.308916,34.221927,28.278341,28.571765,34.744409,37.444198,33.672028,37.865338,36.268700,38.173628,32.220953,36.913259,34.211675,36.945108,32.256390,36.694315,32.428278,34.520745,31.967705,34.215226,33.936440,35.170260,32.617155,34.099868,80.411228,85.887375,127.211730,80.550571,134.597055,56.526747,45.820205,145.547246,118.540000,2.146000,210.200000,117.030000,1.618000,139.800000,54161.011058,13.407875,24.296910,87.614120,34.818284,2749.949137,1702.211588
06/16/2026 14:59:52,0.000000,0.000000,75.656952,75.055280,66.282492,75.731319,78.113787,72.879887,76.036502,74.923675,34.439539,29.499944,29.780872,29.712378,36.267536,36.387059,33.709114,34.071441,33.812755,35.799282,34.033429,34.024722,32.585902,33.194096,31.682425,63.593572,31.458958,36.196543,21.666583,21.498735,21.377130,30.184406,30.918496,31.239779,34.122820,34.097073,27.789023,27.976049,34.711646,37.434091,33.681258,37.856405,36.267086,38.166276,32.230455,36.900941,34.199315,36.933675,32.243136,36.691312,32.410197,34.517796,31.955835,34.215293,33.904095,35.168554,32.577667,34.100850,76.679801,82.104664,125.019509,79.591696,132.016550,56.272287,45.526844,146.314233,118.490000,2.137000,209.100000,116.950000,1.612000,138.700000,54221.008730,12.177620,24.018923,87.966181,34.808294,2753.367310,1704.458807
06/16/2026 15:00:52,0.000000,0.000000,75.577805,74.999310,66.185818,75.692040,78.113759,72.816762,76.067367,74.887835,34.376881,29.349562,29.702304,29.584847,36.128956,36.381304,33.616496,33.967322,33.609698,35.642808,34.015580,33.848453,32.473815,33.165208,31.566359,70.877071,31.271010,37.944015,22.632359,22.504131,22.407363,29.975892,30.730556,30.470265,34.093858,34.033484,27.831771,28.152614,34.747836,37.427279,33.693182,37.829385,36.278608,38.165846,32.256273,36.892221,34.219416,36.924071,32.292844,36.682338,32.426667,34.516920,31.985246,34.198999,33.914435,35.142969,32.613566,34.094067,81.630023,86.963942,126.088939,83.808091,133.407928,56.229240,46.030636,155.482470,118.410000,2.194000,215.600000,117.080000,1.657000,145.800000,54281.007578,13.448324,24.495691,92.082304,34.815108,2756.933936,1706.854899
06/16/2026 15:01:52,0.000000,0.000000,75.638775,75.037090,66.107039,75.719148,78.160149,72.860476,76.027584,74.908410,34.322472,29.355089,29.746178,29.599743,36.046773,36.273913,33.615577,33.874493,33.588552,35.598676,33.903425,34.500236,32.357889,33.024935,31.934747,72.327026,30.970255,38.267803,22.641351,22.465146,22.451987,29.828097,30.472724,30.268570,34.070448,33.958126,27.881885,28.011861,34.758767,37.433753,33.693584,37.824924,36.269322,38.139357,32.248720,36.880758,34.223893,36.928975,32.272743,36.693321,32.435130,34.523587,31.960758,34.210577,33.921578,35.142564,32.592584,34.095763,83.936920,89.107137,127.096932,86.248458,134.573899,56.392628,46.019275,161.029734,118.570000,2.214000,219.000000,117.160000,1.682000,148.600000,54340.996833,13.782831,24.484972,94.494414,34.812533,2760.547455,1709.297628
06/16/2026 15:02:52,0.000000,0.000000,75.487114,75.014584,65.920356,75.684381,78.086761,72.835756,75.968566,74.898319,34.337186,29.319479,29.696307,29.565393,35.961731,36.155246,33.441904,33.811902,33.515325,35.523417,33.859535,33.690521,32.334297,33.041368,31.764152,67.660327,30.921734,36.730032,21.881668,21.745716,21.664572,29.783348,30.424869,30.451613,33.980365,33.902221,27.859606,28.202735,34.776800,37.473386,33.694197,37.832604,36.295195,38.165611,32.268050,36.907533,34.234779,36.958844,32.303791,36.697208,32.437996,34.513135,31.991691,34.217469,33.936020,35.147674,32.616949,34.089008,77.571272,83.039907,126.806902,78.820702,133.758577,56.475846,45.199689,144.609027,118.540000,2.127000,207.600000,117.100000,1.607000,137.500000,54400.995378,13.022322,23.707710,87.181777,34.827897,2764.089483,1711.665935
06/16/2026 15:03:52,0.000000,0.000000,75.411160,74.937321,66.034387,75.624373,78.034919,72.771311,75.850128,74.856204,34.177686,29.107451,29.517323,29.321935,36.277922,36.100378,33.344073,33.649716,33.393428,35.396951,33.627098,33.786044,32.265818,32.991176,31.448200,72.554904,31.199538,37.925282,22.578378,22.368979,22.421770,29.866716,30.611169,30.730167,33.946678,33.837891,27.503843,27.888374,34.771785,37.470156,33.694743,37.836682,36.288145,38.142677,32.264079,36.898481,34.234130,36.938735,32.296263,36.695031,32.446037,34.520267,31.982816,34.221702,33.927823,35.153233,32.605421,34.100142,83.670064,88.782005,127.009551,86.168294,134.501819,56.313027,46.132696,161.566576,118.510000,2.217000,219.100000,117.120000,1.688000,148.900000,54460.993772,13.333368,24.591914,94.724872,34.824417,2767.670578,1714.076922
06/16/2026 15:04:52,0.000000,0.000000,75.243540,74.974081,65.908876,75.631095,77.969645,72.785255,75.657546,74.874656,34.166229,29.196297,29.555312,29.442895,35.766091,35.998183,33.335493,33.623373,33.406396,35.366897,33.720453,33.966867,32.183155,32.941043,31.388805,67.692497,30.816027,36.114252,21.915676,21.764024,21.761963,29.600544,30.290268,30.142713,33.849931,33.803749,27.799895,28.065549,34.780183,37.455981,33.720969,37.835378,36.301975,38.155592,32.277534,36.918216,34.252599,36.967316,32.296220,36.711802,32.443030,34.525698,31.998068,34.241504,33.928984,35.162815,32.609381,34.114304,74.628762,80.222777,126.722345,74.495214,133.851139,56.382532,44.922351,137.110231,118.590000,2.091000,203.500000,117.170000,1.572000,133.000000,54520.991316,12.671366,23.442886,83.657326,34.834877,2771.205995,1716.437305
06/16/2026 15:05:52,0.000000,0.000000,75.233614,74.959506,65.902257,75.586279,77.925372,72.761042,75.586524,74.878771,33.903859,28.893868,29.252499,29.157184,36.143160,36.106851,33.188301,33.532653,33.305537,35.328783,33.578324,33.516268,32.023566,32.861638,31.635525,69.686153,31.122645,36.463567,22.011258,21.823278,21.782373,29.751478,30.498648,30.790577,33.769946,33.683787,27.156420,27.542942,34.756372,37.451700,33.710997,37.835620,36.295430,38.136695,32.260722,36.901412,34.230413,36.960243,32.295347,36.689253,32.434674,34.511595,31.999055,34.223755,33.913892,35.137993,32.604061,34.103667,80.195375,85.500150,125.859558,83.033886,133.179064,56.048620,45.509947,155.147935,118.550000,2.183000,215.300000,117.130000,1.658000,144.900000,54580.988726,12.460687,24.002880,91.935007,34.822645,2774.678895,1718.743172
06/16/2026 15:06:52,0.000000,0.000000,75.195641,74.907157,65.953099,75.520514,77.843368,72.651008,75.572863,74.854114,34.007193,28.972710,29.356300,29.191678,35.919673,35.932517,33.168418,33.443473,33.181437,35.304290,33.624405,33.690983,32.054424,32.873791,31.418670,71.134046,30.610433,37.610253,22.156879,21.979693,21.925626,29.404669,30.102934,29.621846,33.746341,33.657958,27.536813,27.710570,34.758792,37.446597,33.705105,37.817386,36.282372,38.144868,32.244929,36.922958,34.237385,36.940209,32.270295,36.704161,32.433564,34.517144,31.986807,34.237828,33.925307,35.160917,32.592805,34.120399,82.746617,87.974251,127.035776,84.844626,134.606971,56.189467,45.652695,157.591806,118.530000,2.200000,217.000000,117.020000,1.667000,146.700000,54640.997592,13.471950,24.138303,93.006199,34.822491,2778.279842,1721.172530
06/16/2026 15:07:52,0.000000,0.000000,75.057707,74.882403,65.593276,75.487844,77.777948,72.622040,75.542965,74.867705,33.799378,28.943256,29.297862,29.169841,35.635298,35.810730,33.094784,33.408075,33.122314,35.200108,34.020499,33.859757,31.946691,32.855581,31.283366,72.092205,30.516897,36.699341,22.537675,22.372663,22.367167,29.398605,30.022866,29.759810,33.703390,33.610116,27.440498,27.693724,34.767780,37.454672,33.714790,37.843812,36.284709,38.149850,32.254842,36.911858,34.225804,36.955208,32.293446,36.708158,32.403883,34.521261,31.970450,34.216483,33.903953,35.133833,32.567914,34.103546,79.528177,84.923897,127.785824,79.333195,135.204422,56.418670,45.271451,143.455553,118.680000,2.137000,208.600000,117.170000,1.605000,138.500000,54700.987472,12.923257,23.776084,86.647674,34.819313,2781.895640,1723.614747
06/16/2026 15:08:52,0.000000,0.000000,75.049349,74.878691,65.726622,75.452138,77.734337,72.616289,75.573314,74.847383,33.816785,28.799250,29.096347,29.006799,35.732091,35.812714,32.992926,33.319143,33.084178,35.132368,33.979742,33.649019,31.978531,32.824226,31.241860,63.248905,30.715279,35.539714,21.054330,20.827540,20.636321,29.419415,30.106084,30.393610,33.568735,33.499879,27.084057,27.257443,34.737137,37.446676,33.692463,37.837507,36.260682,38.134269,32.220903,36.919998,34.220211,36.940345,32.263006,36.694700,32.398867,34.502060,31.974782,34.215329,33.889922,35.171250,32.576179,34.120229,76.852855,82.233488,125.708392,79.797766,132.744498,56.075282,44.957309,146.852694,118.560000,2.139000,209.300000,117.130000,1.612000,139.200000,54760.985158,12.063397,23.476317,88.212610,34.810826,2785.308980,1725.859021
06/16/2026 15:09:52,0.000000,0.000000,75.177268,74.856670,65.776107,75.428211,77.749211,72.572372,75.594820,74.873555,33.722245,28.749336,29.130745,29.002989,35.775265,35.602483,32.989442,33.266336,32.957544,35.027342,33.354427,33.293370,31.805450,32.762626,31.279361,70.519535,30.505938,36.881802,21.951679,21.826056,21.735635,29.324640,29.997076,29.126161,33.560744,33.490999,27.214473,27.575539,34.745730,37.452588,33.686539,37.853263,36.247393,38.134704,32.225790,36.936104,34.230159,36.957336,32.267126,36.711186,32.419768,34.505602,31.988138,34.230603,33.902982,35.159906,32.577184,34.125671,81.628935,86.884958,126.700845,83.698714,134.156069,56.054144,45.234356,155.070411,118.470000,2.188000,215.100000,117.100000,1.660000,145.100000,54820.983357,13.141054,23.740748,91.900843,34.817889,2788.874651,1728.255255
06/16/2026 15:10:52,0.000000,0.000000,75.246964,74.855843,65.932833,75.410433,77.786216,72.574444,75.645472,74.848629,33.698380,28.719562,29.108561,28.991768,35.687924,35.626340,32.851651,33.173927,32.890532,35.005290,33.458510,33.728212,31.887793,32.684293,31.145712,71.856965,30.273491,37.812241,22.090977,21.928136,21.873360,29.151562,29.748707,29.408461,33.540711,33.446530,27.244798,27.473026,34.757886,37.447021,33.726046,37.843523,36.270483,38.140956,32.239208,36.911870,34.256883,36.944603,32.268359,36.715510,32.398929,34.498573,31.991326,34.221377,33.895528,35.153794,32.570411,34.136223,83.939316,89.134868,127.595607,86.215826,135.267322,56.244696,45.501304,161.508474,118.360000,2.218000,218.900000,116.950000,1.680000,148.800000,54880.982543,13.817568,23.994673,94.699955,34.819425,2792.486657,1730.696138
06/16/2026 15:11:52,0.000000,0.000000,75.191472,74.816803,65.779367,75.413793,77.833352,72.530370,75.809191,74.823247,33.799930,28.677026,29.059790,28.980909,35.579665,35.471987,32.920725,33.134090,32.872597,34.938625,33.589409,33.123384,31.762462,32.764627,31.261727,67.364699,30.279807,35.579150,21.400476,21.180951,21.162924,29.098978,29.744744,29.659131,33.467071,33.394209,27.357438,27.592125,34.756441,37.442486,33.718736,37.854807,36.274754,38.139034,32.234602,36.917437,34.234952,36.945305,32.260752,36.702635,32.417012,34.519270,31.992060,34.225631,33.907333,35.177106,32.572592,34.133517,77.787438,83.244243,127.390040,79.139968,134.487764,56.314518,44.410693,145.451110,118.590000,2.128000,208.300000,117.220000,1.605000,137.800000,54940.980158,12.627274,22.951876,87.569905,34.821323,2796.025240,1733.062601
