Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 15:12:52,0.000000,0.000000,75.194043,74.775857,65.777696,75.419596,77.813878,72.513316,75.721685,74.835352,33.578200,28.529681,28.938799,28.817354,35.288665,35.588248,32.748596,33.069135,32.814694,34.890628,33.213426,33.261763,31.727879,32.651841,31.000098,72.377534,30.630842,37.344934,22.120902,21.965692,21.961724,29.314341,29.991239,30.079512,33.464883,33.376914,26.973834,27.348144,34.750935,37.446724,33.709505,37.840322,36.253670,38.130366,32.218306,36.925011,34.237670,36.944032,32.251952,36.685920,32.391822,34.511894,31.976191,34.218584,33.898507,35.158542,32.565130,34.115416,83.860218,88.897476,127.521440,86.287031,135.163814,56.255505,45.520920,161.561721,118.630000,2.216000,219.400000,117.080000,1.688000,149.000000,55000.979032,13.331635,24.013299,94.722790,34.811525,2799.610255,1735.477610
06/16/2026 15:13:52,0.000000,0.000000,75.250995,74.767771,65.905313,75.410265,77.820151,72.504377,75.695373,74.839854,33.624856,28.642583,29.032492,28.913827,35.579498,35.564432,32.781802,33.045878,32.836941,34.809484,33.653727,33.119660,31.652702,32.651063,31.108238,65.968286,30.081237,35.110918,21.177614,20.999353,20.911696,28.903832,29.544763,28.839146,33.371834,33.323846,27.245189,27.685436,34.746240,37.452654,33.706120,37.853744,36.233597,38.156716,32.212370,36.938099,34.239262,36.969505,32.250347,36.716624,32.380994,34.519285,31.996975,34.235267,33.892107,35.163235,32.577314,34.128908,74.624047,80.178208,126.734241,75.093837,133.925396,56.289534,44.240075,137.821543,118.560000,2.093000,203.700000,116.910000,1.577000,133.200000,55060.977342,12.323485,22.787433,83.997056,34.818468,2803.110739,1737.804599
06/16/2026 15:14:52,0.000000,0.000000,75.139311,74.724901,65.984529,75.428969,77.805964,72.524416,75.631902,74.841807,33.415327,28.349125,28.738658,28.673760,35.376932,35.439421,32.620061,32.943764,32.743272,34.790562,33.348236,33.291155,31.504742,32.617661,30.960422,69.718816,30.521139,35.916012,21.586478,21.388092,21.399900,29.144861,29.845453,30.083978,33.357896,33.261472,26.699194,27.167186,34.762818,37.456356,33.726650,37.845006,36.253831,38.144660,32.204673,36.934567,34.232611,36.964646,32.262899,36.709195,32.390649,34.508949,31.991498,34.229060,33.889894,35.178315,32.575628,34.122343,80.784311,85.994992,126.482707,83.325602,133.926298,56.014465,45.223675,155.388761,118.320000,2.193000,215.300000,117.040000,1.654000,145.000000,55120.976413,12.185441,23.730571,92.041065,34.819212,2806.606018,1740.132008
06/16/2026 15:15:52,0.000000,0.000000,75.213072,74.756024,65.767474,75.445368,77.846735,72.556969,75.696455,74.843472,33.477912,28.533805,28.814889,28.756064,35.394870,35.453370,32.693838,32.928159,32.690741,34.740384,33.169537,33.378457,31.602078,32.618317,30.885955,70.902535,30.009522,36.628460,21.832068,21.654825,21.615249,28.818689,29.421298,28.598734,33.332886,33.214238,26.949675,27.280628,34.746858,37.436914,33.696629,37.848278,36.222206,38.145795,32.184458,36.913211,34.215178,36.939310,32.224776,36.687655,32.391347,34.501215,31.974824,34.225830,33.888882,35.150706,32.548194,34.114494,82.995622,88.153956,127.593113,85.067563,135.226030,56.103643,45.141522,158.189664,118.320000,2.198000,217.200000,116.900000,1.667000,147.000000,55180.973618,12.976216,23.652244,93.266554,34.802838,2810.206378,1742.559783
06/16/2026 15:16:52,0.000000,0.000000,75.236468,74.751968,65.999924,75.460628,77.828273,72.595155,75.638726,74.843990,33.451116,28.504216,28.787981,28.738423,35.102956,35.215560,32.569089,32.885699,32.621226,34.700324,33.016498,33.275573,31.520307,32.589168,30.836262,70.677333,30.073814,35.509545,21.878823,21.693062,21.746050,28.928200,29.516947,29.330978,33.315957,33.213306,27.072908,27.221944,34.749782,37.423914,33.709055,37.834130,36.235804,38.122701,32.181660,36.915472,34.238307,36.940686,32.233266,36.692558,32.416576,34.492214,31.983605,34.209901,33.879607,35.150311,32.563797,34.106540,77.253700,82.612990,128.071279,76.575156,135.549240,56.252329,44.556548,140.465939,118.540000,2.117000,206.000000,117.250000,1.582000,135.400000,55240.973302,12.417376,23.092169,85.249946,34.803994,2813.797915,1744.978326
06/16/2026 15:17:52,0.000000,0.000000,75.278721,74.734671,65.971773,75.452384,77.863414,72.557654,75.644305,74.841546,33.326732,28.264604,28.659511,28.563735,35.245912,35.309298,32.517007,32.814075,32.554534,34.667963,33.389826,33.415747,31.589127,32.512431,30.813491,64.847921,30.380096,34.994049,20.889962,20.676608,20.598569,29.026009,29.732444,30.075752,33.235146,33.149373,26.595881,26.870180,34.751305,37.436483,33.704747,37.830286,36.224444,38.103416,32.172022,36.901605,34.219067,36.917972,32.224970,36.682981,32.373575,34.500795,31.947675,34.201313,33.881228,35.137743,32.555950,34.104922,78.281488,83.457909,126.210440,81.190894,133.469237,55.936264,44.848161,150.217628,118.630000,2.158000,212.000000,117.180000,1.627000,141.300000,55300.970969,11.622163,23.371886,89.739101,34.793625,2817.222893,1747.234654
06/16/2026 15:18:52,0.000000,0.000000,75.262301,74.754155,65.913756,75.474995,77.857335,72.589238,75.719816,74.854183,33.330191,28.325201,28.681277,28.624817,35.337621,35.455953,32.437784,32.803802,32.502843,34.649237,33.614074,33.318396,31.549431,32.467016,30.762194,70.500189,30.059065,36.512126,21.728474,21.589360,21.549970,28.859082,29.471488,27.938487,33.233583,33.103809,26.904349,27.151856,34.749811,37.422174,33.687815,37.821836,36.232462,38.112741,32.180526,36.917500,34.237234,36.921038,32.208783,36.662017,32.392309,34.471560,31.982915,34.195956,33.889191,35.134610,32.550889,34.079451,82.075574,87.257689,127.396596,84.022658,135.032232,55.963456,45.037035,155.655321,118.540000,2.187000,215.300000,117.090000,1.659000,145.300000,55360.970148,12.959619,23.552507,92.158328,34.792541,2820.801372,1749.643066
06/16/2026 15:19:52,0.000000,0.000000,75.252617,74.700099,66.054673,75.450235,77.864219,72.558464,75.709907,74.851867,33.259452,28.366171,28.744099,28.599811,35.161178,35.129258,32.509919,32.740736,32.580595,34.529813,33.283893,33.105950,31.523125,32.475892,31.114766,72.144176,29.812710,36.938410,21.822902,21.635335,21.674331,28.710569,29.277535,28.713246,33.233857,33.130751,27.018527,27.124914,34.755876,37.447228,33.703447,37.860805,36.225273,38.135162,32.175080,36.928508,34.224312,36.951510,32.213556,36.673401,32.393983,34.493639,31.990827,34.215435,33.887808,35.158943,32.562776,34.134374,84.374871,89.578628,128.317095,86.616901,135.979664,56.368958,44.999357,160.366004,118.460000,2.213000,218.900000,116.930000,1.685000,148.700000,55420.967562,13.421900,23.516510,94.208770,34.806597,2824.422716,1752.092183
06/16/2026 15:20:52,0.000000,0.000000,75.314051,74.703686,66.164159,75.440182,77.857983,72.568710,75.704762,74.840802,33.256448,28.346642,28.661667,28.614398,34.812514,35.157495,32.412732,32.704947,32.498861,34.540123,32.916868,33.085368,31.455267,32.416593,30.591355,65.739912,29.950364,35.521555,20.894019,20.708518,20.659617,28.769452,29.356469,29.365835,33.151456,33.042116,26.910247,27.207724,34.738765,37.410280,33.703828,37.812581,36.209050,38.090267,32.148095,36.908391,34.231201,36.907064,32.187142,36.674569,32.363001,34.472944,31.964705,34.202351,33.874275,35.136564,32.535929,34.095594,79.161633,84.506587,127.524098,81.650290,134.850120,56.175252,44.558975,150.723234,118.460000,2.156000,211.800000,116.880000,1.635000,141.400000,55480.967036,12.427054,23.094501,89.966489,34.783330,2827.933047,1754.430636
06/16/2026 15:21:52,0.000000,0.000000,75.265251,74.712741,65.833049,75.449466,77.879870,72.561928,75.838906,74.861868,33.115230,28.301678,28.672929,28.524109,35.011027,35.149801,32.467038,32.681414,32.452708,34.525589,33.198339,33.265647,31.390951,32.441346,30.532557,72.277500,30.158343,36.646522,21.914540,21.754362,21.727241,28.911731,29.526349,28.204957,33.188118,33.063227,26.739374,27.109732,34.716402,37.413192,33.683331,37.811189,36.191583,38.102436,32.122084,36.913201,34.200520,36.915855,32.172272,36.666862,32.350344,34.466532,31.948022,34.191199,33.862674,35.136509,32.509056,34.094521,83.163689,88.392147,128.302447,84.670716,136.067908,56.696067,45.149776,152.024798,118.310000,2.189000,215.500000,116.990000,1.652000,144.200000,55540.964631,12.986405,23.660117,90.549512,34.773389,2831.548152,1756.873371
06/16/2026 15:22:52,0.000000,0.000000,75.270131,74.671566,65.832859,75.455068,77.882089,72.572633,75.753305,74.851795,33.201679,28.234074,28.605340,28.546202,34.851612,35.193030,32.311294,32.665363,32.382205,34.524486,32.981220,33.464043,31.536870,32.455364,30.792799,62.846724,29.695898,34.185435,20.470091,20.271473,20.138348,28.488784,29.036644,28.637812,33.062228,32.989328,26.703971,27.105941,34.741469,37.443479,33.683850,37.836449,36.182772,38.147973,32.107442,36.917382,34.200277,36.942153,32.174472,36.692944,32.350388,34.486986,31.941830,34.223801,33.873087,35.143359,32.512590,34.117136,75.327745,80.855540,126.502955,77.597221,133.907649,57.020541,44.012261,141.434424,118.690000,2.110000,205.400000,117.360000,1.581000,135.500000,55600.963558,11.618129,22.567306,85.704886,34.785992,2834.975063,1759.130081
06/16/2026 15:23:52,0.000000,0.000000,75.306016,74.729448,65.955395,75.478165,77.925747,72.634355,75.773894,74.858042,33.050376,28.088835,28.466383,28.394087,35.014848,35.100420,32.319379,32.579162,32.367336,34.415147,32.999257,32.758726,31.369393,32.435393,30.788419,69.495656,30.087980,35.469564,21.429964,21.259381,21.232367,28.828057,29.471245,28.967687,33.068531,32.958736,26.502996,26.912207,34.742027,37.422816,33.705980,37.814722,36.208166,38.113237,32.120060,36.920704,34.224914,36.915838,32.182158,36.678905,32.351435,34.461409,31.958024,34.207604,33.888410,35.159101,32.528279,34.090622,81.230364,86.405854,127.261319,83.436210,135.039777,56.999039,45.066361,154.631647,118.670000,2.182000,215.000000,117.180000,1.652000,144.400000,55660.962341,11.889051,23.580513,91.707265,34.784721,2838.501271,1761.487618
06/16/2026 15:24:52,0.000000,0.000000,75.269030,74.678493,65.824914,75.463566,77.856463,72.558708,75.676325,74.858810,32.858899,28.193397,28.487033,28.453587,34.889061,35.249081,32.302620,32.572193,32.312738,34.414827,33.070058,32.838911,31.396723,32.362586,30.737761,70.581368,29.622287,36.451665,21.518624,21.372298,21.363829,28.507191,29.029173,28.218021,33.031384,32.947368,26.711392,26.938535,34.728251,37.382561,33.676254,37.809009,36.178208,38.103227,32.103745,36.903893,34.190292,36.899469,32.155558,36.661304,32.344467,34.452684,31.952384,34.169874,33.857770,35.115653,32.515478,34.068525,83.294109,88.396195,128.213586,85.480514,136.149959,57.331262,45.088113,159.165756,118.530000,2.198000,217.700000,116.790000,1.674000,147.100000,55720.960756,12.850385,23.601280,93.690208,34.763430,2842.094926,1763.907971
06/16/2026 15:25:52,0.000000,0.000000,75.263856,74.658525,65.823525,75.462212,77.868163,72.563280,75.778830,74.841015,33.981932,30.290008,30.558789,30.641505,35.053680,35.238549,32.917258,32.997721,32.911672,34.558895,34.149739,33.865418,32.291065,32.835017,32.219865,62.618073,30.868278,30.238932,27.718070,27.701998,29.019864,30.358480,30.371852,30.449857,33.651083,33.449408,30.418369,30.877107,34.716481,37.389398,33.685404,37.827833,36.163943,38.106664,32.081396,36.888249,34.192350,36.905059,32.136249,36.662016,32.325239,34.457468,31.945159,34.202115,33.871818,35.128348,32.499737,34.085220,75.902062,76.367353,118.046807,74.096712,120.905314,68.580486,55.706406,110.606556,119.150000,0.632000,66.900000,0.000000,0.000000,-0.000000,55780.958895,-2.885581,33.124513,70.070963,34.763507,2843.418886,1764.112383
06/16/2026 15:26:52,0.000000,0.000000,75.290045,74.620502,65.877336,75.438462,77.872686,72.541567,75.767140,74.831425,34.473429,31.746020,31.732210,32.065410,35.461441,35.451691,33.542312,33.660023,33.637939,34.845611,34.943618,34.598149,33.023021,33.348337,32.964169,55.060700,31.651878,32.212516,29.777776,29.747456,31.343099,31.438446,31.416615,31.542255,34.174040,33.992476,31.704313,31.940251,34.726749,37.394326,33.668435,37.817138,36.166429,38.083967,32.057637,36.888156,34.192257,36.885944,32.142289,36.646782,32.321509,34.432005,31.945433,34.179829,33.863288,35.126482,32.486648,34.066386,79.301018,79.652723,107.724912,70.366281,112.062723,76.176010,56.727586,97.062999,119.200000,0.629000,67.000000,0.000000,0.000000,-0.000000,55840.957493,-1.769774,33.982290,62.293235,34.754584,2844.534166,1764.112383
06/16/2026 15:27:52,0.000000,0.000000,75.311194,74.629835,66.001190,75.470028,77.870484,72.563073,75.703910,74.843330,34.670396,32.322989,32.197516,32.571265,35.671466,35.922188,33.961842,34.168715,34.053116,35.168842,35.638179,35.172447,33.419868,33.672186,33.604795,46.942499,32.308027,32.883534,30.935253,30.919211,31.785412,32.035286,32.066440,32.211067,34.491607,34.353162,32.105846,32.263880,34.712602,37.401889,33.659555,37.828187,36.147475,38.115412,32.036360,36.899866,34.178263,36.873324,32.116966,36.657002,32.314031,34.437415,31.925473,34.200900,33.843071,35.115164,32.475570,34.079747,80.482204,80.680702,100.115794,67.547572,106.730570,80.311156,56.925782,84.831364,119.000000,0.632000,66.900000,0.000000,0.000000,-0.000000,55900.955324,-1.264175,34.147709,54.646170,34.750914,2845.648042,1764.112383
06/16/2026 15:28:52,0.000000,0.000000,75.327499,74.655872,65.810168,75.467758,77.877903,72.601038,75.706883,74.826872,34.986571,32.623641,32.518231,32.848570,35.862658,35.904736,34.255506,34.517764,34.417461,35.480389,35.879121,35.552987,33.812790,33.800800,34.055315,42.130105,32.821218,33.121283,31.454735,31.435132,31.908173,32.410643,32.488489,32.604576,34.747475,34.609962,32.280173,32.403897,34.705380,37.402206,33.654544,37.817458,36.164917,38.122212,32.040541,36.883551,34.176984,36.883109,32.107267,36.646473,32.294630,34.439365,31.926540,34.194294,33.866659,35.114330,32.489450,34.074510,81.712914,81.985709,94.751474,68.754134,103.432282,82.571526,57.066200,76.276212,119.370000,0.629000,67.100000,0.000000,0.000000,-0.000000,55960.954488,-1.143416,34.264699,48.873420,34.750221,2846.762471,1764.112383
06/16/2026 15:29:52,0.000000,0.000000,75.289975,74.661845,65.751722,75.475243,77.884526,72.583557,75.746986,74.824768,35.176149,32.824451,32.767982,33.041504,36.285103,36.248800,34.547001,34.790092,34.687467,35.708393,35.740289,35.845823,33.982848,33.979740,34.278096,39.412489,33.168975,33.121864,31.727972,31.695005,31.967671,32.688880,32.798268,32.908530,34.946954,34.823668,32.379291,32.519660,34.715690,37.390377,33.683111,37.809645,36.166154,38.092527,32.058251,36.869080,34.173560,36.869080,32.121839,36.646360,32.308775,34.433948,31.936247,34.157581,33.853909,35.112241,32.467541,34.077061,82.767128,83.053399,90.981146,70.479980,101.086345,83.713820,57.159228,70.993091,119.280000,0.627000,66.700000,0.000000,0.000000,-0.000000,56020.952646,-1.220247,34.342111,45.104445,34.747149,2847.876604,1764.112383
06/16/2026 15:30:52,0.000000,0.000000,75.248854,74.622384,65.884361,75.468003,77.852046,72.573750,75.700486,74.845395,35.254898,33.015903,32.951891,33.209697,36.388876,36.508823,34.731849,35.051149,34.872707,35.939459,36.070101,35.925737,34.124652,34.009674,34.265086,38.010581,33.457572,33.234962,31.842675,31.790109,31.971587,32.946670,33.038688,33.162250,35.114592,34.971377,32.444719,32.597128,34.701130,37.382939,33.653314,37.803420,36.167818,38.097721,32.048797,36.850698,34.165769,36.868836,32.089788,36.633961,32.306888,34.412542,31.918321,34.163106,33.855884,35.108005,32.473315,34.057963,83.802394,84.087069,88.327306,71.596384,99.469991,84.588037,57.329555,67.738056,119.260000,0.630000,67.000000,0.000000,0.000000,-0.000000,56080.950846,-1.248691,34.483653,42.695552,34.738011,2848.990431,1764.112383
06/16/2026 15:31:52,0.000000,0.000000,75.279767,74.621625,65.993323,75.446652,77.864856,72.599771,75.902768,74.824411,35.517025,33.152556,33.201442,33.439155,36.300961,36.578924,34.941011,35.262001,35.169982,36.142917,36.060113,36.289894,34.343198,34.143917,34.544029,37.250242,33.708319,33.278285,31.882095,31.811265,32.009397,33.170649,33.302634,33.383947,35.271389,35.110912,32.511753,32.652279,34.705569,37.357301,33.641911,37.777495,36.146852,38.087848,32.030393,36.846116,34.140310,36.848771,32.067877,36.612617,32.269803,34.412386,31.908365,34.148300,33.840628,35.098094,32.452749,34.055639,75.539888,75.235052,86.379943,72.222624,98.171635,85.153422,57.583587,64.955124,119.050000,0.630000,66.500000,0.000000,0.000000,-0.000000,56140.949611,-1.416005,34.694290,40.579294,34.722451,2850.104103,1764.112383
06/16/2026 15:32:52,0.000000,0.000000,75.278779,74.618101,65.788654,75.443115,77.834385,72.600034,75.791770,74.841294,35.744238,33.381331,33.454195,33.673239,36.508540,36.849251,35.192236,35.503376,35.356962,36.307536,36.434577,36.237637,34.533538,34.270841,34.739049,37.017459,33.924777,33.489972,31.899664,31.858681,32.008324,33.405535,33.522377,33.621435,35.417688,35.286052,32.669676,32.817709,34.686063,37.377207,33.630629,37.802946,36.150314,38.086443,32.014735,36.846249,34.139998,36.848461,32.073251,36.606454,32.283071,34.401656,31.894920,34.147545,33.812784,35.088915,32.466127,34.033919,76.983309,77.184725,84.294104,71.698336,97.269895,85.574387,57.892777,63.266752,118.870000,0.631000,67.000000,0.000000,0.000000,-0.000000,56200.948011,-1.459947,34.949919,39.268424,34.719584,2851.217712,1764.112383
06/16/2026 15:33:52,0.000000,0.000000,75.256980,74.613612,65.895567,75.442943,77.840107,72.592237,75.672877,74.855359,35.898946,33.674195,33.812758,34.042416,36.575982,36.990092,35.419054,35.751813,35.604797,36.498427,36.608180,36.311299,34.850873,34.410361,35.012554,37.061123,34.131618,33.768874,31.926798,31.865769,32.014967,33.658713,33.754201,33.866552,35.615275,35.495637,32.903956,33.111719,34.704415,37.360572,33.640868,37.788830,36.142958,38.093681,32.025144,36.860071,34.148098,36.858744,32.072866,36.621117,32.273454,34.418246,31.905784,34.164965,33.831544,35.102769,32.436383,34.051737,78.467270,78.576643,82.683181,71.250582,96.507358,85.993904,58.342772,62.217832,119.050000,0.627000,66.700000,0.000000,0.000000,-0.000000,56260.946511,-1.551638,35.320512,38.443347,34.725112,2852.331045,1764.112383
06/16/2026 15:34:52,0.000000,0.000000,75.217397,74.628937,65.960151,75.440433,77.845183,72.599885,75.642463,74.853222,36.135534,33.996245,34.214649,34.503327,36.921317,37.223827,35.664206,36.024320,35.832170,36.718468,36.716255,36.605418,35.066613,34.635979,35.164739,37.093961,34.366973,34.039852,31.911332,31.880149,32.014175,33.934585,34.018497,34.154337,35.824014,35.705736,33.398254,33.588484,34.685785,37.361898,33.624278,37.812535,36.140508,38.101396,32.028467,36.845554,34.143740,36.840687,32.080170,36.592978,32.287010,34.380291,31.903764,34.139301,33.840063,35.078021,32.444573,34.053252,79.703813,79.821849,81.643681,71.064912,96.018866,86.266131,58.907063,61.334641,119.070000,0.631000,67.000000,0.000000,0.000000,-0.000000,56320.944765,-1.742982,35.782834,37.742105,34.719214,2853.444096,1764.112383
06/16/2026 15:35:52,0.000000,0.000000,75.288573,74.606350,65.913848,75.399307,77.830275,72.539982,75.686548,74.813275,36.523752,34.476911,34.750185,35.011756,37.246059,37.309287,35.987417,36.310201,36.233817,36.918868,37.078098,36.952847,35.426233,34.735023,35.699946,36.999610,34.601567,34.344218,31.945064,31.868444,32.032894,34.279527,34.379379,34.541778,36.046057,35.983172,33.957145,34.220431,34.692986,37.358465,33.626305,37.801295,36.121841,38.091167,32.017270,36.840147,34.124998,36.848110,32.077075,36.601406,32.290943,34.400633,31.865829,34.145861,33.838632,35.085017,32.475731,34.045725,80.811760,80.992984,80.951877,71.141773,95.529986,86.544822,59.608857,60.415359,119.100000,0.630000,66.800000,0.000000,0.000000,-0.000000,56380.942984,-2.009918,36.354136,37.005727,34.717472,2854.556175,1764.112383
06/16/2026 15:36:52,0.000000,0.000000,75.225457,74.566428,65.871805,75.390007,77.817633,72.521330,75.696413,74.825686,36.908500,35.032483,35.194306,35.509601,37.511815,37.666950,36.274190,36.634915,36.536835,37.150433,37.515625,37.225774,35.845866,35.029991,36.113471,36.956553,34.855822,34.489857,31.923776,31.873438,32.042355,34.765913,34.751719,35.191600,36.320629,36.241828,34.575449,34.958863,34.676345,37.348069,33.615485,37.799369,36.122498,38.086964,32.005914,36.826803,34.112053,36.839191,32.082612,36.576377,32.292049,34.391086,31.879409,34.142682,33.830567,35.084502,32.458135,34.040593,81.930516,82.073383,80.584893,71.487243,95.096066,86.810014,60.180140,60.076455,118.780000,0.632000,66.700000,0.000000,0.000000,-0.000000,56440.940598,-2.326373,36.816230,36.732558,34.710535,2855.669214,1764.112383
06/16/2026 15:37:52,0.000000,0.000000,75.262603,74.605293,66.055803,75.416202,77.831123,72.569642,75.689725,74.825750,37.173406,35.567016,35.618857,35.907890,37.783627,37.834441,36.630757,37.003706,36.825753,37.396249,37.794029,37.639121,36.022595,35.222415,36.302348,37.021398,35.184793,34.617598,31.949579,31.876969,32.087548,35.164357,35.130664,35.520265,36.594231,36.479165,35.344880,35.616968,34.687309,37.348386,33.629627,37.766158,36.146875,38.070644,32.022850,36.831183,34.134647,36.835607,32.102224,36.575965,32.316098,34.361377,31.889678,34.134203,33.825194,35.088891,32.477738,34.008215,82.958518,83.164397,80.481621,71.981630,94.768512,87.042686,60.623046,60.003139,119.000000,0.625000,66.500000,0.000000,0.000000,-0.000000,56500.939524,-2.555079,37.172677,36.673341,34.712643,2856.782083,1764.112383
06/16/2026 15:38:52,0.000000,0.000000,75.255415,74.568095,65.810292,75.403769,77.787571,72.514381,75.694504,74.834759,37.487399,35.968005,35.958705,36.241337,37.965664,38.232893,37.000768,37.314744,37.115560,37.623977,38.010600,38.245700,36.221857,35.514939,36.620738,37.021556,35.453671,34.793976,31.977922,31.893730,32.151743,35.428202,35.470745,35.745009,36.831145,36.740005,35.775770,35.990418,34.686451,37.353720,33.623343,37.763883,36.129212,38.087035,32.012662,36.826883,34.119679,36.823343,32.086567,36.572787,32.297015,34.389826,31.882154,34.125006,33.820877,35.082808,32.460753,34.026781,83.941278,84.197908,80.523010,72.486190,94.392109,87.265731,61.057310,59.789827,119.090000,0.632000,66.600000,0.000000,0.000000,-0.000000,56560.938142,-2.726679,37.520655,36.500803,34.708539,2857.893474,1764.112383
06/16/2026 15:39:52,0.000000,0.000000,75.226377,74.529313,65.995273,75.364746,77.794549,72.502339,75.801555,74.805039,37.775487,36.269921,36.231405,36.506295,38.311750,38.377985,37.215868,37.539925,37.416602,37.866067,38.347074,38.231378,36.491247,35.601153,37.132733,37.265391,35.743164,34.975519,32.062220,31.873846,32.293390,35.692882,35.741614,35.997185,37.048664,36.991165,36.056903,36.268310,34.678288,37.353100,33.597298,37.771998,36.119988,38.085784,32.032320,36.833928,34.118758,36.829062,32.066486,36.579814,32.310882,34.393451,31.885792,34.152494,33.815071,35.078341,32.469596,34.018291,76.869282,76.817017,80.491382,72.984108,94.139838,87.330418,61.340669,60.027739,119.170000,0.630000,66.900000,0.000000,0.000000,-0.000000,56620.936852,-2.771392,37.746911,36.693215,34.709537,2859.006700,1764.112383
06/16/2026 15:40:52,0.000000,0.000000,75.249185,74.527204,65.765559,75.383055,77.781230,72.474956,75.676412,74.799327,36.965892,34.319073,34.268923,34.356815,37.791749,38.387610,36.854032,37.259155,37.007911,37.925162,37.054794,37.746677,35.640940,35.144118,35.697241,64.576905,33.499881,35.895215,26.511802,26.427797,26.854929,33.122639,33.700223,31.699347,36.715648,36.715648,32.927617,33.154294,34.671498,37.363575,33.584195,37.770894,36.114741,38.063324,32.031942,36.851566,34.102719,36.825907,32.092056,36.577803,32.298937,34.387306,31.869378,34.141782,33.821230,35.090697,32.464905,34.017606,80.982879,85.677290,113.031624,82.054357,125.779539,63.023510,49.351608,157.945601,118.310000,2.207000,217.600000,116.980000,1.680000,147.800000,56680.935326,8.328794,27.566421,93.160350,34.707103,2862.268607,1766.233569
06/16/2026 15:41:52,0.000000,0.000000,75.275697,74.566840,65.821408,75.391145,77.834766,72.515694,75.618485,74.793732,36.852660,33.844088,34.035008,34.075309,37.802690,38.445343,36.678265,37.029520,36.753117,37.896014,37.333833,37.154656,35.554875,35.078396,35.617815,66.109369,34.145077,37.908804,25.955357,25.640174,25.779641,33.653514,34.087342,34.117971,36.661306,36.638739,32.484345,32.760155,34.671674,37.340761,33.569339,37.776000,36.120866,38.087102,32.040769,36.811914,34.098001,36.811914,32.082751,36.583153,32.301087,34.389894,31.869303,34.113093,33.789421,35.081107,32.466280,34.006103,82.000182,87.654061,120.442116,83.660624,130.984937,58.362912,49.485130,158.135770,118.410000,2.204000,218.200000,116.790000,1.675000,147.600000,56740.933362,10.221444,27.687360,93.243112,34.700527,2865.888266,1768.684711
06/16/2026 15:42:52,0.000000,0.000000,75.219055,74.555795,65.946884,75.398909,77.811354,72.546361,75.613715,74.817265,36.671442,33.283675,33.513824,33.610092,37.552266,38.270197,36.428237,36.846847,36.630732,37.909891,36.776304,37.167191,35.153475,34.831554,35.030103,70.845795,34.606107,39.055758,26.145288,25.772480,25.879925,33.756252,34.283672,34.671468,36.598185,36.521624,32.005741,32.125350,34.670320,37.347811,33.587705,37.785432,36.120692,38.091788,32.056616,36.834932,34.092688,36.835375,32.107033,36.574552,32.315594,34.409688,31.875810,34.123317,33.789879,35.109053,32.480320,34.022336,81.624143,87.518629,123.396748,82.640819,132.492593,57.935819,49.003090,150.532904,118.350000,2.172000,213.800000,116.660000,1.649000,143.400000,56800.931902,11.805906,27.249852,89.880951,34.711547,2869.544899,1771.170150
06/16/2026 15:43:52,0.000000,0.000000,75.229473,74.561995,65.789610,75.405775,77.842197,72.537152,75.673963,74.812508,36.390140,32.708182,32.948278,33.020584,37.466656,38.188638,36.241061,36.649150,36.395009,37.832741,36.765413,36.560387,35.054749,34.657824,34.887392,63.607257,34.568651,38.121501,24.623206,24.231573,24.116502,33.511156,34.205201,34.628969,36.325542,36.274190,31.242142,31.212619,34.677854,37.346478,33.591957,37.785686,36.122633,38.091515,32.074588,36.824554,34.094260,36.829863,32.100306,36.578483,32.330001,34.398764,31.882662,34.117343,33.804330,35.107520,32.495392,34.022728,76.114507,81.989255,122.419778,79.193950,130.065332,57.652953,48.294692,145.677856,118.350000,2.137000,209.000000,116.940000,1.614000,139.100000,56860.929416,11.519129,26.602372,87.674160,34.713846,2872.984422,1773.441861
06/16/2026 15:44:52,0.000000,0.000000,75.257176,74.523368,66.025983,75.364126,77.825507,72.501717,75.692188,74.810893,36.233696,32.300568,32.651529,32.595307,37.330286,38.035605,36.012137,36.345535,36.143375,37.648294,36.262473,36.407928,34.772057,34.515206,34.621260,71.167556,34.426043,39.832801,25.479234,25.222524,25.243246,33.255656,34.026731,34.377377,36.195744,36.131542,30.804461,30.877782,34.658599,37.339667,33.584520,37.779171,36.122243,38.092451,32.078647,36.797116,34.094250,36.811715,32.127704,36.561917,32.326495,34.388611,31.865342,34.132870,33.792775,35.084899,32.495644,34.012768,81.627469,87.205482,123.896272,84.145386,131.538456,57.523248,48.843446,156.599368,118.300000,2.204000,216.800000,116.900000,1.670000,146.800000,56920.928729,12.728391,27.104410,92.572547,34.707370,2876.561547,1775.849249
06/16/2026 15:45:52,0.000000,0.000000,75.279558,74.547883,65.740759,75.399388,77.812673,72.521847,75.645864,74.819025,36.153577,32.037598,32.391789,32.348877,37.332055,38.093471,35.916609,36.247391,36.003020,37.580250,35.892741,36.303460,34.662939,34.424691,34.222922,72.778120,34.224936,40.954095,25.247499,25.007292,24.969690,33.045194,33.823134,34.192955,36.082618,35.941791,30.292564,30.579939,34.657581,37.332020,33.584806,37.753826,36.131736,38.044498,32.100649,36.819854,34.086436,36.807467,32.143355,36.561993,32.355609,34.362624,31.894048,34.094870,33.800944,35.089508,32.509954,33.985762,83.936301,89.280620,125.250305,86.484200,132.820163,57.957742,48.612524,161.678574,118.350000,2.225000,220.100000,116.900000,1.692000,149.600000,56980.927438,14.060551,26.893544,94.772886,34.705877,2880.193330,1778.310363
06/16/2026 15:46:52,0.000000,0.000000,75.329437,74.560615,65.922293,75.412817,77.877425,72.562433,75.798742,74.820390,36.120822,31.820702,32.216949,32.116049,37.253237,37.938743,35.744183,36.055995,35.826754,37.433950,35.906925,35.934497,34.273247,34.322065,34.029265,67.169569,33.991446,38.468786,24.097016,23.910753,23.850637,32.738794,33.545463,33.878559,35.842896,35.777337,30.331221,30.537626,34.680678,37.346198,33.576589,37.784538,36.139283,38.072788,32.108679,36.818721,34.105719,36.822260,32.144576,36.586218,32.356518,34.418556,31.895850,34.133684,33.794033,35.103447,32.504057,34.016726,75.746430,81.548660,124.759952,76.849333,131.667737,57.924241,47.022199,140.035591,118.510000,2.103000,204.800000,116.960000,1.586000,135.200000,57040.925803,13.043326,25.425460,85.047124,34.720456,2883.716648,1780.662019
06/16/2026 15:47:52,0.000000,0.000000,75.412656,74.580097,65.995343,75.434919,77.923459,72.621886,75.917065,74.847599,35.838223,31.448210,31.797489,31.685965,37.105671,37.795723,35.497245,35.865407,35.552471,37.298176,35.688936,35.843831,34.134009,34.129570,33.887037,72.085994,33.729503,39.714650,24.593015,24.406833,24.378182,32.474764,33.306140,33.606912,35.693167,35.585504,29.732922,30.115784,34.686294,37.354005,33.614796,37.790731,36.147171,38.087725,32.126398,36.822939,34.109951,36.842404,32.143942,36.590014,32.361330,34.399394,31.910913,34.141912,33.805817,35.120088,32.518102,34.011210,82.191885,87.442422,124.861030,84.977507,132.131342,57.628599,48.318872,158.778945,118.380000,2.209000,217.900000,116.870000,1.680000,147.900000,57100.923291,13.090088,26.624562,93.522529,34.729257,2887.262139,1783.039892
06/16/2026 15:48:52,0.000000,0.000000,75.506666,74.571931,65.960197,75.440809,77.999629,72.615511,76.036407,74.847960,35.631722,31.340771,31.636159,31.549305,37.114627,37.744575,35.296848,35.693014,35.419467,37.194206,35.645457,35.528502,34.050663,34.011595,33.238415,73.265112,33.371199,40.651012,24.546207,24.394483,24.362508,32.149972,32.950124,33.047920,35.542372,35.456847,29.739905,29.973073,34.667171,37.350421,33.603536,37.772459,36.135425,38.102067,32.145298,36.846262,34.115154,36.844493,32.158186,36.589132,32.375776,34.427114,31.912905,34.146671,33.777272,35.119077,32.533228,34.044954,84.332525,89.567269,126.288272,86.740102,133.572232,57.781614,48.041339,161.775843,118.450000,2.225000,220.200000,117.030000,1.687000,149.900000,57160.922605,14.281532,26.369480,94.814568,34.733330,2890.910014,1785.514419
06/16/2026 15:49:52,0.000000,0.000000,75.625263,74.597270,66.201794,75.507447,78.073643,72.676865,75.991366,74.862427,35.551617,31.147039,31.523538,31.342227,37.129318,37.617839,35.221645,35.522138,35.229414,37.058975,35.410697,35.593736,33.810998,34.042326,33.336328,66.390233,33.097056,37.867071,23.261544,23.116364,23.001539,31.872288,32.663922,32.850235,35.363091,35.260703,29.661181,29.862019,34.676006,37.348173,33.622731,37.748691,36.165908,38.058711,32.164808,36.823520,34.121188,36.832811,32.172951,36.580362,32.391277,34.399534,31.919963,34.124295,33.793078,35.098060,32.553769,33.999308,74.485498,80.234117,125.148751,75.232851,131.882502,57.518756,46.070547,137.256701,118.420000,2.094000,203.200000,117.030000,1.569000,133.100000,57220.920990,13.333737,24.533334,83.727377,34.729757,2894.406585,1787.839466
06/16/2026 15:50:52,0.000000,0.000000,75.683675,74.647300,66.076039,75.548204,78.128167,72.741476,76.096863,74.854426,35.253176,30.728413,31.135278,30.952694,36.825363,37.488250,35.040408,35.295760,34.984508,36.886296,34.804903,34.990390,33.535986,33.883295,32.856388,70.958801,32.988368,38.399953,23.797500,23.619696,23.576527,31.690680,32.499955,32.840158,35.191934,35.127209,29.022016,29.465998,34.671519,37.376417,33.608085,37.769914,36.152806,38.099971,32.160541,36.839821,34.121564,36.853535,32.187964,36.598390,32.399467,34.426784,31.912127,34.155744,33.797895,35.123263,32.529635,34.037816,80.982344,86.282307,124.941882,83.720015,132.057468,56.854871,47.198254,156.064306,118.440000,2.194000,216.200000,116.830000,1.661000,145.800000,57280.919536,12.810583,25.589370,92.337984,34.741163,2897.917668,1790.184216
06/16/2026 15:51:52,0.000000,0.000000,75.767184,74.644287,66.047381,75.560971,78.169092,72.743274,76.073047,74.844517,35.255658,30.706395,31.073161,30.913271,37.220567,37.370454,34.837673,35.157375,34.882780,36.750742,35.111138,35.172851,33.449595,33.692132,32.810513,72.099217,32.613170,39.590846,23.809667,23.665009,23.616783,31.375638,32.158661,32.200934,35.095990,34.990907,29.245299,29.366230,34.703143,37.385388,33.636196,37.788159,36.160246,38.089725,32.188487,36.842288,34.140020,36.860426,32.217145,36.613692,32.395375,34.451545,31.940994,34.152449,33.776835,35.125292,32.544125,34.044288,83.182432,88.485218,126.109712,85.415443,133.394999,56.796798,47.192233,158.822643,118.390000,2.209000,218.000000,116.920000,1.674000,147.800000,57340.917442,14.007076,25.583770,93.541486,34.752791,2901.532709,1792.626242
06/16/2026 15:52:52,0.000000,0.000000,75.747401,74.678567,66.240371,75.605449,78.231529,72.836601,76.142207,74.881670,35.130344,30.603584,30.924911,30.826989,36.879743,37.174309,34.735201,35.038094,34.706399,36.662390,34.639416,35.263455,33.405784,33.744712,32.768699,71.421622,32.392743,37.906875,23.735074,23.623552,23.603768,31.218773,31.936947,31.916011,34.980543,34.877219,29.017204,29.277215,34.701108,37.378497,33.630529,37.780754,36.172982,38.083879,32.190607,36.835352,34.160581,36.852163,32.209549,36.597730,32.387263,34.424817,31.920398,34.151704,33.772537,35.109030,32.552100,34.034046,78.464944,83.939625,126.610833,78.395527,133.676179,56.825034,46.340797,144.471620,118.510000,2.134000,208.800000,117.120000,1.610000,138.600000,57400.914832,13.119135,24.787740,87.118301,34.747281,2905.139610,1795.059694
06/16/2026 15:53:52,0.000000,0.000000,75.767346,74.693889,66.239628,75.633062,78.251063,72.871926,76.140801,74.855336,35.020026,30.327312,30.682552,30.543082,36.751440,37.123448,34.509178,34.874247,34.566297,36.477487,34.443396,34.681673,33.166710,33.618569,32.252513,72.434612,32.387515,39.055300,23.491971,23.274690,23.301771,31.126028,31.893676,32.206187,34.866320,34.754110,28.602941,28.956114,34.708701,37.392696,33.667296,37.783748,36.182770,38.089227,32.195550,36.851785,34.148217,36.843379,32.232181,36.601652,32.409999,34.431964,31.931137,34.156651,33.784148,35.124612,32.565826,34.050411,83.165529,88.334502,126.133088,86.053118,133.406339,56.530261,46.992581,161.871170,118.410000,2.221000,219.800000,116.980000,1.693000,149.600000,57460.914670,13.657449,25.397851,94.855401,34.757597,2908.691878,1797.443520
06/16/2026 15:54:52,0.000000,0.000000,75.814848,74.683562,66.238160,75.656532,78.279930,72.853973,76.164341,74.882714,35.026564,30.281284,30.658817,30.543803,36.705697,37.041903,34.432374,34.757560,34.512944,36.387080,34.974684,34.591005,33.151873,33.510456,32.409964,68.109201,32.113940,36.957488,22.862022,22.699752,22.689982,30.880895,31.618323,31.614759,34.744223,34.657282,28.899051,29.163594,34.709649,37.399388,33.657395,37.795992,36.208951,38.096352,32.213407,36.858736,34.160518,36.870680,32.238032,36.621631,32.418954,34.457315,31.948123,34.167620,33.784908,35.115174,32.560111,34.042486,74.602451,80.142476,125.946144,74.358999,132.916126,56.577733,45.412743,136.966674,118.700000,2.096000,203.200000,117.330000,1.569000,133.000000,57520.913627,13.046962,23.910526,83.588620,34.766271,2912.237037,1799.813478
06/16/2026 15:55:52,0.000000,0.000000,75.797286,74.744993,66.287405,75.725007,78.342726,72.932836,76.236063,74.893712,34.871140,29.883843,30.325641,30.178292,36.476030,36.838433,34.214476,34.628924,34.307717,36.266010,34.781995,34.520470,32.988309,33.435382,32.207977,69.696145,32.192029,37.368078,22.907955,22.702658,22.690780,30.867428,31.660104,32.045398,34.599713,34.534052,28.151759,28.581722,34.718822,37.401898,33.678977,37.805090,36.193857,38.091012,32.241845,36.871987,34.176477,36.861370,32.262685,36.635530,32.430925,34.447069,31.947638,34.173814,33.787553,35.142641,32.579862,34.080845,80.098177,85.206132,125.027040,82.925708,132.258592,56.189623,46.720972,154.267170,118.630000,2.176000,214.500000,117.140000,1.655000,144.500000,57580.911510,12.223880,25.144198,91.546183,34.776495,2915.706943,1802.114981
06/16/2026 15:56:52,0.000000,0.000000,75.866152,74.759864,66.322056,75.736246,78.364029,72.940725,76.282982,74.879028,34.695814,29.925622,30.345568,30.203800,36.533220,36.907541,34.216283,34.490090,34.166890,36.142796,34.306698,34.814228,32.861705,33.385274,31.988155,71.358622,31.746581,38.248095,23.096910,22.906889,22.946019,30.529343,31.271783,31.061910,34.537481,34.415019,28.564420,28.643588,34.734638,37.385390,33.697346,37.785807,36.217078,38.077074,32.245158,36.840812,34.166503,36.860719,32.268464,36.624461,32.431568,34.445049,31.976346,34.164727,33.784234,35.132235,32.583414,34.079508,82.626331,87.812240,126.281345,84.778090,133.723269,56.366486,46.233687,157.407626,118.680000,2.200000,216.800000,117.320000,1.664000,146.700000,57640.910083,13.561084,24.687011,92.925859,34.775027,2919.304941,1804.541535
06/16/2026 15:57:52,0.000000,0.000000,75.915306,74.788379,66.320985,75.770237,78.409275,72.975251,76.278087,74.894404,34.788024,29.884999,30.300942,30.091078,36.456718,36.718697,34.108316,34.372397,34.107359,36.053743,34.152636,34.569436,32.750167,33.288474,32.275536,72.788202,31.579678,37.901510,23.259728,23.100657,23.151088,30.449378,31.138819,31.009147,34.462658,34.354829,28.407067,28.564795,34.717963,37.374959,33.680451,37.793743,36.201265,38.081617,32.251068,36.879588,34.168569,36.877819,32.251395,36.643330,32.413011,34.454936,31.958208,34.192094,33.778308,35.138732,32.557013,34.046497,80.608488,85.963703,127.157942,80.903447,134.573771,56.536293,46.014225,146.002356,118.740000,2.151000,210.600000,117.390000,1.616000,139.800000,57700.908880,13.421303,24.480207,87.823172,34.773028,2922.930589,1806.992456
06/16/2026 15:58:52,0.000000,0.000000,75.943290,74.840059,66.313867,75.817801,78.434395,73.036097,76.219013,74.889732,34.585463,29.629218,30.007766,29.909098,36.291529,36.629678,33.998436,34.234148,34.012959,35.956916,34.040928,34.497038,32.605114,33.315944,31.776225,63.383131,31.635241,36.009981,21.790287,21.605855,21.493905,30.332029,31.123106,31.392678,34.323541,34.224570,28.011872,28.155343,34.758532,37.395058,33.716228,37.792662,36.227933,38.097622,32.281429,36.886252,34.208101,36.892003,32.294356,36.651983,32.446034,34.474121,31.993059,34.210320,33.804981,35.163586,32.585725,34.111556,76.547816,81.926165,125.132503,79.453435,132.068631,56.271587,45.844481,146.147694,118.490000,2.133000,208.700000,116.950000,1.614000,138.700000,57760.907111,11.690113,24.319868,87.889841,34.799577,2926.346459,1809.237806
06/16/2026 15:59:52,0.000000,0.000000,75.949697,74.874357,66.004057,75.841005,78.443645,73.049215,76.336887,74.899649,34.518232,29.527306,29.886257,29.775433,36.432390,36.497452,33.917408,34.155364,33.806696,35.878727,33.867977,34.114135,32.614549,33.206278,31.963100,70.707092,31.493854,37.466813,22.710882,22.542760,22.526469,30.261042,30.991541,30.634568,34.236546,34.136677,27.984191,28.408081,34.728517,37.404930,33.695986,37.813616,36.214592,38.100213,32.272470,36.878720,34.186340,36.891991,32.279682,36.658629,32.437968,34.482935,31.967163,34.193441,33.769886,35.151161,32.596852,34.092476,81.597536,86.843334,126.064802,83.729694,133.523429,56.184658,46.026946,155.358658,118.680000,2.190000,215.500000,117.310000,1.653000,145.300000,57820.905266,12.974603,24.492210,92.027814,34.790878,2929.908573,1811.630733
06/16/2026 16:00:52,0.000000,0.000000,76.007895,74.874331,66.091545,75.844797,78.462150,73.084349,76.361210,74.907115,34.411517,29.504783,29.854375,29.733662,36.354184,36.353299,33.783038,34.048558,33.716319,35.755803,34.378680,34.140911,32.570660,33.206420,31.582834,72.127021,31.253710,38.349548,22.767373,22.590742,22.567944,30.037029,30.719918,30.591559,34.210678,34.073072,28.013078,28.134518,34.740941,37.396092,33.705921,37.777988,36.213477,38.086733,32.282473,36.876030,34.196513,36.872491,32.299301,36.637431,32.430175,34.466288,31.995886,34.184973,33.790279,35.122753,32.584886,34.084085,83.906833,89.062684,127.075424,86.204692,134.666669,56.418392,46.213975,160.898963,118.800000,2.205000,219.000000,117.130000,1.686000,148.700000,57880.902970,13.681090,24.668458,94.438198,34.787236,2933.521962,1814.072694
06/16/2026 16:01:52,0.000000,0.000000,76.091011,74.924608,66.162836,75.898071,78.454262,73.124249,76.420122,74.922618,34.434864,29.494800,29.788659,29.705907,36.315120,36.199129,33.674245,33.940690,33.717480,35.709559,34.391377,34.054239,32.395740,33.083201,31.696009,68.404805,31.137772,36.775517,22.146253,21.975794,21.958155,29.937312,30.629594,30.585024,34.089336,34.006319,28.009791,28.342059,34.714345,37.407162,33.718024,37.798868,36.204279,38.098759,32.267891,36.906362,34.196764,36.911670,32.282653,36.671761,32.427606,34.499665,31.994650,34.215850,33.771435,35.144727,32.582922,34.090114,78.413845,83.824050,126.907235,79.664989,134.085727,56.486595,45.387203,146.065638,118.600000,2.137000,209.000000,117.290000,1.610000,138.600000,57940.902338,12.889275,23.886242,87.852206,34.795275,2937.080425,1816.459086
06/16/2026 16:02:52,0.000000,0.000000,76.044367,74.942956,66.250946,75.911572,78.490019,73.130597,76.466109,74.947564,34.306145,29.265984,29.621864,29.537363,36.133170,36.240317,33.536877,33.854435,33.575319,35.618708,33.779183,34.020069,32.400647,33.079658,31.537293,73.101185,31.362983,38.205695,22.744174,22.574712,22.591773,30.066966,30.783715,30.942812,34.086435,33.933712,27.634125,27.998095,34.762829,37.417466,33.734579,37.794129,36.247311,38.083828,32.296898,36.886402,34.230887,36.915155,32.318902,36.676395,32.440149,34.484223,32.014326,34.208251,33.782927,35.160633,32.605369,34.109856,84.316637,89.327581,127.321079,86.797593,134.913400,56.495776,46.285834,162.474370,118.450000,2.224000,219.900000,116.980000,1.692000,149.900000,58000.900013,13.469627,24.736068,95.113407,34.808526,2940.677147,1818.885188
06/16/2026 16:03:52,0.000000,0.000000,76.063538,74.941876,66.263939,75.912716,78.513035,73.141906,76.327318,74.931041,34.146319,29.283335,29.611565,29.554586,36.165768,36.214914,33.489776,33.778932,33.509976,35.514537,33.835538,33.838746,32.354212,32.986144,31.847794,65.394677,31.000250,35.527949,21.630923,21.446012,21.438607,29.765299,30.483046,30.515139,33.918945,33.882091,27.726424,28.164860,34.753353,37.420842,33.734470,37.800649,36.230765,38.120765,32.286944,36.901661,34.220898,36.923336,32.274698,36.681106,32.429752,34.493819,31.984772,34.221786,33.765827,35.169276,32.554510,34.096826,74.762719,80.280720,125.990142,75.815834,133.313883,56.423359,44.857872,138.437527,118.560000,2.097000,203.500000,117.100000,1.575000,133.500000,58060.897999,12.146765,23.381184,84.290319,34.803303,2944.159197,1821.193443
06/16/2026 16:04:52,0.000000,0.000000,76.098045,74.959109,66.461005,75.887211,78.530095,73.156534,76.412798,74.924574,34.202840,29.023445,29.419066,29.254458,35.944810,35.904063,33.348128,33.597803,33.359070,35.374646,34.130489,33.981733,32.078348,32.960373,31.461177,70.248176,31.229158,36.720695,22.310894,22.107271,22.123463,29.866649,30.651661,30.820126,33.873719,33.749378,27.332681,27.689617,34.735757,37.402862,33.744524,37.807116,36.227211,38.082767,32.275809,36.903379,34.208419,36.906918,32.300261,36.669360,32.435967,34.490701,32.003465,34.211969,33.774213,35.136418,32.579174,34.098803,81.074690,86.244437,126.129833,83.502628,133.661290,56.217201,45.875847,155.572295,118.670000,2.188000,215.600000,117.350000,1.661000,145.300000,58120.896864,12.371173,24.349522,92.121818,34.799755,2947.672380,1823.536732
06/16/2026 16:05:52,0.000000,0.000000,76.090395,74.980596,66.405477,75.941805,78.562227,73.191408,76.336202,74.930224,34.027073,29.053797,29.430679,29.336736,35.659751,36.034481,33.311507,33.543424,33.256887,35.381312,33.542573,33.841193,32.154660,32.973479,31.272967,71.292302,30.702185,37.661459,22.215574,22.048267,22.038152,29.524111,30.221441,29.836693,33.845157,33.712818,27.531241,27.776373,34.750985,37.414503,33.730131,37.817983,36.214691,38.068951,32.277019,36.906660,34.217481,36.881003,32.312319,36.670733,32.442516,34.495902,32.011352,34.208604,33.781948,35.124633,32.580554,34.127703,83.250937,88.254700,127.295622,85.336458,134.817039,56.292878,45.615503,158.540060,118.690000,2.199000,217.400000,117.260000,1.673000,146.900000,58180.895280,13.558417,24.103042,93.418838,34.801784,2951.274841,1825.966946
06/16/2026 16:06:52,0.000000,0.000000,76.089252,74.996348,66.302756,75.962079,78.560986,73.176614,76.370920,74.964577,34.030552,29.056846,29.374860,29.294907,35.988075,36.054502,33.257749,33.542102,33.284810,35.265556,33.702849,33.815530,32.127609,32.956680,31.219063,70.239938,30.655388,35.876684,22.396755,22.222750,22.283373,29.539150,30.184762,29.896760,33.789959,33.670047,27.482438,27.813690,34.752134,37.427142,33.737149,37.823640,36.210028,38.103611,32.254981,36.944716,34.226372,36.925695,32.303807,36.706073,32.443614,34.510308,32.005330,34.240575,33.778854,35.172083,32.570711,34.128532,76.458930,81.700377,127.609135,75.781442,134.972113,56.381575,44.848161,139.446797,118.690000,2.103000,204.800000,117.270000,1.583000,134.900000,58240.893121,12.504798,23.371886,84.768955,34.813268,2954.857602,1828.375194
06/16/2026 16:07:52,0.000000,0.000000,76.089482,75.022345,66.279089,75.981097,78.569851,73.157173,76.380591,74.963703,33.834401,28.765196,29.100214,29.077729,35.849041,35.898207,33.114263,33.459091,33.133366,35.251028,33.949404,33.876404,32.117857,32.730410,31.282397,66.205997,30.897590,35.530444,21.439563,21.236209,21.172229,29.598808,30.305026,30.672304,33.666240,33.580958,27.023545,27.282392,34.759256,37.380306,33.746121,37.790589,36.227892,38.073287,32.281832,36.896187,34.223395,36.904591,32.304467,36.668677,32.447772,34.474523,32.011271,34.215849,33.765661,35.143840,32.575818,34.086576,78.972919,84.101315,125.932333,81.879990,133.143198,56.076884,45.240766,152.364350,118.630000,2.172000,212.900000,117.170000,1.636000,142.800000,58300.892003,11.783588,23.746856,90.701062,34.798896,2958.292842,1830.643067
06/16/2026 16:08:52,0.000000,0.000000,76.018219,75.013087,66.223641,75.972947,78.569297,73.165929,76.322062,74.927044,33.748895,28.854179,29.220846,29.115059,35.727086,35.756324,33.049248,33.355004,33.086011,35.127546,33.968698,33.548945,31.989535,32.837877,31.216331,70.636109,30.587373,37.177122,22.057417,21.860473,21.869888,29.306001,30.043536,28.768490,33.651237,33.548629,27.418430,27.723635,34.759353,37.404718,33.760441,37.816325,36.227593,38.078290,32.261955,36.915739,34.230585,36.907335,32.306168,36.680546,32.423006,34.485760,32.008300,34.229254,33.764862,35.164322,32.554391,34.124674,82.312954,87.516968,127.141094,84.305469,134.749519,56.213479,45.468773,156.664915,118.710000,2.192000,216.500000,117.280000,1.659000,145.600000,58360.890151,13.213348,23.963774,92.601245,34.805181,2961.878398,1833.057270
06/16/2026 16:09:52,0.000000,0.000000,76.015804,75.001799,66.349232,75.939196,78.507884,73.135876,76.283553,74.920578,33.712560,28.841770,29.172312,29.097818,35.719709,35.797675,32.974807,33.287257,33.060758,35.081076,33.455368,33.654816,31.929108,32.714863,31.299446,72.442272,30.504440,37.528570,22.359682,22.201369,22.212000,29.325468,29.994784,29.669743,33.629102,33.503835,27.398410,27.559049,34.739550,37.384980,33.726666,37.804373,36.224836,38.083047,32.276091,36.917657,34.222301,36.899078,32.291242,36.667470,32.446036,34.490983,31.993060,34.223632,33.753464,35.154274,32.549254,34.127537,83.729533,88.986600,128.051220,85.360371,135.761091,56.404985,45.601908,154.856289,118.650000,2.197000,216.300000,117.160000,1.660000,145.300000,58420.889494,13.438420,24.090150,91.806420,34.798777,2965.506525,1835.512048
