Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 16:10:52,0.000000,0.000000,75.910440,75.003183,66.097959,75.916025,78.450286,73.102468,76.248338,74.947406,33.791060,28.768498,29.077644,29.059140,35.595783,35.673319,32.923882,33.245240,32.955744,35.001160,33.636948,33.755762,31.923446,32.750121,31.100915,65.366752,30.473384,36.160396,21.191400,21.030205,20.975518,29.291948,29.945671,30.025030,33.544423,33.438691,27.247189,27.559384,34.757182,37.393712,33.757598,37.801567,36.210032,38.073579,32.272337,36.904228,34.224806,36.920153,32.276829,36.676146,32.429383,34.491233,32.013790,34.219480,33.774178,35.157219,32.565091,34.118484,79.226549,84.500921,127.001143,81.887672,134.223429,56.293601,45.029072,151.360583,118.640000,2.164000,212.300000,117.310000,1.630000,142.200000,58480.886676,12.615495,23.544901,90.252402,34.801851,2968.994304,1837.828244
06/16/2026 16:11:52,0.000000,0.000000,75.877564,74.978721,66.298177,75.877744,78.423899,73.094966,76.162333,74.901826,33.654910,28.679465,29.062228,28.941184,35.714330,35.629709,32.821620,33.158130,32.904815,34.984062,33.373263,33.474848,31.843070,32.666773,31.173096,72.564042,30.514867,37.542446,22.192576,22.030648,21.955084,29.271614,29.954770,28.481106,33.536551,33.433039,27.164694,27.586307,34.752879,37.438052,33.744502,37.832280,36.213443,38.092441,32.263752,36.936778,34.229059,36.936778,32.283053,36.686760,32.431475,34.509736,32.020779,34.225065,33.774881,35.156591,32.559748,34.137122,84.230526,89.388203,127.996491,86.392898,135.753137,56.261527,45.498877,160.878732,118.620000,2.212000,218.800000,116.980000,1.686000,148.400000,58540.886214,13.550078,23.992368,94.429498,34.811259,2972.612025,1840.275279
06/16/2026 16:12:52,0.000000,0.000000,75.812258,74.983468,66.021257,75.851886,78.402745,73.063519,76.090654,74.929320,33.730665,28.706040,29.029917,28.996573,35.577500,35.581931,32.866047,33.150540,32.923294,34.959037,33.042874,33.508241,31.808843,32.724658,30.964071,65.514101,30.079841,35.398099,20.983127,20.839414,20.735928,28.946952,29.532126,29.117351,33.422187,33.365760,27.281064,27.569216,34.730577,37.404331,33.738745,37.810646,36.202567,38.056413,32.252377,36.907410,34.224891,36.897235,32.279369,36.668495,32.410761,34.466891,32.009402,34.221784,33.765825,35.138241,32.544502,34.103706,74.322073,79.947486,126.785484,74.955523,134.060278,56.324929,43.963902,137.508857,118.620000,2.090000,203.200000,117.300000,1.572000,132.900000,58600.883553,12.877603,22.520496,83.847857,34.791708,2976.096926,1842.585094
06/16/2026 16:13:52,0.000000,0.000000,75.735108,74.958204,66.170745,75.829151,78.338424,73.041133,76.057044,74.938331,33.634132,28.447096,28.790208,28.715611,35.304599,35.615696,32.796031,33.023654,32.776420,34.843140,33.225834,33.396375,31.614699,32.596226,31.345288,69.493818,30.587556,35.841606,21.567634,21.364756,21.396655,29.260726,29.975986,30.235893,33.411112,33.296031,26.755829,27.122523,34.764591,37.402865,33.762923,37.797585,36.202495,38.044856,32.235396,36.916453,34.222869,36.903625,32.266382,36.675934,32.428482,34.469924,32.016005,34.219318,33.774904,35.148634,32.550644,34.120934,80.701310,85.950442,126.619142,83.187201,134.188694,55.965775,45.108797,154.879757,118.460000,2.182000,214.900000,116.990000,1.650000,144.600000,58660.881268,12.220585,23.621021,91.816773,34.796241,2979.594651,1844.913863
06/16/2026 16:14:52,0.000000,0.000000,75.739958,74.948273,66.183759,75.783763,78.309159,73.016343,76.122657,74.898846,33.485535,28.526291,28.901952,28.801278,35.383500,35.397683,32.713876,32.946857,32.773077,34.787470,33.672988,33.171089,31.670840,32.650047,31.078492,70.716632,30.224563,36.772866,21.829091,21.665309,21.684131,29.051324,29.735900,29.318496,33.405475,33.275729,27.140558,27.229341,34.746484,37.398522,33.767734,37.836395,36.204414,38.081225,32.236435,36.934360,34.223082,36.926398,32.289879,36.702840,32.428631,34.502019,32.016154,34.226189,33.764016,35.145301,32.539885,34.124845,82.913996,88.061580,127.645269,85.009095,135.366295,56.117052,45.337582,158.172023,118.170000,2.205000,217.100000,116.830000,1.667000,146.600000,58720.881456,12.933827,23.839039,93.258881,34.804740,2983.189052,1847.335149
06/16/2026 16:15:52,0.000000,0.000000,75.643411,74.977102,66.146303,75.801497,78.312535,73.005767,75.999804,74.914812,33.450138,28.600951,28.897636,28.826615,35.466726,35.480906,32.684592,32.959815,32.764328,34.779631,33.616280,33.184329,31.677430,32.623271,30.738980,71.427501,30.136419,35.864162,22.061155,21.856583,21.916241,29.038968,29.650421,29.306588,33.360511,33.267197,27.002458,27.236792,34.737917,37.407225,33.728736,37.813060,36.174542,38.067766,32.220653,36.925698,34.207289,36.900483,32.243864,36.692479,32.401286,34.493381,31.991904,34.222380,33.749546,35.159229,32.507674,34.117557,79.279537,84.503457,128.267657,78.893621,135.890635,56.283222,44.789411,144.229175,118.540000,2.137000,208.700000,117.230000,1.600000,137.900000,58780.877953,12.548546,23.315616,87.006205,34.788133,2986.796899,1849.766870
06/16/2026 16:16:52,0.000000,0.000000,75.599826,74.970234,66.017701,75.760254,78.302130,72.996144,75.885650,74.904018,33.421301,28.365390,28.758934,28.683821,35.341719,35.374960,32.634344,32.914030,32.666095,34.720237,33.559908,32.851804,31.564688,32.640143,30.953789,68.839420,30.434567,36.144861,21.367791,21.131646,21.120774,29.154789,29.832192,30.074731,33.330846,33.206421,26.816294,27.033826,34.745256,37.422497,33.745752,37.824687,36.198913,38.082362,32.217113,36.927142,34.222053,36.911217,32.256311,36.696450,32.413317,34.475209,32.002612,34.234037,33.768760,35.153583,32.544136,34.109556,81.447346,86.512349,127.332036,84.250408,134.747862,56.170197,45.156865,157.658486,118.600000,2.187000,216.100000,117.010000,1.667000,146.200000,58840.876853,12.477982,23.666879,93.035270,34.797548,2990.295278,1852.096131
06/16/2026 16:17:52,0.000000,0.000000,75.515496,74.896403,65.790221,75.714126,78.259925,72.915144,75.881150,74.895289,33.407266,28.496765,28.856818,28.763371,35.123757,35.280242,32.573430,32.887371,32.626252,34.691586,33.323289,33.407504,31.532745,32.588687,30.635601,71.941475,30.012969,36.287535,22.009160,21.865598,21.877307,28.767836,29.360205,27.780227,33.308289,33.208748,27.151846,27.532236,34.737752,37.400872,33.749342,37.811026,36.169078,38.081309,32.216497,36.918048,34.203164,36.901238,32.234848,36.683512,32.378002,34.464389,32.007782,34.216036,33.743642,35.149346,32.503998,34.116996,80.903828,86.137141,128.437314,81.118166,136.138553,56.248665,44.825146,146.876971,118.570000,2.147000,210.600000,116.970000,1.625000,139.900000,58900.874942,12.937687,23.349848,88.223706,34.784344,2993.921469,1854.548859
06/16/2026 16:18:52,0.000000,0.000000,75.518070,74.917144,65.984112,75.694212,78.236704,72.909985,75.924475,74.908248,33.294438,28.283939,28.632885,28.644117,35.125845,35.248198,32.541085,32.822581,32.630731,34.608663,33.409963,33.346948,31.570485,32.617911,30.571990,62.992227,30.099974,34.839997,20.619832,20.417651,20.273072,28.870591,29.522236,29.543642,33.162109,33.120332,26.718591,26.998371,34.732225,37.393595,33.721701,37.807386,36.172689,38.048249,32.191203,36.899760,34.216328,36.894894,32.233587,36.679604,32.374512,34.455140,31.989149,34.195467,33.741713,35.129688,32.517417,34.097538,77.000427,82.360036,126.425330,79.703316,133.774547,56.045344,44.465073,146.805597,118.500000,2.135000,208.800000,117.030000,1.615000,139.000000,58960.874140,11.835785,23.004212,88.191080,34.774592,2997.346424,1856.803747
06/16/2026 16:19:52,0.000000,0.000000,75.528201,74.887150,65.857303,75.683138,78.207989,72.859494,75.938973,74.927833,33.256092,28.240519,28.630970,28.589330,34.946806,35.248290,32.443035,32.733460,32.516296,34.591231,33.355627,33.535859,31.505085,32.517486,30.609683,70.231685,30.247695,36.320083,21.599291,21.425147,21.425074,28.968257,29.673377,29.353186,33.205348,33.098238,26.762055,27.102952,34.750033,37.387029,33.739706,37.809834,36.175756,38.049542,32.193396,36.916755,34.200091,36.900830,32.232919,36.658585,32.386047,34.473300,31.987335,34.214738,33.756999,35.123223,32.515859,34.121730,81.893746,87.152748,127.395806,83.896006,135.216566,56.025893,44.978576,155.776544,118.610000,2.192000,215.900000,117.290000,1.657000,145.400000,59020.872973,12.823434,23.496649,92.211611,34.779685,3000.909549,1859.197034
06/16/2026 16:20:52,0.000000,0.000000,75.518514,74.868584,65.936317,75.664367,78.173282,72.802123,76.004199,74.919634,33.270824,28.356617,28.634161,28.600771,34.879685,35.280490,32.454458,32.734651,32.499907,34.556694,33.116167,33.029121,31.402452,32.491973,30.674610,71.664404,29.908333,37.292411,21.710487,21.557457,21.493547,28.794522,29.415870,28.970288,33.215760,33.069093,26.970858,27.036619,34.750248,37.404042,33.737251,37.819322,36.159929,38.060698,32.160135,36.914197,34.211284,36.911101,32.242621,36.668676,32.375038,34.471195,31.986112,34.215279,33.745105,35.138393,32.488640,34.109215,84.214984,89.304621,128.324005,86.371976,136.237322,56.295849,45.155214,161.420430,118.680000,2.209000,219.000000,117.160000,1.680000,148.500000,59080.871617,13.627107,23.665304,94.662185,34.778424,3004.523384,1861.639118
06/16/2026 16:21:52,0.000000,0.000000,75.519754,74.870247,65.951233,75.628278,78.194953,72.836636,75.961124,74.872702,33.223963,28.305543,28.657608,28.586840,35.228972,35.138537,32.397899,32.693677,32.520612,34.480182,33.148856,32.720029,31.477204,32.446503,30.607693,65.629577,29.907358,34.707806,20.988572,20.773893,20.718592,28.747273,29.436426,29.283453,33.104672,33.048667,27.001251,27.216263,34.738818,37.409449,33.721181,37.808637,36.149212,38.060607,32.159599,36.907844,34.180053,36.883514,32.203272,36.676006,32.358486,34.455130,31.986911,34.191594,33.736950,35.133356,32.509797,34.105915,74.212810,79.688140,127.340029,74.559430,134.597491,56.222307,43.804840,137.001632,118.910000,2.090000,202.700000,117.510000,1.564000,132.500000,59140.869987,12.341482,22.366324,83.605355,34.768817,3008.016760,1863.958775
06/16/2026 16:22:52,0.000000,0.000000,75.501725,74.852627,65.853153,75.623009,78.137937,72.788577,75.930542,74.887286,33.153506,28.039751,28.437838,28.341254,35.008909,35.051032,32.313805,32.627403,32.379806,34.448439,32.803655,32.776782,31.381248,32.372493,30.594756,69.054005,30.305731,35.261460,21.293258,21.081342,21.061868,28.942378,29.705922,29.991277,33.074657,32.980421,26.395209,26.789254,34.714420,37.389553,33.705292,37.810502,36.147437,38.038959,32.126220,36.890691,34.165061,36.886709,32.187107,36.651524,32.342912,34.428947,31.961518,34.192137,33.736605,35.119268,32.498531,34.078690,80.628956,85.728777,126.921931,83.109615,134.514892,56.406345,44.929343,154.653820,118.850000,2.177000,214.900000,117.260000,1.653000,144.200000,59200.867412,11.811886,23.449574,91.717057,34.753604,3011.504555,1866.276926
06/16/2026 16:23:52,0.000000,0.000000,75.463624,74.870264,65.804793,75.606370,78.115455,72.785435,75.886858,74.886640,33.074748,28.192751,28.517623,28.480404,35.003513,35.240259,32.313379,32.585172,32.386836,34.445246,32.969399,33.243008,31.394094,32.395106,30.359877,70.050518,29.629248,36.096884,21.438107,21.262139,21.280558,28.462795,29.118165,27.502675,33.047363,32.927784,26.796695,26.955005,34.717105,37.369241,33.710416,37.792182,36.129993,38.048502,32.144289,36.889100,34.175450,36.874060,32.183100,36.650194,32.345405,34.448739,31.978268,34.179889,33.751885,35.112798,32.478957,34.093337,82.725108,87.864238,128.027017,84.817324,135.812464,57.102646,44.980615,157.026479,118.660000,2.191000,215.900000,117.330000,1.664000,146.200000,59260.866859,12.598286,23.498598,92.759401,34.753646,3015.092244,1868.692126
06/16/2026 16:24:52,0.000000,0.000000,75.460136,74.854945,65.929363,75.601240,78.146955,72.787488,75.954794,74.873124,33.146134,28.207751,28.541990,28.482234,34.777830,35.185336,32.306638,32.598891,32.392001,34.408243,33.001232,32.830997,31.449386,32.327084,30.529188,71.084391,29.621458,35.329814,21.659159,21.467970,21.458203,28.553707,29.115374,28.589403,33.079976,32.963958,26.860742,26.943152,34.720417,37.411887,33.700131,37.815973,36.117465,38.068250,32.133478,36.915432,34.173464,36.907912,32.176415,36.660804,32.321695,34.471238,31.954528,34.213855,33.731245,35.135641,32.480282,34.103981,79.661076,85.019646,128.903840,79.595537,136.586038,57.554276,44.421957,144.927701,118.920000,2.133000,208.900000,117.410000,1.610000,138.200000,59320.863519,12.367095,22.962719,87.328835,34.760705,3018.699044,1871.123825
06/16/2026 16:25:52,0.000000,0.000000,75.500143,74.808795,66.044109,75.593546,78.113190,72.742922,75.892593,74.898296,33.061498,28.067867,28.361527,28.390076,34.715943,34.939028,32.270179,32.590466,32.357113,34.391194,32.975262,32.997478,31.228155,32.401145,30.469486,68.045661,29.935523,35.402219,21.034452,20.849877,20.803096,28.737516,29.369589,29.590783,32.988023,32.897778,26.441280,26.694006,34.702796,37.372663,33.696665,37.806339,36.110201,38.054820,32.111937,36.897254,34.148565,36.887080,32.151811,36.655366,32.311282,34.433342,31.940093,34.180525,33.734757,35.110329,32.462360,34.089203,81.587248,86.643934,128.008161,84.385679,135.527433,57.292597,44.799510,157.592615,118.820000,2.192000,216.300000,117.480000,1.664000,146.400000,59380.862408,12.076927,23.325292,93.006552,34.742869,3022.200479,1873.453837
06/16/2026 16:26:52,0.000000,0.000000,75.511511,74.807920,66.118783,75.560457,78.122707,72.729205,75.885101,74.884036,33.863817,29.688567,30.040799,30.029738,35.343415,34.959492,32.677722,32.800896,32.680006,34.453733,34.048961,33.552565,31.898729,32.663191,31.736877,64.732639,30.862992,30.174355,27.128269,27.308245,28.625346,30.209894,30.355660,30.738083,33.499889,33.279068,29.772668,30.288053,34.716207,37.360830,33.704556,37.798724,36.119820,38.056022,32.115819,36.893581,34.183053,36.872790,32.172115,36.646793,32.324505,34.442537,31.972933,34.185716,33.751499,35.127042,32.471535,34.091701,78.158723,78.846526,120.286603,76.214322,123.656098,66.263475,55.194845,112.083073,120.030000,0.626000,67.300000,0.000000,0.000000,-0.000000,59440.860338,-2.516955,32.691310,70.880822,34.750389,3024.110704,1874.148600
06/16/2026 16:27:52,0.000000,0.000000,75.486618,74.804977,66.114529,75.549378,78.123444,72.729947,75.966877,74.872126,34.489159,31.527478,31.562228,31.861887,35.535438,35.439276,33.405316,33.517271,33.523536,34.775291,35.029841,34.771585,32.890094,33.266570,33.007124,57.873572,31.679101,32.263733,29.384513,29.417515,31.745769,31.431681,31.458413,31.732850,34.102164,33.876625,31.557775,31.810230,34.707287,37.384655,33.704263,37.815223,36.085771,38.052976,32.085159,36.900342,34.170307,36.879551,32.134841,36.636279,32.304976,34.436372,31.940016,34.187618,33.728975,35.124508,32.438279,34.107344,77.609341,77.957531,109.195168,70.651167,113.673267,74.915993,56.636888,97.959299,119.940000,0.628000,66.900000,0.000000,0.000000,-0.000000,59500.859494,-1.642744,33.906477,62.828813,34.741237,3025.226411,1874.148600
06/16/2026 16:28:52,0.000000,0.000000,75.459520,74.775744,66.081152,75.533190,78.101835,72.713283,75.950208,74.883741,34.747923,32.221890,32.103967,32.467043,35.708098,35.767017,33.888995,34.045722,34.034816,35.084065,35.190909,35.245008,33.386405,33.482370,33.613649,52.609334,32.289740,32.871930,30.709260,30.747143,31.925567,32.045800,32.098315,32.303892,34.468364,34.267339,32.063841,32.208383,34.706958,37.376811,33.691924,37.809576,36.102574,38.061345,32.089585,36.890042,34.149318,36.861730,32.137505,36.621669,32.315630,34.438567,31.952020,34.167517,33.727516,35.111081,32.427596,34.106006,79.847057,80.069216,101.050297,67.487587,107.946288,79.776255,56.996574,84.427236,119.740000,0.625000,66.900000,0.000000,0.000000,-0.000000,59560.857877,-1.334781,34.206711,54.381921,34.737249,3026.342992,1874.148600
06/16/2026 16:29:52,0.000000,0.000000,75.469457,74.762874,66.133887,75.542286,78.084388,72.741468,75.797038,74.880788,34.998454,32.562620,32.444302,32.789623,35.816779,35.847785,34.200874,34.424990,34.358796,35.381472,35.651778,35.183096,33.715275,33.791662,33.784873,47.542766,32.824147,33.420164,31.384155,31.395740,31.968395,32.472561,32.533943,32.686935,34.695273,34.533350,32.258067,32.393305,34.679736,37.352333,33.681915,37.801385,36.084004,38.064024,32.079378,36.881455,34.148692,36.868626,32.123118,36.614001,32.304536,34.392002,31.928885,34.187309,33.728666,35.114002,32.431898,34.091210,80.934668,81.159063,95.320218,68.284611,104.240548,82.243905,57.080183,74.114605,119.730000,0.630000,66.900000,0.000000,0.000000,-0.000000,59620.855982,-0.856175,34.276339,47.351493,34.727859,3027.457957,1874.148600
06/16/2026 16:30:52,0.000000,0.000000,75.443313,74.795015,65.872641,75.559970,78.071295,72.738457,75.815725,74.898228,35.115297,32.804327,32.666923,33.004575,36.052174,36.175271,34.455655,34.736477,34.630127,35.676822,35.714480,35.505092,33.903781,33.892681,33.995390,43.497980,33.189341,33.821500,31.702947,31.715421,32.006266,32.767879,32.833240,32.987953,34.874794,34.719560,32.358951,32.460220,34.715410,37.332625,33.695423,37.754287,36.092119,37.994815,32.054601,36.837609,34.149529,36.814162,32.123960,36.594483,32.309130,34.364191,31.941948,34.114906,33.726839,35.070503,32.458541,34.033008,82.159026,82.329078,91.359148,70.031331,101.742556,83.669612,57.250218,68.371357,119.780000,0.629000,67.000000,0.000000,0.000000,-0.000000,59680.855064,-0.596255,34.417755,43.169698,34.708904,3028.573856,1874.148600
06/16/2026 16:31:52,0.000000,0.000000,75.413847,74.746514,65.931652,75.536338,78.077195,72.704158,75.876402,74.899407,35.438334,32.978061,32.886481,33.165120,36.212993,36.323670,34.781399,35.005796,34.870432,35.876066,36.093513,35.784305,34.062370,34.067697,34.491719,41.000385,33.496911,33.988986,31.821983,31.824210,32.273546,32.966002,33.105132,33.230461,35.081547,34.891763,32.432026,32.574086,34.683915,37.345445,33.679036,37.782172,36.080617,38.032374,32.046600,36.863524,34.137358,36.850253,32.108672,36.606717,32.277107,34.383283,31.921023,34.151562,33.699116,35.090711,32.429469,34.045281,83.140828,83.394767,88.542005,71.108642,99.986884,84.719163,57.338586,65.013226,119.940000,0.626000,66.700000,0.000000,0.000000,-0.000000,59740.852787,-0.502165,34.491151,40.624035,34.710712,3029.690342,1874.148600
06/16/2026 16:32:52,0.000000,0.000000,75.483884,74.742243,66.012298,75.529510,78.071649,72.698578,75.882086,74.871301,35.510521,33.106031,33.082918,33.358092,36.266674,36.538010,34.889891,35.180757,35.057071,36.042542,36.094795,35.784860,34.366518,34.081126,34.237719,39.254614,33.728309,34.157213,31.857154,31.824634,32.344341,33.160742,33.300727,33.417140,35.235940,35.064815,32.490415,32.647582,34.682254,37.331852,33.665460,37.782364,36.090719,38.016831,32.043847,36.849767,34.129324,36.811721,32.099748,36.585452,32.286812,34.393407,31.935194,34.159065,33.712397,35.082244,32.428111,34.025280,84.212000,84.389170,86.545312,71.836785,98.736097,85.438834,57.570769,62.609660,120.050000,0.625000,66.800000,0.000000,0.000000,-0.000000,59800.851603,-0.526462,34.683675,38.752533,34.705592,3030.805070,1874.148600
06/16/2026 16:33:52,0.000000,0.000000,75.467496,74.746968,65.935953,75.539941,78.074474,72.700149,75.910421,74.908119,35.684838,33.333307,33.365743,33.633795,36.486053,36.693601,35.133174,35.461620,35.261630,36.276068,36.201247,36.123048,34.441778,34.295337,34.706125,38.253950,33.927378,34.446699,31.871983,31.859955,32.123305,33.379925,33.507876,33.653130,35.389542,35.249036,32.633428,32.798787,34.653434,37.330982,33.641490,37.800937,36.073634,38.028059,32.027565,36.845818,34.096064,36.837412,32.068293,36.588249,32.254073,34.398473,31.895734,34.146668,33.707100,35.088484,32.399338,34.041404,74.152652,74.094723,84.892355,71.896008,97.789749,86.062430,57.868015,61.331242,119.990000,0.628000,67.100000,0.000000,0.000000,-0.000000,59860.848845,-0.482777,34.929476,37.739394,34.696161,3031.921102,1874.148600
06/16/2026 16:34:52,0.000000,0.000000,75.431605,74.739356,66.017065,75.511359,78.084278,72.693497,75.913828,74.889985,35.914296,33.552781,33.683814,33.914349,36.837722,36.892135,35.311330,35.674704,35.513809,36.433656,36.454902,36.543918,34.756646,34.355579,34.849784,37.677831,34.163567,34.713785,31.893377,31.867540,32.152663,33.639349,33.750828,33.894261,35.561323,35.406665,32.832480,32.995524,34.656771,37.321486,33.626180,37.784822,36.049063,38.030936,32.035805,36.838022,34.100671,36.830944,32.063777,36.582874,32.255636,34.359650,31.892844,34.125530,33.692167,35.087321,32.399273,34.022693,78.321651,78.415896,83.051872,71.187739,97.005309,86.499104,58.281983,60.470063,119.990000,0.627000,66.900000,0.000000,0.000000,-0.000000,59920.847943,-0.556764,35.270549,37.049735,34.687823,3033.036585,1874.148600
06/16/2026 16:35:52,0.000000,0.000000,75.479808,74.763092,66.000491,75.534429,78.083288,72.719184,75.947470,74.898320,36.178688,33.896552,34.114095,34.377058,36.874618,37.052433,35.593406,35.938494,35.784092,36.611590,36.890772,36.513117,34.994974,34.439182,35.341252,37.232023,34.390299,35.103089,31.923611,31.891092,32.175797,33.914681,34.008363,34.169061,35.744991,35.641323,33.228784,33.418672,34.640870,37.344988,33.606264,37.776499,36.048107,38.031308,32.023718,36.835848,34.077181,36.811516,32.058778,36.559758,32.256901,34.356474,31.869164,34.121129,33.677105,35.074502,32.380484,34.026585,78.883366,79.019172,81.880415,70.941364,96.463068,86.857377,58.796652,59.695633,119.870000,0.625000,66.600000,0.000000,0.000000,-0.000000,59980.845326,-0.589494,35.692583,36.424497,34.678859,3034.151342,1874.148600
06/16/2026 16:36:52,0.000000,0.000000,75.417410,74.739939,65.807585,75.517017,78.020050,72.665289,75.845629,74.896904,36.493320,34.343008,34.579506,34.880195,37.082580,37.342587,35.874954,36.225675,36.119691,36.845541,37.474816,36.819835,35.208745,34.686814,35.345480,36.950545,34.614224,35.502315,31.919464,31.893181,32.327434,34.284816,34.374460,34.720961,36.017228,35.872846,33.851424,33.998249,34.658158,37.337459,33.633608,37.781165,36.074935,38.035983,32.030208,36.855178,34.095690,36.817132,32.074784,36.583639,32.274512,34.365164,31.883679,34.127652,33.691626,35.096535,32.399153,34.038556,80.295755,80.435955,81.093418,71.009565,95.919550,87.102098,59.479510,59.234697,119.770000,0.628000,66.900000,0.000000,0.000000,-0.000000,60040.844841,-0.746828,36.249143,36.050051,34.692741,3035.266027,1874.148600
06/16/2026 16:37:52,0.000000,0.000000,75.394243,74.726894,65.899445,75.469244,77.968208,72.665220,75.726424,74.856149,36.860466,34.870813,35.034885,35.387616,37.286236,37.467497,36.234757,36.547704,36.396715,37.091799,37.472048,37.105820,35.650389,34.895072,35.974833,36.967579,34.921915,35.333780,31.913546,31.884591,32.518357,34.722375,34.769392,35.200397,36.247671,36.143182,34.431338,34.709842,34.648183,37.297452,33.620985,37.757118,36.037820,38.007352,32.028511,36.816046,34.087942,36.793041,32.076681,36.554106,32.275040,34.323532,31.890444,34.107030,33.699418,35.063080,32.403719,34.006708,81.379929,81.505701,80.634147,71.346146,95.509416,87.324730,60.064776,59.261887,119.970000,0.627000,67.200000,0.000000,0.000000,-0.000000,60100.843769,-1.389348,36.723128,36.072187,34.674710,3036.381090,1874.148600
06/16/2026 16:38:52,0.000000,0.000000,75.290216,74.690397,65.687051,75.454755,77.950814,72.606630,75.663555,74.848563,37.157915,35.450016,35.488127,35.789876,37.710965,37.869597,36.546435,36.866339,36.729290,37.327266,37.719778,37.467434,35.924971,35.151294,36.260050,36.941982,35.185311,35.214126,31.939854,31.884617,32.578500,35.111385,35.102962,35.477509,36.487915,36.402491,35.226429,35.475762,34.652854,37.313603,33.604954,37.785358,36.051995,38.018842,32.015163,36.823490,34.069664,36.807563,32.067157,36.584464,32.263032,34.378564,31.874857,34.124265,33.678910,35.082512,32.403986,34.027841,82.427763,82.640048,80.433841,71.785408,95.058268,87.553586,60.534970,59.288591,119.950000,0.624000,66.600000,0.000000,0.000000,-0.000000,60160.841150,-1.887793,37.101919,36.093922,34.681454,3037.495209,1874.148600
06/16/2026 16:39:52,0.000000,0.000000,75.344709,74.667603,65.786580,75.416004,77.919332,72.547839,75.705757,74.861233,37.454238,35.871001,35.815190,36.120097,37.941884,37.997105,36.854549,37.195114,37.024445,37.578888,37.899264,38.035537,36.223703,35.377190,36.628458,37.183174,35.463051,35.177607,31.941913,31.881331,32.651783,35.429993,35.416698,35.742813,36.746675,36.662163,35.683215,35.870234,34.661450,37.311117,33.638272,37.734546,36.075664,38.011973,32.030941,36.812824,34.089148,36.797782,32.087214,36.566792,32.294377,34.343706,31.895104,34.098914,33.693518,35.075813,32.431596,34.014995,83.494281,83.682051,80.408836,72.446777,94.797365,87.635582,60.920194,59.690292,119.790000,0.629000,66.900000,0.000000,0.000000,-0.000000,60220.839487,-2.233338,37.410945,36.420168,34.683287,3038.608761,1874.148600
06/16/2026 16:40:52,0.000000,0.000000,75.300329,74.688686,65.921039,75.457218,77.944009,72.599782,75.763886,74.871682,37.745847,36.223401,36.172928,36.441025,38.330089,38.278865,37.149745,37.480018,37.309578,37.813454,38.133295,38.160507,36.491039,35.555307,36.895427,37.456147,35.723757,35.257130,32.020915,31.896651,32.849558,35.717903,35.722776,36.032824,36.987455,36.885274,35.977018,36.151520,34.655758,37.307655,33.615584,37.729208,36.067237,38.014610,32.038938,36.808607,34.095127,36.780292,32.084512,36.559680,32.288579,34.332154,31.879498,34.102229,33.671963,35.051634,32.423113,34.011412,80.359664,80.177046,80.470475,73.093419,94.613564,87.639272,61.230938,60.001197,119.750000,0.627000,66.500000,0.000000,0.000000,-0.000000,60280.848254,-2.402238,37.659368,36.671772,34.675889,3039.723425,1874.148600
06/16/2026 16:41:52,0.000000,0.000000,75.332207,74.673683,65.998528,75.445724,77.931286,72.575965,75.698372,74.880034,37.002512,34.683694,34.563029,34.794746,37.893864,38.388984,36.947126,37.388012,37.124136,37.944951,37.388551,37.752029,35.865145,35.231056,35.848497,61.966492,34.077473,33.969592,27.131237,27.169646,28.326165,33.748722,34.461196,32.268469,36.775475,36.773263,32.958832,33.018570,34.660250,37.324069,33.612091,37.732804,36.062010,38.028832,32.067954,36.826137,34.090964,36.793841,32.095247,36.546900,32.298454,34.352655,31.889386,34.121594,33.671352,35.078957,32.436512,34.032776,78.249909,82.605056,108.917106,79.320594,122.319553,65.586594,49.984359,151.962649,119.090000,2.174000,214.300000,117.850000,1.649000,144.000000,60340.837574,5.831711,28.137881,90.521749,34.686139,3042.807346,1875.716067
06/16/2026 16:42:52,0.000000,0.000000,75.336874,74.680889,65.922554,75.453004,77.903184,72.609109,75.742147,74.858370,36.853756,33.932218,34.064964,34.082504,37.595521,38.334609,36.615248,37.054990,36.759080,37.908596,37.036441,37.244514,35.487170,35.018631,35.669471,65.308004,34.220081,37.546432,26.209226,25.931656,26.474209,33.706370,34.211188,34.104657,36.623759,36.617121,32.642748,32.843780,34.650858,37.319572,33.606036,37.730315,36.049707,37.997123,32.039123,36.825644,34.081592,36.801312,32.078921,36.572707,32.290098,34.352308,31.864537,34.090914,33.672190,35.087774,32.425976,34.016046,80.755581,86.350036,119.092441,82.023853,129.962716,58.453217,49.318883,155.035614,119.350000,2.191000,216.300000,117.890000,1.655000,145.500000,60400.835776,10.009681,27.536751,91.885504,34.677638,3046.404127,1878.141245
06/16/2026 16:43:52,0.000000,0.000000,75.289058,74.616979,66.001010,75.413417,77.885601,72.540583,75.736251,74.851200,36.704335,33.358031,33.603261,33.655600,37.816299,38.256267,36.531448,36.854897,36.633094,37.845534,36.832198,36.813986,35.222390,34.878767,35.109554,69.527704,34.648459,39.668522,26.231308,25.873278,25.999708,33.754457,34.383505,34.663909,36.578842,36.510688,32.118468,32.202586,34.645729,37.311808,33.594732,37.756189,36.058771,38.032669,32.066925,36.818113,34.068263,36.793780,32.087688,36.553102,32.304099,34.361391,31.887910,34.101557,33.676621,35.083773,32.448084,34.022572,83.529873,89.021737,122.413139,85.794526,131.785864,57.624966,49.369573,161.793322,119.300000,2.216000,220.100000,117.760000,1.694000,150.100000,60460.842250,12.085818,27.582704,94.822056,34.683689,3050.034408,1880.600511
06/16/2026 16:44:52,0.000000,0.000000,75.260787,74.617422,65.995053,75.401725,77.888677,72.553845,75.640802,74.862966,36.426754,32.825002,33.176176,33.116275,37.582590,38.250151,36.350088,36.682460,36.406393,37.781360,36.718831,36.573789,34.974619,34.761302,34.578354,68.278681,34.679139,38.990298,25.424887,25.098385,25.124974,33.621114,34.303081,34.686432,36.413956,36.318343,31.597570,31.519179,34.669445,37.309358,33.617939,37.756739,36.069433,38.008849,32.081645,36.800630,34.075137,36.787357,32.101215,36.547082,32.316591,34.352994,31.897745,34.092450,33.659069,35.073790,32.438474,34.002770,74.320705,80.104440,123.334941,73.913932,131.289389,57.698386,47.782257,136.936571,119.260000,2.091000,203.200000,117.850000,1.577000,133.500000,60520.830924,12.859706,26.130592,83.574207,34.682936,3053.603765,1882.995450
06/16/2026 16:45:52,0.000000,0.000000,75.332397,74.625278,65.783523,75.417280,77.911765,72.556745,75.730428,74.856778,36.213635,32.189192,32.545095,32.534633,37.414986,38.089753,35.996515,36.435269,36.108698,37.687046,36.307490,36.375431,34.601979,34.476421,34.691227,69.550105,34.459269,39.297943,25.260041,24.916941,24.881590,33.261228,34.047392,34.459707,36.174098,36.092626,30.750140,30.725174,34.646432,37.324887,33.611040,37.767552,36.058708,38.028188,32.085998,36.815927,34.074505,36.824333,32.125298,36.576783,32.315158,34.375972,31.870027,34.102028,33.673094,35.104637,32.473222,34.040113,79.540774,84.977752,122.945980,82.675375,130.402740,57.164456,48.857332,154.261668,119.090000,2.184000,215.100000,117.590000,1.658000,145.100000,60580.830429,12.180872,27.117071,91.543749,34.694695,3057.070428,1885.296484
06/16/2026 16:46:52,0.000000,0.000000,75.255401,74.626400,65.701381,75.387822,77.918596,72.532694,75.660129,74.819361,36.073642,32.071634,32.447607,32.379225,37.396698,38.071480,35.902256,36.266690,36.008988,37.557919,36.159101,36.266369,34.514415,34.437211,34.218302,71.712579,34.250657,40.535837,25.239426,25.036348,24.987877,33.047263,33.795892,34.157292,36.060294,35.975710,30.449730,30.631276,34.643467,37.304689,33.612895,37.755698,36.073133,38.007239,32.121411,36.804298,34.073934,36.798104,32.144974,36.566258,32.340773,34.354039,31.884984,34.108116,33.664973,35.083673,32.451521,34.012683,82.326399,87.728886,124.515512,84.684419,132.008146,57.166277,48.649231,157.248531,119.130000,2.200000,217.500000,117.730000,1.672000,147.300000,60640.837302,13.608736,26.927101,92.856411,34.690343,3060.682509,1887.735708
06/16/2026 16:47:52,0.000000,0.000000,75.283028,74.630805,66.003450,75.426497,77.939056,72.607082,75.633664,74.866383,36.027653,31.881553,32.159813,32.147803,37.195469,38.041389,35.787133,36.076787,35.834107,37.466927,35.507143,35.943513,34.388789,34.224584,33.917360,73.887701,33.980885,40.723530,25.280249,25.096413,25.068016,32.803259,33.572994,33.852795,35.895658,35.796881,30.169457,30.447197,34.646574,37.298058,33.609667,37.732601,36.077182,37.993609,32.124590,36.821982,34.074809,36.780395,32.137054,36.536696,32.341283,34.345228,31.893067,34.097893,33.659186,35.077010,32.456950,34.015881,82.842747,88.372216,125.747143,84.229154,133.276563,57.212320,48.255170,152.496740,119.230000,2.181000,215.600000,117.740000,1.652000,144.300000,60700.836061,14.157442,26.566088,90.760089,34.685986,3064.332405,1890.210712
06/16/2026 16:48:52,0.000000,0.000000,75.354572,74.613664,65.834559,75.418687,77.905169,72.563239,75.691612,74.863128,35.861848,31.489794,31.870251,31.812040,37.429775,37.749327,35.499471,35.898636,35.647882,37.332369,35.993389,35.487182,34.096722,34.115810,33.533965,68.977689,33.748739,39.612073,24.281643,24.041683,23.873682,32.476156,33.287535,33.608746,35.695531,35.616668,29.868619,30.132915,34.656762,37.342257,33.608535,37.766827,36.091218,38.038091,32.128016,36.829255,34.089654,36.830583,32.139739,36.567690,32.351826,34.386364,31.899169,34.118953,33.662935,35.101590,32.481430,34.026996,80.640330,85.940715,124.780028,83.670590,131.826192,56.848676,47.983366,155.766995,119.260000,2.189000,215.800000,117.920000,1.657000,145.800000,60760.833176,13.295983,26.316090,92.207415,34.705894,3067.845901,1892.552348
06/16/2026 16:49:52,0.000000,0.000000,75.363968,74.639126,65.891031,75.413725,77.914114,72.606129,75.682349,74.835267,35.673529,31.355190,31.691117,31.583261,37.161157,37.681035,35.357271,35.713978,35.429377,37.140416,35.486988,35.789553,33.966851,34.021459,33.249668,73.049780,33.416404,39.603183,24.701824,24.483436,24.518612,32.165003,32.946913,33.027818,35.569338,35.436841,29.915515,30.110083,34.659328,37.307675,33.634877,37.732936,36.092489,38.006670,32.148428,36.783267,34.090121,36.783267,32.166565,36.540377,32.349543,34.359236,31.890647,34.096336,33.656740,35.074568,32.498459,34.004035,79.597210,84.893542,125.845501,79.462335,133.197268,56.720194,47.433545,144.253452,119.380000,2.134000,209.900000,117.850000,1.616000,138.800000,60820.824197,13.795300,25.807883,87.017435,34.693778,3071.478827,1895.011754
06/16/2026 16:50:52,0.000000,0.000000,75.374516,74.592634,66.002031,75.406471,77.922877,72.564962,75.910380,74.847243,35.649658,30.920787,31.314697,31.202323,37.110749,37.497620,35.234432,35.533592,35.214018,37.030788,35.261006,35.216145,33.763486,33.887824,33.204725,64.699481,33.168612,37.569666,23.207328,22.975199,22.875342,31.869807,32.709473,33.018026,35.313819,35.243341,29.267769,29.430758,34.675503,37.319818,33.625690,37.754728,36.113117,38.020181,32.161593,36.813568,34.081016,36.802508,32.185508,36.545940,32.367598,34.397659,31.931890,34.108539,33.657401,35.093406,32.473358,34.022490,76.881396,82.336401,123.892697,79.989584,130.766492,56.335683,47.125909,147.508331,119.190000,2.142000,210.300000,117.760000,1.621000,140.100000,60880.820954,12.047608,25.522058,88.511854,34.707576,3074.901529,1897.264881
06/16/2026 16:51:52,0.000000,0.000000,75.409856,74.650825,65.807631,75.439911,77.904441,72.604444,75.787015,74.866952,35.431303,30.846019,31.200285,31.055124,36.892543,37.419227,35.003959,35.324480,35.024366,36.887132,34.754291,35.323264,33.589229,33.809520,32.850962,71.472953,32.859440,39.084036,24.001241,23.835562,23.803523,31.633133,32.413137,32.410912,35.217803,35.108303,29.334843,29.549708,34.683812,37.322795,33.638977,37.753365,36.099523,38.008828,32.181752,36.805098,34.098264,36.812619,32.184377,36.579777,32.371292,34.399568,31.918661,34.105367,33.654227,35.093785,32.493579,34.018699,81.672054,87.013629,125.019736,83.931118,132.307208,56.324250,47.331971,155.778001,119.220000,2.187000,216.200000,117.720000,1.664000,146.100000,60940.819913,13.370408,25.713628,92.212251,34.711218,3078.482825,1899.674948
06/16/2026 16:52:52,0.000000,0.000000,75.354050,74.612296,65.975359,75.427022,77.900009,72.579651,75.758311,74.878352,35.280710,30.675874,31.079630,30.920528,37.160996,37.455900,34.868297,35.179120,34.841765,36.769553,35.246135,35.142830,33.479043,33.640736,32.717602,73.055323,32.551107,39.841429,23.987645,23.837189,23.838575,31.365490,32.076433,32.130726,35.115311,34.973427,29.068926,29.355924,34.683133,37.325213,33.636671,37.748419,36.100912,38.005796,32.189376,36.823156,34.111057,36.802805,32.196396,36.564293,32.374911,34.394746,31.931639,34.104842,33.647040,35.089714,32.502924,34.028914,84.109856,89.257860,126.078525,86.506381,133.529506,56.453034,47.473068,161.399875,119.140000,2.221000,220.000000,117.890000,1.684000,149.400000,61000.818263,13.996902,25.844527,94.653365,34.713098,3082.110336,1902.130297
06/16/2026 16:53:52,0.000000,0.000000,75.385171,74.588930,65.886854,75.418225,77.908498,72.552186,75.668360,74.851260,35.215453,30.591096,30.969020,30.819785,37.199884,37.261347,34.812903,35.078968,34.743206,36.611936,34.587947,35.063444,33.470132,33.626497,32.697190,67.003287,32.340528,37.667659,22.899778,22.701651,22.606678,31.122950,31.850506,31.928908,34.972079,34.849240,29.182204,29.529572,34.668218,37.336432,33.659025,37.769334,36.122083,38.030450,32.195968,36.836700,34.125534,36.838469,32.208375,36.585056,32.388173,34.399544,31.932001,34.126422,33.657973,35.116144,32.519346,34.041309,74.595302,80.262586,125.302401,75.005129,132.135211,56.490971,46.177074,137.904084,119.390000,2.091000,203.700000,118.130000,1.573000,133.400000,61060.817136,13.033942,24.633717,84.036403,34.727828,3085.626357,1904.470979
06/16/2026 16:54:52,0.000000,0.000000,75.376732,74.624856,65.861240,75.459530,77.937474,72.600408,75.687162,74.856561,35.084712,30.195760,30.588908,30.443119,36.950837,37.193641,34.501068,34.887871,34.550278,36.491602,34.415393,34.777361,33.203032,33.505619,32.483726,70.749115,32.411825,37.796369,23.408489,23.275875,23.230432,31.119692,31.869077,32.206534,34.811556,34.746356,28.500993,28.961888,34.684280,37.356419,33.650517,37.766171,36.124666,38.032144,32.213692,36.842614,34.124811,36.840845,32.232652,36.612299,32.390324,34.411008,31.944400,34.149669,33.662134,35.117195,32.496021,34.038451,80.933909,86.172878,124.946089,83.694314,132.149122,56.136403,47.015887,156.258359,119.430000,2.185000,216.100000,117.740000,1.660000,145.900000,61120.816039,12.376792,25.419577,92.423116,34.734516,3089.133395,1906.809732
06/16/2026 16:55:52,0.000000,0.000000,75.386192,74.604320,65.979682,75.451883,77.942478,72.603748,75.764562,74.873204,34.911433,30.219038,30.523040,30.469212,36.913918,37.205818,34.471557,34.777211,34.410608,36.388569,34.648417,34.800221,33.049490,33.479203,32.307333,71.953688,31.984794,39.004561,23.377733,23.268863,23.143187,30.806544,31.503898,31.467365,34.733853,34.604766,28.747645,28.893720,34.681703,37.331745,33.665369,37.744271,36.127232,38.015709,32.214491,36.815751,34.141358,36.825926,32.235102,36.570925,32.386673,34.391392,31.933172,34.132036,33.649821,35.110224,32.528717,34.042227,83.113454,88.400856,126.142878,85.383368,133.598869,56.288593,46.741850,158.874757,119.320000,2.204000,217.900000,117.690000,1.671000,147.700000,61180.813712,13.840835,25.163726,93.564088,34.727192,3092.747474,1909.254134
06/16/2026 16:56:52,0.000000,0.000000,75.439098,74.588392,65.917480,75.444288,77.971527,72.580031,75.766348,74.855558,35.007917,30.103836,30.532214,30.354318,36.822011,36.799448,34.325440,34.640910,34.334984,36.274175,34.333653,34.784361,33.099825,33.548612,32.213771,70.803966,31.872271,37.627005,23.252912,23.088462,23.132279,30.655754,31.380332,31.319736,34.618611,34.533431,28.641998,28.875701,34.689069,37.321402,33.675504,37.757448,36.145273,38.023989,32.242855,36.828962,34.131531,36.816132,32.240667,36.587523,32.395457,34.403260,31.954885,34.145292,33.655090,35.116814,32.508482,34.029134,76.587363,82.017417,126.550158,76.016302,133.643795,56.505188,45.960622,139.434820,119.330000,2.104000,205.600000,117.840000,1.587000,135.200000,61240.811008,13.197394,24.429611,84.763288,34.733438,3096.342784,1911.673774
06/16/2026 16:57:52,0.000000,0.000000,75.347900,74.608253,65.735571,75.455906,77.980585,72.605667,75.678619,74.854769,34.799293,29.771929,30.159365,30.058404,36.745559,36.748214,34.231665,34.475739,34.164358,36.144255,33.712808,34.609235,32.893208,33.322561,32.238113,67.119245,31.929012,36.995362,22.488416,22.236392,22.171474,30.595520,31.404772,31.731782,34.451132,34.400547,28.036211,28.367269,34.683957,37.349024,33.667157,37.759749,36.120446,38.016449,32.191653,36.823977,34.106998,36.832825,32.224489,36.606836,32.376297,34.422310,31.933918,34.125642,33.634095,35.108272,32.478965,34.037409,78.608041,83.883262,124.786681,81.715861,131.746796,56.104950,46.261849,151.947921,119.180000,2.165000,212.900000,118.050000,1.638000,143.100000,61300.809466,12.281854,24.713508,90.515168,34.725023,3099.780056,1913.943076
06/16/2026 16:58:52,0.000000,0.000000,75.439844,74.639428,65.797395,75.464408,77.988642,72.634530,75.762418,74.860496,34.781434,29.757542,30.190898,30.045019,36.459677,36.768556,34.034449,34.352253,34.035949,35.997122,34.013751,34.500972,32.756253,33.354098,32.091584,71.231928,31.630288,38.332422,22.943175,22.777780,22.747029,30.369348,31.105158,30.966571,34.408967,34.310450,28.305768,28.477154,34.681849,37.368144,33.683570,37.788008,36.142135,38.023068,32.246821,36.857599,34.143397,36.851848,32.243404,36.626974,32.386966,34.449813,31.967765,34.156714,33.656747,35.121128,32.521003,34.060720,82.162000,87.411053,126.025342,84.305302,133.487140,56.174428,46.278745,156.467787,119.380000,2.193000,216.500000,117.910000,1.661000,145.900000,61360.808610,13.603021,24.729401,92.514914,34.748884,3103.369894,1916.363653
06/16/2026 16:59:52,0.000000,0.000000,75.374538,74.667031,65.863291,75.498193,77.977289,72.651485,75.780448,74.872208,34.639266,29.755979,30.098392,29.974131,36.400807,36.701301,33.973784,34.265871,33.953590,35.985384,34.023738,34.273325,32.643300,33.253672,31.847713,73.235712,31.489643,38.988027,23.164249,23.023089,22.974492,30.292444,30.959653,30.922666,34.375347,34.233331,28.108611,28.404588,34.716174,37.361681,33.699228,37.764260,36.156561,38.028625,32.268436,36.862248,34.171143,36.843667,32.269488,36.621055,32.404575,34.430991,31.973369,34.168924,33.648978,35.118250,32.533289,34.075646,84.301455,89.496096,127.002970,86.373197,134.527791,56.405318,46.291078,158.222195,119.390000,2.210000,218.700000,117.880000,1.674000,147.800000,61420.806353,14.247028,24.740999,93.280702,34.755829,3107.005202,1918.825810
06/16/2026 17:00:52,0.000000,0.000000,75.390276,74.635454,66.029920,75.482030,77.981377,72.649669,75.837496,74.865526,34.401441,29.675258,29.924504,29.903130,36.307738,36.416189,33.935725,34.162135,33.919388,35.865787,34.105852,34.220842,32.688550,33.233564,31.734240,66.650698,31.378781,37.472879,22.143515,21.986065,21.836124,30.164683,30.846193,30.975875,34.228862,34.154737,28.107242,28.417504,34.707278,37.361656,33.706717,37.753151,36.154777,38.019778,32.252406,36.874292,34.175239,36.855712,32.274071,36.610125,32.398778,34.439409,31.974693,34.159259,33.630424,35.100173,32.533868,34.072229,79.947850,85.164815,126.241948,82.615539,133.243642,56.286265,45.985870,152.872222,119.470000,2.167000,213.700000,118.070000,1.637000,143.500000,61480.804898,13.019432,24.453447,90.927316,34.752702,3110.523617,1921.170782
06/16/2026 17:01:52,0.000000,0.000000,75.473251,74.637371,65.923842,75.497374,77.991625,72.680312,75.843472,74.864750,34.450729,29.525015,29.793008,29.782203,36.064570,36.308528,33.716610,34.054518,33.761338,35.755523,33.609441,34.597039,32.588835,33.170806,31.776369,72.823273,31.322173,37.495843,22.986844,22.786493,22.839245,30.095961,30.785070,30.481105,34.201838,34.105515,28.056857,28.362272,34.709596,37.379883,33.724228,37.763504,36.162883,38.040674,32.250762,36.864810,34.168388,36.875427,32.278034,36.633095,32.421602,34.459068,31.978838,34.181260,33.650218,35.129241,32.539609,34.084617,80.673663,85.973845,127.146514,81.185858,134.627689,56.302816,45.835451,146.838290,119.300000,2.150000,210.700000,117.900000,1.622000,140.500000,61540.803266,13.184514,24.311329,88.206026,34.764787,3114.147241,1923.620938
06/16/2026 17:02:52,0.000000,0.000000,75.438328,74.588045,65.993126,75.483701,77.976308,72.617882,75.766055,74.843857,34.270906,29.297917,29.633724,29.583157,36.169785,36.303931,33.644768,33.927207,33.647543,35.687202,33.860713,33.886735,32.426312,33.072410,31.645059,63.504993,31.276347,35.977418,21.558495,21.377611,21.235446,29.973709,30.735950,30.988188,34.017235,33.947974,27.672575,27.822561,34.704174,37.366078,33.715804,37.740098,36.162710,38.025042,32.270611,36.879216,34.172190,36.869926,32.279008,36.646011,32.414756,34.442478,31.993365,34.168639,33.656244,35.118409,32.534355,34.078486,76.648419,81.960780,125.084030,79.425119,132.240594,56.046877,45.531990,145.868025,119.330000,2.132000,208.700000,117.830000,1.607000,138.700000,61600.801963,11.953610,24.023808,87.761513,34.761880,3117.571333,1925.875056
06/16/2026 17:03:52,0.000000,0.000000,75.440240,74.632218,65.923759,75.497554,78.042314,72.665669,75.757698,74.858306,34.253723,29.207057,29.640540,29.456970,36.195923,36.243295,33.494198,33.822431,33.545504,35.551749,33.898138,33.849450,32.295087,33.014196,31.514093,70.788221,31.183176,37.529901,22.446681,22.291073,22.264667,29.883514,30.651137,30.391283,33.994176,33.868078,27.712336,28.037025,34.732321,37.371143,33.730094,37.764922,36.162783,38.010095,32.266680,36.885226,34.170230,36.865319,32.303034,36.628754,32.414829,34.449650,32.011691,34.183103,33.649841,35.113348,32.521902,34.073603,81.613579,86.820533,126.099618,83.772457,133.587258,55.900475,45.928091,155.296509,119.210000,2.186000,215.700000,117.790000,1.652000,145.200000,61660.798851,13.131013,24.398888,92.000451,34.765428,3121.135371,1928.268182
06/16/2026 17:04:52,0.000000,0.000000,75.453847,74.615835,65.847428,75.500308,78.006758,72.630734,75.760009,74.869913,34.144750,29.209504,29.502071,29.444940,35.906323,36.193720,33.427271,33.754643,33.467978,35.469985,33.740266,33.736221,32.303552,32.973311,31.498658,72.220286,30.923116,38.226388,22.694350,22.513222,22.534739,29.700822,30.410569,30.211313,33.952363,33.852458,27.643950,27.917098,34.723149,37.361118,33.732729,37.737936,36.161142,38.014200,32.290392,36.857256,34.177676,36.839118,32.288755,36.617207,32.423857,34.443569,32.007816,34.173237,33.661733,35.113691,32.530311,34.089099,83.878518,89.049082,127.066366,86.158523,134.728965,56.200522,46.101039,160.898963,119.470000,2.215000,219.200000,118.080000,1.675000,148.700000,61720.797718,13.664307,24.562081,94.438198,34.762200,3124.751885,1930.711163
06/16/2026 17:05:52,0.000000,0.000000,75.485544,74.599810,66.030199,75.498856,78.022567,72.634360,75.816598,74.885161,34.192438,29.190073,29.445183,29.445996,36.048647,36.131895,33.329805,33.653664,33.384646,35.400601,33.831053,33.778574,32.211613,32.974808,31.359487,67.486767,30.522611,35.943162,21.858543,21.690279,21.636144,29.451427,30.051597,29.408168,33.851450,33.791056,27.795171,28.098047,34.741511,37.399755,33.749579,37.803751,36.182293,38.024259,32.295628,36.894758,34.200212,36.890334,32.303463,36.655730,32.431317,34.479851,32.018396,34.209090,33.652305,35.137531,32.540122,34.103774,74.287713,79.832291,126.582850,74.157917,133.699667,56.281552,44.511975,137.347820,119.520000,2.091000,203.300000,118.140000,1.567000,133.200000,61780.796192,12.893839,23.049323,83.770931,34.785683,3128.283547,1933.068132
06/16/2026 17:06:52,0.000000,0.000000,75.461170,74.654858,65.987193,75.500115,78.007406,72.697463,75.793327,74.873272,33.954892,28.837184,29.188691,29.141212,35.685280,36.013499,33.194663,33.504361,33.271739,35.318562,33.453022,34.127389,32.192315,32.910183,31.231558,69.081637,30.951896,36.063276,21.926390,21.760381,21.674154,29.682733,30.359055,30.675962,33.738911,33.699384,27.153347,27.522725,34.730966,37.373329,33.743981,37.790227,36.173028,38.005297,32.285873,36.897938,34.196301,36.883340,32.292449,36.651856,32.428681,34.464354,31.997954,34.188756,33.641285,35.132738,32.522884,34.095892,80.083466,85.241597,125.789915,82.757433,133.085529,55.850615,45.489069,154.373179,119.290000,2.176000,214.900000,117.820000,1.653000,144.400000,61840.795179,12.080223,23.983053,91.593060,34.774856,3131.757378,1935.373038
06/16/2026 17:07:52,0.000000,0.000000,75.482030,74.622493,66.020242,75.525966,77.998246,72.682739,75.812686,74.865614,33.932232,28.961631,29.320694,29.251365,35.959897,35.868215,33.115201,33.440924,33.173065,35.201523,33.642688,33.702007,32.004052,32.841255,31.273089,70.699531,30.417888,37.549706,22.162715,21.984633,21.933103,29.318445,29.965471,28.801905,33.721014,33.614862,27.500189,27.728571,34.723451,37.372913,33.744466,37.796012,36.181909,38.026527,32.280115,36.891528,34.192089,36.882238,32.281124,36.645903,32.407354,34.458169,32.009109,34.192977,33.652615,35.129417,32.520014,34.087257,82.550984,87.700716,126.851526,84.595167,134.387384,55.924894,45.546848,156.812680,119.360000,2.193000,216.500000,117.840000,1.663000,146.200000,61900.792874,13.511795,24.037911,92.665910,34.773759,3135.353795,1937.794167
