Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 17:08:52,0.000000,0.000000,75.490827,74.623270,65.856649,75.506824,78.008204,72.645744,75.844317,74.863905,33.860841,28.908643,29.207505,29.187239,35.698655,35.827565,33.180064,33.400468,33.121607,35.186104,33.467764,33.305841,31.989011,32.718188,31.454405,72.625614,30.375505,36.962918,22.412928,22.274805,22.257534,29.313661,29.883556,29.391709,33.698954,33.568368,27.359681,27.644464,34.719728,37.384234,33.744864,37.773872,36.167059,38.007735,32.253624,36.905333,34.197064,36.877464,32.263252,36.658219,32.403111,34.456154,31.976804,34.181972,33.618507,35.143696,32.490137,34.100056,81.759348,87.130375,127.733672,82.456840,135.269185,56.221246,45.389534,149.710404,119.410000,2.157000,212.600000,118.210000,1.628000,141.800000,61960.791448,13.074459,23.888459,89.510471,34.766144,3138.982737,1940.247831
06/16/2026 17:09:52,0.000000,0.000000,75.480122,74.637065,65.809098,75.533942,78.035242,72.685236,75.808274,74.885277,33.710554,28.796036,29.126587,29.068254,35.524635,35.739520,33.028015,33.338667,33.069418,35.114987,33.324068,33.496555,31.959720,32.837907,30.961548,67.777340,30.592134,36.393447,21.589747,21.434005,21.353966,29.386452,30.031671,30.194391,33.585083,33.516674,27.252787,27.482459,34.731772,37.393585,33.733197,37.795405,36.170246,38.010031,32.283078,36.904373,34.194769,36.880486,32.297235,36.645996,32.405423,34.454911,32.003171,34.191662,33.639752,35.140075,32.513880,34.099780,81.098514,86.326484,126.766188,83.973772,134.083392,56.042593,45.549567,156.753445,119.550000,2.184000,215.900000,118.150000,1.655000,145.600000,62020.789811,12.352956,24.040491,92.639993,34.774441,3142.491169,1942.583489
06/16/2026 17:10:52,0.000000,0.000000,75.480409,74.665664,65.869169,75.528889,78.041147,72.696261,75.835357,74.872256,33.787343,28.798224,29.166688,29.107716,35.665743,35.828324,32.993395,33.300061,33.030261,35.039572,33.283590,33.617145,32.031174,32.798099,31.183959,71.555823,30.347768,36.346420,22.252279,22.146879,22.152265,29.180879,29.787378,28.580416,33.587152,33.492088,27.467869,27.673251,34.727481,37.373393,33.743440,37.804270,36.164875,38.034711,32.262108,36.905801,34.198865,36.883683,32.288572,36.654638,32.409813,34.448641,32.012459,34.178447,33.638076,35.132196,32.519454,34.108005,78.413164,83.633124,127.751984,77.978031,135.275578,56.138382,44.924876,142.579158,119.500000,2.125000,208.100000,118.080000,1.604000,137.100000,62080.788286,12.901119,23.445301,86.239957,34.774446,3146.104021,1945.021010
06/16/2026 17:11:52,0.000000,0.000000,75.509789,74.641406,65.950974,75.521014,78.054761,72.688360,75.861962,74.875234,33.611357,28.604483,28.881093,28.913332,35.427011,35.664518,32.866140,33.205742,32.924352,34.968518,33.499414,33.394684,31.783628,32.752405,31.094730,63.778072,30.493269,35.059184,21.012068,20.839166,20.729720,29.253915,29.929498,30.099805,33.502056,33.398096,26.970116,27.138230,34.761560,37.391003,33.771917,37.808743,36.172737,38.051389,32.287360,36.911661,34.213178,36.879811,32.295524,36.661995,32.423495,34.456075,32.030153,34.206076,33.669721,35.137182,32.537968,34.128702,77.435303,82.696348,125.731683,80.262357,132.946066,55.864373,45.211536,148.083369,119.520000,2.144000,210.100000,118.120000,1.617000,140.100000,62140.786582,11.340182,23.719002,88.773582,34.789812,3149.526479,1947.274113
06/16/2026 17:12:52,0.000000,0.000000,75.546332,74.628122,66.142467,75.519375,78.022822,72.685444,75.817200,74.885342,33.653963,28.573661,28.962694,28.879019,35.348159,35.645060,32.786594,33.093783,32.857629,34.912609,33.114125,33.383169,31.612594,32.727095,30.792186,70.334261,30.400071,36.504144,21.918251,21.775124,21.782789,29.153409,29.862023,29.491027,33.455619,33.349875,27.118614,27.416411,34.749551,37.377265,33.763740,37.798398,36.165110,38.026552,32.285035,36.907880,34.206721,36.915400,32.299579,36.681072,32.398927,34.467955,32.022041,34.186304,33.655710,35.151126,32.515334,34.139406,81.769897,86.958001,126.782302,83.753629,134.332090,55.861013,45.301846,155.589774,119.470000,2.185000,215.400000,117.790000,1.658000,145.300000,62200.784996,12.699118,23.805026,92.129506,34.785655,3153.098468,1949.673383
06/16/2026 17:13:52,0.000000,0.000000,75.541568,74.644905,66.121856,75.506995,78.056778,72.694624,75.767083,74.873615,33.547023,28.634453,28.934255,28.878394,35.418007,35.454347,32.789957,33.069588,32.825728,34.873250,33.508819,33.464740,31.789724,32.672665,30.955544,71.983402,30.172194,37.625652,22.109263,21.963472,21.931877,29.049609,29.668192,29.373421,33.428603,33.323301,27.124059,27.322957,34.719264,37.397918,33.743136,37.781433,36.167292,37.999574,32.244515,36.918455,34.195139,36.871565,32.274865,36.652511,32.407348,34.442189,32.018449,34.179160,33.647229,35.145321,32.510643,34.112530,84.241438,89.227469,127.687151,86.408368,135.349328,56.072142,45.609773,161.798663,119.400000,2.209000,219.100000,118.040000,1.684000,149.100000,62260.782646,13.528043,24.097609,94.824344,34.771427,3156.715798,1952.116954
06/16/2026 17:14:52,0.000000,0.000000,75.515633,74.663314,65.951762,75.520515,78.079938,72.722166,75.813647,74.875025,33.639151,28.603401,28.931759,28.925307,35.105575,35.492529,32.787817,33.047447,32.779221,34.857464,33.283737,33.774405,31.681987,32.588237,30.973899,65.772524,30.049080,34.894475,21.058569,20.870405,20.878359,28.920235,29.516120,29.125428,33.337031,33.276599,27.256654,27.553548,34.731424,37.401196,33.755110,37.806602,36.158035,38.034513,32.257459,36.933353,34.195885,36.908139,32.253534,36.694130,32.395378,34.465303,32.008699,34.205650,33.639092,35.154489,32.504441,34.157832,74.699147,80.202022,126.775987,75.235197,134.000652,56.163063,44.490903,137.774446,119.580000,2.093000,203.300000,118.220000,1.570000,133.400000,62320.782041,11.865416,23.029059,83.974598,34.783013,3160.211875,1954.438181
06/16/2026 17:15:52,0.000000,0.000000,75.512546,74.660647,66.034880,75.532531,78.076346,72.740151,75.892128,74.858964,33.417792,28.310991,28.725963,28.653189,35.000073,35.417659,32.634182,32.941875,32.704384,34.755322,33.226723,33.129344,31.624986,32.560241,30.997298,69.821989,30.492909,35.620391,21.672042,21.472777,21.505436,29.197994,29.895445,30.071551,33.306390,33.201960,26.684488,27.105752,34.726644,37.384053,33.755410,37.804692,36.145609,38.021674,32.248976,36.916911,34.195809,36.897890,32.262399,36.657370,32.399353,34.459062,31.993977,34.190483,33.639016,35.142000,32.501739,34.117848,81.022748,86.156530,126.605667,83.520679,134.107461,55.838998,45.282230,155.593658,119.360000,2.188000,215.500000,117.960000,1.653000,145.200000,62380.780011,11.834042,23.786349,92.131214,34.773046,3163.717536,1956.774603
06/16/2026 17:16:52,0.000000,0.000000,75.459680,74.679989,65.974159,75.528592,78.042956,72.709093,75.969048,74.845572,33.482665,28.433718,28.834829,28.756834,35.268429,35.380123,32.711041,32.891119,32.697722,34.695006,33.152514,32.985020,31.551612,32.567938,30.798912,70.864624,29.922989,36.820447,21.782672,21.638629,21.674818,28.763698,29.404235,28.385774,33.280097,33.192552,27.067236,27.172843,34.696136,37.362489,33.735418,37.790103,36.125973,37.999875,32.224350,36.914949,34.182744,36.884426,32.236088,36.668373,32.368058,34.438941,31.991150,34.188958,33.628162,35.121857,32.474991,34.113350,83.183555,88.271731,127.645737,85.228333,135.331717,56.070596,45.440807,158.630208,119.450000,2.197000,217.400000,117.970000,1.668000,146.800000,62440.777757,12.883245,23.937202,93.457980,34.757320,3167.319595,1959.203346
06/16/2026 17:17:52,0.000000,0.000000,75.518496,74.653503,65.802223,75.503933,78.050779,72.675457,75.981496,74.851277,33.497892,28.453922,28.803724,28.732806,35.251648,35.256524,32.602319,32.862009,32.657377,34.660085,33.325505,33.104210,31.527618,32.494167,31.046920,70.447919,29.944259,35.865481,21.957518,21.760554,21.791179,28.848157,29.432472,28.918643,33.297669,33.153239,27.043806,27.329978,34.724907,37.388069,33.745634,37.811314,36.124837,38.019063,32.231663,36.903313,34.179502,36.874117,32.244188,36.657844,32.383378,34.451115,31.994463,34.175507,33.643129,35.141229,32.473748,34.125870,76.871420,82.158948,128.134889,76.155874,135.656395,56.329783,44.496535,139.397272,119.390000,2.104000,205.900000,117.890000,1.587000,134.900000,62500.776374,12.831005,23.034476,84.745522,34.764645,3170.909096,1961.615818
06/16/2026 17:18:52,0.000000,0.000000,75.542832,74.690117,66.037331,75.524807,78.024451,72.698942,75.967499,74.865144,33.395971,28.283719,28.538966,28.571104,34.917163,35.440716,32.569919,32.806054,32.598935,34.666114,33.146233,33.129800,31.485549,32.491755,30.608461,64.242756,30.229939,34.830477,20.828049,20.641636,20.475109,28.978372,29.665651,29.929166,33.156187,33.075740,26.595583,26.808116,34.718511,37.381694,33.735259,37.807620,36.120687,38.002995,32.198125,36.905558,34.168882,36.879458,32.239906,36.651373,32.363192,34.435419,31.996969,34.175984,33.640497,35.117321,32.475250,34.101179,78.154797,83.356659,126.316110,81.080990,133.585629,55.816586,44.594614,150.026165,119.260000,2.150000,211.600000,117.850000,1.629000,141.300000,62560.775380,11.701736,23.128741,89.652860,34.755794,3174.333567,1963.869393
06/16/2026 17:19:52,0.000000,0.000000,75.489503,74.698430,65.902705,75.544203,78.020640,72.711626,75.890486,74.861122,33.347481,28.304187,28.693284,28.571335,35.054409,35.307097,32.463350,32.729755,32.491239,34.611934,32.952373,33.371776,31.512512,32.512447,30.550256,69.883575,29.850833,36.296098,21.576322,21.430902,21.344410,28.594084,29.182946,26.634066,33.145163,33.063826,26.903922,27.120818,34.707896,37.412671,33.718084,37.814834,36.118060,38.026879,32.192370,36.928243,34.168120,36.901260,32.223635,36.682539,32.356105,34.446986,32.000562,34.198303,33.620635,35.157791,32.476331,34.125785,81.881038,87.100967,127.372570,83.888763,134.992975,56.455334,45.083355,154.884936,119.360000,2.182000,215.400000,117.970000,1.653000,144.700000,62620.773725,12.699360,23.596738,91.819058,34.763854,3177.907525,1966.271105
06/16/2026 17:20:52,0.000000,0.000000,75.553354,74.701918,65.935263,75.553083,78.008028,72.709947,75.887688,74.860855,33.325865,28.296758,28.606438,28.567029,35.212836,35.339608,32.361415,32.742587,32.456255,34.531789,32.936080,32.859468,31.403511,32.438317,30.561780,71.395439,29.537159,36.657053,21.627278,21.486354,21.438425,28.460867,28.981526,28.313160,33.142306,33.044967,26.856381,27.048511,34.698628,37.368951,33.729530,37.800152,36.105676,38.004806,32.188379,36.903372,34.180893,36.882139,32.224381,36.648767,32.348110,34.418158,31.982313,34.166245,33.625421,35.120894,32.452612,34.101671,84.488457,89.529981,128.437226,86.686442,136.274416,57.206720,45.177840,161.889783,119.410000,2.212000,219.500000,117.810000,1.681000,148.900000,62680.772061,12.970172,23.686881,94.863372,34.747555,3181.528453,1968.716926
06/16/2026 17:21:52,0.000000,0.000000,75.568676,74.701199,66.104448,75.560198,78.037851,72.732333,75.845677,74.848368,33.159766,28.262499,28.650267,28.554963,34.916199,35.194199,32.424050,32.686022,32.429223,34.470664,32.779683,33.079498,31.213682,32.426288,30.706541,65.927558,29.666688,35.443464,20.938831,20.783882,20.607634,28.578621,29.127790,28.900739,33.074267,32.975586,26.908608,27.186811,34.721541,37.357747,33.745535,37.796634,36.110070,37.996820,32.170991,36.899669,34.166524,36.877993,32.215473,36.654067,32.350301,34.413242,31.980052,34.158090,33.626144,35.113192,32.461055,34.096779,79.466505,84.818762,127.966283,81.746018,135.463581,57.358750,44.653364,151.021516,119.390000,2.159000,211.600000,117.820000,1.626000,141.800000,62740.770059,12.258314,23.185150,90.100398,34.745596,3185.058583,1971.070985
06/16/2026 17:22:52,0.000000,0.000000,75.505657,74.712064,66.060357,75.573756,78.037901,72.717560,75.913590,74.887634,33.309617,28.217514,28.585661,28.493306,35.154220,35.210520,32.365596,32.632479,32.449331,34.441911,33.143856,33.204306,31.396728,32.379052,30.535661,72.140599,29.973615,36.218794,21.874450,21.666250,21.738904,28.793506,29.374271,27.646982,33.100863,32.988849,26.703489,27.091512,34.710728,37.367305,33.717730,37.807854,36.104944,38.022630,32.155160,36.899129,34.163762,36.878337,32.205356,36.656839,32.329580,34.440499,31.974005,34.181961,33.620716,35.129942,32.440265,34.122642,83.306505,88.647203,128.793975,84.861307,136.734531,57.372861,45.155894,153.283310,119.260000,2.184000,215.700000,117.980000,1.653000,144.700000,62800.768532,12.552841,23.665953,91.110086,34.746469,3188.678742,1973.517006
06/16/2026 17:23:52,0.000000,0.000000,75.497089,74.727573,65.989790,75.582239,78.042151,72.756142,75.811891,74.868620,33.102060,28.127343,28.525854,28.501261,34.847302,35.049068,32.298474,32.615637,32.419065,34.431245,32.931811,32.879744,31.365017,32.404778,30.626643,63.047764,29.674759,34.123999,20.511244,20.321173,20.189275,28.417970,29.018045,28.728519,32.995400,32.929607,26.678800,27.114290,34.721816,37.373494,33.717815,37.803078,36.094465,38.003340,32.177558,36.901461,34.187408,36.879342,32.203391,36.650460,32.326614,34.419791,31.970590,34.174536,33.629720,35.122969,32.444528,34.097156,75.825658,81.335158,127.083572,78.113174,134.501665,57.310002,44.009931,143.097712,119.430000,2.112000,206.200000,117.990000,1.593000,136.400000,62860.766720,11.558948,22.565051,86.481400,34.744977,3192.117109,1975.783076
06/16/2026 17:24:52,0.000000,0.000000,75.486478,74.719910,65.797165,75.576969,78.050785,72.750430,75.851475,74.878676,33.235900,28.404548,28.881506,28.711119,34.918854,35.044343,32.336152,32.610606,32.351066,34.389599,33.316331,33.103939,31.441359,32.472546,30.995956,66.896807,30.408021,29.836944,25.684998,26.065876,26.041768,29.337085,29.725501,30.053653,33.116740,32.956274,27.753297,28.415157,34.722687,37.389835,33.733945,37.831498,36.091237,38.004979,32.153845,36.905430,34.179407,36.893044,32.206767,36.667977,32.325595,34.441849,31.982933,34.180295,33.633262,35.118524,32.448348,34.122719,81.586297,83.805031,124.142459,81.682281,129.047774,60.906971,53.037412,131.533677,120.050000,0.630000,66.600000,0.000000,0.000000,-0.000000,62920.763884,-1.000880,30.837824,80.952589,34.751709,3194.958464,1977.390818
06/16/2026 17:25:52,0.000000,0.000000,75.520908,74.719724,66.067669,75.579708,78.054780,72.760379,75.901789,74.870327,34.209979,31.009231,31.134001,31.370671,35.289209,35.275912,33.159556,33.285321,33.240908,34.641286,34.956632,34.432387,32.562104,33.134761,32.775915,60.591545,31.351802,31.428882,28.583959,28.694164,30.024857,30.993858,31.035301,31.240275,33.841011,33.684687,31.047956,31.427950,34.666445,37.342181,33.685274,37.802518,36.048259,38.000979,32.131125,36.881557,34.117277,36.866074,32.138602,36.659930,32.300656,34.417419,31.961972,34.155452,33.599519,35.139375,32.410454,34.123080,83.596774,84.297382,113.386774,76.275383,116.448409,71.875546,56.314880,103.057271,120.260000,0.624000,66.900000,0.000000,0.000000,-0.000000,62980.763374,-2.207851,33.636733,65.816731,34.722407,3196.075205,1977.390818
06/16/2026 17:26:52,0.000000,0.000000,75.443759,74.739689,65.972574,75.563320,78.019918,72.754947,75.943532,74.872832,34.663311,32.017739,31.925991,32.298603,35.525274,35.505334,33.701116,33.897843,33.833349,34.974657,35.240225,34.849229,33.215493,33.492309,33.407045,53.984394,32.002738,32.702100,30.295207,30.296545,31.762840,31.769968,31.795360,31.958401,34.309106,34.125797,31.912047,32.096360,34.707960,37.356147,33.724275,37.800226,36.062247,37.999030,32.146962,36.891079,34.137486,36.861440,32.171685,36.640613,32.305811,34.412799,31.962234,34.172109,33.600196,35.119214,32.426622,34.086389,74.621114,74.465586,104.831930,71.994038,109.508096,78.019137,56.924811,86.950569,120.060000,0.629000,67.000000,0.000000,0.000000,-0.000000,63040.761197,-1.444800,34.146900,56.019016,34.729226,3197.191581,1977.390818
06/16/2026 17:27:52,0.000000,0.000000,75.483946,74.730474,66.074261,75.574172,78.061045,72.764565,76.050734,74.869489,34.875783,32.451584,32.342593,32.680342,35.830176,35.805813,34.093121,34.315048,34.217830,35.252654,35.803451,35.055077,33.619891,33.650095,33.628205,48.575146,32.563230,33.255434,31.144557,31.154806,31.887473,32.234253,32.281862,32.448691,34.584118,34.436371,32.202194,32.324722,34.680553,37.354473,33.715410,37.796708,36.069736,38.004292,32.120222,36.900185,34.162603,36.869219,32.165308,36.628519,32.305328,34.409655,31.974223,34.182577,33.627995,35.116813,32.430033,34.088461,77.301838,77.472433,97.882227,71.992567,105.204602,81.285955,57.078338,76.476415,120.210000,0.625000,66.800000,0.000000,0.000000,-0.000000,63100.760398,-1.019369,34.274803,49.013015,34.730116,3198.307788,1977.390818
06/16/2026 17:28:52,0.000000,0.000000,75.479772,74.708550,66.034609,75.589643,78.022596,72.713594,75.915245,74.888023,35.103628,32.712585,32.588953,32.904492,35.835985,36.084441,34.332092,34.644454,34.524397,35.540214,35.679339,35.645937,33.811360,33.775834,34.086642,44.371302,32.981796,33.529275,31.600507,31.588923,31.968626,32.599110,32.645362,32.796998,34.800938,34.631938,32.343590,32.432853,34.703202,37.361131,33.723633,37.785006,36.090004,37.998006,32.127685,36.860451,34.161795,36.845852,32.160819,36.620073,32.302111,34.394021,31.968330,34.143152,33.632961,35.099602,32.433109,34.069778,78.466939,78.531723,92.801559,71.939833,102.313318,83.042869,57.202150,70.100352,120.100000,0.628000,67.000000,0.000000,0.000000,-0.000000,63160.757934,-0.848528,34.377803,44.450637,34.724036,3199.424131,1977.390818
06/16/2026 17:29:52,0.000000,0.000000,75.450560,74.719876,65.835562,75.575681,78.036453,72.735162,75.861013,74.845133,35.335363,32.888110,32.817417,33.080621,36.423658,36.378509,34.645057,34.866388,34.745654,35.793971,35.929952,35.654451,34.087178,33.943779,34.106334,41.736629,33.321454,33.675519,31.800195,31.737381,32.014574,32.802412,32.926456,33.039812,34.963955,34.820713,32.387449,32.518694,34.684564,37.320448,33.693998,37.785568,36.044653,37.982362,32.105696,36.844108,34.115656,36.830837,32.135549,36.595386,32.292139,34.369876,31.953891,34.134744,33.605448,35.089874,32.405623,34.049452,79.791901,79.885985,89.164119,71.827449,100.397900,84.310431,57.292945,66.576977,120.280000,0.624000,66.800000,0.000000,0.000000,-0.000000,63220.756577,-0.777732,34.453251,41.819182,34.701994,3200.539773,1977.390818
06/16/2026 17:30:52,0.000000,0.000000,75.391553,74.711948,65.778870,75.589765,78.012615,72.702281,75.864535,74.881189,35.452588,33.053257,32.994137,33.286416,36.360830,36.531678,34.832517,35.158427,34.955206,35.965161,36.084730,35.786496,34.184861,34.118279,34.423056,40.147553,33.569950,33.887051,31.853352,31.836424,32.026298,33.039964,33.145304,33.300400,35.156442,35.007914,32.467582,32.644803,34.677708,37.358269,33.690769,37.814613,36.059705,38.015931,32.112811,36.884805,34.131191,36.844991,32.135676,36.619408,32.275227,34.388508,31.944977,34.166258,33.596562,35.121350,32.396408,34.075326,80.911477,81.037736,86.673296,71.785102,98.934510,85.116936,57.451424,64.237501,120.430000,0.624000,67.000000,0.000000,0.000000,-0.000000,63280.754946,-0.697722,34.584773,40.024677,34.715525,3201.654687,1977.390818
06/16/2026 17:31:52,0.000000,0.000000,75.418774,74.698204,65.962251,75.563466,78.045739,72.736459,75.893652,74.860068,35.654983,33.204711,33.267815,33.493388,36.405020,36.602853,34.983892,35.305308,35.163933,36.126691,36.204618,36.010978,34.433755,34.182567,34.334460,38.889319,33.816775,34.096490,31.900901,31.831853,32.053715,33.206460,33.366875,33.487721,35.322038,35.171768,32.568359,32.727970,34.703887,37.319813,33.695788,37.782047,36.063543,37.972492,32.085072,36.865748,34.127604,36.831241,32.136113,36.603028,32.285758,34.357298,31.936366,34.148467,33.602745,35.104911,32.405742,34.058894,82.007034,82.160361,84.945667,71.746628,97.987628,85.765871,57.737405,62.438265,120.470000,0.628000,67.100000,0.000000,0.000000,-0.000000,63340.752699,-0.725074,34.821564,38.617431,34.704328,3202.770951,1977.390818
06/16/2026 17:32:52,0.000000,0.000000,75.502432,74.709259,66.043862,75.583550,77.978215,72.728233,75.842440,74.875545,35.831186,33.447211,33.516515,33.792710,36.574927,36.797936,35.256843,35.589226,35.416475,36.374503,36.557740,36.245609,34.731394,34.352059,34.749581,38.182834,34.040415,34.433654,31.894079,31.875814,32.041885,33.491017,33.572755,33.730433,35.477189,35.343348,32.741389,32.884313,34.648715,37.332910,33.660652,37.771394,36.025613,37.978830,32.066534,36.868392,34.088086,36.812651,32.104560,36.584041,32.258771,34.348132,31.920929,34.136028,33.595184,35.076082,32.382207,34.050945,83.020672,83.197249,83.759795,71.872052,97.145491,86.282096,58.075727,61.270227,120.360000,0.623000,66.600000,0.000000,0.000000,-0.000000,63400.751948,-0.667140,35.100794,37.690724,34.685533,3203.887131,1977.390818
06/16/2026 17:33:52,0.000000,0.000000,75.450910,74.707551,66.014387,75.577314,78.036398,72.738494,75.781126,74.866127,36.114269,33.707601,33.900774,34.135501,36.703728,36.953242,35.455232,35.797722,35.647426,36.552958,36.443640,36.613459,34.828117,34.479444,34.935236,37.612727,34.259979,34.770656,31.906837,31.876991,32.068000,33.757381,33.847973,33.974073,35.651957,35.532768,33.009222,33.190626,34.659410,37.312179,33.674863,37.774485,36.019283,37.999463,32.053497,36.847021,34.092832,36.813399,32.086649,36.596323,32.270654,34.375960,31.913226,34.131896,33.582165,35.081266,32.388770,34.067705,84.052542,84.233505,82.981451,72.123966,96.504332,86.700769,58.517954,60.365025,120.290000,0.630000,66.900000,0.000000,0.000000,-0.000000,63460.749309,-0.693667,35.464323,36.965215,34.687052,3205.003165,1977.390818
06/16/2026 17:34:52,0.000000,0.000000,75.418884,74.714371,65.991394,75.579928,78.024273,72.741118,75.764574,74.864767,36.334464,34.111814,34.359919,34.656001,36.993918,37.241131,35.733686,36.105281,35.943488,36.776130,36.902212,36.705923,35.157115,34.672857,35.222737,37.136784,34.489491,35.190223,31.909598,31.882425,32.087248,34.088723,34.137109,34.370118,35.881113,35.745123,33.574582,33.694285,34.669460,37.319543,33.684892,37.776509,36.023058,37.997044,32.066192,36.844980,34.101881,36.806491,32.100720,36.582878,32.278896,34.363767,31.909895,34.126296,33.590332,35.073456,32.402836,34.051110,77.136470,77.057675,82.325632,72.386062,95.935460,87.017371,59.161096,59.455292,120.310000,0.629000,66.700000,0.000000,0.000000,-0.000000,63520.747594,-0.799876,35.990099,36.229470,34.688512,3206.119078,1977.390818
06/16/2026 17:35:52,0.000000,0.000000,75.447355,74.712021,65.897651,75.561222,78.017406,72.749031,75.790193,74.856615,36.716739,34.605182,34.815879,35.149986,37.220755,37.527572,36.113861,36.418004,36.298503,36.962268,37.224525,37.288849,35.407076,34.885275,35.672273,36.988790,34.750034,35.248430,31.919981,31.889244,32.283014,34.505873,34.540036,35.004421,36.122467,36.016190,34.151837,34.377586,34.672631,37.312534,33.662587,37.777296,36.047521,37.996267,32.076091,36.854624,34.092027,36.794900,32.098601,36.577231,32.282118,34.361212,31.896194,34.117330,33.578694,35.070708,32.403387,34.049884,81.194329,81.312999,81.489926,72.120159,95.502634,87.255838,59.767725,59.403016,120.360000,0.626000,66.800000,0.000000,0.000000,-0.000000,63580.747038,-1.234475,36.482905,36.186988,34.686092,3207.233706,1977.390818
06/16/2026 17:36:52,0.000000,0.000000,75.458029,74.702844,65.987432,75.547843,78.015009,72.736878,75.689630,74.853539,37.010157,35.129945,35.255401,35.613697,37.652775,37.650123,36.364614,36.703617,36.597828,37.217569,37.538974,37.209823,35.781160,35.013995,36.227821,37.011074,35.046232,35.075938,31.928405,31.864258,32.337179,34.940454,34.906308,35.330148,36.364793,36.279799,34.826412,35.105268,34.659573,37.317647,33.658745,37.766403,36.045927,37.991143,32.086059,36.854502,34.096344,36.806723,32.116063,36.574681,32.290749,34.337869,31.919090,34.106997,33.591009,35.090980,32.400379,34.045107,81.682972,81.779365,81.000373,72.241599,95.043018,87.502403,60.339784,59.173843,120.440000,0.625000,67.000000,0.000000,0.000000,-0.000000,63640.745426,-1.868953,36.944891,36.000486,34.687800,3208.350010,1977.390818
06/16/2026 17:37:52,0.000000,0.000000,75.450194,74.707679,65.829214,75.551918,78.048535,72.713437,75.778223,74.850124,37.340548,35.659180,35.652977,35.983792,37.856259,37.925182,36.756690,37.035821,36.931927,37.441345,37.918188,37.791749,36.194569,35.293064,36.417709,37.072972,35.332888,35.082868,31.962541,31.898840,32.428076,35.256267,35.234990,35.598399,36.602689,36.547814,35.479215,35.729500,34.637183,37.332470,33.637513,37.738652,36.035184,37.991470,32.063692,36.834022,34.056704,36.804381,32.095044,36.571480,32.278621,34.352399,31.881111,34.143710,33.573554,35.089963,32.400276,34.036125,82.930385,83.121625,80.750936,72.538789,94.794984,87.731828,60.753558,59.491060,120.310000,0.622000,66.500000,0.000000,0.000000,-0.000000,63700.743548,-2.194546,37.277414,36.258524,34.677678,3209.466336,1977.390818
06/16/2026 17:38:52,0.000000,0.000000,75.466627,74.681871,66.060590,75.554790,78.019410,72.687094,75.736972,74.862484,37.549264,36.029988,36.002088,36.283412,38.053148,38.279722,37.036219,37.322327,37.159323,37.682738,38.169155,38.196696,36.332993,35.479505,36.756204,37.288283,35.578617,35.160673,31.976570,31.904406,32.542125,35.539644,35.488684,35.850649,36.873057,36.786789,35.853617,36.039997,34.663364,37.298434,33.638169,37.740630,36.049239,37.985611,32.094728,36.828343,34.095398,36.776138,32.100408,36.581682,32.310983,34.358051,31.918412,34.100281,33.589618,35.071857,32.422098,34.035261,83.946497,84.125392,80.702400,73.029345,94.531780,87.810735,61.098872,59.817502,120.430000,0.626000,66.900000,0.000000,0.000000,-0.000000,63760.741496,-2.393208,37.553881,36.523209,34.682935,3210.580964,1977.390818
06/16/2026 17:39:52,0.000000,0.000000,75.488641,74.684891,66.066203,75.533016,78.025479,72.699130,75.749290,74.877349,37.711036,36.235455,36.157531,36.485359,38.321331,38.438340,37.265924,37.593055,37.414457,37.939473,38.099384,38.206954,36.532272,35.677668,37.014738,42.578997,34.913285,33.313896,31.671890,31.906658,30.682487,34.963203,35.392331,35.081591,37.072500,37.017215,35.585993,35.668104,34.665758,37.304357,33.637196,37.758222,36.050007,37.997422,32.101285,36.841805,34.071172,36.792697,32.117175,36.560297,32.300188,34.339295,31.914731,34.100915,33.578260,35.074708,32.423733,34.029346,74.639272,75.562113,88.592970,73.039988,104.601499,80.520191,53.694246,126.532000,119.740000,2.029000,195.800000,118.410000,1.522000,125.600000,63820.739787,1.907158,31.406738,78.461489,34.682928,3211.963064,1977.666200
06/16/2026 17:40:52,0.000000,0.000000,75.469540,74.694505,66.028103,75.562611,78.022579,72.697059,75.834092,74.869723,37.003798,34.134302,34.063720,34.075902,37.577898,38.355860,36.760794,37.172597,36.832166,37.879082,37.024144,37.222019,35.555024,35.078545,35.633997,59.891372,33.650947,35.146373,26.200814,26.000575,26.627718,33.257035,33.745261,32.706701,36.603525,36.622996,32.937668,33.087719,34.658728,37.303098,33.642810,37.751876,36.029338,38.009934,32.098760,36.835300,34.058430,36.800350,32.110506,36.557206,32.299887,34.348315,31.907748,34.101934,33.564621,35.076169,32.415733,34.025357,77.302071,82.608310,113.998331,78.707520,125.760054,60.417988,49.337236,149.295431,119.530000,2.156000,212.300000,118.220000,1.634000,142.200000,63880.738432,7.592981,27.553392,89.323038,34.679805,3215.392403,1979.928593
06/16/2026 17:41:52,0.000000,0.000000,75.429005,74.690274,65.891902,75.546806,78.004714,72.700684,75.901788,74.857651,36.801966,33.659078,33.853596,33.948158,37.725625,38.253528,36.680366,36.961293,36.725425,37.888244,36.834262,37.111140,35.376550,35.032107,35.477682,64.887099,34.329920,37.519244,25.743218,25.422614,25.508603,33.657875,34.128544,34.315847,36.584207,36.540838,32.329433,32.568478,34.645939,37.300079,33.621584,37.744899,36.021006,37.970258,32.105073,36.818362,34.079611,36.793144,32.127038,36.542226,32.306644,34.342628,31.876649,34.101807,33.567159,35.080032,32.424696,34.010773,79.522709,85.224894,119.560844,81.047010,129.408994,57.342991,48.833929,152.283913,119.620000,2.168000,214.000000,118.050000,1.649000,143.800000,63940.736424,10.423514,27.095730,90.665181,34.673980,3218.945645,1982.310791
06/16/2026 17:42:52,0.000000,0.000000,75.522772,74.710181,65.866330,75.555039,78.032286,72.720804,75.910573,74.873207,36.538913,33.015906,33.346113,33.311972,37.656555,38.225136,36.398723,36.769126,36.515457,37.844287,36.664590,36.854469,35.152571,34.766783,34.736220,69.621283,34.604031,39.358047,25.925068,25.536544,25.537809,33.639360,34.221896,34.614159,36.484392,36.420657,31.802114,31.757951,34.656561,37.303591,33.666399,37.758994,36.057542,37.982409,32.129774,36.831416,34.081613,36.782308,32.141371,36.555151,32.332228,34.353947,31.913401,34.107804,33.581155,35.088238,32.438133,34.022408,82.700950,88.187642,122.338624,84.946057,131.200768,57.228086,48.977939,159.570209,119.630000,2.208000,219.400000,118.070000,1.680000,148.800000,64000.734973,12.131090,27.226957,93.865242,34.689222,3222.556447,1984.749732
06/16/2026 17:43:52,0.000000,0.000000,75.491027,74.706716,65.961459,75.556786,78.065595,72.757709,75.933521,74.861541,36.415372,32.589444,32.821127,32.881451,37.509546,38.281392,36.178760,36.568294,36.317545,37.765579,36.626920,36.821460,34.899563,34.562012,34.478973,71.929827,34.571103,39.575337,25.867301,25.521688,25.651052,33.457345,34.131906,34.540628,36.340885,36.253675,31.230406,31.016277,34.671811,37.291821,33.640146,37.764250,36.052820,37.973723,32.147279,36.831983,34.079961,36.807208,32.156257,36.563317,32.353733,34.363859,31.934043,34.105709,33.582168,35.087476,32.452124,34.026160,79.643435,85.147815,124.204491,79.680405,132.172227,57.664885,48.679043,145.916255,119.640000,2.145000,210.200000,118.240000,1.620000,139.600000,64060.732443,12.620992,26.954345,87.783656,34.694292,3226.199408,1987.216131
06/16/2026 17:44:52,0.000000,0.000000,75.562573,74.716216,65.970204,75.548604,78.077640,72.765595,75.877264,74.874923,36.206065,32.084126,32.438297,32.404380,37.347866,38.212175,35.998721,36.348060,36.086957,37.608336,36.215362,36.065152,34.643315,34.431685,34.246624,69.539468,34.398831,39.656340,25.026456,24.774123,24.742123,33.155144,33.929425,34.352451,36.113326,36.009705,30.370728,30.513462,34.654412,37.312060,33.630480,37.755075,36.045157,37.975354,32.153818,36.813693,34.070488,36.793785,32.144376,36.555927,32.334466,34.355736,31.909852,34.103338,33.557141,35.094418,32.448700,34.039168,80.778941,86.098077,123.559368,83.907796,131.017103,57.405022,48.908993,156.738393,119.480000,2.195000,216.700000,117.970000,1.668000,146.700000,64120.732591,12.492181,27.164159,92.633406,34.687372,3229.704556,1989.550444
06/16/2026 17:45:52,0.000000,0.000000,75.520215,74.701282,65.841966,75.553053,78.052614,72.716271,75.754014,74.874474,36.055201,31.948019,32.288499,32.298888,37.404401,38.049140,35.818533,36.200273,35.906840,37.514317,36.082213,36.075283,34.421869,34.386369,33.892445,73.708724,34.091138,41.263702,25.273696,25.110436,25.099613,32.945811,33.657226,33.936109,36.000771,35.886948,30.373325,30.609106,34.649349,37.299498,33.655803,37.771872,36.059318,37.993457,32.160038,36.821940,34.065001,36.803801,32.158288,36.573746,32.327339,34.373477,31.911624,34.122266,33.568531,35.079185,32.455490,34.029075,84.437262,89.764812,125.393130,86.849132,132.884007,57.343758,48.977065,161.897227,119.330000,2.221000,220.600000,118.010000,1.692000,149.900000,64180.729908,14.037541,27.226161,94.866560,34.693955,3233.368365,1992.041833
06/16/2026 17:46:52,0.000000,0.000000,75.526479,74.677552,66.020367,75.555310,78.067070,72.746488,75.780369,74.838753,36.045428,31.681594,32.053960,32.017252,37.409309,37.863639,35.649727,35.976633,35.756649,37.350722,35.973686,35.709035,34.379759,34.202680,33.636178,65.880974,33.844124,38.100142,23.829791,23.541806,23.486011,32.573757,33.386813,33.698658,35.726050,35.692381,30.093718,30.449683,34.649492,37.321305,33.646418,37.755023,36.054038,38.001884,32.181877,36.826397,34.091670,36.806046,32.183569,36.571892,32.357625,34.383717,31.933931,34.116085,33.566787,35.101829,32.455851,34.037870,74.630666,80.351869,123.985409,76.007606,130.816964,57.010552,46.985880,138.189418,119.730000,2.094000,204.300000,118.190000,1.572000,134.000000,64240.727186,12.708539,25.391603,84.172301,34.702165,3236.853182,1994.352092
06/16/2026 17:47:52,0.000000,0.000000,75.515888,74.707093,65.924267,75.558671,78.058636,72.758754,75.829250,74.876282,35.788401,31.279579,31.685014,31.580549,37.486524,37.816216,35.421160,35.781826,35.456101,37.263921,35.396272,35.383647,34.081352,34.067146,33.350606,71.425504,33.572208,39.407284,24.524034,24.373650,24.353523,32.365290,33.143449,33.477602,35.568801,35.506322,29.601068,30.005214,34.650355,37.286794,33.661517,37.747951,36.068640,37.969625,32.172966,36.819076,34.084324,36.784568,32.203198,36.554683,32.365622,34.358412,31.928575,34.094534,33.562990,35.079419,32.452342,34.021938,81.173926,86.461881,124.194205,83.851208,131.296879,56.446473,48.178746,156.287977,119.670000,2.189000,216.800000,118.050000,1.664000,146.100000,64300.726781,12.911407,26.495877,92.436104,34.693376,3240.382961,1996.712601
06/16/2026 17:48:52,0.000000,0.000000,75.575979,74.677662,65.805286,75.543295,78.044146,72.741633,75.729707,74.845917,35.629688,31.178764,31.510705,31.423810,37.304913,37.608604,35.256298,35.593112,35.308845,37.071446,35.343861,35.341186,33.709346,33.909179,33.441262,72.398889,33.180078,40.024180,24.291042,24.132121,24.081189,31.979316,32.720072,32.900147,35.451833,35.381811,29.559615,29.842874,34.685349,37.334053,33.671060,37.768934,36.084961,37.993859,32.211171,36.825879,34.093814,36.816147,32.204474,36.581620,32.374901,34.401837,31.934748,34.125331,33.554273,35.107518,32.466963,34.054731,83.268362,88.493281,125.363208,85.660535,132.666133,56.507728,47.766137,159.516314,119.460000,2.209000,217.900000,118.040000,1.679000,148.200000,64360.725502,13.908476,26.115704,93.841936,34.714581,3244.002968,1999.158299
06/16/2026 17:49:52,0.000000,0.000000,75.644853,74.688721,65.975724,75.558733,78.058698,72.727475,75.788300,74.882180,35.562311,31.006287,31.402857,31.283784,37.134110,37.598761,35.143291,35.459768,35.127068,36.967921,35.097807,35.701768,33.628834,33.851778,33.243568,70.940573,32.988820,38.771646,24.041997,23.857068,23.856928,31.765559,32.509777,32.622748,35.298026,35.217794,29.554695,29.748583,34.673607,37.322350,33.678607,37.759651,36.086559,38.001195,32.221675,36.834035,34.119309,36.816338,32.210343,36.590996,32.386738,34.401663,31.958627,34.111319,33.561574,35.113473,32.480836,34.057035,77.883281,83.390514,125.809441,77.891701,132.797753,56.566999,47.071043,143.699130,119.420000,2.125000,208.100000,118.120000,1.606000,137.700000,64420.724240,13.300676,25.470970,86.760697,34.719296,3247.602280,2001.582831
06/16/2026 17:50:52,0.000000,0.000000,75.576500,74.695931,66.038935,75.559995,78.079317,72.720271,75.881745,74.873917,35.493952,30.672373,31.076575,30.933652,37.231947,37.490579,34.979664,35.264734,34.992162,36.837749,34.988615,35.058349,33.616507,33.788386,32.682086,72.919044,32.888526,39.656201,23.946355,23.749766,23.732885,31.616325,32.387010,32.687239,35.159360,35.090198,29.080237,29.411535,34.688764,37.319329,33.688203,37.752406,36.097805,37.988118,32.226302,36.835387,34.131319,36.803091,32.235101,36.570039,32.385135,34.377433,31.952123,34.104685,33.558934,35.100641,32.497135,34.046665,83.202625,88.333530,125.493297,86.079665,132.772663,56.337538,47.621350,161.882176,119.550000,2.216000,220.200000,117.950000,1.689000,149.600000,64480.722602,13.674349,25.981852,94.860115,34.717931,3251.163046,2003.973017
06/16/2026 17:51:52,0.000000,0.000000,75.626111,74.713058,65.870518,75.574896,78.075235,72.737763,75.883324,74.865781,35.318933,30.670184,31.002197,30.955387,37.088126,37.389688,34.756615,35.157038,34.821468,36.725854,34.598794,35.001937,33.471590,33.742099,32.678998,68.361213,32.513051,37.988366,23.190099,23.006369,22.969770,31.290494,32.028670,32.055374,34.993589,34.914657,29.275649,29.646127,34.671046,37.310512,33.692291,37.731286,36.084206,37.979411,32.230435,36.823901,34.120683,36.810187,32.229048,36.572427,32.387488,34.392649,31.968288,34.105146,33.554064,35.087801,32.501314,34.026863,74.396606,79.990875,125.381004,74.088823,132.306876,56.333390,46.099194,136.672438,119.640000,2.087000,203.400000,118.260000,1.569000,132.900000,64540.719963,13.428024,24.560342,83.447650,34.713952,3254.714612,2006.348941
06/16/2026 17:52:52,0.000000,0.000000,75.574988,74.745545,65.806418,75.599554,78.084248,72.745139,75.804633,74.886279,35.161215,30.286056,30.666709,30.576038,36.875288,37.131824,34.630512,34.931228,34.661877,36.574609,34.664539,35.156145,33.285782,33.698047,32.544560,69.859597,32.532146,37.752841,23.294466,23.120612,23.118147,31.229936,32.016693,32.378012,34.849099,34.767491,28.569998,28.977550,34.688764,37.327730,33.693427,37.757604,36.120499,37.998390,32.255780,36.841180,34.114049,36.815078,32.268472,36.575349,32.411494,34.401507,31.968271,34.114049,33.575411,35.111324,32.513593,34.034235,79.826503,85.021654,124.386267,82.669577,131.485132,55.975859,46.794579,154.266847,119.630000,2.179000,214.700000,118.120000,1.651000,144.600000,64600.718397,12.539819,25.213022,91.546040,34.729310,3258.184995,2008.649243
06/16/2026 17:53:52,0.000000,0.000000,75.611391,74.706351,65.962370,75.569976,78.057281,72.702331,75.794018,74.903113,35.123288,30.255053,30.679835,30.567478,36.822553,37.117582,34.507478,34.845939,34.543183,36.476559,34.662964,34.980035,33.157704,33.547824,32.207648,71.456267,32.051358,38.771806,23.358259,23.209060,23.184747,30.888878,31.579080,31.421362,34.753507,34.672334,28.878499,28.992246,34.678981,37.337874,33.685865,37.762895,36.103287,37.977684,32.267406,36.845887,34.134309,36.837482,32.259598,36.577587,32.397761,34.408220,31.973674,34.146294,33.559705,35.121362,32.498050,34.060452,82.437565,87.541761,125.614319,84.556793,132.932022,55.958811,46.748939,157.203862,119.370000,2.199000,216.700000,118.130000,1.664000,146.500000,64660.715837,13.601451,25.170355,92.836903,34.731719,3261.786619,2011.075834
06/16/2026 17:54:52,0.000000,0.000000,75.580557,74.713514,65.904710,75.569297,78.086067,72.713509,75.835861,74.868959,35.039216,30.145558,30.558773,30.445458,36.833277,36.961562,34.423483,34.706090,34.373409,36.308965,34.590378,34.582292,33.159144,33.485294,32.376583,73.206149,31.987951,37.992727,23.645646,23.471402,23.499287,30.781950,31.480203,31.432085,34.674394,34.619830,28.603068,28.956964,34.698901,37.336949,33.693841,37.783203,36.111952,38.000907,32.245857,36.860578,34.121085,36.862790,32.255838,36.604381,32.385113,34.433322,31.957446,34.148606,33.549136,35.127217,32.501852,34.078009,81.277337,86.625092,126.560239,81.888067,133.901025,56.135060,46.260780,147.542480,119.540000,2.153000,211.700000,118.120000,1.626000,141.300000,64720.714407,13.280225,24.712502,88.527416,34.737849,3265.419865,2013.533609
06/16/2026 17:55:52,0.000000,0.000000,75.559747,74.705360,66.081759,75.559231,78.076030,72.725433,75.806892,74.877557,34.859168,29.910597,30.309595,30.234802,36.560899,36.959536,34.243961,34.546153,34.231383,36.242991,34.553545,34.445380,32.856612,33.368188,32.173905,64.175514,31.893002,36.890157,22.144518,21.956563,21.863980,30.647016,31.377834,31.626440,34.468673,34.434950,28.293967,28.559596,34.695052,37.342398,33.708680,37.765268,36.101917,37.986920,32.278042,36.854310,34.135658,36.824669,32.268414,36.604941,32.407061,34.427259,31.996796,34.161847,33.558833,35.124482,32.506417,34.081678,77.209961,82.509649,124.650802,80.048255,131.576497,55.771171,46.010049,147.528723,119.620000,2.137000,210.300000,118.140000,1.621000,140.000000,64780.713200,12.413891,24.476266,88.521147,34.741532,3268.860575,2015.802869
06/16/2026 17:56:52,0.000000,0.000000,75.561042,74.709613,66.104838,75.569877,78.069389,72.720021,75.804560,74.866774,34.816489,29.775840,30.172191,30.087288,36.377265,36.868898,34.151580,34.382810,34.089682,36.103860,33.746903,34.541706,32.954908,33.319800,32.080840,71.463070,31.775046,38.393329,22.941802,22.815405,22.781734,30.535349,31.239914,31.162827,34.437838,34.361513,28.277681,28.678751,34.696851,37.342864,33.738645,37.764150,36.127334,37.997700,32.277332,36.855428,34.151873,36.861622,32.295957,36.607554,32.417027,34.425663,31.984057,34.157643,33.575948,35.126046,32.533953,34.096285,82.156079,87.421406,125.680934,84.291039,133.079121,55.674194,46.476553,156.547739,119.560000,2.191000,216.900000,118.130000,1.661000,146.000000,64840.712349,13.478111,24.915218,92.549937,34.751697,3272.445914,2018.215281
06/16/2026 17:57:52,0.000000,0.000000,75.508895,74.719107,66.078999,75.557572,78.052068,72.726310,75.938808,74.880776,34.654184,29.743329,30.137903,30.031175,36.395031,36.712341,34.007011,34.327045,34.010255,36.039690,34.566789,34.304369,32.795359,33.150991,32.085440,72.950728,31.549293,39.022391,23.064268,22.910098,22.922478,30.346803,31.026473,30.960966,34.392125,34.270972,28.205375,28.454931,34.723633,37.340821,33.737479,37.750175,36.133921,37.978649,32.299077,36.836072,34.163966,36.825454,32.286203,36.608915,32.427203,34.414070,32.007159,34.158640,33.567173,35.109751,32.524201,34.077230,84.449808,89.536414,126.679332,86.727481,134.190757,55.820236,46.424795,161.527733,119.500000,2.219000,219.900000,118.030000,1.687000,149.400000,64900.710218,14.155750,24.866641,94.708215,34.748490,3276.077452,2020.673360
06/16/2026 17:58:52,0.000000,0.000000,75.537090,74.682680,65.988406,75.566491,78.043705,72.730176,75.768860,74.875394,34.649583,29.645064,29.987942,29.925534,36.156435,36.617228,33.980473,34.195774,33.933724,35.913307,34.362074,34.444176,32.659755,33.273225,31.976036,65.368994,31.455504,36.337434,21.844833,21.694965,21.601872,30.214151,30.913025,31.074341,34.250021,34.169240,28.230722,28.513150,34.696342,37.361810,33.736346,37.780421,36.128600,37.997637,32.303964,36.886028,34.162601,36.851965,32.301196,36.623828,32.436982,34.440243,32.016943,34.177693,33.547594,35.142082,32.536521,34.087750,74.606611,80.282636,125.339435,75.805522,132.273881,55.827355,45.197067,138.238619,119.730000,2.092000,204.000000,118.390000,1.578000,133.700000,64960.708051,12.632223,23.705211,84.195716,34.760827,3279.555521,2022.974861
06/16/2026 17:59:52,0.000000,0.000000,75.516351,74.668259,66.069464,75.563152,78.056369,72.728520,75.761730,74.869946,34.468115,29.353399,29.774363,29.636505,36.454270,36.419746,33.730531,34.067102,33.759199,35.788828,33.903519,34.300746,32.469743,33.095805,31.723511,70.727541,31.557074,37.588764,22.596068,22.430169,22.376585,30.227937,30.996771,31.142040,34.145495,34.074470,27.695310,28.111422,34.700244,37.353320,33.742882,37.757760,36.127729,37.988374,32.296859,36.879668,34.149562,36.858434,32.301918,36.627644,32.420537,34.435376,32.000934,34.164654,33.541208,35.141472,32.506108,34.100457,81.098589,86.324474,125.411127,83.586682,132.711723,55.543371,46.166781,155.428737,119.750000,2.186000,215.900000,118.080000,1.655000,145.800000,65020.706671,12.964741,24.624023,92.058660,34.754757,3283.079688,2025.327055
06/16/2026 18:00:52,0.000000,0.000000,75.520053,74.684640,66.087294,75.554177,78.050367,72.710198,75.829428,74.884910,34.517949,29.372272,29.737495,29.636593,36.398143,36.470290,33.773789,33.990034,33.713596,35.682648,34.154937,34.172564,32.400435,33.115449,31.699189,71.715029,31.107315,38.302060,22.578393,22.410698,22.445169,29.939026,30.596988,30.424939,34.123798,34.013703,27.995344,28.106597,34.710088,37.380815,33.763005,37.769829,36.129804,37.996629,32.302949,36.900726,34.148942,36.889225,32.295497,36.653560,32.445309,34.451655,32.015928,34.202207,33.544586,35.140410,32.510363,34.114026,83.197791,88.271741,126.490479,85.382770,133.972169,55.661788,45.994609,158.993067,119.590000,2.198000,217.700000,118.180000,1.673000,147.600000,65080.704919,13.840365,24.461695,93.615383,34.768278,3286.687250,2027.762095
06/16/2026 18:01:52,0.000000,0.000000,75.532917,74.724983,66.060176,75.574225,78.096030,72.750218,75.920056,74.890306,34.299462,29.339548,29.687833,29.635668,36.201998,36.287001,33.544616,33.884817,33.563744,35.602731,34.100170,34.263964,32.435990,33.120749,31.722812,70.949727,31.079610,36.864651,22.520926,22.380576,22.345294,29.858895,30.544072,30.381380,34.020141,33.936673,27.937095,28.128763,34.703728,37.360771,33.748245,37.758677,36.132551,38.008205,32.290582,36.893791,34.154412,36.868133,32.283803,36.633080,32.408922,34.459288,32.019134,34.193028,33.544284,35.123706,32.512462,34.110350,78.303771,83.683722,126.950432,78.225083,134.188830,55.713967,45.239503,144.615015,119.450000,2.132000,208.600000,118.110000,1.606000,138.300000,65140.703189,13.118999,23.745652,87.184542,34.760358,3290.287896,2030.185886
06/16/2026 18:02:52,0.000000,0.000000,75.548071,74.697052,66.011892,75.575920,78.076256,72.712107,75.831794,74.864888,34.114839,29.185694,29.584846,29.469149,36.324004,36.263797,33.482207,33.768701,33.529559,35.529196,33.787615,33.976132,32.250287,33.005443,31.597855,72.159111,31.205475,37.929843,22.422487,22.236378,22.186120,29.917786,30.619434,30.874804,33.962804,33.880218,27.508897,27.860783,34.731951,37.346901,33.772818,37.775616,36.132748,38.006635,32.330822,36.893808,34.196597,36.866381,32.327003,36.635778,32.438925,34.456380,32.029568,34.186832,33.561182,35.140570,32.526293,34.110836,83.341134,88.314849,126.545760,85.996714,133.926775,55.681785,46.072295,161.858546,119.550000,2.209000,219.700000,118.130000,1.687000,149.100000,65200.701427,13.394861,24.534982,94.849995,34.773382,3293.842929,2032.569148
06/16/2026 18:03:52,0.000000,0.000000,75.564222,74.728008,65.906120,75.586220,78.096205,72.744889,75.820090,74.859085,34.211798,29.216218,29.558730,29.497629,35.968836,36.035264,33.443345,33.713420,33.442235,35.462033,33.787364,34.032455,32.247111,33.001826,31.332550,67.218468,30.822042,36.333183,21.796105,21.635010,21.645462,29.615875,30.284196,29.849524,33.870819,33.792220,27.857498,28.130474,34.737366,37.381035,33.771308,37.765718,36.157444,37.992840,32.316929,36.885237,34.176899,36.880813,32.309215,36.645964,32.408575,34.454505,32.021902,34.198649,33.546355,35.136856,32.501393,34.112620,74.277954,79.862916,126.091077,74.330797,133.232077,55.742184,44.785041,137.524879,119.830000,2.091000,203.800000,118.280000,1.568000,133.200000,65260.700435,13.021754,23.311429,83.855508,34.770081,3297.372400,2034.921472
06/16/2026 18:04:52,0.000000,0.000000,75.594164,74.726712,65.912069,75.582593,78.109003,72.732779,75.815171,74.866411,33.960375,28.878382,29.223636,29.162838,35.833453,36.032756,33.300836,33.585618,33.272338,35.337332,33.699266,33.473920,32.020751,32.937961,31.391926,69.441809,31.126300,36.530487,22.057553,21.836381,21.822971,29.757488,30.526496,30.784551,33.767037,33.680433,27.162427,27.559547,34.729843,37.350990,33.785239,37.753508,36.162845,37.986743,32.325026,36.878618,34.184018,36.880830,32.326391,36.655524,32.435799,34.454149,32.041573,34.179580,33.571249,35.125346,32.526126,34.110670,80.317196,85.436379,125.510424,82.923898,132.806730,55.433919,45.634244,154.632942,119.680000,2.179000,215.200000,118.310000,1.654000,144.700000,65320.698771,12.409675,24.120812,91.707837,34.773203,3300.856193,2037.235492
06/16/2026 18:05:52,0.000000,0.000000,75.599337,74.715834,65.946762,75.591686,78.060830,72.724538,75.801543,74.868822,33.974065,28.955037,29.276637,29.263648,35.711642,35.996895,33.233482,33.531171,33.197606,35.286286,33.601476,33.627184,31.998505,32.886400,31.474097,71.006909,30.650469,37.502328,22.188198,22.088173,22.112402,29.429804,30.117806,29.664368,33.752734,33.644809,27.535651,27.675478,34.732798,37.362335,33.762570,37.776908,36.149188,37.984162,32.329544,36.890988,34.176900,36.867542,32.306824,36.646683,32.443875,34.441794,32.030516,34.185777,33.549466,35.150157,32.517239,34.108015,82.588415,87.772885,126.660738,84.651305,134.222709,55.494646,45.598703,157.052698,119.850000,2.191000,216.900000,118.360000,1.663000,146.100000,65380.696894,13.415218,24.087110,92.770861,34.770664,3304.454831,2039.658195
