Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 18:06:52,0.000000,0.000000,75.550332,74.723401,65.835281,75.591750,78.063840,72.707660,75.777241,74.880404,34.004786,28.926129,29.305715,29.228514,35.951379,35.905317,33.172312,33.459361,33.188360,35.240273,33.469184,33.788060,32.078273,32.898060,31.032246,72.233944,30.497723,36.614375,22.467720,22.327363,22.405598,29.370375,29.983946,29.577746,33.723655,33.642821,27.441672,27.737839,34.710480,37.388721,33.770678,37.815464,36.126187,38.009365,32.299759,36.929282,34.178484,36.898317,32.307278,36.677224,32.406087,34.472878,32.003390,34.213993,33.528395,35.151739,32.493674,34.133771,79.760664,84.929905,127.299250,79.614891,134.806689,55.690462,45.122392,144.781554,119.710000,2.136000,209.100000,118.260000,1.605000,138.300000,65440.694613,12.980381,23.633994,87.261419,34.775758,3308.073082,2042.099658
06/16/2026 18:07:52,0.000000,0.000000,75.529518,74.705101,66.144674,75.558341,78.093662,72.711411,75.880495,74.858724,33.798063,28.763042,29.100736,29.052972,35.528509,36.019777,33.090334,33.359195,33.092551,35.143380,33.668825,33.440907,31.849130,32.858244,30.888999,63.362465,30.725248,35.273078,21.159564,20.960642,20.887717,29.425518,30.145619,30.433586,33.590042,33.528740,27.195696,27.402296,34.736417,37.378321,33.761040,37.799247,36.138578,37.987712,32.301532,36.918791,34.187043,36.901539,32.315589,36.663808,32.427878,34.473314,32.049670,34.211455,33.565836,35.157184,32.515772,34.144726,77.365773,82.564859,125.425517,80.218246,132.535722,55.669926,44.969836,147.920876,119.600000,2.144000,210.400000,118.110000,1.615000,140.200000,65500.693237,11.784784,23.488294,88.699692,34.781773,3311.501142,2044.355300
06/16/2026 18:08:52,0.000000,0.000000,75.610409,74.722269,66.106952,75.583632,78.117615,72.733398,75.842305,74.857667,33.648474,28.675677,29.111522,29.037213,35.200387,35.628059,32.983417,33.290531,33.013956,35.048582,33.551641,33.384336,31.853884,32.768283,31.096870,70.497644,30.565376,36.591710,22.087312,21.876465,21.918538,29.295046,30.046851,29.154550,33.594969,33.467031,27.246648,27.652182,34.747355,37.364908,33.788011,37.785430,36.140199,37.981378,32.311614,36.910178,34.186390,36.869480,32.315413,36.653898,32.417051,34.454972,32.026376,34.203701,33.568736,35.126829,32.501807,34.118804,81.963586,86.989756,126.426751,83.974880,134.015214,55.843236,45.192406,155.733007,119.650000,2.185000,215.600000,118.250000,1.657000,145.400000,65560.691114,12.890942,23.700768,92.192478,34.773626,3315.075294,2046.756660
06/16/2026 18:09:52,0.000000,0.000000,75.587326,74.712262,66.137394,75.578475,78.148246,72.711706,75.773349,74.872283,33.667378,28.705819,29.088131,29.011470,35.606476,35.928970,32.931795,33.234930,33.031097,34.980103,33.213324,33.545732,31.808574,32.750624,31.126225,71.840967,30.215079,37.502424,22.131331,21.935298,21.975751,29.086987,29.694856,29.148542,33.531593,33.448074,27.281182,27.473966,34.727771,37.381198,33.782724,37.807566,36.133747,38.009840,32.313140,36.909485,34.176818,36.905946,32.290439,36.664460,32.426139,34.466256,32.017666,34.209220,33.547162,35.153621,32.499080,34.131175,84.335254,89.256352,127.422487,86.501534,135.197921,56.108766,45.586856,161.692654,119.620000,2.209000,219.600000,118.350000,1.681000,149.200000,65620.690145,13.426552,24.075872,94.778921,34.777673,3318.697625,2049.203399
06/16/2026 18:10:52,0.000000,0.000000,75.553329,74.746682,65.887843,75.600427,78.107424,72.732038,75.872046,74.861671,33.538847,28.688258,29.052285,29.012293,35.686601,35.543045,32.898905,33.181164,32.932694,34.952006,33.181610,33.453260,31.924327,32.750111,30.940411,66.632080,30.230720,35.963610,21.220857,21.062362,20.970410,29.108465,29.707854,29.615996,33.450420,33.385997,27.251387,27.622082,34.744952,37.366049,33.798814,37.799715,36.134797,37.986591,32.300403,36.922422,34.178702,36.900304,32.299085,36.655801,32.404951,34.473520,32.045425,34.226194,33.544606,35.159936,32.502386,34.125597,78.237863,83.612788,126.988441,80.075650,134.162709,56.204826,44.574804,147.541185,119.780000,2.134000,209.600000,118.290000,1.613000,139.400000,65680.688946,12.853899,23.109711,88.526826,34.778513,3322.227887,2051.558518
06/16/2026 18:11:52,0.000000,0.000000,75.565032,74.732199,65.957321,75.599266,78.097008,72.691907,75.929118,74.883325,33.539055,28.543013,28.905733,28.849948,35.555486,35.621949,32.795419,33.098160,32.841762,34.920286,33.614570,33.528817,31.676674,32.738584,30.961018,72.528488,30.532308,37.259569,22.094404,21.918104,21.913794,29.280071,29.932907,29.900359,33.453890,33.357477,27.031568,27.395883,34.756660,37.376393,33.811205,37.800556,36.135440,37.996509,32.297934,36.933480,34.207996,36.902073,32.312945,36.661621,32.426505,34.472833,32.054527,34.208440,33.564595,35.143533,32.501119,34.147858,84.158860,89.206443,127.614428,86.491481,135.246310,56.207899,45.487515,161.926198,119.570000,2.218000,219.300000,117.910000,1.682000,149.300000,65740.687027,13.277992,23.981577,94.878965,34.785611,3325.832912,2053.990913
06/16/2026 18:12:52,0.000000,0.000000,75.502392,74.737105,65.786359,75.600552,78.087347,72.725810,75.852551,74.870459,33.514932,28.604006,28.892215,28.896837,35.335280,35.400431,32.723719,33.075827,32.798498,34.862057,33.573125,33.451564,31.641972,32.694162,31.077215,64.963254,30.073499,34.886836,20.939016,20.814161,20.714977,28.896257,29.455136,28.997074,33.335636,33.298311,27.186478,27.560982,34.730381,37.386452,33.784637,37.819190,36.136659,38.003910,32.289816,36.929975,34.190276,36.899010,32.300722,36.660969,32.413494,34.459412,32.036170,34.202704,33.540197,35.157309,32.493792,34.130337,74.357066,79.963772,126.353187,75.140010,133.708463,56.078613,44.426327,137.903437,119.480000,2.092000,202.800000,118.130000,1.567000,133.500000,65800.685381,11.919910,22.966926,84.036095,34.778271,3329.310842,2056.292570
06/16/2026 18:13:52,0.000000,0.000000,75.497507,74.724610,65.949653,75.592129,78.098730,72.748700,75.822064,74.867820,33.520506,28.316436,28.716238,28.650445,35.516858,35.309892,32.612591,32.932296,32.728931,34.770048,33.248588,33.358137,31.675706,32.568624,31.023346,69.417069,30.514074,35.910321,21.637706,21.485562,21.448829,29.176086,29.856603,29.985453,33.321097,33.222446,26.709104,27.107677,34.728999,37.390822,33.789055,37.801493,36.117586,38.007411,32.283998,36.928748,34.190820,36.903091,32.284873,36.665119,32.400115,34.468696,32.036136,34.221890,33.556289,35.145440,32.507749,34.147372,80.706484,85.866748,126.352111,83.117884,133.854513,55.873406,45.358751,154.488899,119.520000,2.182000,215.500000,118.160000,1.648000,145.000000,65860.681229,12.051141,23.859180,91.644208,34.778785,3332.814516,2058.626325
06/16/2026 18:14:52,0.000000,0.000000,75.558488,74.715930,66.119757,75.601742,78.089376,72.731663,75.802050,74.884116,33.380019,28.423885,28.857119,28.756889,35.252526,35.389485,32.704640,32.944292,32.712826,34.757533,33.315591,33.103312,31.574834,32.615137,30.667707,70.533308,29.960943,36.784226,21.789909,21.607272,21.580401,28.808584,29.444198,28.683217,33.312659,33.202007,27.076292,27.235918,34.745033,37.373203,33.773794,37.797355,36.134940,38.001754,32.289868,36.940807,34.181615,36.884628,32.285375,36.664291,32.415326,34.451921,32.041118,34.208691,33.566178,35.146443,32.493128,34.138996,82.862371,88.020662,127.426461,84.922522,135.129849,56.108644,44.847287,157.789258,119.540000,2.191000,217.500000,118.200000,1.664000,146.500000,65920.681305,13.413176,23.371050,93.092259,34.776723,3336.411409,2061.048911
06/16/2026 18:15:52,0.000000,0.000000,75.535246,74.765764,65.822582,75.619048,78.099477,72.776980,75.801547,74.903046,33.466622,28.484984,28.806674,28.769268,35.429702,35.407543,32.641415,32.923766,32.649200,34.725564,33.352438,33.213863,31.661150,32.547421,30.722450,71.169095,29.805154,36.123230,21.949896,21.806326,21.749915,28.799101,29.320993,28.500613,33.267146,33.192043,26.969353,27.241108,34.735993,37.392487,33.788032,37.802685,36.113525,37.998500,32.245212,36.922337,34.189269,36.891372,32.253197,36.671229,32.377796,34.458859,32.022263,34.211462,33.547186,35.148324,32.460068,34.131307,78.729059,83.911577,127.968582,78.326064,135.582303,56.193025,44.641517,143.735384,119.610000,2.122000,208.500000,117.990000,1.607000,137.300000,65980.679640,12.949452,23.173778,86.777509,34.768055,3340.017531,2063.477510
06/16/2026 18:16:52,0.000000,0.000000,75.540613,74.721701,66.018865,75.582686,78.067850,72.716778,75.793667,74.884173,33.350142,28.261787,28.606276,28.625864,35.325364,35.363481,32.493207,32.832523,32.602874,34.659840,33.334591,33.099901,31.512161,32.441370,30.569922,68.295761,30.153900,35.991367,21.267851,21.103077,21.058097,28.962720,29.604076,29.799827,33.189861,33.090750,26.631223,26.937962,34.718811,37.361657,33.776262,37.799369,36.098253,37.980614,32.249444,36.908407,34.173516,36.883635,32.272740,36.659248,32.372684,34.438674,32.019820,34.186832,33.539416,35.132590,32.454696,34.114849,81.337891,86.356012,127.027987,84.097007,134.524543,56.103289,45.149679,157.566396,119.630000,2.187000,215.900000,117.980000,1.664000,146.200000,66040.678325,12.331342,23.660025,92.995119,34.757076,3343.517511,2065.805543
06/16/2026 18:17:52,0.000000,0.000000,75.502638,74.748338,65.801128,75.576995,78.032292,72.721657,75.766435,74.878881,33.327286,28.323176,28.742607,28.685407,35.188595,35.369444,32.543797,32.794613,32.623137,34.624156,32.966398,33.145438,31.492315,32.499399,30.784180,72.290030,29.864773,37.253633,21.782415,21.679658,21.636349,28.730361,29.297767,27.740943,33.206524,33.098081,27.018748,27.417885,34.733716,37.368555,33.772743,37.807356,36.088878,37.992907,32.246253,36.912087,34.185199,36.873159,32.250762,36.643585,32.368159,34.434161,32.022414,34.187862,33.557771,35.145146,32.467865,34.132429,84.555709,89.517100,128.229879,86.465138,136.142093,56.148863,45.126567,160.081156,119.550000,2.205000,218.800000,118.160000,1.679000,148.300000,66100.675913,13.615656,23.637977,94.085939,34.759550,3347.160281,2068.273250
06/16/2026 18:18:52,0.000000,0.000000,75.478421,74.732128,66.027693,75.579910,78.094123,72.735593,75.799759,74.885625,33.233808,28.314090,28.655891,28.662240,35.203701,35.144296,32.442918,32.767582,32.569161,34.578745,33.441314,33.066801,31.408587,32.534126,30.751293,64.502607,29.848337,34.699655,20.722068,20.560794,20.474468,28.750218,29.324753,29.201209,33.101138,33.051801,26.932486,27.228739,34.725038,37.343106,33.763859,37.786586,36.081528,37.975414,32.218400,36.901922,34.165233,36.862993,32.236205,36.634860,32.344314,34.435671,32.007016,34.188758,33.533348,35.114120,32.462208,34.119682,74.914257,80.380915,126.644885,76.118220,134.111019,56.185958,43.802413,139.160492,119.680000,2.103000,204.300000,118.410000,1.571000,134.200000,66160.674037,12.335686,22.363969,84.633412,34.745013,3350.627981,2070.565764
06/16/2026 18:19:52,0.000000,0.000000,75.486685,74.712089,65.934439,75.594367,78.059716,72.713252,75.868333,74.891329,33.229196,28.105056,28.494648,28.448299,35.368822,35.163590,32.427089,32.682389,32.489376,34.552846,33.429594,33.221255,31.426641,32.474310,30.546460,69.744382,30.269932,35.615416,21.507234,21.353723,21.278747,28.968271,29.663135,29.778623,33.071128,33.027122,26.498903,26.939229,34.699665,37.337710,33.755416,37.775976,36.073177,37.981661,32.203334,36.908983,34.158115,36.884653,32.227138,36.654606,32.349715,34.437064,32.009303,34.188742,33.509342,35.127848,32.431347,34.114632,81.196619,86.375228,126.876574,83.528028,134.591578,55.895258,45.194737,155.410287,119.670000,2.181000,215.400000,118.240000,1.652000,145.000000,66220.673807,11.912426,23.702990,92.050540,34.741421,3354.149049,2072.915476
06/16/2026 18:20:52,0.000000,0.000000,75.554687,74.707477,66.002786,75.571974,78.077792,72.706877,75.858132,74.884074,33.115371,28.206762,28.554833,28.537140,35.384822,35.295734,32.415296,32.690612,32.432831,34.475150,32.865100,33.240853,31.320199,32.441883,30.777546,70.695695,29.597214,36.571502,21.570585,21.437732,21.431378,28.499822,29.041880,27.680363,33.072894,32.979547,26.757579,26.988559,34.721151,37.378136,33.741240,37.791919,36.066675,37.979150,32.192795,36.938538,34.157144,36.888994,32.209836,36.641825,32.345407,34.453178,31.997425,34.205082,33.523031,35.132642,32.444744,34.121785,83.219467,88.383545,127.914459,85.287534,135.726799,56.121262,44.887586,158.963125,119.630000,2.196000,218.000000,118.170000,1.671000,147.100000,66280.671745,13.161878,23.409624,93.602404,34.746535,3357.751259,2075.343031
06/16/2026 18:21:52,0.000000,0.000000,75.572028,74.721455,65.945611,75.584595,78.079013,72.777987,75.735832,74.880776,33.129435,28.226686,28.515409,28.535432,35.479294,35.218681,32.413385,32.624662,32.395305,34.470998,33.041429,33.116490,31.428099,32.376565,30.576855,69.925508,29.565230,35.400244,21.601675,21.473315,21.501766,28.564441,29.075701,28.440395,33.062950,32.952265,26.758307,27.002980,34.697325,37.350852,33.736219,37.809900,36.062884,37.981995,32.186762,36.929149,34.173468,36.884913,32.204850,36.652354,32.331812,34.446274,31.987376,34.203650,33.526929,35.130768,32.433976,34.132791,77.828204,83.201079,128.254833,77.736841,135.761400,56.274886,44.278918,143.578393,119.910000,2.119000,207.900000,118.340000,1.599000,137.800000,66340.669497,12.575343,22.824901,86.704690,34.743212,3361.339597,2077.754303
06/16/2026 18:22:52,0.000000,0.000000,75.591590,74.722868,65.911174,75.566913,78.108520,72.745423,75.803137,74.878445,33.100338,28.068038,28.391151,28.410035,34.894117,35.081240,32.268425,32.574925,32.362623,34.394914,32.645072,33.314686,31.289968,32.469974,30.414687,70.761444,29.997231,36.061593,21.310310,21.166197,21.148241,28.822536,29.418008,29.627157,33.032224,32.944207,26.409302,26.790531,34.706817,37.346607,33.742987,37.778633,36.059563,37.969847,32.163400,36.899195,34.149181,36.868229,32.191401,36.648714,32.325361,34.405673,31.988935,34.163829,33.517282,35.109170,32.432986,34.090520,82.973367,87.981222,127.771456,85.633411,135.423816,56.106516,44.873700,160.825161,119.580000,2.202000,218.800000,118.000000,1.681000,148.200000,66400.667913,12.665258,23.396335,94.406458,34.727916,3364.881921,2080.125741
06/16/2026 18:23:52,0.000000,0.000000,75.514731,74.702132,65.945299,75.564315,78.094988,72.711051,75.786038,74.861750,33.493578,29.068833,29.497444,29.377798,35.056125,35.171839,32.534766,32.703321,32.540981,34.404658,33.322523,33.075303,31.583292,32.462570,31.495662,66.752428,30.559590,30.730290,27.045301,27.960633,27.650355,29.859236,30.004137,30.276076,33.284947,33.110737,28.861152,29.484145,34.695780,37.369207,33.725938,37.802322,36.054926,37.977148,32.158739,36.914645,34.141602,36.851828,32.190260,36.640942,32.325150,34.414782,31.992288,34.182883,33.515917,35.119335,32.400707,34.107139,75.404243,76.689724,122.981897,76.285346,127.128978,62.442782,54.006349,118.410102,120.410000,0.630000,67.200000,0.000000,0.000000,-0.000000,66460.666398,-0.945344,31.675634,74.274591,34.729077,3367.390875,2081.403357
06/16/2026 18:24:52,0.000000,0.000000,75.497281,74.721849,65.821757,75.572937,78.092221,72.739609,75.815783,74.880543,34.347206,31.345740,31.365790,31.668638,35.217752,35.259420,33.239760,33.432158,33.388965,34.676419,34.634277,34.419428,32.814602,33.152892,33.003309,55.585707,31.560854,30.097755,29.296911,30.632212,29.893698,31.376982,31.317723,31.600194,33.949890,33.777601,31.403623,31.719295,34.706787,37.351884,33.765654,37.786604,36.039748,37.974376,32.154613,36.882328,34.142022,36.873038,32.186760,36.625956,32.319245,34.418210,31.996175,34.167323,33.533662,35.136601,32.426568,34.103203,78.882737,79.301861,111.341913,72.399927,115.543666,72.663528,56.424223,103.615800,120.560000,0.629000,67.100000,0.000000,0.000000,-0.000000,66520.664710,-3.630676,33.728431,66.138251,34.729538,3368.508595,2081.403357
06/16/2026 18:25:52,0.000000,0.000000,75.526710,74.740742,65.835299,75.575539,78.066616,72.741372,75.729848,74.889150,34.720566,32.150838,32.038690,32.422204,35.748501,35.645719,33.821216,34.000599,33.951049,35.015484,35.493330,35.210521,33.277632,33.509559,33.612921,46.701864,32.134701,31.004089,30.690350,31.096331,30.837727,32.041995,32.051341,32.258710,34.343805,34.191132,32.012348,32.191918,34.702964,37.344536,33.749529,37.767909,36.044229,37.967802,32.151105,36.885951,34.135892,36.860736,32.169524,36.611029,32.329530,34.389419,31.992664,34.163857,33.515977,35.099001,32.413785,34.093555,80.369014,80.576771,102.740277,68.482993,108.991640,78.369579,56.998127,89.027532,120.620000,0.627000,67.300000,0.000000,0.000000,-0.000000,66580.662767,-3.203916,34.208005,57.344112,34.719450,3369.626448,2081.403357
06/16/2026 18:26:52,0.000000,0.000000,75.506627,74.731626,65.744523,75.560839,78.083947,72.715612,75.742443,74.889506,34.934556,32.546564,32.384203,32.749208,35.832774,36.011263,34.184566,34.392268,34.298841,35.356165,35.396496,35.145905,33.608726,33.713992,33.824066,48.270317,32.652049,31.600674,31.377908,31.491966,31.422370,32.496289,32.525201,32.697317,34.625110,34.498668,32.219726,32.378258,34.692678,37.357274,33.729167,37.816581,36.041448,37.988883,32.140301,36.911258,34.155959,36.853750,32.165712,36.620071,32.313834,34.429232,31.989867,34.191025,33.512071,35.134118,32.397964,34.120383,81.660452,81.808812,96.656892,64.378471,104.837569,81.432603,57.236234,78.452387,120.490000,0.628000,67.300000,0.000000,0.000000,-0.000000,66640.670485,-2.805460,34.406134,50.378750,34.728079,3370.743146,2081.403357
06/16/2026 18:27:52,0.000000,0.000000,75.529131,74.751193,65.844153,75.594512,78.116678,72.737115,75.781090,74.892283,35.187433,32.779300,32.643671,32.961130,35.966822,36.162549,34.428186,34.694379,34.591404,35.620871,35.745364,35.545092,33.838182,33.881699,33.873774,45.049274,33.040461,32.896874,31.686923,31.719444,31.787807,32.723670,32.852617,32.977097,34.861308,34.713612,32.339194,32.482587,34.696018,37.324349,33.731882,37.778189,36.045486,37.969498,32.122553,36.874692,34.125926,36.836647,32.155982,36.605084,32.297425,34.376479,31.979674,34.175197,33.522884,35.101905,32.400247,34.091588,82.735425,82.893645,92.435512,62.727155,102.149557,83.039951,57.377040,71.235860,120.780000,0.621000,66.900000,0.000000,0.000000,-0.000000,66700.668623,-1.626194,34.523068,45.281365,34.710585,3371.860778,2081.403357
06/16/2026 18:28:52,0.000000,0.000000,75.536757,74.709812,66.052959,75.572212,78.098232,72.720669,75.711101,74.882636,35.347135,32.939040,32.853680,33.150536,36.149318,36.283910,34.693637,34.947769,34.810658,35.797762,35.818582,35.709078,33.967888,33.974104,34.274341,41.927666,33.390354,33.775031,31.848781,31.797551,31.964263,32.958478,33.074052,33.180721,35.050738,34.880904,32.406453,32.547470,34.702171,37.330040,33.737637,37.778612,36.037084,37.976137,32.118115,36.882205,34.136572,36.839294,32.170088,36.616899,32.317013,34.389804,31.967659,34.156546,33.527763,35.099680,32.401893,34.096337,83.772147,83.940210,89.395428,66.609829,100.293330,84.040098,57.506096,66.245194,120.600000,0.628000,67.100000,0.000000,0.000000,-0.000000,66760.667863,-0.855064,34.630095,41.567045,34.714077,3372.977042,2081.403357
06/16/2026 18:29:52,0.000000,0.000000,75.524828,74.718154,66.095964,75.543664,78.076082,72.711509,75.754367,74.880319,35.535491,33.121298,33.059961,33.315998,36.397823,36.534587,34.902455,35.173367,35.037717,36.009041,35.859343,35.809784,34.186003,34.104772,34.432242,39.674985,33.666474,34.158001,31.883781,31.840571,31.983400,33.150037,33.274916,33.394443,35.189643,35.018065,32.455969,32.643177,34.700926,37.314209,33.708917,37.754898,36.018590,37.964755,32.103535,36.864277,34.127016,36.820923,32.151793,36.575695,32.300657,34.360177,31.956628,34.136338,33.510648,35.091909,32.387607,34.066545,77.972974,77.479496,87.224068,68.996125,98.935310,84.758660,57.688852,62.945489,120.530000,0.628000,66.800000,0.000000,0.000000,-0.000000,66820.655581,-0.623410,34.781411,39.016603,34.695802,3374.094341,2081.403357
06/16/2026 18:30:52,0.000000,0.000000,75.512177,74.700843,65.858175,75.555029,78.081100,72.704276,75.876960,74.865746,35.699607,33.261915,33.317461,33.569115,36.593766,36.734921,35.086752,35.393502,35.264439,36.211580,36.266035,36.114806,34.463692,34.232041,34.609994,38.463819,33.893192,34.466225,31.902277,31.864413,32.034375,33.343568,33.468860,33.576364,35.342160,35.187460,32.580989,32.734014,34.691729,37.301504,33.720319,37.754312,36.011331,37.933216,32.091790,36.865079,34.108733,36.807125,32.121945,36.594691,32.288915,34.345358,31.947545,34.122494,33.509677,35.085619,32.387574,34.053638,78.392858,78.492565,85.159678,69.806453,97.891845,85.362471,57.991147,61.569155,120.510000,0.631000,66.800000,0.000000,0.000000,-0.000000,66880.664680,-0.564853,35.031078,37.928895,34.687130,3375.210955,2081.403357
06/16/2026 18:31:52,0.000000,0.000000,75.500112,74.693415,65.914716,75.546580,78.081514,72.705963,75.844830,74.883430,35.892269,33.483599,33.599986,33.849699,36.685259,36.894082,35.306760,35.620071,35.475375,36.381544,36.320014,36.378120,34.676982,34.298953,34.731668,37.840750,34.096398,34.732274,31.893235,31.875862,32.013045,33.565293,33.657239,33.794028,35.524913,35.361385,32.781718,32.950331,34.680431,37.316329,33.716763,37.790543,36.021938,37.970304,32.089988,36.859354,34.112754,36.836793,32.137295,36.583404,32.299572,34.361757,31.943960,34.139832,33.522142,35.097617,32.393578,34.063180,80.073102,80.101236,83.514063,70.178911,97.118290,85.948489,58.311601,60.874191,120.560000,0.626000,67.000000,0.000000,0.000000,-0.000000,66940.666155,-0.562623,35.294897,37.374103,34.696877,3376.326982,2081.403357
06/16/2026 18:32:52,0.000000,0.000000,75.525499,74.720516,66.012118,75.560829,78.110873,72.710519,75.944930,74.894087,36.103777,33.787233,33.985715,34.261201,36.893171,37.051964,35.569214,35.864262,35.735282,36.581860,36.600003,36.518400,34.912467,34.478645,35.121118,37.657021,34.327208,35.068873,31.931553,31.886115,32.039453,33.787960,33.903414,34.034833,35.717717,35.552898,33.100535,33.268200,34.680064,37.304910,33.693439,37.759825,36.020036,37.969290,32.090302,36.877509,34.099898,36.806726,32.128875,36.571932,32.300775,34.349200,31.950956,34.123869,33.513275,35.086106,32.371814,34.061439,81.199055,81.266988,82.430662,70.574826,96.461388,86.351000,58.816073,60.600025,120.630000,0.623000,67.200000,0.000000,0.000000,-0.000000,67000.656731,-0.639593,35.708466,37.154189,34.688012,3377.444195,2081.403357
06/16/2026 18:33:52,0.000000,0.000000,75.560344,74.760464,66.018327,75.581952,78.104576,72.765171,75.913585,74.883827,36.450330,34.201816,34.466754,34.750589,37.087347,37.319940,35.863280,36.163976,36.057197,36.784873,37.208161,36.685676,35.210419,34.643243,35.340891,37.642782,34.565705,35.442327,31.916183,31.891237,32.054683,34.063343,34.176538,34.339865,35.897384,35.795064,33.626880,33.831711,34.654134,37.306036,33.686023,37.755098,35.990195,37.968238,32.068770,36.857710,34.084470,36.811701,32.102820,36.562397,32.248103,34.342374,31.933413,34.130636,33.496058,35.080451,32.376019,34.044326,82.279196,82.396461,81.761784,70.939627,95.977827,86.663130,59.449310,60.606499,120.790000,0.626000,67.000000,0.000000,0.000000,-0.000000,67060.657078,-0.782283,36.224610,37.159388,34.674949,3378.560368,2081.403357
06/16/2026 18:34:52,0.000000,0.000000,75.628417,74.733536,65.928785,75.560180,78.103912,72.721727,75.809651,74.898907,36.748882,34.715039,34.931028,35.266052,37.351995,37.470472,36.165011,36.464266,36.374487,37.011209,37.091704,37.275948,35.481006,34.899387,35.692439,37.624369,34.792519,35.655158,31.928349,31.885140,32.040749,34.387211,34.480394,34.700439,36.180652,36.038071,34.229695,34.561509,34.667535,37.288885,33.698138,37.769362,36.002029,37.972090,32.081997,36.853078,34.091808,36.800433,32.124509,36.549004,32.284464,34.350238,31.926161,34.120662,33.495848,35.086893,32.372788,34.057972,83.287011,83.428400,81.350425,71.303989,95.593838,86.980571,60.077012,60.615886,120.630000,0.624000,66.800000,0.000000,0.000000,-0.000000,67120.657518,-1.077850,36.733008,37.166927,34.679695,3379.675599,2081.403357
06/16/2026 18:35:52,0.000000,0.000000,75.541189,74.698614,66.061283,75.540133,78.066669,72.675353,75.833104,74.870846,37.072301,35.252522,35.389482,35.692906,37.615112,37.742388,36.420219,36.798575,36.708234,37.239460,37.660741,37.324687,35.902431,35.094150,36.226325,37.563149,35.049421,35.615867,31.942301,31.878600,32.085984,34.769919,34.834229,35.117135,36.406474,36.327239,34.946222,35.256827,34.655970,37.288854,33.682708,37.757103,36.001808,37.961709,32.070204,36.839975,34.076439,36.794849,32.104585,36.554416,32.282462,34.351348,31.918811,34.118611,33.482690,35.095042,32.383567,34.070504,84.159357,84.336538,81.141720,71.706627,95.170393,87.237428,60.555751,60.393186,120.620000,0.626000,66.900000,0.000000,0.000000,-0.000000,67180.656688,-1.502753,37.118620,36.987883,34.674583,3380.792111,2081.403357
06/16/2026 18:36:52,0.000000,0.000000,75.575185,74.721658,65.816867,75.579510,78.078152,72.704274,75.829410,74.900099,37.404120,35.771172,35.742820,36.074955,37.953836,38.043513,36.781365,37.132574,36.962800,37.522147,38.138084,38.043954,36.104181,35.320039,36.419378,37.560983,35.306750,35.454779,31.973244,31.908653,32.159787,35.149430,35.165390,35.481858,36.656758,36.583743,35.546653,35.771215,34.666091,37.281697,33.681943,37.717013,35.996463,37.954610,32.083969,36.829642,34.052308,36.795134,32.109045,36.547787,32.281096,34.343329,31.919226,34.112238,33.492305,35.074933,32.371120,34.034998,74.238436,74.167828,80.861756,71.731031,94.888962,87.476504,61.019244,60.133101,120.760000,0.626000,66.800000,0.000000,0.000000,-0.000000,67240.658594,-2.035433,37.490212,36.778281,34.667247,3381.908397,2081.403357
06/16/2026 18:37:52,0.000000,0.000000,75.544140,74.682976,66.018162,75.542688,78.104149,72.651655,75.870365,74.877732,37.619465,36.086152,36.070211,36.364404,37.987752,38.262039,37.073699,37.387204,37.223368,37.755137,38.023319,37.864049,36.376798,35.551716,36.726889,37.479154,35.540818,35.415851,31.985788,31.892687,32.236747,35.429545,35.429102,35.695405,36.893725,36.834446,35.879183,36.088823,34.663479,37.277768,33.654591,37.707475,36.008760,37.947439,32.098997,36.813005,34.068466,36.780709,32.117290,36.529876,32.311248,34.328138,31.925804,34.110194,33.496923,35.069344,32.379808,34.019694,78.358862,78.377795,80.020037,71.190895,94.517973,87.667798,61.340960,60.047970,120.640000,0.627000,67.400000,0.000000,0.000000,-0.000000,67300.658895,-2.331292,37.747143,36.709556,34.665450,3383.023958,2081.403357
06/16/2026 18:38:52,0.000000,0.000000,75.549289,74.728272,66.039165,75.576768,78.135181,72.699405,75.758716,74.901148,37.421843,35.699888,35.500502,35.930643,38.249833,38.433083,37.183727,37.569679,37.396645,37.949947,38.000750,38.194629,36.389795,35.472556,36.731667,50.783035,34.576565,28.063307,27.152059,28.423905,29.534769,34.484394,35.080946,34.725286,36.953253,37.015620,34.306837,34.159008,34.641359,37.295956,33.676837,37.740214,35.993082,37.949471,32.105939,36.838224,34.068467,36.791328,32.127888,36.562100,32.308399,34.346598,31.925625,34.123512,33.485818,35.089740,32.383729,34.042253,78.922521,81.373716,98.313643,79.137774,113.917778,73.422978,51.029622,147.043024,120.260000,2.127000,208.800000,118.810000,1.607000,138.900000,67360.658004,-1.009484,29.072791,88.299571,34.674827,3384.877769,2082.143434
06/16/2026 18:39:52,0.000000,0.000000,75.536142,74.685111,66.075816,75.559674,78.067212,72.686912,75.719427,74.903221,36.960884,34.104995,34.099668,34.151302,37.768309,38.334602,36.710817,37.145200,36.771545,37.931647,36.926382,37.202942,35.433098,35.088679,35.624713,64.305857,33.985267,37.095034,26.280299,26.133708,26.354098,33.647391,34.023066,33.505246,36.645688,36.638165,32.898227,33.069565,34.651255,37.308915,33.647168,37.745164,36.001881,37.976360,32.092529,36.822416,34.047721,36.785696,32.120182,36.561075,32.298552,34.354971,31.924230,34.104544,33.465946,35.077445,32.387147,34.024355,80.356242,85.754314,117.063104,81.281750,128.755037,59.132805,49.297228,154.751575,120.060000,2.184000,215.700000,118.530000,1.664000,145.800000,67420.657681,9.577923,27.517111,91.760213,34.669878,3388.463611,2084.557782
06/16/2026 18:40:52,0.000000,0.000000,75.563925,74.737007,65.843480,75.576891,78.112156,72.678350,75.790365,74.906637,36.769610,33.606163,33.798473,33.890590,37.825200,38.367610,36.592058,36.966352,36.717844,37.933249,37.023084,36.832189,35.385124,34.906326,35.393230,68.327943,34.574610,39.244560,26.192218,25.923137,25.800550,33.832833,34.307837,34.580725,36.649640,36.575296,32.354286,32.514721,34.692578,37.281570,33.676315,37.741020,36.025407,37.958303,32.153997,36.816115,34.068922,36.790013,32.158571,36.540836,32.330196,34.325737,31.945222,34.084016,33.521813,35.072460,32.436199,34.040011,82.808777,88.324736,121.372304,84.845252,131.111262,56.957275,49.503484,160.170495,120.170000,2.214000,219.700000,118.820000,1.679000,148.900000,67480.659421,11.540590,27.703970,94.124479,34.682965,3392.088047,2087.007767
06/16/2026 18:41:52,0.000000,0.000000,75.535104,74.704355,66.040189,75.553357,78.085746,72.687350,75.746913,74.893558,36.530003,33.058964,33.305619,33.346537,37.403189,38.294818,36.409197,36.782249,36.520709,37.864553,36.671168,37.303714,35.046073,34.772456,35.009256,70.937046,34.714343,39.707988,26.058127,25.732687,25.616390,33.711195,34.305662,34.714296,36.469362,36.410937,31.884990,31.786256,34.668777,37.282606,33.647762,37.746197,36.006606,37.955451,32.147119,36.820950,34.051577,36.794405,32.144441,36.554664,32.317092,34.344174,31.927201,34.114170,33.486242,35.083956,32.411398,34.054327,78.145851,83.882206,123.414472,78.013273,131.849686,56.909213,48.478613,145.527177,120.170000,2.136000,210.100000,118.720000,1.617000,139.800000,67540.668967,12.936989,26.770999,87.604891,34.677956,3395.725062,2089.466845
06/16/2026 18:42:52,0.000000,0.000000,75.529530,74.685676,66.029855,75.540623,78.110929,72.677539,75.802152,74.882106,36.352278,32.427297,32.778647,32.759281,37.300542,38.214366,36.199960,36.547884,36.276136,37.733083,36.269938,36.400281,34.776370,34.546585,34.445199,71.080640,34.573027,40.074418,25.671631,25.335804,25.249497,33.437377,34.169217,34.576146,36.274955,36.194378,31.165380,30.994070,34.667450,37.299853,33.660556,37.769531,36.033235,37.961253,32.153408,36.831953,34.066614,36.785943,32.174198,36.539560,32.336281,34.341570,31.953542,34.116333,33.476412,35.101634,32.418903,34.032961,82.124886,87.477835,123.387951,85.245124,131.279853,56.737960,49.171668,160.657974,120.070000,2.209000,219.500000,118.800000,1.685000,148.900000,67600.657545,12.671280,27.403138,94.334520,34.686059,3399.269729,2091.840985
06/16/2026 18:43:52,0.000000,0.000000,75.529484,74.686475,65.853477,75.527384,78.072477,72.652819,75.788284,74.880475,36.270711,32.238102,32.547283,32.582697,37.308024,38.224048,35.996161,36.356126,36.131245,37.622487,36.063496,36.621978,34.576276,34.415659,34.313737,71.667642,34.325668,39.757345,25.482278,25.189786,25.216802,33.174720,33.914349,34.235752,36.121685,36.063677,30.932692,30.814206,34.673390,37.300026,33.680495,37.755785,36.020197,37.975194,32.159887,36.822065,34.075780,36.800387,32.152061,36.545868,32.342758,34.358681,31.931963,34.102416,33.499357,35.103251,32.419460,34.025525,77.508232,82.976430,124.801447,76.927251,132.174619,56.950926,48.148837,141.989069,120.060000,2.127000,208.000000,118.520000,1.596000,137.400000,67660.657895,13.288963,26.468382,85.964496,34.687227,3402.900834,2094.294583
06/16/2026 18:44:52,0.000000,0.000000,75.579146,74.699848,65.992090,75.546038,78.091917,72.681277,75.836468,74.893225,36.032989,31.702046,32.074837,32.060052,37.337321,37.987415,35.771192,36.145870,35.877980,37.538116,35.833243,36.042633,34.394477,34.227610,33.736633,67.629440,34.072182,38.894214,24.329738,24.062478,23.980932,32.829492,33.641844,34.071238,35.905872,35.825701,29.864537,30.178252,34.669493,37.302774,33.662768,37.750963,36.041845,37.970284,32.175855,36.825448,34.078731,36.787843,32.178754,36.534355,32.345821,34.353305,31.930130,34.097820,33.480985,35.078710,32.443920,34.046829,78.461714,83.823541,123.317923,81.659762,130.288419,56.611603,48.227494,151.863599,119.910000,2.161000,213.200000,118.510000,1.639000,143.000000,67720.658073,12.353545,26.540669,90.477486,34.687832,3406.345788,2096.570312
06/16/2026 18:45:52,0.000000,0.000000,75.569826,74.720096,65.857135,75.531256,78.088121,72.701177,75.866089,74.881478,35.897187,31.631374,31.936529,31.916589,37.127650,37.841101,35.615997,35.955318,35.658420,37.355264,35.591960,35.896406,34.219542,34.182702,33.689864,71.974514,33.791145,40.355250,24.667659,24.516846,24.476472,32.595124,33.368171,33.677358,35.757891,35.691439,30.093662,30.272889,34.662081,37.299809,33.667582,37.744705,36.023231,37.939786,32.175395,36.827813,34.083768,36.803480,32.189143,36.557964,32.353814,34.367934,31.934124,34.107295,33.469588,35.086844,32.429839,34.034108,82.305694,87.673763,124.706721,84.612395,131.939445,56.648646,48.020656,157.172787,119.950000,2.193000,217.000000,118.550000,1.662000,146.800000,67780.659332,14.004814,26.350436,92.823330,34.687915,3409.953809,2099.005474
06/16/2026 18:46:52,0.000000,0.000000,75.590830,74.705628,65.991526,75.531932,78.121203,72.680255,75.789548,74.900328,35.707122,31.384519,31.747172,31.699205,37.196203,37.803553,35.497758,35.783973,35.534326,37.241161,35.447470,36.108544,34.017132,34.055755,33.754776,73.775131,33.600060,40.608372,24.846087,24.646969,24.608961,32.323353,33.118887,33.356637,35.635423,35.536615,29.764877,30.128054,34.681203,37.302508,33.697905,37.758082,36.051735,37.954968,32.205371,36.821841,34.090205,36.799278,32.202564,36.567329,32.378890,34.378303,31.953442,34.111513,33.495577,35.093273,32.456157,34.040839,83.266204,88.651221,125.815362,84.936329,133.198291,56.846064,48.011236,152.557270,119.850000,2.194000,216.200000,118.460000,1.658000,145.500000,67840.659346,14.266610,26.341762,90.787066,34.702049,3413.601476,2101.477114
06/16/2026 18:47:52,0.000000,0.000000,75.614817,74.755837,65.987609,75.574999,78.162877,72.750572,75.929731,74.905484,35.541850,31.104689,31.467828,31.420902,37.153897,37.691015,35.239650,35.650464,35.356608,37.136351,35.347744,35.562533,33.899177,34.063893,33.239730,64.431670,33.281613,37.666136,23.168916,23.005798,22.901036,31.993344,32.839900,33.159958,35.369624,35.327518,29.528623,29.823084,34.650134,37.303376,33.681781,37.757506,36.034903,37.983238,32.194688,36.820899,34.094143,36.822669,32.215143,36.578069,32.363760,34.392943,31.971702,34.129212,33.486635,35.116270,32.456276,34.050281,75.771809,81.405344,124.011073,78.485306,130.688718,56.587484,46.855854,143.177340,119.810000,2.112000,206.900000,118.460000,1.598000,136.800000,67900.659597,12.395868,25.270268,86.518424,34.705181,3417.044406,2103.746316
06/16/2026 18:48:52,0.000000,0.000000,75.616730,74.770427,65.848645,75.593005,78.140428,72.752121,75.899959,74.905248,35.466467,30.859544,31.251683,31.143988,37.076733,37.547605,35.071143,35.429308,35.115413,36.995216,35.161963,35.363785,33.621842,33.841681,32.806733,71.653000,33.021784,39.244240,24.029082,23.889379,23.893507,31.767202,32.560343,32.718666,35.232019,35.142914,29.294288,29.656471,34.677344,37.333148,33.686388,37.758112,36.055347,37.968733,32.224575,36.848053,34.094311,36.825933,32.238920,36.603929,32.384298,34.395235,31.967321,34.126273,33.491691,35.109788,32.463143,34.058910,81.684058,86.973907,124.757566,84.103598,131.988598,56.410279,47.315851,156.242498,120.020000,2.188000,216.600000,118.530000,1.664000,146.500000,67960.660069,13.545581,25.698659,92.416161,34.715573,3420.607907,2106.138642
06/16/2026 18:49:52,0.000000,0.000000,75.650547,74.745126,66.087783,75.565157,78.124868,72.713591,76.066496,74.889920,35.387462,30.729736,31.072434,30.996955,37.118322,37.601103,34.946876,35.275399,34.982277,36.873010,35.151646,35.428509,33.608091,33.779084,32.513108,72.813627,32.651599,39.935722,24.018518,23.832242,23.757836,31.465164,32.210695,32.235168,35.142983,35.080027,29.171702,29.504327,34.675932,37.346773,33.707951,37.766752,36.075509,37.968526,32.242609,36.846931,34.110054,36.836756,32.254794,36.591837,32.397880,34.404346,31.969785,34.143790,33.479901,35.127727,32.460775,34.080519,83.810738,89.071886,125.836520,86.281465,133.260057,56.616399,47.283903,160.901714,120.020000,2.211000,219.700000,118.500000,1.680000,148.800000,68020.660107,14.266739,25.668983,94.439380,34.724457,3424.234493,2108.590838
06/16/2026 18:50:52,0.000000,0.000000,75.594073,74.800139,65.922225,75.568399,78.121366,72.778678,75.968365,74.906990,35.210426,30.628383,31.048190,30.906510,36.998927,37.335009,34.824124,35.132747,34.819787,36.690550,34.645024,35.458220,33.413088,33.775106,32.563015,68.133082,32.431002,37.756649,23.119096,22.919666,22.889311,31.233230,31.956746,32.052028,34.952844,34.884552,29.243587,29.507214,34.674368,37.302770,33.696020,37.723065,36.047225,37.958864,32.240886,36.832734,34.093145,36.811056,32.239963,36.564696,32.378364,34.374228,31.954251,34.096697,33.470088,35.086899,32.473083,34.028431,75.738564,81.444847,125.513223,76.182009,132.262925,56.681051,46.056564,140.058735,120.070000,2.105000,205.000000,118.680000,1.581000,135.200000,68080.660047,13.236501,24.520148,85.058042,34.702342,3427.781516,2110.961945
06/16/2026 18:51:52,0.000000,0.000000,75.615872,74.761541,66.116746,75.570641,78.142960,72.765257,75.927001,74.909510,35.156376,30.305263,30.685911,30.577437,37.046088,37.240225,34.685628,34.972133,34.658810,36.561371,34.572747,35.224033,33.211187,33.595951,32.500635,71.724539,32.472075,38.687757,23.488428,23.325806,23.297743,31.181286,31.965399,32.213755,34.828365,34.755183,28.616513,29.014574,34.681223,37.323309,33.722444,37.735657,36.059468,37.967101,32.255857,36.834022,34.114857,36.813671,32.260669,36.566704,32.398671,34.382059,31.986612,34.119296,33.477600,35.097056,32.462646,34.056638,82.040287,87.223029,125.226095,84.791735,132.490769,56.352852,46.955971,158.575666,120.010000,2.200000,218.400000,118.600000,1.669000,147.400000,68140.659791,13.324047,25.363710,93.434300,34.715778,3431.315335,2113.325103
06/16/2026 18:52:52,0.000000,0.000000,75.627836,74.792107,65.935028,75.569604,78.184011,72.778193,75.800832,74.906976,35.091014,30.323347,30.670121,30.575450,37.023328,37.164849,34.529575,34.825450,34.538838,36.455404,34.743786,35.108566,33.117652,33.522008,32.508302,73.007645,32.024931,39.688201,23.513090,23.375113,23.348798,30.844822,31.569342,31.463752,34.801440,34.697649,28.826334,29.077345,34.707714,37.348828,33.723485,37.795021,36.081071,37.982027,32.281568,36.856478,34.133395,36.853823,32.281301,36.597845,32.416814,34.427226,32.001215,34.160915,33.487268,35.126211,32.506847,34.092317,84.264562,89.458592,126.562771,86.506877,133.993582,56.622210,46.825459,161.434025,120.130000,2.209000,219.400000,118.480000,1.680000,149.200000,68200.659523,14.446324,25.241877,94.668018,34.743068,3434.960152,2115.794370
06/16/2026 18:53:52,0.000000,0.000000,75.617177,74.796225,65.810667,75.596628,78.166345,72.781590,75.813969,74.918015,34.911086,30.203531,30.558793,30.494200,36.719730,36.975431,34.380111,34.718182,34.462620,36.340858,34.805978,34.538527,33.059297,33.479231,32.104389,66.466449,31.975902,37.039708,22.544580,22.422171,22.303955,30.758369,31.467321,31.642857,34.630013,34.565242,28.812740,29.041441,34.698625,37.334905,33.734115,37.765829,36.078771,37.947482,32.287711,36.855772,34.136238,36.849136,32.283406,36.603036,32.411389,34.414715,31.993557,34.146891,33.467012,35.113977,32.480039,34.070001,74.409402,80.090510,125.505661,74.818050,132.326887,56.603938,45.611618,137.252331,120.190000,2.087000,203.700000,118.770000,1.571000,133.300000,68260.660263,12.940350,24.099358,83.725288,34.733630,3438.467167,2118.124482
06/16/2026 18:54:52,0.000000,0.000000,75.675697,74.798188,66.139257,75.592418,78.180243,72.764660,75.924869,74.898082,34.883262,29.802397,30.226827,30.086137,36.751844,36.913762,34.260715,34.540275,34.231528,36.232068,34.248837,34.635944,32.913750,33.338648,32.175574,70.614263,32.084203,37.407733,23.093360,22.906027,22.896193,30.750778,31.536363,31.842420,34.518565,34.441805,28.176348,28.609036,34.703394,37.360438,33.739723,37.803224,36.093886,37.976699,32.279762,36.880031,34.130839,36.859682,32.282208,36.623085,32.413673,34.426311,31.996735,34.166794,33.456277,35.148043,32.481510,34.098548,80.876945,86.083316,125.210542,83.529218,132.401915,56.268092,46.635614,155.612918,120.120000,2.183000,216.100000,118.590000,1.657000,145.600000,68320.660539,12.343423,25.064310,92.139684,34.746043,3441.975241,2120.460411
06/16/2026 18:55:52,0.000000,0.000000,75.717778,74.821301,66.151084,75.629739,78.198514,72.810999,75.845368,74.914386,34.863043,29.851625,30.270250,30.136992,36.430600,36.795678,34.085142,34.485902,34.171789,36.142370,34.102542,34.074163,32.942680,33.306689,32.100124,71.708343,31.588708,38.591437,23.017871,22.904033,22.797528,30.396385,31.123274,30.954831,34.468265,34.374193,28.381023,28.580699,34.714257,37.368170,33.748374,37.780017,36.106197,37.958941,32.313487,36.875187,34.152611,36.853510,32.301341,36.621760,32.422482,34.429330,32.038041,34.167259,33.501613,35.128557,32.514427,34.088340,83.039871,88.248275,126.404179,85.241109,133.783774,56.471820,46.589003,158.542003,119.940000,2.202000,218.000000,118.770000,1.665000,147.300000,68380.658943,13.570787,25.020650,93.419682,34.754195,3445.584561,2122.896819
06/16/2026 18:56:52,0.000000,0.000000,75.689057,74.832687,66.108803,75.640132,78.227813,72.860810,75.889793,74.911546,34.610810,29.752793,30.185258,30.041550,36.830148,36.693435,34.044544,34.341043,34.052974,35.998162,34.280682,34.198859,32.872843,33.259103,31.961031,71.748011,31.498156,37.710192,23.075570,22.888234,22.879661,30.297087,31.009303,30.926862,34.391015,34.294271,28.249334,28.532917,34.714661,37.351331,33.762852,37.779839,36.110542,37.960183,32.324082,36.874759,34.152182,36.859718,32.328183,36.620136,32.409053,34.436790,32.010364,34.154846,33.462978,35.127242,32.491444,34.097365,79.019660,84.436936,127.001478,78.759800,134.359962,56.593841,46.025392,145.433145,120.280000,2.134000,209.600000,118.810000,1.606000,139.000000,68440.659786,13.219449,24.490743,87.561640,34.751427,3449.200223,2125.335714
06/16/2026 18:57:52,0.000000,0.000000,75.701527,74.832072,65.874224,75.656966,78.218506,72.843398,75.890599,74.908973,34.582226,29.516265,29.924707,29.811479,36.323871,36.511102,33.923484,34.220028,33.944455,35.906738,33.611386,34.258321,32.581567,33.113321,31.748688,71.620934,31.597837,38.128903,22.725853,22.567597,22.511292,30.292759,31.036615,31.327584,34.278375,34.187388,27.886545,28.201872,34.745338,37.368645,33.761652,37.802065,36.105025,37.986928,32.318539,36.891595,34.151320,36.867706,32.294332,36.638241,32.414188,34.438805,32.029742,34.166856,33.484772,35.148104,32.507864,34.119522,82.786049,87.956443,126.461415,85.668225,133.759775,56.434401,46.561230,160.666067,120.150000,2.198000,218.500000,118.500000,1.678000,148.300000,68500.660396,13.134279,24.994624,94.338004,34.762062,3452.741899,2127.705768
06/16/2026 18:58:52,0.000000,0.000000,75.705551,74.845395,65.847125,75.654885,78.230739,72.835382,75.839966,74.920384,34.489094,29.579627,29.995635,29.859965,36.390157,36.428666,33.871170,34.116242,33.794408,35.854511,34.047051,34.095308,32.540535,33.163874,31.731840,68.246185,31.249387,36.788123,22.248286,22.113730,22.013128,30.053916,30.780029,30.554065,34.154998,34.092852,28.273080,28.498417,34.714076,37.363570,33.759208,37.778423,36.102768,37.966564,32.320720,36.871673,34.155744,36.866364,32.311748,36.638305,32.421262,34.444530,32.030144,34.166397,33.479426,35.143656,32.482130,34.096947,74.467708,80.144651,126.433645,74.276218,133.427266,56.495658,44.917204,137.024776,120.050000,2.094000,203.800000,118.690000,1.569000,133.400000,68560.660401,13.350161,23.437962,83.616433,34.755683,3456.296927,2130.083961
06/16/2026 18:59:52,0.000000,0.000000,75.665526,74.862788,65.995781,75.676594,78.206093,72.896121,75.851435,74.936089,34.320924,29.222409,29.622444,29.539730,36.135521,36.429032,33.684455,33.970876,33.681167,35.703020,33.740680,34.036632,32.240619,33.147354,31.693776,69.159662,31.451505,36.466252,22.247671,22.097415,22.035095,30.103834,30.907473,31.263512,34.066442,33.998518,27.472480,27.862502,34.711037,37.365845,33.762370,37.793942,36.086544,37.972025,32.317766,36.908468,34.141618,36.874848,32.334831,36.636484,32.405408,34.433597,32.015173,34.181568,33.478617,35.146839,32.494088,34.114208,79.791680,85.045492,125.388478,82.673804,132.632623,56.116582,45.957806,154.105810,119.940000,2.177000,214.400000,118.630000,1.642000,144.300000,68620.660008,12.039300,24.426952,91.474788,34.758764,3459.763460,2132.380642
06/16/2026 19:00:52,0.000000,0.000000,75.666366,74.877570,65.916364,75.694729,78.203134,72.900342,75.878672,74.919422,34.341949,29.282789,29.704214,29.588123,35.879781,36.341618,33.500062,33.894455,33.576510,35.604830,33.849204,34.426110,32.213708,33.045356,31.553389,71.024722,30.898238,37.754224,22.426760,22.278773,22.225417,29.731686,30.430724,29.762452,34.011706,33.899376,27.913883,28.061892,34.727315,37.352891,33.777150,37.753855,36.104808,37.958880,32.338341,36.877464,34.163774,36.876580,32.322072,36.635299,32.415749,34.433706,32.042876,34.161555,33.483021,35.122417,32.498679,34.121897,82.436275,87.681592,126.639071,84.547569,134.013548,56.246693,45.995192,156.822391,119.960000,2.189000,217.000000,118.560000,1.661000,146.100000,68680.660401,13.291979,24.462245,92.670159,34.758416,3463.359984,2134.801602
06/16/2026 19:01:52,0.000000,0.000000,75.617132,74.854061,66.136375,75.689964,78.222370,72.829077,76.043526,74.938313,34.147442,29.272867,29.533763,29.498903,36.199477,36.172026,33.493544,33.797797,33.520429,35.554652,34.000946,34.156688,32.211896,33.027544,31.518784,72.636415,30.852149,36.963107,22.769102,22.574089,22.596671,29.749038,30.387895,30.089669,33.973270,33.870704,27.835062,28.037277,34.741886,37.375814,33.791038,37.774744,36.108210,37.954322,32.326632,36.882828,34.170487,36.872211,32.337166,36.647657,32.441853,34.424690,32.051636,34.186910,33.472858,35.128678,32.493754,34.133850,81.108060,86.448938,127.444721,81.572211,135.020394,56.395470,45.575786,147.679725,120.180000,2.154000,211.700000,118.630000,1.627000,141.100000,68740.659966,12.897737,24.065370,88.589935,34.765861,3466.987430,2137.250917
06/16/2026 19:02:52,0.000000,0.000000,75.640893,74.852496,65.958056,75.691251,78.219865,72.858741,75.974143,74.919534,34.135349,29.039481,29.465423,29.358434,35.818192,35.979413,33.440472,33.700778,33.420805,35.410965,33.959992,33.949824,32.203453,33.038668,31.351501,63.061734,30.903004,35.617356,21.214726,21.024796,20.881303,29.631865,30.383983,30.596594,33.790887,33.744257,27.499446,27.656524,34.733041,37.371419,33.795713,37.804583,36.110736,37.975838,32.347411,36.910793,34.179018,36.883367,32.334013,36.660450,32.422149,34.460945,32.043493,34.187896,33.474288,35.142962,32.494160,34.137362,76.222004,81.671967,125.435310,78.977803,132.391505,56.143997,45.265431,144.987098,120.300000,2.121000,208.100000,118.720000,1.597000,137.500000,68800.659384,11.847005,23.770351,87.356221,34.773482,3470.408952,2139.500284
06/16/2026 19:03:52,0.000000,0.000000,75.651130,74.820916,65.924861,75.651564,78.125164,72.783347,75.983774,74.899184,34.045857,28.935278,29.298361,29.218641,36.241798,36.064246,33.327151,33.563062,33.269468,35.334913,33.682185,33.737372,32.091564,32.914004,31.422767,70.560240,30.928658,37.138550,22.238078,22.083783,22.073019,29.639932,30.385807,29.952049,33.794508,33.668379,27.464687,27.692982,34.747084,37.354911,33.805873,37.784645,36.121238,37.972622,32.333939,36.899879,34.180051,36.864047,32.341621,36.645893,32.429586,34.439078,32.047374,34.162740,33.488649,35.131581,32.499098,34.129861,81.505471,86.740574,126.294706,83.630328,133.773373,56.026348,45.628224,155.255724,120.190000,2.177000,215.200000,118.700000,1.653000,145.300000,68860.660063,13.023445,24.115105,91.982490,34.768988,3473.969575,2141.887144
