Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 19:04:52,0.000000,0.000000,75.517962,74.774661,65.962656,75.636063,78.126543,72.760171,75.882056,74.904223,34.052651,28.909987,29.275751,29.184934,36.167607,36.025024,33.258336,33.465391,33.202944,35.289394,33.715630,33.898315,31.919000,32.819494,31.602822,71.788677,30.561259,37.937981,22.333438,22.131613,22.127149,29.392288,30.083424,29.646477,33.724437,33.624947,27.598285,27.679926,34.722580,37.372045,33.808222,37.814378,36.116815,37.973952,32.328605,36.923056,34.183777,36.885013,32.315903,36.663235,32.421584,34.447513,32.020675,34.190879,33.479051,35.149932,32.494290,34.154804,83.718925,88.877966,127.214314,85.994345,134.784212,56.247503,45.911874,160.682089,120.020000,2.206000,219.200000,118.690000,1.672000,148.200000,68920.659042,13.554413,24.383568,94.344900,34.773315,3477.581680,2144.324297
06/16/2026 19:05:52,0.000000,0.000000,75.389206,74.775092,65.830302,75.620953,78.050028,72.761950,75.710037,74.895934,33.963700,28.929009,29.290755,29.228691,36.078210,35.947126,33.131610,33.465323,33.173009,35.205456,33.691488,33.937436,32.016142,32.876007,31.482908,68.372738,30.466742,36.037341,21.806342,21.651981,21.540064,29.328299,29.979779,29.766211,33.678176,33.580902,27.547761,27.807562,34.744715,37.379076,33.786761,37.792583,36.115551,37.959879,32.336678,36.915451,34.188574,36.884043,32.317062,36.649785,32.418979,34.437372,32.057679,34.193900,33.497180,35.144970,32.510128,34.135098,78.089223,83.568795,127.210721,79.090747,134.336375,56.358211,44.805142,145.368569,120.270000,2.122000,208.500000,118.790000,1.605000,138.200000,68980.659853,12.706654,23.330687,87.531927,34.773273,3481.146145,2146.710273
06/16/2026 19:06:52,0.000000,0.000000,75.400068,74.754695,65.883132,75.589778,77.987794,72.699753,75.604527,74.878200,33.859990,28.761906,29.145543,29.078869,35.845302,35.971088,33.055054,33.341701,33.074530,35.164418,33.648152,33.584866,31.864302,32.794244,31.245321,72.703862,30.766477,37.716373,22.285655,22.134507,22.065425,29.507968,30.191930,30.237400,33.665596,33.534560,27.203333,27.626754,34.741166,37.387917,33.806497,37.800731,36.100255,37.980844,32.337325,36.925504,34.173362,36.887019,32.329585,36.667551,32.422296,34.461091,32.048536,34.192004,33.477956,35.165686,32.485284,34.146705,84.021813,89.056892,127.382246,86.522366,134.984707,56.270947,45.846909,162.408175,120.080000,2.210000,219.300000,118.850000,1.682000,149.200000,69040.659707,13.394209,24.322164,95.085125,34.776866,3484.736415,2149.126491
06/16/2026 19:07:52,0.000000,0.000000,75.266959,74.696703,65.813853,75.519643,77.911120,72.605658,75.393208,74.848808,33.677923,28.771734,29.112103,29.113374,35.637248,35.694401,33.042272,33.280045,33.062986,35.092610,33.406947,33.863932,31.946870,32.715697,31.163442,65.314337,30.202249,35.189586,21.147734,20.976203,20.880992,29.037493,29.658756,29.065149,33.542729,33.472538,27.448667,27.764519,34.728118,37.364302,33.781438,37.794798,36.119945,37.972656,32.323741,36.932769,34.185534,36.884110,32.337371,36.666445,32.416275,34.467510,32.043848,34.210834,33.459040,35.159223,32.487287,34.154030,74.479450,80.113909,126.167538,75.343354,133.566877,56.209617,44.479930,137.957978,120.470000,2.088000,203.800000,118.910000,1.571000,133.300000,69100.659237,12.171081,23.018505,84.062086,34.774464,3488.225691,2151.439276
06/16/2026 19:08:52,0.000000,0.000000,75.201262,74.697306,65.539416,75.472635,77.871400,72.561030,75.395181,74.844867,33.776013,28.510216,28.917108,28.849700,35.710754,35.846307,32.898155,33.185303,32.943793,35.013184,33.322021,33.225103,31.780672,32.729888,31.053293,69.778918,30.683133,36.284626,21.784131,21.620791,21.538576,29.367850,30.075045,30.206556,33.491837,33.363438,26.896412,27.335850,34.733401,37.356747,33.804238,37.798484,36.114618,37.965575,32.321949,36.929158,34.184129,36.873863,32.302598,36.660623,32.422046,34.427119,32.049621,34.185461,33.475405,35.145407,32.477875,34.137979,80.858952,86.009551,126.249372,83.285823,133.793648,55.886879,45.555199,155.055036,120.230000,2.173000,215.300000,118.710000,1.656000,144.800000,69160.658236,12.238790,24.045836,91.894065,34.768315,3491.733883,2153.774876
06/16/2026 19:09:52,0.000000,0.000000,75.112546,74.674459,65.527854,75.434693,77.803252,72.505589,75.379455,74.846453,33.641688,28.588994,28.980254,28.886665,35.856432,35.681010,32.826623,33.129797,32.856902,34.914544,33.244503,33.705736,31.835849,32.650670,31.252522,70.828941,30.136219,37.081989,21.943868,21.782798,21.790713,28.980186,29.645168,28.851263,33.452347,33.378595,27.239481,27.399577,34.739039,37.351755,33.783853,37.796317,36.105113,37.959184,32.309284,36.916751,34.173456,36.881805,32.307709,36.648006,32.400040,34.462854,32.041847,34.183665,33.473608,35.129427,32.479871,34.142634,82.936992,88.088600,127.276784,85.049571,134.943841,56.081990,45.470813,157.986872,120.290000,2.192000,216.600000,118.700000,1.665000,146.700000,69220.659062,13.116277,23.965712,93.178317,34.764311,3495.334016,2156.199827
06/16/2026 19:10:52,0.000000,0.000000,75.067371,74.649545,65.754666,75.394091,77.790550,72.462728,75.326448,74.873263,33.625313,28.627426,28.968270,28.946712,35.498726,35.571397,32.861701,33.111528,32.909868,34.937220,33.448955,33.749528,31.803598,32.587341,31.001158,70.795786,30.074493,35.922668,22.064785,21.894761,21.901210,29.017333,29.585091,28.991014,33.425724,33.339972,27.290870,27.438090,34.735158,37.382813,33.797644,37.806504,36.110285,37.989967,32.323824,36.940963,34.181771,36.890534,32.315148,36.675316,32.407461,34.452063,32.046156,34.199970,33.478376,35.157682,32.486419,34.147393,77.605055,82.816093,127.790260,76.961348,135.337246,56.264995,44.451478,140.685887,120.260000,2.116000,206.900000,118.850000,1.588000,136.300000,69280.658954,12.931536,22.991132,85.353448,34.776272,3498.936759,2158.624322
06/16/2026 19:11:52,0.000000,0.000000,75.064063,74.627642,65.696230,75.329057,77.776223,72.424586,75.291252,74.838471,33.455012,28.403712,28.713371,28.721025,35.818656,35.549291,32.772212,33.012732,32.801665,34.824413,33.556299,33.152030,31.631242,32.557591,30.985442,63.629415,30.432083,34.624434,20.844434,20.629723,20.545633,29.133587,29.857814,30.099904,33.280374,33.250156,26.746790,27.006010,34.724287,37.354736,33.781272,37.785795,36.096050,37.982834,32.285051,36.928431,34.171415,36.866500,32.296519,36.659444,32.374475,34.442235,32.030513,34.184732,33.441799,35.132265,32.456673,34.140792,77.797683,82.931809,125.827270,80.733482,133.119612,56.351809,45.231637,149.054281,120.270000,2.139000,210.900000,119.010000,1.616000,140.400000,69340.657986,10.886276,23.738158,89.213957,34.756791,3502.356147,2160.871201
06/16/2026 19:12:52,0.000000,0.000000,75.017656,74.623471,65.554910,75.343315,77.702021,72.410929,75.294144,74.840519,33.430469,28.424576,28.757432,28.750625,35.350908,35.474113,32.593751,32.938804,32.683720,34.764873,33.286507,33.524982,31.639861,32.549739,30.977731,70.008578,30.012153,36.289824,21.812731,21.639523,21.720675,28.649567,29.241085,26.732511,33.309769,33.209339,27.046143,27.460953,34.723271,37.351071,33.764471,37.782335,36.102606,37.961101,32.296087,36.923933,34.179331,36.885448,32.292989,36.643101,32.387735,34.438599,32.054460,34.194422,33.473268,35.146821,32.470937,34.130612,81.803875,86.999274,127.030644,83.854004,134.693412,56.815896,45.173179,155.172050,120.350000,2.176000,215.700000,118.930000,1.651000,144.800000,69400.657860,12.607388,23.682436,91.945632,34.760130,3505.928973,2163.268363
06/16/2026 19:13:52,0.000000,0.000000,74.982798,74.545913,65.579889,75.243232,77.652326,72.272787,75.288156,74.815094,33.410080,28.387588,28.730712,28.703430,35.162172,35.211379,32.687219,32.894422,32.643300,34.743631,33.242563,33.138947,31.462195,32.550726,30.873974,71.220010,29.548433,36.597882,21.747220,21.600927,21.534574,28.512726,28.979839,28.000842,33.256260,33.164712,27.010671,27.197943,34.710863,37.358156,33.770828,37.795287,36.070743,37.969514,32.265851,36.916477,34.168742,36.879761,32.288700,36.654765,32.373963,34.439062,32.023325,34.191380,33.445788,35.123832,32.442628,34.136986,84.148039,89.302880,128.062424,86.385237,135.865137,57.317684,45.174441,161.729879,120.330000,2.207000,219.000000,118.690000,1.675000,148.600000,69460.657853,12.914242,23.683640,94.794874,34.751333,3509.545167,2165.708196
06/16/2026 19:14:52,0.000000,0.000000,74.941287,74.540305,65.637436,75.243487,77.626472,72.289145,75.154779,74.827836,33.401193,28.402759,28.749003,28.705340,35.300157,35.339605,32.585328,32.855249,32.598381,34.715686,33.332324,33.273284,31.677505,32.427638,30.838273,66.411415,29.828420,35.090943,21.006514,20.827772,20.799690,28.747963,29.289942,29.084768,33.191695,33.138363,27.083793,27.298763,34.725394,37.360260,33.779578,37.796040,36.092914,37.967335,32.273890,36.915206,34.175456,36.887779,32.277662,36.659717,32.401130,34.438205,32.029586,34.193210,33.466724,35.129207,32.460062,34.147724,78.712720,84.067555,127.732922,80.621672,135.105550,57.284879,44.400205,148.204915,120.300000,2.136000,209.700000,118.910000,1.611000,139.600000,69520.657690,12.149166,22.941777,88.828816,34.758854,3513.081129,2168.066911
06/16/2026 19:15:52,0.000000,0.000000,74.833389,74.508436,65.645377,75.228956,77.641880,72.237273,75.233219,74.855611,33.473967,28.340196,28.654776,28.601721,35.005680,35.274341,32.528888,32.814391,32.584950,34.631759,32.919337,32.955831,31.513448,32.556970,30.653365,72.247857,30.228091,36.863079,21.980694,21.803477,21.786063,29.026416,29.650803,29.582577,33.256359,33.119922,26.756599,27.133127,34.729879,37.365173,33.798641,37.795565,36.096034,37.963821,32.261898,36.904592,34.193213,36.879819,32.277938,36.660876,32.397147,34.437338,32.041623,34.196764,33.468059,35.130540,32.454554,34.138234,83.939284,89.129019,128.344847,86.075278,136.224854,57.223299,45.200563,157.664151,120.290000,2.204000,218.700000,118.900000,1.675000,147.600000,69580.658008,13.154536,23.708543,93.037739,34.759585,3516.688092,2170.500757
06/16/2026 19:16:52,0.000000,0.000000,74.804759,74.459507,65.625831,75.187446,77.602593,72.170612,75.275859,74.821802,33.163523,28.296172,28.625930,28.630320,35.070015,35.390953,32.557548,32.794131,32.537070,34.569805,33.000400,33.115451,31.423048,32.446257,30.614784,63.601284,30.036010,34.667246,20.628154,20.471806,20.342597,28.823172,29.498917,29.458781,33.117679,33.055896,26.831628,27.236668,34.729365,37.373945,33.777381,37.804017,36.074222,37.948687,32.250214,36.908137,34.167475,36.885134,32.253005,36.662631,32.361887,34.433230,32.019700,34.193220,33.441854,35.146063,32.445197,34.150647,75.066242,80.588167,126.622481,76.936555,134.177399,57.176705,44.242988,140.273505,120.430000,2.096000,204.600000,119.210000,1.576000,134.400000,69640.657371,11.877003,22.790243,85.159303,34.751301,3520.140082,2172.776120
06/16/2026 19:17:52,0.000000,0.000000,74.738542,74.467656,65.322644,75.151085,77.589497,72.164636,75.115290,74.792557,33.160336,28.090351,28.498242,28.464624,34.975860,35.115527,32.413920,32.664332,32.443584,34.498298,33.035440,32.884588,31.458535,32.410069,30.578282,69.712673,30.247842,35.470716,21.499804,21.358861,21.353369,28.959005,29.684195,29.174006,33.086499,33.001155,26.563506,26.979528,34.725933,37.359029,33.777159,37.800703,36.054839,37.973085,32.212050,36.925016,34.158667,36.874144,32.248368,36.645629,32.357985,34.438212,32.020247,34.192845,33.455696,35.131946,32.425437,34.142026,81.215941,86.333155,127.134056,83.542697,134.867462,56.924804,44.849909,154.612711,120.430000,2.177000,215.400000,118.850000,1.650000,144.800000,69700.657335,12.097156,23.373560,91.698903,34.745951,3523.668470,2175.130731
06/16/2026 19:18:52,0.000000,0.000000,74.792642,74.414415,65.560616,75.136065,77.577467,72.125405,75.193158,74.818489,33.142048,28.217483,28.612848,28.543962,35.134504,35.229816,32.412311,32.684070,32.467538,34.502225,32.803308,32.861382,31.312753,32.405534,30.632383,70.604959,29.550431,36.272328,21.557161,21.396027,21.402540,28.439472,28.992702,27.871767,33.097685,32.970112,26.832529,26.953383,34.728358,37.364983,33.791856,37.789256,36.092468,37.956288,32.226279,36.939039,34.173626,36.885956,32.253284,36.657155,32.359755,34.440865,32.027358,34.197595,33.471113,35.134474,32.452148,34.125623,83.286993,88.354185,128.106508,85.430434,136.001709,57.266311,45.127636,158.863752,120.350000,2.187000,217.400000,118.840000,1.667000,146.900000,69760.657321,12.633331,23.638997,93.559316,34.753374,3527.269025,2177.553870
06/16/2026 19:19:52,0.000000,0.000000,74.862743,74.443549,65.480704,75.153093,77.589814,72.164532,75.304850,74.829684,33.059357,28.236654,28.564639,28.551577,35.174876,35.035663,32.358205,32.636209,32.444387,34.468040,33.030020,32.819617,31.335506,32.426916,30.700742,69.013933,29.561261,34.906421,21.462138,21.266421,21.285668,28.567379,29.095141,28.511157,33.018776,32.938759,26.901086,27.161683,34.722311,37.342598,33.767944,37.796837,36.076751,37.945025,32.212265,36.899095,34.140647,36.858839,32.229157,36.639356,32.363538,34.413577,32.015121,34.176601,33.454986,35.107297,32.421355,34.117534,75.715780,80.952948,128.350600,74.981099,135.883033,57.418765,44.333298,137.839346,120.450000,2.094000,204.300000,119.000000,1.578000,134.000000,69820.655932,12.029095,22.877326,84.005544,34.735042,3530.838583,2179.945343
06/16/2026 19:20:52,0.000000,0.000000,74.943994,74.419174,65.684163,75.147454,77.658728,72.154635,75.389052,74.803245,33.132252,27.963951,28.326357,28.322244,35.331379,34.987359,32.246300,32.546137,32.356752,34.382846,32.908217,33.105044,31.155522,32.296594,30.355524,65.946544,30.055688,34.650894,20.837089,20.590929,20.518857,28.749234,29.453550,29.766589,32.955252,32.885010,26.335500,26.615886,34.740564,37.347970,33.781222,37.788396,36.062860,37.954581,32.202756,36.908364,34.168591,36.854395,32.241367,36.638667,32.348248,34.404539,32.006055,34.164152,33.472736,35.117030,32.421996,34.119505,79.124801,84.194627,126.855245,81.950079,134.415797,56.842160,44.604033,152.489457,120.340000,2.163000,213.100000,119.000000,1.631000,142.400000,69880.655186,11.513107,23.137787,90.756843,34.737200,3534.278149,2182.213368
06/16/2026 19:21:52,0.000000,0.000000,75.026638,74.443963,65.552460,75.182793,77.684698,72.195184,75.409154,74.821671,33.795932,29.874111,30.213383,30.240049,35.305190,35.305190,32.798681,32.872043,32.823244,34.493723,34.004179,33.145451,32.026445,32.699105,32.267162,63.528167,30.997586,30.046419,27.075131,27.289054,28.700197,30.373386,30.532067,30.892622,33.517788,33.302749,29.936430,30.463757,34.706526,37.353392,33.773286,37.781826,36.050418,37.968676,32.191589,36.915186,34.159013,36.861659,32.218149,36.649206,32.338863,34.410265,32.014914,34.171441,33.456042,35.111011,32.397893,34.120312,82.190040,83.282611,118.576917,79.124713,121.799352,66.790497,55.479758,112.044878,121.080000,0.628000,66.800000,0.000000,0.000000,-0.000000,69940.654214,-2.886454,32.932873,70.859960,34.732483,3535.928740,2182.732394
06/16/2026 19:22:52,0.000000,0.000000,75.077189,74.439602,65.642876,75.207823,77.679338,72.201231,75.422639,74.836011,34.479176,31.612795,31.592302,31.950580,35.592643,35.510225,33.400183,33.615640,33.567293,34.803900,34.795473,34.397639,32.822115,33.311940,33.148224,57.423996,31.703290,32.485857,29.386429,29.426120,31.569498,31.496877,31.489303,31.765073,34.112707,33.895608,31.577267,31.842119,34.697787,37.346008,33.755790,37.799768,36.026953,37.968239,32.174685,36.905884,34.151898,36.846606,32.201885,36.634360,32.313509,34.397846,32.014919,34.170097,33.443145,35.124742,32.393199,34.108082,84.350154,84.731965,108.796954,73.102950,112.593372,75.167521,56.699717,94.011725,121.050000,0.625000,67.100000,0.000000,0.000000,-0.000000,70000.654088,-1.473146,33.959003,60.445864,34.723770,3537.046821,2182.732394
06/16/2026 19:23:52,0.000000,0.000000,75.095065,74.434245,65.775835,75.230820,77.722901,72.270925,75.435930,74.825651,34.743890,32.268123,32.161332,32.493474,35.820804,35.747269,33.912289,34.101418,34.040102,35.107965,35.364625,35.193330,33.403920,33.563408,33.708015,51.331218,32.347786,33.134851,30.736655,30.726404,31.900634,32.077856,32.101443,32.308799,34.444680,34.277823,32.088151,32.214229,34.720769,37.352998,33.784205,37.791806,36.063811,37.957297,32.182353,36.902408,34.146635,36.859940,32.211743,36.636640,32.329184,34.409042,32.003005,34.200343,33.450317,35.109288,32.408393,34.113477,78.059987,78.173620,101.336272,70.693797,107.222577,79.744271,57.001915,81.003557,121.240000,0.625000,67.300000,0.000000,0.000000,-0.000000,70060.653742,-1.076310,34.211161,52.110646,34.731683,3538.166370,2182.732394
06/16/2026 19:24:52,0.000000,0.000000,75.215079,74.460946,65.601231,75.259107,77.764579,72.306938,75.487983,74.835918,35.060301,32.593969,32.486332,32.804303,35.768059,35.907144,34.241488,34.476241,34.434449,35.390107,35.470322,35.230978,33.725941,33.723277,33.890338,46.308302,32.841877,33.521401,31.392566,31.389001,32.019911,32.463969,32.531135,32.681014,34.701128,34.529888,32.252370,32.389800,34.697534,37.336029,33.761260,37.799024,36.013106,37.970771,32.161661,36.877564,34.132358,36.849252,32.191782,36.622101,32.318283,34.396839,32.011684,34.162543,33.458686,35.124733,32.407122,34.129077,81.578391,81.720479,95.525734,71.571128,103.740786,82.212063,57.127474,72.783749,120.910000,0.622000,66.700000,0.000000,0.000000,-0.000000,70120.655365,-0.794294,34.315695,46.400754,34.721070,3539.285234,2182.732394
06/16/2026 19:25:52,0.000000,0.000000,75.213699,74.417720,65.816362,75.263746,77.756573,72.280236,75.527228,74.823227,35.194443,32.799671,32.686281,32.974003,36.079286,36.216989,34.512954,34.753837,34.643226,35.617687,35.841849,35.300882,33.892337,33.831503,34.095339,42.858088,33.198374,33.634226,31.724476,31.667898,32.027696,32.721255,32.786175,32.927115,34.876214,34.713884,32.347030,32.471017,34.692909,37.337167,33.748085,37.779729,36.030095,37.954144,32.150253,36.878146,34.115630,36.840544,32.163782,36.614169,32.298424,34.384132,31.967756,34.168009,33.437501,35.103593,32.388027,34.107360,82.073550,82.261210,91.494240,72.106873,101.358314,83.699818,57.239051,68.046533,121.050000,0.626000,67.400000,0.000000,0.000000,-0.000000,70180.654597,-0.774249,34.408475,42.926843,34.707973,3540.403747,2182.732394
06/16/2026 19:26:52,0.000000,0.000000,75.193033,74.456211,65.573808,75.296832,77.771458,72.328269,75.552580,74.833814,35.389243,32.963049,32.872357,33.169774,36.107380,36.423033,34.720992,34.994183,34.875856,35.870410,36.113099,35.860703,34.147366,34.034611,34.262656,40.864737,33.468366,33.859223,31.824988,31.798705,32.040580,32.945320,33.052006,33.186232,35.068257,34.911287,32.418247,32.559489,34.689761,37.331377,33.733818,37.782325,36.025243,37.941351,32.140482,36.884872,34.127262,36.818071,32.188315,36.586791,32.294883,34.356637,31.983811,34.153452,33.453586,35.114767,32.384971,34.087886,83.325398,83.498149,88.688015,72.370194,99.712225,84.788471,57.377234,65.098033,120.930000,0.626000,67.200000,0.000000,0.000000,-0.000000,70240.654143,-0.664006,34.523229,40.689297,34.703983,3541.522128,2182.732394
06/16/2026 19:27:52,0.000000,0.000000,75.139795,74.451959,65.783909,75.296932,77.765243,72.358454,75.587913,74.842138,35.521334,33.109321,33.082208,33.390259,36.276147,36.588636,34.919513,35.234748,35.055032,36.053791,36.198583,36.168562,34.291250,34.112376,34.542041,39.360372,33.707001,34.038697,31.879436,31.838008,32.051601,33.137239,33.261231,33.435409,35.218464,35.068174,32.523586,32.674573,34.694982,37.328180,33.763611,37.793851,36.019943,37.966105,32.130706,36.898178,34.124634,36.839342,32.181940,36.612755,32.307800,34.399696,31.988280,34.155263,33.458508,35.100171,32.399506,34.091292,84.311927,84.494925,86.633303,72.540778,98.468322,85.558440,57.567370,63.004239,120.970000,0.622000,67.000000,0.000000,0.000000,-0.000000,70300.653097,-0.642163,34.680860,39.062711,34.712737,3542.639664,2182.732394
06/16/2026 19:28:52,0.000000,0.000000,75.256245,74.481017,65.657390,75.332922,77.814180,72.409398,75.638454,74.837379,35.725726,33.318775,33.342769,33.609792,36.411678,36.779420,35.124928,35.431219,35.285253,36.276641,36.242109,36.076979,34.555346,34.189687,34.547043,38.410443,33.910824,34.308121,31.900812,31.851810,32.120917,33.385982,33.490832,33.642752,35.375296,35.221490,32.626249,32.778327,34.690690,37.310196,33.731638,37.773528,35.991332,37.941540,32.112191,36.871936,34.107179,36.828582,32.165128,36.597807,32.292849,34.367921,31.963956,34.117833,33.456144,35.088058,32.390262,34.099824,73.861523,73.723624,85.032472,72.379842,97.566464,86.137664,57.832182,61.637940,121.220000,0.625000,67.200000,0.000000,0.000000,-0.000000,70360.654044,-0.591764,34.899885,37.983601,34.694930,3543.758126,2182.732394
06/16/2026 19:29:52,0.000000,0.000000,75.312239,74.464365,65.873732,75.311880,77.818461,72.384047,75.727586,74.844216,35.968728,33.552292,33.663783,33.925730,36.695981,36.890203,35.337086,35.688043,35.533705,36.429628,36.252118,36.305624,34.715676,34.316807,34.863137,37.847122,34.165722,34.593060,31.924494,31.861238,32.146213,33.620030,33.746167,33.898482,35.553363,35.386294,32.820492,33.002688,34.679888,37.315346,33.716324,37.762709,36.010600,37.946183,32.115977,36.868862,34.083230,36.815332,32.146395,36.578734,32.288181,34.363265,31.964183,34.137831,33.449947,35.089854,32.376427,34.070482,78.202423,78.224726,83.180185,71.504065,96.811376,86.568770,58.267223,60.826608,120.960000,0.627000,67.300000,0.000000,0.000000,-0.000000,70420.653018,-0.665353,35.258413,37.335978,34.688987,3544.876968,2182.732394
06/16/2026 19:30:52,0.000000,0.000000,75.287785,74.497370,65.781535,75.351371,77.847311,72.388931,75.635105,74.847124,36.170887,33.893612,34.042348,34.337882,36.910768,37.169062,35.578988,35.913452,35.808624,36.634326,36.828121,36.774511,35.048945,34.415096,35.197839,37.491743,34.382409,34.985245,31.937963,31.888517,32.310867,33.931804,34.011277,34.227901,35.733377,35.627935,33.168691,33.383956,34.662990,37.321494,33.716576,37.794334,36.004564,37.958274,32.110802,36.880854,34.119235,36.822017,32.151967,36.590914,32.284341,34.368754,31.966129,34.160961,33.447774,35.095223,32.367762,34.104896,78.785373,78.795886,81.892134,71.105164,96.227688,86.967313,58.729162,60.100570,121.250000,0.627000,67.400000,0.000000,0.000000,-0.000000,70480.653396,-0.652122,35.637367,36.752026,34.696493,3545.995392,2182.732394
06/16/2026 19:31:52,0.000000,0.000000,75.350595,74.497265,65.730183,75.328597,77.881017,72.403788,75.657698,74.823265,36.496214,34.286442,34.511865,34.804980,37.160152,37.301649,35.821219,36.176392,36.086719,36.818350,37.033773,36.713388,35.243058,34.612469,35.494249,37.101670,34.598157,35.305886,31.912239,31.861456,32.196785,34.242814,34.336014,34.691403,35.961686,35.854945,33.754431,33.939416,34.678781,37.310263,33.730520,37.779044,36.014059,37.950516,32.112778,36.864831,34.104489,36.802453,32.148738,36.568673,32.307673,34.360962,31.957862,34.133786,33.441012,35.079164,32.376101,34.075927,80.212640,80.286528,81.115655,71.005754,95.782804,87.220543,59.451835,59.536053,121.340000,0.623000,67.100000,0.000000,0.000000,-0.000000,70540.653134,-0.920776,36.226662,36.295057,34.689882,3547.113359,2182.732394
06/16/2026 19:32:52,0.000000,0.000000,75.350955,74.478184,65.745922,75.352875,77.882068,72.381542,75.639811,74.841696,36.864790,34.806404,34.976698,35.320720,37.368943,37.561234,36.192818,36.520830,36.428041,37.075335,37.070470,37.281844,35.547180,34.909735,35.829679,37.080043,34.913042,35.190600,31.951405,31.894387,32.395502,34.705437,34.759551,35.200757,36.204979,36.078344,34.299350,34.645709,34.668333,37.283933,33.734618,37.766771,36.002197,37.931615,32.103528,36.842218,34.090232,36.790014,32.143747,36.545565,32.314887,34.346413,31.950385,34.105769,33.447180,35.088423,32.386682,34.045200,81.261593,81.339584,80.668882,71.205196,95.331802,87.464005,60.017194,59.435223,121.390000,0.621000,66.700000,0.000000,0.000000,-0.000000,70600.653040,-1.494097,36.684697,36.213164,34.679386,3548.231413,2182.732394
06/16/2026 19:33:52,0.000000,0.000000,75.393292,74.519718,65.657206,75.368833,77.878615,72.422131,75.626413,74.833355,37.160133,35.353851,35.430081,35.749861,37.651159,37.728938,36.534986,36.830121,36.727970,37.312684,37.398895,37.477455,35.968671,35.078439,36.200781,37.042444,35.203503,35.077153,31.939425,31.897107,32.428791,35.070342,35.091624,35.382416,36.457593,36.364198,35.004086,35.383914,34.663834,37.283428,33.690374,37.756776,35.992860,37.930252,32.105271,36.851616,34.080574,36.782158,32.140542,36.551229,32.294829,34.328181,31.945448,34.119638,33.434404,35.082324,32.373246,34.057097,82.291371,82.412403,80.407112,71.615501,94.950242,87.724786,60.467577,59.302834,121.310000,0.624000,67.200000,0.000000,0.000000,-0.000000,70660.652686,-1.970582,37.047735,36.105512,34.673204,3549.349601,2182.732394
06/16/2026 19:34:52,0.000000,0.000000,75.376975,74.559172,65.685545,75.406324,77.922310,72.472462,75.642530,74.832165,37.403729,35.820393,35.806218,36.117170,37.948683,38.024666,36.853527,37.146776,37.027871,37.546509,37.871317,37.863415,36.140195,35.358749,36.640711,37.171097,35.422629,35.090620,31.976119,31.907519,32.519223,35.379447,35.362162,35.723741,36.686692,36.627840,35.589922,35.849481,34.685469,37.327099,33.690754,37.764666,36.013793,37.944066,32.123636,36.846106,34.075489,36.806290,32.160532,36.548539,32.325647,34.352264,31.953140,34.132754,33.443977,35.100300,32.390561,34.073931,83.343269,83.489249,80.362650,72.211169,94.691755,87.879562,60.885139,59.583635,121.380000,0.627000,67.100000,0.000000,0.000000,-0.000000,70720.651242,-2.292252,37.382872,36.333674,34.687951,3550.467601,2182.732394
06/16/2026 19:35:52,0.000000,0.000000,75.449888,74.537069,65.885269,75.379979,77.955398,72.472293,75.664797,74.832062,37.702811,36.146190,36.129365,36.399429,38.223231,38.289915,37.168974,37.434699,37.271825,37.792515,38.041249,38.011662,36.413150,35.577029,36.883253,37.394028,35.673282,35.156975,32.049875,31.919845,32.661120,35.651547,35.653762,35.958079,36.922721,36.878042,35.914417,36.129681,34.667592,37.327408,33.682943,37.757337,36.003980,37.966085,32.123120,36.867782,34.068385,36.819118,32.153128,36.581448,32.300216,34.352193,31.946833,34.135859,33.423538,35.094978,32.384049,34.068764,83.519804,83.615155,80.465929,72.935143,94.485478,87.910562,61.203942,59.908783,121.360000,0.624000,67.100000,0.000000,0.000000,-0.000000,70780.651504,-2.480841,37.637816,36.597066,34.686238,3551.585217,2182.732394
06/16/2026 19:36:52,0.000000,0.000000,75.401496,74.536806,65.874756,75.396442,77.911194,72.449836,75.657540,74.848880,37.221141,35.344971,35.138846,35.510678,38.135457,38.425589,37.135805,37.542996,37.263590,37.999007,38.064826,37.900007,36.189707,35.413183,36.265022,55.304906,34.450061,32.024120,28.041382,28.255165,29.372077,34.269255,34.934262,34.320736,36.857705,36.901942,33.627539,33.518642,34.647535,37.277794,33.672568,37.742595,35.972616,37.930821,32.111629,36.854984,34.046219,36.789508,32.121232,36.549285,32.303410,34.326090,31.937558,34.118135,33.421348,35.084369,32.358390,34.052927,76.626256,79.923960,102.743148,78.175911,117.050611,70.032080,50.773647,149.173076,120.910000,2.142000,211.100000,119.400000,1.620000,140.800000,70840.651288,3.179244,28.844876,89.267707,34.665951,3553.731826,2183.756285
06/16/2026 19:37:52,0.000000,0.000000,75.494667,74.577247,65.828507,75.419363,77.970249,72.530452,75.746107,74.836140,36.997977,34.027246,34.112036,34.124686,37.877022,38.327996,36.828118,37.108551,36.813514,37.924517,36.883854,37.502269,35.488067,35.023519,35.601730,64.376067,34.110607,37.213255,26.350611,26.113745,26.619674,33.655988,34.150185,33.830080,36.668762,36.628052,32.796920,32.937430,34.676430,37.298193,33.699150,37.764181,36.012009,37.954214,32.147208,36.837791,34.076911,36.805938,32.181240,36.556742,32.337201,34.366008,31.961590,34.124410,33.435181,35.105711,32.399696,34.064846,80.172402,85.509448,117.394991,81.320783,128.670170,58.894586,49.414922,153.883272,120.530000,2.176000,215.300000,119.000000,1.654000,145.000000,70900.650255,9.589463,27.623792,91.376242,34.690232,3557.314376,2186.163244
06/16/2026 19:38:52,0.000000,0.000000,75.391831,74.575311,65.725770,75.429208,77.999848,72.511946,75.770404,74.868068,36.731462,33.515445,33.753965,33.809573,37.604487,38.232285,36.579606,36.973810,36.672614,37.877483,37.057927,36.878882,35.427914,34.950472,35.097503,68.102209,34.612509,39.149912,26.121345,25.837050,25.848272,33.797638,34.334795,34.640946,36.608309,36.546796,32.260231,32.457725,34.676992,37.300080,33.701330,37.762816,36.003039,37.948359,32.152435,36.850130,34.074199,36.799696,32.160505,36.561346,32.328635,34.363232,31.932968,34.105274,33.410697,35.094135,32.407438,34.051707,82.318348,87.886521,121.325661,84.487582,130.828205,57.211342,49.331798,159.076903,120.580000,2.204000,218.900000,119.090000,1.675000,148.200000,70960.650004,11.601451,27.548461,93.651715,34.684251,3560.922362,2188.597845
06/16/2026 19:39:52,0.000000,0.000000,75.453403,74.568058,65.911880,75.422517,77.990231,72.545054,75.778356,74.853215,36.649270,32.972511,33.332507,33.263954,37.671113,38.252490,36.440235,36.760182,36.526246,37.855059,36.659448,36.789851,35.126832,34.712199,34.843459,71.973344,34.721984,39.659596,26.244157,25.845450,25.905007,33.686127,34.341413,34.718091,36.468115,36.392427,31.803995,31.692280,34.668799,37.293240,33.692181,37.743549,36.020940,37.930432,32.176652,36.846688,34.076517,36.782539,32.179087,36.560797,32.346618,34.351881,31.951865,34.109810,33.431676,35.092459,32.415338,34.064030,79.867657,85.516666,123.706618,80.075114,132.185095,57.131929,48.700407,146.599405,120.720000,2.149000,211.600000,119.110000,1.626000,140.900000,71020.649153,12.685734,26.973862,88.096766,34.686755,3564.576060,2191.073671
06/16/2026 19:40:52,0.000000,0.000000,75.491526,74.574947,65.941042,75.452490,77.997805,72.566657,75.748424,74.857894,36.471232,32.326642,32.694935,32.758514,37.445230,38.137198,36.145270,36.524199,36.280007,37.730318,36.703562,36.263617,34.809757,34.618578,34.334918,64.199451,34.513295,38.594953,24.651054,24.283156,24.161475,33.382073,34.129056,34.580814,36.189316,36.149910,30.975804,30.740871,34.676250,37.318794,33.687521,37.768519,36.007181,37.956025,32.197981,36.852465,34.078319,36.813092,32.196662,36.565884,32.354151,34.366939,31.960743,34.134695,33.417041,35.116427,32.432018,34.061143,76.640547,82.290177,122.298970,79.868057,129.574858,56.669013,48.685840,147.373837,120.380000,2.140000,209.900000,119.150000,1.614000,140.100000,71080.647564,11.634398,26.960555,88.450541,34.698093,3568.013662,2193.337888
06/16/2026 19:41:52,0.000000,0.000000,75.467772,74.624702,65.677029,75.458982,78.027008,72.580796,75.743361,74.869302,36.210490,32.093025,32.479219,32.475015,37.456966,38.173657,35.975602,36.346200,36.048430,37.611870,35.874378,36.432073,34.651205,34.428040,34.230556,71.549141,34.303481,40.349110,25.330229,25.090038,25.123996,33.126951,33.911915,34.273707,36.085538,35.993871,30.625346,30.685046,34.645084,37.298343,33.687763,37.749318,36.009188,37.953609,32.182198,36.839906,34.067047,36.805841,32.182477,36.544696,32.348604,34.361849,31.949398,34.114546,33.423976,35.090983,32.419617,34.053206,81.701177,87.053820,123.735861,84.040422,131.235317,56.527584,48.784696,156.106386,120.560000,2.191000,217.300000,119.270000,1.666000,146.600000,71140.648320,13.298293,27.050817,92.356451,34.686382,3571.604651,2195.754724
06/16/2026 19:42:52,0.000000,0.000000,75.548884,74.619690,65.928180,75.457380,78.050244,72.630020,75.774522,74.848532,36.043118,31.864591,32.214067,32.172446,37.302640,38.099421,35.800325,36.145766,35.877038,37.488112,35.785347,35.966710,34.426674,34.320616,34.077980,73.319390,34.101553,41.354974,25.133455,24.939754,24.894566,32.854073,33.643303,34.020312,35.953701,35.837657,30.103502,30.471358,34.682153,37.305224,33.713755,37.753083,36.032123,37.955726,32.201239,36.853003,34.090400,36.805223,32.210445,36.564546,32.387660,34.374626,31.958660,34.124581,33.431354,35.112089,32.427114,34.084216,84.038195,89.282600,124.986252,86.577877,132.485984,56.768207,48.814508,161.766780,120.440000,2.216000,220.400000,119.010000,1.684000,149.600000,71200.647535,14.276958,27.078016,94.810685,34.703361,3575.243798,2198.217970
06/16/2026 19:43:52,0.000000,0.000000,75.577403,74.627111,65.802029,75.471276,78.069990,72.628290,75.810250,74.866132,35.904519,31.703347,32.025400,31.985233,37.125483,37.777517,35.625817,35.971334,35.664868,37.339593,35.370633,36.087324,34.280390,34.172537,33.863576,68.421548,33.831915,39.145187,24.080768,23.930324,23.854830,32.571742,33.382579,33.679768,35.709297,35.641955,30.210153,30.479838,34.672405,37.288433,33.689637,37.746763,36.022826,37.942033,32.203022,36.828173,34.086792,36.794992,32.214778,36.540974,32.367199,34.355103,31.965790,34.108544,33.413526,35.094742,32.424328,34.038374,78.078366,83.559680,124.769953,79.795111,131.599843,56.822437,47.298857,146.203854,120.670000,2.127000,209.100000,119.070000,1.605000,138.700000,71260.646487,13.462312,25.682875,87.915591,34.689922,3578.805096,2200.602066
06/16/2026 19:44:52,0.000000,0.000000,75.493399,74.634719,65.961296,75.508151,78.082763,72.655546,75.837704,74.854327,35.775138,31.330400,31.740282,31.592422,37.265320,37.779829,35.389970,35.748436,35.499556,37.227247,35.356410,35.731328,34.084305,34.048790,33.592562,74.048682,33.590952,40.671114,24.733554,24.555898,24.536188,32.331979,33.132837,33.390133,35.581824,35.490542,29.706924,30.116677,34.680084,37.334553,33.704630,37.766541,36.030557,37.967858,32.229033,36.862775,34.082893,36.823845,32.238534,36.592482,32.376744,34.390806,31.979357,34.125509,33.422508,35.119665,32.459199,34.077170,84.230184,89.368338,125.420837,86.887214,132.760261,56.729056,48.307510,161.801577,120.550000,2.219000,221.300000,118.910000,1.692000,150.300000,71320.646257,14.056978,26.614136,94.825593,34.713237,3582.421637,2203.044278
06/16/2026 19:45:52,0.000000,0.000000,75.565385,74.634096,66.031963,75.499514,78.107401,72.651115,75.886394,74.858715,35.621834,31.132991,31.470730,31.447735,37.160630,37.629243,35.221644,35.637342,35.292124,37.118446,35.452121,35.708400,33.693667,33.930358,33.328329,65.423994,33.197509,37.944396,23.105171,22.908876,22.819499,31.949284,32.755903,32.998207,35.370465,35.283148,29.631588,29.994502,34.701356,37.331438,33.696153,37.738664,36.032713,37.949246,32.249442,36.844148,34.090837,36.821586,32.248727,36.568102,32.388697,34.369448,31.983308,34.123242,33.412242,35.117402,32.450706,34.064699,74.654927,80.231979,124.128696,76.184538,130.946803,56.610888,46.934705,138.651487,120.510000,2.089000,204.100000,119.290000,1.575000,133.600000,71380.646674,12.600525,25.343871,84.391980,34.709108,3585.901329,2205.346211
06/16/2026 19:46:52,0.000000,0.000000,75.587223,74.677931,65.930239,75.524995,78.135751,72.710567,75.870901,74.877846,35.504554,30.798466,31.210666,31.071000,37.070189,37.533109,35.093785,35.401861,35.135783,36.961135,34.951777,35.470683,33.518433,33.881736,32.885459,71.191515,33.071173,39.055489,23.970925,23.797627,23.813787,31.768528,32.592356,32.773349,35.211511,35.102009,29.151890,29.593853,34.690464,37.337824,33.713279,37.747749,36.042941,37.957681,32.257938,36.848415,34.108880,36.817890,32.245411,36.566131,32.393633,34.396559,31.976223,34.111100,33.414307,35.115915,32.463850,34.080036,81.024697,86.211420,124.388928,83.576154,131.579130,56.232052,47.618923,155.374681,120.680000,2.183000,216.100000,119.330000,1.658000,145.800000,71440.645904,13.075883,25.979606,92.034867,34.714311,3589.430118,2207.704571
06/16/2026 19:47:52,0.000000,0.000000,75.594887,74.668701,65.816727,75.527744,78.117448,72.679864,75.924861,74.845688,35.436966,30.679686,31.067845,30.972181,37.093294,37.487688,34.813847,35.246601,34.961303,36.817579,34.711611,35.877057,33.527870,33.777489,32.975132,72.257839,32.632991,39.621076,23.881124,23.796487,23.764938,31.418319,32.171919,32.220866,35.118006,34.978783,29.211694,29.445366,34.707332,37.327226,33.729533,37.751990,36.066408,37.956796,32.280183,36.861723,34.120014,36.818368,32.274315,36.583816,32.412315,34.399220,32.009621,34.127560,33.429893,35.120828,32.478067,34.074692,83.136615,88.336954,125.661826,85.499526,132.947023,56.496559,47.403247,158.916514,120.740000,2.201000,218.300000,119.020000,1.672000,147.700000,71500.644757,13.841296,25.779780,93.582195,34.726495,3593.046438,2210.144719
06/16/2026 19:48:52,0.000000,0.000000,75.475185,74.697620,65.771222,75.541018,78.097013,72.695301,75.987183,74.843452,35.298701,30.557580,30.995225,30.890778,36.851049,37.388813,34.796338,35.103642,34.801667,36.719375,35.222016,35.224507,33.436501,33.646618,32.671242,70.870780,32.431770,37.804250,23.790485,23.613576,23.661892,31.241395,31.952881,32.019237,34.992124,34.898558,29.020825,29.375230,34.692577,37.339931,33.725753,37.788883,36.064912,37.963255,32.267556,36.867174,34.121045,36.845497,32.279765,36.592777,32.421934,34.404820,31.997879,34.139244,33.412709,35.126291,32.462609,34.088120,76.351466,81.728946,126.016343,75.777715,133.143521,56.503125,46.409646,139.456831,120.740000,2.108000,205.800000,119.310000,1.582000,135.400000,71560.644410,12.951833,24.852417,84.773702,34.730137,3596.647168,2212.566345
06/16/2026 19:49:52,0.000000,0.000000,75.576871,74.722078,65.750674,75.527820,78.120890,72.704082,75.915488,74.863342,35.182156,30.180513,30.624474,30.494242,36.991837,37.106388,34.631576,34.940273,34.607862,36.558783,34.792834,35.022464,33.157565,33.622755,32.336998,67.127879,32.433360,37.134361,22.836433,22.654433,22.607987,31.101526,31.913282,32.281388,34.798065,34.716895,28.430750,28.813355,34.730432,37.333892,33.742697,37.763321,36.067443,37.940157,32.299465,36.870045,34.129697,36.847484,32.301232,36.594658,32.433818,34.414900,32.017338,34.148340,33.423590,35.118085,32.488964,34.082904,78.525387,83.696583,124.229452,81.598716,131.202858,56.212384,46.779916,151.507377,120.680000,2.156000,213.100000,119.340000,1.633000,142.600000,71620.644564,11.935044,25.199317,90.318139,34.737423,3600.087983,2214.833796
06/16/2026 19:50:52,0.000000,0.000000,75.664091,74.680514,65.853858,75.505154,78.131121,72.655504,75.924743,74.846414,34.961767,30.155069,30.598144,30.445882,36.626186,37.003560,34.436318,34.798316,34.506674,36.394989,34.684573,34.761926,33.260447,33.547909,32.267549,71.285150,32.113556,38.590293,23.322757,23.163695,23.183372,30.861218,31.637412,31.477024,34.712362,34.636064,28.769305,29.043389,34.702780,37.340815,33.736102,37.787691,36.071667,37.968227,32.311272,36.860749,34.130134,36.830224,32.310517,36.606990,32.415818,34.445313,32.016242,34.150109,33.433802,35.138472,32.480010,34.095276,82.094478,87.289390,125.544414,84.222068,132.901657,56.287293,46.622796,156.062525,120.610000,2.183000,216.300000,119.190000,1.662000,146.100000,71680.643893,13.537987,25.052306,92.337203,34.741611,3603.683888,2217.254186
06/16/2026 19:51:52,0.000000,0.000000,75.611518,74.738169,65.976588,75.573942,78.126472,72.731300,75.817967,74.880195,34.860595,30.101510,30.497350,30.395936,36.724838,37.034941,34.294562,34.657512,34.361070,36.313920,34.427188,34.901608,33.011533,33.413721,32.342099,73.269847,31.926145,39.592177,23.495704,23.322779,23.262877,30.732616,31.454497,31.429547,34.629300,34.530367,28.487657,28.808750,34.692142,37.344802,33.736286,37.786106,36.061951,37.947047,32.304624,36.858306,34.133010,36.833975,32.308099,36.610337,32.414065,34.419159,32.005586,34.151209,33.395805,35.122281,32.465137,34.090199,84.356442,89.558232,126.566315,86.627692,134.021996,56.547004,46.860709,158.707894,119.750000,2.209000,219.500000,118.340000,1.684000,149.000000,71740.641916,14.317375,25.274802,93.491700,34.734006,3607.320323,2219.716744
06/16/2026 19:52:52,0.000000,0.000000,75.639848,74.744979,65.851964,75.588416,78.164470,72.768269,75.824650,74.871677,34.873853,29.972173,30.369822,30.277689,36.490624,36.840191,34.217832,34.557746,34.230545,36.195668,34.405842,34.526226,33.004744,33.417599,32.036896,66.327484,31.866977,37.745051,22.365434,22.203085,22.096426,30.590476,31.331560,31.532054,34.485985,34.418096,28.478719,28.818860,34.737236,37.361895,33.769073,37.774099,36.095437,37.963225,32.336488,36.853525,34.169050,36.853968,32.326214,36.601362,32.425018,34.434077,32.024555,34.159728,33.420327,35.133893,32.493479,34.110937,79.118064,84.397276,125.699395,81.735518,132.693445,56.431699,46.229609,150.962119,119.880000,2.147000,211.900000,118.480000,1.633000,141.700000,71800.642477,13.061878,24.683173,90.073747,34.752179,3610.831246,2222.052850
06/16/2026 19:53:52,0.000000,0.000000,75.674562,74.740013,65.847372,75.586515,78.160471,72.749421,75.858490,74.868801,34.835600,29.799958,30.274316,30.072817,36.635971,36.887717,34.086447,34.409556,34.129674,36.059177,34.263719,34.500241,32.774641,33.232056,32.030670,73.429879,31.768145,39.027353,23.238242,23.084097,23.085344,30.504776,31.267721,31.097061,34.436879,34.308188,28.271361,28.684133,34.699097,37.345545,33.775783,37.792706,36.084783,37.956573,32.315996,36.879561,34.134362,36.880445,32.318580,36.617665,32.422322,34.428726,32.034766,34.175199,33.418041,35.137818,32.494743,34.105540,84.187139,89.399909,126.736887,86.387971,134.291817,56.400247,46.610658,159.115260,119.850000,2.211000,220.000000,118.290000,1.679000,149.100000,71860.641753,13.986416,25.040937,93.668334,34.750913,3614.463120,2224.511877
06/16/2026 19:54:52,0.000000,0.000000,75.607597,74.751990,65.995676,75.601417,78.152602,72.760137,75.806618,74.861229,34.555101,29.690558,30.049924,30.001707,36.397644,36.598134,33.968445,34.331986,34.022088,35.996137,33.921303,34.607827,32.672141,33.281603,31.929668,64.806510,31.495053,36.517036,21.937151,21.768901,21.666780,30.277735,31.021596,31.159288,34.251153,34.225411,28.176520,28.565290,34.726439,37.371913,33.772650,37.787821,36.116851,37.947039,32.342432,36.888625,34.161212,36.866064,32.348747,36.640590,32.435409,34.437343,32.033617,34.181187,33.436030,35.135818,32.484871,34.120102,75.295850,80.921598,125.255039,77.223802,132.307172,56.361355,45.298739,140.840126,119.810000,2.096000,205.600000,118.530000,1.579000,135.000000,71920.640738,12.714968,23.802068,85.425964,34.761738,3617.929782,2226.802642
06/16/2026 19:55:52,0.000000,0.000000,75.599394,74.737018,65.886618,75.600284,78.164519,72.733165,75.842019,74.874279,34.559212,29.451211,29.873490,29.734993,36.505111,36.510422,33.802355,34.146886,33.897001,35.884647,33.877464,33.829233,32.531958,33.143749,31.993346,70.889583,31.642250,37.594151,22.748127,22.614085,22.634759,30.304519,31.095606,31.182051,34.194655,34.111205,27.794753,28.204116,34.702325,37.362025,33.761668,37.776894,36.093417,37.933820,32.341577,36.866982,34.166128,36.854153,32.324563,36.617863,32.435444,34.412973,32.031872,34.155919,33.409850,35.134965,32.473147,34.092865,81.452087,86.592915,125.694933,83.804548,133.103577,56.059144,46.229318,155.959430,119.750000,2.184000,215.900000,118.080000,1.654000,145.800000,71980.640049,12.911252,24.682899,92.291945,34.747422,3621.468548,2229.169060
06/16/2026 19:56:52,0.000000,0.000000,75.605723,74.785183,65.787976,75.629499,78.080857,72.760784,75.748017,74.875230,34.459353,29.460992,29.802120,29.764320,36.440391,36.448358,33.724249,34.068369,33.753094,35.768120,34.075893,34.436379,32.612804,33.164537,31.776905,72.065828,31.135022,38.403698,22.808898,22.688312,22.668663,29.968217,30.642214,30.438968,34.179508,34.076524,28.005390,28.178323,34.721047,37.362117,33.778564,37.796357,36.110663,37.972231,32.344668,36.887149,34.157069,36.861934,32.337652,36.638847,32.432751,34.432030,32.041194,34.182813,33.408779,35.132123,32.494684,34.137886,83.516227,88.662748,126.792383,85.747961,134.290336,56.253505,46.239223,159.100047,119.680000,2.200000,218.300000,118.190000,1.678000,148.000000,72040.639480,13.711478,24.692220,93.661743,34.761528,3625.080347,2231.606982
06/16/2026 19:57:52,0.000000,0.000000,75.648935,74.765484,65.843649,75.621527,78.128884,72.771421,75.795071,74.853471,34.359517,29.402576,29.822190,29.713105,36.171740,36.337317,33.675988,33.948649,33.686037,35.675536,33.839695,34.088040,32.488329,33.040148,31.531582,69.140070,31.003787,36.317614,22.285434,22.155368,22.157099,29.820274,30.552264,30.318252,34.051454,34.006615,27.926172,28.231944,34.730427,37.383845,33.787785,37.799788,36.085065,37.968340,32.355431,36.931044,34.161165,36.879730,32.343496,36.667227,32.450630,34.471606,32.046621,34.203332,33.422653,35.178330,32.500528,34.142385,75.017170,80.502059,126.754766,74.407437,133.927392,56.349159,44.804851,137.046140,119.910000,2.090000,204.000000,118.420000,1.570000,133.400000,72100.639473,12.987206,23.330408,83.626658,34.775471,3628.645318,2233.995036
06/16/2026 19:58:52,0.000000,0.000000,75.565954,74.744953,65.978320,75.607045,78.071515,72.732326,75.892697,74.897556,34.184966,29.071054,29.447041,29.369365,36.267894,36.231148,33.498510,33.854272,33.535327,35.608504,33.927039,33.672504,32.193000,33.089566,31.598166,67.550994,31.251434,36.026613,21.819702,21.611940,21.571412,29.921306,30.709416,31.094450,33.930291,33.862355,27.298478,27.642321,34.740664,37.366638,33.798382,37.806354,36.110626,37.939503,32.366430,36.894868,34.170584,36.878943,32.337095,36.649799,32.444280,34.441755,32.058070,34.204761,33.417864,35.136755,32.499021,34.125789,79.174612,84.372844,125.233357,82.059218,132.383522,56.014753,45.633273,152.935665,119.740000,2.167000,213.600000,118.440000,1.643000,143.500000,72160.639083,11.906722,24.119891,90.955544,34.769409,3632.089242,2236.271050
06/16/2026 19:59:52,0.000000,0.000000,75.544296,74.771865,65.759569,75.644141,78.081989,72.734395,75.924602,74.909220,34.280794,29.108482,29.487137,29.429115,36.201918,36.131961,33.451888,33.760598,33.442437,35.524718,33.916342,34.002874,32.035898,33.027327,31.295670,70.522339,30.886071,37.067984,22.195666,22.060654,21.982323,29.671512,30.406677,30.037568,33.916319,33.762675,27.707712,28.005751,34.754470,37.381725,33.810244,37.799599,36.134310,37.949438,32.380883,36.888250,34.212324,36.872767,32.374672,36.648677,32.445387,34.453508,32.076089,34.186581,33.435653,35.131896,32.525915,34.128215,82.245125,87.412074,126.488187,84.186813,133.981329,56.091415,45.887403,156.085831,119.910000,2.182000,216.300000,118.480000,1.661000,145.800000,72220.638244,12.707540,24.360444,92.347431,34.779530,3635.681497,2238.688434
06/16/2026 20:00:52,0.000000,0.000000,75.580422,74.758590,65.935742,75.587945,78.084037,72.750856,75.870537,74.875792,34.162490,29.035085,29.451663,29.334207,35.860572,36.134702,33.305357,33.646992,33.367109,35.389756,33.863704,33.646818,32.144572,32.917166,31.343438,72.462495,30.808427,37.622739,22.413071,22.298718,22.322202,29.630379,30.306719,30.177889,33.859346,33.769200,27.590603,27.805730,34.742895,37.398924,33.815505,37.814113,36.115580,37.975370,32.378081,36.922960,34.184569,36.912344,32.366791,36.655440,32.433243,34.461362,32.053703,34.195221,33.431418,35.170229,32.506915,34.154087,83.868848,89.064403,127.450395,85.571609,135.211187,56.227814,45.524804,154.634237,119.820000,2.195000,217.000000,118.390000,1.658000,146.200000,72280.637545,13.605753,24.016986,91.708409,34.784438,3639.315872,2241.146294
06/16/2026 20:01:52,0.000000,0.000000,75.498732,74.734710,65.708350,75.602383,78.074864,72.737389,75.810968,74.873611,34.042282,28.958006,29.332233,29.288995,36.223532,36.034019,33.293368,33.588814,33.314325,35.344641,33.569341,34.026767,32.215158,32.927670,31.326515,65.934502,30.883581,36.357569,21.385054,21.218953,21.127621,29.553166,30.288376,30.427451,33.746046,33.688753,27.434713,27.826638,34.740604,37.398851,33.808610,37.815648,36.107949,37.980127,32.365965,36.920875,34.198012,36.910701,32.356987,36.670910,32.458940,34.464364,32.061165,34.219317,33.455536,35.175676,32.514016,34.171381,80.036787,85.234851,126.571258,82.659826,133.805722,56.176589,45.263586,153.393042,119.980000,2.159000,213.500000,118.460000,1.639000,143.200000,72340.636517,12.588975,23.768594,91.158817,34.789782,3642.824617,2243.481865
