Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 20:02:52,0.000000,0.000000,75.500797,74.708044,65.876554,75.597199,78.046125,72.680515,75.834869,74.869655,33.930044,28.927314,29.304670,29.188364,35.858803,35.985030,33.209395,33.520864,33.153542,35.263171,33.314413,34.117053,31.944699,32.936730,31.243210,72.326510,30.851091,36.663431,22.290974,22.091833,22.190899,29.593470,30.291220,30.073228,33.740671,33.631856,27.402071,27.738120,34.730276,37.388115,33.822745,37.824852,36.089371,37.974403,32.343741,36.937966,34.185422,36.913195,32.346996,36.677345,32.444280,34.485682,32.049168,34.222706,33.414501,35.176402,32.483565,34.159638,81.413603,86.693849,127.619042,82.017953,135.273219,56.162587,44.921671,148.410135,119.810000,2.156000,212.700000,118.370000,1.633000,141.600000,72400.634850,13.221196,23.442235,88.922007,34.783518,3646.450573,2245.931409
06/16/2026 20:03:52,0.000000,0.000000,75.448333,74.718070,65.899921,75.588095,78.011792,72.717547,75.773126,74.874172,33.822338,28.727647,29.162586,29.136326,35.710109,36.050718,33.139479,33.427428,33.149293,35.165398,33.595388,33.956047,32.014325,32.835956,31.559407,62.974176,30.769757,34.771978,20.807883,20.670433,20.514923,29.447861,30.204955,30.461712,33.593993,33.522918,27.167960,27.529912,34.739879,37.398128,33.836947,37.804961,36.122548,37.974370,32.362393,36.935356,34.207216,36.897314,32.348963,36.674435,32.436239,34.475887,32.060706,34.212986,33.435427,35.156496,32.484643,34.176248,76.153414,81.617644,125.646220,78.726927,132.865726,55.972471,44.643847,144.774919,119.780000,2.119000,207.500000,118.410000,1.601000,137.300000,72460.634937,11.595963,23.176015,87.258357,34.787057,3649.879134,2248.186663
06/16/2026 20:04:52,0.000000,0.000000,75.433959,74.699880,65.936193,75.552364,78.018254,72.703720,75.737728,74.849299,33.705431,28.617781,29.058102,28.971495,35.603102,35.676650,32.911568,33.309363,33.045623,35.091252,33.497551,33.546348,31.864875,32.761023,31.142936,70.012715,30.837360,36.355039,21.872098,21.681848,21.731633,29.471402,30.248546,30.177667,33.576030,33.474745,27.104345,27.453268,34.762655,37.383694,33.820609,37.808146,36.108089,37.958177,32.361212,36.935385,34.189934,36.901766,32.347216,36.671369,32.447959,34.471603,32.082222,34.205913,33.423460,35.147659,32.492236,34.157193,81.513105,86.711078,126.561572,83.571034,134.121504,55.987005,45.436048,155.249898,119.920000,2.180000,215.600000,118.510000,1.651000,144.700000,72520.634120,12.422360,23.932679,91.979924,34.783825,3653.435614,2250.571465
06/16/2026 20:05:52,0.000000,0.000000,75.422732,74.703010,65.774534,75.559427,78.034557,72.721395,75.610127,74.868174,33.761169,28.668869,29.048513,29.033568,35.776839,35.790128,32.953900,33.252138,33.009396,35.032062,33.443574,33.663682,31.803469,32.804667,31.060598,71.190220,30.485934,37.000401,21.970575,21.795599,21.779051,29.274579,29.968434,29.823976,33.525095,33.455792,27.164342,27.407621,34.738602,37.398182,33.813001,37.815599,36.089439,37.975354,32.341139,36.950614,34.182579,36.913900,32.342500,36.689246,32.409650,34.481756,32.059472,34.196339,33.392550,35.178881,32.484853,34.182672,83.803932,88.896800,127.524376,85.950685,135.170619,56.213700,45.380697,160.494672,120.040000,2.203000,219.200000,118.540000,1.670000,148.200000,72580.632564,13.120346,23.880055,94.264206,34.781816,3657.047910,2253.008318
06/16/2026 20:06:52,0.000000,0.000000,75.423337,74.689250,65.680766,75.537387,78.010476,72.685727,75.585535,74.850742,33.730094,28.699220,29.065921,29.016301,35.639188,35.705201,32.936043,33.177847,32.957842,34.990837,33.227193,33.483464,31.871310,32.718533,31.048045,67.677690,30.433535,35.138096,21.481212,21.311537,21.395501,29.233710,29.919555,29.829045,33.494710,33.405410,27.270006,27.500448,34.760288,37.373819,33.833637,37.788411,36.125993,37.964554,32.357846,36.939916,34.213567,36.880198,32.371943,36.650829,32.422797,34.439405,32.077075,34.202026,33.437785,35.132250,32.497833,34.133038,74.714060,80.209283,127.253939,74.550942,134.493281,56.234156,44.203660,137.930303,120.050000,2.090000,203.800000,118.430000,1.573000,133.600000,72640.631686,12.385807,22.752289,84.048898,34.780161,3660.589363,2255.372511
06/16/2026 20:07:52,0.000000,0.000000,75.398697,74.680223,65.694278,75.523587,78.017762,72.676117,75.680359,74.885238,33.716798,28.396280,28.782232,28.752234,35.474382,35.551929,32.807309,33.122936,32.851172,34.912820,33.001435,33.311102,31.630330,32.611386,30.927926,68.595567,30.723139,35.523600,21.354525,21.196501,21.170843,29.354831,30.143614,30.520281,33.385604,33.302070,26.673443,27.087478,34.739545,37.377018,33.814466,37.798940,36.090239,37.947879,32.330821,36.923577,34.181636,36.893054,32.327574,36.663338,32.410899,34.453273,32.048260,34.199391,33.403158,35.162424,32.458809,34.129606,80.413821,85.481109,126.304105,83.075049,133.723496,55.825390,45.102873,155.142270,119.690000,2.176000,214.500000,118.430000,1.651000,144.500000,72700.632015,11.908233,23.615367,91.932511,34.767695,3664.066629,2257.679882
06/16/2026 20:08:52,0.000000,0.000000,75.409823,74.689669,65.937830,75.497960,77.993893,72.664805,75.717162,74.851525,33.601701,28.492158,28.888348,28.827829,35.147912,35.549468,32.793716,33.047120,32.838218,34.809871,33.459548,33.470362,31.620727,32.553766,30.920987,70.473569,30.214485,36.553564,21.714398,21.568101,21.517596,28.967425,29.664965,28.620781,33.381519,33.300650,27.092806,27.349803,34.739276,37.409906,33.798429,37.843075,36.081597,37.999338,32.315020,36.960857,34.189306,36.927682,32.314553,36.680035,32.410670,34.495640,32.054707,34.227921,33.405948,35.179837,32.463583,34.189855,82.875544,88.049151,127.470466,84.856325,135.126619,56.022159,45.001493,157.922295,119.900000,2.189000,217.100000,118.390000,1.666000,146.600000,72760.630679,13.035013,23.518551,93.150202,34.784362,3667.669549,2260.106689
06/16/2026 20:09:52,0.000000,0.000000,75.407441,74.664044,65.925174,75.461801,78.011298,72.620054,75.709622,74.844823,33.480751,28.470618,28.850306,28.809743,35.731325,35.401660,32.770722,32.999685,32.760285,34.779589,33.223485,33.144411,31.543412,32.587327,30.980384,71.359497,30.199303,35.468108,22.053107,21.821614,21.905857,29.012140,29.678448,29.388140,33.348907,33.245371,26.964440,27.260764,34.756403,37.374810,33.816016,37.792087,36.088429,37.957118,32.315211,36.921139,34.187180,36.893713,32.329195,36.669818,32.398849,34.443916,32.058903,34.203603,33.400710,35.142691,32.466657,34.156081,79.041915,84.153602,128.171219,78.528861,135.785511,56.160006,44.719397,143.528869,119.860000,2.131000,209.100000,118.650000,1.603000,138.200000,72820.630817,12.219606,23.248502,86.681707,34.768626,3671.282503,2262.541862
06/16/2026 20:10:52,0.000000,0.000000,75.350361,74.623817,65.753007,75.472173,77.993016,72.605045,75.649873,74.842472,33.573225,28.273451,28.646493,28.649656,35.750011,35.499235,32.592783,32.938725,32.699883,34.718453,33.151563,33.109379,31.433891,32.549157,30.964729,62.514885,30.391441,34.271598,20.594152,20.361409,20.273210,29.074588,29.850560,30.119845,33.204431,33.154656,26.695015,26.902172,34.744483,37.382823,33.829548,37.815273,36.081384,37.963343,32.304573,36.923456,34.178852,36.901338,32.314887,36.682137,32.417128,34.462149,32.046481,34.213917,33.427028,35.153879,32.465252,34.162669,77.099783,82.487248,126.101379,79.910302,133.313262,55.882239,44.180937,147.751099,119.890000,2.128000,209.800000,118.470000,1.615000,139.300000,72880.628908,11.541246,22.730352,88.622432,34.773530,3674.704032,2264.791651
06/16/2026 20:11:52,0.000000,0.000000,75.328596,74.668802,65.822808,75.492457,77.962308,72.633022,75.636564,74.885762,33.378455,28.287993,28.640061,28.609586,35.085768,35.300328,32.551818,32.870658,32.576064,34.708954,33.030926,33.043236,31.523529,32.570147,30.889815,69.856757,30.424373,35.967788,21.626825,21.506098,21.497900,29.143226,29.869679,29.716296,33.238823,33.102383,26.731822,27.129821,34.723491,37.373396,33.799235,37.801018,36.060092,37.957563,32.279621,36.937029,34.162288,36.890139,32.301788,36.677074,32.390400,34.442145,32.050896,34.212001,33.407339,35.156843,32.442369,34.155814,81.720310,86.835385,127.054794,83.589995,134.651084,55.829361,44.800481,154.864867,119.840000,2.172000,215.000000,118.310000,1.656000,144.800000,72940.627687,12.641566,23.326222,91.810205,34.761027,3678.271291,2267.185796
06/16/2026 20:12:52,0.000000,0.000000,75.387806,74.679887,65.874574,75.477385,78.000739,72.660257,75.538402,74.858069,33.313838,28.293158,28.657718,28.640680,35.372879,35.414540,32.553659,32.836485,32.589662,34.632023,32.958278,33.448825,31.551459,32.536651,30.703591,71.339094,30.065837,36.683911,21.627143,21.483525,21.419189,28.900848,29.573442,29.232717,33.223550,33.128442,26.872822,27.071409,34.741329,37.392501,33.825337,37.813292,36.081482,37.978903,32.290435,36.967722,34.181992,36.900928,32.308729,36.687075,32.403437,34.464022,32.060822,34.213506,33.444832,35.165438,32.447529,34.165403,84.137698,89.131386,128.000025,86.272370,135.799648,56.052777,45.285046,161.458787,119.980000,2.205000,218.800000,118.560000,1.675000,148.400000,73000.637714,12.894880,23.789031,94.678641,34.776736,3681.885232,2269.625596
06/16/2026 20:13:52,0.000000,0.000000,75.413714,74.660180,65.790609,75.445096,77.963914,72.654122,75.533161,74.836347,33.271629,28.309230,28.692972,28.648616,35.328463,35.339987,32.573587,32.802607,32.571434,34.576132,32.707075,33.409189,31.500129,32.510758,30.835867,67.100961,30.015334,35.170846,20.998085,20.828773,20.729038,28.812968,29.476230,29.299622,33.133051,33.092161,26.989126,27.247739,34.728386,37.387115,33.816835,37.814995,36.060007,37.957920,32.267522,36.944803,34.185181,36.880220,32.298217,36.659362,32.402326,34.443391,32.048139,34.209594,33.418702,35.156211,32.448139,34.169562,78.847907,84.168472,127.774521,80.544650,135.080007,56.164749,44.058582,148.194071,120.040000,2.135000,210.100000,118.460000,1.618000,139.600000,73060.626850,12.558730,22.612116,88.823890,34.764831,3685.432167,2271.995605
06/16/2026 20:14:52,0.000000,0.000000,75.431593,74.666244,65.911172,75.454983,77.985559,72.652606,75.591261,74.860275,33.368260,28.157700,28.587436,28.521128,35.034669,35.382214,32.462832,32.744801,32.550292,34.557705,33.122957,32.898205,31.342974,32.474851,30.520320,72.176022,30.300530,36.540298,21.818509,21.623312,21.680014,29.024036,29.746969,29.795125,33.166423,33.057974,26.652785,27.027796,34.757010,37.364805,33.808266,37.794980,36.064906,37.953530,32.270665,36.933179,34.176180,36.876999,32.283023,36.650447,32.371213,34.439869,32.045052,34.200148,33.419467,35.146334,32.438287,34.155292,83.998590,89.137277,128.294652,85.983898,136.119152,56.087464,45.215421,157.789582,119.870000,2.204000,218.400000,118.510000,1.674000,147.500000,73120.635979,12.817593,23.722705,93.092400,34.757483,3689.043529,2274.432789
06/16/2026 20:15:52,0.000000,0.000000,75.470791,74.657727,65.992654,75.453052,77.972268,72.646010,75.628558,74.851556,33.261888,28.180735,28.549337,28.603855,34.997603,35.254299,32.450025,32.744005,32.488738,34.500299,33.112562,33.374391,31.447413,32.477700,30.550722,63.959256,29.988533,34.396831,20.462149,20.296785,20.190351,28.743864,29.475831,29.384854,33.047521,32.995068,26.694103,27.155954,34.745453,37.411199,33.801063,37.826255,36.044789,37.947597,32.246447,36.974806,34.174009,36.917302,32.268581,36.682545,32.373247,34.453878,32.028839,34.228159,33.409740,35.152589,32.429630,34.169292,75.353092,80.918900,126.765704,77.098062,134.095079,56.044125,43.646750,141.332623,120.000000,2.103000,205.200000,118.610000,1.581000,135.100000,73180.635891,12.184049,22.212782,85.657163,34.764271,3692.503468,2276.717674
06/16/2026 20:16:52,0.000000,0.000000,75.520783,74.663398,66.007775,75.474481,78.008787,72.638707,75.660143,74.845148,33.187542,27.984218,28.383657,28.387635,35.050116,35.126818,32.342507,32.632524,32.433893,34.458016,32.991973,33.174171,31.256016,32.390704,30.683233,69.496075,30.329850,35.132507,21.419447,21.226415,21.242808,28.967801,29.739360,29.799109,33.017186,32.930500,26.457190,26.853601,34.733512,37.380730,33.808147,37.815187,36.034862,37.968619,32.221789,36.929061,34.153405,36.871997,32.261712,36.665980,32.366388,34.429732,32.036665,34.200455,33.405112,35.145754,32.428102,34.152675,81.345242,86.460027,127.081998,83.529883,134.732263,55.806174,44.959543,155.665032,119.870000,2.182000,215.700000,118.420000,1.649000,145.300000,73240.634563,11.654054,23.478453,92.162598,34.750494,3696.036084,2279.078566
06/16/2026 20:17:52,0.000000,0.000000,75.490380,74.632964,65.733639,75.450324,77.988910,72.622940,75.748234,74.869955,33.074069,28.094327,28.440191,28.452059,35.036093,35.126097,32.329901,32.610138,32.345672,34.428150,32.546737,33.084113,31.273560,32.330811,30.772665,70.477893,29.677114,36.387463,21.407738,21.229520,21.176920,28.575309,29.249813,28.410656,33.054182,32.904818,26.774512,26.909937,34.745984,37.346740,33.804732,37.794556,36.059327,37.950615,32.233023,36.927862,34.179278,36.870797,32.271805,36.641060,32.374061,34.422742,32.054132,34.178834,33.426122,35.120612,32.448868,34.116135,83.569512,88.427565,127.963368,85.502392,135.796311,55.992092,44.800675,159.642877,120.070000,2.198000,218.100000,118.770000,1.665000,147.500000,73300.633530,13.061055,23.326408,93.896659,34.748364,3699.643077,2281.510247
06/16/2026 20:18:52,0.000000,0.000000,75.439140,74.635765,65.698460,75.444206,78.010171,72.612566,75.779448,74.869094,33.023770,28.154955,28.495451,28.461521,34.962577,35.168304,32.324431,32.596220,32.361617,34.373055,32.762354,32.766783,31.135520,32.350032,30.728412,68.082260,29.889009,32.942578,22.958831,22.622640,22.973521,28.703878,29.324813,29.147299,33.019516,32.910603,26.901830,27.112263,34.728674,37.382982,33.780117,37.805414,36.032359,37.955519,32.205036,36.914798,34.160843,36.885602,32.236468,36.641759,32.343854,34.429886,32.019907,34.175491,33.422775,35.132789,32.421101,34.144802,75.119399,79.188262,127.451741,74.839762,134.379799,57.035070,49.149819,127.560205,120.820000,0.620000,67.100000,0.000000,0.000000,-0.000000,73360.633749,5.559290,27.383288,78.978819,34.741009,3703.037577,2283.708437
06/16/2026 20:19:52,0.000000,0.000000,75.409655,74.651892,65.879592,75.445444,77.984466,72.626939,75.720555,74.857456,34.035892,30.643714,30.826886,30.992339,35.299376,35.171711,32.980847,33.131530,33.063498,34.538727,34.551593,34.376004,32.418847,32.962268,32.509054,53.816747,31.135937,28.662280,28.093316,28.182133,27.989901,30.773775,30.765753,31.028236,33.674677,33.470342,30.742005,31.155633,34.720930,37.357138,33.788902,37.780131,36.044030,37.934470,32.205638,36.924903,34.161217,36.871377,32.250979,36.653978,32.359582,34.430931,32.042318,34.168319,33.423150,35.135380,32.410253,34.147737,79.007073,79.673191,115.544664,72.814928,118.975278,69.296744,55.830898,105.204314,120.740000,0.624000,67.100000,0.000000,0.000000,-0.000000,73420.632934,-4.567300,33.229580,67.046614,34.740568,3704.154951,2283.708437
06/16/2026 20:20:52,0.000000,0.000000,75.418603,74.638874,65.697759,75.457747,77.972319,72.612597,75.665093,74.852214,34.597109,31.890251,31.831003,32.169608,35.667545,35.443334,33.683563,33.791926,33.701794,34.905377,34.963469,34.762784,33.045753,33.437261,33.268624,45.030743,31.830862,29.602879,29.976974,29.937294,29.434616,31.816911,31.791965,32.067201,34.158337,34.010512,31.818189,32.046039,34.738536,37.367170,33.810506,37.830790,36.027564,37.981660,32.212232,36.942073,34.164243,36.880585,32.251771,36.660075,32.360836,34.430850,32.033781,34.204634,33.431510,35.150815,32.411934,34.160512,81.034784,81.304440,106.025723,69.204477,111.037239,76.459169,56.854020,91.499883,120.600000,0.625000,67.200000,0.000000,0.000000,-0.000000,73480.631881,-4.484975,34.087854,58.896141,34.752604,3705.274181,2283.708437
06/16/2026 20:21:52,0.000000,0.000000,75.344368,74.619510,65.730718,75.458564,77.952086,72.616382,75.582130,74.861277,34.891293,32.389294,32.263832,32.634443,35.775598,35.755663,34.014033,34.231100,34.120166,35.199004,35.159106,35.135232,33.545172,33.605140,33.628138,40.071091,32.404117,30.578712,31.033731,30.956193,30.572045,32.368102,32.396573,32.628757,34.453795,34.359721,32.139570,32.280738,34.699246,37.350556,33.778286,37.807127,36.025318,37.959097,32.197071,36.912170,34.148885,36.863952,32.220304,36.638075,32.326547,34.413069,32.011050,34.163533,33.404142,35.127495,32.392486,34.141994,82.182857,82.390595,99.163574,65.256090,106.224287,80.389064,57.262648,81.406875,120.860000,0.621000,67.200000,0.000000,0.000000,-0.000000,73540.630877,-3.849371,34.428083,52.381303,34.729020,3706.391607,2283.708437
06/16/2026 20:22:52,0.000000,0.000000,75.393057,74.578229,65.823094,75.465029,77.940853,72.538147,75.604126,74.860055,35.052137,32.656493,32.527070,32.848016,35.995861,36.080886,34.355690,34.575326,34.447577,35.471911,35.856917,35.280765,33.733632,33.873072,33.894036,37.784442,32.837439,31.225488,31.515989,31.454950,31.228013,32.696780,32.771930,32.939546,34.699533,34.615249,32.297044,32.452392,34.718694,37.368172,33.766761,37.807148,36.007802,37.969897,32.174130,36.912948,34.134572,36.859863,32.206229,36.640007,32.322742,34.424804,32.006353,34.183843,33.387150,35.140688,32.389979,34.136386,83.271722,83.443647,94.247080,62.990503,103.022204,82.541508,57.439189,74.553529,120.770000,0.624000,67.100000,0.000000,0.000000,-0.000000,73600.619759,-3.349139,34.574627,47.662733,34.727908,3707.508429,2283.708437
06/16/2026 20:23:52,0.000000,0.000000,75.352366,74.617795,65.828912,75.434054,77.925543,72.584165,75.664313,74.848899,35.270934,32.852827,32.726994,33.039781,36.104958,36.305078,34.556283,34.834409,34.690936,35.702555,35.891703,35.599120,33.918523,33.969139,34.128926,38.137897,33.182080,31.718834,31.739327,31.673393,31.607910,32.896715,32.998074,33.170087,34.918041,34.789872,32.385430,32.525151,34.748223,37.357814,33.776870,37.793787,36.014083,37.958934,32.163533,36.916998,34.145739,36.856393,32.211210,36.619295,32.325493,34.391162,32.000204,34.165713,33.403214,35.127457,32.388731,34.121380,84.280190,84.433114,90.772459,65.834934,100.927253,83.864320,57.587375,69.427560,120.830000,0.624000,67.200000,0.000000,0.000000,-0.000000,73660.620459,-2.978593,34.697427,43.954522,34.724312,3708.625358,2283.708437
06/16/2026 20:24:52,0.000000,0.000000,75.429152,74.600834,65.894612,75.434298,78.030177,72.556028,75.691371,74.852325,35.458785,33.019468,32.941230,33.229590,36.317060,36.437018,34.817523,35.060088,34.950765,35.946111,36.244562,35.811356,34.124547,34.069058,34.526969,39.938337,33.450650,32.216836,31.858454,31.804106,31.866979,33.120103,33.240542,33.391176,35.092974,34.950199,32.450609,32.583474,34.727877,37.335324,33.780302,37.803830,36.021073,37.958397,32.172781,36.899569,34.145117,36.826133,32.204859,36.601474,32.317389,34.371984,32.008564,34.169086,33.411034,35.117969,32.391279,34.125698,77.673933,77.670985,88.173346,68.549204,99.391863,84.808051,57.768577,65.763865,120.840000,0.622000,66.800000,0.000000,0.000000,-0.000000,73720.619384,-2.630496,34.847332,41.199892,34.719487,3709.741615,2283.708437
06/16/2026 20:25:52,0.000000,0.000000,75.380986,74.617281,65.613578,75.439569,77.993341,72.556234,75.714200,74.863770,35.653034,33.189424,33.192091,33.429735,36.312824,36.573081,34.993031,35.277211,35.117650,36.128286,36.084449,35.975870,34.268106,34.130954,34.498913,39.210766,33.693580,32.650060,31.887358,31.845038,31.933078,33.259376,33.422892,33.559721,35.249475,35.127122,32.501327,32.677618,34.691365,37.323690,33.763555,37.774795,35.992208,37.937112,32.158017,36.900533,34.136319,36.838157,32.193608,36.594709,32.323093,34.375898,31.996019,34.156294,33.398229,35.118492,32.372468,34.096273,81.444619,81.531816,85.884645,69.677425,98.302450,85.534496,58.037758,63.356576,120.610000,0.621000,66.800000,0.000000,0.000000,-0.000000,73780.617838,-2.419445,35.069505,39.338694,34.707042,3710.858254,2283.708437
06/16/2026 20:26:52,0.000000,0.000000,75.368598,74.597276,65.832945,75.428224,78.026227,72.538496,75.699280,74.849257,35.793926,33.366298,33.441829,33.690238,36.542738,36.733458,35.232855,35.515176,35.358809,36.296099,36.571408,35.975620,34.636141,34.271850,34.714489,38.477312,33.901608,33.157968,31.898694,31.844792,31.952401,33.467043,33.586985,33.759759,35.408942,35.315425,32.650672,32.834393,34.700047,37.343839,33.757331,37.788044,35.995700,37.956500,32.141501,36.885465,34.129189,36.839015,32.178107,36.613811,32.305246,34.393154,31.999086,34.172690,33.397313,35.117135,32.384998,34.106113,81.920945,82.059205,84.344836,70.522659,97.432232,86.118436,58.328692,61.963734,120.730000,0.622000,66.900000,0.000000,0.000000,-0.000000,73840.625814,-2.150975,35.308943,38.242214,34.710214,3711.975541,2283.708437
06/16/2026 20:27:52,0.000000,0.000000,75.404573,74.609195,65.901352,75.448366,78.006321,72.589206,75.577623,74.850006,36.056142,33.621761,33.781205,34.036059,36.820085,36.992162,35.396893,35.734535,35.587494,36.448391,36.724975,36.109710,34.821017,34.402676,35.054676,37.990239,34.117644,33.686054,31.938165,31.853527,31.978461,33.704468,33.859899,34.007753,35.603825,35.476209,32.887577,33.102272,34.686560,37.344986,33.741110,37.809022,35.988980,37.975861,32.120062,36.912479,34.115015,36.841257,32.179556,36.621004,32.306502,34.382870,31.986535,34.168725,33.388013,35.120268,32.365092,34.116880,83.171776,83.318204,83.280135,71.109477,96.779102,86.628638,58.743923,61.221673,120.760000,0.623000,67.200000,0.000000,0.000000,-0.000000,73900.616712,-1.963393,35.649447,37.651972,34.708539,3713.092066,2283.708437
06/16/2026 20:28:52,0.000000,0.000000,75.396330,74.583617,65.740570,75.422810,77.970318,72.545348,75.580889,74.853275,36.284862,33.983939,34.202346,34.464743,36.973531,37.261430,35.681242,36.010349,35.859314,36.658415,36.989332,36.354043,35.070178,34.538396,35.258475,37.782897,34.323966,34.041667,31.934090,31.860143,31.990541,33.959412,34.080168,34.256386,35.784522,35.677314,33.314208,33.498153,34.693616,37.333008,33.736438,37.800839,35.994918,37.945117,32.112234,36.881627,34.107581,36.820577,32.157788,36.594490,32.304460,34.368408,31.972463,34.151527,33.403677,35.099987,32.366908,34.099605,84.121166,84.254896,82.611924,71.608505,96.203386,86.918591,59.249560,60.993957,120.910000,0.621000,67.200000,0.000000,0.000000,-0.000000,73960.614206,-2.020485,36.062152,37.469983,34.697263,3714.209185,2283.708437
06/16/2026 20:29:52,0.000000,0.000000,75.357466,74.575568,65.758485,75.436085,78.016386,72.553161,75.707607,74.868999,36.628675,34.444562,34.679256,34.987210,37.227330,37.256071,36.008077,36.343690,36.201096,36.882194,37.196215,37.032305,35.368903,34.796960,35.590357,37.644521,34.584754,34.234199,31.950009,31.888090,32.000195,34.274882,34.390265,34.565084,36.035245,35.928514,33.915224,34.072994,34.711106,37.327892,33.748725,37.789645,36.000902,37.934740,32.148508,36.867427,34.100435,36.821861,32.167384,36.576153,32.311361,34.363753,31.981600,34.134616,33.408965,35.124771,32.386289,34.090089,74.207868,73.793004,82.055178,71.875486,95.734642,87.169827,59.942032,60.738726,120.880000,0.621000,66.900000,0.000000,0.000000,-0.000000,74020.613781,-2.389753,36.623952,37.265518,34.699811,3715.327150,2283.708437
06/16/2026 20:30:52,0.000000,0.000000,75.370944,74.590326,65.661507,75.414446,77.989761,72.552207,75.715696,74.862733,36.951244,34.945852,35.128086,35.490888,37.378653,37.600113,36.311631,36.659949,36.512330,37.171937,37.385055,37.491380,35.642871,35.052945,36.032690,37.627098,34.852010,34.392862,31.946229,31.903019,32.016450,34.553336,34.666018,34.833681,36.266716,36.174185,34.433122,34.771034,34.689418,37.322634,33.737751,37.783587,35.999186,37.945398,32.123643,36.867171,34.097515,36.814969,32.171764,36.598210,32.323429,34.375346,31.961610,34.143237,33.396267,35.107224,32.368869,34.086024,77.664538,77.684750,80.999366,71.237332,95.343488,87.423753,60.462625,60.545159,120.720000,0.623000,67.000000,0.000000,0.000000,-0.000000,74080.612940,-2.650891,37.043753,37.110108,34.695663,3716.443439,2283.708437
06/16/2026 20:31:52,0.000000,0.000000,75.353147,74.581810,65.863008,75.411760,77.971087,72.536803,75.639631,74.868976,37.205096,35.481345,35.543383,35.856923,37.760618,37.830433,36.618852,36.959959,36.801273,37.394775,37.744390,37.435324,35.939305,35.243219,36.500248,37.523287,35.075989,34.395126,31.951620,31.891038,32.011928,34.856228,34.935610,35.120063,36.529697,36.434540,35.256753,35.531000,34.701940,37.323619,33.724817,37.762764,36.006193,37.948855,32.151155,36.875400,34.112431,36.839125,32.184692,36.598234,32.331804,34.381481,31.975786,34.140841,33.409863,35.138082,32.399144,34.095814,78.542714,78.545238,80.218648,70.927793,94.953532,87.660259,60.923205,60.185377,120.970000,0.623000,67.200000,0.000000,0.000000,-0.000000,74140.611876,-3.018229,37.413355,36.820454,34.705102,3717.560586,2283.708437
06/16/2026 20:32:52,0.000000,0.000000,75.338609,74.598532,65.735997,75.418050,77.976095,72.570225,75.661564,74.855865,37.508476,35.922247,35.906302,36.205831,37.920074,38.038909,36.928151,37.241270,37.092865,37.638421,37.996766,37.948348,36.304557,35.435085,36.606501,37.397342,35.338268,34.500578,31.997348,31.919839,32.039175,35.167154,35.201289,35.404738,36.746418,36.678278,35.688274,35.908343,34.692076,37.303619,33.711120,37.748252,35.990183,37.945695,32.141742,36.864710,34.095045,36.808084,32.157957,36.568105,32.331291,34.356563,31.953446,34.124787,33.402681,35.100767,32.392435,34.075357,79.888413,79.930412,79.765766,70.929308,94.658583,87.903142,61.305322,59.870102,120.980000,0.623000,67.100000,0.000000,0.000000,-0.000000,74200.611880,-3.218144,37.718722,36.565777,34.688196,3718.676836,2283.708437
06/16/2026 20:33:52,0.000000,0.000000,75.397981,74.570902,65.699961,75.417624,77.982827,72.528284,75.637075,74.866840,37.746875,36.225317,36.189012,36.456973,38.367635,38.340700,37.238372,37.512032,37.343766,37.816249,38.319365,38.202036,36.472464,35.588995,36.900923,37.502749,35.553717,34.643947,32.036587,31.891845,32.125429,35.401552,35.475561,35.639953,36.950508,36.927506,35.989184,36.219356,34.659401,37.317476,33.696585,37.779747,35.972429,37.935937,32.145263,36.865489,34.071855,36.808862,32.158824,36.588882,32.305893,34.373830,31.953407,34.134003,33.361698,35.099774,32.381735,34.077998,80.994631,81.089423,79.603010,71.385694,94.399440,87.907938,61.587613,60.287663,120.960000,0.620000,66.800000,0.000000,0.000000,-0.000000,74260.610665,-3.299632,37.943579,36.902908,34.684454,3719.793675,2283.708437
06/16/2026 20:34:52,0.000000,0.000000,75.452803,74.592814,65.978732,75.425266,77.990867,72.556285,75.662645,74.851877,37.055294,34.470893,34.457138,34.631527,37.864720,38.424322,36.899073,37.385523,37.080946,37.968514,37.194156,37.410833,35.863832,35.102066,35.783103,65.557710,33.836895,34.941836,26.941476,26.872239,27.119357,33.395936,33.904058,31.433820,36.764540,36.737551,33.002079,33.008998,34.696388,37.302611,33.717338,37.749578,36.004022,37.937411,32.168108,36.871796,34.095497,36.801897,32.180020,36.579869,32.357206,34.349129,31.961130,34.099936,33.412463,35.118509,32.403815,34.073840,82.126888,86.457560,111.217788,82.110551,124.696302,64.372470,49.416087,158.593308,120.110000,2.201000,219.000000,118.730000,1.679000,148.200000,74320.609515,7.316989,27.624847,93.441960,34.694028,3722.777630,2285.549414
06/16/2026 20:35:52,0.000000,0.000000,75.464792,74.629326,65.680421,75.417898,77.989835,72.545080,75.762223,74.872130,36.884806,33.893672,34.008223,34.111259,37.785891,38.301391,36.743761,37.063144,36.793231,37.934304,37.048024,37.033914,35.624875,35.024739,35.420192,66.923024,34.064745,38.316501,26.115840,25.911565,25.905621,33.571696,34.004236,33.940302,36.674769,36.622112,32.614854,32.810170,34.704713,37.304277,33.708683,37.749805,36.010371,37.925190,32.166033,36.852897,34.078308,36.782996,32.187191,36.556465,32.342675,34.340403,31.971971,34.099616,33.380153,35.094691,32.402086,34.061016,83.516995,88.902957,120.196686,84.849291,131.122458,57.788189,49.310337,161.827472,120.230000,2.216000,220.400000,118.650000,1.688000,150.000000,74380.608167,10.787500,27.529001,94.836685,34.685977,3726.438937,2288.034302
06/16/2026 20:36:52,0.000000,0.000000,75.431614,74.622739,65.870630,75.424104,78.031800,72.528854,75.824249,74.850997,36.768761,33.360080,33.639955,33.726607,37.761452,38.222649,36.496409,36.930908,36.675402,37.930191,37.045234,37.192101,35.283949,34.913302,35.377661,68.633942,34.577843,38.623419,25.811058,25.418027,25.347951,33.707070,34.238961,34.591289,36.560324,36.520051,32.147463,32.310639,34.688690,37.315277,33.707009,37.772001,35.999472,37.934197,32.170655,36.862323,34.089099,36.806581,32.188395,36.565629,32.347741,34.356995,31.961007,34.116621,33.388732,35.099705,32.398397,34.068433,76.569289,82.229021,122.274531,76.473575,131.263793,56.800347,48.045612,143.342584,120.170000,2.124000,208.300000,118.790000,1.603000,138.000000,74440.607808,12.250005,26.373414,86.595212,34.691848,3730.041556,2290.461455
06/16/2026 20:37:52,0.000000,0.000000,75.399426,74.604888,65.713380,75.407817,78.019771,72.513359,75.905937,74.848709,36.469079,32.662087,33.106232,33.045090,37.509149,38.266864,36.305371,36.685109,36.465539,37.826708,36.603618,36.513533,34.915573,34.690264,34.664854,71.277561,34.622009,39.887314,25.953017,25.565844,25.517561,33.557503,34.187595,34.627786,36.389202,36.299341,31.456372,31.417723,34.671345,37.300199,33.714096,37.756958,36.007543,37.930763,32.190780,36.843942,34.072873,36.801029,32.192998,36.573304,32.349621,34.356651,31.950862,34.111494,33.380490,35.083057,32.398996,34.059708,82.326625,87.787378,122.964036,85.278783,131.157730,56.561894,49.174581,160.660078,120.170000,2.210000,219.800000,118.600000,1.685000,149.300000,74500.606630,12.481530,27.405784,94.335426,34.687335,3733.602235,2292.849602
06/16/2026 20:38:52,0.000000,0.000000,75.469845,74.634383,65.918688,75.404874,78.019363,72.559547,75.697795,74.865515,36.379494,32.438189,32.780196,32.782875,37.564926,38.128270,36.087818,36.532276,36.239162,37.761136,36.541929,36.432179,34.697001,34.583880,34.351449,73.229714,34.455974,40.780934,25.810755,25.512975,25.535212,33.319135,34.024890,34.432336,36.272329,36.185554,31.159173,31.015843,34.690010,37.328530,33.698450,37.793975,35.993334,37.943095,32.214326,36.878524,34.092038,36.840921,32.220375,36.581502,32.369158,34.381908,31.988242,34.123999,33.393007,35.124365,32.417468,34.089684,83.488305,88.954247,124.865560,85.144226,132.771945,56.901935,48.751291,153.651995,120.050000,2.195000,217.700000,118.730000,1.659000,146.400000,74560.605444,13.760606,27.020328,91.273725,34.708146,3737.279023,2295.349914
06/16/2026 20:39:52,0.000000,0.000000,75.472814,74.621297,65.972498,75.408419,78.031316,72.577507,75.703753,74.821203,36.168256,32.022979,32.384739,32.371425,37.230663,38.112324,36.097320,36.293901,36.063313,37.605510,36.172683,36.634827,34.629085,34.393489,34.244252,64.591139,34.286342,38.673766,24.033593,23.719237,23.580722,32.974582,33.812542,34.206781,36.009500,35.929782,30.385231,30.583646,34.695872,37.329067,33.701241,37.762727,36.001424,37.951607,32.202875,36.852759,34.083940,36.810289,32.199920,36.565141,32.363493,34.368270,31.959407,34.141204,33.372017,35.121155,32.430827,34.075935,75.789245,81.442370,123.322082,78.522038,130.226747,56.830359,47.813040,143.421241,120.200000,2.115000,207.300000,118.860000,1.597000,137.100000,74620.605383,12.514752,26.159014,86.631743,34.699459,3740.729908,2297.627328
06/16/2026 20:40:52,0.000000,0.000000,75.500485,74.671814,65.875811,75.453304,78.055860,72.639908,75.698885,74.883926,36.046643,31.751422,32.100575,32.055465,37.271749,37.942661,35.737814,36.082839,35.793303,37.445657,35.792860,36.271411,34.329995,34.280733,33.938969,71.826538,34.035986,40.363805,25.077675,24.863384,24.819349,32.765541,33.560634,33.919921,35.870978,35.790361,30.036285,30.386887,34.696566,37.335948,33.702386,37.767844,36.007551,37.942257,32.233059,36.860007,34.094321,36.833021,32.225570,36.580473,32.374542,34.382841,31.991852,34.125838,33.373965,35.123098,32.423107,34.080661,81.669215,87.139097,124.261108,84.220861,131.478897,56.643738,48.301296,156.508572,120.220000,2.191000,217.600000,118.600000,1.668000,147.000000,74680.603560,13.755372,26.608433,92.532782,34.707745,3744.301884,2300.027450
06/16/2026 20:41:52,0.000000,0.000000,75.517811,74.651972,65.939021,75.441438,78.006570,72.599623,75.716774,74.872683,35.853617,31.589778,31.941711,31.872860,37.319484,37.958990,35.560858,35.916147,35.606862,37.322827,35.630345,35.682818,34.276278,34.185291,33.539978,73.013539,33.746240,40.530925,24.869407,24.702064,24.671747,32.523225,33.304784,33.615772,35.742739,35.651476,29.859952,30.199578,34.696036,37.319504,33.719066,37.769414,36.018778,37.949480,32.258133,36.860833,34.092042,36.831635,32.243561,36.565619,32.396942,34.375453,31.988890,34.110243,33.371684,35.107965,32.440204,34.081742,83.776054,89.089358,125.464172,86.296909,132.674813,56.847032,48.104071,161.034104,120.160000,2.207000,220.200000,118.610000,1.686000,149.400000,74740.603509,14.103714,26.427211,94.496292,34.709861,3747.935714,2302.487781
06/16/2026 20:42:52,0.000000,0.000000,75.592531,74.684091,65.939452,75.477197,78.088519,72.634654,75.736845,74.886860,35.798516,31.406934,31.772256,31.680650,37.057054,37.858938,35.457848,35.800779,35.493694,37.229358,35.022056,35.795579,34.037265,34.068341,33.482466,68.650938,33.507975,39.065629,23.804785,23.646242,23.475061,32.227014,33.044869,33.279531,35.552740,35.464114,29.929131,30.282116,34.709412,37.322667,33.726131,37.782631,36.022931,37.962018,32.259191,36.854435,34.102047,36.821255,32.275800,36.586621,32.396665,34.409790,31.997968,34.133120,33.388807,35.136134,32.451083,34.093487,77.927642,83.603139,125.266743,79.463600,132.000393,56.880348,47.210198,145.387828,120.260000,2.124000,208.700000,118.760000,1.607000,138.300000,74800.601256,13.465152,25.600477,87.540789,34.721610,3751.500886,2304.875387
06/16/2026 20:43:52,0.000000,0.000000,75.664835,74.705344,65.895174,75.522420,78.148334,72.681722,75.816073,74.884213,35.608498,31.006393,31.399844,31.305333,37.105524,37.529969,35.220707,35.587224,35.257949,37.068428,35.068207,35.485260,33.713827,33.959835,33.136300,73.943856,33.277170,40.479888,24.465821,24.281857,24.273483,31.982673,32.799014,33.035526,35.393717,35.317484,29.434688,29.848733,34.704485,37.335883,33.741531,37.760393,36.036124,37.968994,32.259544,36.863401,34.103942,36.828452,32.265560,36.594580,32.403691,34.408810,32.021466,34.137234,33.376485,35.142903,32.451966,34.101914,84.130124,89.324955,125.687695,86.855789,132.963240,56.837612,48.133591,162.910220,120.010000,2.220000,221.000000,118.680000,1.696000,150.800000,74860.601283,14.025525,26.454363,95.299433,34.725368,3755.107748,2307.309693
06/16/2026 20:44:52,0.000000,0.000000,75.730909,74.768958,65.846307,75.568540,78.213249,72.748750,75.913026,74.896786,35.429534,30.947629,31.332179,31.204834,37.111915,37.469168,35.065436,35.440887,35.097971,36.952603,35.035011,35.249230,33.674055,33.883222,32.933056,65.818929,32.911588,37.859017,22.988542,22.819568,22.648581,31.627523,32.430222,32.669512,35.180389,35.145809,29.462214,29.850841,34.687509,37.338858,33.714987,37.767124,36.036210,37.944782,32.268974,36.856014,34.115617,36.843627,32.268468,36.605437,32.402887,34.394696,32.010425,34.121832,33.364179,35.112447,32.451314,34.092386,74.481177,80.181543,124.606229,75.551102,131.376364,56.708723,46.478495,137.809728,120.130000,2.090000,203.800000,118.770000,1.570000,133.400000,74920.599744,12.941977,24.917040,83.991423,34.719889,3758.598325,2309.624577
06/16/2026 20:45:52,0.000000,0.000000,75.866132,74.791955,66.020262,75.638340,78.283676,72.832757,76.045805,74.926654,35.382669,30.566249,31.011022,30.826244,36.979416,37.327444,34.888869,35.256868,34.892783,36.791248,34.838234,35.076964,33.500116,33.772836,32.873843,70.868505,32.807218,38.586055,23.774454,23.601126,23.515201,31.496477,32.302923,32.527128,35.049726,34.965479,28.916847,29.356112,34.705943,37.318325,33.746195,37.771220,36.040052,37.926525,32.286181,36.863172,34.115697,36.826453,32.273542,36.590128,32.412974,34.387452,32.002714,34.126795,33.384253,35.113856,32.473736,34.081023,80.894931,86.079928,124.681279,83.446771,131.696912,56.346943,47.315268,155.543162,119.970000,2.178000,216.100000,118.560000,1.659000,145.500000,74980.598265,12.887937,25.698118,92.109004,34.722312,3762.116652,2311.972211
06/16/2026 20:46:52,0.000000,0.000000,75.941961,74.831123,66.284355,75.696867,78.342022,72.902063,76.081675,74.891179,35.286682,30.483093,30.938133,30.761502,36.842609,37.199098,34.749711,35.079645,34.771455,36.653836,34.655683,34.833840,33.526205,33.661685,32.600475,72.009219,32.349720,39.539583,23.665784,23.505429,23.456845,31.139014,31.882157,31.864784,34.957700,34.842841,28.967013,29.268815,34.720255,37.343643,33.755677,37.783306,36.049354,37.942432,32.303981,36.855813,34.100323,36.846523,32.290863,36.603373,32.416981,34.406092,32.016514,34.138942,33.371086,35.137072,32.458580,34.096973,83.066242,88.271576,125.877642,85.373006,133.106215,56.536714,47.215733,158.718738,120.240000,2.191000,217.900000,118.750000,1.671000,147.600000,75040.597621,13.933959,25.605624,93.496405,34.731889,3765.728447,2314.409324
06/16/2026 20:47:52,0.000000,0.000000,75.949191,74.867091,66.241308,75.762071,78.391037,72.968329,76.041979,74.945635,35.162312,30.448076,30.820232,30.704762,36.917674,37.150759,34.665396,34.961221,34.631922,36.538530,34.817332,34.758746,33.197267,33.637117,32.465224,71.325594,32.175840,37.994124,23.714245,23.522990,23.527359,30.972540,31.691230,31.659599,34.837130,34.769271,28.943425,29.181201,34.711634,37.357598,33.759900,37.777345,36.055494,37.960927,32.302586,36.871641,34.124195,36.854388,32.322597,36.613696,32.426707,34.415795,32.031142,34.145946,33.370099,35.139634,32.479633,34.098451,77.263661,82.636286,126.380961,76.531577,133.493714,56.731779,46.516949,139.680826,120.250000,2.109000,206.900000,118.700000,1.593000,136.000000,75100.596842,13.041015,24.953109,84.879612,34.740970,3769.336067,2316.839515
06/16/2026 20:48:52,0.000000,0.000000,75.958060,74.856538,66.304908,75.778675,78.392023,72.961276,76.048293,74.928723,35.004427,30.033454,30.398106,30.372560,36.786141,36.988303,34.516268,34.788198,34.489906,36.451294,34.156621,34.948417,33.077566,33.522368,32.369516,66.192836,32.176493,36.935623,22.643520,22.409472,22.294182,30.877898,31.652304,32.009122,34.664222,34.589694,28.291187,28.672651,34.722724,37.395177,33.769874,37.800083,36.070627,37.971607,32.332917,36.897829,34.143372,36.869075,32.326767,36.634658,32.425450,34.450039,32.016977,34.181545,33.367522,35.179622,32.488250,34.139455,78.152823,83.497747,124.550978,81.273609,131.402667,56.317626,46.713106,150.480142,120.000000,2.153000,212.100000,118.600000,1.631000,142.100000,75160.596689,11.798783,25.136840,89.857226,34.759178,3772.769726,2319.102372
06/16/2026 20:49:52,0.000000,0.000000,75.949716,74.902681,66.090737,75.819268,78.353816,73.024444,76.117731,74.933200,34.937480,30.075373,30.464532,30.330256,36.894570,37.097589,34.391015,34.674522,34.301324,36.282211,33.752154,35.007435,33.010489,33.405569,32.256384,71.266018,31.872631,38.560681,23.074484,22.926590,22.843924,30.639528,31.379705,31.140877,34.588691,34.498183,28.626630,28.895260,34.745777,37.352282,33.785970,37.777214,36.060077,37.967267,32.341893,36.871441,34.147077,36.863478,32.332220,36.610876,32.428642,34.428374,32.056666,34.159062,33.376562,35.154063,32.501708,34.098286,82.079735,87.321789,125.816917,84.203599,133.190316,56.291583,46.429553,155.868634,120.080000,2.186000,216.300000,118.730000,1.658000,145.900000,75220.595202,13.689573,24.871108,92.252070,34.752947,3776.363527,2321.520813
06/16/2026 20:50:52,0.000000,0.000000,75.860211,74.884887,66.021955,75.797027,78.340056,73.004670,76.153389,74.916103,34.731098,29.977583,30.294995,30.216926,36.515272,36.851114,34.214764,34.529390,34.223503,36.181116,34.642381,34.896029,32.865015,33.366811,32.038715,73.156491,31.707326,39.581066,23.270268,23.108061,23.012110,30.497459,31.204263,31.130295,34.540322,34.450252,28.409763,28.719741,34.762442,37.386135,33.798266,37.782378,36.073493,37.970490,32.360265,36.892757,34.172461,36.854713,32.356597,36.641318,32.448347,34.456904,32.076380,34.169354,33.386865,35.163456,32.498058,34.134594,84.494018,89.694573,126.800051,86.854904,134.325235,56.518357,46.814583,159.832075,120.440000,2.213000,220.300000,118.970000,1.678000,149.500000,75280.593680,14.349351,25.231715,93.978411,34.769264,3780.001490,2323.983139
06/16/2026 20:51:52,0.000000,0.000000,75.777354,74.877560,66.134933,75.784047,78.317857,72.964549,76.098815,74.915524,34.710101,29.823167,30.202569,30.166467,36.410734,36.720073,34.118152,34.418617,34.106170,36.080898,34.141238,35.035182,32.771559,33.366727,31.887447,65.195996,31.571888,36.484932,22.097058,21.927937,21.778683,30.349671,31.054295,31.180399,34.369842,34.307269,28.305247,28.687788,34.736442,37.365083,33.798423,37.796233,36.092764,37.980880,32.361386,36.892463,34.177936,36.886712,32.365881,36.636835,32.444574,34.447373,32.060144,34.177936,33.391012,35.167594,32.491327,34.137643,75.426923,81.084947,125.462413,77.215559,132.335880,56.437988,45.467997,140.546700,120.390000,2.101000,205.300000,118.800000,1.581000,135.400000,75340.593411,12.521895,23.963037,85.287962,34.770432,3783.480030,2326.285934
06/16/2026 20:52:52,0.000000,0.000000,75.836832,74.902038,65.967137,75.781402,78.316482,72.991110,75.971809,74.911706,34.608705,29.533516,29.964693,29.825196,36.221058,36.552599,33.912154,34.217135,33.913678,35.902612,34.159181,34.625618,32.554776,33.178105,31.668714,71.168517,31.690971,37.884637,22.849594,22.726324,22.701169,30.377683,31.107697,31.168744,34.295281,34.210066,27.964256,28.374046,34.743035,37.357065,33.810473,37.791873,36.078615,37.960580,32.381427,36.900586,34.182536,36.869620,32.361553,36.628547,32.442816,34.442069,32.068621,34.183423,33.373845,35.168642,32.482996,34.132437,81.843760,86.980188,125.772542,84.283329,133.209896,56.151388,46.348954,156.773676,120.100000,2.187000,216.700000,118.770000,1.665000,146.300000,75400.592803,13.089232,24.795405,92.648845,34.768038,3787.029607,2328.662550
06/16/2026 20:53:52,0.000000,0.000000,75.789562,74.899075,66.070018,75.773647,78.295286,72.996456,75.909300,74.913333,34.540234,29.554325,29.912379,29.884725,36.412525,36.524945,33.889358,34.177481,33.852697,35.876331,33.843372,34.318802,32.623052,33.201443,31.754543,72.259851,31.249505,38.759462,22.902096,22.745660,22.695026,30.039464,30.729037,30.532931,34.258851,34.183841,28.091427,28.322142,34.752212,37.390527,33.806877,37.824086,36.099738,37.991814,32.368837,36.925923,34.171562,36.890535,32.362278,36.663783,32.458253,34.467229,32.059142,34.184435,33.393074,35.176745,32.485945,34.146476,83.875246,89.077828,126.874335,86.190700,134.446224,56.427652,46.184357,160.344964,120.030000,2.203000,219.400000,118.560000,1.680000,148.500000,75460.591665,14.118887,24.640575,94.199702,34.780974,3790.656955,2331.113393
06/16/2026 20:54:52,0.000000,0.000000,75.683542,74.867724,66.083162,75.731596,78.243259,72.915735,75.899399,74.912714,34.565563,29.466514,29.878535,29.809041,35.970771,36.543645,33.812434,34.093482,33.778133,35.793097,33.707520,34.401456,32.648960,33.106891,31.770922,67.533856,31.181661,36.612021,22.201195,22.005176,21.887874,29.941479,30.650695,30.542835,34.123379,34.031042,28.179703,28.355098,34.725975,37.369239,33.792974,37.805393,36.079892,37.944625,32.350234,36.903282,34.165267,36.888241,32.329849,36.646574,32.444544,34.454886,32.052993,34.179470,33.365001,35.146961,32.492666,34.122555,74.463766,79.940853,126.316667,74.293836,133.357919,56.432098,45.173179,137.209928,120.170000,2.085000,203.400000,118.940000,1.571000,133.100000,75520.589923,12.929585,23.682436,83.705013,34.763031,3794.190853,2333.470547
06/16/2026 20:55:52,0.000000,0.000000,75.641551,74.883572,66.053925,75.735844,78.190265,72.918304,75.797145,74.919339,34.282918,29.154774,29.553933,29.510626,36.158871,36.379340,33.578915,33.949738,33.638245,35.678371,33.596492,34.197208,32.303236,33.133903,31.537131,69.708318,31.398648,36.788562,22.247835,22.089056,21.973327,30.064740,30.797535,31.154928,34.036772,33.943094,27.493987,27.880914,34.764816,37.389385,33.820939,37.796986,36.098381,37.976766,32.359912,36.922256,34.156786,36.877578,32.364510,36.669986,32.440876,34.479624,32.075136,34.190964,33.382282,35.159770,32.500187,34.155362,80.315292,85.479137,125.521386,83.085206,132.793828,56.084153,45.870312,154.558816,120.380000,2.171000,215.500000,118.910000,1.650000,144.600000,75580.588968,12.444272,24.344290,91.675098,34.779125,3797.674158,2335.782093
06/16/2026 20:56:52,0.000000,0.000000,75.674421,74.870001,65.945007,75.711974,78.169409,72.892237,75.801789,74.901176,34.230548,29.256023,29.636431,29.569533,35.988872,36.210274,33.529003,33.852337,33.578281,35.603052,33.797687,34.134665,32.163120,33.106834,31.788679,71.149120,30.770679,37.863704,22.470153,22.349079,22.282831,29.586771,30.244404,29.233114,34.021188,33.867565,27.875654,27.990567,34.757566,37.388348,33.838329,37.776731,36.116490,37.965234,32.397235,36.922737,34.213195,36.891329,32.394026,36.657749,32.473302,34.452512,32.098677,34.206094,33.409867,35.164242,32.530587,34.169720,82.766077,87.896643,126.744210,84.850259,134.282089,56.217283,46.078316,157.082801,120.180000,2.191000,216.900000,118.800000,1.660000,146.700000,75640.588608,13.323045,24.540659,92.784016,34.791198,3801.276748,2338.210385
06/16/2026 20:57:52,0.000000,0.000000,75.682352,74.834003,66.107998,75.664367,78.181699,72.860987,75.863668,74.930171,34.343794,29.223540,29.552226,29.525084,36.072269,36.168798,33.505888,33.779494,33.511279,35.493680,33.792877,34.079320,32.292301,33.046084,31.644324,72.319852,30.783477,36.941835,22.703612,22.483029,22.473916,29.637212,30.232866,29.980092,33.957242,33.857338,27.738592,28.000705,34.744132,37.390431,33.841080,37.805096,36.101628,37.970286,32.390756,36.945370,34.209718,36.902020,32.380349,36.672465,32.481948,34.464242,32.101541,34.192852,33.405498,35.155449,32.511130,34.162288,80.545500,85.761787,127.481406,80.694472,135.129179,56.344200,45.481980,146.828255,120.280000,2.149000,211.700000,118.930000,1.616000,140.500000,75700.587481,12.965515,23.976320,88.201438,34.791414,3804.903068,2340.659949
06/16/2026 20:58:52,0.000000,0.000000,75.624446,74.836033,65.885487,75.666934,78.138807,72.854246,75.767556,74.923938,34.048767,29.007346,29.396280,29.367652,35.670083,36.135141,33.408481,33.674571,33.397684,35.423799,33.503866,33.939909,32.138338,32.997626,31.387589,69.712719,30.909403,37.165434,22.010123,21.803298,21.752512,29.647783,30.322335,30.508655,33.872688,33.767888,27.382551,27.646234,34.771608,37.399249,33.854669,37.818618,36.114539,37.981399,32.394829,36.943467,34.203370,36.895251,32.376362,36.667172,32.460221,34.492709,32.099831,34.209140,33.380927,35.176151,32.516485,34.164080,81.996613,87.042587,126.662730,84.848010,134.130626,56.206075,45.801463,159.060880,120.260000,2.191000,217.100000,118.600000,1.667000,146.900000,75760.586436,12.886253,24.279181,93.644772,34.796004,3808.426729,2343.011631
06/16/2026 20:59:52,0.000000,0.000000,75.609451,74.861582,65.804985,75.666605,78.156155,72.828931,75.758947,74.917010,34.094361,29.105794,29.459922,29.391244,35.735162,36.036349,33.400532,33.620431,33.314908,35.325720,33.816421,33.801767,32.185461,32.914450,31.265107,70.173813,30.659119,36.186836,22.301401,22.144874,22.109696,29.483305,30.165492,29.698242,33.795417,33.726137,27.708930,28.035385,34.771942,37.388530,33.835624,37.805853,36.098169,37.991574,32.365482,36.938033,34.201025,36.896010,32.373617,36.677273,32.456232,34.474974,32.074032,34.213897,33.379024,35.176026,32.512405,34.176877,76.263033,81.527891,127.327309,75.614937,134.712672,56.305824,44.881566,139.538401,120.190000,2.106000,205.700000,118.890000,1.584000,135.000000,75820.584749,12.782973,23.403863,84.812283,34.790330,3812.021627,2345.427423
