Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 21:00:52,0.000000,0.000000,75.641727,74.845725,65.942248,75.623148,78.164168,72.826408,75.791748,74.903797,33.977803,28.786594,29.160859,29.101270,35.717821,35.936640,33.208935,33.499969,33.209347,35.270072,33.733576,33.583187,32.028749,32.820130,31.358596,66.363912,30.916804,35.890669,21.485397,21.300908,21.175590,29.552648,30.298110,30.609232,33.655089,33.605341,27.050296,27.376387,34.753263,37.392459,33.818915,37.814855,36.089046,37.962593,32.356316,36.947281,34.195657,36.910124,32.362093,36.664927,32.434612,34.478701,32.073764,34.213855,33.364320,35.172881,32.478199,34.168930,78.783677,83.934098,125.636618,81.705218,132.889350,56.018984,45.221635,151.655142,120.300000,2.154000,212.300000,118.820000,1.631000,142.400000,75880.583757,12.162042,23.728627,90.384268,34.782640,3815.463015,2347.696719
06/16/2026 21:01:52,0.000000,0.000000,75.619515,74.815043,66.051275,75.612888,78.119429,72.769952,75.740782,74.911078,33.922830,28.825490,29.192610,29.164168,35.509140,35.969862,33.108933,33.406669,33.175209,35.188589,33.183653,34.142244,32.002495,32.790790,31.332304,70.590797,30.381445,36.949349,22.087468,21.924627,21.876672,29.120510,29.731934,28.017072,33.650531,33.595897,27.461479,27.794700,34.768750,37.395959,33.854007,37.830773,36.110446,37.991453,32.378261,36.959127,34.204881,36.912239,32.358622,36.677405,32.457444,34.491713,32.085926,34.231068,33.399323,35.186083,32.496969,34.188549,82.218158,87.323225,126.844849,84.196683,134.448654,56.051474,45.500819,156.098455,120.200000,2.183000,216.000000,118.850000,1.653000,145.700000,75940.582159,12.955137,23.994212,92.352971,34.798950,3819.050392,2350.110849
06/16/2026 21:02:52,0.000000,0.000000,75.610481,74.795861,66.047689,75.560631,78.122459,72.727685,75.761989,74.895553,33.926086,28.797979,29.148602,29.127219,35.752896,35.812256,33.065927,33.346794,33.094023,35.139085,33.405982,33.695640,31.893433,32.681029,31.266023,72.444809,30.298720,37.841225,22.318640,22.167049,22.102933,29.195160,29.773564,29.292837,33.638265,33.516553,27.365200,27.577507,34.784942,37.378941,33.854605,37.840647,36.105627,37.987529,32.388546,36.960901,34.196452,36.911801,32.376381,36.681793,32.460166,34.489547,32.101555,34.238174,33.395329,35.173675,32.507608,34.185405,84.259642,89.349433,127.714854,86.195155,135.539939,56.318611,45.530922,156.425545,120.380000,2.202000,218.500000,119.050000,1.669000,147.500000,76000.581403,13.818431,24.022794,92.496405,34.800981,3822.683874,2352.567929
06/16/2026 21:03:52,0.000000,0.000000,75.618253,74.813358,66.005174,75.584005,78.152918,72.815510,75.800315,74.922934,33.695002,28.795582,29.074391,29.086325,35.796893,35.639623,32.954137,33.303033,33.024072,35.065323,33.410259,33.784160,32.020067,32.763436,31.066182,63.977925,30.390631,35.276293,21.019583,20.802217,20.717477,29.174410,29.787154,29.820149,33.484982,33.460548,27.293274,27.566352,34.754790,37.390443,33.840676,37.806461,36.076115,37.960736,32.350442,36.946685,34.181743,36.909086,32.351727,36.672758,32.435411,34.458644,32.081685,34.209707,33.379717,35.172727,32.483402,34.187882,74.960887,80.372681,126.175270,76.753872,133.233403,56.112236,44.313294,140.004679,120.410000,2.094000,204.400000,119.010000,1.573000,134.200000,76060.580182,12.418248,22.858045,85.032539,34.782542,3826.133999,2354.840911
06/16/2026 21:04:52,0.000000,0.000000,75.620553,74.809744,66.013903,75.585819,78.153885,72.783450,75.760972,74.883129,33.695156,28.527590,28.941615,28.869011,36.041305,35.637780,32.887073,33.160448,32.957546,34.950190,33.578339,33.332323,31.763871,32.740243,30.820259,70.095524,30.608056,36.351715,21.977749,21.815786,21.817902,29.317657,29.983855,29.704295,33.487993,33.376477,26.971163,27.360600,34.763307,37.383902,33.844853,37.823432,36.109524,37.960935,32.345748,36.942726,34.195081,36.925917,32.353327,36.691164,32.431608,34.482359,32.082330,34.218605,33.378850,35.161666,32.490785,34.172612,81.224060,86.291617,126.457741,83.442051,133.963411,55.885180,45.578602,155.086272,120.290000,2.178000,215.000000,118.900000,1.654000,144.900000,76120.579068,12.283673,24.068042,91.907833,34.787937,3829.663267,2357.198339
06/16/2026 21:05:52,0.000000,0.000000,75.528760,74.779976,65.913803,75.560610,78.136326,72.732746,75.715799,74.907194,33.699735,28.629013,29.017587,28.902651,35.498827,35.500600,32.802307,33.156603,32.939013,34.924608,33.353234,33.562639,31.713266,32.706628,30.802588,70.913966,29.998542,37.231982,21.939912,21.763136,21.728256,28.894004,29.517100,28.737414,33.429010,33.349478,27.173595,27.447116,34.757874,37.407223,33.836765,37.816267,36.079253,37.965192,32.342473,36.963355,34.197583,36.901427,32.349279,36.676519,32.431002,34.465338,32.071488,34.222439,33.380910,35.179238,32.462718,34.183666,83.168816,88.323212,127.410642,85.310046,135.083649,56.138058,45.411674,158.897254,120.350000,2.195000,217.700000,118.830000,1.664000,147.300000,76180.578234,13.322472,23.909510,93.573844,34.784500,3833.264466,2359.624583
06/16/2026 21:06:52,0.000000,0.000000,75.547374,74.770298,66.009479,75.548136,78.130203,72.728701,75.699120,74.898526,33.687307,28.634822,29.007782,28.912615,35.259205,35.506953,32.807274,33.093121,32.876336,34.865634,33.158603,33.564565,31.751283,32.700108,30.935912,69.961905,29.965415,35.579938,21.904334,21.691653,21.690315,28.900450,29.475828,28.921417,33.390127,33.316369,27.128257,27.462150,34.771477,37.361983,33.843943,37.801317,36.071472,37.956546,32.320864,36.947550,34.193264,36.898892,32.350567,36.677357,32.424075,34.463753,32.087255,34.210131,33.375698,35.164728,32.470677,34.168971,78.118202,83.339945,127.890564,77.911112,135.343204,56.594541,44.717940,143.109041,120.430000,2.122000,207.800000,118.950000,1.594000,137.300000,76240.577112,12.332833,23.247105,86.486668,34.778026,3836.857705,2362.040038
06/16/2026 21:07:52,0.000000,0.000000,75.521108,74.800203,65.938513,75.558600,78.151578,72.756141,75.716074,74.914650,33.677681,28.392677,28.801382,28.771677,35.645676,35.615991,32.729523,33.018954,32.836467,34.766875,33.345834,33.629008,31.599402,32.651669,30.790249,70.954845,30.355386,36.781041,21.698731,21.546148,21.457509,29.114684,29.708720,29.935224,33.338715,33.297835,26.810357,27.202632,34.754554,37.401261,33.846085,37.822891,36.099728,37.979877,32.340356,36.970889,34.201148,36.911173,32.353953,36.701964,32.436892,34.496504,32.091621,34.237100,33.394698,35.202304,32.478512,34.190104,83.061269,87.948789,127.473172,85.789456,135.086725,56.953208,45.433038,160.480268,120.300000,2.204000,218.800000,118.890000,1.674000,148.100000,76300.576748,12.851223,23.929818,94.258001,34.795581,3840.401794,2364.411857
06/16/2026 21:08:52,0.000000,0.000000,75.532815,74.789105,65.901253,75.552817,78.142025,72.730010,75.790663,74.934394,33.548560,28.556576,28.922416,28.889875,35.385094,35.381105,32.711660,33.002431,32.786805,34.818017,33.150440,33.696051,31.701844,32.595609,31.306639,68.066749,29.697194,34.868210,21.549586,21.395184,21.438107,28.463674,28.951768,27.308420,33.258859,33.236195,27.173177,27.607014,34.759257,37.371465,33.840746,37.818019,36.067859,37.962661,32.324798,36.949004,34.178300,36.895922,32.333645,36.672917,32.424005,34.457028,32.077839,34.214696,33.367827,35.160421,32.443527,34.175169,74.878825,80.178203,127.681343,74.357769,135.121703,57.313300,44.139375,137.072845,120.440000,2.085000,203.700000,119.210000,1.570000,133.500000,76360.575449,12.178000,22.690210,83.639438,34.774755,3843.958354,2366.790691
06/16/2026 21:09:52,0.000000,0.000000,75.540158,74.767723,65.890320,75.538760,78.142319,72.717600,75.798199,74.904342,33.501115,28.226892,28.584328,28.582776,35.417299,35.425719,32.592309,32.886680,32.691288,34.706332,33.207415,33.257864,31.572499,32.535417,30.774408,66.892056,30.218065,35.092708,21.078352,20.865041,20.786099,28.924511,29.548043,29.769662,33.195974,33.151531,26.483220,26.887298,34.762536,37.365007,33.842016,37.808237,36.067160,37.959313,32.300070,36.945078,34.185901,36.886246,32.327533,36.661085,32.407288,34.469195,32.068235,34.188121,33.374993,35.163137,32.449871,34.136667,79.471901,84.522565,126.419028,82.266305,133.987641,56.848416,45.017419,152.578796,120.410000,2.162000,213.200000,118.860000,1.638000,143.200000,76420.574462,11.558940,23.533768,90.796658,34.768384,3847.409992,2369.071738
06/16/2026 21:10:52,0.000000,0.000000,75.626141,74.796326,66.069930,75.565639,78.154808,72.752616,75.766531,74.906014,33.454218,28.346241,28.734882,28.666268,35.516178,35.442616,32.582458,32.850157,32.673695,34.712736,32.630112,33.066813,31.528003,32.594627,30.874614,69.923853,29.991874,36.568017,21.671615,21.497933,21.414326,28.809914,29.440177,28.559172,33.198502,33.133615,26.936092,27.277261,34.746619,37.399099,33.825534,37.814371,36.079683,37.966505,32.304644,36.946312,34.193797,36.888363,32.316232,36.662678,32.386948,34.471981,32.074145,34.214214,33.373565,35.165259,32.442576,34.163567,82.255996,87.294634,127.628704,84.259925,135.496107,57.105640,45.243193,155.643507,120.200000,2.183000,216.000000,118.730000,1.650000,145.400000,76480.572550,12.818849,23.749168,92.153134,34.771805,3850.995822,2371.480939
06/16/2026 21:11:51,0.000000,0.000000,75.563758,74.787542,65.749792,75.561458,78.140539,72.747151,75.695879,74.912602,33.359203,28.395839,28.675162,28.687096,35.058600,35.365803,32.529747,32.844594,32.609719,34.648036,32.876964,33.166675,31.525634,32.517095,30.695674,71.954526,29.845748,36.311856,21.866917,21.719744,21.669787,28.725682,29.293090,28.752451,33.224133,33.117470,26.899318,27.217437,34.761274,37.412379,33.846361,37.835095,36.076248,37.964845,32.310091,36.962301,34.200520,36.918952,32.321688,36.684033,32.392395,34.466320,32.071583,34.226707,33.393625,35.174635,32.461375,34.173005,82.992149,88.255330,128.630748,84.153085,136.572789,57.491058,44.990909,150.915345,120.250000,2.172000,214.900000,118.820000,1.646000,143.700000,76540.571279,12.803420,23.508436,90.052754,34.782672,3854.622940,2373.930415
06/16/2026 21:12:51,0.000000,0.000000,75.544264,74.738031,65.984987,75.546157,78.127389,72.711893,75.687796,74.922677,33.327866,28.285826,28.604432,28.592826,35.409996,35.260186,32.503280,32.810134,32.573015,34.592350,33.100774,33.106992,31.459122,32.467594,30.848314,62.794685,29.914489,34.269876,20.610378,20.424821,20.250139,28.719339,29.354540,29.440613,33.106021,33.048238,26.743073,27.167536,34.774254,37.392161,33.837712,37.801303,36.060118,37.939034,32.289435,36.955817,34.167825,36.885483,32.304379,36.666818,32.394875,34.468350,32.058487,34.186468,33.383113,35.160156,32.471648,34.169940,75.867671,81.228049,126.887315,78.262384,134.102756,57.232489,44.228714,143.021806,120.320000,2.108000,206.600000,119.160000,1.587000,136.700000,76600.570671,11.493406,22.776470,86.446094,34.768369,3858.054378,2376.187116
06/16/2026 21:13:51,0.000000,0.000000,75.545609,74.778249,65.945361,75.542900,78.122458,72.760719,75.633303,74.901932,33.200021,28.113692,28.518007,28.460460,35.235961,35.090995,32.378474,32.685821,32.430814,34.541466,33.036460,33.001803,31.402249,32.432609,30.799931,69.780814,30.150684,36.036001,21.617414,21.418586,21.448963,28.846571,29.495996,28.125932,33.100660,33.031764,26.570145,26.995919,34.751082,37.394705,33.825881,37.813833,36.034671,37.965778,32.271877,36.958894,34.193550,36.894754,32.305369,36.658511,32.393334,34.446403,32.084539,34.206422,33.375985,35.155260,32.438387,34.163826,81.580078,86.645558,127.495615,83.729004,135.227589,57.043623,45.069177,155.086919,120.480000,2.177000,215.900000,119.160000,1.646000,144.700000,76660.569162,12.452799,23.583202,91.908119,34.766653,3861.603873,2378.563279
06/16/2026 21:14:51,0.000000,0.000000,75.532497,74.743577,65.907336,75.520148,78.126289,72.692997,75.642445,74.905167,33.188463,28.206074,28.512649,28.550833,34.887260,35.151527,32.388429,32.676650,32.429476,34.497982,32.969778,33.341140,31.378428,32.442189,30.446215,70.731189,29.470326,36.277362,21.644840,21.478784,21.405253,28.384159,28.907519,28.028016,33.055764,33.023315,26.834622,27.040135,34.726239,37.388955,33.813906,37.827103,36.043097,37.975951,32.234514,36.954429,34.171316,36.882326,32.280008,36.670458,32.364429,34.456620,32.049837,34.229905,33.382164,35.160096,32.410806,34.155836,83.703426,88.712074,128.474519,85.877122,136.295602,57.333422,44.962165,159.582185,120.550000,2.198000,217.900000,118.790000,1.668000,147.600000,76720.568265,12.796402,23.480960,93.870421,34.758900,3865.211263,2380.994548
06/16/2026 21:15:51,0.000000,0.000000,75.563931,74.767857,65.922052,75.522835,78.155481,72.731270,75.748092,74.900230,33.230264,28.176646,28.604592,28.532686,35.075417,35.093152,32.415994,32.650396,32.462866,34.477155,33.350687,32.944842,31.442288,32.337792,30.919962,67.276905,29.569652,34.723611,21.194955,21.018493,21.008395,28.443536,29.030666,28.597031,33.016351,32.972342,26.857999,27.125627,34.740616,37.389580,33.789783,37.803542,36.040313,37.937831,32.256189,36.924504,34.194551,36.874517,32.273600,36.661872,32.382542,34.439632,32.051490,34.194551,33.366323,35.133206,32.437317,34.146779,74.520122,79.951074,128.184633,74.214498,135.596504,57.466819,43.901462,136.917958,120.500000,2.085000,203.400000,119.090000,1.566000,132.900000,76780.567924,12.263598,22.460013,83.565294,34.751937,3868.749382,2383.353062
06/16/2026 21:16:51,0.000000,0.000000,75.611020,74.752881,65.917165,75.509595,78.123764,72.710363,75.803373,74.913745,33.064261,27.938075,28.332171,28.319795,35.161389,35.073163,32.237814,32.539878,32.403921,34.417915,33.050482,33.035933,31.165999,32.322182,30.588609,67.560547,30.085521,34.695217,21.076863,20.885109,20.835737,28.740939,29.404675,29.760528,32.957680,32.886994,26.274482,26.689198,34.744596,37.376747,33.808643,37.824518,36.039784,37.954532,32.228070,36.934514,34.153994,36.880104,32.257621,36.662795,32.366884,34.439101,32.036271,34.192167,33.370157,35.153879,32.405772,34.146817,79.856900,84.934963,127.081342,82.596048,134.586713,56.874646,44.847772,153.511189,120.500000,2.170000,214.200000,119.070000,1.640000,144.000000,76840.566446,11.323703,23.371514,91.211260,34.748848,3872.212853,2385.644202
06/16/2026 21:17:51,0.000000,0.000000,75.560992,74.727733,66.004895,75.504085,78.127951,72.691281,75.778360,74.922079,33.829192,29.929797,30.249445,30.290706,35.067416,35.098895,32.729656,32.933736,32.796521,34.511425,34.005021,33.892939,32.085921,32.758530,32.213220,60.691645,31.276886,30.234905,27.388994,28.034992,28.879019,30.376429,30.447302,30.822132,33.538374,33.321563,30.015496,30.543712,34.738633,37.361961,33.825317,37.812388,36.019853,37.936858,32.236521,36.942036,34.165094,36.892935,32.269922,36.659985,32.361542,34.429780,32.062081,34.188619,33.407926,35.136148,32.419405,34.155539,82.425528,83.304058,116.204946,75.915183,122.237841,69.260878,55.893435,109.376692,121.210000,0.624000,67.300000,0.000000,0.000000,-0.000000,76900.564847,-3.047402,33.282307,69.391013,34.751127,3873.865043,2386.165450
06/16/2026 21:18:51,0.000000,0.000000,75.562782,74.690227,65.896978,75.489330,78.126708,72.640050,75.812113,74.912355,34.535997,31.623517,31.625299,31.969627,35.506574,35.437885,33.482057,33.638420,33.570875,34.820339,35.061130,34.693457,32.914040,33.261176,33.100794,51.959469,32.959508,32.139785,29.616607,30.185965,30.422227,31.906502,31.741231,32.137121,34.097351,33.915326,31.617545,31.899277,34.724096,37.367809,33.792548,37.803201,36.017405,37.955622,32.220268,36.947971,34.164391,36.882503,32.244997,36.651569,32.360418,34.429990,32.063626,34.197681,33.378787,35.161602,32.402938,34.141770,82.786719,83.084281,106.078774,70.427236,112.706104,79.168282,57.457057,88.914240,121.210000,0.620000,67.000000,0.000000,0.000000,-0.000000,76960.564733,-2.449659,34.589444,57.272341,34.745460,3874.983347,2386.165450
06/16/2026 21:19:51,0.000000,0.000000,75.475369,74.718087,65.778668,75.509958,78.115709,72.675149,75.834997,74.918366,34.857158,32.296324,32.152603,32.537975,35.810193,35.897452,33.965652,34.132574,34.099759,35.146706,35.584154,35.137936,33.419936,33.570092,33.629927,46.608899,33.600638,32.799360,30.895004,31.163265,31.456954,32.809204,32.678916,33.063048,34.432047,34.255424,32.079486,32.228323,34.732157,37.338706,33.783063,37.793764,36.020224,37.952249,32.197292,36.916281,34.160999,36.863197,32.250037,36.635784,32.358356,34.398203,32.039311,34.184968,33.368282,35.144028,32.396410,34.133481,75.752389,75.821599,98.654250,69.306817,106.981573,83.156490,57.853449,75.623652,121.200000,0.621000,67.200000,0.000000,0.000000,-0.000000,77020.563478,-2.118089,34.917449,48.416824,34.733340,3876.101490,2386.165450
06/16/2026 21:20:51,0.000000,0.000000,75.527745,74.718538,65.713785,75.481585,78.115620,72.657694,75.903535,74.916433,35.094920,32.612239,32.479695,32.796306,35.759648,35.851785,34.230659,34.480502,34.401648,35.419836,35.539043,35.068283,33.677537,33.792563,33.805347,43.348351,33.894378,33.298716,31.529698,31.541282,31.790936,33.130903,33.143792,33.469948,34.659630,34.518552,32.260580,32.408230,34.712805,37.343292,33.813337,37.800909,36.021008,37.944195,32.199860,36.930274,34.155510,36.861265,32.232969,36.627659,32.335565,34.422506,32.024076,34.181254,33.374340,35.138102,32.402033,34.143531,79.296632,79.386989,93.204580,69.810385,103.393428,84.864147,58.111171,68.562173,121.370000,0.622000,67.200000,0.000000,0.000000,-0.000000,77080.562706,-1.831275,35.129991,43.312033,34.733224,3877.220420,2386.165450
06/16/2026 21:21:51,0.000000,0.000000,75.482618,74.714779,65.728350,75.488302,78.104220,72.657656,75.915601,74.899786,35.284065,32.810422,32.676577,33.013515,36.077906,36.270065,34.490831,34.756116,34.654839,35.672705,36.088611,35.653577,33.866088,33.944235,34.132245,40.816838,34.095763,33.738332,31.793703,31.753610,31.910618,33.306737,33.406710,33.691011,34.891368,34.719726,32.363121,32.499352,34.730037,37.363120,33.803014,37.811847,35.978400,37.966191,32.193091,36.900189,34.132423,36.849758,32.209159,36.639823,32.316340,34.424188,32.033774,34.181694,33.374335,35.127014,32.390684,34.138421,79.998957,80.103096,89.461998,70.060988,101.006843,86.035159,58.248869,64.643086,121.120000,0.622000,66.800000,0.000000,0.000000,-0.000000,77140.560833,-1.504988,35.243320,40.338593,34.728175,3878.338107,2386.165450
06/16/2026 21:22:51,0.000000,0.000000,75.499295,74.704428,65.924563,75.463277,78.083059,72.642713,75.849909,74.898654,35.404260,32.966999,32.910984,33.175183,36.277472,36.269503,34.731968,34.986088,34.888223,35.879217,35.894276,35.776616,34.135456,33.986738,34.186645,38.922833,34.280919,34.017695,31.875735,31.806242,31.926724,33.437880,33.608910,33.852286,35.052717,34.870022,32.414667,32.556607,34.713502,37.337797,33.774601,37.797716,35.998952,37.942073,32.187488,36.916394,34.126933,36.871273,32.208850,36.615621,32.324085,34.381769,32.004581,34.147796,33.380392,35.116654,32.376585,34.131455,81.350485,81.503509,86.859037,70.058397,99.284065,86.800912,58.433665,61.886858,121.280000,0.624000,67.300000,0.000000,0.000000,-0.000000,77200.559788,-1.377465,35.395160,38.181264,34.717726,3879.457005,2386.165450
06/16/2026 21:23:51,0.000000,0.000000,75.562662,74.745883,65.793522,75.488555,78.108681,72.710431,75.813893,74.936527,35.569781,33.175247,33.145470,33.394587,36.557985,36.550462,34.979086,35.243766,35.122571,36.086707,36.188547,35.757898,34.332407,34.162864,34.442362,37.609583,34.473703,34.256258,31.901766,31.873702,31.979839,33.661428,33.826193,34.075718,35.165678,35.041982,32.494642,32.654855,34.732091,37.357209,33.781196,37.806045,36.016221,37.931909,32.163456,36.912881,34.134506,36.843871,32.192382,36.629777,32.341878,34.404397,32.021936,34.159807,33.363535,35.122001,32.369018,34.117690,82.452830,82.591005,85.079404,69.952939,97.950084,87.677115,58.732949,59.648697,121.150000,0.619000,66.800000,0.000000,0.000000,-0.000000,77260.559155,-1.384208,35.640466,36.386447,34.720090,3880.575298,2386.165450
06/16/2026 21:24:51,0.000000,0.000000,75.550960,74.714733,66.032317,75.476153,78.099263,72.706036,75.696520,74.898458,35.787837,33.321089,33.437499,33.638696,36.500232,36.812633,35.174018,35.440407,35.314599,36.273192,36.495842,36.277582,34.576674,34.246976,34.707070,36.379815,34.623677,34.017016,31.939201,31.869709,31.970335,33.926396,34.118185,34.366288,35.348035,35.245202,32.598449,32.805827,34.683968,37.354340,33.749556,37.826704,35.981388,37.958127,32.143139,36.915505,34.101627,36.858882,32.179681,36.627324,32.284638,34.404107,31.985135,34.191292,33.343510,35.137044,32.360768,34.125883,83.488706,83.681078,83.877587,69.618133,96.833154,88.442129,59.159348,57.764817,121.270000,0.619000,67.400000,0.000000,0.000000,-0.000000,77320.557441,-1.971659,35.988675,34.844224,34.710631,3881.692045,2386.165450
06/16/2026 21:25:51,0.000000,0.000000,75.543348,74.731621,65.897816,75.488808,78.081576,72.733556,75.660348,74.905765,35.947876,33.536709,33.709050,33.947383,36.638354,36.885234,35.334934,35.680576,35.526580,36.426494,37.022927,36.318802,34.746622,34.276761,34.914645,36.232407,34.574936,33.867003,31.919215,31.884023,31.990990,34.050872,34.249289,34.494689,35.532521,35.400904,32.828034,32.956653,34.715572,37.355776,33.770168,37.810980,35.996700,37.941593,32.170540,36.901122,34.109389,36.832111,32.180279,36.612431,32.317372,34.384393,32.005432,34.158661,33.354389,35.121299,32.387170,34.127368,82.220813,82.279452,83.159386,70.452078,96.510187,88.263324,59.462322,58.105178,121.200000,0.620000,66.700000,0.000000,0.000000,-0.000000,77380.556586,-2.368178,36.235181,35.125055,34.712637,3882.809723,2386.165450
06/16/2026 21:26:51,0.000000,0.000000,75.577749,74.743661,65.779746,75.483468,78.124653,72.712951,75.714438,74.909634,36.235766,33.857441,34.129595,34.348304,36.895942,37.209074,35.619030,35.957906,35.825252,36.603146,36.867732,36.618090,34.987970,34.474769,35.049483,36.358171,34.601892,33.872669,31.945835,31.887925,32.003724,34.212270,34.416858,34.608529,35.703137,35.586613,33.131687,33.281648,34.697481,37.312101,33.740254,37.767518,35.987532,37.912567,32.149313,36.867121,34.101904,36.809610,32.158164,36.572294,32.304603,34.346362,31.978397,34.130313,33.357561,35.096976,32.367729,34.080891,74.998897,75.093510,82.264547,70.777490,96.052743,88.146504,59.898043,58.637973,121.270000,0.621000,67.200000,0.000000,0.000000,-0.000000,77440.553988,-2.715711,36.588380,35.562701,34.686935,3883.927536,2386.165450
06/16/2026 21:27:51,0.000000,0.000000,75.580895,74.745120,65.969096,75.514836,78.120151,72.694020,75.711387,74.933616,36.507463,34.276863,34.550649,34.810174,37.191421,37.372702,35.890065,36.239010,36.113915,36.827383,36.910550,36.737595,35.314294,34.627423,35.532993,36.610371,34.707699,33.955042,31.974575,31.913102,32.016720,34.503914,34.596196,34.800686,35.937756,35.828354,33.683800,33.844657,34.703441,37.318926,33.748709,37.792280,35.996932,37.931663,32.162318,36.869011,34.120669,36.838486,32.190227,36.595773,32.304258,34.358887,31.973152,34.157955,33.355461,35.132565,32.368643,34.106662,78.473548,78.565674,81.144548,70.873287,95.679329,88.084710,60.395524,59.039673,121.370000,0.623000,67.100000,0.000000,0.000000,-0.000000,77500.553092,-3.034723,36.989765,35.891097,34.701301,3885.045436,2386.165450
06/16/2026 21:28:51,0.000000,0.000000,75.551511,74.768524,65.899668,75.545874,78.106063,72.714150,75.709253,74.918385,36.788891,34.781761,35.002610,35.297497,37.374517,37.378053,36.186690,36.531079,36.421596,37.039705,37.346149,37.136190,35.619230,34.941934,35.997169,36.938136,34.901022,34.059765,31.942450,31.912159,31.986072,34.715600,34.781689,35.024708,36.182983,36.092212,34.236026,34.570784,34.694996,37.322004,33.740647,37.796632,35.989959,37.948122,32.151752,36.899302,34.092025,36.830733,32.174278,36.609118,32.319054,34.376308,31.987521,34.143962,33.352561,35.131002,32.359815,34.097410,79.255737,79.404932,80.512790,71.293889,95.462713,88.080915,60.898248,59.637044,121.230000,0.624000,67.200000,0.000000,0.000000,-0.000000,77560.552215,-3.333606,37.393371,36.376998,34.700860,3886.163003,2386.165450
06/16/2026 21:29:51,0.000000,0.000000,75.556355,74.736190,65.808921,75.533244,78.106097,72.662934,75.720922,74.897113,37.113917,35.256113,35.422322,35.717070,37.721417,37.768258,36.498912,36.859978,36.688367,37.307596,37.497692,37.457554,35.896028,35.069563,36.118200,37.164722,35.078423,34.224482,31.943820,31.888137,32.016395,34.954694,35.012782,35.267256,36.416814,36.349974,34.836401,35.353483,34.700358,37.316296,33.742055,37.783892,35.982711,37.940892,32.160489,36.850749,34.081036,36.819782,32.181281,36.580680,32.314887,34.363720,31.989139,34.127647,33.363778,35.123574,32.381053,34.081313,80.567743,80.732656,80.176528,71.819771,95.166320,88.109076,61.299204,60.076455,121.220000,0.620000,66.800000,0.000000,0.000000,-0.000000,77620.551459,-3.489360,37.713842,36.732558,34.694267,3887.280600,2386.165450
06/16/2026 21:30:51,0.000000,0.000000,75.560113,74.766571,65.744823,75.574344,78.102462,72.711373,75.733946,74.906347,37.366321,35.762533,35.786897,36.080072,38.003559,37.909902,36.854435,37.141934,36.983810,37.549773,37.882090,37.895322,36.132765,35.345549,36.542934,37.394406,35.287737,34.457093,31.962155,31.920282,32.006574,35.243734,35.258362,35.551309,36.672309,36.640892,35.571531,35.834277,34.702182,37.341546,33.728421,37.804351,35.988899,37.939996,32.152912,36.870591,34.089849,36.816619,32.174751,36.587462,32.315320,34.365926,31.977100,34.126249,33.344607,35.127499,32.369186,34.095662,81.638744,81.818538,80.062585,72.427818,94.962459,88.124919,61.668115,60.259664,121.060000,0.622000,67.000000,0.000000,0.000000,-0.000000,77680.551118,-3.550496,38.007589,36.880346,34.695956,3888.396872,2386.165450
06/16/2026 21:31:51,0.000000,0.000000,75.610286,74.776230,66.046637,75.581413,78.123399,72.748960,75.724437,74.907391,37.669994,36.100468,36.125265,36.388552,38.255217,38.351925,37.171346,37.456079,37.288954,37.784005,38.250488,38.039239,36.393421,35.606462,36.709102,37.533877,35.553750,34.662168,32.049972,31.914597,32.027912,35.486144,35.516277,35.779894,36.891628,36.852699,35.889485,36.118076,34.711414,37.345000,33.727600,37.795138,36.001284,37.962954,32.165801,36.882445,34.095529,36.834225,32.198688,36.596221,32.320198,34.376118,31.987330,34.131929,33.349847,35.125191,32.376657,34.098234,82.734248,82.941017,80.043832,73.045045,94.704214,88.173793,61.942929,60.642105,121.280000,0.621000,67.100000,0.000000,0.000000,-0.000000,77740.549834,-3.563556,38.225724,37.187981,34.704090,3889.514209,2386.165450
06/16/2026 21:32:51,0.000000,0.000000,75.638127,74.797761,65.874988,75.559140,78.104559,72.735507,75.678251,74.890733,37.279096,35.474855,35.340569,35.689253,38.192005,38.430901,37.110069,37.556612,37.338342,38.013616,37.832037,38.165505,36.194148,35.473911,36.291940,55.164261,33.241143,29.327913,27.208965,28.062156,29.843508,33.963493,34.567533,32.772716,36.911518,36.948232,33.981311,33.774841,34.690037,37.328998,33.713312,37.778714,36.002742,37.923764,32.172161,36.830627,34.088367,36.827530,32.183707,36.578667,32.317659,34.352284,31.977214,34.117222,33.356009,35.114049,32.385258,34.081513,83.743806,86.649059,102.268576,83.547685,117.318349,71.040906,50.320933,161.464290,120.690000,2.201000,219.500000,119.140000,1.679000,149.000000,77800.547894,0.887764,28.440149,94.681002,34.690992,3891.605416,2387.166312
06/16/2026 21:33:51,0.000000,0.000000,75.634363,74.774557,66.069707,75.566217,78.109090,72.753619,75.686975,74.909182,36.950254,34.112971,34.181774,34.189343,37.880407,38.322989,36.791121,37.139673,36.867091,37.920146,37.161662,37.376131,35.628380,35.099630,35.629809,66.287385,33.732241,37.594705,26.264293,26.057806,26.217047,33.626217,34.074265,33.805644,36.699697,36.643943,32.877801,32.987169,34.699446,37.320250,33.716187,37.781574,35.999254,37.936189,32.194465,36.868334,34.095574,36.814804,32.201154,36.586283,32.351526,34.364321,31.983506,34.113774,33.368999,35.103512,32.401810,34.062517,77.300910,82.758702,118.640471,76.654866,129.953294,58.088366,47.984143,148.301213,120.570000,2.150000,211.800000,119.140000,1.629000,141.300000,77860.547494,11.277899,26.316806,88.872556,34.698174,3895.260362,2389.644044
06/16/2026 21:34:51,0.000000,0.000000,75.603608,74.769123,66.012988,75.571478,78.101288,72.726709,75.826840,74.912313,36.726119,33.531403,33.795232,33.863322,37.730457,38.340493,36.605484,36.977118,36.721252,37.917213,37.143690,37.000543,35.424386,34.959358,35.307395,66.134351,34.467995,38.309255,25.976199,25.688742,25.450894,33.747124,34.266562,34.564310,36.573842,36.589330,32.243374,32.488270,34.695476,37.343262,33.715106,37.822034,35.983934,37.969502,32.196872,36.893321,34.093569,36.838466,32.209234,36.612020,32.336581,34.403996,31.979233,34.143286,33.342999,35.156928,32.394763,34.118077,81.426095,87.021647,121.114198,84.203317,130.483027,56.162035,49.767324,159.355278,120.430000,2.203000,218.900000,118.930000,1.674000,148.800000,77920.545386,10.366912,27.942343,93.772264,34.712433,3898.817321,2392.027322
06/16/2026 21:35:51,0.000000,0.000000,75.568916,74.806225,65.990709,75.606674,78.106078,72.762447,75.789284,74.918651,36.595841,33.044639,33.357061,33.347394,37.428355,38.294344,36.411403,36.811883,36.529017,37.853848,37.011268,36.602144,35.126733,34.780408,34.818560,71.949122,34.640898,40.981571,26.007811,25.676098,25.531729,33.714600,34.313058,34.726123,36.470702,36.415818,31.805708,31.797912,34.674173,37.310976,33.699915,37.770687,35.983741,37.911436,32.188668,36.851718,34.109975,36.819423,32.206572,36.579280,32.344840,34.365639,31.946075,34.113526,33.337203,35.094397,32.393881,34.064815,84.344602,89.747880,123.694217,86.557121,132.235907,56.510426,49.168269,162.569373,120.600000,2.218000,221.000000,119.120000,1.691000,150.700000,77980.545207,13.581521,27.400050,95.153984,34.688347,3902.491893,2394.525953
06/16/2026 21:36:51,0.000000,0.000000,75.563670,74.813649,65.886348,75.596731,78.107948,72.770258,75.773094,74.934551,36.356318,32.606161,32.875186,32.853133,37.450005,38.239573,36.171342,36.565747,36.274421,37.775560,36.395271,36.770275,34.882403,34.615385,34.673843,66.207001,34.532230,38.788132,24.613320,24.329117,24.073609,33.432608,34.130717,34.574489,36.248331,36.191218,31.249980,31.160024,34.683162,37.322588,33.723765,37.774974,35.987562,37.938663,32.228994,36.857727,34.074276,36.815257,32.211400,36.575231,32.362025,34.368581,31.970855,34.111121,33.344127,35.097759,32.412054,34.075847,74.772946,80.573778,123.155310,75.895674,130.480760,56.695081,47.696317,138.802813,120.680000,2.089000,204.500000,119.350000,1.576000,134.200000,78040.543993,12.736946,26.051186,84.463818,34.696798,3906.001181,2396.857987
06/16/2026 21:37:51,0.000000,0.000000,75.557471,74.768996,65.968033,75.555309,78.072541,72.721075,75.796608,74.919224,36.164261,32.127108,32.451901,32.455815,37.317636,38.232766,35.969023,36.332984,36.015477,37.610803,35.776745,36.180111,34.651577,34.467459,34.404143,71.582708,34.298325,40.036929,25.302672,25.114813,24.990811,33.147517,33.879179,34.299125,36.068489,36.026863,30.626460,30.736272,34.678770,37.320422,33.704300,37.776376,35.990477,37.957033,32.217684,36.859858,34.076859,36.833757,32.213739,36.588178,32.351607,34.368839,31.953296,34.128796,33.329382,35.122506,32.417061,34.078624,81.419400,86.760030,123.528195,84.177420,130.937314,56.440793,48.656126,157.129898,120.720000,2.191000,217.900000,119.250000,1.667000,147.200000,78100.542227,13.103526,26.933403,92.804594,34.698378,3909.543022,2399.228474
06/16/2026 21:38:51,0.000000,0.000000,75.522576,74.776322,65.957930,75.563633,78.116614,72.722226,75.865018,74.901529,36.094089,31.926557,32.295983,32.267538,37.426301,37.984884,35.774608,36.169652,35.871769,37.487716,35.838549,36.132200,34.497095,34.357320,34.230651,72.715191,34.114490,40.854256,25.053000,24.911632,24.812921,32.898763,33.653749,34.012106,35.977695,35.874943,30.208344,30.550878,34.702739,37.323974,33.715051,37.770723,36.005648,37.938150,32.249836,36.861866,34.102401,36.835323,32.235568,36.582451,32.373965,34.393360,32.001963,34.128592,33.342064,35.116981,32.417977,34.087972,83.542182,88.811187,124.990904,85.998661,132.405765,56.676492,48.440353,160.194448,120.470000,2.207000,219.300000,118.970000,1.677000,148.800000,78160.540970,14.118305,26.735951,94.134810,34.709330,3913.179168,2401.689033
06/16/2026 21:39:51,0.000000,0.000000,75.579521,74.804587,65.964291,75.599725,78.099991,72.748274,75.809201,74.922536,35.894172,31.794510,32.115138,32.018966,37.364592,37.953259,35.680122,36.031815,35.681543,37.396023,35.608439,35.845851,34.215929,34.259869,33.750591,69.654982,33.879905,39.176981,24.485913,24.287628,24.196136,32.657260,33.387149,33.737188,35.796422,35.723772,30.196634,30.465921,34.706019,37.332548,33.725861,37.782362,36.019791,37.939005,32.262711,36.866262,34.090832,36.831313,32.253695,36.581894,32.396625,34.382681,32.000155,34.140105,33.330483,35.105869,32.441883,34.088301,75.157608,80.752793,124.991736,74.690811,131.943924,56.809802,47.293516,137.256378,120.600000,2.092000,204.200000,119.280000,1.572000,133.500000,78220.539808,13.499067,25.677914,83.727222,34.713920,3916.758070,2404.088848
06/16/2026 21:40:51,0.000000,0.000000,75.527364,74.782804,65.707848,75.573009,78.094397,72.695633,75.751495,74.902369,35.669094,31.238447,31.587755,31.497106,37.357751,37.778970,35.440109,35.788364,35.470586,37.271742,35.267154,35.659583,34.012411,34.126945,33.338946,69.888882,33.598549,39.037347,24.141455,23.911317,23.781345,32.315030,33.143462,33.538920,35.557404,35.470994,29.433962,29.836602,34.716370,37.330928,33.742862,37.767904,36.037274,37.927289,32.254470,36.862880,34.111853,36.828374,32.273218,36.576529,32.399063,34.393544,32.013275,34.135824,33.341305,35.120657,32.444053,34.080256,79.612716,84.896008,123.770244,82.767985,130.740050,56.372994,47.795658,154.313458,120.660000,2.172000,215.500000,119.190000,1.649000,144.800000,78280.537640,12.894381,26.142966,91.566654,34.717896,3920.225473,2406.383403
06/16/2026 21:41:51,0.000000,0.000000,75.577140,74.757418,65.726603,75.544680,78.082566,72.676526,75.724700,74.890334,35.670757,31.188878,31.576507,31.417106,37.045758,37.672667,35.264972,35.611531,35.317576,37.102712,35.437241,35.362440,33.867864,33.958443,33.021116,72.060952,33.235447,40.113445,24.287278,24.102389,24.018984,31.965982,32.749449,32.878836,35.457578,35.309106,29.686241,29.806190,34.708294,37.325089,33.754835,37.770096,36.043311,37.928451,32.288121,36.861251,34.136853,36.822321,32.297770,36.600065,32.427369,34.389830,32.032249,34.136409,33.357886,35.109715,32.461483,34.079006,82.661623,87.906830,125.261879,84.950258,132.566186,56.514517,47.588625,157.842505,120.660000,2.198000,217.900000,119.300000,1.663000,147.400000,78340.536208,14.161879,25.951566,93.115454,34.726520,3923.842275,2408.825400
06/16/2026 21:42:51,0.000000,0.000000,75.440552,74.753381,65.610625,75.524401,78.020678,72.627376,75.733284,74.916668,35.573077,31.021125,31.425712,31.244297,37.221834,37.468534,35.101441,35.452502,35.129417,36.968052,35.140057,35.745794,33.774677,33.871484,33.208729,73.229219,32.918417,39.141233,24.320735,24.189126,24.191292,31.733832,32.446071,32.538146,35.310841,35.216869,29.437816,29.720842,34.706781,37.340382,33.743489,37.785319,36.030699,37.967558,32.271000,36.878479,34.108417,36.839106,32.288460,36.620454,32.404913,34.410029,32.011562,34.147037,33.344086,35.153136,32.453509,34.096796,80.589094,86.000314,126.064227,80.866860,133.484577,56.624241,46.958690,145.497560,120.680000,2.138000,211.500000,119.260000,1.623000,140.100000,78400.535680,13.774987,25.366246,87.591271,34.730061,3927.480186,2411.285683
06/16/2026 21:43:51,0.000000,0.000000,75.498721,74.760474,65.860790,75.529718,78.050392,72.666173,75.780313,74.897420,35.430352,30.677936,31.067432,30.951069,36.976806,37.421213,34.929784,35.288013,34.910783,36.831769,34.818094,34.848640,33.548581,33.803966,33.038887,64.513835,32.750539,37.372758,22.853087,22.709645,22.529551,31.475382,32.243593,32.598137,35.056927,35.014805,29.021338,29.267341,34.714798,37.342625,33.746739,37.789879,36.036909,37.953873,32.296371,36.873845,34.116641,36.848186,32.299404,36.613638,32.391133,34.410040,32.012908,34.160142,33.336322,35.141399,32.461337,34.109935,76.981505,82.423732,124.130396,80.022145,130.956366,56.239093,46.962283,147.501857,120.620000,2.136000,209.600000,118.820000,1.611000,139.700000,78460.534532,12.003161,25.369597,88.508903,34.732806,3930.911093,2413.544695
06/16/2026 21:44:51,0.000000,0.000000,75.563528,74.767454,65.854181,75.546651,78.062645,72.645042,75.775473,74.913275,35.262601,30.584126,30.958932,30.750487,36.744517,37.268203,34.740591,35.111762,34.751795,36.675374,35.013446,35.316353,33.477908,33.660478,32.527728,71.648172,32.521929,38.889476,23.685996,23.535498,23.451842,31.285536,32.047306,31.980529,34.973020,34.880782,29.023464,29.280953,34.696842,37.359655,33.734689,37.785843,36.046510,37.952407,32.297119,36.881051,34.127423,36.846545,32.308398,36.602670,32.419462,34.411230,32.010540,34.166485,33.318677,35.148621,32.465436,34.078512,81.990814,87.268802,125.236841,84.279969,132.577842,56.208913,47.301867,156.336854,120.450000,2.183000,217.000000,119.100000,1.664000,146.500000,78520.532681,13.203805,25.685671,92.457532,34.732906,3934.497426,2415.956509
06/16/2026 21:45:51,0.000000,0.000000,75.510878,74.718980,65.905964,75.496336,78.073088,72.620818,75.804509,74.881508,35.155516,30.419402,30.787551,30.639294,36.920375,37.206082,34.629392,34.935430,34.665934,36.535286,34.458303,35.133502,33.325740,33.509677,32.471825,73.101208,32.258711,39.690997,23.749735,23.574611,23.572648,31.032746,31.753200,31.781266,34.911375,34.774777,28.797731,29.155247,34.731068,37.369452,33.785191,37.783950,36.066157,37.953894,32.341328,36.870597,34.138240,36.844054,32.319566,36.594307,32.444091,34.417161,32.051650,34.163098,33.356165,35.138144,32.475713,34.124280,84.354170,89.514439,126.279818,86.854600,133.764569,56.353687,47.177376,162.256040,120.500000,2.213000,220.000000,119.070000,1.687000,150.100000,78580.532408,14.121047,25.569950,95.020096,34.748405,3938.134076,2418.417776
06/16/2026 21:46:51,0.000000,0.000000,75.535046,74.740212,65.955598,75.520813,78.071397,72.645802,75.742813,74.915223,34.983637,30.354028,30.653553,30.556905,36.779762,37.055789,34.513192,34.878260,34.528113,36.447804,34.639467,34.933154,33.220935,33.595922,32.307261,66.477509,32.086049,37.596986,22.502631,22.341202,22.186741,30.873193,31.569191,31.693042,34.712673,34.656781,28.864643,29.202445,34.733648,37.346824,33.773435,37.775788,36.068830,37.950376,32.324883,36.903384,34.147170,36.861359,32.329188,36.607417,32.434321,34.414959,32.021402,34.161374,33.355773,35.143517,32.475546,34.117012,77.483652,82.926057,125.473764,79.611313,132.405937,56.373546,46.268161,145.851193,120.540000,2.130000,208.800000,119.320000,1.603000,138.400000,78640.531076,12.877541,24.719445,87.753785,34.747310,3941.651331,2420.759529
06/16/2026 21:47:51,0.000000,0.000000,75.513582,74.725489,65.804084,75.478656,78.053356,72.622563,75.709031,74.921541,34.877800,30.064861,30.440651,30.316627,36.496090,36.912453,34.258732,34.705094,34.357428,36.281955,34.245591,34.609344,33.056018,33.437303,32.262578,72.930435,32.114474,38.882053,23.375203,23.238104,23.167837,30.835071,31.572514,31.608155,34.628048,34.548193,28.501569,28.931694,34.719462,37.366285,33.783641,37.789920,36.063273,37.941740,32.329533,36.906516,34.114802,36.874224,32.328476,36.632376,32.440750,34.438233,32.022048,34.168956,33.345589,35.159512,32.482397,34.113194,83.522430,88.671824,126.102047,86.008991,133.589644,56.234033,46.925383,160.567017,120.790000,2.204000,219.600000,119.310000,1.674000,148.900000,78700.530138,13.546879,25.335174,94.295362,34.751046,3945.252609,2423.186796
06/16/2026 21:48:51,0.000000,0.000000,75.503911,74.745809,65.662766,75.517145,78.076999,72.651864,75.763683,74.920484,34.918681,30.057810,30.425578,30.287263,36.603244,36.752804,34.311648,34.605386,34.298486,36.215628,34.151574,34.360486,33.091634,33.484008,32.443750,71.728405,31.748884,37.708774,23.243513,23.109086,23.081840,30.562800,31.242404,31.172448,34.582042,34.455594,28.670361,28.727412,34.735472,37.352179,33.793881,37.783760,36.084279,37.929563,32.365763,36.885940,34.150528,36.855416,32.350316,36.623565,32.440944,34.432659,32.061408,34.170059,33.354691,35.129580,32.485995,34.102136,78.126619,83.421095,126.816918,77.484568,134.103209,56.390807,45.768932,141.595622,120.870000,2.111000,207.400000,119.440000,1.595000,137.000000,78760.527760,13.460377,24.248397,85.780407,34.754407,3948.871187,2425.626727
06/16/2026 21:49:51,0.000000,0.000000,75.473201,74.737889,65.660740,75.519799,78.056496,72.647325,75.699595,74.913786,34.689112,29.750793,30.058433,29.989411,36.327005,36.716467,34.019243,34.432904,34.084721,36.073229,33.979061,34.104335,32.891984,33.310229,32.066104,65.622451,31.827012,36.937429,22.120685,21.992391,21.810393,30.538516,31.269369,31.649858,34.377942,34.333121,28.000976,28.265954,34.742938,37.375094,33.801407,37.791249,36.072607,37.962539,32.365604,36.912004,34.166029,36.869537,32.360079,36.633719,32.454130,34.454242,32.062584,34.191329,33.343103,35.161022,32.493977,34.122532,78.089982,83.277592,124.738633,81.192544,131.834370,56.015452,46.215917,150.345486,120.720000,2.151000,212.200000,119.180000,1.625000,141.800000,78820.527238,12.267143,24.670286,89.796651,34.766786,3952.305881,2427.889430
06/16/2026 21:50:51,0.000000,0.000000,75.459208,74.717969,65.726876,75.497599,78.033099,72.600482,75.690570,74.915737,34.558171,29.703900,30.076192,29.945233,36.822168,36.554469,33.917187,34.282971,33.974104,36.010274,34.172539,34.158894,32.753221,33.264863,32.066611,71.297641,31.524637,38.134069,22.943110,22.820299,22.711283,30.299034,31.033531,30.794222,34.342626,34.237888,28.235927,28.613932,34.735318,37.376783,33.806076,37.805173,36.094708,37.958965,32.361560,36.926387,34.169365,36.878170,32.362593,36.636662,32.455425,34.449321,32.069219,34.188451,33.336222,35.168787,32.494712,34.120601,82.165175,87.353835,125.998046,84.266265,133.457545,56.114046,46.290689,156.203817,120.490000,2.187000,216.500000,119.170000,1.657000,146.100000,78880.525523,13.393436,24.740633,92.399196,34.769725,3955.901084,2430.308667
06/16/2026 21:51:51,0.000000,0.000000,75.464478,74.680143,65.697614,75.467653,78.037757,72.596274,75.676186,74.891623,34.574318,29.595273,29.986757,29.836471,36.498291,36.460670,33.918473,34.157316,33.857504,35.858536,34.154072,34.016424,32.651415,33.204009,31.673717,72.953517,31.259884,38.996555,22.895504,22.793308,22.730422,30.101860,30.747291,30.600214,34.265138,34.182140,28.094180,28.342591,34.756569,37.382933,33.807101,37.802216,36.103920,37.957553,32.372595,36.912757,34.178325,36.884888,32.365481,36.644844,32.445996,34.457665,32.056226,34.200962,33.350969,35.163993,32.483365,34.123483,84.580305,89.589320,126.929417,86.773474,134.637909,56.237527,46.278163,159.689975,120.770000,2.203000,220.000000,119.240000,1.681000,148.900000,78940.523946,14.267702,24.728853,93.917016,34.772592,3959.537349,2432.769547
06/16/2026 21:52:51,0.000000,0.000000,75.443071,74.709846,65.640936,75.477233,78.043099,72.619017,75.626442,74.903514,34.447213,29.569643,29.882663,29.775797,36.260996,36.515074,33.797722,34.084103,33.800452,35.768404,33.829317,34.492615,32.525069,33.195975,31.692459,66.486108,31.255359,37.341580,21.990102,21.866279,21.683319,30.042290,30.700664,30.794256,34.144311,34.077725,28.049447,28.359915,34.748949,37.371801,33.810104,37.826414,36.083376,37.959145,32.362631,36.928865,34.170519,36.895246,32.352176,36.682940,32.451602,34.469026,32.079192,34.189162,33.339600,35.173043,32.472287,34.170577,79.544329,84.729481,126.190249,82.154205,133.320444,56.198573,45.690372,151.439725,120.820000,2.157000,212.400000,119.400000,1.629000,142.400000,79000.523364,13.167574,24.174006,90.287848,34.776833,3963.059148,2435.115608
06/16/2026 21:53:51,0.000000,0.000000,75.459572,74.673964,65.747742,75.459695,78.082014,72.606504,75.616205,74.906364,34.406053,29.400287,29.819456,29.676120,36.253230,36.516604,33.669867,33.989592,33.661106,35.681680,33.659773,34.266501,32.483906,33.061509,31.481780,73.094580,31.261018,38.074585,22.847341,22.700311,22.746983,30.053687,30.721417,30.448199,34.131704,34.038925,27.867150,28.348146,34.767856,37.399930,33.837238,37.796412,36.095479,37.981822,32.401483,36.940417,34.185218,36.907683,32.386314,36.687691,32.466874,34.484259,32.080230,34.215844,33.348982,35.176641,32.502416,34.159362,82.468911,87.522135,127.093041,83.472882,134.739346,56.191130,45.746792,150.339012,120.680000,2.163000,214.300000,119.150000,1.640000,143.000000,79060.520943,13.847146,24.227439,89.793738,34.791108,3966.689253,2437.569676
06/16/2026 21:54:51,0.000000,0.000000,75.454248,74.674551,65.589884,75.461052,78.060639,72.603629,75.778203,74.881367,34.306622,29.256205,29.609857,29.557414,36.192928,36.188944,33.495284,33.881687,33.602004,35.573103,33.955057,33.885079,32.213769,33.053418,31.664431,63.505200,31.109608,36.072540,21.447544,21.269782,21.128800,29.829015,30.516430,30.679112,33.950650,33.892928,27.706516,27.963296,34.752644,37.399357,33.828192,37.796249,36.087640,37.984162,32.384710,36.942511,34.177998,36.918182,32.387254,36.675793,32.459444,34.485722,32.077692,34.216614,33.336423,35.188049,32.495350,34.160300,75.887612,81.249542,125.287746,78.452668,132.326145,55.985031,45.381086,143.459761,120.500000,2.109000,206.500000,119.170000,1.597000,137.300000,79120.520606,12.192115,23.880425,86.649628,34.787714,3970.122903,2439.828193
06/16/2026 21:55:51,0.000000,0.000000,75.533927,74.697683,65.870353,75.458398,78.098398,72.616216,75.756839,74.870542,34.281544,29.051248,29.555674,29.363276,36.432277,36.183043,33.357868,33.750999,33.420530,35.489130,33.906880,33.995491,32.286594,32.954144,31.515497,70.570910,31.166566,37.449328,22.409339,22.240271,22.188971,29.833231,30.558531,30.444426,33.926970,33.802638,27.474200,27.908176,34.736905,37.375271,33.824134,37.800165,36.105683,37.954894,32.374366,36.940641,34.172128,36.897291,32.374303,36.652735,32.453995,34.458100,32.070459,34.200979,33.343432,35.176866,32.470835,34.150929,81.511195,86.611666,126.016141,83.674509,133.509425,55.801228,45.857397,155.081255,120.610000,2.179000,215.800000,119.230000,1.656000,145.300000,79180.519606,13.117247,24.332081,91.905622,34.776706,3973.677427,2442.210432
06/16/2026 21:56:51,0.000000,0.000000,75.420631,74.716543,65.810416,75.487929,78.075649,72.657705,75.666690,74.899016,34.049850,29.108352,29.453560,29.419018,36.018316,36.061271,33.405021,33.655122,33.416095,35.400948,33.831401,33.954196,32.178911,32.967476,31.326196,71.851053,30.760714,38.150684,22.410354,22.263261,22.186865,29.572514,30.222127,30.032215,33.872240,33.757226,27.544632,27.848967,34.741501,37.400187,33.835107,37.833176,36.086862,37.986920,32.394606,36.944831,34.182102,36.918290,32.383981,36.676962,32.459108,34.488492,32.086701,34.214503,33.367190,35.185941,32.485404,34.184110,83.642695,88.762695,127.089074,85.927908,134.609312,56.103895,46.005485,159.917853,120.690000,2.199000,218.500000,119.210000,1.669000,147.900000,79240.517193,13.678724,24.471960,94.015454,34.792799,3977.291476,2444.648055
06/16/2026 21:57:51,0.000000,0.000000,75.430887,74.704412,65.787908,75.463879,78.093340,72.634847,75.790276,74.904437,34.133027,29.096028,29.454618,29.341054,35.824850,36.045411,33.295664,33.603546,33.374052,35.335961,33.779609,33.813519,32.069965,32.943997,31.334610,68.182485,30.648994,35.933223,21.940447,21.758287,21.807348,29.502949,30.139212,30.008142,33.775876,33.712812,27.722322,27.977210,34.759817,37.435241,33.840594,37.861168,36.103241,37.985590,32.391041,36.972984,34.189935,36.924327,32.379477,36.726906,32.453320,34.518658,32.080020,34.250742,33.349705,35.215929,32.495135,34.207136,74.548650,79.993701,126.851672,74.178772,133.936352,56.222448,44.604130,136.890606,120.630000,2.089000,204.000000,119.410000,1.569000,133.400000,79300.516945,12.795343,23.137880,83.552195,34.807048,3980.840377,2447.019295
