Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 21:58:51,0.000000,0.000000,75.466000,74.688427,65.641923,75.468847,78.072619,72.600014,75.776762,74.922592,33.909938,28.816999,29.183674,29.051168,35.839498,35.978129,33.161053,33.503639,33.195193,35.252408,33.312955,33.436889,32.053084,32.803536,31.439356,68.742714,30.993918,35.864557,21.754233,21.589093,21.546090,29.675884,30.350425,30.765828,33.677687,33.594183,27.051582,27.420727,34.748959,37.380212,33.832273,37.810914,36.100619,37.962211,32.378176,36.926158,34.174905,36.890769,32.395153,36.661968,32.448018,34.456132,32.082726,34.199761,33.352433,35.176093,32.487234,34.156197,79.717292,84.805362,125.647100,82.520112,132.989818,55.718928,45.334474,153.456161,120.740000,2.161000,214.800000,119.320000,1.646000,143.900000,79360.515579,12.028476,23.836081,91.186838,34.781046,3984.305354,2449.312271
06/16/2026 21:59:51,0.000000,0.000000,75.436319,74.670128,65.625989,75.445746,78.044537,72.568362,75.866137,74.905606,33.944822,28.858294,29.265102,29.112913,35.725841,35.873792,33.125008,33.400523,33.181668,35.150256,33.248773,33.638311,32.094217,32.861080,31.112262,70.681728,30.534931,37.230778,22.108258,21.957084,21.935247,29.312103,30.005498,29.409328,33.660841,33.531137,27.442374,27.606431,34.764001,37.389014,33.839293,37.834689,36.114798,37.960012,32.389307,36.948214,34.186384,36.906633,32.364095,36.691697,32.464041,34.487201,32.106767,34.233433,33.348372,35.175589,32.487762,34.171372,82.382459,87.566908,126.842176,84.431635,134.416931,55.958911,45.281454,156.662649,120.640000,2.181000,216.300000,119.050000,1.657000,145.800000,79420.513782,13.445168,23.785610,92.600253,34.793134,3987.900608,2451.732115
06/16/2026 22:00:51,0.000000,0.000000,75.421899,74.665415,65.718603,75.446137,78.088699,72.586122,75.918494,74.912399,33.857182,28.868386,29.221224,29.121912,35.748955,35.766232,33.142731,33.379585,33.102833,35.107972,33.663554,33.447818,31.999052,32.825590,30.906330,72.753950,30.514199,37.192521,22.404478,22.249760,22.218736,29.326369,29.947979,29.746892,33.624932,33.530317,27.405381,27.595448,34.765065,37.394496,33.835273,37.813457,36.084135,37.958577,32.366063,36.947103,34.182607,36.909504,32.349253,36.690210,32.434572,34.475554,32.092861,34.212345,33.332594,35.169156,32.483154,34.166329,83.038527,88.333454,127.849384,84.271694,135.525328,56.179955,45.330687,152.427955,120.580000,2.172000,215.200000,119.250000,1.646000,144.500000,79480.512504,13.360044,23.832477,90.729425,34.783115,3991.534725,2454.189424
06/16/2026 22:01:51,0.000000,0.000000,75.471341,74.715323,65.822848,75.441660,78.093495,72.628649,75.754542,74.890633,33.775936,28.744381,29.115533,29.065035,35.758031,35.636199,33.014435,33.287767,33.027288,35.067644,33.524095,33.742979,31.962297,32.803131,30.985367,65.712623,30.534764,36.109790,21.353784,21.211922,21.066672,29.294174,29.957259,30.085212,33.524261,33.464288,27.227367,27.492076,34.775923,37.406644,33.844005,37.826564,36.115205,37.960418,32.387492,36.965089,34.210420,36.919971,32.388587,36.696145,32.458222,34.498701,32.092490,34.243708,33.364880,35.198265,32.500240,34.183379,79.759008,84.941203,126.664397,82.551226,133.885049,56.054968,45.310391,153.193648,120.730000,2.157000,212.900000,119.190000,1.634000,143.100000,79540.511311,12.296630,23.813160,91.070250,34.801817,3995.026067,2456.505705
06/16/2026 22:02:51,0.000000,0.000000,75.480580,74.692879,65.935096,75.449578,78.071086,72.616685,75.677534,74.902267,33.663634,28.731059,29.120948,29.002876,35.445949,35.702943,32.990782,33.189018,32.970451,34.998980,33.553032,33.359464,31.818701,32.701147,30.977698,72.836172,30.453087,37.813525,22.352412,22.197238,22.153546,29.239690,29.870693,28.235857,33.517437,33.404593,27.285708,27.634182,34.769836,37.397041,33.835670,37.834620,36.097525,37.960892,32.369729,36.957291,34.197713,36.906422,32.374281,36.681474,32.452027,34.478767,32.088517,34.231001,33.348160,35.175820,32.464585,34.172656,84.329576,89.392789,127.812162,86.312877,135.531478,56.076949,45.409150,158.869093,120.490000,2.209000,219.400000,119.170000,1.673000,148.600000,79600.520059,13.906414,23.907111,93.561632,34.789701,3998.661835,2458.966357
06/16/2026 22:03:51,0.000000,0.000000,75.463217,74.705502,65.718119,75.450895,78.031993,72.620971,75.604488,74.884498,33.570086,28.703126,29.029235,28.976854,35.749754,35.671340,32.797332,33.169407,32.937729,34.929978,33.532328,33.520145,31.997183,32.655639,31.130486,64.432850,30.314682,35.136484,20.962380,20.776891,20.622448,29.094326,29.732959,29.666519,33.423051,33.371068,27.225663,27.612244,34.779533,37.417758,33.842257,37.836313,36.099651,37.968756,32.369196,36.978594,34.204886,36.942766,32.371033,36.694172,32.451494,34.507962,32.087093,34.248382,33.337568,35.182985,32.489361,34.190278,75.329246,80.905276,126.152216,77.092805,133.514375,56.021403,44.264158,140.508666,120.940000,2.101000,205.400000,119.430000,1.576000,135.200000,79660.508923,12.325818,22.810666,85.270061,34.800002,4002.128359,2461.254933
06/16/2026 22:04:51,0.000000,0.000000,75.479455,74.706120,65.761023,75.463965,78.040393,72.630273,75.628076,74.868395,33.520141,28.456636,28.943394,28.770578,35.623318,35.515202,32.812548,33.047278,32.796598,34.852178,33.166007,33.494206,31.662458,32.657689,31.019183,70.333145,30.583265,36.379327,21.921392,21.752241,21.737257,29.282990,29.968817,29.982192,33.369194,33.306986,26.848594,27.289693,34.734127,37.419363,33.821363,37.863684,36.061742,37.984832,32.335113,36.974299,34.183709,36.932278,32.343758,36.709965,32.426311,34.477964,32.061900,34.237415,33.336808,35.185330,32.454083,34.191472,81.480708,86.732628,126.618873,83.796299,134.183080,55.872352,45.389437,155.720869,120.660000,2.179000,216.100000,119.180000,1.651000,145.800000,79720.516812,12.490960,23.888367,92.187143,34.786776,4005.671397,2463.622623
06/16/2026 22:05:51,0.000000,0.000000,75.464941,74.706804,65.892807,75.494410,78.020239,72.629051,75.653202,74.895233,33.516649,28.507121,28.942118,28.842394,35.320636,35.460242,32.720784,33.042668,32.766424,34.846031,33.024727,33.298702,31.677595,32.593637,31.029712,71.425544,30.041593,37.348073,21.884533,21.797490,21.652181,28.962020,29.540945,28.860756,33.366836,33.269080,27.125836,27.305755,34.787339,37.417139,33.873994,37.825034,36.085989,37.948057,32.355915,36.974418,34.220224,36.907182,32.375277,36.695740,32.435990,34.477413,32.104070,34.218893,33.371140,35.171263,32.482040,34.182528,83.518694,88.737539,127.700763,85.687429,135.420511,56.062721,45.314567,159.367254,120.630000,2.197000,218.300000,119.290000,1.670000,147.700000,79780.506656,13.530938,23.817135,93.777447,34.795482,4009.284284,2466.059349
06/16/2026 22:06:51,0.000000,0.000000,75.479011,74.701873,65.702493,75.499290,78.012477,72.630983,75.666031,74.917790,33.538770,28.546742,28.873773,28.814958,35.490156,35.336371,32.605490,33.030108,32.743211,34.775865,33.188199,33.166050,31.733951,32.668575,30.778257,68.255078,29.951504,35.215102,21.603605,21.480631,21.422051,28.946963,29.465244,29.089260,33.289573,33.222027,27.226822,27.320310,34.751676,37.398834,33.836892,37.860578,36.051832,37.958600,32.333165,36.968480,34.186747,36.912303,32.333167,36.687043,32.409683,34.469810,32.052385,34.228026,33.338072,35.173292,32.449277,34.172917,74.539226,80.120389,127.491880,74.128329,134.760853,56.154586,44.008960,137.090324,120.710000,2.082000,203.900000,119.490000,1.571000,133.300000,79840.505599,12.650991,22.564111,83.647801,34.778639,4012.837161,2468.434747
06/16/2026 22:07:51,0.000000,0.000000,75.447806,74.715430,65.634194,75.525007,78.002341,72.632220,75.610970,74.898590,33.415182,28.277578,28.645711,28.585810,35.221743,35.329012,32.607363,32.901285,32.651075,34.714127,33.028109,33.188892,31.530085,32.528656,30.685205,67.787531,30.446194,35.414868,21.228664,21.054453,20.962759,29.126735,29.796569,30.191132,33.210421,33.168201,26.562534,26.931096,34.779856,37.405260,33.824395,37.844610,36.067461,37.956079,32.342638,36.963135,34.208903,36.921113,32.346926,36.698515,32.418711,34.470383,32.089899,34.213785,33.363361,35.187884,32.457251,34.192858,79.480570,84.668192,126.242603,82.265731,133.557094,55.800121,44.638021,152.965283,120.890000,2.162000,214.300000,119.350000,1.643000,143.400000,79900.513084,12.244446,23.170422,90.968720,34.787651,4016.292325,2470.716737
06/16/2026 22:08:51,0.000000,0.000000,75.529763,74.739572,65.682941,75.514417,78.006514,72.625406,75.633608,74.880691,33.414980,28.365288,28.765078,28.667196,35.332295,35.273344,32.591043,32.870299,32.606400,34.700618,33.116359,33.528094,31.583729,32.476350,30.930900,70.332249,29.917826,36.460434,21.658114,21.540084,21.481063,28.681729,29.278142,27.756120,33.219824,33.142049,26.985215,27.241422,34.770015,37.398546,33.846905,37.836962,36.065427,37.951840,32.334811,36.968187,34.195330,36.922626,32.346595,36.713672,32.418447,34.475888,32.095420,34.215748,33.357772,35.176101,32.459144,34.182763,82.238439,87.493692,127.392135,84.222350,135.061559,55.878418,45.095687,156.333617,120.820000,2.177000,216.000000,119.360000,1.657000,145.500000,79960.511905,12.851925,23.608509,92.456113,34.786610,4019.883006,2473.131829
06/16/2026 22:09:51,0.000000,0.000000,75.492202,74.710428,65.846938,75.535081,78.041007,72.666895,75.627966,74.891098,33.458090,28.359948,28.762416,28.660626,35.071756,35.251745,32.569545,32.821687,32.562828,34.670025,33.072370,33.103418,31.520141,32.528514,30.872372,72.239555,29.857443,36.946075,21.924446,21.730168,21.718446,28.732568,29.302203,28.728998,33.198853,33.111743,26.900709,27.171603,34.757003,37.402818,33.839109,37.832740,36.049888,37.950917,32.313861,36.969040,34.204619,36.938076,32.337651,36.714954,32.404617,34.487385,32.076689,34.218378,33.343521,35.174295,32.444864,34.175615,83.321496,88.623020,128.263922,84.679571,136.050284,56.077760,44.993530,153.331216,120.630000,2.178000,216.000000,119.170000,1.652000,145.000000,80020.509733,13.435134,23.510941,91.131364,34.781802,4023.514875,2475.587490
06/16/2026 22:10:51,0.000000,0.000000,75.470492,74.713206,65.896714,75.509599,78.013916,72.657846,75.655691,74.897302,33.236922,28.262772,28.646971,28.628965,35.179948,35.376312,32.460933,32.771361,32.535362,34.602262,33.235589,32.865609,31.490308,32.525862,30.745722,65.650805,30.018984,35.716910,21.028705,20.831103,20.643978,28.829317,29.433706,29.591572,33.110692,33.037352,26.799143,27.134045,34.763614,37.402333,33.853442,37.820490,36.057552,37.945310,32.319336,36.969369,34.212052,36.910096,32.342098,36.683978,32.403418,34.452468,32.081721,34.207169,33.348296,35.167090,32.427068,34.179608,80.112469,85.303818,127.335381,82.782161,134.631730,55.998776,44.821748,153.548413,120.610000,2.163000,213.800000,119.290000,1.643000,143.600000,80080.499888,12.370317,23.346593,91.227777,34.777325,4027.018794,2477.914102
06/16/2026 22:11:51,0.000000,0.000000,75.472170,74.739815,65.856566,75.565274,78.016816,72.714131,75.639028,74.918223,33.350991,28.299234,28.668701,28.610591,34.917384,35.300440,32.494797,32.710054,32.488970,34.608341,32.534340,33.092242,31.347653,32.561364,30.703440,72.279366,30.026076,36.388641,21.921859,21.789951,21.753299,28.831464,29.358698,27.236219,33.145013,33.047674,26.869376,27.208720,34.760157,37.395351,33.854051,37.819771,36.055118,37.943765,32.299094,36.954466,34.190438,36.885459,32.328625,36.693145,32.393856,34.461566,32.085951,34.198428,33.357318,35.155699,32.451853,34.150630,81.846109,87.237422,128.363467,82.618476,136.039619,56.116636,44.594128,148.971092,120.390000,2.156000,213.100000,119.010000,1.635000,142.200000,80140.498356,13.260367,23.128274,89.176300,34.771737,4030.644111,2480.364199
06/16/2026 22:12:51,0.000000,0.000000,75.463391,74.702295,65.787477,75.527847,77.995912,72.657942,75.697640,74.882258,33.074740,28.171767,28.528323,28.508963,35.015043,35.031449,32.401277,32.698387,32.475351,34.535752,33.122743,33.194570,31.338847,32.384431,30.564724,62.815552,29.902667,34.488863,20.516699,20.327528,20.170165,28.670734,29.278301,29.236376,32.994579,32.983021,26.626595,27.013986,34.744184,37.425407,33.824153,37.863810,36.022508,37.948342,32.269889,36.954368,34.191228,36.935348,32.304116,36.701514,32.375776,34.475924,32.069644,34.212977,33.339003,35.174220,32.414892,34.186101,76.064427,81.522515,126.458076,78.649985,133.766002,55.989782,44.199970,143.974592,120.590000,2.111000,207.100000,118.940000,1.592000,137.400000,80200.495992,11.740136,22.748727,86.888361,34.771670,4034.072145,2482.618001
06/16/2026 22:13:51,0.000000,0.000000,75.513530,74.688252,65.842890,75.520870,78.034415,72.645012,75.750491,74.905588,33.176593,28.077221,28.509210,28.392287,35.038776,35.095085,32.288468,32.590958,32.378448,34.481695,32.811191,33.270795,31.240610,32.408687,30.503409,69.922625,30.054333,35.946043,21.555424,21.430649,21.357067,28.774420,29.468022,29.196413,33.004323,32.921193,26.579647,26.991608,34.761437,37.376733,33.819943,37.839738,36.020324,37.956766,32.268140,36.951878,34.183847,36.899239,32.297699,36.671680,32.366909,34.436908,32.041637,34.194500,33.339612,35.149559,32.413369,34.154842,81.478003,86.645349,127.181881,83.546889,134.850783,55.849755,44.845733,154.818903,120.190000,2.179000,215.700000,118.930000,1.646000,145.100000,80260.495615,12.576481,23.369562,91.789925,34.757238,4037.625229,2484.997343
06/16/2026 22:14:51,0.000000,0.000000,75.525447,74.698491,65.913868,75.538770,78.048895,72.671867,75.832793,74.915737,33.204590,28.171392,28.530180,28.467117,35.153027,35.141057,32.301124,32.617396,32.353088,34.430222,32.957904,32.925305,31.333152,32.404992,30.386379,71.077011,29.512744,36.737253,21.611684,21.456844,21.398789,28.438421,28.984514,27.922496,33.008835,32.920815,26.787906,26.953846,34.750552,37.382241,33.798700,37.834949,36.018192,37.941828,32.261104,36.937365,34.164845,36.898880,32.279941,36.680125,32.360764,34.441871,32.059076,34.193696,33.343695,35.148756,32.424529,34.169084,83.636858,88.712409,128.097544,85.757743,135.885723,56.078698,44.820485,160.378952,120.240000,2.195000,218.300000,118.800000,1.672000,147.700000,80320.494683,13.391869,23.345384,94.214350,34.754510,4041.230729,2487.427861
06/16/2026 22:15:51,0.000000,0.000000,75.470714,74.738780,65.850823,75.567366,78.040368,72.703948,75.840574,74.910854,33.133154,28.261215,28.646306,28.567204,34.880027,35.131883,32.380025,32.596648,32.344308,34.397947,33.119821,32.893876,31.334625,32.433154,30.568837,67.155896,29.822654,31.397327,25.100466,24.856202,25.119964,28.764104,29.171827,28.938982,33.013355,32.914666,27.348514,27.741724,34.754704,37.382843,33.815302,37.816121,36.024352,37.924558,32.240597,36.949123,34.180638,36.891617,32.267022,36.665508,32.362503,34.440056,32.052806,34.178863,33.354617,35.139704,32.411168,34.172176,75.788463,78.867396,126.247494,75.542394,132.237926,58.323422,51.076525,126.451239,120.900000,0.622000,67.000000,0.000000,0.000000,-0.000000,80380.493217,2.282847,29.114480,78.420738,34.751214,4044.438271,2489.465989
06/16/2026 22:16:51,0.000000,0.000000,75.394821,74.692823,65.835980,75.531522,77.991159,72.661630,75.732080,74.912929,34.090997,30.837193,30.961973,31.200933,35.291006,35.345524,33.090253,33.219584,33.137781,34.603557,34.340439,34.671988,32.540778,32.993437,32.569603,53.233895,31.081387,28.893192,28.331450,28.318509,28.382837,30.789119,30.725833,30.951334,33.732085,33.525544,30.944447,31.340436,34.746990,37.353491,33.825915,37.835960,36.019417,37.941282,32.232523,36.944052,34.183540,36.882123,32.252719,36.669868,32.367332,34.422243,32.051406,34.179545,33.338416,35.157675,32.407544,34.139708,81.532209,82.175013,114.494624,74.168151,117.968616,70.214817,55.842648,106.982511,121.010000,0.619000,67.000000,0.000000,0.000000,-0.000000,80440.500879,-4.346298,33.239490,68.052988,34.747587,4045.557081,2489.465989
06/16/2026 22:17:51,0.000000,0.000000,75.384533,74.684640,65.603926,75.508959,77.989707,72.619506,75.641730,74.880372,34.598830,31.949442,31.853668,32.223619,35.425333,35.550299,33.676803,33.852222,33.775462,34.921287,35.394758,34.554016,33.065925,33.456090,33.152536,44.505409,31.808814,29.852807,30.127887,30.054774,29.628521,31.771392,31.732635,31.948243,34.174676,34.009095,31.866215,32.060508,34.738762,37.390384,33.823517,37.831806,36.017072,37.955731,32.213259,36.926589,34.153144,36.888104,32.244058,36.680725,32.339174,34.421669,32.040149,34.193536,33.335537,35.152143,32.389543,34.146160,82.761852,83.056494,105.422410,70.298375,110.380845,77.036127,56.728849,93.151355,120.980000,0.622000,67.100000,0.000000,0.000000,-0.000000,80500.489550,-4.130538,33.983345,59.918050,34.744053,4046.675397,2489.465989
06/16/2026 22:18:51,0.000000,0.000000,75.328148,74.669621,65.764706,75.492131,77.922414,72.617022,75.513869,74.888861,34.911090,32.418050,32.265897,32.651543,35.677449,35.949871,34.027327,34.269245,34.187920,35.231649,35.473645,35.176661,33.470295,33.663082,33.374894,39.616220,32.339682,30.583687,31.060095,30.969188,30.611158,32.324393,32.320834,32.534804,34.453896,34.334084,32.146792,32.297839,34.714965,37.368434,33.795349,37.820127,36.003010,37.950980,32.204914,36.919104,34.144745,36.881504,32.227103,36.652358,32.328161,34.405803,32.026461,34.184250,33.337794,35.123361,32.376594,34.147888,83.994817,84.272325,98.987836,66.475706,105.755226,80.662094,57.097468,83.170182,121.050000,0.618000,67.000000,0.000000,0.000000,-0.000000,80560.487765,-3.707039,34.290726,53.554836,34.730645,4047.792947,2489.465989
06/16/2026 22:19:51,0.000000,0.000000,75.300180,74.639096,65.504067,75.461909,77.927218,72.573143,75.576987,74.847680,35.077813,32.646668,32.563056,32.848803,35.893894,35.984687,34.397170,34.564889,34.466616,35.503777,35.682340,35.409196,33.762840,33.780160,34.107795,37.201610,32.824327,31.084461,31.561658,31.470771,31.222456,32.640537,32.714358,32.872205,34.719528,34.581566,32.312649,32.422983,34.735943,37.363701,33.807711,37.815195,36.002392,37.937552,32.208297,36.918802,34.173739,36.874566,32.245120,36.634433,32.343111,34.405184,32.053879,34.177290,33.340157,35.138576,32.400836,34.123692,75.117985,74.722157,94.282135,64.389915,102.768737,82.647211,57.290517,76.225069,121.060000,0.618000,66.600000,0.000000,0.000000,-0.000000,80620.487318,-3.366773,34.451234,48.837723,34.735009,4048.910606,2489.465989
06/16/2026 22:20:51,0.000000,0.000000,75.286076,74.638081,65.616235,75.446700,77.880901,72.524416,75.576694,74.883296,35.246051,32.850989,32.736272,33.039867,36.139582,36.190500,34.582412,34.846336,34.678900,35.686103,35.970922,35.982379,33.994532,33.942142,34.264699,36.057940,33.168581,31.525316,31.768562,31.684809,31.583629,32.906273,32.970734,33.132087,34.925908,34.809714,32.380421,32.507675,34.749869,37.360339,33.807699,37.811207,35.990101,37.943846,32.197283,36.929712,34.155390,36.865570,32.223619,36.638273,32.346780,34.420824,32.034851,34.166931,33.339118,35.145520,32.379339,34.131540,77.041096,77.143067,90.174762,66.312803,100.624839,83.933958,57.479488,70.925764,120.930000,0.621000,67.100000,0.000000,0.000000,-0.000000,80680.485281,-3.082725,34.608041,45.055315,34.731891,4050.026984,2489.465989
06/16/2026 22:21:51,0.000000,0.000000,75.278316,74.638345,65.743347,75.444225,77.890220,72.533369,75.614915,74.885217,35.439430,33.029836,32.972937,33.251237,36.239017,36.558159,34.787971,35.087297,34.921198,35.959098,35.938283,35.842679,34.136405,34.102669,34.311033,35.772887,33.430957,31.990165,31.848063,31.812871,31.820148,33.128492,33.234709,33.353798,35.084938,34.970098,32.442546,32.590122,34.732733,37.337070,33.792197,37.816549,36.004915,37.933000,32.197039,36.898818,34.151466,36.819189,32.230093,36.623914,32.321176,34.382862,32.023925,34.163451,33.342744,35.120320,32.384477,34.116691,78.436527,78.486590,87.073945,68.105937,99.173399,84.881204,57.681083,67.443497,120.850000,0.622000,67.100000,0.000000,0.000000,-0.000000,80740.483614,-2.784820,34.774985,42.474096,34.719631,4051.143898,2489.465989
06/16/2026 22:22:51,0.000000,0.000000,75.280451,74.636256,65.704081,75.419525,77.889166,72.532732,75.560912,74.896651,35.705782,33.197450,33.211672,33.459704,36.264772,36.610012,35.013394,35.310420,35.134081,36.130527,36.207568,35.710747,34.320233,34.178651,34.568092,35.932045,33.674860,32.368881,31.877046,31.864573,31.899914,33.331607,33.403143,33.558189,35.248340,35.102489,32.534438,32.698241,34.708831,37.322088,33.768234,37.796242,35.982329,37.931233,32.168560,36.915089,34.127843,36.841655,32.202542,36.608905,32.316727,34.384637,32.015914,34.156252,33.315987,35.130864,32.368054,34.103855,79.742565,79.795492,84.923188,69.276973,98.038367,85.519862,57.935213,64.609584,120.900000,0.620000,67.300000,0.000000,0.000000,-0.000000,80800.483253,-2.616059,34.984940,40.312709,34.708292,4052.261002,2489.465989
06/16/2026 22:23:51,0.000000,0.000000,75.279562,74.612123,65.725389,75.403190,77.890980,72.519307,75.582808,74.863645,35.794623,33.346558,33.486510,33.700361,36.521403,36.764780,35.184511,35.473940,35.365712,36.227290,36.476952,36.439081,34.590355,34.255337,34.928237,37.054423,33.902214,32.662873,31.915338,31.860101,31.947816,33.497567,33.631718,33.735648,35.413721,35.267457,32.662138,32.841946,34.709800,37.330569,33.756708,37.801122,35.969471,37.909128,32.143180,36.892751,34.136500,36.839223,32.193775,36.601071,32.312264,34.370422,32.003437,34.148041,33.330429,35.098722,32.371300,34.107538,80.869107,80.931613,83.468288,70.063165,97.247572,86.064415,58.275186,62.953905,121.020000,0.618000,66.900000,0.000000,0.000000,-0.000000,80860.481042,-2.602088,35.264961,39.023209,34.701273,4053.377683,2489.465989
06/16/2026 22:24:51,0.000000,0.000000,75.261186,74.602608,65.700826,75.396944,77.869176,72.512617,75.546440,74.855130,35.983841,33.654068,33.825939,34.051848,36.533605,37.071139,35.395471,35.720265,35.575856,36.468634,36.430127,36.322474,34.784455,34.378520,35.035073,37.570806,34.084019,33.023674,31.911996,31.871458,31.970856,33.724422,33.811909,33.947340,35.569282,35.471352,32.888040,33.123513,34.705984,37.342240,33.752975,37.807571,35.966889,37.942339,32.144146,36.892046,34.104276,36.834536,32.173741,36.618319,32.297658,34.367392,31.962980,34.152216,33.313724,35.102449,32.335699,34.094655,81.945042,82.054392,82.500030,70.672335,96.605527,86.495558,58.706245,62.011964,120.940000,0.619000,67.100000,0.000000,0.000000,-0.000000,80920.480086,-2.594935,35.618609,38.280429,34.695592,4054.494999,2489.465989
06/16/2026 22:25:51,0.000000,0.000000,75.295262,74.597831,65.532838,75.365910,77.855071,72.450125,75.547635,74.886744,36.242787,33.971933,34.208985,34.505505,36.821300,37.166301,35.693455,36.009715,35.861511,36.655299,36.975160,36.452250,35.106475,34.603998,35.350035,37.656320,34.274410,33.288976,31.908849,31.887021,31.978533,33.947888,34.067314,34.178289,35.759771,35.681358,33.259608,33.610456,34.708614,37.342209,33.758605,37.793731,35.984758,37.938516,32.122496,36.898942,34.110752,36.827277,32.181260,36.598361,32.301372,34.382190,31.988971,34.142713,33.324651,35.112021,32.364127,34.082179,83.004906,83.130022,81.883072,71.162606,96.036060,86.817818,59.198093,61.544555,120.850000,0.620000,67.000000,0.000000,0.000000,-0.000000,80980.478639,-2.731265,36.020241,37.909322,34.698187,4055.611722,2489.465989
06/16/2026 22:26:51,0.000000,0.000000,75.257057,74.608618,65.568943,75.376325,77.882295,72.500824,75.532637,74.868354,36.540087,34.424512,34.657438,34.978199,37.200215,37.310314,35.957876,36.321842,36.172235,36.897595,36.984736,36.783116,35.346600,34.744480,35.647356,37.628012,34.531039,33.520600,31.922358,31.881821,31.982601,34.266673,34.303953,34.490326,35.998977,35.947161,33.818913,34.178964,34.681709,37.334404,33.747972,37.791547,35.972011,37.930659,32.144842,36.887547,34.108196,36.818535,32.157454,36.609204,32.321933,34.385836,31.994412,34.137049,33.315871,35.125428,32.348779,34.094389,84.032288,84.144300,81.456189,71.727818,95.638094,87.076913,59.850266,61.192055,120.790000,0.621000,67.000000,0.000000,0.000000,-0.000000,81040.477334,-3.029127,36.549727,37.628325,34.695389,4056.728253,2489.465989
06/16/2026 22:27:51,0.000000,0.000000,75.269078,74.599518,65.495243,75.366818,77.880816,72.467561,75.496648,74.858531,36.813911,34.929247,35.139415,35.481510,37.493077,37.594296,36.251906,36.629014,36.528065,37.120884,37.220382,37.178287,35.649445,35.016072,35.968516,37.487025,34.762497,33.710605,31.941407,31.895524,32.004308,34.570958,34.602457,34.779003,36.263614,36.153371,34.353688,34.817937,34.727899,37.317661,33.750454,37.787389,35.994246,37.929868,32.163625,36.880288,34.118224,36.808179,32.193078,36.576924,32.331814,34.363740,31.999405,34.146189,33.325909,35.095099,32.373273,34.071773,77.354364,77.309711,81.247449,71.963186,95.262974,87.310863,60.421840,60.891832,121.190000,0.620000,67.300000,0.000000,0.000000,-0.000000,81100.476269,-3.300337,37.010942,37.388233,34.697752,4057.844261,2489.465989
06/16/2026 22:28:51,0.000000,0.000000,75.303876,74.543906,65.674388,75.318956,77.870984,72.412332,75.559124,74.856840,37.168017,35.446402,35.569592,35.870180,37.773402,37.816264,36.620719,36.955633,36.818593,37.358146,37.830179,37.395065,36.007476,35.232993,36.544603,37.299692,35.022816,33.965495,31.964126,31.896862,32.024985,34.875004,34.918021,35.063018,36.491333,36.451056,35.041434,35.572489,34.711979,37.330973,33.743951,37.800802,35.995192,37.948925,32.149445,36.913508,34.090745,36.841402,32.188526,36.601161,32.322977,34.375782,31.980312,34.145788,33.303735,35.111103,32.354040,34.104077,81.353778,81.484164,80.657490,71.769682,94.859549,87.560079,60.822699,60.415845,121.150000,0.620000,66.900000,0.000000,0.000000,-0.000000,81160.474498,-3.367351,37.332846,37.006119,34.700721,4058.960506,2489.465989
06/16/2026 22:29:51,0.000000,0.000000,75.258909,74.569479,65.527247,75.329469,77.847365,72.411018,75.515941,74.862629,37.506072,35.880418,35.892377,36.212781,38.006970,38.122700,36.930846,37.251924,37.085594,37.614361,37.869777,37.786506,36.259268,35.427417,36.667609,37.251482,35.247133,34.240264,31.980596,31.901750,32.017950,35.131382,35.189457,35.335292,36.732997,36.677246,35.658442,35.929124,34.707122,37.308005,33.740431,37.799510,35.983485,37.937688,32.149252,36.860186,34.094944,36.816389,32.184695,36.587174,32.334350,34.366714,31.985463,34.124242,33.323935,35.116184,32.382687,34.072289,81.871531,81.988014,80.349951,71.818540,94.495619,87.850037,61.284347,59.906679,121.050000,0.622000,67.200000,0.000000,0.000000,-0.000000,81220.473158,-3.461726,37.701990,36.595365,34.693737,4060.077009,2489.465989
06/16/2026 22:30:51,0.000000,0.000000,75.294527,74.566668,65.504756,75.330171,77.888480,72.425280,75.546392,74.853814,37.775717,36.207727,36.240047,36.478795,38.259140,38.345692,37.248498,37.500495,37.386770,37.841996,38.360551,38.171255,36.487647,35.656033,36.961479,37.336485,35.496635,34.508272,32.050020,31.898163,32.060332,35.417385,35.488291,35.593752,36.952594,36.930478,35.956286,36.197854,34.702179,37.319437,33.729346,37.792457,35.981351,37.933792,32.168467,36.874051,34.091101,36.809904,32.180222,36.584053,32.331316,34.379219,31.974853,34.141262,33.316978,35.120769,32.397344,34.082032,83.166308,83.277177,80.241753,72.240414,94.282365,87.983078,61.524105,60.257560,121.160000,0.617000,66.600000,0.000000,0.000000,-0.000000,81280.471979,-3.384774,37.893046,36.878650,34.695507,4061.192376,2489.465989
06/16/2026 22:31:51,0.000000,0.000000,75.228806,74.585839,65.559588,75.343394,77.868406,72.466087,75.514438,74.858167,36.996819,34.529367,34.451277,34.664783,37.961901,38.423865,36.889262,37.350960,37.078199,37.977257,36.997261,37.322839,35.780541,35.144612,35.717460,66.859858,33.788063,34.965798,27.133552,27.064324,27.448881,33.463422,33.924881,31.879724,36.760268,36.753189,32.917324,33.002859,34.696029,37.294736,33.727595,37.738131,35.982073,37.918608,32.174088,36.859938,34.067172,36.798886,32.182993,36.569107,32.339160,34.357311,31.969788,34.088481,33.310356,35.102635,32.373423,34.042623,84.176560,88.313634,111.483977,83.943333,124.902263,64.483930,49.729549,163.098285,120.300000,2.227000,221.400000,118.720000,1.699000,151.400000,81340.468949,7.057539,27.908259,95.379598,34.679657,4064.150598,2491.990138
06/16/2026 22:32:51,0.000000,0.000000,75.236549,74.544142,65.735272,75.304186,77.858784,72.431831,75.552499,74.859082,36.851490,33.925060,34.079560,34.134856,37.808938,38.279381,36.703385,37.075858,36.791324,37.957139,37.058943,37.380219,35.536327,34.989336,35.829474,65.669054,34.138476,37.647712,25.814598,25.589258,25.507098,33.689248,34.050697,34.080440,36.635443,36.623937,32.634923,32.857780,34.700757,37.329514,33.739283,37.788646,35.984010,37.936002,32.174253,36.893303,34.078014,36.830042,32.182956,36.596507,32.343775,34.393421,31.965054,34.153034,33.290992,35.124989,32.384507,34.082540,74.573150,80.321602,119.298172,74.456078,129.658141,57.744445,48.378981,141.921255,120.450000,2.114000,207.200000,119.190000,1.594000,136.500000,81400.469315,10.968014,26.679698,85.932791,34.698580,4067.723177,2494.384848
06/16/2026 22:33:51,0.000000,0.000000,75.272502,74.533213,65.740883,75.290557,77.837617,72.438492,75.577645,74.859744,36.662367,33.313666,33.587783,33.663994,37.663357,38.388254,36.492781,36.879951,36.643782,37.874763,36.981340,36.766159,35.329170,34.875173,35.415245,67.943696,34.559408,38.870769,26.048627,25.707982,25.438656,33.734970,34.227786,34.576570,36.511473,36.511473,32.027578,32.293559,34.688962,37.334117,33.716080,37.800027,35.986379,37.938808,32.186869,36.875474,34.066782,36.824157,32.203798,36.589355,32.336812,34.380708,31.977683,34.129373,33.300189,35.129289,32.386215,34.092678,80.441405,86.049564,121.032230,83.122214,129.855960,56.328030,49.316844,156.359674,120.390000,2.189000,217.500000,119.070000,1.661000,146.500000,81460.467440,11.335867,27.534902,92.467536,34.697188,4071.248929,2496.738776
06/16/2026 22:34:51,0.000000,0.000000,75.244210,74.527296,65.417112,75.302915,77.844465,72.427589,75.587645,74.824548,36.496889,32.840324,33.164826,33.137983,37.474227,38.218726,36.333589,36.675260,36.441564,37.769192,36.619918,36.594076,35.147910,34.653888,34.608401,71.129797,34.613220,40.429299,25.839108,25.510928,25.390805,33.588843,34.201599,34.612504,36.396682,36.325414,31.587311,31.523884,34.691873,37.319333,33.726191,37.778713,35.987349,37.918128,32.190958,36.871969,34.068147,36.793222,32.209674,36.564221,32.357807,34.350173,31.965741,34.124524,33.316664,35.101392,32.398317,34.060807,82.935211,88.379254,123.188811,85.223123,131.396094,56.404191,49.097478,159.287788,120.350000,2.200000,219.100000,118.990000,1.672000,148.400000,81520.465733,13.093584,27.335715,93.743051,34.689760,4074.881270,2499.194789
06/16/2026 22:35:51,0.000000,0.000000,75.242712,74.540167,65.495911,75.278478,77.857991,72.389511,75.608432,74.840706,36.341605,32.512209,32.871080,32.774295,37.748643,38.073368,36.122399,36.517714,36.217648,37.709171,36.164518,36.672353,34.901777,34.493684,34.520107,72.026779,34.467506,39.664614,25.645773,25.381048,25.261961,33.364898,34.039093,34.446975,36.197817,36.166824,31.080167,31.043807,34.669052,37.316483,33.682414,37.785091,35.980326,37.927910,32.192801,36.858125,34.056919,36.786898,32.199800,36.581839,32.331622,34.384405,31.954222,34.125282,33.292983,35.132739,32.401792,34.073597,77.998310,83.364270,124.371506,77.399549,132.101584,56.738877,48.235068,142.113043,120.560000,2.120000,208.100000,118.990000,1.597000,137.500000,81580.464699,13.116987,26.547627,86.022432,34.686715,4078.512319,2501.649108
06/16/2026 22:36:51,0.000000,0.000000,75.252709,74.513826,65.735386,75.261068,77.898729,72.406785,75.640177,74.852624,36.158843,31.917756,32.302319,32.260534,37.520129,38.003110,35.912523,36.252161,35.975515,37.566501,35.891365,35.947209,34.634299,34.437309,34.060358,66.399279,34.222191,38.436469,24.316285,24.096480,23.913427,33.000759,33.744547,34.172110,35.973461,35.915442,30.111355,30.344962,34.698316,37.325313,33.707617,37.797793,35.981319,37.940828,32.228506,36.874265,34.087321,36.813215,32.229118,36.580019,32.371324,34.381406,32.002436,34.121502,33.318082,35.130737,32.408415,34.089528,77.663976,83.028249,122.753467,80.927915,129.784918,56.392905,48.415202,149.975993,120.440000,2.147000,211.500000,118.930000,1.630000,141.600000,81640.463188,11.723566,26.712903,89.630249,34.704353,4081.944788,2503.910579
06/16/2026 22:37:51,0.000000,0.000000,75.241362,74.504581,65.582966,75.277692,77.867733,72.377706,75.692503,74.845853,36.070113,31.794188,32.147746,32.123660,37.585722,37.956018,35.694348,36.075704,35.814122,37.424880,35.693184,35.999203,34.409532,34.315010,33.987757,71.818010,33.989460,40.280203,24.935506,24.798151,24.683767,32.762870,33.495773,33.839991,35.853489,35.790146,30.099375,30.416313,34.697017,37.328881,33.705134,37.801067,35.988668,37.947718,32.242564,36.874834,34.073686,36.819093,32.243809,36.591975,32.377817,34.389658,31.991122,34.135389,33.305322,35.135740,32.415540,34.082876,81.918514,87.276481,124.188716,84.282243,131.488719,56.475667,48.447442,156.302381,120.040000,2.193000,217.000000,118.870000,1.660000,146.400000,81700.461771,13.537757,26.742446,92.442419,34.707396,4085.543120,2506.335633
06/16/2026 22:38:51,0.000000,0.000000,75.250876,74.530587,65.489645,75.259998,77.877035,72.409948,75.715176,74.840665,35.859806,31.662383,31.962635,31.876127,37.286914,37.845594,35.535043,35.914261,35.658688,37.291423,35.566972,35.833585,34.236927,34.248910,33.516763,73.862327,33.767592,40.956682,24.917315,24.794723,24.699653,32.541177,33.274284,33.565739,35.712489,35.623881,29.863393,30.290437,34.691521,37.324730,33.716390,37.783102,35.987558,37.933357,32.250792,36.868271,34.081750,36.823590,32.247966,36.590800,32.374477,34.386326,31.994905,34.119039,33.288955,35.104780,32.419252,34.074151,84.419993,89.705292,125.364651,87.023543,132.788758,56.662114,48.469097,162.188712,120.290000,2.220000,221.000000,118.940000,1.687000,150.700000,81760.460632,14.194398,26.762284,94.991303,34.703086,4089.186718,2508.803892
06/16/2026 22:39:51,0.000000,0.000000,75.274175,74.523476,65.564474,75.275603,77.892592,72.396795,75.762363,74.879874,35.716654,31.469402,31.763439,31.658610,37.212510,37.756217,35.384486,35.787253,35.495116,37.170638,35.012393,35.657593,33.997542,34.141819,33.422696,67.707095,33.447028,39.574935,23.714684,23.540002,23.291239,32.203290,32.944266,33.238507,35.524908,35.456664,29.828452,30.217168,34.716644,37.310864,33.752707,37.791839,36.049801,37.930508,32.284408,36.853200,34.100364,36.826214,32.293270,36.580100,32.404974,34.398109,32.024530,34.133656,33.320029,35.110513,32.449421,34.079842,79.589319,84.946245,124.875461,82.293300,131.653272,56.645317,47.335952,151.595097,120.390000,2.155000,213.200000,118.890000,1.637000,142.600000,81820.459426,13.857610,25.717325,90.357402,34.720550,4092.731312,2511.171926
06/16/2026 22:40:51,0.000000,0.000000,75.302019,74.559374,65.706249,75.287709,77.877298,72.423771,75.837333,74.867053,35.600472,31.188595,31.550830,31.389863,37.058962,37.617800,35.189830,35.578516,35.270310,37.061301,35.212683,35.578633,33.824726,33.988569,33.194674,73.939773,33.237569,39.370600,24.557517,24.397290,24.387680,32.021907,32.724810,32.837306,35.384818,35.271794,29.536777,29.891992,34.719577,37.317767,33.733927,37.787294,36.017691,37.911728,32.271279,36.853431,34.091273,36.800785,32.280283,36.558331,32.397185,34.366820,32.012287,34.133000,33.312707,35.108971,32.431989,34.063333,81.748972,87.065084,125.841500,82.705640,133.139059,56.554827,47.179901,149.634174,120.350000,2.159000,213.700000,118.960000,1.640000,143.100000,81880.457976,13.798301,25.572299,89.476066,34.708483,4096.369029,2513.633894
06/16/2026 22:41:51,0.000000,0.000000,75.357001,74.540025,65.700362,75.265232,77.865413,72.447400,75.593925,74.843085,35.358605,30.899037,31.211857,31.120134,37.233044,37.419179,35.053926,35.397917,35.082879,36.880925,35.082436,35.345821,33.688230,33.788600,33.045540,64.295674,32.930554,37.503113,22.877686,22.733798,22.461558,31.686717,32.427050,32.769952,35.155099,35.123622,29.185677,29.416977,34.713251,37.342852,33.739507,37.799915,36.019641,37.935321,32.292370,36.878929,34.088894,36.856368,32.294109,36.598193,32.417828,34.418474,32.015581,34.144381,33.298327,35.133195,32.446256,34.094885,76.406249,81.935497,123.983045,79.285870,130.737122,56.354260,46.856631,145.443827,120.440000,2.127000,208.900000,119.000000,1.601000,138.500000,81940.456415,12.232119,25.270994,87.566554,34.726414,4099.807329,2515.898891
06/16/2026 22:42:51,0.000000,0.000000,75.291017,74.540333,65.714340,75.284243,77.862897,72.444020,75.539331,74.858155,35.341793,30.667767,31.079100,30.859027,37.044240,37.304702,34.843129,35.210705,34.893126,36.752214,35.300572,35.292218,33.551452,33.757098,32.761736,71.560039,32.704887,39.094806,23.811564,23.722891,23.596154,31.481652,32.183555,32.274326,35.073805,34.960294,29.080249,29.537714,34.718457,37.336104,33.758660,37.795995,36.057462,37.948312,32.309457,36.873186,34.122638,36.846200,32.281601,36.593275,32.423791,34.404455,32.038016,34.149715,33.299667,35.139852,32.463110,34.080185,81.812895,87.083217,124.968640,84.102939,132.142504,56.270017,47.110081,155.738186,120.220000,2.182000,216.300000,118.900000,1.660000,145.900000,82000.454353,13.587483,25.507323,92.194754,34.732007,4103.381207,2518.299587
06/16/2026 22:43:51,0.000000,0.000000,75.372391,74.527113,65.521163,75.297559,77.855123,72.437891,75.458652,74.842475,35.200805,30.569682,30.955186,30.763052,36.617610,37.201520,34.770676,35.129862,34.747623,36.614129,34.374951,35.319098,33.262944,33.710308,32.492067,73.028181,32.413298,39.834459,23.761589,23.665297,23.535959,31.192312,31.887330,31.992458,34.953505,34.852395,29.018553,29.295507,34.732607,37.358166,33.764661,37.799756,36.036337,37.926353,32.328275,36.882571,34.132056,36.854701,32.328656,36.612641,32.414581,34.408136,32.030136,34.150699,33.308650,35.142608,32.456777,34.112486,84.085831,89.270538,125.998544,86.548274,133.356887,56.436586,47.112508,161.289173,120.400000,2.208000,220.100000,118.860000,1.681000,149.200000,82060.453197,14.324876,25.509583,94.605851,34.739043,4107.008637,2520.752623
06/16/2026 22:44:51,0.000000,0.000000,75.292261,74.536507,65.475551,75.305344,77.824574,72.446550,75.481614,74.842218,35.037703,30.498864,30.826446,30.662565,36.586426,37.214136,34.584584,34.938976,34.618588,36.484068,34.799567,35.084384,33.383597,33.666574,32.573235,66.672871,32.248489,37.382617,22.647466,22.504892,22.326291,31.034136,31.690884,31.881551,34.770286,34.740568,29.047489,29.320483,34.737043,37.366566,33.776698,37.818361,36.062036,37.951992,32.343861,36.900284,34.138733,36.868433,32.342520,36.624218,32.430610,34.433000,32.023920,34.152493,33.314890,35.155483,32.476866,34.113002,74.283114,79.991515,125.126477,74.694358,131.921439,56.474021,45.830012,137.002604,120.390000,2.080000,203.300000,119.060000,1.565000,132.900000,82120.451495,13.076431,24.306186,83.605820,34.751550,4110.520650,2523.086975
06/16/2026 22:45:51,0.000000,0.000000,75.313697,74.552045,65.615558,75.326505,77.855777,72.474137,75.474057,74.848597,35.032819,30.110595,30.460078,30.319830,36.673628,37.050538,34.370600,34.717102,34.378545,36.352601,34.323073,34.598779,33.049433,33.510688,32.324009,70.490529,32.289507,37.972681,23.238265,23.098460,23.011049,30.957234,31.671919,32.001568,34.669460,34.592714,28.367412,28.781454,34.744844,37.360194,33.783416,37.814440,36.060049,37.945591,32.356991,36.912756,34.131717,36.848170,32.347825,36.643213,32.440624,34.435889,32.042395,34.179656,33.318087,35.147146,32.475498,34.104978,80.684522,85.907898,124.762576,83.406824,131.876227,56.077914,46.985978,155.452691,120.430000,2.176000,216.600000,119.070000,1.655000,145.700000,82180.450807,12.580987,25.391694,92.069201,34.754674,4114.023082,2525.418504
06/16/2026 22:46:51,0.000000,0.000000,75.310784,74.515741,65.677104,75.300121,77.862309,72.458680,75.456425,74.840247,34.890928,30.078950,30.455183,30.292570,36.620017,36.881944,34.337149,34.615351,34.282695,36.232638,34.186826,34.676787,33.065367,33.382224,32.323396,71.709944,31.726697,38.880846,23.197449,23.016409,22.931084,30.511370,31.237776,31.002054,34.570357,34.483840,28.464069,28.763898,34.729608,37.351640,33.789279,37.782274,36.073195,37.919388,32.333718,36.895467,34.141889,36.846806,32.353798,36.599150,32.435148,34.436195,32.049378,34.133011,33.298942,35.150655,32.461453,34.095401,82.898329,88.090522,125.980487,85.080306,133.251417,56.281789,46.698249,158.218311,120.500000,2.192000,217.500000,118.890000,1.663000,147.200000,82240.449049,13.757907,25.122939,93.279013,34.743820,4117.632115,2527.853571
06/16/2026 22:47:51,0.000000,0.000000,75.350502,74.524645,65.535754,75.342223,77.845346,72.447541,75.501397,74.867508,34.754831,30.041117,30.399527,30.239076,36.731965,36.792137,34.167163,34.526177,34.199316,36.155660,34.420770,34.931367,32.991133,33.372448,32.118714,71.910492,31.608762,38.014287,23.160381,23.060899,22.944821,30.443909,31.098595,30.979170,34.494850,34.401225,28.446136,28.749572,34.748631,37.348495,33.794391,37.812547,36.066871,37.946213,32.361620,36.903603,34.155379,36.861135,32.347080,36.628755,32.435022,34.423645,32.066609,34.173134,33.311558,35.173438,32.486319,34.097132,79.136555,84.561453,126.667073,79.031457,133.986672,56.361615,46.077345,144.664864,120.440000,2.132000,209.100000,118.930000,1.606000,138.700000,82300.447626,13.474543,24.539744,87.207559,34.757079,4121.251861,2530.294873
06/16/2026 22:48:51,0.000000,0.000000,75.283646,74.540140,65.678697,75.341633,77.871702,72.478301,75.537348,74.847298,34.628633,29.760452,30.133179,30.033624,36.491297,36.716542,34.031960,34.370178,34.052164,36.031897,34.115645,34.295269,32.773791,33.352517,31.757743,71.708429,31.755468,38.565092,22.826186,22.628942,22.543666,30.468920,31.126273,31.431934,34.372630,34.282541,28.042053,28.400316,34.712814,37.355680,33.788762,37.783968,36.054099,37.917566,32.339002,36.887342,34.149272,36.845758,32.352675,36.626797,32.431534,34.428597,32.045317,34.139062,33.289892,35.139852,32.462999,34.096500,82.627563,87.759778,126.042787,85.553662,133.180590,56.268447,46.385175,160.728539,120.310000,2.198000,218.800000,118.920000,1.680000,148.500000,82360.446550,13.735657,24.829435,94.364889,34.742374,4124.792716,2532.662554
06/16/2026 22:49:51,0.000000,0.000000,75.368109,74.536351,65.598416,75.375946,77.881497,72.489429,75.537834,74.849896,34.565951,29.832555,30.150435,30.040259,36.437690,36.669587,33.970483,34.307396,33.972566,35.944966,34.081335,34.675022,32.652784,33.287145,31.751741,68.756407,31.463366,36.928027,22.596368,22.488313,22.395987,30.227164,30.901078,30.859188,34.278773,34.192225,28.359151,28.727895,34.728411,37.371226,33.805543,37.766200,36.060490,37.925709,32.356989,36.901809,34.158019,36.869959,32.364209,36.630747,32.433505,34.449199,32.058416,34.166896,33.309757,35.131742,32.474977,34.117775,74.778796,80.370994,126.258626,74.395069,133.318622,56.316236,45.373511,136.962466,120.270000,2.091000,204.200000,119.090000,1.571000,133.500000,82420.445130,13.054807,23.873220,83.586605,34.754079,4128.357463,2535.049885
06/16/2026 22:50:51,0.000000,0.000000,75.390154,74.538132,65.812044,75.362176,77.866083,72.474341,75.561600,74.847911,34.433249,29.383470,29.765188,29.652514,36.264325,36.422358,33.742239,34.118756,33.841098,35.821353,33.830885,34.361944,32.465251,33.161985,31.771339,68.775552,31.569276,36.568637,22.254103,22.064374,21.981653,30.257574,30.951532,31.349893,34.150500,34.083027,27.647663,27.999956,34.766896,37.375542,33.828067,37.798334,36.075704,37.944864,32.399856,36.914596,34.173513,36.886728,32.390602,36.657884,32.452348,34.454239,32.087503,34.196150,33.324823,35.157857,32.478680,34.141446,79.493009,84.797495,124.973629,82.419683,132.112603,55.983398,46.015779,153.422659,120.330000,2.164000,214.200000,118.980000,1.644000,144.000000,82480.443286,12.086964,24.481673,91.171966,34.775282,4131.817080,2537.339232
06/16/2026 22:51:51,0.000000,0.000000,75.417065,74.541825,65.764959,75.368890,77.893405,72.476841,75.560251,74.839801,34.472966,29.454160,29.826055,29.717979,36.567000,36.342598,33.734502,33.988495,33.725861,35.713046,34.061989,34.392924,32.535447,33.202789,31.613891,71.088293,31.178393,38.113264,22.575933,22.390300,22.377807,29.954531,30.637002,30.437767,34.100878,34.019638,27.970959,28.221666,34.748599,37.392673,33.832187,37.805085,36.081909,37.952380,32.390074,36.921327,34.174496,36.896997,32.385937,36.664306,32.447905,34.456019,32.077272,34.214887,33.314254,35.165932,32.491808,34.149664,82.338020,87.606408,126.277145,84.473785,133.668407,56.129067,46.193485,156.501451,120.390000,2.181000,216.300000,118.860000,1.658000,145.900000,82540.442256,13.464095,24.649169,92.529662,34.778186,4135.412380,2539.760941
06/16/2026 22:52:51,0.000000,0.000000,75.338017,74.586952,65.760594,75.413615,77.897587,72.532310,75.595563,74.845992,34.417193,29.409700,29.733447,29.650534,36.429245,36.294677,33.642744,33.930957,33.581200,35.623687,33.923162,34.602234,32.286661,33.109789,31.561500,72.873112,31.069164,37.413704,22.815265,22.698715,22.683969,29.898728,30.517034,30.371725,34.071591,33.959713,27.795986,28.078071,34.772224,37.367148,33.824234,37.821473,36.072431,37.936298,32.391675,36.919642,34.174581,36.887349,32.399795,36.645345,32.469077,34.448297,32.082879,34.174137,33.324559,35.166903,32.489207,34.139522,82.114645,87.430602,127.184349,82.888027,134.742964,56.327261,45.574135,148.710521,120.460000,2.149000,212.700000,118.830000,1.636000,142.000000,82600.439897,13.349900,24.063804,89.058258,34.775339,4139.045516,2542.217873
06/16/2026 22:53:51,0.000000,0.000000,75.338821,74.558174,65.628159,75.386137,77.906392,72.506433,75.574641,74.844908,34.321752,29.205400,29.596967,29.489096,35.859821,36.252609,33.541278,33.842404,33.538968,35.526175,33.640689,34.084336,32.307562,33.040883,31.617444,63.479307,31.039905,36.029841,21.343663,21.158249,20.981759,29.753010,30.455161,30.703865,33.861473,33.819732,27.567292,27.852892,34.765804,37.370475,33.810518,37.803849,36.070360,37.920094,32.389594,36.925471,34.196409,36.892736,32.391816,36.664844,32.453207,34.466189,32.093258,34.191970,33.326860,35.153239,32.509252,34.140882,76.303638,81.741769,125.298594,78.995271,132.173666,56.110015,45.086656,144.816999,120.320000,2.119000,207.700000,119.030000,1.600000,137.800000,82660.438733,12.429952,23.599889,87.277773,34.776841,4142.478839,2544.477552
06/16/2026 22:54:51,0.000000,0.000000,75.363585,74.601555,65.762967,75.418975,77.911350,72.538535,75.571861,74.856913,34.093801,29.115491,29.449103,29.351904,36.034485,36.269598,33.370925,33.671228,33.375222,35.431530,33.836288,33.673770,32.234314,32.970371,31.364631,70.802457,30.969515,37.449237,22.389964,22.307450,22.232693,29.729555,30.370647,29.141324,33.833026,33.772187,27.502076,27.897024,34.751994,37.387657,33.825246,37.826899,36.080578,37.949285,32.391406,36.948895,34.181741,36.901121,32.383376,36.678131,32.451905,34.461785,32.098186,34.211036,33.311288,35.172725,32.489692,34.173741,81.734602,86.840845,126.015743,83.895686,133.499363,55.905630,45.864486,155.382126,120.390000,2.175000,215.900000,118.930000,1.654000,145.500000,82720.437500,13.110454,24.338783,92.038145,34.783834,4146.040765,2546.868031
06/16/2026 22:55:51,0.000000,0.000000,75.298135,74.542386,65.653206,75.402756,77.884654,72.498961,75.671136,74.852772,34.010649,29.123830,29.460562,29.349225,35.909592,36.035810,33.347897,33.626444,33.322655,35.381315,33.419961,33.693309,32.204944,32.921467,31.443124,71.965702,30.582448,37.761927,22.406326,22.296009,22.230038,29.458913,30.016727,29.604291,33.793687,33.710195,27.610757,27.817426,34.753629,37.384866,33.827884,37.839686,36.058907,37.960357,32.389655,36.943703,34.186741,36.914508,32.374713,36.694735,32.443037,34.469799,32.085753,34.207602,33.309183,35.167965,32.489482,34.165098,83.877045,88.984447,127.025509,86.169563,134.714125,56.125119,45.778157,160.430743,120.370000,2.207000,219.100000,118.950000,1.673000,148.400000,82780.435788,13.504799,24.257128,94.236666,34.783365,4149.657940,2549.311544
