Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 22:56:51,0.000000,0.000000,75.313592,74.546446,65.785855,75.390563,77.885125,72.517652,75.605247,74.846813,33.993521,29.016071,29.442464,29.289843,35.667663,35.881181,33.252360,33.530940,33.264630,35.237447,33.787935,33.769189,32.156377,32.904509,31.407035,67.614487,30.634821,36.242393,21.612983,21.449166,21.311336,29.452026,30.024554,30.020096,33.719928,33.655972,27.571875,27.929872,34.782859,37.378191,33.862769,37.829329,36.094815,37.947143,32.379907,36.957394,34.182281,36.904755,32.390274,36.661097,32.449749,34.453865,32.082232,34.202254,33.299386,35.159077,32.476128,34.157986,78.030785,83.481451,126.766014,79.556054,133.951639,56.228340,44.772903,145.968369,120.520000,2.124000,208.900000,119.190000,1.602000,138.300000,82840.434991,12.942596,23.299797,87.807576,34.782575,4153.207337,2551.683651
06/16/2026 22:57:51,0.000000,0.000000,75.310707,74.549475,65.716744,75.395258,77.864127,72.515161,75.535183,74.842596,33.800220,28.891908,29.228239,29.154159,35.711430,35.801800,33.090511,33.426907,33.123601,35.181000,33.422219,33.715358,31.929247,32.795930,31.136942,72.772800,30.882741,37.700411,22.361839,22.217431,22.151735,29.598234,30.210839,30.360172,33.686833,33.619321,27.251036,27.641821,34.793392,37.413004,33.859995,37.848661,36.098838,37.985615,32.395071,36.990958,34.208415,36.909126,32.402747,36.683681,32.455570,34.503598,32.120543,34.223062,33.325105,35.183850,32.497496,34.196620,84.079461,89.133737,127.190179,86.560677,134.848432,56.160015,45.847395,162.103419,120.360000,2.212000,220.000000,118.870000,1.682000,149.400000,82900.433530,13.377787,24.322624,94.954817,34.804767,4156.802279,2554.105788
06/16/2026 22:58:51,0.000000,0.000000,75.441240,74.575323,65.794109,75.433495,77.911515,72.522180,75.697456,74.852924,33.903707,28.887916,29.271079,29.197674,35.656299,35.790975,33.089847,33.390700,33.130291,35.157527,33.573287,33.830183,31.954442,32.793512,31.159893,65.057947,30.589976,35.498440,21.080310,20.933468,20.797770,29.349583,29.978765,29.979210,33.559642,33.541873,27.441556,27.842351,34.757548,37.384351,33.859432,37.825125,36.068064,37.940776,32.360149,36.950437,34.180625,36.906645,32.361658,36.711397,32.426879,34.477199,32.077154,34.217022,33.293729,35.159641,32.471091,34.179149,74.453633,79.990000,125.940512,75.346275,133.244802,56.118193,44.395447,137.275313,120.400000,2.082000,203.400000,118.980000,1.569000,133.000000,82960.431908,12.561244,22.937196,83.736275,34.780404,4160.283349,2556.409002
06/16/2026 22:59:51,0.000000,0.000000,75.520496,74.611979,65.867444,75.446987,77.997369,72.540377,75.805288,74.882711,33.677024,28.704802,29.082653,28.957046,36.010900,35.878033,32.987471,33.286141,32.965627,35.078855,33.773843,33.672767,31.886974,32.795977,31.241740,69.925072,30.821308,36.536943,21.887344,21.725815,21.629599,29.518952,30.168584,30.331738,33.511227,33.466802,26.961470,27.405462,34.768393,37.376150,33.850393,37.856338,36.072613,37.962103,32.378511,36.972816,34.194205,36.904696,32.378364,36.698809,32.452357,34.481314,32.099083,34.222168,33.317544,35.185174,32.485126,34.179394,80.805259,85.883189,126.010038,83.239812,133.521798,55.737374,45.427212,154.371561,120.300000,2.176000,215.100000,118.740000,1.652000,145.100000,83020.429575,12.612662,23.924281,91.592345,34.791778,4163.789685,2558.745161
06/16/2026 23:00:51,0.000000,0.000000,75.577745,74.613930,65.866853,75.476776,78.062425,72.627878,75.901810,74.872883,33.705087,28.762883,29.122434,29.014150,35.940490,35.756226,32.973159,33.245616,32.919030,35.024401,33.307934,33.426232,31.892326,32.801319,30.897197,71.015950,30.200085,37.140924,22.039988,21.904506,21.876631,29.113332,29.633348,28.589591,33.476446,33.400030,27.297198,27.457361,34.768494,37.383767,33.850911,37.806483,36.070345,37.938192,32.364665,36.950558,34.192731,36.902342,32.363302,36.671882,32.439846,34.446206,32.098138,34.211817,33.320956,35.152225,32.470511,34.167029,82.943284,87.988344,127.087132,85.071294,134.687639,56.017971,45.341077,157.864354,119.980000,2.192000,217.100000,118.840000,1.664000,146.800000,83080.429111,13.298559,23.842365,93.124970,34.778520,4167.387213,2561.168059
06/16/2026 23:01:51,0.000000,0.000000,75.647164,74.614125,65.873028,75.502760,78.129155,72.642513,75.908668,74.882706,33.692391,28.753699,29.121726,29.024736,35.480074,35.589967,32.908205,33.198461,32.936552,34.958515,33.109912,33.548282,31.847660,32.762960,30.878877,71.354924,30.158371,36.009095,22.155011,21.990386,22.005708,29.083319,29.619843,29.110528,33.441201,33.360783,27.350636,27.476798,34.776270,37.398591,33.863522,37.818148,36.091338,37.945441,32.368851,36.963975,34.224393,36.891430,32.381292,36.663668,32.444921,34.468130,32.084969,34.212409,33.317550,35.156807,32.464034,34.137927,78.273485,83.400597,127.688675,77.761234,135.218664,56.119783,44.724446,141.396390,120.330000,2.120000,207.900000,119.060000,1.595000,137.000000,83140.427554,12.755751,23.253344,85.687059,34.783683,4170.991784,2563.597104
06/16/2026 23:02:51,0.000000,0.000000,75.720081,74.635155,65.995038,75.522479,78.230875,72.663145,75.947560,74.884892,33.537844,28.530195,28.848307,28.799325,35.440061,35.603130,32.761070,33.094939,32.825877,34.867190,33.415672,33.416208,31.704530,32.763719,30.813845,63.947007,30.464257,35.220962,20.858888,20.675177,20.473929,29.193983,29.821880,30.153582,33.316403,33.282187,26.833044,27.050851,34.768816,37.407961,33.840778,37.833958,36.061341,37.949532,32.329371,36.977879,34.197954,36.900027,32.348243,36.682568,32.430357,34.472238,32.089979,34.217483,33.319964,35.180494,32.471468,34.169316,77.832248,82.944825,125.812546,80.792265,132.968678,55.790511,44.816601,148.946492,120.520000,2.141000,211.100000,118.930000,1.619000,140.500000,83200.426169,11.879298,23.341664,89.165162,34.782486,4174.419928,2565.852081
06/16/2026 23:03:51,0.000000,0.000000,75.745152,74.639974,66.051563,75.539174,78.296750,72.716745,76.002191,74.878758,33.490706,28.531485,28.933018,28.777570,35.721527,35.445483,32.804462,33.048973,32.791147,34.852950,33.287213,33.613554,31.773240,32.573488,31.073019,70.382758,30.168708,36.554588,21.854084,21.697936,21.630432,28.868579,29.396694,26.925002,33.350163,33.273290,27.058607,27.422918,34.779079,37.404485,33.876275,37.857349,36.069922,37.964719,32.358457,36.981209,34.211504,36.919725,32.384554,36.705851,32.443870,34.482611,32.105723,34.226151,33.327309,35.176739,32.482419,34.195778,82.106763,87.042139,126.829730,84.037477,134.522903,55.795559,45.290290,155.721678,120.490000,2.179000,216.100000,118.920000,1.654000,145.600000,83260.424091,12.760564,23.794024,92.187498,34.797686,4178.000693,2568.258137
06/16/2026 23:04:51,0.000000,0.000000,75.830281,74.661408,65.826865,75.572521,78.284125,72.762485,76.005057,74.904441,33.615635,28.519542,28.842563,28.799616,35.186374,35.424395,32.672012,32.965465,32.718327,34.791406,33.171774,33.421385,31.672744,32.588350,31.059268,71.898939,29.840452,37.365252,21.879085,21.713517,21.719236,28.745845,29.207542,28.585672,33.298333,33.260561,27.000255,27.265650,34.767909,37.399541,33.828942,37.840297,36.053444,37.957999,32.345016,36.976049,34.181026,36.925180,32.343185,36.712050,32.408633,34.484735,32.103849,34.202331,33.305239,35.166247,32.453065,34.167820,84.529892,89.448646,127.736688,86.696520,135.464348,56.067464,45.211148,161.076669,120.350000,2.211000,219.700000,118.830000,1.678000,149.200000,83320.423911,13.646620,23.718632,94.514583,34.781128,4181.625849,2570.708574
06/16/2026 23:05:51,0.000000,0.000000,75.853919,74.689304,65.878112,75.607966,78.327032,72.806094,76.058537,74.906452,33.439859,28.534407,28.852964,28.764687,35.370639,35.360889,32.600546,32.940706,32.696677,34.723683,33.299010,33.342612,31.608461,32.598449,31.095497,64.988913,29.979381,35.068149,20.802434,20.666780,20.480849,28.860948,29.372118,29.307449,33.232135,33.194360,27.130241,27.433858,34.770873,37.391443,33.865697,37.841080,36.089667,37.960120,32.356940,36.970763,34.188594,36.893352,32.358875,36.686505,32.429453,34.486422,32.100201,34.232091,33.321702,35.178239,32.462081,34.167938,75.824666,81.277986,126.705181,77.363978,133.801476,56.079069,44.149183,141.326311,120.280000,2.106000,205.600000,119.010000,1.582000,135.600000,83380.422045,12.368465,22.699684,85.654204,34.787602,4185.113155,2573.019166
06/16/2026 23:06:51,0.000000,0.000000,75.918374,74.734833,65.997553,75.657001,78.371283,72.897213,76.086777,74.913609,33.372931,28.310559,28.705008,28.609404,35.307239,35.285520,32.575783,32.884833,32.598999,34.642667,33.262732,33.256831,31.560326,32.569965,30.715063,70.580125,30.350764,36.238279,21.673884,21.528030,21.413398,29.041408,29.684519,29.754971,33.228673,33.108232,26.687218,27.082635,34.767115,37.364266,33.868368,37.819878,36.065164,37.930814,32.343000,36.950334,34.207598,36.904331,32.350198,36.670795,32.423076,34.446340,32.096936,34.197390,33.336728,35.151558,32.458298,34.159725,82.077302,87.084072,126.949972,84.379181,134.583348,55.825760,45.247854,156.896840,120.400000,2.188000,217.000000,119.000000,1.655000,146.100000,83440.419581,12.484671,23.753608,92.702722,34.775596,4188.656842,2575.391263
06/16/2026 23:07:51,0.000000,0.000000,75.933059,74.778270,65.990638,75.693049,78.436667,72.938460,76.108161,74.923616,33.301007,28.423519,28.766190,28.691062,35.235439,35.304145,32.524783,32.845413,32.621740,34.647605,33.277900,33.315052,31.597758,32.551739,30.907738,71.542308,29.590444,36.997477,21.835258,21.674170,21.612041,28.481763,28.988587,27.824795,33.225152,33.122934,26.984318,27.135666,34.762563,37.413664,33.843569,37.841153,36.046234,37.964943,32.331990,36.977681,34.196424,36.907792,32.335625,36.681080,32.413402,34.470856,32.098829,34.238590,33.318877,35.170544,32.444172,34.188241,84.128404,89.135442,128.034166,86.250590,135.816671,56.056282,45.086462,161.164713,120.600000,2.194000,218.900000,119.070000,1.674000,148.500000,83500.419451,13.397773,23.599704,94.552407,34.782311,4192.280584,2577.837813
06/16/2026 23:08:51,0.000000,0.000000,75.930347,74.761189,65.972524,75.692405,78.469260,72.917912,76.047063,74.926224,33.331519,28.395258,28.728119,28.681626,35.060258,35.229611,32.524539,32.817602,32.537532,34.617736,32.853710,32.883406,31.473836,32.522762,30.542929,66.573690,29.763660,35.052263,21.036044,20.867188,20.756885,28.688491,29.189454,28.968210,33.144327,33.056766,27.044229,27.268059,34.800461,37.359484,33.864358,37.819422,36.063059,37.940642,32.314191,36.956832,34.215450,36.883402,32.350677,36.657555,32.433417,34.447336,32.110397,34.199471,33.338812,35.155411,32.465894,34.149550,74.111369,79.563398,127.325321,74.184941,134.573652,55.995362,43.925933,136.538916,120.670000,2.081000,203.500000,119.250000,1.569000,132.800000,83560.417389,12.568540,22.483723,83.383613,34.776291,4195.798184,2580.177537
06/16/2026 23:09:51,0.000000,0.000000,75.972835,74.751343,65.876756,75.691324,78.462292,72.925719,76.019713,74.909399,33.159225,28.127619,28.537285,28.420316,35.229771,35.024948,32.325390,32.683010,32.466937,34.527803,33.073888,33.084052,31.414741,32.469101,30.544409,68.900021,30.239246,35.534845,21.287806,21.108218,21.056664,28.894382,29.578127,29.878661,33.076113,33.013883,26.439571,26.859294,34.781745,37.384596,33.862186,37.817702,36.064868,37.952166,32.296432,36.960473,34.195579,36.910046,32.326157,36.691133,32.418775,34.469116,32.091299,34.239076,33.342025,35.142657,32.440933,34.178351,80.357864,85.428818,126.601860,82.965698,134.129403,55.653779,45.030917,154.245321,120.570000,2.168000,214.900000,119.100000,1.650000,144.400000,83620.415691,11.988182,23.546663,91.536519,34.778266,4199.278364,2582.485639
06/16/2026 23:10:51,0.000000,0.000000,75.984205,74.815965,66.009516,75.732371,78.493531,73.002889,76.009039,74.926170,33.138001,28.229039,28.538287,28.537175,34.974349,34.989869,32.420836,32.655236,32.452812,34.474669,32.650292,32.967985,31.419592,32.471276,30.491166,70.343012,29.682707,36.425771,21.491469,21.416062,21.333412,28.458661,29.007423,27.782041,33.095146,33.004469,26.860354,27.001434,34.769420,37.378501,33.849795,37.833651,36.049127,37.955901,32.277502,36.974409,34.212227,36.881075,32.314849,36.664400,32.398069,34.454675,32.088385,34.209564,33.335586,35.167708,32.443417,34.164406,82.662936,87.624710,127.632213,84.620814,135.412690,55.771552,44.926138,156.984561,120.650000,2.184000,216.300000,119.080000,1.652000,145.700000,83680.414885,12.979263,23.446508,92.741078,34.771133,4202.870649,2584.903412
06/16/2026 23:11:51,0.000000,0.000000,75.925552,74.813425,65.918572,75.748168,78.493712,72.953533,76.019214,74.925797,33.096539,28.252119,28.544406,28.554379,34.773255,35.148401,32.367693,32.663482,32.411315,34.477648,32.789351,33.242024,31.348107,32.396791,30.768630,72.100213,29.568374,36.024920,21.881249,21.695488,21.692485,28.580936,29.034648,28.493034,33.076284,32.987827,26.794491,27.039249,34.743545,37.373931,33.817961,37.819208,36.009347,37.925493,32.250437,36.940474,34.166633,36.879872,32.290725,36.674479,32.382130,34.433452,32.077780,34.207025,33.329489,35.135026,32.424635,34.152767,81.533925,86.699688,128.521499,81.969776,136.348176,56.138129,44.714833,149.075645,120.540000,2.151000,212.100000,119.180000,1.628000,141.600000,83740.412701,12.780795,23.244125,89.223625,34.751720,4206.497629,2587.350685
06/16/2026 23:12:51,0.000000,0.000000,75.904426,74.814665,65.839551,75.740502,78.454519,72.970400,76.019449,74.921386,33.119076,28.169423,28.487606,28.464332,34.987985,35.054052,32.323011,32.621040,32.383157,34.454888,32.787441,33.097671,31.309875,32.358618,30.583031,68.377253,29.900603,36.121934,21.225133,20.984013,20.875335,28.693275,29.236609,29.361935,33.002982,32.914517,26.625212,26.890397,34.755412,37.361443,33.822487,37.829455,36.010920,37.927946,32.263586,36.948071,34.183134,36.879064,32.286364,36.672797,32.363690,34.425266,32.070015,34.197337,33.308682,35.138206,32.421609,34.143089,81.963610,86.931460,127.703589,84.682724,135.316623,55.965943,44.938082,158.358308,120.760000,2.183000,217.000000,119.400000,1.661000,146.400000,83800.410694,12.664002,23.457932,93.339876,34.750429,4210.019538,2589.699384
06/16/2026 23:13:51,0.000000,0.000000,75.843682,74.806657,65.846831,75.717135,78.386630,72.942723,75.979824,74.918886,33.151144,28.195377,28.592085,28.520309,34.709225,35.069769,32.323816,32.589823,32.389898,34.366652,32.845310,33.320519,31.343492,32.429106,30.578043,69.451002,29.702134,35.347952,21.431129,21.291972,21.301318,28.478076,29.021479,27.690749,32.978930,32.912691,26.868639,27.315498,34.747339,37.374618,33.821285,37.827376,36.020249,37.946531,32.241368,36.947197,34.179150,36.886153,32.273787,36.669138,32.356602,34.427514,32.045567,34.191578,33.319802,35.147084,32.408589,34.149629,75.962587,81.194898,128.226375,75.296950,135.657761,56.126524,44.009640,139.152238,120.820000,2.097000,204.900000,119.400000,1.578000,134.800000,83860.410182,12.783183,22.564769,84.629501,34.749028,4213.599534,2592.100305
06/16/2026 23:14:51,0.000000,0.000000,75.776052,74.772747,65.810850,75.670592,78.350330,72.905344,75.969483,74.895858,33.204445,28.256934,28.739290,28.598405,34.746496,34.868020,32.282392,32.538183,32.332478,34.325350,33.174224,32.891177,31.337266,32.309001,30.928294,62.116194,30.179820,29.210422,24.786010,24.588224,24.716286,29.085610,29.452229,29.598945,33.012091,32.859162,27.430300,28.058664,34.760035,37.373567,33.823042,37.809682,36.019620,37.913652,32.226498,36.944668,34.168623,36.871680,32.253097,36.650774,32.355970,34.428215,32.062737,34.181495,33.311041,35.133466,32.409701,34.147631,79.162783,81.477057,123.703195,79.112760,128.819160,59.369179,52.611014,124.753317,121.530000,0.621000,67.200000,0.000000,0.000000,-0.000000,83920.407854,-1.255866,30.466288,77.559996,34.742260,4216.445953,2593.785964
06/16/2026 23:15:51,0.000000,0.000000,75.726141,74.783620,65.730454,75.677130,78.324449,72.913596,75.929117,74.906982,34.183649,30.849550,31.013098,31.258817,35.458496,35.162854,33.110441,33.227770,33.174103,34.572381,34.690826,34.036910,32.564309,33.042292,32.503962,58.972361,31.123159,31.017104,27.930543,27.968484,29.104212,30.785510,30.777043,31.040416,33.772427,33.581000,30.951951,31.321448,34.740951,37.354545,33.819756,37.794041,35.974960,37.922999,32.209658,36.936825,34.164304,36.858970,32.263372,36.645506,32.348476,34.421628,32.061916,34.176732,33.321825,35.140679,32.405739,34.130361,82.333028,82.795683,113.043474,74.384717,116.409600,70.890846,56.186116,99.846580,121.460000,0.619000,67.200000,0.000000,0.000000,-0.000000,83980.407108,-2.511508,33.528612,63.946351,34.734662,4217.565716,2593.785964
06/16/2026 23:16:51,1.000000,0.000000,75.645059,74.808925,65.681294,75.676775,78.299691,72.914511,75.992715,74.900532,34.610157,31.974180,31.878852,32.253924,35.466152,35.532179,33.687614,33.854150,33.806785,34.916646,35.199966,34.810015,33.117088,33.390383,33.263346,51.497228,31.836212,32.618122,29.967169,29.918126,31.188808,31.638810,31.619653,31.814334,34.227037,34.056140,31.899611,32.074197,34.754623,37.360657,33.826551,37.819801,36.004551,37.924685,32.221591,36.942763,34.163160,36.856060,32.258023,36.643283,32.348394,34.403353,32.050708,34.173813,33.326457,35.137320,32.405284,34.133458,83.750492,83.976664,104.637583,71.378311,109.557677,77.455806,56.804981,85.411742,121.220000,0.633000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.428805,34.046927,55.024279,34.737727,0.000000,0.000000
06/16/2026 23:17:51,1.000000,0.000000,75.629268,74.825651,65.798132,75.658927,78.251601,72.897451,75.976876,74.934944,34.849482,32.460790,32.259703,32.678831,35.691786,35.888467,34.059748,34.255943,34.183961,35.217943,35.623895,35.452515,33.606833,33.724089,33.681870,45.786764,32.426416,33.141406,31.034234,31.018637,31.699680,32.126767,32.130327,32.316764,34.510438,34.364453,32.189258,32.313837,34.739784,37.365761,33.818415,37.814358,35.997836,37.918428,32.205500,36.923882,34.150428,36.878319,32.252133,36.636983,32.333196,34.413931,32.042625,34.182831,33.304824,35.120613,32.388274,34.151552,79.072012,78.895849,98.491099,72.650372,105.339494,81.038348,56.972297,76.356326,121.460000,0.633000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.045076,34.186482,48.929308,34.731984,0.000000,0.000000
06/16/2026 23:18:51,1.000000,0.000000,75.605246,74.748791,65.760590,75.603746,78.253396,72.823034,75.988874,74.883590,35.114504,32.679914,32.576291,32.878483,35.806527,36.038165,34.336171,34.592192,34.460297,35.468219,35.555958,35.353245,33.863536,33.919928,33.842534,42.052644,32.893242,33.363473,31.571461,31.479237,31.879607,32.446175,32.514231,32.663224,34.727583,34.616240,32.293144,32.435335,34.744268,37.356525,33.803894,37.818467,35.986222,37.921863,32.188491,36.934432,34.137044,36.859673,32.214345,36.646309,32.325088,34.405844,32.038074,34.182320,33.307868,35.131630,32.375851,34.121844,76.055134,76.182954,93.480814,72.653480,102.453564,82.907109,57.119414,70.876077,121.610000,0.628000,68.500000,0.000000,0.000000,-0.000000,0.000000,-0.945516,34.308989,45.019038,34.725003,0.000000,0.000000
06/16/2026 23:19:51,1.000000,0.000000,75.690955,74.799097,65.939957,75.591070,78.249597,72.839538,75.778979,74.898197,35.284461,32.870397,32.814376,33.068841,36.043573,36.248579,34.580694,34.826880,34.726652,35.711202,35.833908,35.559409,34.018587,33.945775,34.290942,39.658052,33.249724,33.526528,31.828072,31.722047,31.960128,32.701361,32.834313,32.932567,34.909759,34.800216,32.382460,32.518612,34.730613,37.361041,33.780826,37.830863,35.980837,37.935047,32.171511,36.933142,34.112667,36.861037,32.214022,36.638465,32.321458,34.432398,32.017975,34.181913,33.303461,35.136987,32.351949,34.136615,78.654364,78.777591,89.542434,72.190577,100.479808,84.247606,57.180398,67.732715,121.510000,0.631000,68.600000,0.000000,0.000000,-0.000000,0.000000,-0.833189,34.359717,42.691542,34.721641,0.000000,0.000000
06/16/2026 23:20:51,1.000000,0.000000,75.627723,74.769178,65.692367,75.558050,78.228883,72.789471,75.717034,74.910542,35.429712,33.049426,33.012977,33.230092,36.257353,36.425125,34.752005,35.075287,34.916795,35.915284,35.862133,36.079361,34.191631,34.068672,34.384217,38.194080,33.473245,33.618061,31.860618,31.803152,31.974348,32.896522,33.049889,33.185893,35.059521,34.950442,32.434393,32.578692,34.710244,37.337644,33.767638,37.811114,35.953327,37.919974,32.170569,36.910789,34.109767,36.838239,32.192673,36.621659,32.313842,34.386641,31.999675,34.166141,33.284117,35.122121,32.355963,34.103776,79.655418,79.803704,86.844538,71.854202,99.037930,85.113462,57.310133,65.332385,121.480000,0.629000,68.400000,0.000000,0.000000,-0.000000,0.000000,-0.849465,34.467526,40.869371,34.703796,0.000000,0.000000
06/16/2026 23:21:51,1.000000,0.000000,75.529024,74.761649,65.692017,75.539381,78.201013,72.753376,75.621131,74.885101,35.625968,33.176940,33.204494,33.436860,36.411110,36.594781,34.985135,35.301674,35.112290,36.126475,36.168096,35.871361,34.359987,34.194888,34.515858,37.326956,33.670710,33.733777,31.882684,31.831009,31.980143,33.136120,33.237893,33.391193,35.232857,35.117595,32.509117,32.708446,34.699493,37.323392,33.750686,37.809713,35.945543,37.926346,32.139163,36.887420,34.097414,36.832565,32.197764,36.606809,32.283332,34.393041,31.992737,34.155121,33.277084,35.111557,32.334359,34.093318,80.920128,81.056871,84.950410,71.694199,97.928582,85.730611,57.526391,63.504179,121.430000,0.632000,68.300000,0.000000,0.000000,-0.000000,0.000000,-0.913136,34.646913,39.454034,34.692843,0.000000,0.000000
06/16/2026 23:22:51,1.000000,0.000000,75.548555,74.769790,65.934679,75.544316,78.186155,72.772304,75.691374,74.888237,35.828224,33.388260,33.470008,33.703640,36.526884,36.790610,35.184699,35.496285,35.378943,36.275482,36.310012,35.958426,34.528857,34.259945,34.677835,36.798049,33.915860,33.868349,31.932147,31.868000,31.989907,33.385382,33.508002,33.663472,35.405389,35.298131,32.677347,32.848525,34.703500,37.349049,33.753368,37.832706,35.946179,37.942002,32.142027,36.911927,34.092265,36.867248,32.191274,36.625136,32.299988,34.390573,31.980904,34.153080,33.282150,35.105085,32.335434,34.109039,81.993394,82.169763,83.663050,71.754873,97.149530,86.352470,57.833153,62.318500,121.620000,0.630000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.032338,34.900687,38.522894,34.700647,0.000000,0.000000
06/16/2026 23:23:51,1.000000,0.000000,75.572096,74.747720,65.806909,75.557629,78.177123,72.736109,75.723306,74.895698,36.035428,33.623193,33.787522,34.026256,36.774922,37.024856,35.498593,35.736964,35.615064,36.460441,36.800288,36.517387,34.823642,34.370246,35.061098,36.538843,34.123233,34.091716,31.933528,31.867154,31.992890,33.662004,33.745057,34.002599,35.570836,35.460941,32.922942,33.135230,34.699048,37.331790,33.755286,37.821359,35.959035,37.940247,32.141594,36.918211,34.090137,36.846990,32.174940,36.596943,32.295551,34.372391,31.992498,34.158054,33.294239,35.121580,32.351134,34.086084,83.109709,83.281667,82.859872,71.955051,96.529460,86.695344,58.274020,61.353739,121.730000,0.628000,68.400000,0.000000,0.000000,-0.000000,0.000000,-1.172286,35.264002,37.757332,34.697356,0.000000,0.000000
06/16/2026 23:24:51,1.000000,0.000000,75.563704,74.792135,65.657489,75.568489,78.137448,72.763522,75.731702,74.892272,36.286750,33.975176,34.209120,34.450670,36.938711,37.221317,35.683368,36.004946,35.899294,36.696585,37.237105,36.290422,35.132372,34.558042,35.221593,36.411826,34.362867,34.375292,31.946856,31.894291,32.024335,33.970916,34.077021,34.319811,35.788018,35.675052,33.303941,33.587678,34.717805,37.320863,33.768969,37.815531,35.977146,37.933573,32.156232,36.889858,34.118949,36.820404,32.186412,36.597731,32.315525,34.377225,32.000468,34.136261,33.296863,35.120651,32.372836,34.109071,84.083530,84.312959,82.317948,72.276168,96.016729,87.041573,58.736154,60.303200,121.450000,0.629000,68.600000,0.000000,0.000000,-0.000000,0.000000,-1.267797,35.643089,36.915425,34.701619,0.000000,0.000000
06/16/2026 23:25:51,1.000000,0.000000,75.469742,74.760624,65.657241,75.553296,78.137452,72.701690,75.638994,74.910162,36.549644,34.432764,34.667461,34.942976,36.991280,37.327808,35.901904,36.315921,36.211461,36.873971,37.133603,36.895735,35.373001,34.762918,35.547053,36.407993,34.647973,34.567676,31.944889,31.887425,32.035948,34.362455,34.415262,34.684565,35.984254,35.907634,33.862322,34.178971,34.684377,37.317168,33.735100,37.823368,35.953484,37.913945,32.124446,36.890033,34.070738,36.828984,32.174338,36.597673,32.303767,34.365941,31.980233,34.139544,33.284153,35.128806,32.343415,34.089036,76.755074,76.803549,81.900863,72.599166,95.472675,87.281398,59.437560,59.802774,121.580000,0.627000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.647387,36.215063,36.511286,34.687427,0.000000,0.000000
06/16/2026 23:26:51,1.000000,0.000000,75.580212,74.780773,65.981213,75.575930,78.127191,72.706187,75.653679,74.889796,36.859002,34.893736,35.114998,35.446611,37.405659,37.512194,36.265613,36.640944,36.513869,37.106257,37.476332,36.853308,35.651770,34.999776,35.962298,36.559077,34.906094,34.607143,31.961353,31.904334,32.018867,34.702140,34.734964,35.004159,36.230546,36.153064,34.391987,34.839099,34.698053,37.333451,33.729225,37.809570,35.943941,37.933143,32.133548,36.912452,34.083026,36.819995,32.167916,36.603676,32.304858,34.358154,31.968853,34.140734,33.282233,35.110488,32.364577,34.126132,80.958436,81.134177,81.157243,72.439065,95.091555,87.545114,59.917270,59.717805,121.380000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.996787,36.603930,36.442465,34.691201,0.000000,0.000000
06/16/2026 23:27:51,1.000000,0.000000,75.537656,74.779584,65.927070,75.569732,78.135742,72.719875,75.773089,74.895681,37.123024,35.416380,35.521407,35.845493,37.660391,37.907398,36.637615,36.969425,36.748361,37.360029,37.675189,37.536196,35.916361,35.201193,36.467674,36.741597,35.149181,34.670242,31.966360,31.913796,32.028793,35.106715,35.086320,35.346976,36.452051,36.395838,35.037110,35.537448,34.672020,37.325631,33.705955,37.796581,35.931754,37.905081,32.118633,36.865683,34.071606,36.810383,32.160239,36.566835,32.273039,34.353043,31.955704,34.131977,33.247249,35.094205,32.321310,34.067867,81.505361,81.663807,80.711017,72.601001,94.733488,87.777216,60.382900,59.753250,121.300000,0.632000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.309362,36.979604,36.471181,34.668740,0.000000,0.000000
06/16/2026 23:28:51,1.000000,0.000000,75.537963,74.812002,65.660060,75.579063,78.123581,72.765660,75.823777,74.928256,37.432512,35.870050,35.894411,36.199261,37.956371,38.069458,36.953096,37.253825,37.105315,37.618600,38.164683,37.798199,36.253274,35.450666,36.750925,36.980520,35.438388,34.804405,32.010215,31.929151,32.038083,35.403650,35.389911,35.624770,36.718127,36.666357,35.650641,35.890776,34.672264,37.291388,33.717804,37.789811,35.950060,37.900368,32.137026,36.861838,34.075294,36.808750,32.176480,36.596262,32.315009,34.337659,31.989262,34.127232,33.277160,35.105426,32.353119,34.092060,82.831188,83.021195,80.601551,72.899216,94.492467,87.958383,60.771329,59.997960,121.320000,0.632000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.487260,37.291665,36.669156,34.678714,0.000000,0.000000
06/16/2026 23:29:51,1.000000,0.000000,75.527588,74.764014,65.693981,75.577143,78.106094,72.715028,75.741978,74.900869,37.698607,36.174301,36.178285,36.466009,38.228718,38.299817,37.217949,37.535375,37.291053,37.840009,38.035722,38.041888,36.486811,35.555948,37.087936,37.176382,35.659075,34.937469,32.043614,31.945652,32.041658,35.620354,35.658014,35.811737,36.938735,36.901577,35.986697,36.183697,34.681342,37.318121,33.732242,37.816990,35.977693,37.919539,32.161231,36.884704,34.088473,36.834714,32.186304,36.598067,32.308066,34.380435,31.979191,34.139079,33.279243,35.116815,32.366500,34.085436,83.887186,84.004651,80.599643,73.234713,94.166572,88.186820,61.121207,59.792254,121.330000,0.628000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.634262,37.571731,36.502768,34.692709,0.000000,0.000000
06/16/2026 23:30:51,1.000000,0.000000,75.532168,74.750007,65.814771,75.539101,78.089210,72.704390,75.726620,74.905352,37.962985,36.449805,36.466181,36.706410,38.500378,38.586904,37.477156,37.784317,37.565289,38.061495,38.090648,38.451373,36.613929,35.834716,37.127424,37.424551,35.826128,35.071421,32.095281,31.906493,32.032869,35.818936,35.834882,36.016028,37.127168,37.093999,36.198377,36.415700,34.662299,37.319038,33.706441,37.785134,35.953080,37.920169,32.170765,36.876358,34.064117,36.812211,32.175150,36.581663,32.310480,34.361099,31.973145,34.145796,33.269971,35.131948,32.369140,34.080967,75.633180,75.264617,80.651837,73.602624,93.999334,88.193585,61.366791,60.052178,121.550000,0.628000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.696317,37.767738,36.712954,34.683449,0.000000,0.000000
06/16/2026 23:31:51,1.000000,0.000000,75.564873,74.741758,65.726150,75.520019,78.107642,72.667877,75.849899,74.872874,38.233302,36.674172,36.702933,36.905555,38.726002,38.745421,37.737145,37.969551,37.832205,38.263332,38.604624,38.635960,36.875474,35.846735,37.364980,37.628873,36.057901,35.259530,32.211567,31.903071,32.069178,36.025144,36.028687,36.172155,37.352410,37.297145,36.425209,36.604381,34.662000,37.274083,33.717460,37.749258,35.963594,37.896639,32.176880,36.851066,34.075583,36.797093,32.174262,36.572372,32.321487,34.336576,31.951647,34.115091,33.253452,35.094187,32.371811,34.061436,76.834550,76.911680,80.049573,73.080046,93.748103,88.234822,61.648305,60.367615,121.480000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.732312,37.991842,36.967300,34.670799,0.000000,0.000000
06/16/2026 23:32:51,1.000000,0.000000,75.466868,74.734086,65.878104,75.530444,78.076369,72.660124,75.837726,74.887725,38.428421,36.961238,36.904618,37.167848,38.888863,38.961228,37.886275,38.220219,38.045533,38.492439,38.604126,38.818257,37.083381,36.016382,37.534953,37.854905,36.243378,35.506346,32.296505,31.931980,32.090493,36.212841,36.204429,36.364687,37.533096,37.495082,36.635310,36.820522,34.683067,37.295966,33.715751,37.799699,35.968841,37.937659,32.214190,36.857844,34.083272,36.812720,32.195189,36.586989,32.324088,34.347159,31.968061,34.128995,33.264261,35.129798,32.371379,34.072103,78.400860,78.435358,79.475138,72.774531,93.512769,88.223489,61.877575,60.491265,121.290000,0.632000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.667555,38.173901,37.066785,34.687852,0.000000,0.000000
06/16/2026 23:33:51,1.000000,0.000000,75.509264,74.720323,65.787760,75.502546,78.057814,72.615188,75.877025,74.889047,38.592713,37.117870,37.146616,37.348760,38.992622,39.172615,38.155588,38.419663,38.241701,38.670401,38.983283,39.035418,37.276693,36.174532,37.743847,38.039862,36.434459,35.705578,32.415136,31.933163,32.137979,36.388017,36.391116,36.518586,37.710679,37.662067,36.810879,36.994278,34.694510,37.276863,33.699745,37.786868,35.964432,37.895708,32.221774,36.842190,34.067563,36.787774,32.201305,36.556783,32.357031,34.348954,31.980999,34.109292,33.278309,35.100365,32.389951,34.057785,79.675995,79.754970,79.270503,72.720346,93.321592,88.129756,62.114809,60.818354,121.360000,0.628000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.656280,38.361858,37.329363,34.680910,0.000000,0.000000
06/16/2026 23:34:51,1.000000,0.000000,75.477879,74.748487,65.587738,75.485221,78.008973,72.619408,75.702499,74.899373,38.792830,37.352841,37.328966,37.550700,39.216203,39.405848,38.324912,38.643667,38.417180,38.866527,39.046548,39.213997,37.403942,36.263884,37.881448,38.282962,36.608920,35.927147,32.553117,31.961316,32.235126,36.577587,36.573604,36.701930,37.844788,37.870414,36.987602,37.198130,34.700694,37.324146,33.711980,37.793296,35.987695,37.933935,32.237582,36.864285,34.070203,36.816506,32.233028,36.575943,32.343918,34.371376,31.983016,34.135014,33.262731,35.135809,32.411434,34.078780,80.835439,81.013303,79.232587,72.917178,93.167831,88.069528,62.309509,60.988778,121.380000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.588646,38.515793,37.465839,34.698569,0.000000,0.000000
06/16/2026 23:35:51,1.000000,0.000000,75.460963,74.735359,65.685516,75.489737,78.030733,72.645542,75.567299,74.881075,38.971980,37.524798,37.511537,37.718048,39.362037,39.520783,38.494644,38.831425,38.591999,39.049631,39.075660,39.430390,37.655737,36.446107,38.208071,38.420030,36.758276,36.060245,32.698341,31.966012,32.358188,36.715467,36.726529,36.837135,37.999467,37.976937,37.133602,37.340659,34.688428,37.311921,33.707053,37.794139,35.986276,37.902920,32.245501,36.850704,34.049472,36.806022,32.228929,36.577176,32.372300,34.371286,31.969116,34.147576,33.257533,35.113332,32.393101,34.068475,81.920194,82.109563,79.329360,73.242423,92.968101,87.944367,62.520814,61.167131,121.540000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.622283,38.682528,37.608420,34.692063,0.000000,0.000000
06/16/2026 23:36:51,1.000000,0.000000,75.436526,74.725690,65.626626,75.475540,78.022892,72.605882,75.644361,74.895679,39.139925,37.674043,37.685533,37.873507,39.555536,39.722179,38.702962,39.030391,38.802391,39.223294,39.281074,39.415318,37.771439,36.552248,38.170496,38.593496,36.936188,36.270189,32.875826,32.041775,32.643034,36.943474,36.921357,37.038128,38.165377,38.147269,37.342578,37.499625,34.713974,37.322351,33.725959,37.796599,36.017490,37.908876,32.310674,36.869810,34.083294,36.806990,32.271088,36.578394,32.397872,34.375050,32.010749,34.142333,33.287389,35.131592,32.433916,34.075911,82.972937,83.189690,79.566365,73.669831,92.767257,87.895099,62.712796,61.532740,121.390000,0.631000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.563533,38.833722,37.899919,34.713016,0.000000,0.000000
06/16/2026 23:37:51,1.000000,0.000000,75.438625,74.742157,65.624051,75.480703,78.036036,72.610215,75.519266,74.890460,39.293844,37.848126,37.855637,38.026244,39.681064,39.919519,38.889557,39.179858,38.963434,39.399687,39.586203,39.811540,37.848203,36.683113,38.411966,38.751429,37.070831,36.418222,33.008487,32.106935,33.140633,37.089982,37.063888,37.184619,38.320171,38.290585,37.465262,37.645583,34.707423,37.336601,33.711018,37.822828,36.002083,37.928850,32.353923,36.885101,34.086208,36.820955,32.279840,36.586214,32.401525,34.388900,32.005502,34.134150,33.272976,35.131400,32.451119,34.088195,84.049275,84.282055,79.866943,74.170391,92.639119,87.822431,62.861467,61.506683,121.530000,0.629000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.532392,38.950614,37.879178,34.719741,0.000000,0.000000
06/16/2026 23:38:51,1.000000,0.000000,75.444271,74.714850,65.829202,75.475126,78.035947,72.598689,75.591154,74.883404,39.426072,37.993845,37.999588,38.155637,39.882473,40.093110,39.038642,39.322273,39.088658,39.521316,39.625807,40.027898,37.997062,36.724679,38.667080,38.890832,37.222933,36.589920,33.333342,32.249751,33.466202,37.272028,37.222947,37.345864,38.427932,38.430581,37.596120,37.798255,34.707638,37.330625,33.722843,37.809848,36.019528,37.925930,32.352763,36.870663,34.073052,36.816691,32.296158,36.588725,32.419048,34.383748,31.998999,34.149404,33.251363,35.124024,32.446081,34.100925,76.566227,76.650970,80.010731,74.440263,92.414706,87.696678,63.064712,61.728087,121.550000,0.625000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.520226,39.110146,38.055242,34.719403,0.000000,0.000000
06/16/2026 23:39:51,1.000000,0.000000,75.505485,74.719920,65.632326,75.477354,78.050796,72.616174,75.594545,74.859760,39.613207,38.133613,38.148189,38.298392,39.997160,40.189265,39.178103,39.506661,39.242792,39.667432,39.873277,39.921804,38.127920,36.863708,38.636241,39.064290,37.383521,36.739573,33.925075,32.453602,34.256846,37.432314,37.416400,37.462816,38.579408,38.549832,37.714169,37.911270,34.704881,37.304886,33.740065,37.794726,36.022361,37.930966,32.405880,36.875990,34.104145,36.822903,32.332071,36.595682,32.429902,34.391913,32.029442,34.153417,33.271379,35.142662,32.486435,34.110566,80.737947,80.951068,79.713979,74.169054,92.319720,87.647383,63.239409,61.989953,121.510000,0.628000,68.400000,0.000000,0.000000,-0.000000,0.000000,-2.507448,39.247021,38.262991,34.732514,0.000000,0.000000
06/16/2026 23:40:51,1.000000,0.000000,75.518094,74.738033,65.594256,75.506900,78.019644,72.625912,75.553064,74.888797,39.756791,38.302192,38.295126,38.456895,40.094527,40.399368,39.399406,39.670126,39.388207,39.868304,40.002274,40.289692,38.212706,37.025590,38.796352,39.235783,37.565637,36.979339,34.573947,32.837392,34.712520,37.603371,37.552543,37.632983,38.694691,38.674829,37.866691,38.032360,34.736419,37.324827,33.757788,37.816778,36.052278,37.949325,32.429704,36.882685,34.121072,36.829156,32.361067,36.612576,32.455505,34.423222,32.048827,34.158803,33.275882,35.163115,32.491407,34.115528,81.343085,81.494014,79.647919,74.239979,92.138458,87.556739,63.391284,62.184492,121.300000,0.631000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.386491,39.365830,38.416985,34.750298,0.000000,0.000000
06/16/2026 23:41:51,1.000000,0.000000,75.519767,74.754074,65.822298,75.505419,78.047631,72.643063,75.617493,74.887797,39.940528,38.413412,38.454473,38.548347,40.241301,40.529353,39.495186,39.789235,39.546014,39.963884,40.244987,40.106930,38.362915,37.118974,39.096484,39.334229,37.724618,37.135341,35.205332,33.293315,34.975387,37.751291,37.737151,37.760129,38.816342,38.779712,38.011438,38.135812,34.736512,37.320499,33.756942,37.797821,36.060232,37.921918,32.477729,36.846746,34.099659,36.818875,32.374519,36.582588,32.473281,34.405012,32.055932,34.151151,33.258445,35.145276,32.513752,34.105866,82.663306,82.835771,79.698814,74.428581,91.958731,87.463919,63.558794,62.249553,121.570000,0.627000,68.100000,0.000000,0.000000,-0.000000,0.000000,-2.361329,39.496670,38.468421,34.745138,0.000000,0.000000
06/16/2026 23:42:51,1.000000,0.000000,75.524319,74.767503,65.729537,75.501383,78.048236,72.623764,75.588550,74.889248,40.072165,38.556777,38.549273,38.717795,40.471170,40.650393,39.586279,39.953892,39.659201,40.131646,40.028983,40.424927,38.611420,37.201174,39.177035,39.495011,37.827570,37.297176,35.721603,34.216159,35.219534,37.899169,37.852335,37.925677,38.954124,38.901616,38.133458,38.272588,34.765209,37.351314,33.771439,37.808709,36.087221,37.942217,32.525300,36.887680,34.125197,36.877063,32.349433,36.643042,32.501281,34.436493,32.066589,34.175800,33.268902,35.188957,32.538488,34.126114,83.707555,83.881902,79.895755,74.816460,91.810803,87.415993,63.663670,62.419167,121.610000,0.627000,67.900000,0.000000,0.000000,-0.000000,0.000000,-2.281306,39.578482,38.602364,34.771822,0.000000,0.000000
06/16/2026 23:43:51,1.000000,0.000000,75.522503,74.722165,65.647409,75.513355,78.055964,72.620528,75.595677,74.889620,40.205496,38.672263,38.692566,38.811763,40.550843,40.785078,39.772949,40.048830,39.795244,40.250871,40.279504,40.793882,38.553114,37.281172,39.330283,39.622628,38.002288,37.456095,36.064184,35.360672,35.591500,38.020789,38.012395,38.070704,39.083583,39.017848,38.245826,38.374132,34.792246,37.374727,33.797036,37.827550,36.107916,37.958005,32.565213,36.886710,34.132658,36.857513,32.397628,36.658235,32.527407,34.436821,32.103410,34.193469,33.272816,35.182665,32.577776,34.131589,76.647435,76.198748,80.130662,75.197207,91.722824,87.327986,63.816032,62.573244,121.430000,0.629000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.241096,39.697191,38.723847,34.789069,0.000000,0.000000
06/16/2026 23:44:51,1.000000,0.000000,75.434129,74.741883,65.605835,75.536589,78.004209,72.618850,75.584886,74.895297,40.319738,38.808789,38.787164,38.945491,40.565398,40.882386,39.886611,40.205628,39.903375,40.388891,40.373034,40.637171,38.670996,37.344420,39.364189,39.753062,38.107039,37.616607,36.483048,36.088159,36.448533,38.191848,38.141498,38.195381,39.205131,39.134994,38.353813,38.483731,34.775051,37.367313,33.814874,37.836904,36.102559,37.976075,32.609201,36.897159,34.143143,36.869289,32.409495,36.669154,32.558943,34.439884,32.130068,34.203953,33.283311,35.213084,32.572296,34.131446,76.787291,76.941974,79.705542,74.708782,91.568560,87.299961,63.993058,62.662907,121.550000,0.629000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.218294,39.834901,38.794459,34.800160,0.000000,0.000000
06/16/2026 23:45:51,1.000000,0.000000,75.504584,74.745638,65.753133,75.516153,77.994776,72.633078,75.574477,74.861221,40.436826,38.939335,38.892562,39.039404,40.723842,41.001159,40.051856,40.329404,40.056215,40.498923,40.428899,40.881000,38.867324,37.472558,39.383145,39.848701,38.234993,37.767175,36.510802,36.366952,37.014940,38.304969,38.280681,38.348685,39.309626,39.244350,38.441200,38.605425,34.791757,37.388828,33.825113,37.838696,36.136358,37.982847,32.646705,36.913476,34.170169,36.869682,32.445569,36.690434,32.582663,34.465322,32.144455,34.226539,33.276151,35.243178,32.595019,34.181645,78.617583,78.686982,79.239872,74.367206,91.381559,87.227407,64.089583,62.793354,121.420000,0.630000,68.200000,0.000000,0.000000,-0.000000,0.000000,-2.142716,39.909891,38.897081,34.820730,0.000000,0.000000
06/16/2026 23:46:51,1.000000,0.000000,75.469343,74.690505,65.876337,75.506935,78.005788,72.611544,75.589859,74.872392,40.581545,39.031382,39.040647,39.129659,40.854847,41.152360,40.177211,40.450752,40.186024,40.613249,40.415080,40.940680,38.953186,37.507296,39.688041,39.951612,38.368973,37.858819,36.981302,36.508326,37.290072,38.432647,38.437945,38.439711,39.420743,39.341804,38.534337,38.686218,34.811289,37.415812,33.841301,37.852593,36.158473,37.968687,32.721836,36.927749,34.177390,36.898554,32.489666,36.708192,32.611103,34.489702,32.160007,34.237310,33.278936,35.239750,32.643555,34.180817,79.759442,79.918630,79.074473,74.298944,91.191859,87.162588,64.241362,62.988702,121.630000,0.625000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.168852,40.027671,39.050520,34.840636,0.000000,0.000000
06/16/2026 23:47:51,1.000000,0.000000,75.512742,74.720423,65.697326,75.523670,78.027525,72.659681,75.646452,74.881718,40.712226,39.145553,39.152611,39.276407,41.109541,41.265304,40.265806,40.553409,40.295185,40.727635,40.504393,41.035169,39.065997,37.580975,39.597273,40.074601,38.514752,38.029428,37.224619,36.813285,37.654212,38.556598,38.564103,38.606480,39.522940,39.434311,38.656511,38.789430,34.828521,37.397181,33.870766,37.861588,36.172659,37.981074,32.762763,36.932369,34.196229,36.894327,32.514352,36.686290,32.642696,34.498593,32.196513,34.235732,33.269802,35.251915,32.665124,34.177488,81.008563,81.122226,79.102573,74.443446,91.084296,87.038283,64.351967,63.086942,121.620000,0.627000,68.000000,0.000000,0.000000,-0.000000,0.000000,-2.083965,40.113393,39.127576,34.851799,0.000000,0.000000
06/16/2026 23:48:51,1.000000,0.000000,75.557568,74.725996,65.940806,75.529973,78.000978,72.629154,75.612215,74.919691,40.810951,39.269610,39.237853,39.368063,41.071618,41.420959,40.346572,40.716480,40.391759,40.871698,40.656861,41.125745,39.206199,37.682105,39.625204,40.177856,38.600438,38.168168,37.441304,37.581426,38.051212,38.718824,38.696315,38.742216,39.631373,39.558628,38.762853,38.909441,34.855556,37.430318,33.884791,37.875984,36.193029,38.031879,32.812566,36.959074,34.216812,36.941823,32.564383,36.749776,32.657820,34.531429,32.220544,34.279836,33.284632,35.281779,32.679570,34.223864,82.125314,82.315476,79.254380,74.830173,90.916017,86.972955,64.458397,63.197158,121.450000,0.630000,68.300000,0.000000,0.000000,-0.000000,0.000000,-2.027627,40.195795,39.213938,34.883773,0.000000,0.000000
06/16/2026 23:49:51,1.000000,0.000000,75.477037,74.738348,65.583895,75.535187,78.004915,72.635657,75.614786,74.911281,40.922482,39.359746,39.342105,39.478532,41.132571,41.615588,40.497672,40.827453,40.514797,40.966496,40.741118,40.993947,39.196279,37.818876,39.853131,40.299915,38.719533,38.286002,37.656479,37.846050,38.288736,38.838335,38.823331,38.863488,39.719769,39.597214,38.863700,38.959384,34.879144,37.433053,33.928187,37.874542,36.240383,37.986800,32.877015,36.966994,34.254052,36.952839,32.602860,36.758851,32.712943,34.539839,32.258345,34.278462,33.299253,35.277748,32.731826,34.215657,83.197937,83.363602,79.506999,75.233183,90.873578,86.891164,64.575411,63.261897,121.470000,0.628000,67.500000,0.000000,0.000000,-0.000000,0.000000,-2.000295,40.286297,39.264624,34.903440,0.000000,0.000000
06/16/2026 23:50:51,1.000000,0.000000,75.484724,74.689843,65.823574,75.502533,77.989192,72.613057,75.566687,74.867789,41.031823,39.428731,39.449015,39.532185,41.283790,41.606653,40.624718,40.875219,40.599536,41.037544,40.700805,41.120990,39.371677,37.850107,39.911532,40.335379,38.833779,38.358804,37.803133,37.995320,38.456569,38.920897,38.928839,38.934575,39.807087,39.738325,38.940964,39.062831,34.892212,37.445638,33.967661,37.896149,36.252426,38.028415,32.919786,36.972543,34.271159,36.956176,32.640803,36.759876,32.745050,34.540373,32.283352,34.297343,33.297273,35.310789,32.752422,34.255300,83.950139,84.200916,79.769846,75.698691,90.760644,86.826462,64.669023,63.387650,121.460000,0.631000,68.300000,0.000000,0.000000,-0.000000,0.000000,-1.999823,40.358627,39.362989,34.924237,0.000000,0.000000
06/16/2026 23:51:51,1.000000,0.000000,75.459732,74.723985,65.676583,75.500969,77.931648,72.588614,75.606648,74.879478,41.136205,39.542580,39.528471,39.643565,41.426159,41.742809,40.708441,40.980482,40.694728,41.133565,40.971615,41.302104,39.289924,37.988667,40.015599,40.456127,38.906900,38.513645,37.926272,38.124614,38.554471,39.032419,39.020066,39.065066,39.881795,39.798935,39.033400,39.146974,34.904513,37.453920,33.965131,37.901585,36.280783,38.001933,32.956263,37.013226,34.279582,36.980937,32.672663,36.783608,32.766862,34.579438,32.310515,34.312867,33.292376,35.316542,32.786944,34.282213,75.403516,75.424204,79.777721,75.766111,90.661456,86.767243,64.763217,63.419534,121.580000,0.626000,68.100000,0.000000,0.000000,-0.000000,0.000000,-1.917698,40.431343,39.387910,34.942095,0.000000,0.000000
06/16/2026 23:52:51,1.000000,0.000000,75.521171,74.713648,65.784431,75.499319,77.963257,72.555187,75.650130,74.870191,41.231686,39.606509,39.619294,39.714956,41.460886,41.851386,40.794082,41.064774,40.784539,41.240926,41.022227,41.407221,39.513920,38.041653,40.182822,40.540474,39.040390,38.598645,38.097029,38.211421,38.671916,39.117591,39.141412,39.159498,39.981454,39.866873,39.126988,39.211501,34.920604,37.483663,34.012611,37.884329,36.302628,38.016222,33.044432,37.017182,34.299085,36.980913,32.739266,36.770236,32.805700,34.596006,32.357828,34.325269,33.308349,35.325383,32.825972,34.287438,79.332689,79.401610,79.322602,75.299563,90.473604,86.668149,64.896739,63.476665,121.610000,0.630000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.935665,40.534310,39.432546,34.965156,0.000000,0.000000
06/16/2026 23:53:51,1.000000,0.000000,75.444457,74.722219,65.831098,75.517891,77.961150,72.623385,75.612774,74.874625,41.342160,39.712356,39.708389,39.852920,41.519825,41.887876,40.926173,41.171740,40.870864,41.355797,41.264730,41.580519,39.554044,38.085826,40.173164,40.636062,39.125924,38.691288,38.265249,38.348267,38.767358,39.255765,39.227536,39.275171,40.091902,39.953099,39.204913,39.287322,34.959141,37.493346,34.040153,37.900251,36.336408,38.027402,33.119242,37.022808,34.321594,36.984328,32.780217,36.818944,32.868972,34.617881,32.391331,34.342008,33.322443,35.356284,32.855359,34.301239,79.968261,80.077023,79.138446,75.269102,90.384191,86.566677,64.959859,63.638025,121.600000,0.629000,68.200000,0.000000,0.000000,-0.000000,0.000000,-1.891653,40.582941,39.558484,34.992968,0.000000,0.000000
06/16/2026 23:54:51,1.000000,0.000000,75.502599,74.710693,65.697315,75.499698,77.983840,72.605977,75.682096,74.863319,41.490067,39.807673,39.816488,39.896732,41.795730,42.014659,41.051620,41.280870,40.979688,41.422329,41.103353,41.644467,39.641960,38.126643,40.253356,40.702119,39.226478,38.823229,38.418012,38.409181,38.859405,39.336290,39.322177,39.337613,40.142627,40.062437,39.276423,39.411939,34.967375,37.533821,34.077880,37.946631,36.358522,38.059186,33.163667,37.054978,34.343223,37.052325,32.830286,36.833812,32.880512,34.644921,32.397984,34.387155,33.322326,35.391623,32.870301,34.356538,81.301975,81.452912,79.176824,75.452474,90.199718,86.477265,65.033369,63.789998,121.610000,0.627000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.816312,40.639541,39.676919,35.023653,0.000000,0.000000
