Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/16/2026 23:55:51,1.000000,0.000000,75.527435,74.737665,65.627199,75.511933,77.972889,72.597921,75.678393,74.846939,41.565589,39.892608,39.887319,39.996245,41.774104,42.068641,41.096815,41.359927,41.046896,41.537881,41.338619,41.892811,39.728721,38.212244,40.397261,40.809407,39.306621,38.933417,38.510596,38.485432,38.952585,39.421918,39.410453,39.456754,40.250693,40.119848,39.378432,39.460057,35.008222,37.521055,34.123318,37.933095,36.406537,38.043493,33.225207,37.057506,34.385254,37.037604,32.891742,36.855147,32.943407,34.678402,32.469814,34.389248,33.339529,35.399032,32.950870,34.365070,82.393541,82.526282,79.339867,75.760996,90.136980,86.375493,65.148053,63.862343,121.490000,0.627000,68.000000,0.000000,0.000000,-0.000000,0.000000,-1.794348,40.727765,39.733239,35.051178,0.000000,0.000000
06/16/2026 23:56:51,0.000000,0.000000,75.477215,74.741906,65.704092,75.544600,77.973050,72.662045,75.694362,74.873908,40.600361,38.130294,38.032235,38.124603,41.239955,42.138772,40.722689,41.099465,40.747417,41.552229,39.912274,40.650167,38.913067,37.719474,39.387590,69.343651,37.659960,40.008538,30.106496,30.160438,29.917095,37.471747,38.122175,36.711068,39.850238,39.895192,35.762136,35.752391,35.016237,37.570151,34.139751,37.973306,36.404866,38.106316,33.278189,37.096334,34.386050,37.107833,32.919081,36.901373,32.959956,34.728182,32.474807,34.456160,33.322553,35.450349,32.952423,34.434070,83.517483,87.670177,106.139736,84.271644,117.642610,65.710624,52.403399,160.358721,120.770000,2.224000,221.300000,119.310000,1.690000,150.600000,41.999348,9.723790,30.284748,94.205631,35.083899,2.395954,1.622652
06/16/2026 23:57:51,0.000000,0.000000,75.457001,74.696745,65.722081,75.510068,77.947456,72.576988,75.624389,74.865972,39.984698,35.855648,36.272344,36.013760,40.824168,41.777531,40.044825,40.415752,39.972359,41.246216,38.869042,40.086044,37.913992,37.033881,37.851012,72.451031,37.351771,42.817546,28.981733,29.479489,31.076514,36.571764,37.329481,37.259622,39.293428,39.267847,33.589013,33.794967,35.048514,37.586856,34.165999,37.982200,36.437088,38.100043,33.330977,37.116637,34.415740,37.120617,32.957256,36.905297,33.008765,34.738738,32.509412,34.459225,33.337175,35.460058,32.979483,34.444662,80.435153,86.063786,115.895439,80.848906,125.299008,58.468306,50.606622,146.499385,120.800000,2.146000,212.100000,119.370000,1.630000,141.100000,102.005338,14.121746,28.695800,88.050985,35.105237,6.059825,4.110543
06/16/2026 23:58:51,0.000000,0.000000,75.493420,74.750520,65.748672,75.531420,77.986005,72.632724,75.604552,74.872733,39.609822,35.049313,35.525367,35.318844,40.616581,41.574147,39.554262,39.906464,39.500038,40.945434,38.691847,39.357604,37.452836,36.673554,37.065935,67.057480,37.144149,41.696330,27.230546,27.246176,27.292867,36.055779,36.890958,37.162967,38.836141,38.819372,33.048894,33.564799,35.068366,37.611065,34.214498,38.009705,36.458706,38.097765,33.381560,37.141184,34.432383,37.144722,33.008102,36.933333,33.031809,34.770603,32.550707,34.482523,33.331180,35.504597,33.026327,34.462580,76.823242,82.648364,116.399742,80.293163,123.860834,57.154884,51.197132,148.025752,120.930000,2.143000,211.300000,119.360000,1.622000,141.500000,162.005350,12.474751,29.221579,88.747388,35.133086,9.498717,6.379157
06/16/2026 23:59:51,0.000000,0.000000,75.512141,74.710948,65.814156,75.502216,77.931629,72.583935,75.586351,74.892539,39.343873,34.890948,35.437120,35.275119,40.850512,41.289704,39.238962,39.580722,39.138333,40.671119,38.369077,39.164574,37.208497,36.458191,36.777088,73.250985,36.874793,43.530565,27.739571,27.640906,27.828224,35.751962,36.539221,36.858243,38.590612,38.557946,33.120767,33.621333,35.083119,37.617816,34.226071,38.033593,36.472514,38.149529,33.401196,37.152873,34.457867,37.158621,33.035148,36.964670,33.046565,34.796415,32.581928,34.513329,33.343813,35.521184,33.042260,34.505550,81.864213,87.512732,118.975472,84.595754,126.239341,56.984763,51.232770,157.355511,120.650000,2.196000,218.200000,119.330000,1.670000,147.700000,221.993934,14.277368,29.253197,92.903115,35.155203,13.106230,8.813808
06/17/2026 00:00:51,0.000000,0.000000,75.508509,74.724214,65.673824,75.508368,77.947024,72.604087,75.612953,74.868045,39.236891,34.991803,35.350890,35.123249,40.249166,41.073839,39.152389,39.334993,38.935139,40.492534,38.155972,38.758386,37.037975,36.421193,36.599536,75.052947,36.736516,44.381896,27.874140,27.774592,28.000989,35.606662,36.346700,36.727303,38.482026,38.390191,33.275436,33.367980,35.125106,37.645970,34.285335,38.022341,36.519544,38.131978,33.469733,37.177487,34.488776,37.177044,33.108574,36.980679,33.107576,34.813386,32.633635,34.513179,33.368100,35.537872,33.091240,34.514953,84.336401,89.933630,120.901813,87.195114,127.810988,57.135229,51.176739,162.764883,120.650000,2.225000,221.700000,119.030000,1.695000,151.500000,281.991841,15.178416,29.203480,95.237439,35.185625,16.768519,11.302666
06/17/2026 00:01:51,0.000000,0.000000,75.458135,74.725768,65.638237,75.520864,77.911917,72.567065,75.659861,74.872749,39.064061,34.749307,35.050866,34.865383,40.293859,40.934526,38.711548,39.095443,38.668675,40.258744,38.005880,39.019376,36.809926,36.210678,36.540195,67.984641,36.527859,42.256321,26.522045,26.376374,26.617936,35.400122,36.117326,36.561767,38.263538,38.165495,33.035963,33.196984,35.177061,37.679201,34.336665,38.060181,36.558709,38.141031,33.527705,37.201883,34.527896,37.216476,33.148207,37.018351,33.161575,34.865052,32.679662,34.553185,33.385504,35.569852,33.105984,34.556734,77.889429,83.701084,120.379809,80.818622,126.401374,57.018546,50.287625,148.559195,120.530000,2.147000,211.100000,119.330000,1.622000,141.000000,341.990958,13.846033,28.410288,88.989641,35.223546,20.296805,13.656329
06/17/2026 00:02:51,0.000000,0.000000,75.442701,74.712856,65.616643,75.507893,77.944446,72.579042,75.599744,74.869611,38.844515,34.412325,34.782761,34.519993,39.887338,40.698733,38.498292,38.805504,38.379260,40.021457,37.735228,38.668710,36.582213,36.196228,35.915893,75.508484,36.353233,44.139027,27.289223,27.239207,27.474171,35.163435,35.926028,36.342688,38.090870,37.993689,32.806585,32.779956,35.192077,37.693286,34.376846,38.039661,36.573453,38.152212,33.548724,37.219838,34.545910,37.227355,33.176983,37.026201,33.179493,34.870957,32.703816,34.581403,33.383995,35.572334,33.167206,34.579692,84.093349,89.551763,121.667428,86.976605,128.193745,56.901081,50.554961,162.024438,120.750000,2.220000,222.000000,119.300000,1.694000,151.300000,401.989106,15.489394,28.649633,94.921020,35.240572,23.938053,16.126170
06/17/2026 00:03:51,0.000000,0.000000,75.416632,74.679581,65.680389,75.488019,77.952411,72.543001,75.698351,74.864381,38.703736,34.122960,34.490868,34.238441,39.928997,40.498615,38.337210,38.595928,38.131078,39.808162,38.223384,38.254373,36.376640,35.953355,35.692270,66.502445,36.088668,40.867816,25.599887,25.527896,25.639084,34.836160,35.663752,36.037595,37.835444,37.731604,32.588161,32.540982,35.210090,37.693125,34.408528,38.081799,36.595513,38.152587,33.630390,37.239418,34.582414,37.266832,33.235301,37.058588,33.266973,34.902821,32.759778,34.610363,33.412999,35.622970,33.180195,34.613065,74.612952,80.427458,120.201928,76.476246,126.364662,56.816529,49.300530,138.669938,120.690000,2.087000,203.800000,119.300000,1.579000,134.100000,461.987215,13.347710,27.520106,84.400742,35.276187,27.425614,18.437823
06/17/2026 00:04:51,0.000000,0.000000,75.465936,74.708645,65.604699,75.499338,77.971274,72.570880,75.643871,74.847026,38.457180,33.706681,34.138260,33.900620,39.919310,40.238314,37.964831,38.272688,37.929410,39.565471,37.653242,37.836948,36.184516,35.861238,35.499036,72.875284,35.877128,42.429980,26.607939,26.581578,26.636962,34.604458,35.421653,35.800924,37.696142,37.563996,32.188560,32.090997,35.228525,37.722108,34.449762,38.080441,36.626965,38.173820,33.658405,37.240261,34.611653,37.261927,33.265923,37.067835,33.269228,34.929018,32.806499,34.624962,33.400962,35.633562,33.209041,34.622340,81.116771,86.541788,120.866447,84.050487,127.285649,56.455368,49.880066,156.355628,120.740000,2.187000,217.000000,119.240000,1.667000,147.000000,521.986840,14.386000,28.043980,92.465762,35.294162,30.969978,20.812611
06/17/2026 00:05:51,0.000000,0.000000,75.396490,74.732101,65.520769,75.528363,77.967803,72.616949,75.604609,74.885041,38.308715,33.556443,33.925945,33.755568,39.577410,40.259615,37.840707,38.107978,37.670813,39.443669,37.512584,37.650624,36.181130,35.759071,35.251753,74.161650,35.630246,43.232107,26.407627,26.391093,26.436325,34.421642,35.168540,35.547045,37.537818,37.429519,32.026916,31.889481,35.249995,37.747047,34.481257,38.114002,36.653832,38.181203,33.704470,37.290351,34.637510,37.305826,33.304526,37.117752,33.307316,34.980774,32.836162,34.658359,33.408642,35.656727,33.229870,34.668418,83.385737,88.789138,122.237064,86.114155,128.745105,56.706668,49.822967,160.340271,120.500000,2.201000,219.800000,119.110000,1.685000,149.000000,581.992813,15.239585,27.992522,94.197679,35.326702,34.603898,23.275079
06/17/2026 00:06:51,0.000000,0.000000,75.495211,74.718510,65.764150,75.516175,78.010792,72.621663,75.675176,74.873292,38.191878,33.350049,33.728084,33.568982,39.766047,39.896509,37.598363,37.868365,37.489790,39.188061,37.355842,37.483953,35.949051,35.652705,35.606557,71.038722,35.448633,41.150443,25.762269,25.713089,25.679398,34.185792,34.946213,35.325710,37.340840,37.269214,31.802610,31.790176,35.299233,37.793038,34.511394,38.129427,36.665094,38.204368,33.737979,37.340911,34.673156,37.334721,33.354650,37.134914,33.325735,34.996050,32.885269,34.708643,33.437234,35.697201,33.256448,34.721119,76.512040,82.342616,122.578586,76.508245,128.649345,56.862197,48.315862,140.161022,120.630000,2.107000,206.100000,119.310000,1.585000,135.800000,641.981416,14.528643,26.621800,85.106282,35.360329,38.199507,25.694163
06/17/2026 00:07:51,0.000000,0.000000,75.645507,74.754024,65.734705,75.546200,78.043676,72.639930,75.738881,74.881716,37.878703,32.978074,33.318072,33.205166,39.461921,39.826065,37.347518,37.625118,37.231173,39.065441,36.917607,37.406223,35.699297,35.534475,34.810633,73.454035,35.225654,42.126239,25.977259,25.945969,25.879090,33.975223,34.722982,35.176621,37.188995,37.065612,31.149716,31.392283,35.316915,37.789897,34.592683,38.148960,36.698791,38.225193,33.788232,37.330962,34.713742,37.334941,33.384570,37.135506,33.379568,35.027158,32.920460,34.715960,33.433457,35.703624,33.280150,34.734576,81.979978,87.341730,121.981887,85.252682,128.496281,56.531190,49.719936,159.695316,120.640000,2.204000,219.300000,119.170000,1.679000,148.900000,701.979471,14.226656,27.899583,93.919324,35.382767,41.733115,28.058725
06/17/2026 00:08:51,0.000000,0.000000,75.662866,74.753233,65.994798,75.585460,78.119017,72.687796,75.837645,74.899472,37.801902,32.962150,33.296823,33.203578,39.174998,39.603201,37.241481,37.460769,37.112740,38.880650,36.847350,37.332580,35.504088,35.415900,35.083871,74.939834,35.076717,42.507653,26.144897,26.102884,26.016394,33.844752,34.577105,34.959881,37.055616,36.974675,31.381591,31.423450,35.348363,37.830527,34.612352,38.162800,36.708582,38.242031,33.818042,37.394392,34.750768,37.390413,33.434150,37.193256,33.409838,35.071109,32.962750,34.758308,33.446551,35.764525,33.301743,34.792056,83.555565,89.109602,123.577207,85.394583,130.299224,56.698903,49.413757,153.805424,120.690000,2.191000,217.100000,119.140000,1.657000,146.500000,761.978323,14.884916,27.622737,91.341746,35.419628,45.404322,30.555177
06/17/2026 00:09:51,0.000000,0.000000,75.804379,74.815895,66.087568,75.637691,78.180772,72.772816,75.836137,74.910214,37.623125,32.636430,33.001468,32.943548,38.910282,39.479740,37.019579,37.252635,36.904172,38.732567,36.695794,36.846976,35.361823,35.348970,34.585915,65.284476,34.889015,39.790340,24.521282,24.457282,24.144751,33.588493,34.376997,34.809988,36.863007,36.747537,30.955855,31.178614,35.386703,37.846215,34.661775,38.177997,36.741490,38.234248,33.836415,37.390693,34.785644,37.405724,33.474172,37.188428,33.468205,35.065069,32.986033,34.767903,33.460604,35.754174,33.328885,34.807172,75.468474,81.289352,121.404857,78.388694,127.619187,56.442980,48.335477,142.711386,120.650000,2.110000,206.800000,119.320000,1.592000,137.200000,821.976624,13.150543,26.639797,86.301579,35.438377,48.851029,32.829362
06/17/2026 00:10:51,0.000000,0.000000,75.897123,74.837349,65.875715,75.698867,78.261123,72.814718,75.900946,74.926091,37.518109,32.453361,32.850940,32.685066,39.083966,39.361407,36.792249,37.090385,36.719424,38.556626,36.338374,36.969357,35.133827,35.162201,34.640967,72.985665,34.730825,41.578913,25.628581,25.424673,25.279355,33.457262,34.224592,34.580918,36.700665,36.617918,30.828429,31.061516,35.378819,37.871052,34.676663,38.210928,36.749491,38.274472,33.851550,37.405218,34.776710,37.399029,33.482774,37.227502,33.460690,35.094811,33.023410,34.810861,33.472091,35.791763,33.360150,34.854789,81.672729,87.072616,122.322317,84.331337,129.053887,56.220564,49.243819,156.639991,120.610000,2.188000,217.700000,119.230000,1.666000,146.800000,881.974937,14.110262,27.468651,92.590334,35.458639,52.420401,35.229016
06/17/2026 00:11:51,0.000000,0.000000,75.887941,74.864488,65.948402,75.746909,78.286299,72.812529,75.985787,74.951892,37.380503,32.422540,32.742765,32.608032,38.820896,39.194593,36.694620,36.953425,36.570616,38.433767,36.363037,36.862211,34.975887,35.127967,34.454780,74.266067,34.511606,42.308573,25.760407,25.531927,25.434198,33.281413,33.998301,34.348515,36.618644,36.496058,30.629497,30.898053,35.397514,37.868481,34.699178,38.190946,36.743065,38.243769,33.874852,37.419957,34.793271,37.435871,33.499129,37.201331,33.465788,35.081278,33.029845,34.796375,33.447807,35.769764,33.317411,34.844949,83.857737,89.149767,123.507470,86.438380,130.403864,56.286287,49.257608,161.383043,120.510000,2.209000,220.000000,119.120000,1.682000,149.900000,941.972847,14.827408,27.481165,94.646142,35.456029,56.057857,37.693458
06/17/2026 00:12:51,0.000000,0.000000,75.922140,74.885210,66.059850,75.778449,78.322795,72.856883,76.021283,74.921955,37.208830,32.310308,32.594110,32.513672,38.981888,38.933794,36.597375,36.809318,36.394343,38.264086,36.496587,36.674994,34.848102,35.119476,34.192164,69.378456,34.354483,39.903203,24.798760,24.539217,24.388229,33.105910,33.842050,34.185675,36.470817,36.406637,30.796613,30.984103,35.444091,37.915357,34.744842,38.246127,36.786217,38.295231,33.910610,37.478412,34.843048,37.478854,33.520775,37.266210,33.518890,35.155553,33.071419,34.868327,33.482564,35.842515,33.359946,34.911351,77.823822,83.535133,123.387651,79.410815,129.709633,56.356429,47.709621,144.839657,120.750000,2.125000,208.400000,119.310000,1.602000,138.600000,1001.971407,13.839719,26.063484,87.288227,35.507017,59.625607,40.086319
06/17/2026 00:13:51,0.000000,0.000000,75.979056,74.924876,66.168655,75.828724,78.366189,72.955602,76.067864,74.951699,37.048931,31.990983,32.392359,32.280334,38.593737,39.012102,36.262842,36.619146,36.261731,38.160050,36.073113,36.398163,34.740095,34.964059,33.873052,74.942832,34.257088,41.706569,25.615742,25.301367,25.156006,32.972516,33.703005,34.069331,36.368334,36.274929,30.361366,30.687407,35.483641,37.944623,34.790952,38.254500,36.801574,38.302610,33.940231,37.486611,34.868127,37.481749,33.565148,37.278541,33.551191,35.190447,33.112628,34.885866,33.480142,35.844529,33.376781,34.947664,84.134074,89.360039,123.831067,87.011364,130.744546,56.248309,48.631266,163.364198,120.620000,2.221000,221.800000,119.190000,1.694000,150.900000,1061.969597,14.795889,26.910680,95.492840,35.529378,63.233053,42.522828
06/17/2026 00:14:51,0.000000,0.000000,75.981424,74.947946,66.106596,75.855899,78.383186,73.008273,76.056074,74.945385,36.933293,31.899468,32.325430,32.179533,38.779759,38.736949,36.147230,36.461097,36.152178,38.029553,35.943604,36.601068,34.634280,34.867145,33.777966,66.362581,34.047450,39.198755,24.069324,23.756322,23.618005,32.726595,33.493295,33.837959,36.197461,36.143001,30.437152,30.687122,35.507287,37.969081,34.838913,38.268250,36.821626,38.321742,33.955915,37.522810,34.892915,37.499825,33.590454,37.282065,33.600198,35.218076,33.158106,34.939921,33.515634,35.888775,33.421198,34.976918,74.473968,80.277661,122.535444,75.763383,129.137562,56.234570,47.239233,137.399125,120.700000,2.091000,203.800000,119.440000,1.570000,133.800000,1121.968716,13.571284,25.627471,83.795445,35.559485,66.727670,44.841490
06/17/2026 00:15:51,0.000000,0.000000,75.943342,74.908128,66.101791,75.845179,78.365765,73.016146,75.944398,74.944248,36.693767,31.610608,32.024435,31.887553,38.573702,38.620935,36.022000,36.271726,35.898687,37.877397,35.538517,36.255450,34.384555,34.715083,33.683455,72.098104,33.947361,40.158695,25.110949,24.782124,24.620719,32.645964,33.389194,33.736567,36.105820,36.003970,30.026601,30.358395,35.531871,37.979895,34.860925,38.308274,36.835422,38.357149,33.993735,37.557900,34.923242,37.543756,33.633530,37.305489,33.616715,35.224807,33.187076,34.937875,33.522914,35.919950,33.432739,35.011050,80.955714,86.328796,122.843247,83.776677,129.623582,55.897394,48.680500,156.183262,120.600000,2.180000,216.900000,119.150000,1.662000,146.200000,1181.966717,13.203019,26.955676,92.390179,35.584216,70.255081,47.199745
06/17/2026 00:16:51,0.000000,0.000000,75.852445,74.940902,66.012818,75.868729,78.343806,73.021146,75.970144,74.951860,36.779923,31.671519,31.922324,31.859554,38.579064,38.606874,35.965738,36.184932,35.842756,37.730577,35.614607,36.044753,34.424556,34.760391,33.789136,73.295035,33.688931,41.174907,24.970054,24.725763,24.605025,32.444004,33.156756,33.414933,36.044089,35.917429,30.141886,30.231276,35.532683,37.981587,34.875316,38.294342,36.830578,38.335093,33.973779,37.564528,34.939204,37.546406,33.647166,37.319062,33.617626,35.242118,33.192876,34.950733,33.518025,35.927478,33.422387,35.008701,83.194233,88.546846,124.088731,85.673391,131.080307,56.016306,48.393645,159.328249,120.640000,2.197000,218.300000,119.000000,1.675000,148.400000,1241.965235,14.481764,26.693143,93.760566,35.585984,73.877769,49.649629
06/17/2026 00:17:51,0.000000,0.000000,75.834801,74.968439,65.885240,75.861804,78.329748,73.013773,75.912425,74.953636,36.614066,31.598527,31.924623,31.817766,38.650218,38.348245,35.811635,36.085781,35.810934,37.643146,35.818022,35.979740,34.386925,34.640267,33.813593,71.052263,33.579949,39.220474,24.563608,24.349670,24.259673,32.328516,33.056485,33.257370,35.914764,35.843453,30.148120,30.395792,35.552652,38.020933,34.885111,38.308511,36.851642,38.364065,33.993586,37.593034,34.966473,37.578890,33.655443,37.340565,33.634332,35.254357,33.224701,34.972238,33.525353,35.951170,33.441774,35.048888,76.068681,81.631535,124.377052,75.447035,130.981699,56.229518,46.846531,138.539328,120.560000,2.102000,205.600000,119.300000,1.581000,134.600000,1301.963248,13.958913,25.261561,84.338702,35.608186,77.474844,52.068216
06/17/2026 00:18:51,0.000000,0.000000,75.777147,74.928047,65.899920,75.827591,78.275437,72.936681,75.926298,74.936265,36.369100,31.204446,31.624596,31.508113,38.072193,38.219712,35.668787,35.933240,35.638387,37.513429,36.029512,35.472909,34.290596,34.611847,33.409184,70.037213,33.561278,39.213402,24.327722,24.010763,23.898744,32.267939,33.027969,33.444809,35.783439,35.681105,29.454116,29.793070,35.566847,38.019623,34.927807,38.321440,36.881188,38.356466,34.014359,37.593464,34.989963,37.579762,33.685637,37.356031,33.675990,35.280860,33.243716,34.981981,33.555104,35.944515,33.453317,35.064841,79.277619,84.557110,122.853829,82.494832,129.481825,55.830125,48.061343,153.579326,120.660000,2.168000,214.800000,119.180000,1.645000,144.600000,1361.962115,12.825508,26.387894,91.241492,35.624646,80.931557,54.355395
06/17/2026 00:19:51,0.000000,0.000000,75.743396,74.950447,65.956717,75.841730,78.255030,72.980507,75.799206,74.948861,36.299056,31.249347,31.666816,31.566176,38.033465,38.082938,35.551030,35.787171,35.515992,37.419171,35.434896,35.965241,34.048386,34.540121,33.321753,72.704331,33.377640,40.283937,24.619375,24.394705,24.324608,32.095827,32.830677,33.017840,35.714141,35.630407,29.840533,30.053483,35.563338,38.050139,34.931083,38.344130,36.870549,38.380288,34.011229,37.630355,34.990614,37.583506,33.682649,37.382677,33.675079,35.297238,33.246361,34.997266,33.536211,35.974396,33.444108,35.080036,82.526812,87.883945,124.268767,84.850045,131.167709,55.952903,47.759534,157.585008,120.400000,2.190000,217.000000,118.990000,1.668000,147.000000,1421.960533,14.174333,26.109604,93.003235,35.633563,84.546239,56.795275
06/17/2026 00:20:51,0.000000,0.000000,75.709181,74.899301,65.986572,75.771297,78.210887,72.886124,75.826355,74.923233,36.175060,31.242186,31.571890,31.461509,37.623902,38.009200,35.399588,35.709761,35.410489,37.303307,35.704710,35.698173,34.115893,34.518412,33.443610,74.066315,33.236278,39.637845,24.731188,24.511463,24.472565,31.993263,32.684634,32.920291,35.655488,35.563771,29.670475,29.895231,35.583741,38.066945,34.932769,38.365680,36.890912,38.384275,34.013463,37.661467,35.000103,37.613294,33.696891,37.383591,33.703962,35.309663,33.275703,35.033358,33.553269,35.999373,33.438806,35.108884,81.373817,86.995115,125.201255,82.255931,132.234330,56.147194,47.179027,148.772022,120.530000,2.156000,212.900000,119.070000,1.631000,142.100000,1481.959377,14.066359,25.571486,89.086131,35.650807,88.189198,59.261701
06/17/2026 00:21:51,0.000000,0.000000,75.671197,74.958445,65.726960,75.773237,78.209876,72.911360,75.795339,74.940343,36.054557,30.972087,31.402079,31.303464,37.801675,37.923620,35.280223,35.605508,35.311589,37.195797,35.638190,35.624309,33.980616,34.481267,33.317287,68.690188,33.202938,39.223765,23.624960,23.484757,23.265507,31.907066,32.631045,33.018756,35.519693,35.454108,29.380399,29.625988,35.613501,38.068343,34.972005,38.380905,36.891239,38.388133,34.017342,37.652965,35.039459,37.639264,33.714419,37.401923,33.722055,35.332152,33.297361,35.028818,33.566933,36.017424,33.464781,35.138795,79.704882,85.110354,123.915154,82.901249,130.553876,55.960454,47.516377,154.183172,120.420000,2.170000,214.700000,119.060000,1.647000,144.400000,1541.957678,13.339104,25.884661,91.509024,35.667391,91.675654,61.576885
06/17/2026 00:22:51,0.000000,0.000000,75.647857,74.911851,65.830603,75.751469,78.149874,72.873004,75.781621,74.927456,36.026160,30.978270,31.392667,31.289141,37.754330,37.852866,35.160364,35.523807,35.173675,37.089608,35.387324,35.580823,33.973892,34.469666,33.089578,74.098159,33.066057,40.810107,24.332430,24.199927,24.102725,31.828350,32.528436,32.637402,35.510255,35.420295,29.630444,29.957562,35.632393,38.103078,34.982331,38.419003,36.897230,38.425904,34.012700,37.695485,35.034677,37.655711,33.726427,37.436421,33.734732,35.363862,33.325597,35.048865,33.583464,36.025490,33.472349,35.167184,84.131676,89.399613,125.224522,86.467705,132.390288,56.051511,47.724090,161.190609,120.600000,2.212000,219.900000,119.410000,1.681000,149.700000,1601.956642,14.733251,26.076856,94.563529,35.687145,95.321147,64.047648
06/17/2026 00:23:51,0.000000,0.000000,75.601229,74.930240,65.796241,75.728065,78.139161,72.891443,75.777370,74.918976,35.925711,30.945823,31.293836,31.169231,37.470981,37.771958,35.131083,35.399701,35.117898,36.983542,35.483132,35.767294,33.772694,34.460300,32.946422,67.599437,32.960386,38.378340,23.368416,23.204432,23.202626,31.678830,32.383141,32.682927,35.360082,35.322852,29.519023,29.731784,35.645517,38.108211,35.008919,38.392054,36.899976,38.410100,34.023447,37.704861,35.041867,37.668181,33.724767,37.428138,33.728162,35.375033,33.325244,35.080884,33.573343,36.031343,33.478242,35.184147,74.228837,79.980857,124.015931,74.360736,130.984206,56.051232,46.498985,136.287246,120.880000,2.077000,203.500000,119.280000,1.570000,132.600000,1661.955158,13.442079,24.936261,83.262799,35.691622,98.845947,66.395338
06/17/2026 00:24:51,0.000000,0.000000,75.579236,74.929352,65.813278,75.696063,78.126608,72.889823,75.804089,74.908125,35.841665,30.551067,30.979355,30.880475,37.441809,37.561157,34.919330,35.233236,34.940649,36.900049,35.110470,35.304243,33.738058,34.399513,33.058190,71.295699,33.015890,39.233981,23.874933,23.726701,23.593230,31.649823,32.425353,32.819833,35.298169,35.191339,28.992869,29.325748,35.682507,38.128746,35.033104,38.425408,36.912889,38.441534,34.039071,37.709317,35.063630,37.658495,33.757238,37.456922,33.751786,35.368471,33.348880,35.099986,33.606695,36.064592,33.489843,35.185084,80.577042,85.798145,123.668098,83.449016,130.567912,55.717293,47.650094,155.530377,120.800000,2.176000,216.100000,119.210000,1.655000,145.800000,1721.953154,13.225538,26.008443,92.103380,35.711210,102.341387,68.719095
06/17/2026 00:25:51,0.000000,0.000000,75.622746,74.921360,65.875228,75.714621,78.136697,72.853394,75.731471,74.914854,35.816969,30.719204,31.032939,30.956827,37.232391,37.494559,34.957888,35.210164,34.916812,36.835571,34.748723,35.408988,33.681801,34.287829,32.809658,72.610256,32.684790,40.202135,23.939549,23.857156,23.742866,31.438687,32.113942,32.213175,35.226556,35.163607,29.336513,29.387479,35.674716,38.140854,35.063684,38.466456,36.928792,38.438421,34.027507,37.750009,35.091155,37.707144,33.740412,37.472444,33.768640,35.405678,33.380405,35.131500,33.603178,36.072599,33.502777,35.212176,82.918852,88.239050,125.050051,85.245209,132.137576,55.939323,47.499287,158.084626,120.540000,2.196000,217.600000,119.140000,1.667000,147.400000,1781.951220,14.333308,25.868827,93.220860,35.728927,105.956631,71.159516
06/17/2026 00:26:51,0.000000,0.000000,75.540846,74.898537,65.865396,75.688800,78.101690,72.805887,75.660363,74.941687,35.749271,30.664909,31.014302,30.933507,37.623034,37.362676,34.838526,35.146257,34.808235,36.766189,34.921768,35.440750,33.673659,34.253064,32.902067,72.622898,32.573555,38.940692,23.988303,23.881284,23.786270,31.372264,32.023561,32.144611,35.202942,35.121814,29.117398,29.304366,35.708671,38.143788,35.068053,38.456236,36.934573,38.431829,34.043075,37.742715,35.098026,37.678638,33.770637,37.471585,33.776664,35.387094,33.405761,35.131720,33.620721,36.093631,33.503690,35.227273,79.166266,84.643607,125.745156,79.011563,132.728686,56.023039,46.689995,144.715845,120.580000,2.128000,209.500000,119.300000,1.612000,139.200000,1841.949874,13.825476,25.115216,87.231094,35.734719,109.581356,73.608684
06/17/2026 00:27:51,0.000000,0.000000,75.536950,74.865910,65.845229,75.674817,78.074699,72.763482,75.672405,74.930084,35.667342,30.414446,30.810674,30.743968,37.378457,37.477039,34.757268,35.049956,34.712015,36.709142,34.763911,35.389206,33.560702,34.320388,32.781483,72.626198,32.672788,39.368195,23.639056,23.542306,23.397416,31.372202,32.051094,32.480011,35.110848,35.036361,28.727626,29.077691,35.721869,38.170197,35.074234,38.482700,36.936030,38.448736,34.026336,37.754991,35.104135,37.703730,33.767361,37.493520,33.785677,35.434645,33.390786,35.128962,33.630395,36.115673,33.497304,35.241291,82.488116,87.723963,125.028513,85.493972,132.078804,55.884327,47.337312,160.401772,120.710000,2.203000,219.200000,119.250000,1.673000,149.000000,1901.947807,13.649608,25.718587,94.224183,35.745429,113.121151,75.977769
06/17/2026 00:28:51,0.000000,0.000000,75.483769,74.923797,65.702609,75.653043,78.076556,72.811089,75.699047,74.921687,35.498675,30.532716,30.862521,30.793555,37.471409,37.291034,34.718187,34.969651,34.637642,36.644248,34.929043,35.153951,33.355567,34.218871,32.668487,69.260449,32.401443,38.236199,23.207618,23.106796,22.989780,31.153544,31.857036,31.939002,35.013287,34.950321,29.103671,29.415769,35.736489,38.188305,35.099940,38.500792,36.950685,38.462039,34.029501,37.783647,35.122689,37.722224,33.765081,37.515121,33.811935,35.434703,33.425943,35.147073,33.635659,36.139075,33.515903,35.282456,74.720646,80.394238,125.127760,74.358451,132.044115,55.975286,45.749025,137.065723,120.750000,2.090000,203.900000,119.480000,1.564000,133.500000,1961.946500,14.006646,24.229553,83.636030,35.763463,116.688935,78.369412
06/17/2026 00:29:51,0.000000,0.000000,75.455744,74.882658,65.808780,75.656067,78.060632,72.806500,75.633290,74.909945,35.362547,30.187629,30.566516,30.432521,37.189760,37.267584,34.513848,34.834566,34.517339,36.513625,35.094802,35.065707,33.317781,34.089684,32.681112,70.187626,32.534920,38.554577,23.287851,23.150741,23.041473,31.200039,31.918219,32.351720,34.925363,34.835780,28.381234,28.791660,35.727545,38.183363,35.117549,38.496253,36.945552,38.470602,34.005703,37.771616,35.109731,37.721682,33.759777,37.511610,33.788575,35.415378,33.405237,35.152292,33.629340,36.121706,33.491051,35.242587,79.612242,84.873407,124.050886,82.620993,130.896097,55.647585,46.960730,153.782928,120.780000,2.162000,214.900000,119.270000,1.646000,144.800000,2021.944294,13.186428,25.368149,91.331775,35.753357,120.152307,80.663577
06/17/2026 00:30:51,0.000000,0.000000,75.494335,74.871425,65.798708,75.628214,78.080417,72.800999,75.636607,74.918756,35.249703,30.260029,30.605030,30.529071,37.091414,37.208603,34.426091,34.749505,34.443424,36.408910,34.652390,34.977742,33.398921,34.013599,32.614500,72.186615,32.116065,39.447815,23.567190,23.433700,23.405848,30.857454,31.589098,31.390836,34.887659,34.804282,28.837223,28.934694,35.719847,38.214553,35.110640,38.513212,36.913043,38.508352,34.001489,37.819839,35.128855,37.754884,33.745030,37.539808,33.791465,35.469670,33.436118,35.163878,33.624069,36.172242,33.503397,35.312973,82.518108,87.834929,125.358586,84.807122,132.601852,55.745530,46.754571,157.224740,120.710000,2.187000,217.300000,119.320000,1.666000,146.800000,2081.942346,14.272193,25.175622,92.846021,35.772168,123.758801,83.094609
06/17/2026 00:31:51,0.000000,0.000000,75.457441,74.877596,65.739608,75.631642,78.061108,72.799780,75.579743,74.898177,35.163174,30.200208,30.515802,30.488269,37.119036,36.992987,34.336127,34.689742,34.375890,36.367659,34.491259,35.209379,33.160053,34.070627,32.463393,73.561703,32.154366,38.974997,23.758916,23.630824,23.615585,30.904787,31.560234,31.680076,34.859293,34.763937,28.627996,28.908299,35.758313,38.199463,35.121875,38.524399,36.944157,38.485103,34.010962,37.811102,35.150679,37.734657,33.756602,37.520826,33.808490,35.457411,33.453151,35.165752,33.652153,36.147547,33.524302,35.307680,80.923894,86.467249,126.304733,81.505531,133.495050,55.948455,46.520542,147.084295,120.820000,2.144000,211.800000,119.380000,1.624000,141.200000,2141.941829,14.018518,24.956479,88.318418,35.776731,127.393407,85.552754
06/17/2026 00:32:51,0.000000,0.000000,75.493045,74.863374,65.691065,75.609521,78.044521,72.756409,75.611678,74.926757,35.115545,29.986917,30.308784,30.305345,36.862770,37.141864,34.358088,34.614101,34.303805,36.305935,34.834412,34.846956,33.234991,34.024289,32.374195,64.217938,32.138667,37.111211,22.274486,22.155632,21.923080,30.835415,31.554591,31.908756,34.708902,34.626393,28.337476,28.513604,35.759349,38.229644,35.119913,38.528626,36.933499,38.505811,33.982063,37.821998,35.140332,37.762788,33.747276,37.508891,33.779583,35.461801,33.446001,35.193973,33.678207,36.174406,33.514084,35.329398,76.444951,81.972694,124.207227,79.533712,130.870019,55.649010,46.407121,146.152711,120.850000,2.126000,208.900000,119.320000,1.610000,138.800000,2201.939112,12.261165,24.850046,87.892142,35.780882,130.820779,87.808151
06/17/2026 00:33:51,0.000000,0.000000,75.463209,74.828869,65.861593,75.595523,78.064656,72.744483,75.691937,74.906121,35.037722,29.957257,30.317911,30.195054,36.737827,37.078884,34.220901,34.496925,34.181518,36.227786,34.639458,34.381853,33.060587,33.956622,32.521384,71.738807,32.083270,38.712977,23.296298,23.138129,23.101864,30.754306,31.489546,31.413804,34.675868,34.584039,28.358686,28.760296,35.742030,38.227394,35.130333,38.546066,36.939392,38.515224,33.986645,37.826925,35.149265,37.779645,33.759869,37.546179,33.788163,35.472579,33.441257,35.186503,33.654289,36.184213,33.497362,35.315373,81.685710,87.055943,125.208854,84.017055,132.391523,55.633219,46.440623,155.858600,120.770000,2.178000,216.600000,119.530000,1.658000,145.600000,2261.938375,13.831478,24.881499,92.247663,35.784435,134.396984,90.210065
06/17/2026 00:34:51,0.000000,0.000000,75.452810,74.829447,65.874133,75.591063,78.027799,72.744242,75.659885,74.887981,34.985809,29.919325,30.318322,30.193863,36.647264,36.794603,34.133227,34.460753,34.141090,36.132558,34.512983,34.610500,32.947379,33.923911,32.088251,73.356827,31.827380,39.461794,23.355615,23.277657,23.202041,30.599901,31.253206,31.262563,34.675793,34.559563,28.419745,28.579136,35.771694,38.233118,35.148417,38.546414,36.959205,38.494383,33.967905,37.815862,35.176290,37.779187,33.766011,37.569530,33.818268,35.476919,33.474040,35.202002,33.692025,36.183310,33.516833,35.332141,84.060057,89.237854,126.158646,86.463388,133.456379,55.845736,46.822934,161.287231,120.850000,2.208000,220.100000,119.360000,1.678000,149.000000,2321.936061,14.222276,25.239518,94.605018,35.796178,138.024817,92.662637
06/17/2026 00:35:51,0.000000,0.000000,75.476511,74.837111,65.843022,75.599763,78.029741,72.731796,75.702619,74.885975,35.086248,29.893253,30.328362,30.236351,36.488528,36.736782,34.065390,34.410694,34.108030,36.072569,34.451098,34.286279,32.990193,33.861441,32.471860,68.129702,31.723673,37.875097,22.492028,22.364679,22.324697,30.481702,31.167124,31.178709,34.526724,34.510308,28.518352,28.751920,35.771368,38.241184,35.146030,38.553309,36.920921,38.502529,33.941023,37.841089,35.165250,37.782322,33.753870,37.549932,33.806035,35.485539,33.463579,35.212240,33.672969,36.189108,33.495359,35.328001,78.387050,83.876021,125.809048,80.255585,132.605448,55.934854,45.984413,146.876647,120.840000,2.132000,210.000000,119.370000,1.609000,139.500000,2381.934673,13.423026,24.452071,88.223558,35.791083,141.576596,95.036944
06/17/2026 00:36:51,0.000000,0.000000,75.500950,74.810870,65.877990,75.593035,78.046182,72.711492,75.692822,74.899403,34.913870,29.756926,30.161751,30.045932,36.856173,36.612382,34.004037,34.296557,34.009142,36.022195,34.474723,34.542255,32.779841,33.865376,32.171017,74.055269,31.895337,39.328859,23.425749,23.312403,23.261117,30.594485,31.246454,31.389480,34.562369,34.399087,28.160606,28.495780,35.790825,38.224369,35.151223,38.556714,36.929502,38.500056,33.950079,37.834002,35.173212,37.774793,33.765064,37.549581,33.796886,35.477739,33.481526,35.194491,33.704485,36.192633,33.495007,35.338731,84.133084,89.313356,126.390662,86.505788,133.733499,55.869159,46.895085,159.395415,120.800000,2.207000,219.600000,119.280000,1.675000,149.000000,2441.932641,14.021962,25.306897,93.789634,35.794046,145.189528,97.476555
06/17/2026 00:37:51,0.000000,0.000000,75.391260,74.845591,65.741847,75.613918,78.020705,72.694750,75.619020,74.931993,34.835237,29.729590,30.096527,30.072636,36.831355,36.718535,33.959560,34.286714,33.950401,36.002131,34.281553,34.356736,32.857161,33.947475,32.151803,64.952281,31.602463,36.880345,21.855986,21.782402,21.576034,30.390864,31.056261,31.262570,34.409964,34.409076,28.215730,28.544164,35.785259,38.258124,35.151883,38.575911,36.926331,38.537507,33.932245,37.848832,35.160605,37.790949,33.737270,37.555069,33.795036,35.489186,33.476121,35.199617,33.691411,36.232286,33.485862,35.365064,75.013527,80.558873,124.908606,76.864567,131.724573,55.818444,45.428280,139.634052,120.880000,2.098000,204.400000,119.520000,1.577000,134.700000,2501.931327,12.955049,23.925296,84.857506,35.799728,148.653397,99.764533
06/17/2026 00:38:51,0.000000,0.000000,75.460727,74.828497,65.733537,75.585853,78.037336,72.708944,75.670686,74.894145,34.783322,29.504374,29.908361,29.821448,36.330669,36.565695,33.881393,34.128238,33.826048,35.856394,34.206077,34.366765,32.559932,33.699065,31.960824,71.316896,31.809531,38.131635,23.051338,22.913301,22.806859,30.423047,31.191367,31.272908,34.413496,34.288353,27.917561,28.267404,35.782066,38.248758,35.163216,38.583223,36.935463,38.536908,33.918322,37.869689,35.181089,37.783086,33.714997,37.556328,33.794433,35.493459,33.475518,35.219213,33.708824,36.226621,33.478242,35.350814,81.303121,86.504852,125.319197,83.782682,132.603246,55.715498,46.331280,155.439257,120.820000,2.180000,216.200000,119.570000,1.653000,145.600000,2561.929107,13.352840,24.778795,92.063289,35.801013,152.188155,102.126972
06/17/2026 00:39:51,0.000000,0.000000,75.441263,74.828031,65.790290,75.596351,78.041069,72.703806,75.660362,74.925212,34.761721,29.586115,29.937029,29.887329,36.447864,36.379699,33.805716,34.100084,33.827513,35.845009,34.515515,34.261924,32.706587,33.738486,32.025649,72.421139,31.330001,39.097746,22.982169,22.913148,22.773053,30.154510,30.812849,30.505323,34.347000,34.260460,28.125627,28.279579,35.790608,38.257715,35.141179,38.587767,36.921399,38.543621,33.899321,37.864871,35.184234,37.784895,33.725061,37.569880,33.799409,35.493551,33.492047,35.225904,33.707534,36.221351,33.494084,35.371938,83.419992,88.643586,126.437108,85.790056,133.888984,56.215224,46.339826,159.264320,120.860000,2.195000,218.600000,119.560000,1.670000,147.900000,2621.928318,14.310919,24.786827,93.732891,35.803818,155.801941,104.565857
06/17/2026 00:40:51,0.000000,0.000000,75.539603,74.825896,65.878657,75.581320,78.054703,72.724302,75.750036,74.892460,34.631148,29.579711,29.974319,29.861559,36.380673,36.420510,33.766259,34.016247,33.788718,35.725246,34.380021,34.035188,32.780936,33.672400,31.857800,69.279252,31.259791,36.796683,22.680697,22.545301,22.490795,30.079352,30.719888,30.570581,34.292542,34.241503,28.176189,28.355570,35.783203,38.292285,35.163459,38.612599,36.909875,38.573175,33.872212,37.871196,35.174178,37.795640,33.701430,37.569346,33.775849,35.501061,33.482250,35.227375,33.707230,36.239643,33.479776,35.393563,75.110900,80.604842,126.463681,74.511377,133.450162,56.382875,45.118216,137.013609,121.090000,2.088000,203.700000,119.660000,1.567000,133.400000,2681.925909,13.166674,23.630009,83.611088,35.806267,159.369270,106.954067
06/17/2026 00:41:51,0.000000,0.000000,75.507492,74.778125,65.785541,75.586581,78.048163,72.650800,75.709370,74.887240,34.533646,29.250238,29.637336,29.592142,36.152582,36.445645,33.644742,33.912529,33.640036,35.686360,34.060109,34.353785,32.437944,33.651430,31.742597,68.974876,31.572989,36.903721,22.382064,22.233622,22.182393,30.188261,30.927697,31.307349,34.178881,34.110966,27.485562,27.856926,35.785317,38.267456,35.155912,38.598021,36.891673,38.542209,33.839287,37.871336,35.152153,37.798432,33.680463,37.571906,33.758021,35.504541,33.462638,35.242143,33.707815,36.239783,33.445031,35.381948,79.307759,84.530255,125.032008,82.357777,132.043946,56.135396,45.946833,152.975641,120.880000,2.162000,213.800000,119.460000,1.642000,143.700000,2741.924192,12.487131,24.416590,90.973327,35.794804,162.819532,109.233529
06/17/2026 00:42:51,0.000000,0.000000,75.606074,74.818067,65.840001,75.599662,78.054052,72.712212,75.671069,74.909736,34.446515,29.389667,29.742847,29.668920,36.119895,36.176128,33.543406,33.872951,33.627876,35.647205,34.075035,34.139493,32.445586,33.603982,31.671704,71.612110,31.202537,38.480309,22.622643,22.546425,22.488586,29.933153,30.631676,30.351314,34.198697,34.057094,27.961750,28.096218,35.795548,38.252924,35.161092,38.580225,36.920545,38.549390,33.828305,37.854588,35.188103,37.778589,33.698094,37.561607,33.768354,35.470095,33.481860,35.192980,33.718072,36.228314,33.461779,35.342811,82.370217,87.623425,126.370022,84.542664,133.757298,56.226536,46.240291,156.601472,120.990000,2.181000,216.700000,119.460000,1.660000,146.000000,2801.922524,13.787084,24.693225,92.573469,35.791664,166.417348,111.655767
06/17/2026 00:43:51,0.000000,0.000000,75.577758,74.819722,66.012459,75.609671,78.072029,72.733266,75.725104,74.927068,34.537497,29.425816,29.710768,29.664701,36.000572,36.257388,33.544624,33.875944,33.617241,35.584758,34.181152,33.848488,32.432925,33.522931,31.782070,73.390890,31.093318,37.938811,23.052899,22.905002,22.869416,29.925793,30.557908,30.340835,34.195916,34.061416,27.815664,28.060073,35.793341,38.267947,35.163504,38.587924,36.907685,38.557305,33.831825,37.875186,35.178626,37.783282,33.690293,37.561356,33.770543,35.490448,33.484049,35.215420,33.717015,36.233459,33.476188,35.364721,82.731651,88.008890,127.239895,83.796779,134.859785,56.418193,46.008107,151.470638,120.960000,2.160000,214.400000,119.560000,1.643000,143.400000,2861.919876,13.464377,24.474434,90.301691,35.797506,170.054938,114.115381
06/17/2026 00:44:51,0.000000,0.000000,75.584179,74.839668,66.022368,75.624768,78.064775,72.765778,75.695248,74.883244,34.371531,29.283975,29.637176,29.592752,36.065957,36.101382,33.435634,33.772329,33.573693,35.510298,33.893901,33.766622,32.471470,33.504117,31.736482,66.726216,31.180571,37.057317,21.907176,21.831801,21.608521,29.908682,30.570219,30.780584,34.067603,34.018325,27.649563,27.880753,35.761563,38.278662,35.140054,38.596358,36.861761,38.559153,33.799047,37.879622,35.151157,37.785950,33.648341,37.578394,33.697346,35.482997,33.437928,35.214551,33.706373,36.241888,33.436891,35.375601,79.794556,85.028728,126.114712,82.739464,133.187791,56.332886,45.785149,153.453410,120.980000,2.162000,214.100000,119.670000,1.635000,143.500000,2921.918526,12.793573,24.263744,91.185617,35.781682,173.545388,116.431079
06/17/2026 00:45:51,0.000000,0.000000,75.550220,74.815819,65.849259,75.634399,78.068908,72.777136,75.765493,74.913846,34.310976,29.210627,29.647676,29.572639,35.964941,36.255859,33.418227,33.707852,33.487311,35.463124,33.792899,34.302867,32.315722,33.633336,31.676705,73.305182,31.114966,38.324656,22.846994,22.721034,22.701986,29.920213,30.533610,30.075363,34.091516,33.989853,27.836558,28.122155,35.797370,38.274613,35.136802,38.611218,36.874781,38.546100,33.787693,37.876088,35.136084,37.772253,33.625278,37.566494,33.729960,35.485405,33.462556,35.206129,33.725472,36.225508,33.415155,35.357463,83.496130,88.764998,127.345886,85.145358,134.828743,56.418826,45.864291,154.022783,120.930000,2.181000,216.400000,119.470000,1.653000,145.500000,2981.918175,13.986058,24.338598,91.438032,35.780621,177.180672,118.890676
06/17/2026 00:46:51,0.000000,0.000000,75.629983,74.828056,65.845827,75.642083,78.083725,72.756047,75.812066,74.922025,34.303918,29.156700,29.514831,29.489025,36.226419,36.057277,33.419899,33.710857,33.439373,35.412645,34.211158,33.733491,32.289250,33.535835,31.590172,64.062237,31.110029,36.131408,21.302977,21.197026,21.008006,29.845061,30.498597,30.673313,33.960652,33.898047,27.577724,27.956376,35.798958,38.266922,35.139131,38.619716,36.876350,38.556495,33.758181,37.866827,35.158712,37.807178,33.646758,37.569746,33.706219,35.467920,33.428145,35.213682,33.721492,36.233051,33.435752,35.347428,75.727701,81.211830,125.672581,78.145111,132.695903,56.344114,45.328356,142.176324,120.870000,2.106000,206.200000,119.550000,1.590000,136.100000,3041.915434,12.301149,23.830259,86.051992,35.780933,180.626736,121.159516
06/17/2026 00:47:51,0.000000,0.000000,75.654021,74.825922,65.996951,75.648139,78.129746,72.782028,75.800516,74.909618,34.100021,29.038775,29.431270,29.344060,36.081165,35.935023,33.266849,33.580073,33.349901,35.374364,33.851392,33.771660,32.125477,33.494052,31.329332,71.235663,31.202940,37.770035,22.553107,22.397963,22.258861,29.876850,30.581186,30.204530,33.934307,33.861043,27.401651,27.787683,35.796784,38.281978,35.127671,38.613603,36.875735,38.572656,33.732694,37.875062,35.148355,37.793763,33.627348,37.577835,33.711376,35.501427,33.437302,35.223718,33.727993,36.247502,33.421668,35.379916,81.736594,86.824076,126.300452,84.023496,133.687447,56.161948,45.869729,155.946482,121.060000,2.179000,216.500000,119.570000,1.651000,145.800000,3101.914066,13.426296,24.343739,92.286260,35.783719,184.179236,123.539043
06/17/2026 00:48:51,0.000000,0.000000,75.677649,74.870275,65.801815,75.694583,78.142809,72.855732,75.754986,74.924874,34.156923,29.107551,29.457665,29.421537,35.620383,36.017274,33.224092,33.601743,33.324657,35.370902,34.073025,34.293178,32.294441,33.474381,31.424585,72.430773,30.660584,38.272281,22.411399,22.365660,22.210357,29.533886,30.074736,29.602559,33.953567,33.855882,27.709003,27.773364,35.791435,38.265164,35.107441,38.608911,36.870019,38.566952,33.733616,37.881230,35.152771,37.791094,33.595769,37.554810,33.709190,35.459805,33.440002,35.211288,33.712432,36.210737,33.408298,35.339542,83.891867,88.970505,127.285093,86.145152,134.894359,56.332021,45.654151,160.355161,120.760000,2.197000,218.900000,119.410000,1.674000,148.400000,3161.912687,14.132598,24.139683,94.204097,35.770525,187.798542,125.982375
06/17/2026 00:49:51,0.000000,0.000000,75.665042,74.891876,65.935946,75.707811,78.173674,72.887213,75.769015,74.922441,34.120273,29.102838,29.481940,29.395918,35.887312,35.831059,33.181727,33.526970,33.297744,35.332977,33.968000,33.901449,32.100235,33.391992,31.583047,67.577442,30.714968,36.102846,21.949880,21.825603,21.761246,29.573967,30.135759,29.907495,33.858470,33.794524,27.717855,27.941444,35.793441,38.270697,35.121543,38.609268,36.854819,38.570325,33.694374,37.858357,35.177255,37.778823,33.593130,37.560139,33.684159,35.478702,33.438065,35.193658,33.751616,36.222793,33.391884,35.339124,75.269236,80.806219,126.891825,75.443193,133.856484,56.418597,44.626562,138.536253,120.960000,2.094000,204.500000,119.640000,1.571000,134.300000,3221.910943,12.943425,23.159421,84.337240,35.769109,191.333717,128.339168
06/17/2026 00:50:51,0.000000,0.000000,75.670715,74.866714,66.016399,75.701518,78.175816,72.867771,75.842748,74.942178,34.014910,28.842619,29.236050,29.148399,35.698620,35.948005,33.105199,33.440257,33.198050,35.229547,34.021125,33.793114,32.026372,33.311139,31.371335,70.996450,31.074243,37.040680,22.252744,22.118637,22.065502,29.776041,30.431827,30.720646,33.815201,33.748143,27.151912,27.543945,35.765358,38.300992,35.098807,38.599873,36.832430,38.584182,33.672784,37.882718,35.136530,37.787279,33.555499,37.568221,33.648800,35.463808,33.396031,35.205244,33.722365,36.236578,33.382236,35.353433,81.433402,86.578092,126.321463,84.203079,133.710329,56.196430,45.906824,157.105136,120.820000,2.179000,216.800000,119.380000,1.660000,146.400000,3281.909303,12.661884,24.378796,92.793775,35.759658,194.846371,130.679465
06/17/2026 00:51:51,0.000000,0.000000,75.714262,74.846933,66.105268,75.714339,78.155354,72.854381,75.874929,74.933418,34.134201,28.957142,29.308624,29.256596,36.099272,35.818043,33.041323,33.429279,33.158815,35.179773,33.974383,33.546424,32.239790,33.293623,31.363444,72.321784,30.490853,38.097910,22.449150,22.345115,22.237992,29.336151,29.880180,28.893226,33.857425,33.728197,27.544469,27.664914,35.779066,38.264315,35.128548,38.622422,36.826492,38.552653,33.643727,37.869891,35.134300,37.794335,33.551745,37.545922,33.659272,35.463621,33.403841,35.194148,33.760545,36.216199,33.390922,35.358995,83.741910,88.911621,127.598324,85.907585,135.203791,56.312598,45.707657,159.454651,120.870000,2.194000,218.400000,119.480000,1.667000,147.900000,3341.907656,13.907530,24.190380,93.815263,35.758048,198.471938,133.128592
06/17/2026 00:52:51,0.000000,0.000000,75.708767,74.873962,65.811520,75.693166,78.141817,72.842453,75.861577,74.908223,34.087046,28.935628,29.286222,29.266484,35.632496,35.878357,33.101599,33.398449,33.128492,35.130907,33.652775,33.793447,32.084562,33.268369,31.377083,68.543213,30.498910,35.937327,21.961652,21.842312,21.780067,29.369248,29.935114,29.603374,33.786298,33.695255,27.536356,27.862705,35.777320,38.269198,35.111308,38.610112,36.822534,38.586668,33.646416,37.861782,35.131039,37.781806,33.545116,37.537116,33.637532,35.446805,33.424747,35.210393,33.757279,36.213828,33.376738,35.344403,74.667645,80.147630,127.331293,74.130815,134.422945,56.499393,44.474104,136.606891,121.130000,2.082000,203.500000,119.640000,1.563000,132.900000,3401.906788,12.924426,23.012901,83.416219,35.754607,202.023025,135.501336
