Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 00:53:51,0.000000,0.000000,75.744708,74.891773,66.006715,75.713528,78.189475,72.887021,75.848512,74.917533,34.006425,28.651173,29.014316,28.983732,35.788036,35.671968,32.933307,33.296432,33.063331,35.110688,33.871448,33.283518,32.059236,33.223082,31.187004,69.011028,30.946844,36.219872,21.875543,21.710871,21.635341,29.571035,30.271022,30.601313,33.720704,33.635872,26.928238,27.288709,35.775724,38.272024,35.089971,38.618002,36.830019,38.572948,33.647268,37.862794,35.135159,37.770005,33.532286,37.531864,33.629057,35.447655,33.405606,35.204316,33.769399,36.214843,33.395896,35.340467,79.651593,84.820233,126.031605,82.570612,133.235640,56.147078,45.482174,153.487721,121.000000,2.162000,214.400000,119.450000,1.647000,144.300000,3461.905520,12.243368,23.976504,91.200845,35.752265,205.479815,137.785567
06/17/2026 00:54:51,0.000000,0.000000,75.801581,74.905615,65.967337,75.742175,78.210465,72.908988,75.823689,74.929013,33.948884,28.799472,29.225473,29.118892,35.628551,35.676844,32.894326,33.282797,33.043950,35.039925,33.951104,33.991083,31.942581,33.372389,31.212544,71.103231,30.324768,37.429515,22.257842,22.144369,22.034416,29.063245,29.619395,27.639689,33.701982,33.599381,27.379247,27.616387,35.755281,38.278140,35.066618,38.607554,36.809475,38.595709,33.604433,37.857805,35.101778,37.763689,33.501526,37.530432,33.614205,35.445245,33.364091,35.176258,33.748396,36.207629,33.338027,35.320858,82.518940,87.668861,127.241062,84.623766,134.739540,56.252250,45.695810,156.673655,121.000000,2.180000,216.700000,119.620000,1.658000,146.000000,3521.903469,13.250357,24.179158,92.605071,35.734357,209.079054,140.207568
06/17/2026 00:55:51,0.000000,0.000000,75.807572,74.895981,66.107872,75.759903,78.218462,72.891629,75.922504,74.948941,33.897734,28.818566,29.211111,29.130621,35.743428,35.521897,32.957291,33.231530,33.015857,35.012789,33.911054,33.704800,31.964094,33.265433,31.640102,72.776315,30.315190,36.873868,22.440142,22.291260,22.261765,29.201014,29.727693,29.201014,33.684910,33.597409,27.267858,27.512712,35.760507,38.240955,35.063453,38.598663,36.798588,38.564540,33.575734,37.843735,35.127562,37.763758,33.508729,37.517707,33.597944,35.429022,33.370041,35.191400,33.767562,36.216554,33.348786,35.335135,82.504708,87.858232,128.119598,83.507801,135.811186,56.979554,45.366908,150.341278,121.000000,2.162000,214.400000,119.660000,1.630000,143.200000,3581.902354,13.006928,23.866940,89.794758,35.731019,212.712625,142.662189
06/17/2026 00:56:51,0.000000,0.000000,75.759000,74.934805,66.006656,75.779653,78.235631,72.888580,75.946585,74.956998,33.703488,28.692123,29.112799,29.069479,35.267915,35.610927,33.029521,33.225525,32.978777,34.977576,33.542695,33.416474,31.757364,33.272510,31.160909,68.463973,30.543416,36.674782,21.700006,21.590508,21.408794,29.340133,29.937217,30.041542,33.603752,33.557555,27.188490,27.478552,35.744779,38.278270,35.051602,38.625269,36.786231,38.601652,33.544226,37.867624,35.110301,37.764672,33.477182,37.541129,33.574877,35.435701,33.347412,35.202956,33.750716,36.218354,33.317677,35.327595,81.501351,86.628135,127.398495,84.425407,134.799372,57.301826,45.488195,156.898135,120.910000,2.173000,216.200000,119.540000,1.658000,145.800000,3641.899958,12.692559,23.982223,92.703289,35.728411,216.232706,145.005428
06/17/2026 00:57:51,0.000000,0.000000,75.817556,74.930900,66.059489,75.785605,78.250403,72.914031,75.931435,74.940986,33.611848,28.742395,29.145216,29.113913,35.448575,35.615187,32.877564,33.186941,32.963520,34.952158,33.663816,33.361209,31.916226,33.211902,31.002353,70.296716,30.266455,36.316136,22.195583,21.998217,22.010892,29.100072,29.666913,27.864493,33.633292,33.542232,27.450400,27.804177,35.768411,38.252810,35.054976,38.608323,36.797982,38.594395,33.544475,37.834610,35.109095,37.744910,33.463716,37.529941,33.590673,35.432403,33.344106,35.163182,33.768161,36.189257,33.337090,35.317263,76.761125,81.991095,128.169651,76.058986,135.537659,57.664344,45.004309,139.327517,121.040000,2.099000,205.600000,119.480000,1.576000,135.100000,3701.898985,12.794894,23.521242,84.712508,35.722289,219.824536,147.419805
06/17/2026 00:58:51,0.000000,0.000000,75.898639,74.939412,66.252487,75.783402,78.288602,72.964325,75.934693,74.948894,33.629488,28.503116,28.911794,28.909727,35.491676,35.644545,32.827614,33.145010,32.906489,34.971098,33.755623,33.381763,31.679793,33.140020,31.279359,66.423297,30.556141,35.620775,21.312018,21.211006,21.040213,29.261204,29.900224,30.004552,33.508938,33.483171,26.845708,27.107698,35.730844,38.260405,35.050710,38.611138,36.776860,38.586563,33.504165,37.850548,35.111787,37.748919,33.435815,37.494667,33.550365,35.408587,33.338889,35.156121,33.764195,36.188846,33.324293,35.302282,78.855339,84.047131,126.565855,81.867571,133.972173,57.175063,45.257954,151.631512,120.990000,2.154000,212.700000,119.530000,1.627000,142.300000,3761.896373,11.857546,23.763229,90.373696,35.709800,223.265081,149.687539
06/17/2026 00:59:51,0.000000,0.000000,75.821080,74.970334,66.196661,75.805556,78.295122,72.976391,75.957222,74.942302,33.562980,28.606755,28.977045,28.953109,35.501979,35.427972,32.804136,33.107319,32.853703,34.936188,33.572753,33.414752,31.801967,33.150353,30.988025,70.886000,30.135170,37.488610,21.967935,21.895257,21.823351,28.985423,29.535800,27.011623,33.516514,33.463204,27.141424,27.429963,35.741758,38.231097,35.003585,38.591591,36.748500,38.565330,33.472134,37.842037,35.099257,37.729360,33.412541,37.496266,33.530775,35.394360,33.309518,35.159108,33.784064,36.177219,33.306348,35.304327,82.442266,87.644258,127.846441,84.555634,135.466510,57.397320,45.607637,156.500804,120.920000,2.175000,216.300000,119.630000,1.657000,145.700000,3821.894608,13.393027,24.095583,92.529379,35.694959,226.856475,152.104024
06/17/2026 01:00:51,0.000000,0.000000,75.867117,74.969530,66.085720,75.825403,78.313649,72.987836,75.954800,74.957619,33.592620,28.626711,29.017516,28.989327,35.277362,35.533082,32.765507,33.069149,32.898486,34.911676,33.562859,33.445492,31.940593,33.149993,31.252321,72.388564,29.946714,36.687366,22.263659,22.127759,22.106342,28.914407,29.418426,28.355796,33.494286,33.412540,27.109251,27.335819,35.719240,38.225873,35.007982,38.580959,36.745392,38.532211,33.445467,37.813813,35.070049,37.713063,33.389312,37.466082,33.507664,35.362439,33.285956,35.120148,33.731269,36.174616,33.275117,35.257660,82.309241,87.618597,128.712616,83.245625,136.533790,57.723136,45.225908,149.714774,120.910000,2.151000,213.000000,119.550000,1.628000,141.900000,3881.893546,12.954667,23.732699,89.512443,35.671216,230.482271,154.551646
06/17/2026 01:01:51,0.000000,0.000000,75.819748,74.978293,65.943875,75.818797,78.322210,72.990099,75.906191,74.954998,33.344905,28.515794,28.871828,28.888773,35.587844,35.399511,32.730460,33.062564,32.824866,34.838242,33.359568,33.251581,31.725246,33.061807,31.068374,62.952303,30.241237,34.972096,20.750947,20.635950,20.435035,29.046983,29.630340,29.637920,33.388625,33.373519,26.938708,27.200744,35.718147,38.245539,35.002494,38.616549,36.737085,38.580869,33.426019,37.805782,35.081499,37.728894,33.375817,37.497744,33.515760,35.386028,33.286056,35.137361,33.772938,36.162141,33.286060,35.262371,76.184220,81.635261,126.939251,78.855203,134.016698,57.419478,44.751151,144.086589,121.140000,2.111000,207.200000,119.570000,1.594000,137.000000,3941.891755,11.693148,23.278948,86.940221,35.681258,233.908558,156.802829
06/17/2026 01:02:51,0.000000,0.000000,75.732955,74.993221,65.903458,75.840959,78.266464,73.011488,75.865614,74.935920,33.503031,28.423385,28.874910,28.788361,35.317038,35.403465,32.690701,32.966366,32.784808,34.848845,33.680265,33.098664,31.587996,33.114665,31.142161,70.588362,30.344088,36.716291,21.881644,21.755563,21.695408,29.104016,29.656586,27.488958,33.415296,33.334431,26.877077,27.280509,35.715316,38.234768,34.981589,38.594414,36.726935,38.580453,33.420713,37.839146,35.071083,37.703930,33.361114,37.482674,33.490019,35.376304,33.263863,35.153103,33.763393,36.161480,33.262912,35.261000,81.756581,87.003501,127.672900,84.028801,135.232348,57.233931,45.169974,155.645773,120.990000,2.174000,216.200000,119.750000,1.651000,145.400000,4001.889105,13.036911,23.679380,92.154130,35.672210,237.465790,159.185835
06/17/2026 01:03:51,0.000000,0.000000,75.656896,74.975391,65.921301,75.801389,78.212699,72.944264,75.887259,74.955477,33.415589,28.495307,28.918708,28.856260,35.166411,35.361892,32.701206,32.992426,32.735975,34.786832,33.574186,33.307625,31.690996,33.039635,30.979345,71.725378,29.848277,37.320399,21.948422,21.878434,21.721586,28.760227,29.253141,28.332768,33.394906,33.317593,27.074553,27.245586,35.689089,38.217897,34.960378,38.606847,36.707101,38.563314,33.377249,37.787388,35.049298,37.686635,33.347114,37.470072,33.464774,35.366188,33.248832,35.094522,33.734910,36.146809,33.251132,35.241271,83.990694,89.100755,128.630140,86.280411,136.343860,57.500474,45.371375,160.774503,121.050000,2.195000,218.800000,119.520000,1.675000,148.200000,4061.887320,13.449210,23.871189,94.384666,35.650541,241.081682,161.623985
06/17/2026 01:04:51,0.000000,0.000000,75.607845,74.944043,65.811474,75.759457,78.145214,72.962319,75.814749,74.925555,33.386051,28.523649,28.901541,28.861164,35.181480,35.331749,32.721083,32.947393,32.717973,34.779078,33.562422,33.116082,31.645997,33.095192,31.180180,67.365973,29.905070,35.611685,21.281708,21.195510,21.017287,28.821804,29.354839,28.862846,33.381223,33.307908,27.179153,27.356260,35.700090,38.230631,34.984001,38.601229,36.719803,38.589671,33.378896,37.797509,35.072754,37.703386,33.332366,37.469988,33.469975,35.368717,33.259367,35.111327,33.782831,36.156065,33.267490,35.254928,78.525770,83.942798,128.377242,80.181584,135.655153,57.530006,44.630543,147.022956,120.990000,2.127000,209.200000,119.640000,1.611000,139.100000,4121.886721,12.448442,23.163243,88.290406,35.662551,244.630703,163.993767
06/17/2026 01:05:51,0.000000,0.000000,75.498182,74.945824,65.757760,75.761329,78.086055,72.910845,75.725796,74.934942,33.287479,28.401901,28.803020,28.764442,35.187331,35.331836,32.634620,32.892966,32.698478,34.729915,33.763251,33.184169,31.649649,32.966373,30.921534,72.866225,30.310184,37.300987,22.129693,22.053438,21.926025,29.130324,29.723464,29.389457,33.404516,33.280991,26.850157,27.167270,35.694244,38.206254,34.943921,38.593113,36.692790,38.553892,33.346883,37.783002,35.067066,37.678713,33.322760,37.450706,33.453071,35.347420,33.242902,35.096771,33.773136,36.142414,33.236996,35.228943,83.873078,89.039518,128.762471,85.950430,136.481487,57.395992,45.416433,156.372622,121.030000,2.194000,218.000000,119.500000,1.658000,146.900000,4181.884838,13.386953,23.914034,92.473211,35.642750,248.235257,166.424136
06/17/2026 01:06:51,0.000000,0.000000,75.442364,74.897995,65.874243,75.698800,77.980342,72.841331,75.663891,74.912691,33.245875,28.387790,28.839325,28.783464,35.227953,35.264745,32.562742,32.881578,32.714655,34.733188,33.603083,33.379085,31.756851,32.991550,30.954237,63.670933,30.024774,34.830383,20.703083,20.570559,20.462512,28.851663,29.435976,29.170607,33.260870,33.230208,26.907210,27.191951,35.676640,38.191797,34.909882,38.574679,36.652744,38.560292,33.286672,37.750235,35.007583,37.668481,33.255711,37.428211,33.401310,35.319274,33.210682,35.076752,33.752195,36.113565,33.204606,35.184221,75.260612,80.774994,127.151494,77.348730,134.461790,57.251827,44.127236,140.859062,121.020000,2.094000,205.300000,119.690000,1.584000,134.900000,4241.883295,12.151902,22.678481,85.434864,35.611277,251.685085,168.696189
06/17/2026 01:07:51,0.000000,0.000000,75.352793,74.874275,65.828490,75.651841,77.957923,72.807342,75.682750,74.904108,33.316463,28.212786,28.630461,28.604575,35.217335,35.196943,32.508667,32.787063,32.589177,34.686545,33.230254,33.132029,31.577780,32.929778,30.678564,70.379730,30.320109,36.385352,21.866033,21.778091,21.710324,29.028739,29.703514,28.742784,33.291561,33.248901,26.666005,27.055388,35.666109,38.224580,34.903254,38.601189,36.662983,38.559913,33.293400,37.788795,35.010803,37.674342,33.255536,37.452792,33.386711,35.326871,33.184969,35.089726,33.775849,36.118995,33.197319,35.193355,81.369810,86.559471,127.600939,83.676081,135.255309,56.920262,45.332046,155.227725,121.130000,2.179000,215.900000,119.830000,1.646000,145.300000,4301.881361,12.551581,23.833771,91.970158,35.618375,255.223916,171.060669
06/17/2026 01:08:51,0.000000,0.000000,75.330264,74.854690,65.811684,75.610297,77.935434,72.742789,75.703721,74.909045,33.308883,28.326115,28.730376,28.714255,35.179578,35.129038,32.533920,32.777625,32.600270,34.675874,33.796634,33.232392,31.434689,32.963932,30.889262,71.464495,29.751706,37.057030,21.764206,21.623750,21.564832,28.608399,29.163803,27.980051,33.258677,33.184462,26.912152,27.107716,35.628964,38.187112,34.867665,38.585629,36.640685,38.549145,33.235457,37.756896,34.989436,37.654813,33.218647,37.416538,33.346547,35.315616,33.150128,35.059493,33.753560,36.102527,33.166650,35.180938,83.552777,88.677878,128.512220,85.771486,136.237685,56.954250,45.117342,159.426328,121.130000,2.182000,218.000000,119.570000,1.671000,147.600000,4361.880352,13.427855,23.629175,93.803009,35.590322,258.834494,173.493378
06/17/2026 01:09:51,0.000000,0.000000,75.288239,74.825316,65.603901,75.578349,77.879156,72.687437,75.572181,74.904971,33.221428,28.346283,28.745631,28.704931,34.975672,35.207994,32.511685,32.771849,32.581232,34.611193,33.642165,33.146664,31.507801,32.960865,31.006468,68.127374,29.833042,35.294139,21.487051,21.369449,21.331478,28.746758,29.290521,28.810555,33.241595,33.165601,26.998164,27.201599,35.631716,38.164239,34.866080,38.553592,36.626316,38.530837,33.244135,37.742001,34.976263,37.628868,33.201291,37.400600,33.336562,35.282607,33.147697,35.042774,33.751026,36.076089,33.157293,35.143232,74.673035,80.197070,128.343370,74.437634,135.617780,56.709446,44.012553,137.352028,121.250000,2.085000,203.900000,119.810000,1.568000,133.500000,4421.878221,12.726551,22.567588,83.772941,35.575161,262.383673,175.862265
06/17/2026 01:10:51,0.000000,0.000000,75.247723,74.795764,65.840945,75.545679,77.836470,72.631783,75.487169,74.890024,33.125217,28.118462,28.572303,28.490092,35.174967,35.092949,32.439188,32.726057,32.476493,34.597227,33.078992,33.407287,31.381044,32.862391,30.938296,68.858667,30.336779,35.610524,21.292653,21.138210,20.985476,29.000762,29.647009,29.939953,33.227302,33.129084,26.399881,26.730612,35.660322,38.169347,34.889016,38.573773,36.649875,38.549484,33.249574,37.735481,35.005638,37.651074,33.211900,37.406290,33.355775,35.295125,33.157581,35.032685,33.777337,36.076197,33.172791,35.154258,80.052475,85.184911,127.096762,82.850021,134.583558,56.193260,44.973526,154.311840,120.410000,2.172000,214.800000,119.010000,1.642000,144.200000,4481.875705,12.118703,23.491821,91.565939,35.588676,265.851721,178.158029
06/17/2026 01:11:51,0.000000,0.000000,75.129515,74.777212,65.620193,75.482091,77.787367,72.550609,75.442278,74.886504,33.205746,28.243959,28.602284,28.625232,34.805543,35.191755,32.444691,32.688423,32.510829,34.558716,33.289735,33.189050,31.449155,32.764071,30.894788,71.030632,29.919391,37.015934,21.730590,21.632314,21.552460,28.779916,29.380309,27.861507,33.182244,33.078686,26.830410,27.131935,35.611342,38.148346,34.829161,38.571141,36.598148,38.522161,33.176295,37.711293,34.947665,37.620695,33.152424,37.376746,33.282061,35.272123,33.101628,35.027924,33.737484,36.050630,33.142646,35.115764,82.648963,87.835986,128.219324,84.732592,135.865955,56.227712,44.963719,157.003173,120.400000,2.181000,216.600000,119.010000,1.661000,146.200000,4541.874290,13.533488,23.482446,92.749214,35.549784,269.449469,180.579083
06/17/2026 01:12:51,0.000000,0.000000,75.082884,74.761406,65.706292,75.438225,77.781933,72.554885,75.391996,74.874634,33.313506,28.267388,28.676571,28.651487,35.093709,35.155777,32.414052,32.679140,32.486586,34.551838,33.140635,32.875602,31.436165,32.840479,30.825769,72.165996,29.777725,36.133185,22.095008,21.933513,21.922531,28.682532,29.232114,28.421507,33.205548,33.141551,26.830159,27.037700,35.590965,38.157184,34.833979,38.563135,36.595840,38.545462,33.161977,37.713786,34.951497,37.635121,33.144337,37.388597,33.273522,35.269811,33.066417,35.040180,33.752425,36.062870,33.113670,35.126319,80.264507,85.612251,128.892257,80.346366,136.594721,56.338481,44.683467,145.946520,120.510000,2.138000,210.500000,119.050000,1.611000,139.400000,4601.872583,12.919148,23.214037,87.797548,35.549355,273.067728,183.018959
06/17/2026 01:13:51,0.000000,0.000000,75.050561,74.736254,65.744075,75.415159,77.730721,72.458026,75.341320,74.872935,32.977286,28.139079,28.536694,28.517329,35.062375,35.114248,32.372296,32.647626,32.476579,34.552948,33.200413,33.015782,31.445221,32.737022,30.861481,68.036941,30.030169,36.269198,21.209245,21.054340,20.881142,28.819055,29.404717,29.526464,33.140851,33.083515,26.529676,26.749092,35.590036,38.144333,34.802051,38.539301,36.580774,38.519396,33.147290,37.690500,34.953851,37.593712,33.124613,37.355714,33.277057,35.240978,33.074398,35.007505,33.739682,36.051493,33.090389,35.099549,80.909240,86.048698,127.739848,83.819411,135.147363,56.115265,45.138900,156.396899,120.510000,2.176000,216.100000,119.080000,1.655000,145.500000,4661.871995,12.619455,23.649743,92.483851,35.531131,276.562361,185.340909
06/17/2026 01:14:51,0.000000,0.000000,75.026913,74.734570,65.621935,75.382082,77.703628,72.447288,75.300053,74.852769,33.100496,28.253414,28.655017,28.593409,34.961946,34.957512,32.357664,32.671690,32.427286,34.527742,33.343139,32.902204,31.396437,32.812838,30.767943,72.435604,29.871934,36.516673,21.908071,21.767187,21.757778,28.570900,29.059408,26.734158,33.157803,33.057354,26.862576,27.234640,35.575882,38.124482,34.782740,38.531117,36.567085,38.531788,33.121543,37.691118,34.930968,37.581955,33.094003,37.358866,33.247758,35.229483,33.054871,35.008569,33.740747,36.020228,33.089558,35.086306,81.526693,86.877494,128.890172,82.139759,136.619411,56.279558,44.785624,147.872646,120.470000,2.151000,212.100000,119.080000,1.620000,141.200000,4721.870038,13.204686,23.311987,88.677750,35.518453,280.193799,187.795356
06/17/2026 01:15:51,0.000000,0.000000,75.019837,74.716505,65.596840,75.359186,77.688794,72.414144,75.392416,74.863648,33.084267,28.139380,28.527178,28.511859,35.067137,35.151374,32.340932,32.650962,32.429727,34.496456,33.306475,32.776037,31.315450,32.876966,30.697254,63.074939,29.857780,34.894886,20.549194,20.427881,20.203278,28.614371,29.207239,29.067182,33.069839,33.001830,26.581162,26.817054,35.551545,38.115682,34.765137,38.514479,36.574748,38.505880,33.077681,37.681020,34.918618,37.575392,33.081373,37.343209,33.226568,35.208345,33.043455,34.974049,33.756358,36.004352,33.072484,35.077699,76.649783,81.954594,126.849177,79.284853,134.238749,55.999720,44.508965,145.526368,120.280000,2.120000,208.300000,119.010000,1.599000,138.100000,4781.868222,11.848457,23.046429,87.604519,35.503404,283.623527,190.049759
06/17/2026 01:16:51,0.000000,0.000000,74.880252,74.669418,65.460389,75.294023,77.590962,72.303416,75.317900,74.854571,33.010834,28.028599,28.492729,28.409380,34.775938,35.013638,32.314861,32.580427,32.329540,34.389873,33.337489,33.062047,31.371297,32.721050,30.780328,70.457591,29.934656,36.281048,21.656654,21.531892,21.432134,28.662540,29.194733,27.151530,33.053418,33.007189,26.462333,26.843311,35.537267,38.119559,34.742501,38.533006,36.529048,38.507971,33.038003,37.654003,34.880421,37.580194,33.042721,37.322448,33.206452,35.191382,33.001108,34.942062,33.733205,35.989678,33.047166,35.052001,81.823659,87.017274,127.748591,84.025902,135.506049,56.454740,45.171431,155.534099,120.500000,2.169000,215.600000,118.990000,1.654000,145.100000,4841.864605,12.600279,23.680769,92.105018,35.482510,287.184229,192.437560
06/17/2026 01:17:51,0.000000,0.000000,74.909430,74.668179,65.609497,75.298472,77.586977,72.297711,75.138980,74.839915,32.967098,28.165448,28.523345,28.495826,34.829483,34.886250,32.363601,32.580228,32.356061,34.423425,33.509257,32.853877,31.186710,32.883221,30.584918,71.863589,29.588303,37.275285,21.779261,21.663489,21.538277,28.457061,28.961215,28.104951,33.082864,32.998853,26.646976,26.842060,35.535583,38.109930,34.735644,38.522649,36.536807,38.495844,33.046240,37.661202,34.901393,37.565737,33.035731,37.314169,33.186245,35.182751,32.997788,34.929774,33.734222,35.975192,33.049511,35.038378,84.134899,89.240791,128.752674,86.488008,136.714941,57.169376,45.229987,161.444059,120.480000,2.203000,219.300000,118.920000,1.677000,148.500000,4901.863572,13.538700,23.736585,94.672323,35.477739,290.799360,194.876572
06/17/2026 01:18:51,0.000000,0.000000,74.848385,74.659517,65.487972,75.280876,77.527314,72.250813,75.194294,74.855537,33.304359,28.790523,29.255330,29.137551,35.026570,35.063814,32.493495,32.670953,32.480988,34.404712,33.801882,33.139014,31.552704,32.741134,31.354074,63.805912,30.102777,30.490594,26.399389,26.634863,27.291731,29.220574,29.412798,29.108173,33.232768,33.090994,28.375075,28.886085,35.544410,38.104594,34.716096,38.513347,36.542705,38.493339,33.016159,37.652401,34.879257,37.549421,33.016238,37.312023,33.176613,35.161617,32.983264,34.927595,33.742253,35.961058,33.021573,35.016717,74.427343,76.405754,124.119304,74.180880,128.685951,62.323801,53.090724,121.171512,121.250000,0.621000,67.400000,0.000000,0.000000,-0.000000,4961.863031,-0.393559,30.884153,75.718674,35.466534,293.492021,196.336126
06/17/2026 01:19:51,0.000000,0.000000,74.797313,74.600403,65.507672,75.223438,77.487295,72.210121,75.263320,74.806299,34.202521,31.137653,31.235682,31.520152,35.151570,35.320460,33.261078,33.328177,33.339643,34.638268,34.880000,34.582133,32.696637,33.442041,32.923723,50.778268,31.210607,29.072068,28.980624,28.987315,28.603693,31.018604,30.920120,31.095695,33.871007,33.711137,31.211737,31.535341,35.508410,38.108462,34.697675,38.516205,36.498662,38.490905,32.982146,37.640514,34.841606,37.537090,32.966277,37.296375,33.161718,35.154296,32.948361,34.925867,33.726312,35.962876,33.003173,35.025854,80.897216,81.451621,112.362936,72.425533,116.354346,72.633521,56.167180,102.721118,121.340000,0.615000,66.800000,0.000000,0.000000,-0.000000,5021.861358,-4.440632,33.512700,65.622681,35.449639,294.611212,196.336126
06/17/2026 01:20:51,0.000000,0.000000,74.725880,74.552621,65.491412,75.185878,77.442674,72.129199,75.270780,74.833198,34.626418,32.080864,31.984717,32.367771,35.866614,35.620749,33.809278,33.966909,33.885229,35.012274,35.444478,35.056967,33.222813,33.782561,33.503253,43.130596,31.907364,30.056213,30.566612,30.494852,29.880985,31.891760,31.856568,32.077891,34.322848,34.177716,31.951231,32.100469,35.477738,38.089816,34.679710,38.522164,36.513670,38.513821,32.975437,37.646083,34.855178,37.558572,32.988509,37.303455,33.141678,35.162679,32.943875,34.931455,33.728355,35.972442,33.015180,35.020095,81.518174,81.936017,103.676231,68.632168,109.418514,78.420780,56.881502,90.157699,121.290000,0.619000,67.000000,0.000000,0.000000,-0.000000,5081.859034,-4.054569,34.110782,58.056933,35.451996,295.729724,196.336126
06/17/2026 01:21:51,0.000000,0.000000,74.644939,74.517733,65.424961,75.149952,77.408949,72.083819,75.205459,74.804179,34.948612,32.485047,32.385848,32.685138,35.843369,35.770722,34.159842,34.370657,34.260983,35.336972,35.817284,35.216799,33.700632,34.029668,33.657213,39.010026,32.487968,30.738938,31.304873,31.228235,30.787026,32.370485,32.436769,32.628027,34.604634,34.504367,32.203638,32.310864,35.517102,38.058822,34.669163,38.491361,36.522927,38.478466,32.973622,37.619325,34.842962,37.533138,32.966090,37.278946,33.114973,35.132938,32.921609,34.893963,33.738772,35.943414,32.999875,34.977337,83.059644,83.322392,97.487516,65.237393,105.159076,81.452172,57.162045,81.342785,121.350000,0.616000,67.000000,0.000000,0.000000,-0.000000,5141.858363,-3.605516,34.344454,52.338350,35.433740,296.847489,196.336126
06/17/2026 01:22:51,0.000000,0.000000,74.698998,74.540526,65.427067,75.150317,77.399204,72.099443,75.171559,74.801529,35.089271,32.713749,32.617246,32.920033,35.897976,36.104791,34.397034,34.647268,34.533544,35.596760,36.076917,35.405746,33.895267,34.169184,33.950500,36.913554,32.920527,31.239250,31.674540,31.612615,31.296426,32.665002,32.779729,32.954457,34.827699,34.733670,32.338847,32.414902,35.487349,38.056550,34.663527,38.491931,36.485107,38.478707,32.948081,37.608574,34.822416,37.500726,32.941788,37.265829,33.103660,35.125644,32.904514,34.887610,33.738627,35.914038,32.996467,34.977928,84.002136,84.388697,93.105571,63.414436,102.305200,83.011556,57.339945,75.005564,121.190000,0.619000,67.100000,0.000000,0.000000,-0.000000,5201.856730,-3.253029,34.492279,47.982086,35.419954,297.964542,196.336126
06/17/2026 01:23:51,0.000000,0.000000,74.698146,74.511357,65.368102,75.120982,77.362364,72.043722,75.086865,74.804683,35.270959,32.899535,32.860411,33.116443,36.169814,36.219845,34.645489,34.907619,34.781891,35.834589,35.905015,35.498302,34.060806,34.296500,34.268776,36.011968,33.289042,31.650981,31.816258,31.781956,31.646967,32.905014,33.045933,33.178827,35.009036,34.923454,32.395309,32.480159,35.481012,38.021962,34.646929,38.474971,36.479048,38.464717,32.937550,37.546755,34.829128,37.479567,32.921820,37.253043,33.082019,35.088097,32.885980,34.851303,33.743572,35.910554,32.979167,34.932734,73.578442,73.465464,89.849932,66.073568,100.362312,83.811903,57.496288,69.989811,121.320000,0.619000,67.100000,0.000000,0.000000,-0.000000,5261.853702,-2.970985,34.621966,44.369326,35.400496,299.082097,196.336126
06/17/2026 01:24:51,0.000000,0.000000,74.655426,74.485112,65.453934,75.116055,77.310692,72.032420,75.136864,74.807380,35.399855,33.068375,33.040816,33.290483,36.415343,36.647689,34.872845,35.163717,35.006205,36.032481,36.340639,35.812255,34.277691,34.389968,34.440332,35.797859,33.522051,32.087217,31.867239,31.846747,31.848236,33.096514,33.224511,33.392921,35.156184,35.085693,32.441969,32.572890,35.454637,38.019525,34.614374,38.473918,36.461567,38.466705,32.891539,37.579717,34.813418,37.486895,32.888609,37.240352,33.048462,35.082556,32.848857,34.872403,33.709187,35.905938,32.934845,34.927102,77.747658,77.920690,86.686598,67.782756,98.961998,84.419453,57.677684,66.413836,121.310000,0.614000,66.800000,0.000000,0.000000,-0.000000,5321.852846,-2.684956,34.772173,41.695300,35.386030,300.199497,196.336126
06/17/2026 01:25:51,0.000000,0.000000,74.657534,74.436922,65.337293,75.066281,77.310334,71.983313,75.163473,74.766821,35.566244,33.187254,33.261469,33.469238,36.421237,36.690751,35.032869,35.340969,35.228531,36.180142,36.497537,35.964760,34.462437,34.470867,34.562733,36.957543,33.754745,32.413754,31.885452,31.848923,31.936323,33.263502,33.426572,33.548742,35.323686,35.231932,32.508633,32.675863,35.438921,38.028155,34.573536,38.492437,36.471984,38.484601,32.887331,37.589542,34.803762,37.479481,32.885702,37.244093,33.053590,35.099198,32.841093,34.861861,33.706623,35.911797,32.959501,34.930411,78.568418,78.669786,84.471182,68.851077,97.905004,84.851070,57.918899,63.829650,121.310000,0.617000,67.200000,0.000000,0.000000,-0.000000,5381.851137,-2.557724,34.971478,39.707793,35.387181,301.318077,196.336126
06/17/2026 01:26:51,0.000000,0.000000,74.661868,74.427732,65.283140,75.052646,77.306846,71.940378,75.118670,74.769320,35.747723,33.368386,33.535877,33.723147,36.573760,36.812697,35.320298,35.588410,35.480994,36.391583,36.536314,36.313946,34.648605,34.531484,35.041454,38.090150,33.955488,32.736685,31.907758,31.862321,31.967383,33.449553,33.607255,33.729841,35.486500,35.386786,32.627994,32.798253,35.409776,38.009707,34.566153,38.466989,36.436014,38.484483,32.846753,37.551797,34.766772,37.480189,32.866345,37.234127,33.020577,35.078684,32.804958,34.830196,33.709111,35.904534,32.925919,34.903564,80.014511,80.177010,82.980849,69.581616,97.091614,85.063964,58.186915,62.546540,121.060000,0.619000,67.000000,0.000000,0.000000,-0.000000,5441.848340,-2.455665,35.192350,38.702805,35.364832,302.434580,196.336126
06/17/2026 01:27:51,0.000000,0.000000,74.609151,74.396136,65.254190,75.006630,77.270640,71.945913,75.046443,74.749035,35.931367,33.555688,33.803966,34.003334,36.841005,37.046249,35.445157,35.784550,35.692611,36.547642,36.781719,36.415309,34.905407,34.631742,34.909190,38.000798,34.150828,33.106129,31.935384,31.872128,31.975557,33.645610,33.806382,33.924941,35.652242,35.541029,32.814340,32.991330,35.411677,37.994372,34.540995,38.435331,36.443434,38.464070,32.860431,37.524606,34.780293,37.428241,32.857078,37.203685,33.031585,35.051091,32.799963,34.821097,33.701332,35.870200,32.919320,34.880129,81.105816,81.351970,81.992395,70.180981,96.469228,85.277749,58.536793,61.760618,121.200000,0.617000,67.300000,0.000000,0.000000,-0.000000,5501.846776,-2.373644,35.479773,38.081079,35.350946,303.550746,196.336126
06/17/2026 01:28:51,0.000000,0.000000,74.565409,74.324060,65.420180,74.985558,77.242883,71.906535,75.057324,74.733724,36.150760,33.832132,34.155343,34.368737,37.041486,37.240047,35.702985,36.025883,35.920041,36.726603,36.816417,36.592886,35.073565,34.764032,35.281116,37.859814,34.352095,33.348983,31.924461,31.852741,32.006454,33.860723,34.028998,34.143973,35.843525,35.752273,33.106315,33.349916,35.408062,37.978842,34.530501,38.450937,36.419468,38.466213,32.844805,37.521380,34.746895,37.453307,32.842839,37.191735,33.018184,35.053686,32.777221,34.808546,33.726515,35.844821,32.916197,34.882779,82.305585,82.519574,81.358535,70.721446,95.960301,85.471959,59.004461,61.350340,121.340000,0.616000,67.100000,0.000000,0.000000,-0.000000,5561.845932,-2.513381,35.862364,37.754622,35.344147,304.667674,196.336126
06/17/2026 01:29:51,0.000000,0.000000,74.616300,74.334807,65.264410,74.972453,77.245400,71.903133,75.135094,74.749837,36.512362,34.231623,34.597263,34.864016,37.129688,37.439192,35.970152,36.340752,36.210469,36.925621,37.244047,36.828028,35.376967,34.957586,35.395980,37.804209,34.563524,33.688602,31.919338,31.913102,32.013049,34.140341,34.299238,34.464759,36.036136,35.990523,33.612798,33.952667,35.387256,37.985492,34.517032,38.455194,36.431353,38.483365,32.829621,37.529486,34.742166,37.449036,32.823097,37.203938,33.002560,35.040762,32.770929,34.816236,33.697797,35.862689,32.925798,34.878165,83.411849,83.633928,81.014694,71.190467,95.473536,85.645027,59.573219,61.082648,121.330000,0.617000,67.000000,0.000000,0.000000,-0.000000,5621.844857,-2.636620,36.325222,37.540913,35.341599,305.782793,196.336126
06/17/2026 01:30:51,0.000000,0.000000,74.627240,74.339832,65.435264,74.996966,77.287963,71.940453,75.193524,74.762662,36.838112,34.759255,35.052385,35.379842,37.482729,37.648477,36.242453,36.640806,36.494740,37.145518,37.206985,37.236918,35.674074,35.183923,35.905912,37.672946,34.810748,33.755810,31.923939,31.881175,32.009868,34.445170,34.572952,34.745513,36.290698,36.221634,34.264564,34.570391,35.388508,37.985415,34.504816,38.440389,36.424777,38.454731,32.830130,37.524050,34.722960,37.430337,32.816180,37.182024,32.988398,35.028410,32.738533,34.794371,33.695443,35.855026,32.905101,34.843770,81.785797,81.874217,80.885582,71.661399,95.073609,85.837263,60.230830,60.716877,121.120000,0.614000,66.500000,0.000000,0.000000,-0.000000,5681.843143,-3.101294,36.857104,37.247991,35.327668,306.898678,196.336126
06/17/2026 01:31:51,0.000000,0.000000,74.764308,74.371697,65.518302,75.028334,77.347471,71.992282,75.198728,74.763221,37.158679,35.310731,35.519026,35.867077,37.780470,37.866189,36.573366,36.933514,36.828717,37.416451,37.676792,37.455184,36.101796,35.449726,36.549911,37.537084,35.028964,33.917928,31.969412,31.908830,32.007301,34.787752,34.883549,35.085306,36.544036,36.521465,34.844139,35.336962,35.395908,37.966285,34.507231,38.440585,36.438455,38.462193,32.831865,37.513051,34.722125,37.421989,32.854874,37.167002,32.998135,35.022603,32.742936,34.798858,33.704822,35.841790,32.922007,34.866401,78.921038,79.135871,80.511880,71.642055,94.748812,85.981243,60.720736,60.313558,121.070000,0.618000,67.100000,0.000000,0.000000,-0.000000,5741.839965,-3.333159,37.251087,36.923769,35.330956,308.015119,196.336126
06/17/2026 01:32:51,0.000000,0.000000,74.799783,74.386053,65.565700,75.053420,77.381335,72.025512,75.217724,74.791522,37.493273,35.859620,35.901698,36.226739,38.083180,38.128674,36.917740,37.274638,37.077211,37.681557,38.199773,37.837994,36.303771,35.633257,36.554045,37.480655,35.288585,34.134410,31.946526,31.928708,32.006919,35.117733,35.174479,35.382811,36.778845,36.730176,35.637453,35.940335,35.368357,37.929545,34.456535,38.395877,36.422363,38.442610,32.779240,37.474576,34.699928,37.389257,32.799614,37.137246,32.972194,34.980765,32.703646,34.750938,33.679044,35.807664,32.896539,34.802409,81.281642,81.443064,80.035792,71.514372,94.359476,86.216947,61.201806,59.941152,121.300000,0.616000,67.200000,0.000000,0.000000,-0.000000,5801.838499,-3.501701,37.636111,36.623241,35.294417,309.130341,196.336126
06/17/2026 01:33:51,0.000000,0.000000,74.828841,74.371164,65.393447,75.054315,77.413397,72.031072,75.305024,74.783384,37.729079,36.237593,36.243349,36.514344,38.326405,38.307858,37.275094,37.554929,37.383436,37.881963,38.253448,38.009733,36.552847,35.818315,36.918639,37.488184,35.544364,34.345738,32.067248,31.922980,32.028399,35.409076,35.488402,35.686462,37.016302,36.999937,36.008559,36.249662,35.360185,37.964252,34.460383,38.413835,36.417983,38.447071,32.800185,37.490600,34.702257,37.393346,32.798366,37.167403,32.971351,35.011850,32.709029,34.774557,33.680932,35.830366,32.897958,34.826001,82.207585,82.434580,79.920896,71.920773,94.131340,86.378193,61.548964,60.257560,121.210000,0.617000,67.100000,0.000000,0.000000,-0.000000,5861.837830,-3.567092,37.912830,36.878650,35.305896,310.246968,196.336126
06/17/2026 01:34:51,0.000000,0.000000,74.870208,74.369860,65.575821,75.093105,77.459241,72.059828,75.362384,74.791347,36.928065,34.412478,34.480811,34.540612,38.030420,38.438482,36.899489,37.383286,37.053239,37.998269,37.276557,37.773729,35.830642,35.402193,35.715740,66.493475,33.857790,35.806110,26.828933,26.853949,27.149533,33.379303,33.918074,32.052367,36.784570,36.776164,32.953301,33.157843,35.364530,37.936333,34.452546,38.399855,36.428066,38.436819,32.817427,37.463219,34.682765,37.384088,32.809746,37.142901,32.999259,34.997120,32.718714,34.756397,33.683622,35.811787,32.908893,34.800097,83.487889,87.970331,112.774136,83.642208,125.859790,63.457890,49.115540,161.890915,120.590000,2.208000,220.500000,119.010000,1.688000,150.100000,5921.836054,8.453975,27.352135,94.863857,35.299709,313.417324,198.361544
06/17/2026 01:35:51,0.000000,0.000000,74.939418,74.384160,65.452722,75.134145,77.477424,72.084908,75.348171,74.775857,36.931586,33.916650,34.053395,34.141501,37.908779,38.355320,36.669364,37.105096,36.778520,37.972187,37.340207,37.109156,35.605881,35.277937,35.573899,68.147279,34.348162,38.067649,26.378418,26.251055,26.135863,33.747624,34.178737,34.240876,36.706207,36.712401,32.725608,32.906320,35.349086,37.943469,34.436372,38.416876,36.408691,38.470475,32.813527,37.486103,34.676009,37.407859,32.803307,37.174086,32.980246,35.004315,32.696581,34.771819,33.678190,35.810356,32.918015,34.804319,81.536989,87.190134,120.999702,82.022277,131.758581,58.450462,49.179145,150.760297,120.520000,2.163000,213.900000,119.030000,1.644000,143.500000,5981.833842,10.657719,27.409930,89.983137,35.302485,317.092522,200.861063
06/17/2026 01:36:51,0.000000,0.000000,74.974204,74.351336,65.632278,75.130468,77.501554,72.112159,75.345109,74.769413,36.773567,33.340025,33.658550,33.652487,37.745595,38.254938,36.576795,36.913054,36.685518,37.900972,37.160600,36.958636,35.449760,35.063672,35.085820,63.266165,34.664692,38.060762,25.347711,24.976005,24.584341,33.712012,34.318904,34.648572,36.571389,36.556785,32.044217,32.322576,35.328453,37.948527,34.417470,38.398068,36.402894,38.451447,32.818819,37.448526,34.679554,37.369836,32.801700,37.125612,32.970867,34.987422,32.681418,34.740324,33.673746,35.795735,32.901293,34.790298,76.772255,82.501001,121.318912,79.549815,129.905541,57.426004,48.874908,147.822635,120.370000,2.135000,210.500000,118.980000,1.621000,140.400000,6041.841886,10.927668,27.133094,88.654993,35.286600,320.561485,203.156452
06/17/2026 01:37:51,0.000000,0.000000,74.967633,74.385763,65.493644,75.146373,77.499726,72.110744,75.359929,74.761005,36.541996,32.818057,33.119902,33.124982,37.539535,38.182841,36.271651,36.714237,36.430906,37.846924,36.399922,36.428884,35.022770,34.926546,34.679417,71.272822,34.648830,40.239134,25.988090,25.661290,25.389290,33.604218,34.233828,34.657137,36.443254,36.376859,31.548202,31.576078,35.351720,37.914728,34.409713,38.396089,36.402284,38.415076,32.812871,37.440484,34.671041,37.376825,32.807127,37.128798,32.976478,34.974395,32.679471,34.725158,33.667886,35.782361,32.900939,34.766437,82.126633,87.609871,123.343610,84.512770,131.511575,57.327085,49.115249,157.636637,120.280000,2.192000,217.900000,118.850000,1.673000,147.500000,6101.839468,12.887263,27.351871,93.025745,35.279994,324.162396,205.585494
06/17/2026 01:38:51,0.000000,0.000000,75.023395,74.381541,65.529958,75.170186,77.531476,72.130827,75.312702,74.759801,36.423829,32.398669,32.781158,32.745166,37.439917,38.130565,36.124735,36.499690,36.227723,37.744858,36.292359,36.483164,34.795556,34.798661,34.590771,73.317063,34.498227,41.349611,25.918595,25.602061,25.364428,33.362279,34.063557,34.444804,36.326145,36.238490,31.105062,30.990079,35.354749,37.922607,34.422494,38.412780,36.446455,38.452072,32.841680,37.459710,34.696987,37.381905,32.827220,37.147456,33.012837,34.996918,32.690497,34.737352,33.695642,35.802512,32.933032,34.767852,84.420742,89.856350,125.031155,86.975970,132.994590,57.703981,49.025327,160.894593,120.340000,2.216000,220.900000,118.640000,1.687000,150.500000,6161.838674,14.079522,27.270089,94.436318,35.300138,327.816180,208.066072
06/17/2026 01:39:51,0.000000,0.000000,75.074621,74.448868,65.444641,75.231744,77.544433,72.201929,75.357323,74.785437,36.139969,32.095128,32.499113,32.449594,37.291557,38.155484,35.953104,36.350273,36.082848,37.660363,36.117830,36.237675,34.581048,34.705702,34.079281,65.253016,34.257970,38.540047,24.251204,23.925716,23.649602,33.029605,33.815998,34.212898,36.057925,36.021612,30.457152,30.753816,35.318778,37.924746,34.407295,38.384411,36.424687,38.448019,32.839821,37.441345,34.669243,37.360886,32.805150,37.126390,32.990087,34.979989,32.669961,34.730457,33.667419,35.784109,32.927415,34.757812,74.502829,80.443588,123.822074,76.505523,130.750648,57.600687,47.312743,139.239473,120.350000,2.087000,204.600000,119.030000,1.577000,134.200000,6221.836436,12.844274,25.695773,84.670822,35.282901,331.290688,210.364679
06/17/2026 01:40:51,0.000000,0.000000,75.122184,74.413621,65.478224,75.218955,77.591902,72.209861,75.359879,74.766870,36.054598,31.685027,32.074301,32.016126,37.188447,37.892566,35.694291,36.079632,35.829609,37.480563,35.685194,35.803159,34.294762,34.438098,33.810091,71.724673,34.030722,40.072233,25.058504,24.774858,24.678801,32.725474,33.548148,33.867922,35.915846,35.840991,30.008777,30.424632,35.316309,37.938190,34.391772,38.395458,36.428309,38.455606,32.826564,37.444361,34.669608,37.364786,32.813000,37.129775,32.970164,34.992929,32.666040,34.717515,33.671337,35.774285,32.917481,34.754554,81.171136,86.648739,124.261896,83.928694,131.547626,57.082833,48.595822,156.315652,120.340000,2.188000,217.300000,118.960000,1.658000,146.600000,6281.833323,13.193963,26.878270,92.448238,35.281902,334.829086,212.734388
06/17/2026 01:41:51,0.000000,0.000000,75.215934,74.426721,65.605514,75.216755,77.611184,72.240284,75.460720,74.791311,35.829087,31.567332,31.974505,31.863085,37.357089,37.827355,35.592595,35.962927,35.622644,37.334596,35.607137,35.984936,34.251006,34.394793,33.814739,72.902021,33.692349,40.955616,24.828987,24.586905,24.402754,32.480056,33.239883,33.477597,35.798265,35.725171,30.064747,30.269057,35.361955,37.938626,34.426719,38.393142,36.461730,38.455830,32.854356,37.455774,34.689045,37.377526,32.831137,37.130568,33.013509,34.998475,32.684943,34.729410,33.701014,35.782178,32.934727,34.761559,83.479966,88.784683,125.494492,85.955389,132.869341,57.028342,48.184378,159.922385,120.260000,2.197000,219.400000,118.790000,1.680000,148.700000,6341.833591,14.454562,26.501054,94.017411,35.299111,338.454352,215.187204
06/17/2026 01:42:51,0.000000,0.000000,75.309216,74.464299,65.902700,75.291018,77.708398,72.325824,75.607385,74.804592,35.694563,31.391492,31.829430,31.685467,37.344397,37.747506,35.464447,35.808705,35.482324,37.230836,35.145463,35.860167,34.129517,34.304393,33.342465,70.232568,33.427737,38.971827,24.205247,23.962585,23.863561,32.215183,32.944588,33.102835,35.624583,35.566096,29.863653,30.182459,35.323723,37.942045,34.414718,38.382083,36.438945,38.451645,32.863480,37.443907,34.678912,37.392185,32.834497,37.131699,32.971955,35.010235,32.675391,34.725044,33.670881,35.791550,32.935419,34.768902,77.690996,83.368466,125.727353,78.087976,132.650918,56.841284,47.099884,142.972119,120.240000,2.115000,207.600000,118.830000,1.597000,137.500000,6401.830688,13.473998,25.497829,86.422976,35.292361,342.044230,217.601471
06/17/2026 01:43:51,0.000000,0.000000,75.447303,74.506587,65.804512,75.344417,77.783119,72.412882,75.650606,74.795465,35.653304,31.051903,31.491682,31.335688,37.526932,37.727139,35.226061,35.573523,35.241604,37.120669,35.421555,35.731224,33.934584,34.220472,33.236773,73.666403,33.261966,40.492124,24.524354,24.317571,24.218585,31.955663,32.733368,32.976567,35.434833,35.386526,29.397126,29.812437,35.320640,37.930137,34.420905,38.366162,36.444167,38.440959,32.871393,37.435972,34.688693,37.357281,32.856867,37.132722,32.998982,34.984427,32.660181,34.707323,33.688225,35.772081,32.939559,34.753961,83.630985,88.855393,125.657782,86.569957,132.946367,56.513117,48.016771,163.021085,120.230000,2.219000,220.900000,118.820000,1.691000,150.600000,6461.829035,14.145265,26.346859,95.346698,35.288532,345.623273,220.009101
06/17/2026 01:44:51,0.000000,0.000000,75.540788,74.564253,65.966956,75.419866,77.885297,72.481391,75.754802,74.832593,35.513850,31.030187,31.372842,31.285768,37.073721,37.495973,35.099457,35.450519,35.135772,36.977048,35.371593,35.259708,33.716531,34.184503,33.043181,66.918517,32.897274,37.713112,23.245671,23.060606,22.901913,31.649417,32.400926,32.596195,35.288263,35.211133,29.606857,29.887629,35.330232,37.915841,34.417768,38.359067,36.445942,38.435225,32.872287,37.429030,34.676403,37.368464,32.845753,37.111054,32.988763,34.990640,32.664189,34.706567,33.672811,35.767781,32.959121,34.750858,74.036388,79.914862,124.963327,74.419855,131.880644,56.411880,46.510637,136.485507,120.350000,2.080000,203.200000,119.050000,1.566000,132.800000,6521.819022,12.765922,24.947190,83.357986,35.285390,349.142048,222.352211
06/17/2026 01:45:51,0.000000,0.000000,75.597144,74.586444,65.783568,75.455575,77.949948,72.563822,75.788922,74.839711,35.367681,30.557861,31.048089,30.862488,36.744214,37.267016,34.919584,35.236149,34.954504,36.838224,35.057818,35.597012,33.519808,34.007873,32.854396,70.801547,32.880018,38.320594,23.766723,23.589810,23.502575,31.548520,32.333539,32.709388,35.128588,35.046566,28.903852,29.326867,35.314486,37.920469,34.400056,38.362195,36.439480,38.441583,32.862684,37.439136,34.687875,37.366192,32.853180,37.131265,32.972493,34.997912,32.661254,34.717151,33.684297,35.759746,32.954544,34.738750,80.475679,85.847565,124.570544,83.341297,131.744145,56.081756,47.488411,155.589288,120.450000,2.174000,216.700000,118.990000,1.659000,145.500000,6581.816508,12.461846,25.858748,92.129292,35.285237,352.638869,224.679024
06/17/2026 01:46:51,0.000000,0.000000,75.707494,74.615790,65.890936,75.531415,77.994840,72.594596,75.769809,74.864515,35.265197,30.608130,30.922326,30.857717,36.823980,37.214527,34.769039,35.108276,34.818704,36.759378,34.940218,35.131772,33.402651,33.976925,32.734589,72.133231,32.461189,39.276570,23.743522,23.618116,23.437045,31.217349,31.936861,32.023259,35.043252,34.970533,29.145412,29.333899,35.329453,37.919482,34.421018,38.379962,36.465528,38.430037,32.867953,37.449842,34.702167,37.394583,32.863165,37.146946,32.988430,35.000507,32.668747,34.730555,33.687503,35.777562,32.945412,34.761131,82.911960,88.191017,125.866203,85.189498,133.130732,56.290512,47.161450,158.434537,120.420000,2.197000,217.600000,118.830000,1.666000,147.400000,6641.815490,13.721437,25.555133,93.373001,35.296499,356.250503,227.115901
06/17/2026 01:47:51,0.000000,0.000000,75.749200,74.640224,65.857554,75.583406,78.066884,72.690394,75.694935,74.841106,35.187071,30.522891,30.858045,30.778313,36.629223,37.286966,34.681124,34.959650,34.690411,36.573425,34.769365,34.918421,33.420347,33.815667,32.651786,71.880929,32.315424,37.905198,23.805924,23.647381,23.526646,31.101058,31.774718,31.795655,34.934218,34.882333,28.952760,29.239050,35.331818,37.913887,34.406284,38.370600,36.461579,38.440226,32.880880,37.455639,34.681368,37.364128,32.854635,37.137577,32.985352,35.007635,32.663000,34.745686,33.671120,35.765209,32.932437,34.734436,77.873246,83.403967,126.470880,77.327477,133.624393,56.428741,46.423726,141.401893,120.430000,2.115000,207.400000,119.130000,1.594000,136.700000,6701.812739,13.039561,24.865637,85.689639,35.290175,359.864117,229.552485
06/17/2026 01:48:51,0.000000,0.000000,75.790150,74.688411,66.015542,75.634722,78.097429,72.752896,75.772255,74.855134,34.978740,30.173915,30.516256,30.454931,36.665260,37.200052,34.504516,34.798183,34.573791,36.496027,34.852354,34.783349,33.204587,33.810089,32.364851,67.376664,32.287050,37.583598,22.758942,22.602933,22.299841,30.994038,31.743016,32.138460,34.759496,34.700946,28.404441,28.748311,35.318026,37.909860,34.411646,38.362247,36.448673,38.435300,32.888813,37.427326,34.689333,37.368529,32.879677,37.126665,32.986616,34.991159,32.672269,34.714617,33.655999,35.730635,32.951253,34.716837,78.925077,84.289879,124.803407,82.074904,131.711371,56.083637,46.687373,152.605015,120.550000,2.163000,213.600000,119.030000,1.637000,143.300000,6761.810820,12.470836,25.112762,90.808340,35.284274,363.314562,231.830801
06/17/2026 01:49:51,0.000000,0.000000,75.910011,74.682936,66.109904,75.660799,78.168883,72.760851,75.833498,74.832795,34.870976,30.127102,30.514915,30.422109,36.646837,36.906543,34.354423,34.684076,34.402076,36.372975,34.497475,34.664636,33.066081,33.710773,32.365182,72.203776,31.990518,39.116112,23.331969,23.178733,23.019462,30.792689,31.486037,31.350591,34.729627,34.596103,28.749194,28.966552,35.332300,37.900230,34.424512,38.342375,36.477674,38.435531,32.905939,37.429182,34.698292,37.363311,32.882408,37.136015,33.001518,34.988731,32.682730,34.712930,33.672076,35.749771,32.965098,34.731982,82.969239,88.156017,126.134249,85.114301,133.514089,56.131264,46.788461,158.518697,120.420000,2.189000,217.700000,119.090000,1.671000,147.300000,6821.809772,13.908808,25.207304,93.409560,35.291630,366.927137,234.268425
06/17/2026 01:50:51,0.000000,0.000000,76.000152,74.765602,66.209632,75.730244,78.235599,72.866951,75.828284,74.870668,34.938672,30.069437,30.463055,30.344413,36.539167,36.978951,34.271699,34.604936,34.335357,36.237801,34.255028,34.671154,33.152616,33.695537,32.324963,72.903851,31.812984,37.958368,23.571842,23.427601,23.412172,30.647594,31.296875,31.243406,34.658826,34.557234,28.516464,28.838848,35.320658,37.904530,34.428458,38.343652,36.480972,38.419836,32.901695,37.435018,34.712133,37.355885,32.882499,37.113109,32.999052,34.991592,32.658472,34.716568,33.693041,35.751633,32.953186,34.734290,80.236388,85.601413,127.002324,80.323288,134.330912,56.318555,46.108031,145.591754,120.610000,2.139000,210.600000,119.150000,1.609000,139.800000,6881.809037,13.389697,24.568671,87.634584,35.289814,370.559187,236.723211
