Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 01:51:51,0.000000,0.000000,76.020879,74.782978,65.997530,75.767875,78.280695,72.875068,75.893735,74.866488,34.696287,29.771381,30.137865,30.134053,36.305065,36.870181,34.114599,34.476299,34.159818,36.144597,34.491327,34.640149,32.941971,33.616080,32.072245,64.255330,31.868835,36.723699,22.034957,21.874799,21.647534,30.559939,31.293458,31.639640,34.499165,34.395778,28.156386,28.382919,35.326488,37.898413,34.420392,38.357262,36.485462,38.428288,32.904871,37.437713,34.723708,37.366095,32.905417,37.131484,32.994226,35.002297,32.670099,34.729030,33.689530,35.738385,32.949429,34.725663,77.228235,82.546233,124.996482,80.127353,131.759490,56.035827,46.189698,147.855004,120.480000,2.137000,210.800000,119.150000,1.614000,139.900000,6941.815594,12.078095,24.645604,88.669723,35.294213,373.991563,238.981652
06/17/2026 01:52:51,0.000000,0.000000,76.042916,74.797443,66.093256,75.813566,78.339716,72.889580,75.984003,74.882092,34.685793,29.742997,30.165657,30.018218,36.467594,36.672491,34.077483,34.375745,34.061422,36.006147,34.049436,34.187614,32.777990,33.515766,32.428819,71.542843,31.655254,38.182291,22.954397,22.829794,22.722916,30.417582,31.099458,30.845896,34.420806,34.320516,28.229312,28.526642,35.334505,37.924960,34.403324,38.355291,36.471598,38.415783,32.909617,37.446667,34.716280,37.363997,32.885767,37.136703,32.972744,34.988851,32.664618,34.728700,33.695417,35.729195,32.952008,34.726462,82.103697,87.405981,126.045217,84.230010,133.377594,55.889803,46.187756,156.699065,120.430000,2.182000,216.800000,119.090000,1.660000,145.900000,7001.804210,13.538516,24.643775,92.616194,35.291124,377.576668,241.393814
06/17/2026 01:53:51,0.000000,0.000000,76.069717,74.822170,66.043962,75.829258,78.381026,72.924380,76.036838,74.898665,34.604597,29.716228,30.053744,29.974183,36.395991,36.572584,34.036378,34.255214,33.959296,35.952545,34.165725,34.378999,32.723843,33.526530,32.033881,73.101939,31.464448,38.970576,23.055557,22.890629,22.812722,30.268852,30.925819,30.879027,34.377546,34.305210,28.142512,28.410286,35.301813,37.928159,34.414168,38.370497,36.477506,38.438895,32.904881,37.466373,34.701455,37.396968,32.879025,37.169355,32.964897,35.014724,32.665662,34.743594,33.688568,35.764448,32.941266,34.765865,84.486427,89.655051,127.040320,86.783171,134.515758,56.018511,46.531224,161.235926,120.590000,2.206000,220.100000,118.950000,1.687000,149.300000,7061.802667,14.004081,24.966495,94.582990,35.299906,381.212380,243.853139
06/17/2026 01:54:51,0.000000,0.000000,76.119243,74.872191,66.004430,75.896088,78.383708,72.991863,76.060899,74.922758,34.530581,29.677062,29.970893,29.941544,36.388816,36.566297,33.906518,34.173773,33.900760,35.895484,34.170681,34.323879,32.675279,33.498894,31.901837,67.099022,31.460434,37.758949,22.065137,21.947604,21.681192,30.192197,30.860329,31.051059,34.227034,34.223483,28.133075,28.488316,35.317710,37.921031,34.413288,38.371387,36.488551,38.451680,32.888857,37.464800,34.693224,37.388764,32.887786,37.167456,32.976880,35.008940,32.657193,34.734032,33.692317,35.770846,32.957584,34.743557,79.785457,85.167885,126.408797,82.351468,133.474277,55.914541,46.075208,152.072380,120.520000,2.148000,213.200000,118.930000,1.639000,142.800000,7121.800364,13.221220,24.537729,90.570762,35.299794,384.747327,246.212743
06/17/2026 01:55:51,0.000000,0.000000,76.109511,74.889482,66.017207,75.905765,78.420704,73.054495,76.082025,74.894487,34.429542,29.481424,29.912167,29.793243,36.323030,36.554075,33.776971,34.060695,33.774329,35.801705,34.183678,34.490452,32.594954,33.469744,31.646247,73.277938,31.456344,38.001870,23.089531,22.895922,22.852737,30.181600,30.855974,30.773081,34.252249,34.137733,28.039708,28.294929,35.348129,37.909823,34.423776,38.360188,36.498130,38.443575,32.919819,37.456857,34.710093,37.371536,32.893375,37.135868,32.963830,35.003017,32.667263,34.735820,33.683448,35.747824,32.960060,34.733165,81.121188,86.424054,127.293855,81.586170,134.599418,55.966054,45.805736,147.945314,120.500000,2.153000,211.600000,119.090000,1.623000,141.200000,7181.798602,13.718647,24.283223,88.710808,35.298280,388.372442,248.663504
06/17/2026 01:56:51,0.000000,0.000000,76.137902,74.925940,66.243571,75.921356,78.468643,73.104430,76.091387,74.908509,34.360293,29.320849,29.709269,29.659372,36.369851,36.427837,33.663868,33.968056,33.695252,35.707766,34.252894,34.662042,32.546818,33.293695,31.812119,63.931372,31.360875,36.323096,21.662930,21.488797,21.233443,30.016749,30.736190,31.032989,34.063479,34.034623,27.715954,27.944319,35.326607,37.932550,34.412946,38.332631,36.474663,38.428995,32.908694,37.456442,34.707015,37.391458,32.879068,37.150382,32.967376,35.020743,32.653022,34.740726,33.687473,35.736776,32.938197,34.749497,76.889203,82.188770,125.260612,79.554630,132.292971,55.828724,45.496352,146.203854,120.340000,2.129000,209.500000,119.050000,1.605000,139.200000,7241.796782,12.333126,23.989970,87.915591,35.294763,391.806089,250.924269
06/17/2026 01:57:51,0.000000,0.000000,76.138989,74.921115,66.211380,75.926043,78.486357,73.072301,76.132343,74.905166,34.288217,29.205148,29.621241,29.505558,35.854026,36.263640,33.560759,33.846336,33.542715,35.547637,33.758134,34.315104,32.439207,33.255067,31.591095,71.290190,31.238074,37.640487,22.635534,22.443634,22.392236,29.924738,30.632623,30.049126,34.054287,33.988137,27.757603,28.112240,35.327588,37.929552,34.420208,38.387987,36.497061,38.443392,32.910298,37.488288,34.724776,37.407833,32.895144,37.186714,32.960533,35.025890,32.667078,34.764253,33.681273,35.771348,32.957383,34.754446,82.028078,87.254203,126.344174,84.132427,133.711191,55.759222,45.899736,156.065600,120.530000,2.183000,216.700000,119.070000,1.654000,145.900000,7301.794553,13.268388,24.372099,92.338552,35.310052,395.381622,253.326819
06/17/2026 01:58:51,0.000000,0.000000,76.273308,74.992268,66.168884,75.996708,78.527786,73.150400,76.170702,74.913165,34.142947,29.239360,29.580530,29.527280,36.110318,36.137328,33.576472,33.798543,33.526148,35.534656,34.075917,33.935443,32.448865,33.234496,31.883057,72.814165,30.975099,38.494258,22.677157,22.522032,22.425209,29.771597,30.393955,30.208962,34.044932,33.927278,27.802659,27.972213,35.318846,37.907584,34.414047,38.357130,36.474473,38.418209,32.898279,37.446543,34.700630,37.373599,32.877313,37.142003,32.963185,34.997053,32.634598,34.721922,33.676194,35.715780,32.948889,34.714922,84.378408,89.539780,127.291532,86.679604,134.872868,55.911499,46.041027,162.063119,120.610000,2.210000,219.900000,119.170000,1.679000,149.700000,7361.793787,13.988765,24.505493,94.937573,35.285060,399.008687,255.780342
06/17/2026 01:59:51,0.000000,0.000000,76.208704,75.020075,66.056974,76.001231,78.536502,73.168908,76.147046,74.938055,34.073004,29.222160,29.552631,29.463511,36.205073,36.253331,33.464306,33.728601,33.416609,35.481231,34.022394,34.045106,32.226419,33.208723,31.758996,65.649128,30.886197,36.132165,21.445144,21.250321,20.972147,29.644476,30.289162,30.374748,33.906193,33.840031,27.832351,28.111736,35.307585,37.918450,34.394031,38.353992,36.478065,38.424000,32.880546,37.466414,34.697948,37.366063,32.878100,37.158264,32.944120,34.990452,32.639096,34.724562,33.654409,35.737910,32.915445,34.730789,74.262310,79.881815,126.178036,74.919039,133.051392,55.842747,44.810095,137.028823,120.550000,2.074000,203.200000,119.120000,1.570000,132.600000,7421.792414,12.796733,23.335432,83.618370,35.283012,402.497801,258.092428
06/17/2026 02:00:51,0.000000,0.000000,76.237425,75.031941,66.118910,76.013922,78.552941,73.184604,76.164927,74.939909,33.935248,28.879010,29.324615,29.243523,36.174851,35.983112,33.275428,33.608637,33.317399,35.376072,33.947236,34.337939,32.106156,33.165054,31.442638,70.368545,31.135064,36.789641,22.208115,22.051124,21.908766,29.793705,30.499853,30.725823,33.876784,33.760438,27.279050,27.685249,35.331330,37.896613,34.404905,38.365696,36.467735,38.429589,32.879061,37.465073,34.713458,37.372237,32.886077,37.156469,32.961751,35.008925,32.656289,34.732531,33.690370,35.728592,32.943871,34.727214,80.831328,86.000023,125.936282,83.259113,133.236372,55.627571,45.814572,154.939478,120.340000,2.180000,215.300000,118.990000,1.649000,144.700000,7481.790658,12.498059,24.291582,91.843115,35.290889,406.001171,260.426278
06/17/2026 02:01:51,0.000000,0.000000,76.277431,75.077072,66.141043,76.036981,78.587710,73.236947,76.220334,74.922316,34.013804,29.020838,29.420473,29.312408,36.076307,35.954080,33.301867,33.546225,33.273823,35.347678,33.465325,34.240943,32.262098,33.066138,31.216515,71.463387,30.772987,38.126629,22.257224,22.078710,21.950472,29.503398,30.188698,29.871270,33.819780,33.750946,27.583860,27.767073,35.336332,37.915736,34.403271,38.364952,36.479979,38.433415,32.887359,37.467558,34.700870,37.392849,32.872585,37.171793,32.953600,35.003899,32.629901,34.727041,33.678211,35.732411,32.921489,34.735932,82.924402,88.172601,127.018542,85.093789,134.435276,55.822955,45.742616,158.091424,120.430000,2.189000,217.300000,119.050000,1.666000,147.000000,7541.787869,13.903143,24.223486,93.223818,35.290459,409.602448,262.851637
06/17/2026 02:02:51,0.000000,0.000000,76.259005,75.067067,66.129225,76.047331,78.594663,73.241828,76.278538,74.956531,33.960218,28.979934,29.333641,29.252897,35.714697,35.922444,33.227754,33.507231,33.232630,35.276894,33.842996,33.809673,32.165349,33.020608,31.442068,71.626769,30.584654,36.465691,22.560550,22.322894,22.307700,29.452743,30.061829,29.603919,33.793122,33.703412,27.700373,27.801085,35.317800,37.891520,34.401022,38.352117,36.484464,38.423319,32.863411,37.453627,34.689109,37.367422,32.861792,37.157521,32.940323,34.989326,32.640190,34.731692,33.684200,35.731297,32.927591,34.713631,79.028167,84.427007,127.658923,78.784712,134.919667,55.925071,45.061020,144.500914,120.280000,2.122000,209.500000,118.910000,1.610000,138.500000,7601.787657,12.890278,23.575413,87.131837,35.281069,413.212158,265.285989
06/17/2026 02:03:51,0.000000,0.000000,76.300867,75.133061,66.217261,76.076891,78.622033,73.286723,76.174757,74.946374,33.770815,28.877536,29.213870,29.135312,35.831810,35.835353,33.112142,33.411653,33.199504,35.205730,33.916021,33.478935,32.203784,32.991880,31.094461,71.120204,30.803866,37.244669,22.091399,21.922277,21.768694,29.494857,30.150738,30.399924,33.721320,33.640041,27.189696,27.557912,35.309519,37.896520,34.400006,38.337418,36.461170,38.423041,32.863130,37.450997,34.688687,37.359928,32.859127,37.161060,32.912035,34.978404,32.631904,34.710866,33.670454,35.712270,32.928037,34.720287,82.663406,87.678040,126.986450,85.352363,134.354071,55.817184,45.695228,160.447575,120.400000,2.197000,218.800000,119.110000,1.670000,148.100000,7661.785792,13.066063,24.178606,94.243918,35.273743,416.745854,267.648306
06/17/2026 02:04:51,0.000000,0.000000,76.323370,75.127721,66.355690,76.077562,78.650883,73.294592,76.166781,74.951481,33.831238,28.933327,29.291504,29.228821,35.845384,35.725780,33.106878,33.392174,33.142645,35.154333,33.357283,33.651132,32.060333,32.975275,31.524946,69.148622,30.536288,35.851340,22.084953,21.895641,21.838646,29.335601,29.990200,29.535394,33.709536,33.582949,27.565893,27.932969,35.323315,37.902761,34.415941,38.374469,36.476231,38.419080,32.861810,37.491177,34.709489,37.389060,32.864899,37.177857,32.935166,34.991720,32.632807,34.738321,33.709936,35.729058,32.928919,34.731369,75.334626,80.735253,127.309787,74.667653,134.477569,55.896836,44.489641,137.549804,120.580000,2.090000,204.200000,119.090000,1.576000,133.900000,7721.783258,12.823495,23.027845,83.867408,35.290169,420.318593,270.043594
06/17/2026 02:05:51,0.000000,0.000000,76.192303,75.139231,66.249105,76.092004,78.637521,73.287918,76.216604,74.953643,33.656907,28.618561,29.006245,28.926135,35.697613,35.713119,32.981915,33.293917,32.994836,35.093357,33.315720,33.340344,31.837843,32.998132,31.373850,67.862239,30.805397,35.922564,21.619146,21.423909,21.267284,29.492997,30.178747,30.556299,33.581096,33.486920,26.900402,27.227165,35.293697,37.896655,34.373106,38.349950,36.450874,38.413212,32.839894,37.464722,34.686491,37.371002,32.840192,37.142227,32.902138,34.969419,32.618446,34.724639,33.667811,35.706090,32.904214,34.712042,79.342390,84.482381,125.949870,82.166117,133.111242,55.591247,45.329036,153.168723,120.460000,2.164000,213.900000,119.000000,1.641000,143.600000,7781.781384,12.091658,23.830906,91.059174,35.266341,423.766457,272.321495
06/17/2026 02:06:51,0.000000,0.000000,76.173725,75.157796,66.219637,76.081888,78.614396,73.345488,76.195814,74.945917,33.681777,28.713146,29.071815,29.035177,35.617618,35.788625,32.911299,33.218886,33.006836,35.015762,33.926908,33.572006,31.979698,32.920089,31.323125,70.871582,30.286676,37.325421,21.990305,21.776296,21.773141,29.025613,29.622800,27.813190,33.596448,33.472508,27.353079,27.637380,35.310401,37.911978,34.401533,38.357041,36.459486,38.424452,32.842321,37.472597,34.721452,37.374015,32.854407,37.173170,32.919680,34.970952,32.618204,34.731654,33.701039,35.713982,32.905091,34.730216,82.370410,87.557013,127.192174,84.311400,134.597650,55.671101,45.458092,156.199771,120.460000,2.180000,216.300000,118.890000,1.656000,146.000000,7841.780600,13.371794,23.953627,92.397421,35.279684,427.359465,274.738519
06/17/2026 02:07:51,0.000000,0.000000,76.040063,75.148571,66.139886,76.066718,78.560152,73.338733,76.112353,74.925702,33.685502,28.677179,29.063511,28.995471,35.582166,35.715082,32.868393,33.155107,32.934102,34.984451,33.187018,33.790964,31.875009,32.844948,31.234676,72.593780,30.229680,37.099968,22.243351,22.059900,21.981790,29.135366,29.649578,29.229924,33.568075,33.472120,27.359833,27.492982,35.301797,37.897659,34.394354,38.350781,36.473425,38.419371,32.826979,37.469053,34.690393,37.351460,32.822136,37.158319,32.896781,34.970284,32.605081,34.736968,33.685486,35.700683,32.910611,34.741047,83.206178,88.438540,128.101266,84.312509,135.684442,55.813491,45.266208,152.216261,120.150000,2.173000,214.900000,118.920000,1.649000,144.100000,7901.778230,13.328877,23.771091,90.634994,35.270133,430.990878,277.194450
06/17/2026 02:08:51,0.000000,0.000000,76.025836,75.123347,66.117808,76.051100,78.537008,73.260424,76.101279,74.931087,33.668226,28.573266,28.971667,28.968663,35.693331,35.632191,32.819728,33.119794,32.898138,34.960108,33.832546,33.514653,31.786762,32.921819,31.053562,63.494055,30.465455,35.173391,20.877163,20.662459,20.397903,29.202369,29.839626,30.011724,33.471671,33.393477,27.143237,27.471383,35.297642,37.880263,34.364743,38.349135,36.456615,38.403485,32.820763,37.448487,34.699920,37.369797,32.821198,37.140583,32.883008,34.971624,32.598419,34.732300,33.687030,35.697350,32.898115,34.715716,75.470733,80.954404,126.243205,77.708251,133.206849,55.740145,44.231044,141.743387,120.370000,2.102000,206.200000,119.110000,1.586000,135.900000,7961.776914,12.394672,22.778719,85.849584,35.261810,434.427164,279.455456
06/17/2026 02:09:51,0.000000,0.000000,75.912542,75.113838,65.893880,76.011691,78.467424,73.222155,75.994777,74.938504,33.580517,28.450797,28.852797,28.781813,35.578648,35.539212,32.766517,33.058602,32.807231,34.870767,33.180191,33.433867,31.721791,32.765830,30.886151,70.368174,30.610725,36.601334,21.919871,21.722451,21.652188,29.302805,29.975695,29.969453,33.456581,33.352615,26.913673,27.298507,35.297134,37.900964,34.362596,38.350089,36.425672,38.415005,32.812355,37.473879,34.675275,37.363360,32.808313,37.134843,32.883048,34.962795,32.616249,34.726286,33.696109,35.697102,32.889676,34.702417,81.321938,86.551897,126.719860,83.494510,134.239200,55.444359,45.427114,154.743806,120.590000,2.170000,215.000000,119.160000,1.651000,144.800000,8021.774458,12.677147,23.924187,91.756783,35.259658,437.966797,281.823498
06/17/2026 02:10:51,0.000000,0.000000,75.970096,75.080642,66.037932,75.973622,78.445451,73.181845,75.883410,74.940640,33.590493,28.558093,28.890475,28.855433,35.521496,35.460343,32.764536,33.067734,32.789206,34.827952,33.642907,33.559599,31.774368,32.752054,31.069547,71.435042,30.178442,37.261401,21.923552,21.744529,21.647142,28.999836,29.638056,29.160416,33.462054,33.330985,27.060768,27.298962,35.279412,37.878881,34.365088,38.333140,36.430577,38.405768,32.781711,37.463281,34.689924,37.381939,32.799134,37.160207,32.889308,34.966822,32.598940,34.707224,33.690790,35.697556,32.882277,34.705680,83.421404,88.596343,127.648747,85.583290,135.203109,55.642528,45.419443,159.096810,120.440000,2.189000,217.900000,118.970000,1.664000,147.400000,8081.772753,13.344505,23.916896,93.660341,35.255383,441.569333,284.251762
06/17/2026 02:11:51,0.000000,0.000000,75.868258,75.106257,65.813626,75.935418,78.372016,73.180344,75.888725,74.958634,33.433875,28.593987,28.934838,28.876221,35.125068,35.369313,32.758626,33.020932,32.817416,34.762951,33.368563,33.451914,31.683755,32.804345,30.907656,69.960033,30.126722,36.184005,21.832466,21.670031,21.582043,29.045754,29.625098,29.310697,33.411600,33.266302,27.146715,27.344276,35.283611,37.854790,34.353829,38.312222,36.446575,38.379340,32.770214,37.425191,34.676544,37.336772,32.799144,37.119089,32.879146,34.918994,32.581214,34.682311,33.697380,35.656725,32.879174,34.651128,77.882924,83.357531,127.935571,78.004578,135.276269,55.776597,44.747752,143.646369,120.270000,2.119000,208.100000,118.830000,1.606000,137.900000,8141.771949,12.908315,23.275690,86.736226,35.235170,445.154785,286.661147
06/17/2026 02:12:51,0.000000,0.000000,75.836145,75.097768,66.020662,75.928045,78.369293,73.131885,75.884081,74.931174,33.353745,28.410439,28.758466,28.747865,35.022777,35.372100,32.635010,32.936479,32.716769,34.761909,32.968864,33.335189,31.578297,32.788911,30.958467,72.081554,30.458721,37.084853,21.857044,21.668586,21.575438,29.175681,29.794221,29.989061,33.386199,33.238675,26.834868,27.183741,35.282070,37.839998,34.353438,38.300352,36.427690,38.389642,32.757912,37.405314,34.655267,37.319103,32.788746,37.097249,32.849506,34.908055,32.577804,34.686763,33.671192,35.649209,32.852772,34.666040,83.401378,88.469984,127.685834,86.034672,135.196379,55.961472,45.427503,161.603639,120.310000,2.203000,219.300000,118.690000,1.675000,148.600000,8201.770071,13.160296,23.924557,94.740764,35.223906,448.713619,289.048711
06/17/2026 02:13:51,0.000000,0.000000,75.760051,75.075250,65.809179,75.888839,78.347870,73.070112,75.972586,74.917975,33.348486,28.575165,28.890592,28.839127,35.402930,35.330244,32.726337,32.944644,32.695497,34.728272,33.509762,33.723697,31.673442,32.709566,31.025028,67.045307,29.808828,35.561238,21.256634,21.113411,20.950772,28.683001,29.200915,28.121633,33.276234,33.215353,27.188406,27.616240,35.233119,37.851737,34.323038,38.316468,36.397937,38.373209,32.737361,37.443408,34.635381,37.351454,32.744768,37.120731,32.828958,34.931018,32.553690,34.664659,33.653946,35.659918,32.825249,34.650113,74.286157,79.829065,127.258550,74.268401,134.513523,56.152594,44.053338,136.850954,120.300000,2.084000,203.200000,119.010000,1.569000,132.900000,8261.767904,12.954194,22.607044,83.533202,35.214808,452.242130,291.400376
06/17/2026 02:14:51,0.000000,0.000000,75.673019,75.053196,65.753573,75.846053,78.288375,73.027184,75.891933,74.923827,33.178356,28.229843,28.628774,28.561848,35.338007,35.281715,32.619657,32.821542,32.605285,34.692853,32.949444,33.526267,31.474970,32.645758,30.812508,68.830049,30.296251,35.530360,21.395489,21.205595,21.055925,28.998925,29.650524,29.882385,33.214218,33.162221,26.532394,26.964409,35.241256,37.857197,34.308884,38.337269,36.375469,38.387445,32.714344,37.424909,34.623471,37.342679,32.735563,37.113345,32.812614,34.934673,32.532892,34.680696,33.654902,35.675935,32.814711,34.671096,80.112521,85.258375,126.527143,82.794351,133.943396,55.955794,44.970030,154.148699,120.300000,2.169000,214.400000,119.010000,1.641000,144.500000,8321.766467,12.041881,23.488479,91.493769,35.211968,455.716492,293.701878
06/17/2026 02:15:51,0.000000,0.000000,75.692280,75.043750,66.054860,75.820165,78.284442,73.002481,75.756855,74.942375,33.349381,28.398916,28.704561,28.694453,35.302195,35.271611,32.554476,32.843527,32.616788,34.655087,33.046290,32.951314,31.533871,32.804598,30.791761,70.242958,29.855727,36.495718,21.625229,21.463208,21.368052,28.612676,29.131503,27.627647,33.214465,33.161134,26.920421,27.199410,35.236007,37.848872,34.291944,38.338961,36.376201,38.401421,32.713301,37.440138,34.627220,37.334920,32.703055,37.125239,32.804900,34.915007,32.518505,34.672468,33.641777,35.667274,32.803993,34.657297,82.449194,87.648231,127.651531,84.565469,135.198926,56.399707,44.961485,156.469082,120.390000,2.183000,216.400000,118.900000,1.653000,145.600000,8381.764180,13.015408,23.480310,92.515481,35.205925,459.305355,296.114757
06/17/2026 02:16:51,0.000000,0.000000,75.576262,75.037048,65.899939,75.786191,78.247200,73.002690,75.686843,74.902712,33.332641,28.377196,28.743968,28.675366,35.288108,35.222061,32.531749,32.787016,32.567121,34.622405,33.351303,33.216320,31.387387,32.743779,30.870153,72.098011,29.735552,36.386604,21.988433,21.843074,21.733022,28.733229,29.210094,28.484260,33.250519,33.106969,27.051352,27.214288,35.241910,37.820292,34.299763,38.288893,36.391008,38.369829,32.693045,37.405425,34.630093,37.312140,32.712809,37.096023,32.801544,34.899242,32.526267,34.649612,33.692622,35.642231,32.827530,34.655051,81.275844,86.584434,128.587320,81.800671,136.375381,57.232105,44.861853,146.933779,120.470000,2.143000,211.500000,119.050000,1.615000,140.600000,8441.762267,13.001609,23.384995,88.249667,35.197766,462.925713,298.560013
06/17/2026 02:17:51,0.000000,0.000000,75.571092,75.022582,65.708526,75.754699,78.214956,72.952040,75.764030,74.913649,33.139849,28.209027,28.580746,28.566021,35.183463,35.220257,32.496939,32.729094,32.576536,34.574123,33.212735,33.558852,31.578935,32.571197,30.618677,62.365043,30.011085,34.579893,20.483080,20.266039,20.085953,28.792821,29.402575,29.500687,33.134513,33.074065,26.716762,26.956364,35.240808,37.832890,34.282242,38.317826,36.372405,38.390570,32.673911,37.403479,34.622373,37.312846,32.700988,37.095765,32.779300,34.912091,32.519583,34.660967,33.658688,35.647813,32.784586,34.647251,76.140666,81.588629,126.676463,78.919011,133.870553,57.114719,44.291833,144.647384,120.420000,2.115000,207.900000,118.890000,1.596000,137.500000,8501.760790,11.742538,22.837355,87.199489,35.192819,466.342629,300.803431
06/17/2026 02:18:51,0.000000,0.000000,75.564254,75.022075,65.683243,75.769049,78.180029,72.960510,75.739646,74.905294,33.126224,28.165889,28.534941,28.483937,34.830971,35.095701,32.403322,32.694651,32.485952,34.489977,32.896407,33.145200,31.428364,32.617470,30.690677,69.901872,30.090345,36.073929,21.663032,21.494734,21.341189,28.848758,29.488818,28.171413,33.140610,33.041048,26.622368,27.059298,35.209536,37.811440,34.290855,38.303434,36.373939,38.356335,32.663001,37.373925,34.612237,37.295228,32.681181,37.079605,32.766167,34.881254,32.508225,34.631312,33.664529,35.620853,32.795017,34.621281,81.501706,86.622654,127.490054,83.603154,135.068450,57.075233,45.003435,154.598954,120.080000,2.171000,214.700000,118.730000,1.646000,144.700000,8561.759102,12.553522,23.520407,91.692827,35.176968,469.892640,303.182253
06/17/2026 02:19:51,0.000000,0.000000,75.535975,74.992089,65.820331,75.731443,78.138321,72.933789,75.692283,74.911537,33.134356,28.270008,28.598433,28.561081,35.198061,35.152843,32.380111,32.672338,32.458505,34.504751,33.302785,32.909560,31.462175,32.669453,30.732047,70.930824,29.407025,36.476138,21.604478,21.420909,21.350026,28.343089,28.839695,27.418616,33.114348,33.025007,26.785842,26.980914,35.190699,37.825362,34.233790,38.311128,36.354590,38.371917,32.644007,37.378008,34.599919,37.294447,32.672705,37.083559,32.750288,34.868078,32.498569,34.625649,33.649088,35.605449,32.784319,34.622586,83.597962,88.736933,128.452950,85.821144,136.228933,57.423611,44.914000,159.631063,120.170000,2.198000,218.500000,118.800000,1.674000,147.900000,8621.757922,13.041241,23.434897,93.891552,35.168208,473.496958,305.611483
06/17/2026 02:20:51,0.000000,0.000000,75.497292,74.972390,65.857209,75.723317,78.108753,72.913780,75.671215,74.936497,33.159412,28.307663,28.625372,28.570605,35.104671,35.226141,32.376841,32.663287,32.459562,34.475634,33.338944,33.145748,31.357626,32.631360,30.604423,68.218443,29.572549,34.942480,21.290355,21.074397,20.925571,28.543741,29.039394,28.518754,33.070706,33.008920,26.851872,27.128226,35.182640,37.797446,34.237558,38.294564,36.325534,38.344700,32.606365,37.383102,34.582405,37.295121,32.633228,37.060221,32.722435,34.877108,32.467592,34.627656,33.634218,35.606567,32.763078,34.606718,77.671598,83.111981,128.528244,78.154865,135.946669,57.529691,44.251922,143.391947,120.490000,2.110000,207.600000,119.030000,1.593000,137.100000,8681.755429,12.143617,22.798863,86.618139,35.152413,477.061062,307.997885
06/17/2026 02:21:51,0.000000,0.000000,75.465986,74.939798,65.664118,75.666033,78.069728,72.823699,75.631291,74.888511,33.055794,28.078207,28.477176,28.416945,34.815834,35.074361,32.302021,32.596056,32.362526,34.457828,32.908208,32.878875,31.325384,32.579163,30.589637,71.630202,30.049590,36.303534,21.565909,21.434402,21.296352,28.783232,29.365784,29.527669,33.088584,32.987237,26.507515,26.914077,35.183327,37.818456,34.236069,38.303239,36.328381,38.357696,32.607002,37.375506,34.582769,37.279565,32.618962,37.070801,32.722182,34.877744,32.460223,34.627132,33.647019,35.611804,32.759487,34.613781,83.609608,88.604243,128.459256,86.154296,136.297336,57.308570,45.204253,161.000764,120.520000,2.204000,219.400000,119.090000,1.674000,148.600000,8741.754484,12.591473,23.712061,94.481963,35.154057,480.626448,310.391707
06/17/2026 02:22:51,0.000000,0.000000,75.466189,74.906205,65.625029,75.624494,78.053980,72.790067,75.729392,74.867570,33.041400,28.211930,28.588110,28.522807,34.677996,35.041214,32.356434,32.620651,32.386380,34.455440,33.014730,32.878982,31.348660,32.544578,30.598241,66.856969,29.563713,34.686210,21.228933,20.977036,20.909769,28.347319,28.935821,28.007236,33.033598,32.966030,26.911067,27.163729,35.176653,37.793246,34.243413,38.293765,36.311418,38.338126,32.577062,37.372482,34.585057,37.278751,32.635878,37.065067,32.726932,34.854541,32.470312,34.611676,33.651087,35.603899,32.760837,34.577419,74.296393,79.792191,128.094159,74.182242,135.562090,57.424058,43.797363,136.677941,120.520000,2.076000,202.900000,119.000000,1.569000,132.700000,8801.752761,12.327141,22.359069,83.450289,35.146381,484.156595,312.743610
06/17/2026 02:23:51,0.000000,0.000000,75.532471,74.910433,65.893219,75.616018,78.064048,72.800197,75.674849,74.891130,33.247980,28.440329,28.956979,28.765211,35.033808,34.977495,32.321302,32.581084,32.431223,34.412312,33.039091,32.901343,31.500722,32.631882,31.163335,63.647916,30.357750,29.123512,25.502215,25.554980,25.671434,29.273129,29.641047,29.841699,33.124878,32.991531,27.738703,28.428365,35.190335,37.786558,34.222392,38.261368,36.297808,38.343980,32.574062,37.365358,34.568592,37.269416,32.616852,37.058088,32.720821,34.830262,32.445516,34.587226,33.648816,35.574162,32.758711,34.582397,79.935509,82.170219,122.210288,78.106260,128.325295,61.569017,53.523046,119.823985,121.050000,0.617000,67.200000,0.000000,0.000000,-0.000000,8861.750892,-2.135337,31.258849,75.016705,35.135136,486.851818,314.286536
06/17/2026 02:24:51,0.000000,0.000000,75.439602,74.872841,65.595141,75.594480,77.983643,72.714212,75.598630,74.892999,34.206770,31.034083,31.153059,31.402829,35.186445,35.386796,33.170530,33.313623,33.249693,34.641627,34.607025,34.301110,32.692488,33.325040,32.619246,56.378269,31.846102,31.810464,28.531088,29.168143,29.591525,31.037590,31.002831,31.292468,33.891369,33.705299,31.102948,31.485237,35.180222,37.799455,34.213895,38.282502,36.299996,38.354111,32.558915,37.357840,34.578794,37.256149,32.592391,37.061626,32.714570,34.843098,32.468176,34.609849,33.656364,35.583022,32.750707,34.576629,82.266614,82.899664,110.213344,68.744589,116.048263,75.229838,56.968704,94.613953,121.170000,0.617000,67.100000,0.000000,0.000000,-0.000000,8921.749529,-2.373024,34.183488,60.813482,35.136916,487.969599,314.286536
06/17/2026 02:25:51,0.000000,0.000000,75.446529,74.871747,65.773837,75.588678,78.005639,72.688907,75.580637,74.898648,34.672085,32.064817,31.999392,32.341539,35.546769,35.615891,33.748034,33.933650,33.868775,35.007372,35.268053,34.794902,33.309038,33.660444,33.435321,47.545844,33.121006,33.100117,30.420582,31.008879,30.792046,32.119654,32.023524,32.356812,34.312701,34.147149,31.935256,32.103263,35.159176,37.758593,34.206478,38.278214,36.291477,38.344288,32.529895,37.362471,34.547948,37.262991,32.596942,37.053326,32.690892,34.836337,32.433370,34.589208,33.651245,35.569938,32.707233,34.575402,83.700362,84.067832,101.953723,62.383943,109.057408,81.467714,57.688366,79.928741,121.190000,0.618000,67.100000,0.000000,0.000000,-0.000000,8981.747636,-1.680892,34.781009,51.385214,35.122271,489.087397,314.286536
06/17/2026 02:26:51,0.000000,0.000000,75.407733,74.857850,65.899423,75.572093,77.974367,72.662523,75.651951,74.901585,34.917761,32.485683,32.364685,32.716064,35.637615,35.853355,34.099591,34.352582,34.270937,35.309681,35.758558,35.429793,33.592498,33.812344,34.038773,42.250402,33.651269,33.498907,31.361540,31.509015,31.513344,32.763658,32.756988,33.069079,34.606917,34.438320,32.196139,32.339283,35.149169,37.768503,34.199611,38.270940,36.293615,38.343772,32.532044,37.338830,34.532654,37.229177,32.572207,37.020767,32.675697,34.819409,32.423064,34.565041,33.641263,35.580806,32.730527,34.551615,79.323008,79.190612,96.367083,63.246598,104.691650,83.930436,57.939000,71.635618,121.100000,0.617000,67.200000,0.000000,0.000000,-0.000000,9041.745450,-1.489158,34.988065,45.571883,35.111936,490.205439,314.286536
06/17/2026 02:27:51,0.000000,0.000000,75.316476,74.825262,65.798166,75.554253,77.932583,72.625561,75.608861,74.877469,35.104470,32.742778,32.631603,32.933064,35.889699,36.261665,34.436734,34.630175,34.531007,35.559222,36.046929,35.085839,33.806151,33.986425,33.950263,39.274662,33.885155,33.718182,31.727161,31.711569,31.808200,33.103682,33.160571,33.436518,34.821044,34.671567,32.319714,32.447814,35.144721,37.737998,34.180590,38.254666,36.274814,38.325902,32.507816,37.324507,34.528928,37.226791,32.552689,37.026127,32.664370,34.791258,32.402391,34.559098,33.638866,35.550500,32.699896,34.537914,75.990309,76.199130,91.733496,66.188577,101.789043,85.159681,58.085729,66.999393,121.120000,0.615000,67.000000,0.000000,0.000000,-0.000000,9101.744125,-1.390852,35.109034,42.139088,35.096492,491.321803,314.286536
06/17/2026 02:28:51,0.000000,0.000000,75.225751,74.818565,65.477898,75.511038,77.849495,72.578385,75.499095,74.864359,35.281038,32.918091,32.837619,33.113032,36.154904,36.265590,34.638858,34.907642,34.772017,35.782204,36.104185,35.545417,34.084478,34.108450,34.421014,37.656381,34.036426,33.881917,31.830828,31.774698,31.870671,33.304215,33.385972,33.672501,35.014476,34.873017,32.413222,32.538705,35.127136,37.750078,34.159346,38.244128,36.279550,38.323119,32.508127,37.326346,34.516577,37.222440,32.551233,37.010525,32.650450,34.781367,32.377345,34.552514,33.634496,35.545254,32.714005,34.529806,78.650368,78.780745,88.110610,67.455980,99.865166,86.065660,58.303250,63.635760,121.170000,0.617000,67.200000,0.000000,0.000000,-0.000000,9161.742622,-1.406115,35.288032,39.556718,35.090192,492.438609,314.286536
06/17/2026 02:29:51,0.000000,0.000000,75.159937,74.778071,65.411747,75.457259,77.788706,72.538823,75.380212,74.871715,35.506852,33.085461,33.077905,33.339309,36.322775,36.587454,34.879532,35.131388,35.033448,36.006548,36.050833,35.865799,34.304710,34.219053,34.369811,36.751925,34.230185,34.030432,31.866242,31.838178,31.925228,33.507914,33.653168,33.892979,35.164370,35.022051,32.493329,32.641674,35.116283,37.741470,34.159336,38.249859,36.266286,38.323136,32.472559,37.309564,34.495742,37.221574,32.520590,37.007475,32.648243,34.784045,32.382700,34.562293,33.633626,35.536853,32.676252,34.495689,79.550711,79.706577,85.627451,68.127690,98.377636,86.767803,58.549999,61.535815,121.060000,0.616000,66.700000,0.000000,0.000000,-0.000000,9221.741040,-1.460170,35.490602,37.902366,35.080179,493.556052,314.286536
06/17/2026 02:30:51,0.000000,0.000000,75.048172,74.727104,65.381147,75.376780,77.719394,72.438155,75.269046,74.828082,35.664593,33.218350,33.327221,33.528638,36.395879,36.733984,35.067102,35.372529,35.248909,36.165961,36.379789,36.118738,34.447222,34.307438,34.619168,36.226574,34.474084,34.077314,31.910613,31.852702,31.954445,33.692959,33.866154,34.074383,35.313233,35.199756,32.579538,32.745133,35.090857,37.720104,34.123219,38.245724,36.250496,38.317102,32.436232,37.297557,34.467720,37.210008,32.472728,36.989517,32.628824,34.770444,32.356602,34.533386,33.599799,35.515071,32.664867,34.516275,80.675465,80.924258,83.921753,68.508613,97.238935,87.362838,58.861034,60.025312,121.120000,0.619000,67.300000,0.000000,0.000000,-0.000000,9281.737897,-1.667908,35.745222,36.691255,35.060327,494.673326,314.286536
06/17/2026 02:31:51,0.000000,0.000000,74.934410,74.691898,65.313932,75.368608,77.621974,72.407076,75.290757,74.845158,35.765847,33.484751,33.588699,33.871507,36.636635,36.866705,35.268049,35.612834,35.473865,36.406594,36.682750,36.203304,34.645536,34.426363,34.829541,35.808648,34.720747,34.002288,31.892796,31.886114,31.955145,34.008045,34.186054,34.479395,35.509401,35.384871,32.766597,32.928754,35.121000,37.717447,34.136225,38.235698,36.260752,38.311434,32.462105,37.294209,34.478558,37.208870,32.510765,36.964532,32.634234,34.755437,32.363793,34.523371,33.633746,35.509500,32.682883,34.496981,81.775307,81.957586,82.774224,68.305881,96.130493,88.162559,59.350358,58.035908,121.160000,0.617000,67.000000,0.000000,0.000000,-0.000000,9341.736015,-2.141885,36.144173,35.067980,35.065077,495.790042,314.286536
06/17/2026 02:32:51,0.000000,0.000000,74.852635,74.616016,65.313261,75.275349,77.525171,72.264760,75.311675,74.831021,36.072130,33.740394,33.966859,34.218135,36.840956,37.034258,35.518945,35.871595,35.721784,36.583865,37.014336,36.417916,34.958128,34.618384,35.087669,36.014648,34.753321,33.913684,31.927737,31.864481,31.974437,34.173319,34.383243,34.606420,35.674096,35.548706,32.993650,33.223230,35.079995,37.717232,34.090134,38.225174,36.243734,38.310799,32.440114,37.264596,34.451947,37.185446,32.480530,36.970736,32.594457,34.751694,32.344468,34.510959,33.590672,35.498433,32.649542,34.488119,82.731256,82.984479,82.083001,69.105219,95.734467,87.881113,59.808024,58.476451,121.350000,0.617000,67.300000,0.000000,0.000000,-0.000000,9401.735114,-2.601852,36.515536,35.430275,35.044439,496.906330,314.286536
06/17/2026 02:33:51,0.000000,0.000000,74.828060,74.604112,65.326434,75.211394,77.471492,72.220919,75.170827,74.800796,36.381892,34.085687,34.385721,34.679686,36.967996,37.331504,35.781733,36.137366,36.022382,36.766018,37.069913,36.822901,35.243734,34.747109,35.211858,36.190941,34.741748,33.936732,31.925023,31.854640,31.958019,34.330054,34.539050,34.739562,35.912444,35.772473,33.494950,33.754443,35.097174,37.690163,34.111419,38.218527,36.268657,38.285317,32.446917,37.250563,34.472031,37.169642,32.516338,36.962555,32.602149,34.726985,32.345934,34.481349,33.613887,35.482153,32.668888,34.450627,83.679780,83.919348,81.665283,70.133145,95.442404,87.624306,60.239763,58.932369,121.310000,0.618000,66.800000,0.000000,0.000000,-0.000000,9461.733888,-2.927573,36.864305,35.803505,35.043064,498.022835,314.286536
06/17/2026 02:34:51,0.000000,0.000000,74.752042,74.558503,65.240582,75.166913,77.454085,72.167805,75.130987,74.789247,36.711890,34.568378,34.846499,35.119282,37.341790,37.435514,36.021653,36.436935,36.325968,36.979537,37.425710,37.224621,35.532817,34.932611,35.526841,36.502882,34.852255,34.020714,31.921529,31.857828,31.980856,34.543160,34.742785,34.874067,36.120433,36.025670,34.083656,34.406834,35.066406,37.682475,34.075613,38.201895,36.232253,38.269760,32.439254,37.244089,34.453554,37.153439,32.474318,36.937576,32.599824,34.718013,32.319139,34.478402,33.602497,35.481426,32.664677,34.444207,76.613487,76.241129,81.412633,71.187048,95.168668,87.419736,60.762783,59.505788,121.020000,0.617000,66.600000,0.000000,0.000000,-0.000000,9521.731989,-3.264098,37.284812,36.270485,35.026941,499.138633,314.286536
06/17/2026 02:35:51,0.000000,0.000000,74.759287,74.524755,65.372674,75.129954,77.404589,72.104861,75.155612,74.796560,37.067068,35.089012,35.274317,35.610364,37.571664,37.677293,36.357275,36.728581,36.624234,37.207255,37.499490,37.305099,35.803078,35.143671,36.205870,36.806007,35.055135,34.173205,31.952941,31.878549,31.992668,34.767854,34.931503,35.088913,36.398798,36.309380,34.661774,35.148918,35.108130,37.691362,34.082459,38.209589,36.247594,38.301842,32.456447,37.263511,34.472156,37.160039,32.495785,36.949635,32.620127,34.729390,32.330550,34.493010,33.613124,35.478290,32.673688,34.466065,76.690234,76.829340,80.618221,71.268529,94.877713,87.342749,61.225014,59.855050,121.120000,0.613000,66.900000,0.000000,0.000000,-0.000000,9581.730111,-3.481434,37.654639,36.553598,35.042140,500.255126,314.286536
06/17/2026 02:36:51,0.000000,0.000000,74.697329,74.523219,65.153626,75.099738,77.399727,72.093611,75.153862,74.783401,37.357027,35.644237,35.701832,35.994537,37.834284,37.871840,36.689617,37.066519,36.906392,37.466663,37.805201,37.960642,36.136241,35.364541,36.594479,37.124896,35.230338,34.375671,31.944564,31.888881,31.981126,35.035747,35.157227,35.347391,36.619425,36.553930,35.452989,35.713853,35.066344,37.684181,34.061255,38.216760,36.258564,38.299537,32.449676,37.244705,34.425774,37.164226,32.469901,36.937166,32.592899,34.718204,32.292635,34.472808,33.595121,35.491792,32.657149,34.457993,78.373824,78.495409,79.868245,71.293385,94.609809,87.283267,61.629758,60.370690,121.140000,0.618000,67.000000,0.000000,0.000000,-0.000000,9641.728886,-3.601425,37.977096,36.969775,35.027834,501.370353,314.286536
06/17/2026 02:37:51,0.000000,0.000000,74.861091,74.490503,65.390173,75.092317,77.447083,72.110747,75.169036,74.788019,37.609529,36.050513,36.045199,36.321944,38.178606,38.159173,37.077751,37.352791,37.212100,37.708966,38.117633,38.104404,36.409147,35.629292,36.885786,37.393022,35.455075,34.605973,32.059908,31.904496,32.025837,35.318325,35.419377,35.609921,36.872462,36.817163,35.852135,36.040080,35.064360,37.676016,34.054454,38.225893,36.252694,38.299423,32.426875,37.234659,34.421461,37.159928,32.463672,36.940260,32.598122,34.737162,32.292075,34.489793,33.597022,35.486156,32.662928,34.441574,79.513082,79.641227,79.500476,71.592242,94.332749,87.258774,61.994978,60.646313,121.170000,0.619000,67.300000,0.000000,0.000000,-0.000000,9701.726744,-3.660999,38.266972,37.191359,35.026226,502.485619,314.286536
06/17/2026 02:38:51,0.000000,0.000000,74.907180,74.504491,65.400895,75.080993,77.457692,72.115913,75.175931,74.790692,37.597194,36.145313,35.892004,36.384993,38.169963,38.490545,37.191797,37.611335,37.426131,37.941861,38.164049,38.332037,36.515120,35.764606,36.775578,44.505605,34.423138,31.443810,31.104285,31.846993,31.883844,34.969951,35.221779,34.950884,37.073400,37.051729,35.196440,35.168770,35.061480,37.676239,34.041679,38.184477,36.242306,38.279788,32.448910,37.230919,34.426583,37.152208,32.491760,36.923516,32.629936,34.702802,32.305661,34.470511,33.607035,35.482851,32.671887,34.427440,80.628371,82.094164,91.870538,78.454014,108.369342,77.137261,52.998084,147.924274,120.570000,2.151000,212.700000,118.970000,1.635000,142.200000,9761.724835,0.640181,30.803629,88.701238,35.022899,504.046745,314.738643
06/17/2026 02:39:51,0.000000,0.000000,74.922820,74.462235,65.497026,75.097546,77.481359,72.077424,75.291048,74.793905,36.946801,34.106843,34.113501,34.191914,37.672632,38.347625,36.741352,37.183236,36.856117,37.917139,36.867177,37.267718,35.539227,35.125695,35.556484,64.904126,33.534346,36.989614,26.123270,26.105392,25.897844,33.521767,33.912597,33.332057,36.666220,36.669318,32.974425,33.145223,35.053604,37.684299,34.023962,38.214550,36.226119,38.309567,32.457556,37.246694,34.404695,37.177270,32.473583,36.936404,32.588770,34.699447,32.276936,34.461492,33.583348,35.468083,32.656383,34.432824,81.674993,87.002804,116.424451,82.290886,128.412118,58.981316,49.519895,157.903521,120.250000,2.196000,217.700000,118.920000,1.667000,147.700000,9821.722695,9.270796,27.718818,93.142027,35.018779,507.662783,317.182639
06/17/2026 02:40:51,0.000000,0.000000,75.027236,74.515147,65.651732,75.130896,77.550414,72.152429,75.356626,74.783050,36.745329,33.760334,33.870019,34.009306,37.868226,38.366011,36.646735,37.016580,36.761257,37.924908,37.078422,37.327247,35.504061,35.058588,35.516676,68.505697,34.415796,39.324417,26.229787,25.992006,25.757346,33.798356,34.284032,34.476622,36.656008,36.618837,32.397613,32.665219,35.063941,37.645105,34.042562,38.185355,36.229241,38.261456,32.450907,37.211990,34.409362,37.154061,32.489826,36.920265,32.614588,34.710560,32.288082,34.472371,33.586688,35.474516,32.683294,34.422404,83.740361,89.358861,121.456421,85.760049,131.423277,56.620329,49.411329,162.649810,120.490000,2.218000,221.300000,119.040000,1.692000,150.900000,9881.721210,11.703880,27.620537,95.188327,35.015829,511.315748,319.662410
06/17/2026 02:41:51,0.000000,0.000000,74.957571,74.450089,65.544127,75.128310,77.565523,72.126523,75.374441,74.794963,36.462159,33.099728,33.450337,33.448769,37.804542,38.317822,36.510899,36.834357,36.591389,37.869727,36.961260,36.911926,35.199955,34.896236,34.907612,67.224378,34.659052,38.912517,25.199350,24.867865,24.666054,33.723825,34.321833,34.694972,36.505171,36.457371,31.843965,32.031788,35.061372,37.647405,34.043658,38.186004,36.233059,38.270122,32.472536,37.203872,34.401660,37.128696,32.487020,36.912608,32.606416,34.687770,32.295033,34.457570,33.579421,35.467267,32.672929,34.408955,75.294800,81.258599,122.378853,75.806000,130.534516,56.567880,48.036970,140.240326,120.540000,2.100000,206.300000,119.090000,1.590000,135.800000,9941.720823,12.547059,26.365458,85.143666,35.011169,514.874557,322.046143
06/17/2026 02:42:51,0.000000,0.000000,75.042942,74.475495,65.437804,75.169493,77.593113,72.162766,75.405668,74.779735,36.220450,32.474102,32.860555,32.850171,37.685737,38.187610,36.195035,36.580135,36.345292,37.779578,36.568808,36.686801,34.930891,34.651468,34.669191,71.482358,34.590868,40.182015,25.708837,25.397169,25.191457,33.473913,34.167547,34.586455,36.349281,36.268269,31.161325,31.125073,35.049289,37.652155,34.022902,38.180372,36.233731,38.261519,32.478994,37.185488,34.419154,37.124461,32.491373,36.900571,32.604867,34.691549,32.287700,34.450658,33.587161,35.455047,32.655046,34.403979,81.689830,87.215804,123.036105,84.574402,130.773758,56.441195,49.027658,158.982547,120.510000,2.200000,218.100000,119.020000,1.671000,148.300000,10001.718289,12.909805,27.272210,93.610823,35.006801,518.421852,324.423904
06/17/2026 02:43:51,0.000000,0.000000,75.102698,74.491758,65.569580,75.186294,77.625026,72.178779,75.414148,74.805545,36.157772,32.287895,32.620628,32.613409,37.532180,38.116307,36.094161,36.406278,36.144932,37.686972,36.574754,36.246219,34.917836,34.554562,34.431911,72.990662,34.393567,41.504505,25.558747,25.314576,25.158988,33.238158,33.963965,34.335940,36.202083,36.121057,30.882147,30.826524,35.066158,37.642011,34.029889,38.174073,36.245843,38.285523,32.477373,37.182645,34.422958,37.132232,32.510819,36.890272,32.633044,34.696142,32.294978,34.452687,33.596299,35.449983,32.698057,34.406961,83.977971,89.388920,124.756943,86.405706,132.333990,56.762781,48.837522,161.410557,120.390000,2.212000,220.600000,118.990000,1.689000,150.000000,10061.716533,14.405498,27.099007,94.657949,35.014397,522.074217,326.902526
06/17/2026 02:44:51,0.000000,0.000000,75.186149,74.482712,65.549332,75.221946,77.657208,72.227271,75.517969,74.807200,36.034756,32.005848,32.365837,32.353141,37.363261,37.976227,35.880460,36.234278,35.977184,37.590709,35.965670,35.955246,34.456010,34.509698,34.184032,67.842751,34.182697,39.098477,24.396863,24.144841,23.973515,32.953280,33.737526,34.093183,35.999670,35.958483,30.461365,30.669490,35.056247,37.654672,34.059368,38.167626,36.276146,38.289254,32.499369,37.200688,34.430413,37.130818,32.526137,36.915238,32.658593,34.721182,32.294287,34.453043,33.595767,35.456542,32.702699,34.420023,73.937044,79.783016,124.268153,73.886714,131.108111,56.908530,47.172423,135.941543,120.590000,2.083000,202.700000,119.200000,1.561000,132.600000,10121.714774,13.533135,25.565342,83.096603,35.025406,525.611919,329.263235
06/17/2026 02:45:51,0.000000,0.000000,75.190928,74.497216,65.688708,75.240341,77.694499,72.232594,75.476849,74.808720,35.843654,31.558817,31.883581,31.826695,37.449623,37.958270,35.689316,36.001148,35.729366,37.435343,35.704557,35.874350,34.284875,34.382507,33.549275,70.741941,33.919570,39.267549,24.726822,24.508886,24.383059,32.661964,33.454938,33.842693,35.795929,35.695369,29.749853,30.168876,35.039351,37.659486,34.030062,38.164087,36.264141,38.271097,32.496648,37.190605,34.408758,37.120292,32.529781,36.894974,32.642976,34.698064,32.270209,34.442482,33.591858,35.429154,32.702340,34.407684,80.021330,85.387269,123.577797,83.077195,130.541425,56.453620,48.300616,154.565776,120.280000,2.180000,215.900000,119.060000,1.656000,145.400000,10181.713050,12.659740,26.607809,91.678172,35.012702,529.093873,331.576723
06/17/2026 02:46:51,0.000000,0.000000,75.227497,74.494509,65.695795,75.250787,77.675018,72.243076,75.452569,74.800899,35.793004,31.527477,31.780077,31.726940,37.160498,37.850502,35.613487,35.858912,35.532936,37.273821,35.311347,35.908931,34.136218,34.261386,33.680242,72.106057,33.607576,40.378014,24.623663,24.420926,24.286650,32.378016,33.113495,33.337917,35.656025,35.567853,29.906887,30.082269,35.042779,37.654947,34.039095,38.159823,36.255747,38.280830,32.488660,37.210783,34.402382,37.134723,32.528890,36.905590,32.643439,34.716269,32.280906,34.460511,33.574814,35.448490,32.686329,34.405020,82.443243,87.844588,124.936988,84.842288,132.161532,56.577508,47.887230,157.341107,120.500000,2.190000,217.700000,118.960000,1.664000,146.900000,10241.711234,14.150542,26.227472,92.896828,35.016001,532.707041,334.014177
06/17/2026 02:47:51,0.000000,0.000000,75.238006,74.553630,65.610326,75.302892,77.723187,72.333927,75.423915,74.820811,35.526405,31.389921,31.654564,31.540998,37.292546,37.632041,35.392089,35.727517,35.389912,37.166485,35.170943,35.711648,33.935389,34.111639,33.217031,73.852775,33.337620,39.943767,24.763432,24.590703,24.509734,32.112120,32.850068,32.957656,35.528714,35.450278,29.629845,30.001527,35.047608,37.680090,34.046727,38.188174,36.273333,38.280266,32.525010,37.215173,34.420100,37.161667,32.550461,36.926158,32.648652,34.724130,32.307033,34.472015,33.591217,35.467514,32.712343,34.426097,81.801100,87.404230,125.983697,82.751850,133.240231,56.726459,47.607173,149.942814,120.550000,2.158000,213.300000,119.070000,1.636000,142.700000,10301.709864,13.975034,25.968733,89.615293,35.033188,536.353235,336.484231
06/17/2026 02:48:51,0.000000,0.000000,75.302237,74.532122,65.697074,75.280536,77.727841,72.273355,75.468060,74.806262,35.396742,31.003336,31.335301,31.211149,37.296828,37.591682,35.136712,35.501938,35.179548,37.049029,35.164919,35.297178,33.743860,34.043578,32.932061,70.528845,33.073546,39.369252,23.952270,23.773148,23.617913,31.830294,32.592200,32.861230,35.341974,35.242686,29.365676,29.651903,35.055086,37.646443,34.028091,38.176259,36.281244,38.266518,32.524951,37.187273,34.413401,37.146147,32.544471,36.914893,32.662824,34.701893,32.290957,34.447569,33.573407,35.438666,32.715248,34.388615,81.433080,86.709873,125.118738,84.590481,132.080136,56.614923,47.704863,158.686045,120.570000,2.192000,217.900000,119.130000,1.669000,147.600000,10361.707439,13.310166,26.059086,93.482217,35.020198,539.876813,338.835995
