Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 02:49:51,0.000000,0.000000,75.293494,74.525485,65.695919,75.310149,77.733370,72.359853,75.526854,74.789898,35.396693,31.013982,31.313420,31.128399,36.937415,37.500316,35.063225,35.334082,35.031863,36.926902,35.234468,35.189148,33.643170,33.888312,32.774781,71.315008,32.773409,38.292874,23.965201,23.743984,23.724745,31.551201,32.277043,32.246787,35.195076,35.132124,29.452015,29.790158,35.030726,37.632769,34.025823,38.142644,36.279172,38.237071,32.525094,37.191570,34.405289,37.137177,32.549567,36.914652,32.645178,34.718891,32.296884,34.454099,33.564842,35.458040,32.697219,34.393699,76.728668,82.161601,125.939584,76.165294,132.923984,56.622570,46.429456,139.438381,120.560000,2.106000,206.200000,119.050000,1.585000,135.600000,10421.706131,13.421857,24.871017,84.764973,35.015020,543.487152,341.269444
06/17/2026 02:50:51,0.000000,0.000000,75.312820,74.525387,65.707351,75.331191,77.734563,72.333935,75.528593,74.811919,35.272196,30.511762,30.850929,30.759810,36.770585,37.352173,34.855608,35.186385,34.799539,36.762824,34.989345,35.016189,33.453438,33.849186,33.038326,67.831527,32.690967,37.584954,23.156062,22.965603,22.808884,31.394331,32.172436,32.555033,35.034995,34.943208,28.703052,29.081370,35.048760,37.660910,34.037367,38.169146,36.285592,38.265998,32.549780,37.208232,34.422896,37.156052,32.569311,36.932078,32.672084,34.717782,32.297996,34.454845,33.582468,35.465875,32.739638,34.406742,78.608712,83.857591,124.259465,81.699346,131.170825,56.271246,46.899261,151.790931,120.480000,2.159000,213.500000,119.090000,1.636000,143.000000,10481.704689,12.274159,25.310795,90.445000,35.032178,546.928710,343.542280
06/17/2026 02:51:51,0.000000,0.000000,75.334643,74.542159,65.659809,75.350604,77.772448,72.366976,75.579954,74.807978,35.073419,30.477269,30.901561,30.681759,37.084151,37.193824,34.741375,34.996379,34.735498,36.612653,34.931971,35.012142,33.294315,33.805611,32.448893,71.749421,32.292849,39.310795,23.586583,23.433384,23.344531,31.067850,31.812351,31.670239,34.939803,34.861309,29.044470,29.214233,35.046044,37.672344,34.030366,38.163506,36.271345,38.270334,32.565711,37.207606,34.454661,37.152773,32.561698,36.928487,32.659106,34.738106,32.312598,34.465753,33.589391,35.467021,32.745811,34.421333,82.214893,87.508589,125.589700,84.466274,132.878234,56.301054,47.167277,156.554213,120.510000,2.185000,217.000000,119.110000,1.660000,146.500000,10541.702517,13.750240,25.560555,92.552773,35.036200,550.527442,345.966387
06/17/2026 02:52:51,0.000000,0.000000,75.355590,74.607499,65.850961,75.397295,77.808060,72.433320,75.569164,74.820837,34.925129,30.473512,30.686114,30.617717,36.689695,37.201920,34.555378,34.904018,34.557421,36.570866,34.396800,34.957738,33.325113,33.656524,32.556409,73.499130,32.186662,39.566268,23.695578,23.593010,23.445029,30.976644,31.644545,31.739882,34.831821,34.763075,28.875631,29.031969,35.040004,37.672953,34.052867,38.186332,36.286140,38.270961,32.563674,37.211286,34.425074,37.156895,32.587672,36.933972,32.669522,34.736075,32.297658,34.472552,33.568212,35.453426,32.735762,34.410417,83.540244,88.992561,126.581259,85.371365,133.990795,56.526766,47.118529,154.255356,120.590000,2.183000,216.900000,119.180000,1.656000,145.700000,10601.700977,14.051080,25.515188,91.540957,35.036573,554.168654,348.431712
06/17/2026 02:53:51,0.000000,0.000000,75.379593,74.585882,65.838514,75.392545,77.824795,72.474734,75.627722,74.809738,34.899461,30.285460,30.505658,30.459894,36.777262,37.037368,34.477097,34.757911,34.452764,36.393882,34.768184,35.045494,33.320630,33.580974,32.437453,64.041737,32.126154,36.643571,22.165895,21.989608,21.767065,30.781612,31.524863,31.788155,34.640541,34.613480,28.576157,28.917363,35.051126,37.691109,34.059284,38.197575,36.310492,38.289071,32.563678,37.233905,34.425141,37.193665,32.590004,36.968581,32.664634,34.793739,32.304336,34.485487,33.564726,35.480525,32.745652,34.410968,74.891610,80.558617,124.699042,77.260831,131.443304,56.372669,45.662891,140.938852,120.680000,2.096000,205.500000,119.160000,1.584000,135.100000,10661.699480,12.495605,24.147966,85.472354,35.051185,557.609401,350.696044
06/17/2026 02:54:51,0.000000,0.000000,75.407944,74.576225,65.901345,75.402328,77.860230,72.475230,75.573105,74.802813,34.678327,30.057401,30.327995,30.201488,36.697754,36.879590,34.312808,34.571942,34.298966,36.269677,34.217746,34.390476,32.907859,33.572668,32.643285,70.895455,32.043584,38.046608,23.190927,23.027812,22.971498,30.691956,31.465086,31.475333,34.572489,34.485529,28.314490,28.673109,35.048247,37.664375,34.069495,38.153410,36.295884,38.257276,32.572574,37.222965,34.453655,37.145580,32.601680,36.907650,32.659743,34.731200,32.309231,34.465192,33.582166,35.448290,32.735982,34.407087,80.984758,86.321809,125.217334,83.387851,132.465883,56.095914,46.600073,154.796568,120.610000,2.174000,215.100000,119.100000,1.655000,145.200000,10721.697058,13.015587,25.031021,91.780070,35.036584,561.149093,353.064423
06/17/2026 02:55:51,0.000000,0.000000,75.450316,74.620751,65.961701,75.466190,77.907071,72.531688,75.549789,74.820035,34.673310,30.064396,30.261884,30.159708,36.657170,36.783713,34.135318,34.473493,34.177219,36.199589,34.192754,34.472247,32.984892,33.534590,31.965256,71.972071,31.619955,38.839101,23.117867,22.999110,22.842833,30.424945,31.081865,30.993188,34.478510,34.399527,28.392665,28.578892,35.048617,37.651928,34.061185,38.119966,36.304872,38.245044,32.587386,37.180467,34.440739,37.122536,32.607419,36.894337,32.681223,34.708712,32.320933,34.440739,33.568347,35.441595,32.741275,34.419025,83.184568,88.343030,126.252952,85.440107,133.587325,56.334735,46.493644,159.181293,120.500000,2.200000,218.700000,119.200000,1.668000,148.000000,10781.696081,13.907850,24.931251,93.696937,35.029317,564.754535,355.496106
06/17/2026 02:56:51,0.000000,0.000000,75.566054,74.604762,66.044593,75.452129,77.963350,72.539183,75.617425,74.804924,34.554482,29.990007,30.237876,30.072689,36.485819,36.696907,34.049748,34.364883,34.088503,36.069474,34.167960,34.797774,32.807861,33.439433,32.090009,70.652781,31.461107,37.535106,22.888164,22.674345,22.553410,30.282923,30.951027,30.798616,34.406575,34.332023,28.342633,28.638712,35.046875,37.660798,34.052287,38.144681,36.301076,38.256272,32.577345,37.212746,34.445619,37.150837,32.587649,36.933506,32.679634,34.744830,32.304660,34.456268,33.572788,35.440264,32.713949,34.411281,78.233221,83.686791,126.685092,78.339679,133.765043,56.511835,45.791461,144.491689,120.430000,2.119000,208.700000,119.130000,1.607000,138.200000,10841.694739,13.265389,24.269717,87.127574,35.034668,568.352842,357.917939
06/17/2026 02:57:51,0.000000,0.000000,75.664856,74.675787,66.152625,75.520344,78.054093,72.602125,75.738641,74.861620,34.424678,29.747657,29.957660,29.895076,36.567969,36.659127,34.021980,34.274995,33.992366,35.927515,33.631335,34.907148,32.594685,33.277530,32.293119,72.746918,31.641164,38.594414,22.953668,22.840719,22.700603,30.381132,31.034055,31.268883,34.360541,34.216747,27.971422,28.323305,35.065565,37.675892,34.075233,38.150727,36.324426,38.266759,32.592799,37.220358,34.460800,37.160218,32.617833,36.934776,32.699977,34.750040,32.321454,34.482542,33.571550,35.444348,32.775255,34.429416,83.547814,88.523675,126.412629,86.263633,133.738951,56.372804,46.436350,162.113615,120.730000,2.207000,220.300000,119.180000,1.686000,149.400000,10901.692149,13.716926,24.877488,94.959179,35.050998,571.918521,360.311447
06/17/2026 02:58:51,0.000000,0.000000,75.739874,74.712441,66.008655,75.577525,78.123731,72.684917,75.850784,74.847567,34.335622,29.728177,30.026013,29.910720,36.568892,36.543667,33.782360,34.180608,33.896157,35.834196,33.837544,34.220410,32.699678,33.315340,32.057874,66.908159,31.289898,36.648269,22.080500,21.940986,21.764987,30.073497,30.726068,30.656541,34.210139,34.179069,28.253547,28.588030,35.047056,37.696775,34.073058,38.171088,36.315306,38.277092,32.607208,37.245900,34.472232,37.188858,32.605452,36.967579,32.681922,34.773725,32.319852,34.503735,33.578997,35.482798,32.756206,34.445461,74.461066,80.025940,125.796303,74.649556,132.878667,56.457438,44.996929,137.119942,120.840000,2.080000,203.300000,119.370000,1.567000,133.000000,10961.691223,13.134079,23.514190,83.661972,35.060515,575.441966,362.657521
06/17/2026 02:59:51,0.000000,0.000000,75.855812,74.747820,66.095201,75.650825,78.211121,72.787688,75.946478,74.863530,34.215038,29.400995,29.698437,29.576413,36.413213,36.380015,33.741994,34.023511,33.750193,35.771872,33.836345,34.089132,32.514776,33.206134,31.575074,70.067901,31.512252,36.957984,22.457699,22.329001,22.158666,30.214161,30.887634,31.212040,34.132387,34.067132,27.581672,28.013446,35.055245,37.674002,34.091925,38.152759,36.317070,38.275760,32.595193,37.224900,34.463140,37.166530,32.613741,36.936898,32.685027,34.765734,32.318065,34.488875,33.569895,35.453775,32.752043,34.436870,80.485607,85.663040,125.387961,83.137827,132.690828,56.172711,46.179210,154.685380,120.670000,2.172000,215.400000,119.130000,1.652000,144.900000,11021.687655,12.322256,24.635728,91.730991,35.051872,578.933062,364.978853
06/17/2026 03:00:51,0.000000,0.000000,75.917783,74.768888,66.069102,75.705855,78.286184,72.814954,76.013191,74.874986,34.140740,29.397701,29.767824,29.636295,36.381470,36.390766,33.699602,33.938955,33.654977,35.708794,34.026209,34.037763,32.533585,33.227148,31.528538,71.358317,30.982174,37.954530,22.691447,22.562330,22.466199,29.850256,30.472589,29.987132,34.119300,33.999881,27.929669,28.052838,35.071320,37.681628,34.073294,38.188989,36.346918,38.276831,32.584708,37.254450,34.477262,37.179278,32.632174,36.962751,32.682104,34.767697,32.332936,34.499003,33.606242,35.458573,32.756244,34.456592,82.824382,88.006615,126.624727,84.934313,134.107478,56.350119,45.958000,157.474306,120.530000,2.183000,217.000000,119.060000,1.665000,146.800000,11081.687401,13.527395,24.427135,92.954953,35.064450,582.534991,367.406704
06/17/2026 03:01:51,0.000000,0.000000,75.927999,74.797286,66.168652,75.748696,78.304491,72.898169,76.063549,74.881899,34.167801,29.430688,29.676399,29.575020,36.180301,36.347646,33.579010,33.862805,33.600328,35.616182,34.052830,34.056226,32.425757,33.264294,31.563512,71.717766,30.888815,36.813267,22.727537,22.565694,22.473930,29.773227,30.357249,30.105383,34.045589,33.951024,27.850639,28.089802,35.069908,37.690385,34.107784,38.168979,36.321960,38.282404,32.603219,37.246381,34.478483,37.180495,32.640605,36.965828,32.700168,34.768415,32.330098,34.503330,33.609242,35.481951,32.743330,34.448142,78.558648,83.840860,127.345248,77.938810,134.626681,56.584149,45.398371,141.666187,120.500000,2.113000,207.800000,119.290000,1.598000,137.200000,11141.685009,12.916405,23.896862,85.813449,35.067055,586.145015,369.839775
06/17/2026 03:02:51,0.000000,0.000000,76.103392,74.898985,66.121152,75.833891,78.406261,73.002704,76.096455,74.908092,33.893713,29.150872,29.450138,29.405544,36.293183,36.337009,33.515292,33.773797,33.497098,35.496817,33.946550,33.890608,32.418181,33.095400,31.427875,64.485645,31.102289,35.798644,21.460819,21.241756,21.021842,29.811983,30.502970,30.810497,33.883216,33.839700,27.389566,27.626766,35.066239,37.687611,34.095737,38.152135,36.314133,38.259582,32.602916,37.229521,34.481532,37.167172,32.629534,36.953049,32.677630,34.743275,32.338248,34.486856,33.574537,35.449100,32.764277,34.418017,77.724526,82.994687,125.464179,80.684074,132.539467,56.193424,45.459257,148.966075,120.630000,2.136000,211.300000,119.190000,1.623000,140.700000,11201.683166,11.843911,23.954733,89.174029,35.054555,589.570215,372.094899
06/17/2026 03:03:51,0.000000,0.000000,76.098755,74.898566,66.246644,75.866263,78.444005,73.013591,76.127985,74.910940,33.961519,29.119075,29.449119,29.357981,36.014835,36.098972,33.391693,33.665783,33.358798,35.382352,33.778575,33.992440,32.174968,33.003100,31.234855,70.815082,30.897054,37.318554,22.343955,22.192367,22.066760,29.595361,30.283749,29.210484,33.882417,33.760743,27.598173,27.934781,35.074205,37.665059,34.108203,38.156146,36.344472,38.267768,32.607602,37.243681,34.497071,37.179563,32.613970,36.961896,32.687208,34.752384,32.340266,34.497958,33.596313,35.447780,32.740266,34.454847,81.955849,87.179077,126.579285,83.966326,134.000504,56.299835,45.520629,155.278383,120.520000,2.182000,216.200000,119.270000,1.650000,145.300000,11261.681078,13.305532,24.013022,91.992469,35.061833,593.151062,374.501315
06/17/2026 03:04:51,0.000000,0.000000,76.202087,74.959380,66.177056,75.933535,78.492986,73.114533,76.144324,74.937018,33.930812,29.059679,29.414262,29.340743,36.003475,36.099569,33.363111,33.618111,33.336954,35.367655,33.823355,33.998810,32.010461,33.041483,31.310902,72.480279,30.582157,38.334118,22.441010,22.306479,22.146190,29.455816,30.048405,29.742993,33.860466,33.728130,27.572530,27.756887,35.061122,37.672347,34.101304,38.151490,36.349390,38.264283,32.604538,37.255906,34.498246,37.172332,32.618178,36.961216,32.673026,34.762191,32.334086,34.517768,33.606817,35.450726,32.765818,34.433310,84.431992,89.508733,127.535030,86.633870,135.113758,56.480660,45.613269,161.697672,120.700000,2.201000,219.700000,119.150000,1.682000,149.100000,11321.679953,14.233194,24.100924,94.781072,35.062705,596.775577,376.950325
06/17/2026 03:05:51,0.000000,0.000000,76.218118,74.976702,66.355030,75.978119,78.523134,73.180007,76.161981,74.898516,33.732751,29.125685,29.366087,29.322286,35.688372,36.054675,33.293825,33.525748,33.272513,35.290524,33.855318,33.890304,32.138017,33.014198,31.358608,66.558921,30.544654,36.242259,21.544182,21.369131,21.145798,29.368754,29.986783,29.847677,33.734559,33.662165,27.603103,27.935334,35.068991,37.710241,34.084462,38.171834,36.318907,38.295698,32.590367,37.281238,34.472198,37.187497,32.609712,36.977124,32.667306,34.779994,32.332813,34.514792,33.586958,35.471241,32.732007,34.463911,79.086990,84.428644,126.951323,81.372119,134.098562,56.436263,44.940607,149.929705,120.700000,2.144000,211.300000,119.130000,1.622000,141.300000,11381.678643,12.781912,23.460347,89.609384,35.065865,600.304500,379.302884
06/17/2026 03:06:51,0.000000,0.000000,76.297657,75.025946,66.415020,75.993868,78.537574,73.225862,76.209660,74.909091,33.633830,29.041951,29.296636,29.181768,35.389246,35.996195,33.229535,33.449925,33.171758,35.212188,33.421932,34.334629,32.104617,33.016396,31.095862,72.935332,30.777196,37.532981,22.455187,22.289265,22.272070,29.545748,30.143659,30.003673,33.764091,33.648173,27.338097,27.753651,35.077860,37.697427,34.100450,38.170957,36.328225,38.286005,32.593058,37.270779,34.476788,37.194724,32.624420,36.983790,32.677557,34.783120,32.329276,34.504297,33.596440,35.470065,32.745378,34.459949,83.417645,88.647490,127.712870,85.084138,135.378106,56.477240,45.685808,154.072956,120.610000,2.184000,216.400000,119.280000,1.652000,145.200000,11441.676874,13.363299,24.169682,91.460245,35.068528,603.925421,381.747563
06/17/2026 03:07:51,0.000000,0.000000,76.327713,75.029014,66.468897,76.014670,78.609631,73.249694,76.259101,74.912563,33.623807,28.947575,29.206734,29.167172,35.738531,35.835100,33.121252,33.398545,33.152395,35.131696,33.299936,34.088414,31.978770,32.916052,31.156621,63.639324,30.589811,35.394132,21.067122,20.859198,20.617878,29.329302,30.004858,30.117204,33.604132,33.591251,27.271045,27.731264,35.074692,37.690292,34.098549,38.172599,36.315361,38.285537,32.582802,37.265157,34.473808,37.182469,32.600317,36.978838,32.662854,34.782650,32.329694,34.511522,33.602341,35.476838,32.725282,34.456313,75.402288,80.914083,126.066447,77.592820,133.086739,56.305586,44.634913,141.615205,120.680000,2.103000,205.800000,119.310000,1.584000,135.600000,11501.675585,12.226693,23.167439,85.789578,35.063396,607.367068,384.013012
06/17/2026 03:08:51,0.000000,0.000000,76.222606,75.085526,66.270377,76.085452,78.578411,73.319014,76.236387,74.907555,33.614696,28.789423,29.052175,28.996838,35.537441,35.689858,33.003158,33.293823,32.996598,35.090238,33.302819,33.341453,31.886174,32.820522,31.167010,70.276120,30.773078,36.517815,22.107958,21.963962,21.857712,29.465154,30.143782,30.121938,33.586271,33.488986,27.087397,27.497459,35.079268,37.660383,34.101898,38.171515,36.325968,38.269181,32.591235,37.265549,34.477307,37.163846,32.607364,36.955326,32.656611,34.760456,32.342579,34.511472,33.596516,35.441335,32.744778,34.441157,81.330962,86.469589,126.594883,83.461267,134.014176,56.090996,45.497323,154.557684,120.670000,2.177000,215.400000,119.300000,1.651000,144.900000,11561.673453,12.526923,23.990892,91.674598,35.058187,610.904721,386.378902
06/17/2026 03:09:51,0.000000,0.000000,76.246995,75.104457,66.160183,76.064465,78.560429,73.274679,76.183909,74.913718,33.561527,28.774836,29.136168,29.059764,35.644698,35.719570,32.948103,33.241010,32.989621,35.043818,33.455797,33.703977,31.919169,32.884131,30.955413,71.388752,30.236054,37.365406,22.115656,21.988259,21.888323,29.108452,29.686884,29.090164,33.567680,33.490384,27.313887,27.445766,35.060749,37.688769,34.093105,38.162324,36.312432,38.288797,32.569185,37.280165,34.459584,37.197921,32.585602,36.976146,32.651462,34.762417,32.318742,34.519483,33.581438,35.471495,32.723909,34.437638,83.367126,88.480428,127.524975,85.514125,135.092168,56.402219,45.551897,159.108139,120.850000,2.193000,218.400000,119.360000,1.666000,147.400000,11621.671750,13.322704,24.042702,93.665249,35.057068,614.508119,388.807139
06/17/2026 03:10:51,0.000000,0.000000,76.111427,75.083175,66.123308,76.077131,78.539828,73.280192,76.128520,74.954986,33.714420,28.771813,29.104598,29.053197,35.477771,35.620009,32.945421,33.239218,32.988387,35.034162,33.626923,33.669457,31.829753,32.903816,31.202265,69.329698,30.207064,35.613630,21.955048,21.791287,21.783675,29.086937,29.647539,29.251969,33.528078,33.436561,27.326771,27.544421,35.050085,37.678581,34.097442,38.157364,36.305996,38.269130,32.576951,37.272464,34.481141,37.188450,32.600593,36.970267,32.640105,34.761292,32.319838,34.509094,33.583030,35.454471,32.716664,34.439283,75.414701,80.822377,127.647036,74.711875,134.864557,56.492503,44.696868,137.474222,120.850000,2.090000,203.700000,119.460000,1.574000,133.800000,11681.670446,12.386736,23.226894,83.831317,35.053612,618.078900,391.199306
06/17/2026 03:11:51,0.000000,0.000000,76.115555,75.081395,66.209010,76.034438,78.497678,73.262754,76.082332,74.914227,33.449696,28.545179,28.855704,28.777456,35.459994,35.571662,32.841427,33.125929,32.854591,34.945498,33.089308,33.477065,31.679573,32.770380,30.876114,66.820071,30.551593,35.659673,21.309682,21.083400,21.022387,29.197558,29.904372,30.216000,33.400896,33.353798,26.689713,27.045181,35.062966,37.659159,34.075835,38.136750,36.296706,38.254121,32.536483,37.250871,34.456810,37.149608,32.584617,36.964551,32.649006,34.743113,32.323848,34.484764,33.583103,35.429726,32.702913,34.428668,79.128645,84.241074,126.161491,81.963129,133.362341,56.067167,45.073838,152.253324,120.680000,2.163000,213.400000,119.310000,1.636000,143.200000,11741.667738,12.072021,23.587652,90.651533,35.038681,621.521216,393.471259
06/17/2026 03:12:51,0.000000,0.000000,75.991923,75.118541,66.188502,76.010851,78.463641,73.262794,75.995167,74.948188,33.411129,28.680457,28.920475,28.884061,35.334553,35.509608,32.770863,33.102505,32.828000,34.854229,33.241834,33.698702,31.700493,32.676090,31.094158,70.401631,29.959438,36.893773,21.809931,21.704932,21.527115,28.556177,29.125426,27.216563,33.450053,33.310095,27.119271,27.547133,35.045684,37.661379,34.087213,38.139679,36.296821,38.235687,32.541936,37.244766,34.475532,37.156769,32.580105,36.967583,32.639337,34.753873,32.310617,34.506147,33.578303,35.420062,32.701070,34.427272,82.132509,87.275142,127.319275,84.064419,134.778641,56.176187,45.379143,156.062849,120.730000,2.177000,216.100000,119.450000,1.653000,145.300000,11801.665978,13.015196,23.878577,92.337345,35.038492,625.106916,395.882327
06/17/2026 03:13:51,0.000000,0.000000,76.024813,75.103740,66.298598,75.997189,78.420990,73.216919,75.982372,74.940024,33.504880,28.685821,28.887027,28.855071,35.129763,35.720075,32.797042,33.029110,32.782212,34.792591,33.296502,33.251339,31.859538,32.656530,30.931005,72.296582,29.900108,37.324488,21.966478,21.837268,21.752767,28.855024,29.355047,28.864839,33.393912,33.317488,27.071320,27.254767,35.057325,37.649559,34.073111,38.140666,36.286460,38.241250,32.530192,37.251355,34.466170,37.166454,32.566539,36.951438,32.619145,34.743492,32.300204,34.474600,33.572928,35.439074,32.694177,34.429269,84.151833,89.375199,128.218492,86.022534,135.959399,56.354130,45.494895,156.790346,120.720000,2.195000,218.000000,119.360000,1.665000,146.800000,11861.664279,13.335901,23.988587,92.656139,35.032670,628.737286,398.338230
06/17/2026 03:14:51,0.000000,0.000000,75.911889,75.101781,66.121622,75.961836,78.392047,73.189915,75.951057,74.930638,33.244156,28.573029,28.856782,28.812873,35.360006,35.382610,32.727567,32.993884,32.737836,34.816631,33.009040,33.399044,31.706030,32.793674,30.744167,65.233640,30.122540,35.801204,21.007727,20.850992,20.634360,28.982147,29.539214,29.625279,33.299353,33.254027,27.049072,27.418897,35.056238,37.656431,34.064902,38.172690,36.289586,38.248343,32.527551,37.253475,34.458092,37.165037,32.557016,36.958776,32.617393,34.732430,32.314468,34.498025,33.582165,35.428790,32.700220,34.434412,78.783838,84.141576,127.219115,81.324323,134.349531,56.300881,44.582087,149.976964,120.800000,2.148000,211.800000,119.480000,1.618000,141.200000,11921.662278,12.684497,23.116707,89.630687,35.035802,632.233335,400.658930
06/17/2026 03:15:51,0.000000,0.000000,75.907607,75.066240,66.096373,75.922782,78.400648,73.118138,76.006868,74.911323,33.271491,28.463491,28.783847,28.722149,35.434749,35.226432,32.752215,32.919835,32.698488,34.731256,33.154613,33.110927,31.621673,32.658335,30.908360,72.422081,30.232762,37.621615,22.094401,21.923484,21.831851,29.017070,29.561194,27.703302,33.320232,33.204249,26.880225,27.282459,35.034717,37.652657,34.049635,38.147784,36.275433,38.233342,32.506659,37.242633,34.442775,37.150656,32.537877,36.954780,32.603620,34.739985,32.293571,34.492470,33.573050,35.433878,32.681973,34.430847,84.023938,89.141284,128.104252,86.233938,135.834960,56.220153,45.500625,160.647454,120.910000,2.199000,219.300000,119.290000,1.681000,148.700000,11981.661090,13.627587,23.994028,94.329992,35.023917,635.850736,403.101353
06/17/2026 03:16:51,0.000000,0.000000,75.903626,75.087597,66.066733,75.910236,78.380986,73.163547,75.988819,74.914796,33.331467,28.627234,28.850753,28.796412,35.345869,35.350745,32.688158,32.878022,32.655784,34.681119,33.222597,33.321333,31.581334,32.638526,30.775979,67.464836,29.483033,35.415170,21.271619,21.063291,20.931674,28.330706,28.813932,27.753586,33.258201,33.155987,27.099271,27.385474,35.027927,37.641470,34.048602,38.136598,36.259463,38.220502,32.499954,37.248929,34.441994,37.157837,32.527735,36.942925,32.596026,34.708459,32.284640,34.487696,33.578043,35.408723,32.680283,34.412299,74.482005,80.012310,127.619182,74.300242,134.926408,56.391229,44.009931,137.591398,120.880000,2.090000,203.800000,119.400000,1.569000,133.500000,12041.659449,12.850119,22.565051,83.887264,35.015505,639.388833,405.460622
06/17/2026 03:17:51,0.000000,0.000000,75.842726,75.064652,66.108856,75.897654,78.357501,73.097160,75.939811,74.920223,33.101220,28.278686,28.551336,28.526657,35.324326,35.235231,32.499867,32.819617,32.569903,34.657119,32.807817,33.063302,31.615815,32.542634,30.905057,68.369403,30.159809,35.454107,21.204214,21.070413,20.905124,28.900427,29.504791,29.754506,33.221610,33.101168,26.533570,26.875333,35.044232,37.629437,34.066132,38.135930,36.287163,38.227820,32.508214,37.210398,34.451694,37.130358,32.544508,36.929084,32.598948,34.710042,32.300466,34.465005,33.589974,35.408661,32.679709,34.395308,80.113390,85.207899,126.676286,82.752940,134.119625,56.010014,44.962942,153.988634,120.820000,2.166000,214.700000,119.450000,1.645000,144.300000,12101.657046,11.972404,23.481703,91.422911,35.015654,642.862333,407.761085
06/17/2026 03:18:51,0.000000,0.000000,75.825587,75.046231,66.080846,75.875482,78.348857,73.049937,75.905621,74.915986,33.198572,28.357248,28.681640,28.646120,35.103007,35.306925,32.556537,32.786007,32.574369,34.630078,32.849630,32.894263,31.582731,32.499819,30.795609,70.461535,29.732272,36.646678,21.741059,21.496028,21.479074,28.564638,29.099985,27.564399,33.196292,33.123404,26.923596,27.275908,35.018458,37.653245,34.032160,38.134815,36.262032,38.240729,32.445153,37.261341,34.434482,37.162733,32.507591,36.955625,32.578148,34.723009,32.282327,34.467761,33.565637,35.437118,32.660143,34.424596,82.594195,87.751162,127.802579,84.581468,135.435311,56.169633,45.235230,156.938111,120.790000,2.185000,216.600000,119.370000,1.656000,146.100000,12161.656353,12.905097,23.741581,92.720770,35.012355,646.456986,410.179724
06/17/2026 03:19:51,0.000000,0.000000,75.745173,75.086547,65.867998,75.871441,78.303593,73.086949,75.897815,74.921689,33.163794,28.413808,28.678850,28.643981,35.165166,35.282637,32.532026,32.788181,32.554687,34.591370,33.027341,33.074390,31.384561,32.527488,30.761244,72.157188,29.741570,36.331491,21.937513,21.766122,21.722452,28.679889,29.189329,28.654904,33.200546,33.069878,26.965393,27.132895,35.012149,37.636350,34.034484,38.125644,36.226617,38.227042,32.439819,37.223788,34.438951,37.138885,32.495999,36.933924,32.554134,34.710149,32.269428,34.460693,33.560782,35.406571,32.637880,34.408150,81.153118,86.486216,128.667821,81.573233,136.319153,56.384970,44.748529,147.561578,120.740000,2.144000,211.300000,119.500000,1.620000,140.500000,12221.653073,13.055056,23.276435,88.536118,34.997072,650.080873,412.624648
06/17/2026 03:20:51,0.000000,0.000000,75.759976,75.051522,66.099855,75.844420,78.307786,73.056876,75.833001,74.897780,33.102994,28.336251,28.582120,28.562072,35.085995,35.225200,32.500584,32.716285,32.501403,34.577263,33.115439,33.180359,31.345095,32.580604,30.716815,66.538341,29.980244,35.606196,21.004055,20.775455,20.621021,28.748968,29.365426,29.477811,33.119418,33.042967,26.688633,26.930579,35.018816,37.651393,34.047812,38.125212,36.258829,38.218544,32.448163,37.215403,34.431867,37.140670,32.502027,36.943457,32.569593,34.707823,32.265316,34.446954,33.572348,35.413677,32.640793,34.396414,80.765179,85.882552,127.562072,83.563345,134.888871,56.476749,44.698421,155.580387,120.860000,2.169000,215.300000,119.460000,1.650000,144.600000,12281.651705,12.377812,23.228384,92.125377,35.000756,653.577572,414.946123
06/17/2026 03:21:51,0.000000,0.000000,75.726410,75.070303,65.957038,75.849046,78.237498,73.075488,75.833684,74.914517,32.926387,28.371370,28.656943,28.600813,34.904118,35.174143,32.420576,32.692776,32.457676,34.547848,32.833467,32.782867,31.378435,32.476447,30.500265,72.123047,29.664365,36.960221,21.836501,21.715800,21.612217,28.351637,28.826827,26.304598,33.126115,33.060778,26.841894,27.269897,35.004508,37.637131,34.016226,38.134863,36.238565,38.229244,32.431805,37.234066,34.419091,37.138550,32.493956,36.931450,32.557686,34.694617,32.273871,34.448377,33.568442,35.397371,32.633168,34.396793,83.546825,88.746795,128.811298,85.010184,136.455526,57.273135,44.869039,152.878210,120.910000,2.175000,216.000000,119.440000,1.647000,144.400000,12341.650452,13.568348,23.391873,90.929981,34.993989,657.215190,417.406293
06/17/2026 03:22:51,0.000000,0.000000,75.692019,75.049402,65.785181,75.835235,78.278851,73.022681,75.763174,74.926733,32.970655,28.223467,28.559041,28.582307,35.023634,35.144230,32.350882,32.677363,32.464606,34.535239,33.056002,33.166293,31.385797,32.498031,30.722821,63.041678,29.549682,34.114460,20.429249,20.250846,20.017474,28.394671,28.919366,28.610191,33.011497,32.981714,26.678448,27.128024,35.011303,37.613851,34.028249,38.110607,36.221232,38.222554,32.433518,37.201601,34.420236,37.117580,32.479992,36.907831,32.543831,34.682574,32.247553,34.434879,33.568700,35.402504,32.624988,34.390406,75.518456,81.010212,127.048963,77.702375,134.351034,57.376035,44.079945,141.697585,120.910000,2.099000,206.000000,119.550000,1.584000,135.700000,12401.648695,11.481687,22.632773,85.828147,34.983199,660.654083,419.668415
06/17/2026 03:23:51,0.000000,0.000000,75.657692,75.030677,66.036098,75.783358,78.265835,72.995613,75.886479,74.917100,33.046733,28.114635,28.428813,28.363476,35.070893,35.032319,32.328040,32.610501,32.308968,34.448783,32.823564,32.650846,31.236794,32.463596,30.507840,69.655697,30.021066,35.484590,21.557840,21.376955,21.284270,28.744457,29.357795,29.215074,33.032320,32.926076,26.469275,26.894346,35.007680,37.609355,34.017324,38.119171,36.210739,38.224453,32.405181,37.199613,34.407148,37.121341,32.463022,36.915727,32.531066,34.678714,32.246351,34.438209,33.571589,35.386329,32.616916,34.379246,81.401972,86.538929,127.661360,83.583124,135.370880,57.178985,44.980809,154.883803,120.900000,2.175000,215.300000,119.400000,1.648000,144.900000,12461.647369,11.985807,23.498783,91.818558,34.977459,664.193142,422.034028
06/17/2026 03:24:51,0.000000,0.000000,75.648510,75.060348,65.991377,75.801368,78.212257,73.025114,75.835516,74.917619,32.988483,28.216820,28.429686,28.465802,34.955745,35.071917,32.312110,32.563444,32.380576,34.395073,33.142720,32.830630,31.166976,32.428592,30.630497,70.598067,29.355892,36.072100,21.531479,21.426002,21.334946,28.224563,28.678374,27.182118,32.999717,32.950373,26.734516,26.876865,34.983676,37.631836,33.993117,38.106131,36.199406,38.213148,32.387121,37.219571,34.406764,37.130245,32.450294,36.908378,32.506337,34.683773,32.223838,34.431613,33.535667,35.393037,32.612196,34.365661,83.457005,88.571443,128.669778,85.632153,136.473945,57.456761,45.048299,159.560012,120.900000,2.189000,217.700000,119.550000,1.664000,147.600000,12521.654634,12.508835,23.563265,93.860833,34.969090,667.797247,424.461518
06/17/2026 03:25:51,0.000000,0.000000,75.636846,75.043185,66.012025,75.772409,78.223358,72.990980,75.835906,74.916742,32.930904,28.278620,28.519143,28.489682,34.930698,35.062836,32.317969,32.546173,32.391021,34.391291,32.945130,33.240694,31.229143,32.442613,30.739320,68.403931,29.389994,34.861611,21.290644,21.067502,21.018808,28.374453,28.855882,28.284755,32.990748,32.925399,26.802341,27.092216,34.985951,37.603608,33.969906,38.127209,36.176035,38.225167,32.365418,37.216626,34.396709,37.122435,32.426588,36.927713,32.508656,34.682537,32.221709,34.432652,33.564693,35.382551,32.600059,34.375738,77.068634,82.528315,128.742908,77.192932,136.204616,57.676940,44.139958,142.293015,120.950000,2.104000,206.900000,119.460000,1.593000,136.200000,12581.653155,12.170838,22.690773,86.106477,34.965598,671.362714,426.849681
06/17/2026 03:26:51,0.000000,0.000000,75.620765,75.034273,66.038452,75.779284,78.223059,72.964851,75.852703,74.901029,33.722001,30.112423,30.304556,30.401061,35.258739,35.160327,32.777863,32.937031,32.861716,34.503275,34.116729,33.439710,32.184075,32.821477,32.120845,55.247102,30.565460,29.040545,27.342812,27.254838,28.098122,30.043407,30.072831,30.215933,33.495705,33.317097,30.055598,30.596741,34.969683,37.584742,33.979565,38.100158,36.187740,38.195770,32.332245,37.179442,34.372706,37.087457,32.397962,36.888631,32.498620,34.659220,32.189865,34.411756,33.549993,35.356804,32.579889,34.356945,82.847021,83.953393,118.626396,77.295434,121.851276,67.895561,55.144543,111.932881,121.360000,0.621000,66.900000,0.000000,0.000000,-0.000000,12641.651539,-3.608040,32.648585,70.798761,34.943960,672.907771,427.267102
06/17/2026 03:27:51,0.000000,0.000000,75.615493,75.024774,66.095446,75.747583,78.215015,72.955910,75.825616,74.890809,34.342358,31.766790,31.663881,31.979915,35.729923,35.519024,33.481383,33.614649,33.591133,34.783795,34.939016,34.833216,32.946535,33.346979,33.281886,45.669789,31.424597,30.042996,29.626552,29.537366,29.570401,31.319928,31.271361,31.464286,34.052351,33.866763,31.607579,31.867643,34.956485,37.559653,33.979720,38.092361,36.175383,38.193160,32.330506,37.159378,34.377422,37.070929,32.389002,36.872644,32.487095,34.638855,32.205035,34.390735,33.551605,35.356640,32.580717,34.340020,84.465158,84.922499,108.769421,72.687656,112.690670,75.900939,56.426457,96.280638,121.400000,0.618000,67.100000,0.000000,0.000000,-0.000000,12701.649786,-3.687308,33.730304,61.823144,34.935367,674.025683,427.267102
06/17/2026 03:28:51,0.000000,0.000000,75.602224,75.027546,65.777604,75.742389,78.222881,72.926987,75.850738,74.905820,34.712990,32.300308,32.197971,32.525747,35.593337,35.839211,33.986013,34.122302,34.079318,35.137375,35.511020,34.887637,33.528562,33.662708,33.583669,40.350785,32.075428,30.862738,30.830651,30.707646,30.668987,31.980728,32.018131,32.139626,34.406172,34.257948,32.093143,32.227240,34.968792,37.574572,33.978079,38.107071,36.178640,38.205242,32.339563,37.155532,34.383769,37.076813,32.401512,36.855887,32.467237,34.631471,32.200299,34.392644,33.553961,35.342148,32.579436,34.313446,74.408590,74.510031,101.329358,68.383681,107.305086,80.297593,56.827898,85.193574,121.220000,0.617000,66.900000,0.000000,0.000000,-0.000000,12761.648014,-3.203318,34.066056,54.882336,34.935306,675.143150,427.267102
06/17/2026 03:29:51,0.000000,0.000000,75.630775,75.021481,66.022534,75.735860,78.159559,72.917896,75.797874,74.917956,34.932752,32.712418,32.499830,32.817718,35.927594,35.991812,34.296165,34.494076,34.336533,35.458067,35.466487,35.361813,33.710029,33.867679,33.851794,37.631924,32.582040,31.309106,31.490445,31.423614,31.276023,32.384877,32.449380,32.601943,34.643037,34.528578,32.265294,32.376505,34.964576,37.572579,33.971275,38.101627,36.181819,38.198697,32.313839,37.162929,34.360573,37.056348,32.395685,36.856728,32.473990,34.620017,32.207499,34.381429,33.538736,35.329173,32.570942,34.326272,78.731585,78.906942,95.235564,68.132961,103.807091,82.500705,57.018520,77.413339,121.180000,0.620000,67.200000,0.000000,0.000000,-0.000000,12821.645670,-2.915887,34.224993,49.663297,34.929237,676.261467,427.267102
06/17/2026 03:30:51,0.000000,0.000000,75.539519,74.990988,65.730394,75.738295,78.099701,72.861479,75.734763,74.907165,35.100283,32.840847,32.708341,33.003387,36.108114,36.228103,34.466934,34.800977,34.626638,35.685300,35.638780,35.675383,33.937672,34.006045,33.833955,36.327898,32.974826,31.629162,31.742319,31.700888,31.637157,32.677794,32.768064,32.904561,34.830875,34.758581,32.358494,32.492676,34.945575,37.574414,33.964543,38.102439,36.165660,38.201570,32.295377,37.161123,34.346779,37.076655,32.369580,36.882085,32.451973,34.631332,32.171680,34.385830,33.535145,35.354400,32.549290,34.339283,79.306531,79.424621,91.062164,69.777469,101.416200,84.014726,57.174474,72.025180,121.040000,0.620000,67.100000,0.000000,0.000000,-0.000000,12881.644295,-2.725628,34.354790,45.854032,34.925237,677.378136,427.267102
06/17/2026 03:31:51,0.000000,0.000000,75.459302,74.963947,65.832449,75.710168,78.049765,72.854007,75.656541,74.915050,35.364007,33.118652,32.919065,33.199817,36.289615,36.509606,34.742429,35.020933,34.878544,35.904984,36.069287,35.782123,34.064621,34.152071,34.242385,35.769486,33.305376,31.970281,31.855797,31.839315,31.846875,32.891116,33.002255,33.143601,35.043473,34.931287,32.448541,32.586153,34.950526,37.566531,33.952973,38.084303,36.184273,38.187896,32.307407,37.148852,34.345115,37.067479,32.372653,36.864791,32.477790,34.616709,32.180597,34.388604,33.556135,35.335453,32.568819,34.332142,80.671840,80.831698,88.019830,70.665766,99.775239,84.939835,57.329943,68.529156,121.250000,0.614000,66.800000,0.000000,0.000000,-0.000000,12941.642438,-2.513694,34.483975,43.287422,34.924452,678.494906,427.267102
06/17/2026 03:32:51,0.000000,0.000000,75.370250,74.929339,65.662513,75.632770,77.965843,72.752208,75.634287,74.873344,35.447907,33.189900,33.118345,33.378083,36.329976,36.557036,34.922143,35.217873,35.056054,36.083595,35.877218,35.830925,34.252015,34.213845,34.381831,35.557806,33.538957,32.270575,31.878401,31.825835,31.909413,33.084215,33.195327,33.314866,35.210447,35.110699,32.522214,32.669471,34.958216,37.562263,33.955914,38.084137,36.175724,38.207191,32.290807,37.150879,34.337829,37.069506,32.371233,36.839933,32.450517,34.619677,32.167999,34.379544,33.548842,35.311333,32.556280,34.327175,81.671245,81.874917,85.911188,71.269755,98.602030,85.653660,57.556300,65.905642,121.000000,0.618000,67.200000,0.000000,0.000000,-0.000000,13001.631328,-2.401116,34.671691,41.308207,34.918250,679.610255,427.267102
06/17/2026 03:33:51,0.000000,0.000000,75.357686,74.876636,65.823617,75.587872,77.921489,72.694875,75.575842,74.854138,35.661075,33.454764,33.392564,33.609915,36.361339,36.778657,35.107125,35.436469,35.279965,36.266932,36.303676,35.948232,34.476050,34.338934,34.677844,35.580486,33.775417,32.617270,31.878569,31.874560,31.961432,33.301437,33.402744,33.551126,35.337189,35.252085,32.643158,32.777373,34.934559,37.510835,33.918380,38.064023,36.151446,38.155150,32.286432,37.105104,34.319853,37.006034,32.344510,36.804510,32.447033,34.573170,32.150719,34.334054,33.546840,35.282740,32.548689,34.284097,82.672416,82.857435,84.423070,71.628646,97.660506,86.120361,57.847719,63.974178,121.160000,0.619000,67.400000,0.000000,0.000000,-0.000000,13061.629769,-2.295447,34.912717,39.820225,34.888409,680.726225,427.267102
06/17/2026 03:34:51,0.000000,0.000000,75.320317,74.816008,65.861832,75.512220,77.857410,72.594397,75.478184,74.857796,35.919385,33.660936,33.664933,33.906123,36.635289,36.989217,35.416889,35.669906,35.509152,36.458659,36.738336,36.402939,34.706290,34.409483,34.879573,35.735030,33.974951,32.917129,31.903231,31.831511,31.973527,33.524540,33.632925,33.753731,35.520420,35.435779,32.815003,33.043412,34.901482,37.547704,33.897676,38.091131,36.131995,38.179473,32.256653,37.138744,34.294142,37.052505,32.317889,36.835551,32.438613,34.593165,32.141406,34.366923,33.531766,35.311138,32.522519,34.306360,83.598544,83.868654,83.408664,71.995998,96.943717,86.515964,58.261688,62.806464,121.210000,0.619000,66.900000,0.000000,0.000000,-0.000000,13121.627387,-2.336733,35.253862,38.907387,34.892842,681.843042,427.267102
06/17/2026 03:35:51,0.000000,0.000000,75.192048,74.856247,65.619368,75.496654,77.787155,72.609276,75.468877,74.864115,36.126269,33.990064,34.069531,34.349979,36.963522,37.132472,35.589475,35.974424,35.760442,36.673811,36.690183,36.677286,35.056598,34.549652,35.325796,36.051037,34.197184,33.286311,31.919542,31.892814,31.999673,33.801114,33.897474,34.027118,35.703028,35.639673,33.129800,33.484246,34.911249,37.543737,33.889561,38.073342,36.120341,38.151065,32.250727,37.115152,34.282005,37.024929,32.296451,36.814676,32.423346,34.566848,32.115007,34.334817,33.506734,35.288822,32.508648,34.266335,78.043610,77.735456,82.743542,72.243727,96.353209,86.753810,58.746156,61.850119,121.180000,0.620000,67.100000,0.000000,0.000000,-0.000000,13181.624333,-2.364963,35.651274,38.152121,34.874190,682.959762,427.267102
06/17/2026 03:36:51,0.000000,0.000000,75.053938,74.769209,65.492073,75.400119,77.751932,72.523851,75.511733,74.832647,36.471234,34.370122,34.549382,34.805644,37.177176,37.281972,35.889997,36.211049,36.106008,36.877436,37.248059,36.930828,35.280070,34.721814,35.593629,36.376617,34.446588,33.563985,31.952054,31.885235,31.997958,34.028961,34.168350,34.259339,35.949500,35.831683,33.701795,34.058324,34.903130,37.517522,33.874387,38.054271,36.122283,38.141077,32.227761,37.114446,34.265764,37.022897,32.302962,36.805666,32.412842,34.564357,32.106724,34.323902,33.522463,35.281023,32.511154,34.259071,78.627065,78.883601,81.775049,71.863804,95.851084,86.955878,59.486114,61.136219,121.160000,0.618000,66.800000,0.000000,0.000000,-0.000000,13241.626254,-2.690522,36.254507,37.583726,34.866685,684.076381,427.267102
06/17/2026 03:37:51,0.000000,0.000000,74.912399,74.737489,65.327987,75.357925,77.669431,72.411608,75.398073,74.859591,36.778522,34.826363,34.986897,35.323799,37.362288,37.654025,36.220020,36.583424,36.414763,37.124426,37.285826,37.184984,35.598556,34.981993,35.929089,36.643607,34.666637,33.796712,31.938685,31.908393,31.987226,34.369358,34.464761,34.608510,36.180756,36.125409,34.233794,34.744330,34.896898,37.511752,33.878027,38.046849,36.119785,38.169503,32.251948,37.111327,34.281273,37.020661,32.300565,36.830713,32.419229,34.572059,32.105549,34.319440,33.507779,35.304048,32.526550,34.282866,80.233156,80.428353,80.997741,71.628905,95.370958,87.132915,60.005832,60.306113,121.060000,0.620000,67.000000,0.000000,0.000000,-0.000000,13301.635184,-2.878805,36.675517,36.917772,34.872841,685.191215,427.267102
06/17/2026 03:38:51,0.000000,0.000000,75.006509,74.728102,65.527833,75.321371,77.640977,72.398231,75.303059,74.817752,37.122506,35.414975,35.461951,35.771751,37.598307,37.741052,36.522218,36.872214,36.713332,37.330331,37.682185,37.533334,35.991441,35.193447,36.350926,36.757188,34.904019,33.907817,31.944569,31.900023,32.010897,34.650725,34.730127,34.874271,36.413147,36.386146,34.881510,35.427943,34.878217,37.502414,33.847177,38.030295,36.123369,38.147019,32.220399,37.076779,34.269239,37.005572,32.287585,36.805418,32.413488,34.549031,32.095355,34.301193,33.487292,35.275185,32.512239,34.264592,81.264287,81.503269,80.550301,71.738123,94.986214,87.337269,60.506420,60.074836,121.160000,0.618000,67.100000,0.000000,0.000000,-0.000000,13361.625660,-3.171152,37.078969,36.731251,34.854593,686.307565,427.267102
06/17/2026 03:39:51,0.000000,0.000000,74.905585,74.636864,65.380056,75.223531,77.625943,72.317851,75.317613,74.787530,37.437981,35.834337,35.817061,36.098813,37.940529,38.008120,36.844791,37.156174,36.991814,37.558655,38.118912,37.910929,36.140436,35.429014,36.768253,36.900530,35.179731,34.106193,32.021983,31.879455,32.023814,34.926610,35.016183,35.135893,36.718106,36.631821,35.579285,35.850246,34.898242,37.515744,33.849332,38.043041,36.129456,38.160157,32.255881,37.070246,34.281766,37.004345,32.325927,36.788243,32.436062,34.554685,32.099692,34.311945,33.524265,35.293459,32.535893,34.236710,82.329732,82.579305,80.368745,72.060506,94.673111,87.554853,60.896209,60.108662,121.170000,0.615000,66.800000,0.000000,0.000000,-0.000000,13421.625162,-3.285545,37.391738,36.758558,34.865755,687.422695,427.267102
06/17/2026 03:40:51,0.000000,0.000000,74.791903,74.616122,65.364212,75.188048,77.526125,72.223767,75.315247,74.801640,37.680730,36.188712,36.161260,36.416186,38.307074,38.301334,37.121481,37.453534,37.276704,37.792089,38.372937,38.107894,36.388300,35.623046,36.934393,36.993222,35.409846,34.328630,32.091480,31.915162,32.012740,35.239236,35.287108,35.437357,36.937507,36.878232,35.908405,36.135504,34.887653,37.502095,33.849244,38.045161,36.127956,38.142319,32.270393,37.065495,34.263240,37.003132,32.305567,36.784809,32.418986,34.538986,32.096850,34.311615,33.514606,35.296232,32.535554,34.238591,83.299852,83.561691,80.332935,72.468885,94.260029,87.764994,61.289202,60.008803,121.000000,0.621000,67.100000,0.000000,0.000000,-0.000000,13481.625102,-3.377233,37.705863,36.677917,34.859924,688.537832,427.267102
06/17/2026 03:41:51,0.000000,0.000000,74.809349,74.609061,65.286574,75.197642,77.514635,72.223223,75.239984,74.784218,37.115162,34.957655,34.772720,35.054395,38.054454,38.543736,37.004880,37.417885,37.172210,37.987674,37.321221,37.886139,36.067768,35.266747,36.062220,65.961784,34.436242,34.566243,27.886430,28.050691,28.044048,34.257452,34.715791,33.126228,36.836240,36.877824,33.099897,33.134744,34.897262,37.504600,33.827224,38.024581,36.145142,38.147979,32.275649,37.078290,34.263654,36.994698,32.302272,36.784186,32.433583,34.528255,32.079856,34.287620,33.493252,35.265618,32.525143,34.215331,83.158394,87.009606,107.821209,82.572010,121.913135,67.643937,50.548164,158.007750,120.370000,2.213000,219.800000,118.920000,1.681000,148.900000,13541.625467,5.922686,28.643557,93.187404,34.853710,691.354531,428.693308
06/17/2026 03:42:51,0.000000,0.000000,74.685305,74.547117,65.452099,75.157488,77.420677,72.129103,75.213761,74.808259,36.910472,34.102347,34.116108,34.116889,37.856889,38.355123,36.650503,37.109243,36.767579,37.919292,36.972400,37.476823,35.625621,35.050758,35.710084,62.341577,34.122626,36.788233,25.558536,25.326441,25.113880,33.614095,34.018199,33.834379,36.605073,36.639146,32.766716,32.925145,34.865983,37.522489,33.840136,38.060396,36.125154,38.170883,32.265797,37.082494,34.241243,36.997133,32.295598,36.781532,32.427292,34.555699,32.078458,34.298495,33.487257,35.296869,32.519360,34.265484,74.818266,80.671246,117.955514,75.885237,128.510972,58.868693,48.539597,143.065828,120.360000,2.115000,208.000000,118.950000,1.594000,137.200000,13601.626968,9.961402,26.826831,86.466571,34.858888,694.851789,431.016898
06/17/2026 03:43:51,0.000000,0.000000,74.668530,74.547245,65.482560,75.140733,77.398912,72.100421,75.115944,74.799127,36.733671,33.636265,33.669133,33.738991,37.790565,38.404529,36.678319,36.935803,36.658450,37.911941,37.057481,37.191608,35.341076,34.943849,35.381236,67.677554,34.538839,38.167790,26.116851,25.870554,25.618508,33.727955,34.214118,34.559358,36.527053,36.520415,32.151833,32.242967,34.878480,37.502234,33.826090,38.032731,36.119389,38.162041,32.266679,37.062167,34.249249,36.986977,32.309025,36.795769,32.428173,34.565451,32.074444,34.298512,33.480166,35.297773,32.528781,34.230501,80.085121,85.882879,120.891571,82.378494,129.969626,57.187568,49.216823,154.669195,120.440000,2.180000,215.900000,118.960000,1.653000,145.400000,13661.626571,10.723645,27.444145,91.723845,34.854732,698.397293,433.392271
06/17/2026 03:44:51,0.000000,0.000000,74.654719,74.516949,65.185319,75.087196,77.381743,72.061104,75.139618,74.769574,36.511751,32.929055,33.195750,33.133857,37.492667,38.291909,36.312979,36.756427,36.483869,37.815403,36.803798,36.465607,35.054680,34.746026,34.810867,70.471588,34.606573,39.914729,25.830174,25.524797,25.324097,33.574113,34.173565,34.624855,36.391166,36.361065,31.551018,31.362118,34.879452,37.481543,33.842675,38.001521,36.140924,38.142888,32.311453,37.062412,34.250827,37.007126,32.336309,36.764943,32.448918,34.541775,32.090747,34.294321,33.484855,35.279846,32.560505,34.232421,82.538263,88.147463,123.169901,84.961262,131.472827,57.134795,49.036495,158.799014,120.340000,2.199000,218.800000,118.780000,1.679000,148.500000,13721.627144,12.634478,27.280251,93.531236,34.857773,702.012633,435.833822
06/17/2026 03:45:51,0.000000,0.000000,74.789448,74.497023,65.330113,75.090176,77.427257,72.041205,75.256614,74.770013,36.395350,32.535968,32.789899,32.734644,37.530243,38.120997,36.192744,36.501282,36.263433,37.714216,36.648942,36.727145,34.829414,34.649330,34.619429,72.432709,34.460287,39.481966,25.670691,25.346939,25.252548,33.292449,34.015987,34.394594,36.226103,36.184928,31.156761,30.958530,34.859613,37.491828,33.822135,38.020845,36.138714,38.116390,32.318575,37.048529,34.259086,36.968473,32.334765,36.760753,32.458708,34.522701,32.104547,34.290153,33.498009,35.265488,32.554069,34.220672,79.168101,85.004150,124.812222,79.188278,132.580650,57.232108,48.043670,145.252202,120.380000,2.137000,209.700000,118.910000,1.612000,139.400000,13781.626877,13.110340,26.371626,87.478360,34.852703,705.655369,438.300618
06/17/2026 03:46:51,0.000000,0.000000,74.891248,74.490242,65.398454,75.112693,77.456452,72.061684,75.249662,74.781226,36.128235,32.042390,32.393910,32.268674,37.359348,38.016051,35.908255,36.300577,35.987417,37.577937,36.377043,35.932724,34.549694,34.494678,34.019233,68.525656,34.219745,39.326286,24.745695,24.473162,24.235554,33.001418,33.774071,34.200288,36.015162,35.946518,30.241154,30.394308,34.861405,37.476817,33.809436,38.022790,36.139278,38.134621,32.304905,37.036103,34.238628,36.973739,32.345979,36.751110,32.455717,34.538795,32.089983,34.278128,33.477087,35.266333,32.562166,34.207892,79.453982,84.949544,123.519954,82.700678,130.698060,56.839404,48.635733,154.227518,120.340000,2.168000,215.100000,119.030000,1.651000,144.600000,13841.628077,12.411523,26.914763,91.528643,34.848546,709.136105,440.610554
