Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 03:47:51,0.000000,0.000000,74.807106,74.494400,65.482118,75.120003,77.471323,72.081736,75.245488,74.782120,35.983306,32.046715,32.224718,32.138802,37.380627,38.005066,35.739632,36.107683,35.834931,37.468192,35.667036,36.276396,34.336323,34.382475,33.889286,73.268173,33.979742,40.857546,25.199932,24.969557,24.835538,32.776293,33.482973,33.824976,35.902046,35.818774,30.191043,30.514243,34.869420,37.485690,33.844559,38.021507,36.168883,38.133235,32.344885,37.053527,34.268096,36.987625,32.360305,36.772879,32.467665,34.556480,32.108613,34.304932,33.488813,35.281579,32.560921,34.227510,83.484117,88.984581,125.181857,85.898218,132.535146,56.780758,48.269639,160.195581,120.360000,2.206000,220.000000,118.890000,1.677000,149.100000,13901.629660,14.278172,26.579374,94.135298,34.865356,712.778951,443.078980
06/17/2026 03:48:51,0.000000,0.000000,74.932303,74.477640,65.495936,75.136578,77.484062,72.089894,75.280799,74.780692,35.981420,31.752188,31.994967,31.904198,37.309469,37.776228,35.553379,35.937459,35.636351,37.309367,35.365152,35.763601,34.245366,34.265338,33.641308,71.191053,33.712716,38.852047,24.635619,24.468690,24.334575,32.499486,33.212633,33.510774,35.733807,35.669126,30.131839,30.278874,34.883153,37.506450,33.846989,38.011113,36.163639,38.154946,32.356521,37.063556,34.278160,36.986155,32.395064,36.792404,32.498427,34.566753,32.115357,34.301238,33.499332,35.281879,32.576992,34.238666,76.528552,82.099745,125.529874,75.831286,132.520573,56.863300,47.309733,139.039755,120.270000,2.103000,205.200000,118.980000,1.581000,134.900000,13961.629915,13.159070,25.692977,84.576197,34.875840,716.382018,445.505987
06/17/2026 03:49:51,0.000000,0.000000,74.970913,74.470202,65.417929,75.147398,77.500748,72.106686,75.346652,74.778140,35.801611,31.239843,31.475542,31.410663,37.066341,37.630478,35.331090,35.705531,35.407272,37.196631,35.584527,35.759254,33.928934,34.114064,33.238972,68.410872,33.457452,38.508361,23.876111,23.677270,23.477280,32.154017,32.969725,33.364825,35.503403,35.419646,29.297105,29.720495,34.878524,37.494322,33.856553,38.005166,36.157813,38.155760,32.350668,37.067441,34.255873,36.990925,32.392382,36.788852,32.470778,34.554261,32.098377,34.299367,33.480577,35.292421,32.587653,34.226225,78.570574,84.073843,123.741845,81.837362,130.570483,56.402308,47.907720,152.305438,120.350000,2.165000,213.700000,118.920000,1.641000,143.600000,14021.628172,12.261993,26.246368,90.674784,34.870197,719.825832,447.779723
06/17/2026 03:50:51,0.000000,0.000000,74.992069,74.480804,65.436335,75.176927,77.547884,72.158783,75.432843,74.787495,35.625493,31.162070,31.487775,31.327151,37.129833,37.505202,35.269535,35.566023,35.254118,37.022589,35.237717,35.359384,33.875015,33.977581,33.184811,72.000038,33.079318,39.840981,24.245067,24.045396,24.004007,31.803187,32.583817,32.603831,35.363702,35.274168,29.590002,29.802748,34.842809,37.488341,33.815455,38.028777,36.137804,38.147725,32.341685,37.054632,34.264766,36.994922,32.385814,36.785417,32.472473,34.552402,32.093842,34.282519,33.469043,35.277810,32.569523,34.218341,82.203695,87.609442,125.120710,84.491034,132.292969,56.332055,47.871013,156.860263,120.370000,2.185000,217.000000,118.850000,1.663000,146.400000,14081.629679,13.628468,26.212513,92.686725,34.861205,723.431339,450.211228
06/17/2026 03:51:51,0.000000,0.000000,75.005687,74.499502,65.506925,75.209704,77.579307,72.213290,75.388929,74.784532,35.473935,31.127743,31.355433,31.120859,36.861364,37.501235,35.062405,35.379801,35.035096,36.925705,34.633725,35.339007,33.566805,33.885683,32.974028,73.839356,32.803053,40.262910,24.318283,24.122655,23.987324,31.588342,32.301231,32.378642,35.245086,35.148446,29.315017,29.609900,34.860776,37.506248,33.841874,38.011325,36.157592,38.127272,32.365127,37.063857,34.255383,36.992206,32.384035,36.791169,32.490573,34.575335,32.108835,34.300652,33.478753,35.278190,32.585090,34.231656,84.079300,89.508728,126.128346,86.247886,133.368708,56.576005,47.815371,157.072928,120.350000,2.200000,218.300000,119.060000,1.668000,147.500000,14141.630687,14.101744,26.161166,92.779701,34.870297,727.078428,452.684186
06/17/2026 03:52:51,0.000000,0.000000,75.095517,74.490489,65.458514,75.208805,77.589360,72.189504,75.460286,74.778201,35.454124,30.767358,31.101139,30.946073,37.010771,37.355691,34.892668,35.247810,34.922598,36.738702,35.173554,35.048095,33.696399,33.842507,32.567709,67.230048,32.627846,38.627385,23.036889,22.913193,22.640869,31.346302,32.067948,32.360289,35.033602,35.025621,29.111171,29.506336,34.873974,37.513214,33.834738,38.027639,36.170898,38.161745,32.399405,37.068787,34.265213,37.010848,32.408165,36.793046,32.483479,34.586005,32.113753,34.302937,33.483262,35.284905,32.587867,34.241528,79.853640,85.257350,125.277295,82.773231,132.088129,56.470771,46.994620,153.315517,120.460000,2.167000,214.200000,118.870000,1.638000,143.800000,14201.629755,13.227633,25.399752,91.124391,34.880570,730.598232,455.029120
06/17/2026 03:53:51,0.000000,0.000000,75.124451,74.485632,65.648387,75.225301,77.631919,72.175121,75.452725,74.798520,35.279751,30.715022,31.029203,30.786971,36.991304,37.153174,34.735356,35.090124,34.739682,36.650015,34.794681,34.932358,33.368109,33.729703,32.461984,73.562902,32.485956,38.836137,24.004447,23.830259,23.750465,31.211437,31.950550,31.894422,35.002740,34.908731,29.078341,29.449325,34.876706,37.502677,33.873651,38.032336,36.185435,38.154605,32.412676,37.083964,34.270235,37.014084,32.431186,36.796032,32.509203,34.588149,32.129699,34.315503,33.490954,35.288148,32.595316,34.234315,81.446519,86.924052,126.423671,82.205840,133.677932,56.462117,46.549772,148.790473,120.340000,2.156000,212.900000,119.060000,1.626000,141.700000,14261.631018,13.852253,24.983884,89.094492,34.889244,734.234780,457.491254
06/17/2026 03:54:51,0.000000,0.000000,75.136646,74.505444,65.693178,75.254204,77.656950,72.248201,75.418242,74.783023,35.234986,30.503764,30.732408,30.557476,36.744933,37.059009,34.573030,34.954034,34.612819,36.507080,34.570673,34.866315,33.297048,33.672000,32.670613,63.887765,32.290742,36.990368,22.378873,22.206660,21.944051,30.976123,31.736243,32.013757,34.760345,34.752361,28.662754,28.966052,34.885348,37.519689,33.871285,38.033516,36.174877,38.153348,32.394951,37.070495,34.302432,37.010787,32.435440,36.803360,32.517279,34.589993,32.137334,34.320627,33.488088,35.291049,32.619138,34.254095,76.222442,81.724372,124.386446,79.071572,131.280440,56.179787,46.434505,145.053779,120.430000,2.123000,208.400000,119.000000,1.601000,138.400000,14321.630301,12.114612,24.875756,87.386956,34.893657,737.666543,459.750754
06/17/2026 03:55:51,0.000000,0.000000,75.225638,74.543365,65.657184,75.289952,77.663544,72.260769,75.441309,74.791742,35.019252,30.342581,30.558316,30.394003,36.623802,37.000293,34.481822,34.785699,34.449278,36.394831,34.979788,34.791027,33.115394,33.613034,32.198827,71.167857,32.129346,38.421862,23.315804,23.164807,23.041939,30.867628,31.593922,31.598378,34.710062,34.612470,28.580495,29.027918,34.885210,37.517341,33.884510,38.046672,36.199141,38.163419,32.422444,37.089711,34.296418,37.011870,32.435619,36.823889,32.518970,34.611199,32.136800,34.311063,33.480290,35.306762,32.599748,34.261374,81.535686,86.834355,125.353020,83.817684,132.544947,56.144103,46.758941,155.365941,120.280000,2.177000,216.200000,118.840000,1.657000,145.100000,14381.631397,13.242154,25.179708,92.031020,34.900123,741.232386,462.144825
06/17/2026 03:56:51,0.000000,0.000000,75.140771,74.504077,65.508559,75.286541,77.660142,72.245056,75.463960,74.767936,34.900593,30.199670,30.504121,30.303416,36.567503,36.930749,34.398366,34.666788,34.303906,36.311791,34.736049,34.601519,32.945937,33.516542,32.532006,72.618158,31.878910,39.065578,23.419533,23.247044,23.136662,30.661450,31.357065,31.314292,34.627433,34.528500,28.555388,28.811936,34.895339,37.480582,33.873942,38.023790,36.194787,38.137876,32.425187,37.058082,34.296189,37.004123,32.442553,36.807779,32.515485,34.589091,32.128864,34.313941,33.487614,35.266198,32.617799,34.226572,83.765803,89.009767,126.373667,86.146598,133.714209,56.364803,46.886734,161.056924,120.290000,2.203000,219.500000,118.820000,1.682000,148.800000,14441.631542,13.766477,25.299101,94.506098,34.889290,744.851923,464.590137
06/17/2026 03:57:51,0.000000,0.000000,75.213240,74.513629,65.687355,75.299630,77.637402,72.271328,75.427291,74.790389,34.871056,30.237739,30.342495,30.264988,36.693085,36.869613,34.207652,34.560437,34.162942,36.152584,34.233071,34.615181,32.858709,33.489797,32.087215,67.807484,31.626467,36.875868,22.567715,22.377148,22.246116,30.460655,31.106425,31.137171,34.478903,34.451837,28.597426,28.959858,34.881851,37.512225,33.861948,38.030412,36.187632,38.139571,32.431788,37.066041,34.294411,37.005005,32.455528,36.792812,32.501625,34.600555,32.140363,34.332134,33.488056,35.299439,32.612092,34.235968,74.079227,79.792767,125.872040,73.959973,132.713952,56.426415,45.501693,136.665479,120.300000,2.081000,202.700000,118.970000,1.568000,133.100000,14501.631640,12.880826,23.995042,83.444314,34.893473,748.389148,466.951500
06/17/2026 03:58:51,0.000000,0.000000,75.216219,74.499705,65.737346,75.331282,77.675284,72.322162,75.423429,74.790749,34.734969,29.879374,30.047902,29.865735,36.566283,36.793277,33.991197,34.384460,34.029397,36.083582,34.373830,34.665952,32.851350,33.369594,32.089170,69.637068,31.848716,37.246442,22.690056,22.536279,22.381941,30.495809,31.224448,31.638357,34.355347,34.319845,27.849246,28.315600,34.905373,37.522851,33.901554,38.025197,36.207735,38.162717,32.453765,37.101768,34.304522,37.038523,32.479437,36.819688,32.529383,34.606502,32.136538,34.338694,33.493290,35.294467,32.623545,34.262043,79.818183,85.101891,124.940088,82.691427,132.082408,55.985483,46.451596,154.192236,120.320000,2.174000,214.700000,118.930000,1.644000,144.800000,14561.630586,12.354644,24.891798,91.513034,34.910380,751.861421,469.254654
06/17/2026 03:59:51,0.000000,0.000000,75.245657,74.554525,65.605251,75.327250,77.664105,72.364726,75.387706,74.790491,34.739420,29.824102,30.096066,29.955438,36.252986,36.652218,33.926767,34.318287,33.971697,35.949414,34.210969,34.525849,32.776294,33.311917,32.017020,71.261399,31.344914,38.340140,22.789200,22.686096,22.530663,30.165801,30.832605,30.524190,34.339565,34.249917,28.261411,28.520247,34.913181,37.516932,33.916698,38.010225,36.220139,38.153008,32.464448,37.087444,34.325652,37.016237,32.476373,36.825489,32.535172,34.605622,32.163690,34.338078,33.495783,35.297841,32.635157,34.271856,82.328658,87.619580,126.162528,84.484080,133.361756,56.225941,46.352353,156.528965,120.170000,2.189000,216.400000,118.820000,1.657000,146.000000,14621.631537,13.541541,24.798599,92.541714,34.913451,755.455561,471.675859
06/17/2026 04:00:51,0.000000,0.000000,75.226164,74.539243,65.509500,75.326485,77.661657,72.326670,75.470889,74.788813,34.608874,29.648289,29.991167,29.854999,36.305547,36.430818,33.921952,34.194528,33.865892,35.867347,34.294278,34.460949,32.768614,33.208700,31.739577,73.152431,31.179245,37.935203,22.952437,22.824248,22.732108,30.083920,30.661613,30.419590,34.228907,34.176976,28.033195,28.336598,34.885884,37.528621,33.893949,38.000845,36.207707,38.151647,32.438167,37.089834,34.317400,37.030570,32.472049,36.816764,32.520458,34.601593,32.149860,34.333376,33.477748,35.287826,32.595255,34.250233,82.799305,88.171817,127.152483,83.973876,134.586927,56.356761,46.112206,151.833496,120.410000,2.169000,214.500000,118.780000,1.642000,143.600000,14681.631482,13.362597,24.572606,90.464030,34.902489,759.091364,474.135635
06/17/2026 04:01:51,0.000000,0.000000,75.224736,74.498930,65.762614,75.302130,77.707269,72.316637,75.420384,74.775871,34.552872,29.646849,29.847054,29.681033,35.948589,36.490942,33.703473,34.051153,33.765430,35.705115,33.907973,34.147556,32.527949,33.170854,31.774330,67.798727,31.288660,37.468784,22.098990,21.872891,21.749649,30.020808,30.701474,30.875728,34.168143,34.047400,27.901117,28.151740,34.898205,37.507750,33.936767,38.024008,36.232595,38.138933,32.458281,37.091953,34.339940,37.032247,32.502527,36.821860,32.552134,34.612779,32.179770,34.339496,33.514973,35.312112,32.631509,34.263778,80.863855,86.100746,126.253236,83.756619,133.304863,56.169907,45.843899,155.884981,120.220000,2.172000,215.600000,118.590000,1.656000,145.100000,14741.631629,13.149466,24.319318,92.259251,34.919581,762.605900,476.476169
06/17/2026 04:02:51,0.000000,0.000000,75.214597,74.506534,65.755350,75.322757,77.682362,72.349624,75.490106,74.787765,34.422222,29.601161,29.825003,29.638645,36.076548,36.265608,33.689619,33.940519,33.607112,35.648647,34.059166,33.958413,32.386023,33.214825,31.470852,72.216721,31.195654,37.215128,22.813413,22.660102,22.612314,29.954088,30.612937,30.452924,34.105893,33.979369,28.031349,28.258987,34.889470,37.501254,33.915227,38.019363,36.209772,38.133832,32.438018,37.084890,34.301788,37.019434,32.459615,36.815901,32.531428,34.593015,32.167510,34.333297,33.477669,35.285974,32.609508,34.257799,78.955931,84.320542,127.198900,78.765866,134.505058,56.222400,45.580932,143.896744,120.300000,2.131000,208.800000,119.020000,1.599000,138.000000,14801.631591,13.144876,24.070252,86.852299,34.902238,766.226675,478.921473
06/17/2026 04:03:51,0.000000,0.000000,75.352124,74.563881,65.652720,75.371266,77.731159,72.397880,75.513451,74.796764,34.341185,29.250800,29.516603,29.443236,36.112771,36.216822,33.537719,33.865934,33.572190,35.591217,33.875969,34.133683,32.440208,33.159630,31.526109,64.153466,31.198844,35.918983,21.588142,21.432400,21.190421,29.896895,30.584734,30.895368,33.924147,33.884185,27.487436,27.729715,34.894897,37.537605,33.933921,38.032220,36.219998,38.148892,32.479430,37.112959,34.310871,37.050158,32.475785,36.822249,32.516349,34.606367,32.166218,34.355249,33.488539,35.298149,32.639461,34.281033,77.285658,82.746894,125.120404,80.284920,132.296326,55.932208,45.498294,147.849502,120.360000,2.138000,210.300000,118.810000,1.622000,140.300000,14861.631375,11.927168,23.991815,88.667219,34.918517,769.654857,481.177492
06/17/2026 04:04:51,0.000000,0.000000,75.468797,74.513312,65.989783,75.352045,77.805040,72.414605,75.560363,74.786256,34.173356,29.316299,29.577634,29.359046,36.421882,36.021649,33.373308,33.726017,33.436189,35.467967,33.929633,33.902924,32.245890,33.021053,31.644139,70.712188,31.003492,37.577532,22.344334,22.171666,22.110298,29.684572,30.443356,29.837957,33.890889,33.820286,27.676787,28.100292,34.897641,37.522659,33.934468,38.037181,36.222635,38.147989,32.457615,37.130330,34.348717,37.037013,32.493356,36.838398,32.551468,34.612116,32.183999,34.355817,33.483777,35.315559,32.623229,34.291463,81.720356,86.997904,126.255086,83.812075,133.662397,55.935850,45.796316,155.423396,120.160000,2.174000,215.600000,118.870000,1.652000,145.200000,14921.632171,13.303221,24.274311,92.056309,34.924272,773.226876,483.577829
06/17/2026 04:05:51,0.000000,0.000000,75.502647,74.576361,65.833163,75.415904,77.858192,72.438437,75.692755,74.800899,34.269279,29.253465,29.516593,29.340969,35.724208,35.939925,33.378729,33.683026,33.388702,35.385589,33.533977,33.808105,32.184247,33.064822,31.616162,72.390947,30.700879,37.921310,22.602593,22.444766,22.333944,29.557328,30.177525,29.939903,33.842429,33.740734,27.558859,27.848977,34.892306,37.504965,33.902279,38.028569,36.202590,38.131968,32.447262,37.083098,34.320848,37.037986,32.472178,36.818662,32.512205,34.604896,32.153172,34.355019,33.480756,35.278858,32.601165,34.278766,84.197000,89.330780,127.233307,86.471584,134.751808,56.190062,46.189795,161.659638,120.270000,2.206000,219.800000,118.780000,1.681000,148.900000,14981.632208,13.275615,24.645695,94.764770,34.905377,776.847546,486.024359
06/17/2026 04:06:51,0.000000,0.000000,75.572361,74.632206,65.705113,75.480543,77.916331,72.535075,75.695365,74.820834,34.168992,29.181232,29.470236,29.344412,35.941130,35.983204,33.269797,33.633213,33.292748,35.353257,33.438041,33.617007,32.275339,33.002023,31.538574,65.972055,30.559480,35.510218,21.415484,21.273182,21.051650,29.417064,30.025269,29.871007,33.742344,33.725911,27.709149,28.025617,34.915686,37.523407,33.931602,38.029471,36.218845,38.140233,32.466261,37.098432,34.351323,37.055533,32.504680,36.857181,32.528089,34.625175,32.165504,34.374843,33.485497,35.306638,32.622988,34.286785,74.399390,80.129272,126.292616,74.926757,133.290341,56.097466,44.149571,137.841935,120.080000,2.088000,203.500000,118.800000,1.568000,133.200000,15041.631375,12.810159,22.700059,84.006778,34.924409,780.346524,488.346187
06/17/2026 04:07:51,0.000000,0.000000,75.616709,74.611103,65.969458,75.493493,78.000384,72.556120,75.730575,74.816366,34.023407,28.964467,29.197308,29.048872,36.012607,35.847406,33.145961,33.461898,33.148336,35.209661,33.615308,33.668705,32.029430,32.894616,31.446504,69.961432,30.938363,36.347798,22.003387,21.814508,21.734141,29.587610,30.289820,30.511355,33.677737,33.600007,27.136938,27.541180,34.916500,37.524218,33.916588,38.032203,36.222054,38.128859,32.446800,37.108599,34.330904,37.034741,32.483942,36.844961,32.514412,34.617744,32.178520,34.350874,33.481494,35.303974,32.604922,34.290503,80.748727,85.919583,125.941119,83.214817,133.290527,55.821983,45.682118,154.826347,120.190000,2.171000,215.400000,118.670000,1.652000,145.000000,15101.631509,12.181612,24.166186,91.793210,34.916641,783.849003,490.678970
06/17/2026 04:08:51,0.000000,0.000000,75.733817,74.640034,65.889386,75.554314,78.052188,72.593006,75.860451,74.841613,33.827086,28.958599,29.214188,29.106716,35.694877,35.687346,33.165647,33.420710,33.162934,35.129352,33.731607,33.434459,32.050650,32.902475,31.051854,71.081328,30.396980,37.410505,22.190118,22.023704,21.929252,29.213819,29.836804,29.115691,33.680476,33.573873,27.454968,27.621688,34.902007,37.535409,33.935521,38.039113,36.233068,38.142939,32.463649,37.108953,34.352561,37.038633,32.492653,36.847431,32.520584,34.635878,32.188700,34.360105,33.494733,35.294134,32.624750,34.289431,82.931795,88.077194,127.024386,85.042716,134.528336,55.981702,45.697752,158.143538,120.280000,2.186000,217.300000,118.710000,1.668000,146.700000,15161.632194,13.229508,24.180997,93.246491,34.925013,787.447906,493.103303
06/17/2026 04:09:51,0.000000,0.000000,75.760047,74.689961,65.832660,75.602206,78.080579,72.660549,75.916739,74.842626,33.747073,28.946031,29.224369,29.112952,35.666070,35.899077,33.007320,33.381963,33.058852,35.124841,33.594729,33.541515,32.060877,32.945144,31.071813,71.439745,30.343729,36.163109,22.353606,22.255840,22.143797,29.237578,29.795012,29.311169,33.653408,33.575232,27.489822,27.612174,34.918721,37.522453,33.947952,38.029393,36.232948,38.164903,32.469311,37.123180,34.359293,37.049766,32.492656,36.847877,32.537811,34.625998,32.189914,34.375269,33.506803,35.290220,32.637205,34.277895,78.771376,84.012580,127.720368,78.348627,135.111275,56.140612,44.995958,143.228645,120.260000,2.116000,208.300000,118.810000,1.604000,137.500000,15221.632164,12.649847,23.513262,86.542271,34.929978,791.055958,495.534189
06/17/2026 04:10:51,0.000000,0.000000,75.822463,74.721611,66.033289,75.652922,78.147982,72.753794,75.876024,74.839460,33.595830,28.878883,29.046165,28.968636,35.407500,35.663177,32.991013,33.266130,33.041729,35.049238,33.319050,33.404447,31.862020,32.822647,31.138795,69.600343,30.645481,36.314075,21.737699,21.560438,21.423215,29.342866,30.002813,30.260041,33.544935,33.490738,26.980176,27.390477,34.930465,37.554491,33.937731,38.032917,36.187661,38.152850,32.454504,37.135970,34.355708,37.055480,32.475203,36.853524,32.512329,34.610343,32.173322,34.376564,33.485888,35.311904,32.621980,34.310188,81.584660,86.740537,126.795471,84.480862,134.125423,56.019372,45.373511,157.778252,120.130000,2.193000,217.100000,118.720000,1.660000,146.600000,15281.631782,12.440855,23.873220,93.087464,34.926451,794.563714,497.870536
06/17/2026 04:11:51,0.000000,0.000000,75.876789,74.736712,65.916197,75.694906,78.207519,72.773899,75.935934,74.848325,33.686617,28.853186,29.138230,28.992003,35.570745,35.628346,32.872283,33.242546,32.974784,34.997537,33.479620,33.314419,31.914755,32.818815,31.101333,72.794860,30.426292,37.916862,22.217818,22.069800,22.004797,29.185003,29.865070,29.439222,33.517454,33.444596,27.392897,27.726731,34.903908,37.527579,33.941643,38.031509,36.213389,38.143182,32.453218,37.122628,34.337882,37.038156,32.471587,36.839752,32.502592,34.613054,32.168030,34.361846,33.480482,35.287450,32.594792,34.269743,84.242606,89.500735,128.168423,86.145635,135.657606,56.166099,45.687265,157.449058,120.180000,2.197000,217.700000,118.790000,1.669000,147.000000,15341.632181,13.745800,24.171062,92.943938,34.915121,798.211072,500.342608
06/17/2026 04:12:51,0.000000,0.000000,75.897311,74.775430,66.055648,75.716740,78.256641,72.808937,75.980108,74.842705,33.600379,28.753183,29.042258,28.962259,35.278391,35.561140,32.922655,33.202684,32.965823,34.955342,33.214729,33.279902,31.984835,32.749149,30.905839,64.216769,30.388904,35.067103,21.013802,20.773976,20.614298,29.127716,29.802454,29.839461,33.434991,33.368346,27.215335,27.564775,34.933726,37.520613,33.950937,38.005858,36.205572,38.128317,32.432908,37.119208,34.349094,37.038274,32.487298,36.835027,32.523206,34.596792,32.199332,34.349094,33.506811,35.283579,32.610501,34.290745,75.305849,80.830430,126.224249,77.048809,133.565002,56.082718,44.376511,140.940632,120.290000,2.097000,205.200000,118.910000,1.578000,135.000000,15401.630546,12.148144,22.918959,85.473190,34.918345,801.665504,502.621933
06/17/2026 04:13:51,0.000000,0.000000,75.984450,74.803958,66.025133,75.751726,78.287315,72.849548,76.000735,74.851953,33.464740,28.554041,28.898469,28.740411,35.353614,35.424969,32.767590,33.103679,32.850972,34.871822,33.369217,33.604542,31.745045,32.705443,30.948280,70.374721,30.580020,36.384515,21.852622,21.728782,21.671772,29.270531,29.920249,29.894835,33.408675,33.314479,26.891862,27.321764,34.919877,37.524932,33.951765,38.007565,36.198898,38.138443,32.415971,37.128789,34.345839,37.030607,32.457916,36.848275,32.505381,34.614061,32.192625,34.361371,33.499110,35.294068,32.602916,34.275631,81.389091,86.599475,126.713148,83.671894,134.227110,56.026324,45.527815,155.569543,120.160000,2.178000,215.500000,118.750000,1.654000,145.200000,15461.630482,12.364671,24.019844,92.120608,34.915702,805.200858,504.985206
06/17/2026 04:14:51,0.000000,0.000000,75.994188,74.852578,66.115668,75.792668,78.288584,72.960496,76.079194,74.859122,33.511402,28.793201,28.949339,28.847692,35.374211,35.430939,32.732016,33.028115,32.796744,34.839462,33.203484,33.558110,31.710507,32.697203,30.919313,71.269964,29.930865,37.010953,21.917572,21.816623,21.650535,28.771679,29.326138,28.230870,33.398043,33.287848,27.163458,27.345819,34.917158,37.544322,33.966243,38.037431,36.214676,38.149324,32.431380,37.136901,34.358861,37.047123,32.460377,36.854704,32.514561,34.641404,32.182229,34.373505,33.504149,35.288015,32.607601,34.321136,83.534829,88.664610,127.764311,85.678493,135.368295,56.339112,45.235619,159.772192,120.110000,2.195000,218.100000,118.650000,1.669000,147.800000,15521.630080,13.269001,23.741952,93.952543,34.927555,808.807944,507.417078
06/17/2026 04:15:51,0.000000,0.000000,76.012158,74.905214,66.021152,75.843438,78.328266,73.015246,76.223411,74.882308,33.335623,28.718855,28.933886,28.847299,35.511645,35.402184,32.754299,33.015717,32.789345,34.812568,33.144979,33.218711,31.653090,32.712820,30.846722,69.020550,29.937777,35.505943,21.513940,21.424620,21.288053,28.868670,29.391434,28.845472,33.346477,33.229164,27.145121,27.482914,34.895438,37.501898,33.928671,38.021253,36.176548,38.113938,32.400188,37.137471,34.328368,37.037078,32.442671,36.834883,32.492269,34.612961,32.171052,34.337244,33.463406,35.280164,32.595235,34.270185,76.927673,82.356420,127.896612,76.976560,135.192735,56.368754,44.492068,142.385105,120.110000,2.114000,207.000000,118.870000,1.589000,136.300000,15581.631022,12.475763,23.030180,86.149455,34.902046,812.377140,509.809533
06/17/2026 04:16:51,0.000000,0.000000,76.052498,74.897026,66.184054,75.864254,78.362906,73.003531,76.181163,74.875904,33.379801,28.559762,28.747599,28.663009,35.222639,35.410128,32.662739,32.927299,32.708161,34.762194,33.165169,33.245341,31.484650,32.703003,30.629724,71.189440,30.398754,36.218206,21.734760,21.562435,21.458622,29.127387,29.717406,29.953718,33.280294,33.194526,26.742689,27.129694,34.913189,37.513845,33.934880,38.024780,36.201130,38.126977,32.404423,37.140371,34.343261,37.025384,32.459804,36.848383,32.493835,34.597221,32.162384,34.352137,33.479648,35.273763,32.584346,34.287723,82.632240,87.664536,127.491885,85.257436,135.011578,56.118453,45.298059,159.605167,120.250000,2.190000,218.300000,118.780000,1.671000,147.500000,15641.630067,12.416785,23.801421,93.880357,34.908374,815.915165,512.176716
06/17/2026 04:17:51,0.000000,0.000000,75.935338,74.887441,65.989956,75.858692,78.369562,73.016579,76.115338,74.849692,33.297054,28.640420,28.858138,28.761979,35.173800,35.478743,32.608432,32.870343,32.633349,34.672050,32.895696,33.175938,31.525118,32.519694,30.913564,72.163880,29.754542,36.759041,21.907944,21.742830,21.698686,28.530881,29.060885,27.750725,33.277469,33.204589,27.139181,27.398956,34.885226,37.537248,33.914191,38.028052,36.150750,38.150481,32.379161,37.141373,34.324296,37.026386,32.413094,36.845285,32.473913,34.607076,32.171379,34.362017,33.483764,35.296487,32.583899,34.285058,82.393317,87.588941,128.549402,83.077744,136.257282,56.416597,44.875254,149.445948,120.040000,2.158000,212.600000,118.740000,1.626000,141.800000,15701.631581,13.361219,23.397822,89.391063,34.902957,819.551673,514.637861
06/17/2026 04:18:51,0.000000,0.000000,75.997416,74.874821,65.899497,75.871300,78.383395,72.996628,76.251777,74.849461,33.092274,28.397781,28.665502,28.633385,35.170154,35.434771,32.637255,32.846250,32.653014,34.649522,33.128720,33.254053,31.561105,32.590757,30.643406,63.016749,30.008538,34.755242,20.587443,20.409520,20.178475,28.792305,29.404735,29.466278,33.157077,33.125522,26.788138,27.175169,34.888719,37.531447,33.935516,38.031156,36.195149,38.136911,32.361490,37.129194,34.327607,37.037646,32.417496,36.859838,32.478485,34.606312,32.166163,34.363553,33.476416,35.277631,32.576292,34.296995,76.285980,81.681892,126.501632,78.743870,133.769613,56.141918,44.214924,144.392315,120.160000,2.112000,208.000000,118.610000,1.600000,137.400000,15761.630652,11.992080,22.763162,87.081648,34.904701,822.982452,516.894436
06/17/2026 04:19:51,0.000000,0.000000,75.928075,74.909740,66.072258,75.920615,78.383762,73.058811,76.195729,74.876551,33.062293,28.445772,28.600605,28.563883,34.948123,35.283738,32.509152,32.764426,32.490473,34.571243,33.090295,33.301704,31.421756,32.451640,30.529294,70.208168,30.157191,35.999951,21.674226,21.548568,21.518071,28.897414,29.501780,28.035313,33.196144,33.107256,26.697406,27.118366,34.897949,37.534017,33.940167,38.018997,36.184447,38.158036,32.366308,37.138455,34.331575,37.025236,32.434782,36.830577,32.462840,34.610229,32.155852,34.379502,33.487941,35.295779,32.571781,34.312021,81.772683,86.852455,127.263977,83.801146,134.857461,55.985399,45.097144,155.383259,120.220000,2.180000,215.500000,118.680000,1.650000,144.900000,15821.630561,12.390051,23.609900,92.038643,34.906825,826.535752,519.275404
06/17/2026 04:20:51,0.000000,0.000000,75.946901,74.900285,66.108379,75.932395,78.392563,73.067244,76.174322,74.884261,33.097968,28.507021,28.629278,28.593256,35.256623,35.207862,32.426084,32.778768,32.504379,34.575796,33.030406,33.167421,31.454650,32.542304,30.624789,71.398565,29.661026,36.691910,21.679682,21.514978,21.434405,28.543436,29.076558,28.313180,33.173155,33.056707,26.917763,27.077735,34.891310,37.521653,33.927643,38.017138,36.158162,38.143741,32.344790,37.139642,34.323003,37.020674,32.409327,36.840654,32.459119,34.590547,32.154354,34.349630,33.489577,35.272146,32.574796,34.267986,83.927989,88.992702,128.156979,86.066928,136.024423,56.226582,45.060632,160.694228,120.200000,2.200000,218.600000,118.820000,1.669000,148.200000,15881.630037,13.116867,23.575043,94.350124,34.894795,830.147637,521.711521
06/17/2026 04:21:51,0.000000,0.000000,75.959535,74.932789,65.882510,75.928513,78.412673,73.090867,76.159747,74.878958,33.029247,28.363510,28.638376,28.565161,34.959149,35.132070,32.431686,32.702104,32.484982,34.541365,32.878544,33.126103,31.359318,32.519636,30.584494,67.479905,29.815387,35.359030,21.076910,20.930067,20.753260,28.628674,29.213509,29.048919,33.109035,33.014358,26.910941,27.305763,34.875604,37.514839,33.914740,37.991049,36.164397,38.128760,32.338598,37.124395,34.302820,36.997905,32.383878,36.814461,32.443586,34.583928,32.139705,34.359181,33.482257,35.250657,32.551576,34.264788,77.746167,83.089426,127.976647,78.791408,135.232729,56.317453,44.304749,144.459805,120.250000,2.119000,207.800000,118.830000,1.602000,137.700000,15941.631001,12.509222,22.849808,87.112841,34.881356,833.694139,524.080644
06/17/2026 04:22:51,0.000000,0.000000,76.021016,74.937740,65.950279,75.946180,78.423978,73.108593,76.179458,74.888137,32.892188,28.226367,28.546769,28.453187,35.242035,35.121897,32.458488,32.673755,32.419009,34.502627,32.841948,33.013672,31.471621,32.544568,30.608229,72.086269,30.168054,36.754389,21.774008,21.607076,21.526074,28.870127,29.502151,29.520881,33.109105,33.003315,26.605442,27.026799,34.894395,37.484062,33.914375,37.997754,36.171077,38.114664,32.338636,37.108459,34.311238,36.976659,32.399565,36.810595,32.464531,34.588846,32.146419,34.344521,33.491571,35.268373,32.533457,34.250258,83.813873,88.732925,128.111615,86.138665,135.954429,56.149992,45.187065,161.199672,120.060000,2.207000,219.300000,118.670000,1.677000,148.800000,16001.630131,13.058713,23.695676,94.567421,34.880473,837.275948,526.489915
06/17/2026 04:23:51,0.000000,0.000000,76.004939,74.951213,65.942121,75.950475,78.421108,73.113749,76.137799,74.912319,33.035050,28.338545,28.655356,28.591671,35.101662,35.110086,32.426817,32.656769,32.451646,34.448658,33.117280,33.157398,31.385790,32.464218,30.572485,67.409608,29.631535,35.256056,21.098769,20.935313,20.858858,28.411865,28.958858,28.178912,33.048155,32.996148,26.918996,27.274587,34.875688,37.514039,33.880332,38.009386,36.139981,38.133997,32.311840,37.114306,34.306898,37.007276,32.378324,36.811592,32.442188,34.561239,32.143202,34.339738,33.470789,35.268914,32.543799,34.274336,74.503568,79.925806,127.698840,74.172146,135.264719,56.293251,44.106164,137.035782,120.230000,2.085000,203.200000,118.950000,1.564000,132.600000,16061.629661,12.597938,22.658118,83.621701,34.876393,840.810505,528.846620
06/17/2026 04:24:51,0.000000,0.000000,75.928416,74.960774,65.863401,75.953660,78.399883,73.098741,76.097383,74.920005,32.911019,28.068085,28.327830,28.305313,34.816209,34.966546,32.298922,32.602742,32.311951,34.426023,32.945250,33.047733,31.343137,32.404729,30.772830,68.143014,30.094467,35.146685,21.056237,20.923313,20.772888,28.765063,29.389544,29.643734,32.998739,32.932057,26.315758,26.728193,34.870239,37.505514,33.909972,37.987188,36.160667,38.106489,32.291694,37.112146,34.298961,36.987424,32.385341,36.803970,32.444732,34.570875,32.116821,34.325588,33.487723,35.249019,32.554373,34.256038,79.907013,85.010252,126.884191,82.506999,134.399897,55.939433,44.743868,153.368117,120.030000,2.167000,214.100000,118.610000,1.646000,143.700000,16121.629415,11.874719,23.271966,91.147750,34.871239,844.273073,531.138970
06/17/2026 04:25:51,0.000000,0.000000,75.874913,74.937626,66.083788,75.923294,78.383067,73.059382,76.030696,74.900542,33.432741,29.151379,29.448416,29.295616,35.108324,35.046252,32.491899,32.707157,32.497419,34.402910,33.480722,33.092074,31.652673,32.554969,31.530247,65.231975,30.420019,29.861876,26.476543,26.628011,27.759931,29.417084,29.640502,28.998713,33.275526,33.109314,28.793697,29.460064,34.859446,37.499618,33.886530,38.000532,36.123194,38.140219,32.290968,37.114972,34.288482,37.009712,32.342676,36.810208,32.416871,34.571925,32.105414,34.338631,33.472347,35.262490,32.514831,34.246762,82.443269,84.060647,122.406531,81.414621,126.235824,62.413480,54.178520,123.785804,120.790000,0.621000,67.300000,0.000000,0.000000,-0.000000,16181.629486,-1.961703,31.823579,77.066079,34.864791,846.745718,532.382641
06/17/2026 04:26:51,0.000000,0.000000,75.716063,74.931537,65.770221,75.910026,78.347959,73.012622,75.963081,74.881844,34.261983,31.336814,31.329685,31.616402,35.353277,35.400256,33.332010,33.439533,33.408500,34.726530,34.817012,34.205852,32.847392,33.167448,32.792399,58.128757,31.295330,31.344342,29.010129,28.948124,29.820258,30.935973,30.947114,30.976079,33.950200,33.810330,31.289426,31.650520,34.840569,37.474173,33.886023,38.001794,36.126021,38.135972,32.277347,37.105298,34.280105,36.973497,32.330722,36.795666,32.411259,34.577863,32.114931,34.325373,33.463517,35.255896,32.509996,34.251702,82.073122,82.386007,112.111073,75.801935,115.030079,72.752230,56.471126,101.175331,121.020000,0.616000,66.700000,0.000000,0.000000,-0.000000,16241.630167,-2.423391,33.767733,64.725041,34.856886,847.863620,532.382641
06/17/2026 04:27:51,0.000000,0.000000,75.665079,74.899939,65.908231,75.858484,78.274682,72.995623,75.906352,74.885879,34.686453,32.242100,32.012918,32.392031,35.651999,35.644910,33.742835,33.975959,33.938660,35.041243,35.370171,34.869631,33.223938,33.530960,33.323040,50.294770,31.998737,32.539777,30.562211,30.528337,31.584249,31.749084,31.742402,31.857336,34.340298,34.216474,31.994137,32.201874,34.850827,37.477767,33.889925,37.994633,36.134901,38.128046,32.263578,37.113010,34.262991,36.990057,32.329677,36.804803,32.386816,34.562359,32.109170,34.331781,33.478817,35.259637,32.513844,34.255986,78.006366,78.261405,103.649128,72.172325,108.669962,78.495605,56.921218,86.548221,121.030000,0.619000,66.900000,0.000000,0.000000,-0.000000,16301.629285,-1.604127,34.143904,55.760009,34.856931,848.980215,532.382641
06/17/2026 04:28:51,0.000000,0.000000,75.674668,74.885457,65.907257,75.842713,78.242124,72.951855,75.815687,74.878335,34.902987,32.605188,32.378336,32.741945,35.911024,35.919883,34.239695,34.387035,34.320947,35.340125,35.587849,35.678021,33.555718,33.752482,33.878332,45.519571,32.568422,32.960609,31.306603,31.281206,31.850956,32.228035,32.289437,32.403773,34.622657,34.491777,32.239958,32.371503,34.868680,37.476554,33.894034,37.985468,36.128644,38.123130,32.274643,37.096582,34.282898,36.984242,32.330324,36.784652,32.403663,34.546330,32.132253,34.329940,33.478751,35.228099,32.517605,34.225119,80.752821,80.898820,97.268764,72.503836,104.753029,81.530670,57.055226,76.899479,120.890000,0.620000,67.200000,0.000000,0.000000,-0.000000,16361.628967,-1.294953,34.255562,49.307258,34.854581,850.097459,532.382641
06/17/2026 04:29:51,0.000000,0.000000,75.650085,74.865921,65.855488,75.784369,78.232759,72.895430,75.722946,74.864920,35.108929,32.810390,32.636520,32.913150,35.928323,36.117418,34.458259,34.661011,34.606897,35.583175,35.885747,35.861442,33.926577,33.838659,34.137834,42.503101,33.038176,33.195515,31.691761,31.609789,31.971088,32.548197,32.669167,32.733647,34.838083,34.705909,32.352822,32.487026,34.840161,37.452989,33.876470,37.988315,36.115096,38.106966,32.251241,37.085852,34.253933,36.949182,32.320244,36.767991,32.392721,34.528762,32.106177,34.296539,33.458643,35.224879,32.502634,34.200859,81.644410,81.802831,92.798645,72.730917,102.164016,83.320406,57.217299,71.250102,120.810000,0.618000,66.800000,0.000000,0.000000,-0.000000,16421.629933,-1.194881,34.390396,45.291732,34.835983,851.214365,532.382641
06/17/2026 04:30:51,0.000000,0.000000,75.549970,74.845566,65.883165,75.763804,78.184478,72.915021,75.549389,74.864841,35.325741,33.070500,32.862898,33.139558,36.168490,36.327869,34.705555,34.941502,34.829168,35.841940,36.309554,35.598448,34.093216,34.012419,34.363484,40.346120,33.343859,33.373185,31.839586,31.770982,31.976368,32.802058,32.924323,33.030568,35.027042,34.889134,32.429389,32.577103,34.846155,37.456754,33.863517,37.965267,36.109095,38.115555,32.216288,37.082836,34.248244,36.958552,32.296407,36.774815,32.394698,34.526298,32.089019,34.298395,33.461834,35.221857,32.499709,34.213031,82.892152,83.085075,89.557160,72.870699,100.302184,84.485789,57.286439,67.856041,120.730000,0.622000,66.900000,0.000000,0.000000,-0.000000,16481.628863,-1.074662,34.447847,42.784091,34.831916,852.329651,532.382641
06/17/2026 04:31:51,0.000000,0.000000,75.451337,74.786568,65.716778,75.705488,78.114122,72.813739,75.718375,74.859077,35.416551,33.180677,33.068230,33.313693,36.071892,36.566810,34.882606,35.184557,35.025569,36.032336,36.067763,35.791981,34.306641,34.065179,34.349812,38.966358,33.575075,33.531542,31.877647,31.825527,31.981460,33.022759,33.148101,33.269869,35.180644,35.066704,32.477187,32.676875,34.824132,37.459116,33.861115,37.982758,36.112501,38.114094,32.219711,37.084777,34.228887,36.961820,32.282005,36.760936,32.378101,34.520393,32.067520,34.313213,33.470891,35.234441,32.486200,34.220412,83.958358,84.205790,87.337713,72.981237,98.961271,85.257659,57.462883,65.496982,120.690000,0.622000,67.300000,0.000000,0.000000,-0.000000,16541.628619,-1.062732,34.594274,40.995611,34.829151,853.445480,532.382641
06/17/2026 04:32:51,0.000000,0.000000,75.398509,74.760741,65.655223,75.671685,78.088832,72.762456,75.751887,74.849108,35.637758,33.293642,33.294087,33.530177,36.554533,36.652331,35.119319,35.368440,35.238905,36.217954,36.307825,35.981666,34.426129,34.243734,34.735289,38.119576,33.789027,33.698873,31.884203,31.833865,31.999443,33.250925,33.373566,33.485082,35.359780,35.240103,32.631137,32.775957,34.823607,37.454614,33.854331,37.960988,36.104461,38.094149,32.207628,37.058220,34.245732,36.941894,32.279305,36.740996,32.385150,34.512782,32.066116,34.282569,33.470870,35.199400,32.485280,34.199965,74.631718,74.251306,85.683842,72.934189,97.966627,85.876387,57.758283,63.508711,120.930000,0.621000,67.100000,0.000000,0.000000,-0.000000,16601.628889,-1.139950,34.838823,39.457573,34.818403,854.561374,532.382641
06/17/2026 04:33:51,0.000000,0.000000,75.345728,74.793693,65.662053,75.665235,78.082400,72.811887,75.555451,74.866683,35.762255,33.624630,33.607307,33.855135,36.651738,36.890209,35.218257,35.635729,35.441022,36.433988,36.431775,36.269771,34.560861,34.396247,34.909667,37.685357,34.009878,33.915752,31.885710,31.865219,31.994854,33.487614,33.591118,33.745683,35.505166,35.401466,32.821039,32.949115,34.843329,37.427414,33.826349,37.970701,36.115682,38.102249,32.211339,37.045236,34.237141,36.935100,32.291485,36.758860,32.379073,34.493410,32.057811,34.265989,33.451164,35.199685,32.483222,34.196580,77.286155,77.350607,83.804972,71.998405,97.198581,86.335431,58.156520,62.308951,120.790000,0.619000,67.000000,0.000000,0.000000,-0.000000,16661.628836,-1.251580,35.167332,38.515352,34.814591,855.677289,532.382641
06/17/2026 04:34:51,0.000000,0.000000,75.372320,74.770024,65.712441,75.600106,78.027557,72.753315,75.546986,74.846382,36.097854,33.917172,33.993539,34.223688,36.725266,37.084903,35.610057,35.876300,35.757708,36.590544,36.837881,36.362811,34.913123,34.487731,35.047598,37.411783,34.219821,34.177654,31.924442,31.886132,31.999726,33.742102,33.848682,33.974782,35.714815,35.601838,33.086512,33.330700,34.818742,37.423241,33.818353,37.952143,36.082839,38.103058,32.205924,37.056490,34.225799,36.933086,32.260871,36.726204,32.370100,34.495998,32.035928,34.273289,33.452695,35.193233,32.480195,34.178912,78.547680,78.550204,82.349105,71.384703,96.520547,86.674662,58.582142,61.320399,120.870000,0.620000,67.000000,0.000000,0.000000,-0.000000,16721.627689,-1.339298,35.516952,37.730747,34.804355,856.792990,532.382641
06/17/2026 04:35:51,0.000000,0.000000,75.251251,74.689436,65.618170,75.567899,77.981130,72.675681,75.502443,74.844051,36.352709,34.259273,34.430571,34.714498,37.142464,37.358242,35.862074,36.188451,36.044556,36.812061,36.753219,37.107970,35.286499,34.686996,35.435858,37.157496,34.441605,34.405219,31.930570,31.875332,32.009793,34.015015,34.133099,34.327501,35.926909,35.790484,33.658265,33.803877,34.793998,37.426871,33.819721,37.953946,36.078480,38.087667,32.184634,37.034220,34.211439,36.907273,32.262942,36.710123,32.367945,34.486749,32.038222,34.265143,33.435211,35.201942,32.478262,34.169881,79.910656,80.004307,81.409534,71.172880,96.021947,86.971450,59.241209,60.353049,120.680000,0.621000,66.900000,0.000000,0.000000,-0.000000,16781.628238,-1.650134,36.055353,36.955572,34.795733,857.908750,532.382641
06/17/2026 04:36:51,0.000000,0.000000,75.223678,74.674945,65.528772,75.527918,77.949260,72.635988,75.579893,74.837068,36.747654,34.777678,34.921371,35.182380,37.305681,37.499756,36.130661,36.449403,36.363962,36.967961,37.325721,36.777153,35.551573,34.859140,35.920310,36.991859,34.722798,34.508083,31.926929,31.864119,32.017008,34.373747,34.500653,34.876369,36.148305,36.053988,34.157764,34.461920,34.798626,37.409380,33.795831,37.951385,36.086947,38.080211,32.194033,37.017420,34.218104,36.904627,32.252327,36.697354,32.364440,34.471273,32.029375,34.254499,33.437440,35.195300,32.455639,34.183704,81.126482,81.237194,80.834536,71.350638,95.568300,87.238007,59.825795,59.783029,120.670000,0.621000,67.200000,0.000000,0.000000,-0.000000,16841.627151,-2.021839,36.529922,36.495299,34.789896,859.024258,532.382641
06/17/2026 04:37:51,0.000000,0.000000,75.149937,74.682713,65.339681,75.505165,77.892893,72.599178,75.534475,74.845689,37.051650,35.191042,35.338206,35.657853,37.634064,37.588099,36.436845,36.800151,36.668547,37.242691,37.577346,37.161915,35.886433,35.156609,36.311132,37.035039,34.975969,34.545731,31.957155,31.886327,32.034600,34.880594,34.885915,35.268543,36.391021,36.312670,34.732051,35.179044,34.811010,37.420839,33.811983,37.940504,36.077939,38.065042,32.179641,37.010056,34.206720,36.905667,32.257928,36.717083,32.378968,34.468015,32.028777,34.255098,33.444260,35.176837,32.466132,34.152894,82.267114,82.427932,80.603564,71.783035,95.173480,87.481213,60.337259,59.793225,120.850000,0.615000,66.800000,0.000000,0.000000,-0.000000,16901.626402,-2.397127,36.942858,36.503555,34.788770,860.139244,532.382641
06/17/2026 04:38:51,0.000000,0.000000,75.150474,74.674800,65.363723,75.472119,77.851099,72.573644,75.551045,74.825940,37.339505,35.701552,35.718830,36.036943,37.852734,38.013546,36.754192,37.113374,36.962290,37.504841,37.522964,37.769664,36.140561,35.344931,36.562592,37.079762,35.255610,34.650317,31.990451,31.901805,32.015619,35.251855,35.247866,35.616586,36.651918,36.593063,35.490404,35.765366,34.818583,37.403189,33.812463,37.945842,36.098485,38.082003,32.206071,37.026993,34.206849,36.900487,32.267625,36.703275,32.391602,34.480615,32.044977,34.247683,33.442168,35.191152,32.492285,34.163900,83.333079,83.502900,80.556828,72.327975,94.829492,87.682541,60.792401,59.878518,120.830000,0.620000,67.000000,0.000000,0.000000,-0.000000,16961.625901,-2.658243,37.308560,36.572586,34.796312,861.254402,532.382641
06/17/2026 04:39:51,0.000000,0.000000,75.147698,74.594690,65.375014,75.429299,77.841237,72.515851,75.569350,74.810884,37.634801,36.106388,36.056350,36.313984,38.169782,38.159182,37.078359,37.370642,37.249323,37.727165,37.955155,37.978961,36.395877,35.551318,36.812516,37.185822,35.513049,34.824132,32.094543,31.883481,32.027380,35.519293,35.539233,35.827648,36.877652,36.795809,35.813480,36.052981,34.786374,37.401588,33.789066,37.904010,36.080275,38.072230,32.182878,36.986949,34.195071,36.899808,32.232360,36.667763,32.375976,34.462812,32.029344,34.250108,33.435710,35.159883,32.480605,34.148250,82.854826,82.907562,80.553070,72.813877,94.527460,87.910001,61.151310,59.827213,120.850000,0.617000,66.500000,0.000000,0.000000,-0.000000,17021.626209,-2.771650,37.595782,36.531070,34.777053,862.369324,532.382641
06/17/2026 04:40:51,0.000000,0.000000,75.102386,74.581890,65.603436,75.385411,77.782315,72.478590,75.468437,74.818469,37.436035,35.889083,35.586512,36.021738,38.212159,38.408222,37.245930,37.580140,37.420121,37.989310,38.098859,38.173294,36.389659,35.563704,36.677097,48.475416,34.470767,27.685903,27.456858,28.623601,28.910178,34.554779,35.035561,34.015106,36.938024,37.034890,34.458854,34.295957,34.780444,37.407614,33.760107,37.954724,36.060847,38.097905,32.179819,37.006674,34.158939,36.908477,32.248517,36.708609,32.373808,34.493928,31.991117,34.241940,33.419093,35.198273,32.478965,34.176796,78.125904,80.480324,97.262853,79.591346,112.816974,74.405521,51.782980,146.321516,120.110000,2.128000,209.200000,118.660000,1.617000,139.600000,17081.626184,-2.053829,29.739732,87.969518,34.782330,864.169759,533.068160
06/17/2026 04:41:51,0.000000,0.000000,75.115494,74.549786,65.620536,75.376723,77.812387,72.444877,75.461970,74.837346,36.929083,34.156535,34.091281,34.110204,37.826818,38.379823,36.737181,37.128655,36.862286,37.935229,36.988355,36.949708,35.584388,35.032996,35.750794,64.552906,33.363867,36.279512,26.033999,25.935212,25.773292,33.204251,33.624554,32.903773,36.657965,36.619025,32.882108,33.099132,34.787219,37.411714,33.780188,37.938473,36.092681,38.085490,32.218928,37.005696,34.175269,36.906172,32.260569,36.700684,32.379988,34.492548,32.024902,34.237852,33.427440,35.178230,32.491014,34.159524,81.016443,86.370391,117.282358,81.987331,129.095503,60.053485,48.995613,156.550652,120.030000,2.181000,216.900000,118.600000,1.666000,146.400000,17141.624053,9.036466,27.243046,92.551213,34.787729,867.779825,535.507740
06/17/2026 04:42:51,0.000000,0.000000,75.075948,74.534304,65.598909,75.344587,77.800551,72.439322,75.466844,74.803777,36.750674,33.767031,33.863839,33.888488,37.660048,38.276320,36.592740,36.975880,36.751559,37.906388,37.044845,36.962361,35.424685,34.960101,35.162531,67.720843,34.286529,38.757369,25.986065,25.691009,25.460509,33.631426,34.118979,34.304508,36.581263,36.568429,32.327362,32.574469,34.782767,37.393573,33.780094,37.914523,36.090818,38.053594,32.225510,36.983998,34.161928,36.891549,32.273405,36.681148,32.374557,34.444092,32.003890,34.224956,33.416753,35.167122,32.480271,34.135931,83.204251,88.819972,121.763947,85.405072,131.719569,57.805125,49.260133,161.272341,119.990000,2.213000,220.600000,118.630000,1.682000,149.800000,17201.625551,11.273912,27.483457,94.598625,34.774024,871.411554,537.967356
06/17/2026 04:43:51,0.000000,0.000000,75.016375,74.466239,65.407516,75.314280,77.744647,72.350016,75.351020,74.796875,36.682058,33.126351,33.379650,33.347723,37.607259,38.270825,36.420259,36.799500,36.542664,37.835219,36.540009,36.767074,35.176271,34.770091,34.859810,68.802012,34.591589,38.698448,25.594654,25.278037,25.212560,33.597488,34.186270,34.557698,36.477564,36.427550,31.838452,31.848907,34.779951,37.425248,33.764825,37.940420,36.107901,38.098022,32.249351,37.013112,34.181823,36.905184,32.278077,36.694201,32.391720,34.475853,32.024622,34.241299,33.426892,35.192755,32.498731,34.149470,75.071879,80.796436,123.209985,74.521357,131.581364,57.770421,48.137184,138.774328,120.180000,2.099000,205.300000,118.810000,1.583000,134.600000,17261.625400,12.240781,26.457667,84.450300,34.791973,875.005128,540.383405
06/17/2026 04:44:51,0.000000,0.000000,75.071615,74.506300,65.458261,75.311292,77.752194,72.398710,75.262906,74.796167,36.298457,32.486646,32.743706,32.708009,37.497136,38.100724,36.137642,36.526310,36.254186,37.757572,36.429041,36.309845,34.849860,34.645826,34.391618,68.353246,34.470759,38.929102,25.193350,24.843520,24.592797,33.311261,34.047656,34.472838,36.238466,36.157886,31.017253,30.829824,34.798493,37.382722,33.754808,37.927363,36.097617,38.073628,32.252365,36.981273,34.172952,36.890593,32.297887,36.670540,32.396513,34.467766,32.015620,34.215563,33.421123,35.165277,32.501188,34.129284,79.208651,84.651892,122.654823,82.344040,130.311012,57.241264,48.844417,153.620111,120.230000,2.174000,215.300000,118.730000,1.646000,144.900000,17321.624160,11.823807,27.105295,91.259584,34.780629,878.469001,542.677385
