Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 04:45:51,0.000000,0.000000,75.018741,74.478751,65.335996,75.322717,77.740429,72.353821,75.227546,74.819939,36.264406,32.330984,32.551178,32.547217,37.585296,38.054545,36.070747,36.383317,36.104571,37.634755,36.218362,36.485773,34.609207,34.503172,34.248242,71.700475,34.275230,40.423697,25.417144,25.167578,25.001869,33.092723,33.835981,34.215561,36.121810,36.040332,30.909644,30.782020,34.786401,37.402057,33.791962,37.921470,36.099574,38.072930,32.273909,36.986139,34.190708,36.895460,32.302472,36.694568,32.423836,34.468840,32.023818,34.209350,33.441561,35.188773,32.515113,34.162267,82.503697,87.943365,124.405371,84.891718,131.950637,57.546295,48.824995,157.600384,120.200000,2.195000,217.700000,118.630000,1.667000,147.200000,17381.623830,13.336115,27.087582,93.009940,34.792560,882.082536,545.118344
06/17/2026 04:46:51,0.000000,0.000000,75.002140,74.442274,65.541355,75.268808,77.746884,72.288283,75.309441,74.824561,36.163025,32.127646,32.306966,32.302790,37.441434,38.060524,35.826488,36.204681,35.948254,37.529569,35.981912,36.398815,34.515833,34.423986,33.844913,73.671478,34.105019,40.249501,25.404856,25.172732,25.039104,32.882119,33.632680,33.975063,35.984995,35.919006,30.246451,30.598173,34.792386,37.407581,33.778047,37.933252,36.104242,38.057710,32.269256,36.982771,34.189991,36.901381,32.310585,36.698212,32.402280,34.491265,32.025395,34.241034,33.428848,35.188058,32.520999,34.143284,82.229778,87.739836,125.619849,83.296780,133.236827,57.869869,48.248081,150.017425,119.960000,2.166000,213.200000,118.430000,1.639000,142.600000,17441.623811,13.689923,26.559578,89.648921,34.793329,885.729785,547.591177
06/17/2026 04:47:51,0.000000,0.000000,75.001734,74.435527,65.480286,75.249838,77.710284,72.263313,75.359114,74.798215,35.895272,31.673553,31.915003,31.884707,37.398442,37.849243,35.645534,36.004328,35.727832,37.369711,35.923618,35.615738,34.221952,34.227721,33.818062,68.322994,33.850470,39.519962,24.100371,23.859030,23.662665,32.505876,33.349217,33.717481,35.744371,35.669944,29.888793,30.156700,34.774465,37.419338,33.770245,37.936977,36.087792,38.086796,32.277198,37.001212,34.155233,36.903014,32.314418,36.724148,32.399099,34.498741,32.018207,34.245779,33.413161,35.190581,32.516381,34.162201,80.104851,85.520764,124.569207,83.363742,131.625515,57.544600,48.121453,155.419836,119.850000,2.177000,215.200000,118.580000,1.653000,145.300000,17501.622803,13.076762,26.443200,92.054742,34.794749,889.223780,549.915442
06/17/2026 04:48:51,0.000000,0.000000,74.989726,74.411253,65.476685,75.233749,77.690452,72.254795,75.389171,74.802942,35.789573,31.558332,31.845677,31.711529,37.253096,37.824171,35.461898,35.809257,35.546343,37.250499,35.468795,35.694271,34.036960,34.134179,33.440767,73.891485,33.543244,40.581994,24.810336,24.613001,24.542529,32.275995,33.060019,33.208465,35.651147,35.561202,29.949238,30.269887,34.780632,37.430789,33.774735,37.954255,36.119855,38.088303,32.293397,37.001913,34.180794,36.911678,32.338652,36.717719,32.421079,34.495374,32.037082,34.232724,33.413866,35.215222,32.525486,34.154420,83.957307,89.352598,126.071358,85.919354,133.687685,57.391638,47.971325,155.781723,119.850000,2.198000,217.700000,118.410000,1.662000,146.600000,17561.622400,14.276998,26.304996,92.213887,34.804399,892.880228,552.397898
06/17/2026 04:49:51,0.000000,0.000000,74.972786,74.397683,65.263873,75.220348,77.687195,72.266349,75.430996,74.808885,35.615369,31.194664,31.523930,31.406576,37.046805,37.670177,35.252133,35.644333,35.354801,37.121280,35.225815,35.736142,33.975033,34.039408,32.977124,64.576725,33.263899,37.836767,23.072634,22.886193,22.577655,31.957090,32.766808,33.072672,35.394197,35.323726,29.587239,29.911230,34.807465,37.410675,33.789263,37.914809,36.123848,38.079918,32.316096,36.984266,34.192379,36.900222,32.333124,36.695850,32.435322,34.480740,32.048662,34.210133,33.431239,35.185566,32.548425,34.128929,75.222902,80.862972,124.204060,77.632896,131.082778,56.912915,46.507918,141.328900,119.990000,2.104000,205.800000,118.700000,1.583000,135.800000,17621.621505,12.892127,24.944640,85.655418,34.800847,896.326260,554.670031
06/17/2026 04:50:51,0.000000,0.000000,75.001402,74.381936,65.380409,75.234408,77.652791,72.242319,75.479601,74.803870,35.445700,30.959428,31.249961,31.126813,37.816942,37.452329,35.119285,35.449509,35.102616,36.980238,35.181529,35.170725,33.729529,33.836999,32.934592,71.531955,33.034606,39.082283,23.961850,23.774668,23.658412,31.723119,32.516331,32.685780,35.274678,35.177155,29.227492,29.707354,34.811791,37.404818,33.809289,37.932965,36.136753,38.095442,32.326838,36.989455,34.189153,36.907623,32.355770,36.708638,32.468749,34.495890,32.036265,34.243302,33.425344,35.210272,32.536373,34.156851,81.409229,86.759088,124.833216,83.926527,132.036722,56.452339,47.539198,155.919939,120.130000,2.182000,216.200000,118.590000,1.654000,146.100000,17681.620604,13.176482,25.905801,92.274604,34.812079,899.875928,557.049077
06/17/2026 04:51:51,0.000000,0.000000,74.891008,74.382218,65.348652,75.229413,77.634335,72.264429,75.397135,74.777957,35.429308,30.967901,31.167534,31.010552,36.905803,37.395343,34.929061,35.268229,34.980689,36.830727,34.864061,35.082985,33.477717,33.769985,32.736287,72.780520,32.605551,39.875106,23.917082,23.764825,23.612340,31.349386,32.090610,32.093725,35.138719,35.036302,29.170981,29.487827,34.786380,37.426792,33.797940,37.926976,36.147391,38.064091,32.339751,37.014520,34.192557,36.911458,32.369808,36.722600,32.448298,34.509212,32.043397,34.244043,33.444301,35.202589,32.528614,34.170858,83.709114,88.997059,125.910317,86.175545,133.315602,56.457623,47.402956,160.666714,119.830000,2.200000,219.400000,118.210000,1.686000,148.800000,17741.621614,14.095595,25.779511,94.338282,34.814579,903.498712,559.499091
06/17/2026 04:52:51,0.000000,0.000000,74.932434,74.327290,65.410200,75.205650,77.631694,72.204984,75.352194,74.780306,35.422789,30.753228,31.031755,30.883487,36.959710,37.355054,34.789140,35.148762,34.859755,36.698568,34.489355,35.223461,33.543406,33.749054,32.856118,69.348888,32.414662,37.865022,23.289933,23.113390,23.045098,31.154629,31.895541,31.846539,34.973007,34.901612,29.192058,29.501469,34.780875,37.423959,33.776858,37.905561,36.113171,38.062199,32.329838,36.986795,34.195805,36.914252,32.342158,36.712799,32.449062,34.509973,32.037040,34.228650,33.387128,35.205833,32.527212,34.137499,77.445230,83.146076,125.918657,78.067108,132.829642,56.486469,46.025101,143.717904,119.860000,2.123000,207.500000,118.430000,1.599000,137.400000,17801.620762,13.374553,24.490469,86.769403,34.801333,907.071243,561.897278
06/17/2026 04:53:51,0.000000,0.000000,74.914415,74.355759,65.440680,75.199837,77.587576,72.227121,75.328751,74.784732,35.146717,30.549176,30.738150,30.590970,36.989192,37.259399,34.632668,34.915202,34.684632,36.594212,34.799957,35.033557,33.253121,33.640974,32.426623,73.280428,32.439772,39.335163,23.632831,23.446936,23.390427,31.104588,31.856205,32.073524,34.895301,34.778660,28.719101,29.190395,34.810817,37.422415,33.814014,37.929272,36.149075,38.064446,32.357904,37.010959,34.218278,36.923821,32.398032,36.717929,32.471342,34.506906,32.062892,34.240470,33.427395,35.212319,32.560390,34.148416,83.722223,88.821387,125.979081,86.487930,133.355747,56.269924,47.399752,162.557882,119.850000,2.218000,220.200000,118.390000,1.686000,150.200000,17861.620242,13.558625,25.776538,95.149077,34.822355,910.651462,564.307591
06/17/2026 04:54:51,0.000000,0.000000,74.921140,74.359107,65.295382,75.186384,77.559421,72.210230,75.395912,74.767859,35.165804,30.478330,30.708314,30.588969,36.628410,37.108833,34.595587,34.859507,34.577301,36.488464,34.358996,34.996537,33.328001,33.595450,32.511768,67.157244,32.095131,37.210786,22.692012,22.537338,22.447725,30.784933,31.512144,31.579863,34.754134,34.674735,28.885821,29.312572,34.801029,37.428574,33.821170,37.920486,36.146671,38.065140,32.365721,36.999024,34.230713,36.941522,32.393918,36.724457,32.478712,34.525350,32.075607,34.254680,33.406965,35.195924,32.570954,34.178490,74.112129,79.849391,125.252892,74.226712,132.432985,56.329603,45.374288,136.709177,119.800000,2.083000,202.900000,118.560000,1.564000,132.900000,17921.620337,13.336827,23.873959,83.465263,34.826255,914.174830,566.657012
06/17/2026 04:55:51,0.000000,0.000000,74.852562,74.304435,65.368304,75.154339,77.553576,72.137387,75.381737,74.771843,34.886797,30.075243,30.401108,30.207139,36.751148,37.001974,34.316116,34.679499,34.346905,36.308644,34.464941,34.625486,32.920608,33.480124,32.288072,70.201811,32.189665,37.706961,22.964288,22.796655,22.646998,30.788252,31.580953,31.946251,34.602106,34.530678,28.220665,28.680621,34.812702,37.416779,33.802665,37.943163,36.151786,38.091445,32.365521,37.023271,34.234184,36.941885,32.399168,36.725696,32.454937,34.532693,32.062946,34.254600,33.421103,35.209587,32.565084,34.185503,80.153818,85.465525,124.799577,82.960661,132.114071,55.906785,46.514813,154.602029,119.820000,2.176000,215.100000,118.250000,1.649000,144.800000,17981.619327,12.755855,24.951106,91.694185,34.829736,917.659882,568.974834
06/17/2026 04:56:51,0.000000,0.000000,74.936199,74.352617,65.201651,75.152775,77.524642,72.141327,75.293169,74.766452,35.016385,30.082927,30.360650,30.232275,36.637604,36.801314,34.204124,34.558242,34.210759,36.180801,34.441528,34.500103,32.991019,33.494513,32.257668,71.738893,31.694672,38.553849,23.183610,23.044694,22.935506,30.437765,31.182019,30.946736,34.536208,34.418183,28.530121,28.712592,34.802793,37.413975,33.826579,37.927635,36.147568,38.054550,32.377744,37.020764,34.238325,36.929204,32.403436,36.729498,32.477834,34.519149,32.065827,34.255191,33.419917,35.196878,32.561790,34.180885,82.755666,88.030263,126.000101,85.011070,133.541647,56.037780,46.828081,158.156324,119.630000,2.195000,216.900000,118.050000,1.668000,147.200000,18041.619602,13.309523,25.244326,93.252053,34.827477,921.261843,571.405123
06/17/2026 04:57:51,0.000000,0.000000,74.936364,74.321923,65.415030,75.144290,77.590301,72.138321,75.213493,74.748840,34.802911,30.025246,30.298965,30.112406,36.412386,36.747387,34.146332,34.454330,34.131581,36.085434,34.568697,34.527217,32.847027,33.390156,32.008819,72.347493,31.619992,37.711284,23.277421,23.074885,23.073236,30.335832,31.045362,30.946879,34.471276,34.367886,28.361739,28.651739,34.807498,37.430159,33.836318,37.925396,36.152260,38.074691,32.373116,37.022986,34.240999,36.941600,32.416725,36.761741,32.485662,34.542042,32.076329,34.268072,33.402155,35.231465,32.563068,34.185267,79.541892,84.819353,126.799616,79.290596,134.240540,56.312289,45.953145,144.670205,119.730000,2.133000,209.000000,118.280000,1.606000,138.700000,18101.617679,13.288734,24.422550,87.210025,34.836877,924.881145,573.850685
06/17/2026 04:58:51,0.000000,0.000000,75.004844,74.351985,65.460790,75.154965,77.595892,72.159205,75.309158,74.761747,34.649459,29.739471,29.973996,29.865101,36.583798,36.608580,33.878826,34.313862,33.975779,36.007516,33.864332,34.569942,32.790249,33.280982,31.947112,69.398951,31.673621,37.663722,22.432682,22.291871,22.146213,30.318132,31.069110,31.385917,34.325549,34.247438,27.973274,28.285611,34.813038,37.458225,33.833341,37.944965,36.169714,38.095195,32.384425,37.036996,34.230203,36.956054,32.415127,36.749975,32.490741,34.554208,32.090757,34.288788,33.413564,35.223343,32.567252,34.190774,80.953891,86.120605,125.710494,83.994756,132.971258,56.104018,46.163188,157.392736,119.690000,2.190000,216.500000,118.320000,1.658000,146.400000,18161.617443,13.043083,24.620639,92.919362,34.845334,928.376547,576.175703
06/17/2026 04:59:51,0.000000,0.000000,75.122810,74.321250,65.609568,75.133702,77.674492,72.127696,75.326927,74.777415,34.601559,29.764006,30.004324,29.889140,36.621376,36.576680,33.880784,34.212409,33.912742,35.852956,34.078787,34.040453,32.679043,33.308940,31.740149,73.312975,31.382035,38.887194,23.001344,22.831028,22.694802,30.103885,30.840231,30.629426,34.286738,34.181549,28.240420,28.516470,34.810086,37.445558,33.849462,37.942890,36.167702,38.090096,32.395304,37.048889,34.252790,36.958659,32.419988,36.755252,32.467368,34.526902,32.077163,34.278531,33.390855,35.230830,32.558324,34.204501,84.261916,89.457624,127.081230,86.214102,134.715733,56.259496,46.195233,157.561055,119.700000,2.200000,217.900000,118.310000,1.667000,147.200000,18221.617677,14.236379,24.650815,92.992790,34.843558,932.026062,578.652713
06/17/2026 05:00:51,0.000000,0.000000,75.185782,74.341587,65.720232,75.170571,77.754620,72.199024,75.399264,74.762764,34.441440,29.710103,29.854123,29.794945,36.075453,36.513721,33.752655,34.086109,33.826648,35.814912,34.225762,34.585316,32.552176,33.176395,32.055699,64.462290,31.307860,36.007411,21.680887,21.483418,21.276086,29.991776,30.746880,30.894392,34.106622,34.070221,27.959773,28.363736,34.826373,37.470190,33.871673,37.943341,36.173302,38.082873,32.409828,37.036945,34.258113,36.947598,32.429387,36.760176,32.474774,34.558247,32.100594,34.298500,33.420621,35.211766,32.581954,34.196569,75.109105,80.654673,125.314846,77.004188,132.426200,56.103195,45.247272,140.180767,119.770000,2.101000,205.000000,118.510000,1.578000,134.800000,18281.616345,12.254357,23.753054,85.115591,34.852641,935.478511,580.931993
06/17/2026 05:01:51,0.000000,0.000000,75.299518,74.368361,65.576014,75.244540,77.819104,72.273252,75.539932,74.813972,34.460616,29.311075,29.678986,29.553325,36.369049,36.318142,33.682551,33.941890,33.639771,35.680780,33.544714,34.339563,32.539785,33.132014,31.535938,70.916425,31.412814,37.113586,22.709585,22.541015,22.453843,30.086303,30.810176,30.809285,34.060502,33.948179,27.621438,28.050781,34.830705,37.438702,33.862245,37.919381,36.188230,38.070822,32.405698,37.013470,34.255416,36.944468,32.440290,36.749341,32.496888,34.539930,32.108478,34.264737,33.421476,35.197990,32.559498,34.178154,81.411186,86.513913,125.756566,83.716928,133.212896,55.818491,46.217859,155.673610,119.890000,2.184000,216.000000,118.340000,1.652000,145.400000,18341.616148,12.441472,24.672114,92.166369,34.844296,939.014555,583.297152
06/17/2026 05:02:51,0.000000,0.000000,75.388250,74.414922,65.848550,75.276257,77.872616,72.366097,75.592739,74.801339,34.240388,29.504510,29.654789,29.558565,36.121013,36.243214,33.547809,33.861367,33.577468,35.613318,33.620554,33.984794,32.363965,33.131903,31.481428,72.079715,30.887646,38.382448,22.621457,22.491434,22.348984,29.719435,30.345821,30.005681,34.032905,33.895269,27.802619,27.987284,34.850105,37.442125,33.877001,37.920809,36.174823,38.056120,32.426036,37.040649,34.272038,36.942898,32.435280,36.762498,32.501211,34.550009,32.108798,34.272926,33.429229,35.207500,32.578506,34.198899,83.658509,88.709406,126.755002,85.858595,134.442987,56.050466,45.965283,159.982106,119.620000,2.204000,218.700000,118.220000,1.676000,148.100000,18401.614844,13.948437,24.434011,94.043193,34.852373,942.624170,585.734071
06/17/2026 05:03:51,0.000000,0.000000,75.445722,74.446254,65.657712,75.320248,77.960253,72.396680,75.685560,74.815666,34.203032,29.397406,29.644906,29.506153,36.082697,36.180110,33.513974,33.783582,33.509873,35.550327,33.941559,34.250012,32.307227,33.090332,31.626149,69.381737,30.810632,36.350180,22.180291,22.007147,21.892504,29.628166,30.286677,29.985314,33.939065,33.830721,27.786832,28.119255,34.853064,37.450379,33.904430,37.931753,36.204185,38.077463,32.426177,37.064955,34.291103,36.957034,32.449619,36.774990,32.494681,34.557693,32.111165,34.276901,33.440761,35.226985,32.587505,34.199003,77.638358,83.053425,127.034605,77.896032,134.239629,56.173498,45.331852,143.318631,119.730000,2.120000,207.400000,118.200000,1.597000,137.200000,18461.615769,12.516594,23.833586,86.584085,34.863992,946.197810,588.131860
06/17/2026 05:04:51,0.000000,0.000000,75.531464,74.444184,65.891773,75.341615,78.011018,72.471504,75.776478,74.810354,34.243466,29.242243,29.435357,29.346804,36.252583,36.180417,33.391428,33.661521,33.369525,35.435154,33.419287,33.447473,32.232787,33.058192,31.206518,72.562351,31.067255,37.692480,22.434508,22.283383,22.152000,29.743864,30.453150,30.635001,33.874871,33.773624,27.424934,27.784745,34.845346,37.468325,33.892560,37.948218,36.181955,38.067211,32.426529,37.061372,34.277744,36.958316,32.455213,36.767280,32.501704,34.567360,32.123532,34.312804,33.433164,35.225611,32.590430,34.210798,83.662946,88.605718,126.805871,86.300032,134.475061,55.998667,45.934500,162.126887,119.560000,2.211000,219.700000,118.000000,1.685000,149.400000,18521.615243,13.287538,24.404942,94.964858,34.865774,949.765586,590.529841
06/17/2026 05:05:51,0.000000,0.000000,75.571278,74.465875,65.860312,75.381258,78.055167,72.463408,75.812449,74.824819,34.113630,29.207673,29.466794,29.411441,36.094929,36.028949,33.330312,33.632406,33.386183,35.386622,33.420838,33.979507,32.292823,33.034159,31.329251,67.304406,30.703136,35.923249,21.789014,21.618943,21.593163,29.487651,30.146655,29.821640,33.813114,33.743392,27.758864,28.051802,34.854339,37.464027,33.901615,37.964296,36.185022,38.090148,32.418934,37.071675,34.253465,36.993833,32.433982,36.769613,32.507899,34.577088,32.110148,34.321367,33.425742,35.254112,32.555859,34.230892,74.382661,79.809864,126.376537,74.225822,133.805113,56.162533,44.515083,136.948709,119.590000,2.090000,203.000000,118.470000,1.567000,133.200000,18581.614178,12.870938,23.052311,83.580019,34.869203,953.295106,592.883964
06/17/2026 05:06:51,0.000000,0.000000,75.543935,74.475268,65.943241,75.395201,78.053073,72.531626,75.768552,74.799883,33.906076,28.945166,29.169535,29.064155,35.917947,35.870555,33.175146,33.493293,33.204215,35.269829,33.385514,33.934380,31.973890,32.868056,31.289075,69.361091,30.970295,36.217491,21.840826,21.679739,21.554173,29.615689,30.345081,30.656641,33.707834,33.614561,27.054207,27.506387,34.867308,37.480932,33.904108,37.954848,36.172237,38.074743,32.403419,37.059927,34.284282,36.975006,32.440849,36.774673,32.475038,34.575812,32.110204,34.304697,33.413052,35.228152,32.576068,34.212444,80.144068,85.257178,125.773685,82.841287,133.200700,55.812526,45.471007,153.944450,119.690000,2.169000,214.900000,118.110000,1.647000,144.200000,18641.612840,12.251594,23.965897,91.403343,34.864390,956.768723,595.188079
06/17/2026 05:07:51,0.000000,0.000000,75.578685,74.516402,65.884884,75.455759,78.075144,72.566125,75.808179,74.825191,33.823475,29.049985,29.256501,29.188172,35.771792,35.846210,33.142475,33.433533,33.125986,35.247656,33.516122,33.715916,32.050481,32.791154,31.284837,71.086362,30.379711,37.271794,22.249436,22.132822,21.998689,29.158413,29.772946,28.785486,33.669921,33.553989,27.426943,27.619913,34.850574,37.454085,33.882415,37.916476,36.181966,38.064130,32.421646,37.051885,34.269111,36.939981,32.440106,36.751369,32.489260,34.542082,32.121762,34.285976,33.426299,35.216102,32.581552,34.217917,82.743296,87.880238,127.021855,84.823775,134.607742,56.008423,45.499848,157.547622,119.520000,2.194000,216.800000,118.020000,1.659000,146.600000,18701.611950,13.278504,23.993290,92.986932,34.855235,960.362364,597.609154
06/17/2026 05:08:51,0.000000,0.000000,75.585541,74.519040,65.852536,75.467856,78.098567,72.593089,75.892523,74.824293,33.877919,29.003419,29.250974,29.151642,36.030497,35.945024,33.130440,33.414839,33.104477,35.096311,33.576806,33.558280,32.018036,32.808094,31.105231,72.090605,30.323796,36.294282,22.461802,22.266731,22.208669,29.218682,29.813576,29.341779,33.657341,33.543628,27.347761,27.653005,34.842645,37.459886,33.894188,37.957348,36.150229,38.094309,32.396878,37.064919,34.273758,36.972922,32.450780,36.793399,32.484955,34.548880,32.105885,34.318139,33.418511,35.229609,32.574434,34.230787,79.670642,85.005772,127.795019,79.553845,135.392357,56.239727,44.823010,145.087119,119.590000,2.134000,209.400000,118.060000,1.611000,138.500000,18761.611502,12.946480,23.347802,87.402320,34.863123,963.977671,600.048665
06/17/2026 05:09:51,0.000000,0.000000,75.654628,74.563701,65.766993,75.467232,78.140031,72.661083,75.874208,74.822433,33.865669,28.828286,29.070513,28.978464,35.711482,35.668951,33.029793,33.281345,33.013539,35.081419,33.456156,33.348922,31.910590,32.818214,30.989623,66.720567,30.592566,36.123377,21.356336,21.201903,21.019652,29.276017,29.951146,30.220417,33.529003,33.446372,26.978003,27.306872,34.843444,37.472618,33.884486,37.946812,36.175177,38.086952,32.399256,37.050382,34.279585,36.972537,32.435908,36.771086,32.480661,34.559238,32.128735,34.307545,33.420346,35.231883,32.552447,34.206626,79.994085,85.154836,126.450963,82.956726,133.787883,56.007194,45.089570,154.458634,119.540000,2.167000,213.900000,118.200000,1.651000,144.200000,18821.611470,12.520707,23.602670,91.630833,34.860286,967.451030,602.351136
06/17/2026 05:10:51,0.000000,0.000000,75.654119,74.579674,65.803203,75.514442,78.135752,72.692778,75.809894,74.831555,33.751616,28.849328,29.040701,28.999594,35.688608,35.735125,32.818492,33.221222,32.966049,34.991929,33.209178,33.270879,31.843043,32.822380,30.811234,72.284820,30.381345,37.788802,22.038922,21.930359,21.797220,29.165970,29.817062,29.044644,33.523268,33.446856,27.250931,27.641823,34.839963,37.482409,33.894667,37.942804,36.170499,38.094211,32.386548,37.063651,34.275592,36.985365,32.427631,36.784090,32.479075,34.572296,32.106677,34.307546,33.439007,35.224348,32.555291,34.229881,83.946447,89.078377,127.752541,86.061990,135.513299,56.051447,45.412743,160.185061,119.480000,2.203000,218.900000,118.220000,1.678000,148.300000,18881.611020,13.878276,23.910526,94.130761,34.863078,971.077337,604.803757
06/17/2026 05:11:51,0.000000,0.000000,75.670879,74.558843,65.767208,75.508838,78.156257,72.686732,75.954798,74.836372,33.725961,28.806158,29.065785,28.994062,35.665392,35.544432,32.882246,33.199177,32.953261,34.960549,33.567394,33.281366,31.956457,32.782629,31.109536,68.528550,30.179284,35.435355,21.691080,21.565873,21.499385,29.036757,29.623685,29.413198,33.482138,33.393726,27.379280,27.456555,34.840875,37.457680,33.898058,37.927181,36.166374,38.073753,32.403312,37.061836,34.302175,36.968069,32.434518,36.775455,32.499396,34.575262,32.128343,34.301731,33.432297,35.219427,32.577744,34.234090,75.064923,80.380362,127.434620,74.589624,134.818371,56.091300,44.321257,137.408674,119.780000,2.090000,204.000000,118.370000,1.570000,133.500000,18941.619771,12.569634,22.865721,83.800007,34.863879,974.630046,607.180766
06/17/2026 05:12:51,0.000000,0.000000,75.680836,74.568390,65.928013,75.512007,78.226328,72.697112,75.861798,74.834090,33.590496,28.588883,28.787870,28.725149,35.490021,35.415127,32.724546,33.050428,32.810551,34.885165,33.271500,33.036575,31.747180,32.756043,30.854783,68.597214,30.578858,35.796639,21.455197,21.274742,21.091902,29.213084,29.952885,30.260939,33.387198,33.296998,26.684427,27.153592,34.853988,37.481359,33.887297,37.967721,36.142137,38.082261,32.381630,37.105568,34.258185,36.975536,32.401443,36.784148,32.459923,34.568279,32.118223,34.314993,33.424692,35.238879,32.531331,34.234378,80.041980,85.111026,126.230840,82.821980,133.734613,55.770109,45.225617,154.379168,119.800000,2.171000,214.300000,118.230000,1.647000,144.200000,19001.619501,12.064218,23.732421,91.595708,34.860599,978.093892,609.476617
06/17/2026 05:13:51,0.000000,0.000000,75.746005,74.608289,66.042607,75.547195,78.244572,72.747663,75.912872,74.841288,33.524585,28.739965,28.952317,28.836003,35.352847,35.444144,32.794159,33.023116,32.814385,34.818917,33.097118,33.214125,31.764321,32.660648,30.797986,70.977068,30.078434,36.846841,21.850272,21.717008,21.593832,28.842902,29.490545,28.027639,33.386746,33.298768,27.157461,27.469649,34.838801,37.465338,33.881119,37.949646,36.129252,38.065431,32.369573,37.072619,34.273053,36.958949,32.405422,36.792529,32.445199,34.542058,32.110613,34.307226,33.412029,35.220925,32.540647,34.217043,82.898302,87.948200,127.445919,84.949181,135.191187,55.947583,45.279706,157.737305,119.440000,2.195000,216.900000,118.060000,1.663000,146.500000,19061.609218,13.062895,23.783946,93.069622,34.849874,981.690053,611.900729
06/17/2026 05:14:51,0.000000,0.000000,75.715612,74.592646,65.860293,75.564884,78.235274,72.739999,75.941947,74.832377,33.532279,28.625890,28.903835,28.787108,35.126952,35.266149,32.645914,32.982498,32.788293,34.764061,33.288360,33.534211,31.488284,32.650153,30.814755,71.745166,30.003675,36.279192,22.089973,21.914122,21.904631,28.867725,29.487264,29.076493,33.354830,33.241963,27.170489,27.331597,34.856025,37.485158,33.903038,37.952900,36.157047,38.078142,32.364580,37.084191,34.266024,36.988657,32.398601,36.787073,32.459778,34.547726,32.114963,34.303304,33.412546,35.225431,32.546281,34.220890,79.669111,84.998823,128.245416,79.582566,135.884469,56.234144,44.929343,145.061386,119.480000,2.134000,209.700000,118.090000,1.617000,139.100000,19121.617894,12.829618,23.449574,87.390462,34.857618,985.302019,614.337637
06/17/2026 05:15:51,0.000000,0.000000,75.774912,74.639347,66.013788,75.603570,78.296562,72.829210,75.929362,74.859067,33.479678,28.547181,28.745281,28.706268,35.183167,35.376427,32.644318,32.934670,32.740980,34.783841,33.385046,33.318643,31.542550,32.681194,30.887134,70.096400,30.302229,36.687573,21.553665,21.347193,21.256339,28.982585,29.652472,29.833950,33.286832,33.222841,26.772492,27.144459,34.847137,37.471878,33.883889,37.978467,36.155985,38.099609,32.360843,37.093092,34.259424,36.948019,32.391383,36.775913,32.448480,34.551099,32.102770,34.319781,33.415268,35.240116,32.540843,34.237656,82.311713,87.352942,127.530736,85.080251,134.941609,56.107633,45.116371,159.664889,119.530000,2.197000,217.600000,118.200000,1.666000,147.500000,19181.617541,13.059324,23.628249,93.906174,34.856083,988.825485,616.691469
06/17/2026 05:16:51,0.000000,0.000000,75.786298,74.615251,65.881425,75.568449,78.321723,72.791857,75.929650,74.830626,33.456807,28.509039,28.849461,28.770582,35.248843,35.287850,32.651852,32.853284,32.684736,34.666527,33.047974,33.360480,31.586726,32.613221,30.724887,68.969340,30.006819,35.474861,21.623383,21.411988,21.382786,28.774998,29.446748,28.704507,33.237704,33.170598,27.095642,27.475485,34.833954,37.462717,33.874115,37.942236,36.132907,38.072169,32.343883,37.074238,34.265801,36.981357,32.383674,36.790367,32.443978,34.545721,32.095595,34.303081,33.418987,35.216785,32.518902,34.206884,75.351507,80.655101,127.839506,74.725957,135.187523,56.100853,44.249397,138.067548,119.670000,2.097000,204.300000,118.100000,1.575000,134.000000,19241.616866,12.678434,22.796427,84.114280,34.845368,992.394768,619.084265
06/17/2026 05:17:51,0.000000,0.000000,75.802582,74.667054,65.964507,75.629461,78.347196,72.875935,75.972669,74.827228,33.374203,28.344860,28.620176,28.511485,35.304379,35.296843,32.499624,32.804256,32.596715,34.632403,32.760810,33.413926,31.541857,32.632028,30.676187,67.273924,30.337716,35.404957,21.132420,20.966724,20.770375,28.966441,29.676467,29.948451,33.122603,33.101269,26.472010,26.863209,34.805148,37.440636,33.855359,37.930203,36.115512,38.059676,32.315729,37.042817,34.236933,36.945952,32.354738,36.759378,32.429617,34.514094,32.087013,34.268888,33.389199,35.196374,32.509098,34.196657,79.314039,84.432056,126.426745,82.159223,133.789409,55.650153,45.053931,152.766537,119.560000,2.162000,213.300000,118.190000,1.640000,143.100000,19301.616134,11.836313,23.568644,90.880276,34.822651,995.840359,621.361121
06/17/2026 05:18:51,0.000000,0.000000,75.806041,74.666292,65.913783,75.617161,78.332411,72.839035,75.936077,74.837062,33.360404,28.380535,28.681722,28.578179,35.109537,35.115300,32.497498,32.789682,32.517520,34.605317,32.735439,33.007058,31.519346,32.600662,30.510484,70.532989,29.764515,36.600795,21.563041,21.428841,21.322472,28.544615,29.112975,27.234912,33.156405,33.058622,26.894673,27.143046,34.819566,37.458102,33.882089,37.936916,36.129690,38.074703,32.322410,37.085716,34.254684,36.952142,32.370701,36.781891,32.435852,34.541610,32.103488,34.311935,33.419410,35.211001,32.517052,34.228118,82.562218,87.556621,127.474658,84.582565,135.200515,55.804372,45.058107,156.897164,119.640000,2.179000,216.400000,118.100000,1.661000,145.800000,19361.614650,13.028163,23.572632,92.702864,34.841854,999.428634,623.776146
06/17/2026 05:19:51,0.000000,0.000000,75.827638,74.712848,65.866464,75.637002,78.374908,72.870373,76.002800,74.861625,33.316578,28.340090,28.697055,28.610027,34.977132,35.312734,32.498320,32.773163,32.561717,34.566439,33.121041,33.090347,31.504367,32.546125,30.811703,72.113628,29.720178,35.980826,21.880097,21.695682,21.638765,28.591774,29.181082,28.527076,33.156813,33.060809,26.929478,27.135023,34.805391,37.435131,33.860067,37.932235,36.111766,38.047104,32.298172,37.052797,34.255824,36.956818,32.338455,36.743185,32.414731,34.542285,32.088143,34.279790,33.383674,35.195294,32.502159,34.194615,81.610351,86.838156,128.445230,82.159271,136.245718,56.168104,44.759016,148.059254,119.390000,2.160000,212.400000,118.170000,1.628000,141.500000,19421.614793,12.694339,23.286487,88.762619,34.821882,1003.052309,626.225679
06/17/2026 05:20:51,0.000000,0.000000,75.847231,74.729932,65.910199,75.654121,78.379351,72.919307,75.963243,74.871022,33.206206,28.294851,28.504137,28.518086,34.827659,35.284341,32.399939,32.704165,32.463251,34.524569,32.893725,33.334302,31.490530,32.481159,30.551349,62.702403,29.911361,34.390135,20.472892,20.285959,20.067167,28.652376,29.302320,29.420952,33.047401,32.982501,26.641264,26.892174,34.839229,37.448082,33.889753,37.956470,36.117683,38.062283,32.330812,37.071808,34.273127,36.958580,32.375146,36.762420,32.437580,34.534460,32.107441,34.297980,33.431207,35.225432,32.512601,34.225008,76.275635,81.551733,126.622234,78.811776,133.864076,56.014351,44.198125,144.750156,119.510000,2.118000,207.300000,118.130000,1.598000,137.300000,19481.604871,11.643189,22.746946,87.246930,34.842855,1006.473941,628.475699
06/17/2026 05:21:51,0.000000,0.000000,75.876143,74.733530,65.844237,75.645130,78.397316,72.898854,75.967948,74.867707,33.140866,28.116771,28.519746,28.401814,35.097013,35.108540,32.400911,32.658443,32.397405,34.482854,32.772335,33.100292,31.341910,32.324760,30.854495,70.027469,30.064863,35.816985,21.661615,21.494664,21.415581,28.711673,29.445437,28.396211,33.072546,32.930298,26.584330,26.985613,34.833989,37.437554,33.868846,37.933018,36.115518,38.051731,32.307281,37.076225,34.278003,36.933804,32.348187,36.749325,32.429623,34.517206,32.102595,34.274896,33.426314,35.205921,32.532795,34.199443,81.635180,86.690754,127.360357,83.709125,135.113775,55.821864,45.014117,155.343768,119.520000,2.180000,215.200000,117.890000,1.656000,145.000000,19541.603936,12.286371,23.530614,92.021259,34.831114,1010.024683,630.854403
06/17/2026 05:22:51,0.000000,0.000000,75.858177,74.740470,65.802998,75.662921,78.375501,72.927712,75.953137,74.851186,33.227993,28.180613,28.505041,28.461378,34.977955,35.203626,32.334088,32.584081,32.381410,34.407442,32.962199,32.720840,31.455294,32.315188,30.764826,71.276900,29.447861,36.432128,21.532475,21.410390,21.282095,28.295642,28.817692,27.800205,33.045605,32.934472,26.757850,26.944049,34.813564,37.433110,33.848317,37.939101,36.098128,38.064420,32.279575,37.042525,34.225987,36.930619,32.315923,36.756173,32.393023,34.509542,32.083338,34.286347,33.414675,35.183668,32.486749,34.182789,84.002720,89.049961,128.265153,86.164409,136.152028,56.004632,45.002464,160.869183,119.410000,2.210000,218.800000,118.020000,1.674000,148.400000,19601.602228,12.912649,23.519479,94.425391,34.814379,1013.634580,633.291057
06/17/2026 05:23:51,0.000000,0.000000,75.869800,74.790557,65.794690,75.683803,78.424084,72.941463,75.993865,74.894501,33.124174,28.268709,28.513696,28.534185,34.767375,35.094642,32.269975,32.625397,32.394488,34.400961,32.807214,33.349445,31.329278,32.363311,30.581158,67.747719,29.534221,35.423051,20.953175,20.804067,20.652863,28.431229,28.972417,28.587849,32.977551,32.918870,26.832410,27.158168,34.791562,37.446546,33.849195,37.939533,36.092136,38.082737,32.255756,37.062975,34.225205,36.941341,32.314298,36.746151,32.385223,34.520841,32.056398,34.269144,33.412115,35.197516,32.470000,34.197146,78.649519,83.994295,128.146082,79.908299,135.498899,56.232695,44.423025,146.918727,119.490000,2.132000,209.100000,118.140000,1.610000,138.900000,19661.601513,12.459304,22.963747,88.242789,34.812791,1017.191127,635.671173
06/17/2026 05:24:51,0.000000,0.000000,75.930129,74.768998,66.111048,75.687498,78.413464,72.954062,75.959511,74.877425,33.018866,28.255357,28.569061,28.439967,34.921203,34.966434,32.224302,32.541939,32.323787,34.396560,32.757894,32.879583,31.408966,32.296954,30.634353,70.818682,30.161127,32.085174,25.194484,24.930555,25.085376,28.908504,29.437053,29.649321,33.028773,32.890074,27.013867,27.597691,34.797454,37.425452,33.848684,37.927538,36.077847,38.057440,32.237839,37.031501,34.244662,36.931538,32.310255,36.725317,32.383769,34.498981,32.079420,34.268184,33.418263,35.193011,32.468183,34.190894,84.205144,87.302508,126.614130,85.381149,132.721067,58.177051,51.624987,138.902024,120.160000,0.621000,66.800000,0.000000,0.000000,-0.000000,19721.601272,2.484842,29.600332,84.510888,34.805812,1020.405501,637.724551
06/17/2026 05:25:51,0.000000,0.000000,75.919463,74.790851,66.024270,75.680103,78.437645,72.972048,75.967686,74.872513,34.173050,30.855844,30.955222,31.136515,35.147127,35.238005,33.057021,33.208579,33.123491,34.590181,34.579977,34.192509,32.544973,33.050526,32.619519,62.406893,31.424399,31.807538,29.419881,30.487234,31.182504,30.967276,30.954352,31.721161,33.806445,33.586153,30.867993,31.279891,34.797161,37.400405,33.865274,37.929906,36.081292,38.053810,32.234181,37.042083,34.226875,36.921773,32.303071,36.726579,32.384116,34.493560,32.053065,34.259719,33.409344,35.177462,32.472120,34.180619,75.127362,75.626844,114.782140,73.135815,118.350698,70.204062,56.256519,107.041099,120.260000,0.617000,66.800000,0.000000,0.000000,-0.000000,19781.601285,-1.780209,33.587747,68.085962,34.800621,1021.521945,637.724551
06/17/2026 05:26:51,0.000000,0.000000,75.923995,74.801727,65.937064,75.676061,78.444134,72.972227,75.983003,74.874332,34.639578,31.972095,31.862957,32.223097,35.306476,35.381380,33.655591,33.803483,33.789163,34.929204,35.298071,34.763319,33.250289,33.392924,33.241527,51.666173,32.076402,32.402995,30.784832,31.619413,31.702448,31.968842,31.920732,32.417402,34.237550,34.104832,31.831315,32.104752,34.774874,37.455111,33.830497,37.954506,36.069566,38.064640,32.232633,37.058389,34.219715,36.942947,32.284039,36.768268,32.359434,34.515531,32.060862,34.280076,33.416838,35.201786,32.450424,34.206907,80.099189,80.414470,105.057557,69.766798,110.756895,77.121240,56.976570,94.108185,120.180000,0.622000,66.900000,0.000000,0.000000,-0.000000,19841.608681,-1.787048,34.190043,60.504847,34.807352,1022.637056,637.724551
06/17/2026 05:27:51,0.000000,0.000000,75.916927,74.745638,66.181355,75.668670,78.413207,72.939831,75.889900,74.852509,34.844110,32.478532,32.294802,32.639446,35.799186,35.718119,34.058518,34.245393,34.178140,35.217449,35.603463,35.071056,33.584818,33.610581,33.805434,44.885961,32.590271,32.725020,31.409581,31.656402,31.914271,32.379809,32.439420,32.709391,34.534065,34.406278,32.172016,32.309629,34.801233,37.419494,33.838819,37.927000,36.080150,38.058413,32.224579,37.022621,34.220660,36.929734,32.285676,36.732730,32.360280,34.484429,32.049247,34.266818,33.412897,35.184110,32.452949,34.181464,80.769065,80.993923,98.290350,65.802681,106.064002,80.901767,57.212346,82.684969,119.910000,0.624000,67.100000,0.000000,0.000000,-0.000000,19901.598123,-1.661259,34.386279,53.233484,34.796665,1023.752249,637.724551
06/17/2026 05:28:51,0.000000,0.000000,75.766761,74.809920,65.795471,75.689661,78.369759,72.940988,75.844448,74.871641,35.079498,32.745302,32.554072,32.891547,35.849222,36.071548,34.337149,34.616238,34.467859,35.504132,35.666745,35.630822,33.753133,33.823743,34.027774,41.880417,33.006121,32.816287,31.711758,31.775908,31.953146,32.693057,32.735746,32.923821,34.791909,34.635772,32.298051,32.420916,34.798639,37.403646,33.848572,37.925217,36.057240,38.047486,32.212683,37.019448,34.205048,36.911521,32.273411,36.708587,32.351944,34.485877,32.044468,34.259640,33.409709,35.164528,32.464263,34.160795,82.288683,82.442798,93.569930,62.817616,102.981183,82.967108,57.293139,75.319220,119.920000,0.623000,66.800000,0.000000,0.000000,-0.000000,19961.598582,-1.637125,34.453412,48.202975,34.787636,1024.866452,637.724551
06/17/2026 05:29:51,0.000000,0.000000,75.728529,74.789391,65.945946,75.637264,78.307007,72.932883,75.850905,74.843885,35.341786,32.976796,32.786511,33.087516,36.257883,36.323845,34.621689,34.842139,34.723694,35.722867,35.659956,35.711828,33.946226,33.897384,34.311093,42.228656,33.314061,32.946499,31.832431,31.821294,31.980949,32.862208,32.979574,33.103146,34.961135,34.794387,32.393963,32.532926,34.791016,37.404005,33.826653,37.921524,36.058284,38.051619,32.211952,37.026445,34.209407,36.909672,32.278538,36.701739,32.332528,34.467844,32.034391,34.254234,33.402076,35.185283,32.444479,34.170348,83.383325,83.576556,90.202724,62.245838,100.862944,84.312855,57.444044,70.088699,120.050000,0.622000,66.900000,0.000000,0.000000,-0.000000,20021.597422,-1.632154,34.578653,44.442069,34.784102,1025.981402,637.724551
06/17/2026 05:30:51,0.000000,0.000000,75.595062,74.746203,65.894191,75.625579,78.236449,72.876699,75.752321,74.836446,35.454019,33.171586,33.002685,33.257528,36.190827,36.448468,34.746169,35.083642,34.968167,35.976335,36.173388,35.760798,34.234568,34.037480,34.373942,41.110217,33.534694,33.268557,31.875462,31.846952,32.004297,33.059330,33.168223,33.301541,35.112856,34.981613,32.460770,32.628276,34.785421,37.401965,33.822253,37.914495,36.058064,38.034614,32.181917,37.020512,34.193688,36.908161,32.257553,36.715383,32.349213,34.474722,32.014586,34.233190,33.403225,35.164264,32.446185,34.155628,83.438303,83.567538,87.839854,66.327231,99.383448,85.244556,57.669236,65.970865,120.120000,0.622000,66.900000,0.000000,0.000000,-0.000000,20081.596430,-1.496627,34.765184,41.357989,34.776752,1027.095995,637.724551
06/17/2026 05:31:51,0.000000,0.000000,75.532966,74.732638,65.605032,75.589716,78.176707,72.854270,75.587274,74.824599,35.667634,33.228067,33.236955,33.485186,36.444208,36.674776,35.043796,35.283633,35.199644,36.149519,36.457189,35.785329,34.406482,34.167269,34.448991,39.649746,33.745421,33.671252,31.877436,31.837789,31.993851,33.248457,33.367544,33.468398,35.252106,35.159900,32.520425,32.722757,34.766108,37.387136,33.790521,37.910759,36.032344,38.034137,32.159632,37.003559,34.172680,36.869529,32.201564,36.676963,32.326488,34.455607,31.999863,34.213515,33.378642,35.169438,32.438253,34.137059,74.220556,74.234085,85.763216,68.386323,98.268402,85.897104,57.862674,63.278243,120.000000,0.620000,66.800000,0.000000,0.000000,-0.000000,20141.595537,-1.253814,34.925066,39.277417,34.756190,1028.210729,637.724551
06/17/2026 05:32:51,0.000000,0.000000,75.453100,74.694953,65.661332,75.511139,78.115624,72.755535,75.521799,74.823709,35.839625,33.454342,33.532530,33.727083,36.424106,36.781224,35.251142,35.541876,35.366860,36.304584,36.309453,36.252350,34.612168,34.266951,34.547357,38.665478,33.953788,34.135360,31.901598,31.837005,32.007132,33.460769,33.558058,33.718847,35.422900,35.320519,32.677130,32.867999,34.755752,37.388750,33.781495,37.903989,36.027676,38.026830,32.151381,37.006684,34.167382,36.901409,32.212546,36.690096,32.331586,34.441168,32.001403,34.224640,33.396443,35.130897,32.421207,34.147127,78.228172,78.284138,83.679265,69.067316,97.386839,86.439753,58.212551,61.906279,120.050000,0.623000,66.700000,0.000000,0.000000,-0.000000,20201.593942,-1.078085,35.213445,38.196666,34.755423,1029.324893,637.724551
06/17/2026 05:33:51,0.000000,0.000000,75.424816,74.698336,65.646813,75.486545,78.057855,72.763473,75.484298,74.825892,36.047194,33.769567,33.840619,34.099479,36.822678,37.076135,35.465134,35.796102,35.652533,36.497870,36.701433,36.235836,34.786804,34.461630,34.919868,38.189440,34.160851,34.570890,31.909361,31.878178,32.009346,33.730827,33.848510,34.052304,35.611815,35.510345,32.947164,33.167568,34.756162,37.393137,33.780800,37.903739,36.036528,38.028151,32.160722,36.993648,34.183152,36.906066,32.232572,36.701161,32.334251,34.450482,32.011635,34.226206,33.382015,35.177680,32.420765,34.155120,79.044551,79.072718,82.335509,69.627745,96.771195,86.856897,58.610983,61.210344,120.050000,0.621000,66.800000,0.000000,0.000000,-0.000000,20261.594361,-0.969698,35.540588,37.642928,34.761700,1030.439596,637.724551
06/17/2026 05:34:51,0.000000,0.000000,75.375523,74.672665,65.635815,75.462122,78.031822,72.713137,75.471185,74.816571,36.373686,34.141824,34.285632,34.552564,37.051788,37.167214,35.689640,36.076312,35.926926,36.736136,37.007755,36.602751,35.157931,34.568535,35.359071,38.010410,34.440344,34.927847,31.938659,31.889213,32.021129,34.088473,34.168818,34.412912,35.830584,35.710535,33.345750,33.599891,34.733548,37.365735,33.786299,37.899932,36.025947,38.052051,32.143859,36.977474,34.158487,36.850961,32.227608,36.672772,32.332073,34.437660,31.976947,34.204205,33.392871,35.144180,32.416247,34.111105,80.414491,80.532429,81.471583,70.081698,96.247711,87.166651,59.197025,61.001078,120.030000,0.619000,66.600000,0.000000,0.000000,-0.000000,20321.592875,-1.091524,36.019371,37.475680,34.745498,1031.553235,637.724551
06/17/2026 05:35:51,0.000000,0.000000,75.310703,74.606946,65.716741,75.388793,77.962922,72.593822,75.490434,74.791896,36.641025,34.574521,34.713814,35.011931,37.236949,37.414683,36.035383,36.360361,36.203269,36.940102,37.380108,37.307251,35.429510,34.758706,35.867087,37.857363,34.717301,35.112424,31.920518,31.870626,32.009851,34.436723,34.497511,34.792067,36.064443,35.964802,33.933400,34.231844,34.731895,37.382213,33.783959,37.934714,36.032937,38.040912,32.138868,36.991756,34.156840,36.874093,32.229889,36.678580,32.322189,34.444221,32.001794,34.199896,33.383669,35.150515,32.420307,34.133356,81.579369,81.699663,80.897527,70.544720,95.693197,87.429464,59.842886,60.986188,119.730000,0.625000,66.800000,0.000000,0.000000,-0.000000,20381.591798,-1.431330,36.543754,37.463767,34.751630,1032.666382,637.724551
06/17/2026 05:36:51,0.000000,0.000000,75.310885,74.637132,65.526003,75.394032,77.932365,72.612210,75.423410,74.791152,36.905546,35.031296,35.182479,35.472018,37.494660,37.661289,36.337287,36.663470,36.561760,37.162515,37.645711,37.493333,35.787479,35.022094,35.842227,37.899281,34.998424,35.142521,31.929376,31.872802,32.034154,34.810077,34.823826,35.194958,36.289100,36.210296,34.432927,34.967684,34.736179,37.375873,33.761243,37.891351,36.020248,38.028256,32.144363,36.975730,34.134543,36.873548,32.213536,36.674266,32.322344,34.424851,31.976560,34.198017,33.359129,35.134895,32.417749,34.114379,82.734033,82.860025,80.629205,71.003821,95.347923,87.608907,60.290065,61.033932,120.090000,0.618000,66.700000,0.000000,0.000000,-0.000000,20441.590916,-1.762322,36.904843,37.501960,34.738853,1033.780115,637.724551
06/17/2026 05:37:51,0.000000,0.000000,75.209761,74.626790,65.485219,75.348376,77.911260,72.572334,75.385480,74.786574,37.255581,35.555424,35.602391,35.903176,37.795715,37.868178,36.639670,36.978999,36.845590,37.411208,37.626472,37.976419,36.064379,35.243851,36.352875,37.880377,35.262398,35.129407,31.967873,31.881008,32.009316,35.159578,35.150711,35.503523,36.553043,36.495951,35.141827,35.637492,34.761971,37.379033,33.758182,37.899351,36.055830,38.024435,32.160984,36.959719,34.152210,36.863285,32.221960,36.664058,32.341631,34.422344,31.990971,34.197929,33.383922,35.142787,32.442629,34.113904,83.839725,83.954688,80.557037,71.448484,95.035455,87.863555,60.771717,60.979714,120.130000,0.621000,66.900000,0.000000,0.000000,-0.000000,20501.589893,-2.162569,37.291976,37.458587,34.746857,1034.892930,637.724551
06/17/2026 05:38:51,0.000000,0.000000,75.217243,74.581875,65.682862,75.293892,77.876726,72.471495,75.345501,74.775721,37.512880,35.991320,35.933745,36.205805,38.039325,38.103373,36.983510,37.286438,37.123363,37.660502,38.038273,37.658018,36.290365,35.435945,36.698166,37.786793,35.520420,35.145449,32.084144,31.883318,32.031028,35.440057,35.418784,35.734709,36.770603,36.726359,35.700529,35.955713,34.731978,37.351791,33.724187,37.888065,36.005687,38.017265,32.147086,36.956011,34.125408,36.844979,32.186676,36.647998,32.315279,34.415142,31.943650,34.188883,33.350429,35.135081,32.404686,34.093354,77.685599,77.477141,80.546244,71.844688,94.648992,88.059080,61.150242,60.606822,120.080000,0.622000,66.800000,0.000000,0.000000,-0.000000,20561.589481,-2.449480,37.594929,37.159648,34.723682,1036.006338,637.724551
06/17/2026 05:39:51,0.000000,0.000000,75.194711,74.573272,65.699366,75.283326,77.844721,72.458775,75.285170,74.785489,37.768806,36.330074,36.245961,36.515683,38.250462,38.384261,37.263807,37.573260,37.359961,37.881919,38.428264,38.423115,36.552858,35.596374,36.968832,37.695240,35.760766,35.220135,32.153776,31.913819,32.051078,35.674480,35.733845,35.878252,37.023456,36.927473,36.036535,36.225563,34.766311,37.356833,33.769895,37.888472,36.050175,38.015259,32.193570,36.948133,34.144579,36.837099,32.241152,36.653497,32.354634,34.409578,31.984391,34.190742,33.384281,35.128072,32.453364,34.117958,81.131109,81.236788,80.199560,71.669607,94.334169,88.293591,61.480212,60.153655,119.930000,0.624000,66.900000,0.000000,0.000000,-0.000000,20621.588647,-2.637968,37.858103,36.794865,34.744400,1037.120351,637.724551
06/17/2026 05:40:51,0.000000,0.000000,75.127071,74.558834,65.622419,75.257094,77.858563,72.415932,75.326083,74.749529,36.975888,34.367711,34.272296,34.321541,37.917899,38.506603,36.819615,37.269857,36.975888,37.939122,36.925019,37.137301,35.695662,35.023751,35.597645,65.708646,33.540964,36.916584,26.527655,26.416393,26.470795,33.075169,33.635466,31.582713,36.666902,36.675751,32.985334,33.100074,34.734046,37.356063,33.740724,37.873147,36.028954,38.024130,32.190935,36.967210,34.128656,36.851313,32.219708,36.663589,32.339099,34.434906,31.974627,34.185473,33.370565,35.130346,32.433260,34.100560,81.944511,86.739565,113.881978,82.143510,126.687115,62.508543,49.360445,159.240691,119.390000,2.208000,218.200000,117.820000,1.676000,148.200000,20681.587576,9.342153,27.574431,93.722660,34.737366,1040.727738,639.950164
06/17/2026 05:41:51,0.000000,0.000000,75.082478,74.537034,65.412857,75.211037,77.829907,72.355314,75.250113,74.768156,36.851223,33.805788,33.988726,34.055618,37.697362,38.313606,36.672624,37.044669,36.775571,37.879558,36.857417,37.070473,35.455899,34.954085,35.759697,67.742796,34.188257,38.911199,26.153941,26.009123,25.703654,33.625994,34.066939,34.086472,36.651084,36.609930,32.498978,32.795269,34.749730,37.374790,33.740088,37.898582,36.035332,38.026074,32.208913,36.966470,34.136791,36.847476,32.242308,36.649337,32.354404,34.425322,31.985496,34.186062,33.365822,35.159307,32.426940,34.096029,83.883919,89.389756,120.879495,85.628791,131.466958,57.377779,49.594376,162.899377,119.410000,2.226000,220.900000,117.900000,1.692000,150.500000,20741.587757,11.125028,27.786171,95.294809,34.743764,1044.383999,642.433977
06/17/2026 05:42:51,0.000000,0.000000,75.095089,74.498514,65.570000,75.209264,77.795722,72.368366,75.265055,74.756489,36.589974,33.349837,33.554203,33.598972,37.805920,38.293145,36.457133,36.841665,36.625819,37.892173,36.953211,36.862433,35.351159,34.831095,35.098066,67.279164,34.574396,38.365695,25.426180,25.116677,24.903445,33.697422,34.241747,34.585200,36.507862,36.501666,32.039079,32.272185,34.753705,37.369911,33.738187,37.892714,36.059665,38.055647,32.217344,36.947989,34.116025,36.867480,32.245718,36.669100,32.365058,34.448816,31.981019,34.212790,33.361476,35.178023,32.447698,34.110084,74.313105,80.307233,122.175960,74.336779,130.757174,56.688708,47.917722,138.536415,119.440000,2.102000,204.800000,118.060000,1.575000,134.600000,20801.586086,12.110104,26.255591,84.337317,34.751922,1047.944427,644.820104
