Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 05:43:51,0.000000,0.000000,75.102004,74.512196,65.535560,75.214169,77.764404,72.364389,75.342861,74.765473,36.393638,32.677455,32.930008,32.962398,37.684162,38.161303,36.168856,36.620349,36.358669,37.770395,36.425065,36.687436,34.984296,34.650330,34.506762,69.931441,34.517168,39.183482,25.755282,25.397116,25.201411,33.477136,34.141915,34.562611,36.292021,36.264131,31.211076,31.229887,34.703474,37.354770,33.718515,37.878004,36.029059,38.012748,32.199050,36.953890,34.111737,36.851263,32.229588,36.638014,32.362338,34.428354,31.958250,34.196519,33.338967,35.161772,32.449810,34.085558,80.345274,85.860212,122.413329,83.273662,130.196799,56.304695,48.999788,155.897443,119.310000,2.188000,216.300000,117.950000,1.666000,145.900000,20861.585662,11.936635,27.246847,92.264724,34.733084,1051.449152,647.156004
06/17/2026 05:44:51,0.000000,0.000000,75.105832,74.470803,65.517646,75.174739,77.757091,72.308725,75.421357,74.784451,36.401434,32.422871,32.692848,32.691381,37.481050,38.070073,36.081713,36.440311,36.218162,37.670353,35.967533,36.344200,34.858556,34.501466,34.380388,72.069216,34.401193,40.711614,25.550333,25.293638,25.153829,33.222811,33.935312,34.315289,36.183192,36.112791,30.990585,30.826477,34.734841,37.353761,33.755568,37.881287,36.072499,38.001305,32.224900,36.942147,34.133245,36.839075,32.259526,36.635043,32.394411,34.431947,31.981902,34.168312,33.372936,35.150445,32.479296,34.077694,83.097158,88.484468,124.224640,85.499819,131.938313,56.577467,48.925987,159.472778,119.490000,2.209000,218.800000,118.010000,1.676000,148.600000,20921.585233,13.531972,27.179642,93.823105,34.744507,1055.074210,649.610348
06/17/2026 05:45:51,0.000000,0.000000,75.194550,74.486047,65.569789,75.181783,77.802006,72.325538,75.418132,74.787983,36.166750,32.135841,32.403245,32.395605,37.530118,38.074052,35.920594,36.247390,36.029038,37.579256,36.021953,36.338448,34.712637,34.444231,33.987205,71.334422,34.200284,39.172862,25.199398,24.912206,24.882728,32.993908,33.724822,34.107119,36.011547,35.955303,30.393532,30.643457,34.723016,37.353469,33.733026,37.860628,36.029661,38.031903,32.217454,36.943802,34.134462,36.839846,32.243158,36.628057,32.372285,34.409878,31.984247,34.166865,33.364379,35.152104,32.480724,34.085779,76.744576,82.218877,124.896756,76.078284,132.127251,56.827264,47.586295,139.899317,119.550000,2.111000,206.600000,118.130000,1.597000,136.000000,20981.584337,13.223453,25.949409,84.982812,34.737737,1058.683989,652.044755
06/17/2026 05:46:51,0.000000,0.000000,75.229050,74.504516,65.554708,75.214945,77.824120,72.339744,75.436386,74.788083,35.976898,31.564092,31.899101,31.882027,37.129602,37.980451,35.754971,36.028694,35.782011,37.433946,35.769607,36.000667,34.243249,34.223276,33.693722,68.003633,33.935509,38.813085,24.172682,23.906280,23.685939,32.625059,33.461609,33.884440,35.763135,35.688710,29.669131,30.083300,34.748897,37.338591,33.744503,37.883534,36.074771,38.015941,32.261890,36.908487,34.146964,36.852748,32.289853,36.640424,32.396694,34.420025,32.006455,34.164719,33.356899,35.119814,32.475808,34.075989,78.304434,83.639638,123.282784,81.606185,130.201750,56.454330,48.029395,151.718747,119.590000,2.164000,212.900000,118.180000,1.634000,142.800000,21041.583030,12.454602,26.358483,90.412720,34.746150,1062.118109,654.310317
06/17/2026 05:47:51,0.000000,0.000000,75.227717,74.507831,65.543109,75.220818,77.863235,72.326570,75.494044,74.773116,35.925753,31.523334,31.855230,31.774976,37.193145,37.783264,35.485979,35.844401,35.586863,37.282090,35.504888,36.029317,34.156116,34.252433,33.403598,71.956953,33.614030,40.293677,24.657462,24.439066,24.309025,32.369556,33.141044,33.381009,35.649055,35.590127,29.975221,30.259234,34.750960,37.372037,33.761408,37.891958,36.075805,38.032433,32.264263,36.956913,34.151170,36.866673,32.299237,36.668343,32.402181,34.443690,31.994582,34.181798,33.374884,35.143522,32.469177,34.099114,82.192614,87.517670,124.708727,84.572303,132.080136,56.471996,48.085135,156.992977,119.680000,2.193000,216.500000,118.270000,1.662000,146.500000,21101.581810,13.883887,26.409790,92.744757,34.760007,1065.717813,656.737407
06/17/2026 05:48:51,0.000000,0.000000,75.372339,74.509732,65.779507,75.257857,77.938466,72.360769,75.578551,74.776153,35.692928,31.365343,31.652709,31.516663,37.102569,37.837250,35.352970,35.670251,35.398703,37.128824,35.186830,35.688778,33.962640,34.013697,33.583020,73.923720,33.341492,40.592073,24.726165,24.548508,24.458647,32.058205,32.824659,32.990931,35.476059,35.434845,29.647760,30.005076,34.731838,37.359609,33.763245,37.862857,36.067074,38.008263,32.264389,36.947959,34.139077,36.866565,32.299147,36.641261,32.394300,34.444260,32.000053,34.191899,33.362779,35.154054,32.476649,34.096361,83.997333,89.318844,125.849828,86.002661,133.304893,56.660978,47.868003,156.308693,119.890000,2.206000,218.300000,118.380000,1.671000,147.400000,21161.581035,14.382336,26.209737,92.445187,34.753582,1069.366433,659.212514
06/17/2026 05:49:51,0.000000,0.000000,75.465813,74.548784,65.884295,75.302694,77.994528,72.491765,75.688267,74.783731,35.675753,31.185436,31.415348,31.311640,37.190500,37.549045,35.186391,35.548493,35.213087,37.047993,35.275590,35.310269,33.897744,33.870658,33.079670,67.275852,33.065446,38.950093,23.528947,23.284343,23.137824,31.758743,32.544337,32.780035,35.287437,35.237791,29.420066,29.736177,34.751754,37.375039,33.749805,37.879530,36.057065,38.016831,32.277469,36.959674,34.133966,36.881378,32.304169,36.666610,32.398925,34.449317,32.013137,34.204542,33.354108,35.151166,32.488786,34.103146,79.839665,85.109049,124.876638,82.779395,131.778391,56.598477,47.435390,153.242849,119.970000,2.164000,213.800000,118.610000,1.641000,143.900000,21221.579601,13.140499,25.809594,91.092112,34.760821,1072.876487,661.550596
06/17/2026 05:50:51,0.000000,0.000000,75.462310,74.568945,65.899967,75.341481,78.064339,72.535340,75.808140,74.809097,35.350119,31.021966,31.275509,31.130601,37.047082,37.373418,34.961624,35.380559,35.040693,36.884841,34.650858,35.456836,33.576072,33.847435,32.877428,73.609102,32.807232,39.030468,24.267432,24.073586,24.051530,31.565798,32.311641,32.308526,35.198815,35.105716,29.387543,29.871379,34.762942,37.373812,33.790084,37.898837,36.084761,38.036067,32.305742,36.979368,34.167046,36.877186,32.339867,36.669370,32.434311,34.443791,32.028958,34.188352,33.352563,35.154944,32.495564,34.108579,81.485114,86.872002,126.164055,82.327747,133.469701,56.568290,47.065994,149.246716,119.950000,2.164000,213.300000,118.290000,1.633000,142.700000,21281.579321,13.564202,25.466266,89.301012,34.774607,1076.514164,664.013473
06/17/2026 05:51:51,0.000000,0.000000,75.493213,74.573679,65.801416,75.347005,78.089207,72.522243,75.792656,74.827817,35.264829,30.636285,30.921065,30.836383,37.318049,37.347229,34.845120,35.192304,34.843616,36.772727,34.981533,35.228028,33.426256,33.672798,32.703701,63.888794,32.596275,37.296762,22.591788,22.401674,22.161912,31.300369,32.061232,32.361583,34.992950,34.903375,28.883814,29.166832,34.771419,37.369882,33.788502,37.859708,36.097193,38.010037,32.334694,36.951866,34.174958,36.873127,32.344260,36.651615,32.425892,34.458467,32.028101,34.189162,33.374257,35.152650,32.515525,34.099645,76.126443,81.631502,124.104022,79.019196,131.003900,56.248498,46.666689,144.609836,119.740000,2.127000,208.200000,118.510000,1.602000,138.100000,21341.578074,12.203359,25.093403,87.182150,34.773548,1079.941621,666.269704
06/17/2026 05:52:51,0.000000,0.000000,75.566055,74.596311,65.952806,75.407916,78.113307,72.590134,75.792178,74.844238,35.311725,30.543934,30.877748,30.670404,36.964079,37.221913,34.720937,35.020732,34.700707,36.618214,34.794740,34.846079,33.542907,33.633079,32.571178,71.113964,32.394319,38.663571,23.547648,23.409227,23.218573,31.103888,31.896488,31.900942,34.881096,34.807475,28.841773,29.304277,34.770603,37.384543,33.794537,37.878526,36.097188,38.031678,32.343586,36.974487,34.194994,36.891769,32.356485,36.689438,32.461474,34.461568,32.045453,34.206978,33.383206,35.178868,32.520630,34.114506,81.538617,86.719352,125.162563,83.837748,132.409868,56.138528,47.083667,155.480528,119.860000,2.176000,215.700000,118.390000,1.658000,145.500000,21401.576894,13.180844,25.482727,92.081450,34.789026,1083.505801,668.662212
06/17/2026 05:53:51,0.000000,0.000000,75.594812,74.620874,65.713306,75.422628,78.147753,72.610402,75.782034,74.806199,35.128842,30.363163,30.702799,30.545582,36.937956,37.079493,34.570912,34.908015,34.544748,36.494495,34.484407,34.865124,33.219866,33.564648,32.687168,72.865023,32.107598,39.398415,23.605252,23.464151,23.333857,30.911515,31.612848,31.634678,34.788591,34.724276,28.696966,29.053947,34.748320,37.399468,33.788102,37.869914,36.086399,38.012522,32.310947,36.965017,34.148649,36.897781,32.316557,36.674948,32.425725,34.481816,32.040396,34.200138,33.332815,35.164944,32.525636,34.113287,84.018170,89.135550,126.223578,86.398274,133.724545,56.341964,46.957816,161.253567,119.790000,2.211000,219.300000,118.330000,1.681000,148.800000,21461.576081,14.032984,25.365431,94.590565,34.775169,1087.128195,671.112317
06/17/2026 05:54:51,0.000000,0.000000,75.623608,74.640829,65.946549,75.442697,78.161866,72.662305,75.820315,74.819596,35.085722,30.385335,30.644299,30.509966,36.771659,36.978248,34.372320,34.748984,34.445690,36.375317,34.602308,34.794647,33.153244,33.585122,32.199817,67.768732,31.956116,37.564783,22.550221,22.386109,22.258812,30.691224,31.399751,31.445642,34.672435,34.584155,28.825067,29.166246,34.766401,37.391406,33.804634,37.882386,36.108939,38.045610,32.362512,36.978427,34.180750,36.904999,32.364875,36.680526,32.450593,34.467131,32.051924,34.204274,33.380055,35.178828,32.531243,34.110449,77.064500,82.558541,125.888442,78.315090,132.805966,56.461088,45.806707,143.683755,119.800000,2.114000,206.400000,118.390000,1.592000,136.800000,21521.575958,13.280641,24.284142,86.753567,34.792298,1090.669050,673.478313
06/17/2026 05:55:51,0.000000,0.000000,75.689179,74.643092,66.022694,75.463243,78.208439,72.679107,75.907520,74.819452,34.903986,30.125513,30.371582,30.217656,36.847415,36.876612,34.281919,34.612046,34.293100,36.270466,34.333042,34.565858,32.966661,33.487940,32.194609,72.899204,32.035062,38.836848,23.412190,23.237012,23.111522,30.719789,31.451921,31.626566,34.552089,34.474000,28.297540,28.737984,34.785014,37.367076,33.797590,37.857262,36.096613,38.020060,32.342119,36.972034,34.197415,36.895509,32.363255,36.697499,32.435541,34.472971,32.024847,34.216945,33.358971,35.176854,32.526955,34.133247,83.545058,88.492242,126.043048,86.109533,133.567676,56.292560,46.899843,161.111952,119.590000,2.213000,219.600000,118.100000,1.684000,149.100000,21581.574873,13.525510,25.311338,94.529742,34.786889,1094.249487,675.887243
06/17/2026 05:56:51,0.000000,0.000000,75.724373,74.672413,65.840548,75.482632,78.277840,72.731171,75.950963,74.812676,34.798516,30.105534,30.373001,30.206528,36.775761,36.685943,34.139521,34.495886,34.219063,36.139938,34.625079,34.852423,32.941338,33.376885,32.144849,70.294464,31.602359,37.242020,22.923593,22.765816,22.711170,30.358208,31.061492,30.935381,34.475247,34.430431,28.574564,28.720380,34.775053,37.421692,33.828995,37.881881,36.117092,38.049325,32.370258,36.997207,34.208472,36.912722,32.384954,36.708461,32.453890,34.495711,32.064569,34.227558,33.363819,35.197206,32.530412,34.151347,76.218081,81.337314,126.580589,75.347887,133.771377,56.422014,45.614920,138.508739,119.600000,2.096000,205.000000,118.320000,1.582000,134.900000,21641.573764,13.139530,24.102490,84.324166,34.807031,1097.839698,678.301254
06/17/2026 05:57:51,0.000000,0.000000,75.690318,74.661980,65.978165,75.495962,78.320160,72.778426,75.947050,74.809179,34.709083,29.756599,30.023222,29.867259,36.350920,36.696566,33.976301,34.350045,33.990170,36.059069,34.257397,34.171373,32.761276,33.324014,31.720158,67.596090,31.766614,36.858432,22.336602,22.122668,21.988301,30.381861,31.181386,31.542286,34.328898,34.256557,27.838711,28.144551,34.798814,37.398072,33.845729,37.872906,36.137910,38.017969,32.379607,36.970960,34.206546,36.897532,32.406685,36.687598,32.475693,34.477970,32.069471,34.215423,33.372555,35.145631,32.541910,34.127309,78.888149,83.991551,124.916120,81.939234,132.069050,56.070732,46.208051,152.315473,119.790000,2.164000,213.400000,118.300000,1.635000,143.000000,21701.572567,12.195550,24.662882,90.679261,34.802315,1101.280129,680.572680
06/17/2026 05:58:51,0.000000,0.000000,75.737740,74.669317,65.925805,75.531972,78.289150,72.761614,75.959892,74.833023,34.685717,29.716167,30.053237,29.870223,36.410964,36.460537,33.940820,34.242240,33.948136,35.910852,34.364052,34.410428,32.605028,33.215430,31.863196,71.279494,31.384892,38.265832,22.798939,22.642039,22.474430,30.114795,30.857377,30.584622,34.231259,34.148256,28.130629,28.352602,34.762970,37.410092,33.809039,37.911068,36.093045,38.018268,32.357664,36.995488,34.172571,36.909676,32.355566,36.721266,32.417276,34.500899,32.039064,34.252020,33.338543,35.219865,32.498361,34.163749,82.357953,87.535471,126.197211,84.546722,133.577852,56.166300,46.366627,156.600501,119.630000,2.190000,216.200000,118.270000,1.662000,146.100000,21761.571498,13.453821,24.812011,92.573044,34.797325,1104.875175,682.993998
06/17/2026 05:59:51,0.000000,0.000000,75.721712,74.712427,65.950578,75.561221,78.308627,72.832883,75.958855,74.841280,34.633821,29.710376,29.962739,29.804348,36.315463,36.546953,33.887274,34.153648,33.828252,35.806324,34.114178,34.193967,32.524639,33.232875,31.909704,73.269641,31.282766,38.172555,23.097338,22.904627,22.879157,30.043375,30.724033,30.656735,34.212990,34.141083,27.975231,28.286585,34.796709,37.425594,33.842761,37.928271,36.125713,38.066318,32.377140,37.013467,34.226121,36.929426,32.407693,36.740369,32.457213,34.535851,32.080354,34.253639,33.368157,35.201091,32.533577,34.169152,83.523176,88.624337,127.123426,84.932712,134.801632,56.388772,46.004514,153.361482,119.570000,2.184000,216.200000,118.030000,1.659000,145.300000,21821.570526,13.701512,24.471043,91.144804,34.823931,1108.511228,685.455514
06/17/2026 06:00:51,0.000000,0.000000,75.712510,74.672367,65.789259,75.533630,78.319415,72.796310,75.870214,74.820969,34.427549,29.429919,29.813858,29.676555,36.566602,36.266058,33.762235,34.030870,33.761676,35.714661,33.898891,33.993939,32.520369,33.161947,31.648394,66.678129,31.228476,37.096020,21.984569,21.771008,21.624020,29.920959,30.635531,30.787062,34.073316,34.018268,27.816917,28.127904,34.796907,37.381583,33.840315,37.897121,36.123230,38.038221,32.391550,36.984386,34.227120,36.910959,32.413550,36.707258,32.464059,34.508960,32.067622,34.226676,33.365158,35.178594,32.538099,34.146589,80.290680,85.389988,126.267670,83.068624,133.303419,56.326861,45.675903,154.090111,119.610000,2.170000,214.000000,118.240000,1.642000,143.900000,21881.570035,12.935723,24.160297,91.467839,34.810398,1112.015867,687.786996
06/17/2026 06:01:51,0.000000,0.000000,75.732990,74.680195,65.943201,75.581469,78.299778,72.833293,75.943722,74.824437,34.428406,29.477607,29.796438,29.602728,36.438891,36.395956,33.608882,33.956160,33.607084,35.658366,33.844244,34.036310,32.448504,33.085695,31.433973,72.618050,31.125313,37.385413,22.901775,22.724270,22.691835,29.871774,30.604191,30.370631,34.083264,33.964284,27.934947,28.192533,34.807910,37.419960,33.857020,37.906672,36.130606,38.024818,32.405189,37.018308,34.225652,36.905957,32.433465,36.711580,32.479032,34.523894,32.081267,34.242962,33.368576,35.166931,32.554453,34.150481,80.293241,85.586569,127.272660,80.416233,134.781792,56.390848,45.524610,145.761530,119.560000,2.143000,210.900000,118.070000,1.620000,139.900000,21941.569355,13.368611,24.016802,87.712604,34.820737,1115.637410,690.233580
06/17/2026 06:02:51,0.000000,0.000000,75.765100,74.706852,66.093938,75.563954,78.337017,72.847482,75.998454,74.822629,34.264462,29.322661,29.527807,29.470419,36.347398,36.273912,33.438411,33.835499,33.541150,35.534112,34.092241,33.972513,32.324966,33.066273,31.513394,63.339035,31.040759,35.391858,21.402879,21.210742,21.022088,29.710564,30.472904,30.671690,33.863237,33.864569,27.461906,27.710153,34.784103,37.418335,33.826825,37.883699,36.117195,38.043686,32.381928,37.023640,34.206148,36.919252,32.391463,36.735289,32.460221,34.521104,32.081139,34.268285,33.361492,35.196215,32.507565,34.185806,76.659203,82.054871,125.381728,79.502260,132.386262,56.072612,45.451877,146.194791,119.470000,2.127000,208.700000,118.220000,1.611000,138.900000,22001.567516,11.444137,23.947721,87.911436,34.815669,1119.056804,692.482287
06/17/2026 06:03:51,0.000000,0.000000,75.810343,74.707785,65.927102,75.578008,78.350184,72.854806,75.966830,74.824761,34.230795,29.103282,29.474803,29.342014,36.005180,35.980822,33.430825,33.717337,33.437259,35.435355,33.776618,33.820248,32.198195,32.940953,31.500439,70.726816,30.963236,37.351497,22.400687,22.253145,22.201229,29.666169,30.387518,29.826244,33.867806,33.778104,27.508472,27.981475,34.813731,37.418247,33.855917,37.912644,36.135678,38.032528,32.398718,37.011031,34.241430,36.934952,32.440833,36.728201,32.476565,34.527201,32.091705,34.277380,33.384371,35.218154,32.542250,34.177364,81.739709,86.958404,126.376399,83.924190,133.859318,56.054954,45.640750,155.431974,119.570000,2.186000,216.000000,117.980000,1.652000,145.400000,22061.566719,13.224517,24.126980,92.060084,34.830945,1122.621006,694.874671
06/17/2026 06:04:51,0.000000,0.000000,75.742482,74.693502,65.833250,75.582518,78.344162,72.841545,75.913120,74.823792,34.178902,29.100644,29.472612,29.325241,36.085948,35.939365,33.351860,33.668160,33.369763,35.383540,33.247122,34.184474,32.255323,33.004696,31.461801,72.355579,30.671328,38.093457,22.501127,22.302923,22.210646,29.441415,30.134317,29.831147,33.821220,33.767486,27.442875,27.801875,34.810918,37.439314,33.861512,37.930139,36.149739,38.061575,32.416404,37.046746,34.241319,36.945458,32.417992,36.748400,32.468895,34.533748,32.091152,34.264842,33.387814,35.208735,32.530976,34.181648,84.222870,89.322847,127.336858,86.523228,135.024168,56.258789,46.042872,161.575640,119.470000,2.209000,219.600000,118.160000,1.684000,148.700000,22121.565725,13.586223,24.507234,94.728759,34.836866,1126.241446,697.321047
06/17/2026 06:05:51,0.000000,0.000000,75.660204,74.689722,65.940019,75.579363,78.309459,72.820593,75.884533,74.823898,34.091588,29.187755,29.394701,29.314031,36.038064,35.884385,33.224556,33.587548,33.314799,35.277297,33.723052,34.080543,32.125330,32.920172,31.212516,66.460841,30.589183,35.931365,21.472777,21.351133,21.145261,29.418170,30.061149,29.991154,33.703890,33.683460,27.661120,27.941638,34.802090,37.448198,33.850832,37.927466,36.131561,38.052717,32.367890,37.039487,34.246462,36.956333,32.412190,36.762981,32.460864,34.541711,32.088013,34.266434,33.379189,35.223624,32.547414,34.198052,76.524278,82.098013,126.772772,77.892276,133.771755,56.200417,44.765620,142.508593,119.580000,2.108000,206.700000,118.120000,1.590000,135.900000,22181.564814,12.638548,23.292817,86.207057,34.835175,1129.758142,699.661067
06/17/2026 06:06:51,0.000000,0.000000,75.585807,74.665950,65.819499,75.574371,78.253989,72.788905,75.805889,74.825856,33.945431,28.890580,29.220667,29.089582,36.034424,35.863913,33.150370,33.473413,33.152500,35.224011,33.105833,33.715902,31.958302,32.851164,31.608639,71.658946,30.867093,37.132735,22.219622,22.046933,21.974839,29.554376,30.247237,30.339065,33.690574,33.561762,27.190488,27.604668,34.805272,37.413794,33.866363,37.920386,36.142016,38.033550,32.390850,37.012725,34.222270,36.926472,32.416362,36.723772,32.462915,34.524235,32.086949,34.265321,33.373187,35.182172,32.540911,34.170701,82.821240,87.901130,126.851752,85.254300,134.405777,56.084988,45.792141,159.308019,119.370000,2.200000,217.900000,117.820000,1.676000,147.400000,22241.563693,12.862374,24.270361,93.751809,34.824011,1133.315575,702.048217
06/17/2026 06:07:51,0.000000,0.000000,75.551663,74.683746,65.877619,75.553029,78.196945,72.768340,75.730855,74.790029,34.009044,28.970109,29.203842,29.172375,35.747243,35.797743,33.030627,33.433693,33.105512,35.139018,33.519203,33.706849,31.980403,32.954580,31.181177,72.552239,30.286060,37.067451,22.389314,22.239528,22.242288,29.155327,29.766294,29.026864,33.656663,33.568715,27.352885,27.653484,34.819171,37.423669,33.877049,37.913346,36.137211,38.037592,32.396255,37.035996,34.248285,36.930725,32.416998,36.736792,32.459423,34.499898,32.102147,34.267369,33.400563,35.185990,32.534874,34.186427,82.932945,88.221027,127.971499,84.064703,135.647975,56.326621,45.403517,151.305070,119.190000,2.182000,214.500000,117.770000,1.645000,144.100000,22301.562035,13.165696,23.901755,90.227531,34.830489,1136.955143,704.513233
06/17/2026 06:08:51,0.000000,0.000000,75.495993,74.675770,65.658600,75.528837,78.173669,72.770750,75.653750,74.792696,33.898586,28.851989,29.144616,29.073622,35.872425,35.713841,33.029424,33.340964,33.115831,35.104976,33.378463,33.692460,31.859952,32.885939,31.165268,63.494777,30.470454,35.123833,20.909595,20.751497,20.505867,29.199372,29.870962,29.966375,33.497272,33.480390,27.176118,27.557578,34.814821,37.422427,33.867404,37.905959,36.145690,38.038983,32.400325,37.006838,34.250537,36.924565,32.398164,36.749475,32.443030,34.524367,32.089752,34.266959,33.372605,35.181147,32.538728,34.182283,76.116518,81.468637,125.881479,78.617379,133.044229,56.091170,44.902153,143.856121,119.150000,2.115000,206.800000,117.760000,1.598000,136.500000,22361.562472,11.700270,23.423563,86.833475,34.826203,1140.388698,706.774752
06/17/2026 06:09:51,0.000000,0.000000,75.387498,74.628447,65.843092,75.452295,78.069585,72.677864,75.539260,74.782880,33.729765,28.739936,29.020538,28.838069,35.495829,35.549447,32.987367,33.205602,32.995743,35.041944,33.956677,33.389037,31.929871,32.778768,31.056268,70.556194,30.658993,36.570045,22.008382,21.838797,21.782329,29.307719,30.023408,29.948507,33.460614,33.416186,26.961055,27.430089,34.775113,37.421310,33.836960,37.923825,36.108662,38.036498,32.361788,37.051234,34.220968,36.947292,32.377682,36.737953,32.433856,34.530301,32.062772,34.250705,33.347446,35.176882,32.486668,34.185371,81.733064,86.987208,126.741287,83.925505,134.300434,55.961249,45.505092,155.767966,119.270000,2.186000,215.800000,117.800000,1.662000,145.600000,22421.561185,12.571775,23.998270,92.207842,34.813664,1143.939900,709.158119
06/17/2026 06:10:51,0.000000,0.000000,75.374448,74.625950,65.555707,75.448567,78.046087,72.677513,75.504136,74.796314,33.778642,28.695347,29.001829,28.946018,35.346913,35.621219,32.856965,33.218791,32.936645,34.988761,33.121561,33.473443,31.855026,32.766755,31.201389,71.921809,30.045906,37.456682,22.086262,21.942262,21.856637,28.928853,29.522060,28.574169,33.454714,33.394736,27.129316,27.427367,34.788377,37.448676,33.849901,37.940235,36.109338,38.039823,32.358018,37.050165,34.231435,36.951531,32.394476,36.754655,32.438983,34.524323,32.061671,34.265609,33.361035,35.211718,32.492340,34.199020,84.071963,89.210633,127.646323,86.376472,135.402722,56.194042,45.642013,161.495850,119.230000,2.207000,219.000000,117.870000,1.680000,148.500000,22481.560144,13.328505,24.128177,94.694540,34.823566,1147.556060,711.601438
06/17/2026 06:11:51,0.000000,0.000000,75.301251,74.594106,65.493189,75.406408,77.951018,72.598787,75.528795,74.768181,33.589906,28.645847,29.031741,28.941206,35.682897,35.524719,32.802922,33.147884,32.901104,34.891671,33.221138,33.780463,31.750878,32.746839,31.139208,67.157115,30.107386,36.044803,21.192724,21.032877,20.824398,28.948274,29.560649,29.355953,33.383215,33.349002,27.287889,27.595831,34.812459,37.425820,33.879058,37.884861,36.134202,38.031056,32.367874,37.048422,34.245664,36.941383,32.408653,36.751942,32.467075,34.508862,32.108468,34.260310,33.381056,35.200662,32.527865,34.170998,78.659364,84.218067,127.421913,80.626766,134.619419,56.209117,44.829031,147.989498,119.750000,2.138000,209.900000,118.210000,1.612000,140.000000,22541.558256,12.691235,23.353568,88.730903,34.827834,1151.097644,713.969336
06/17/2026 06:12:51,0.000000,0.000000,75.254566,74.598096,65.648859,75.385227,77.937057,72.597023,75.481733,74.772625,33.446833,28.661880,28.903239,28.838363,35.694622,35.524038,32.730421,33.034521,32.816156,34.825119,33.211776,32.899107,31.733266,32.717697,31.125372,72.764346,30.471159,37.484956,22.129306,21.996976,21.897078,29.176926,29.838715,29.832919,33.389868,33.352545,26.910922,27.322037,34.805728,37.449171,33.858665,37.912727,36.122769,38.044829,32.349714,37.036399,34.243807,36.936436,32.367287,36.752834,32.442690,34.534232,32.080066,34.258897,33.357870,35.187281,32.508746,34.208734,83.763794,88.994472,128.016164,85.721272,135.706093,56.233826,45.570056,155.988076,119.750000,2.199000,218.200000,118.380000,1.672000,147.500000,22601.557328,13.425022,24.059934,92.304522,34.822944,1154.706781,716.405880
06/17/2026 06:13:51,0.000000,0.000000,75.236498,74.527608,65.648522,75.321717,77.901521,72.522713,75.443121,74.755952,33.543542,28.607755,28.875889,28.812633,35.607042,35.490505,32.697409,33.021525,32.778224,34.822764,33.025855,33.213509,31.671933,32.572863,31.226861,63.861766,30.246022,34.960006,20.788559,20.650207,20.404806,28.979949,29.641365,29.586963,33.253927,33.229485,26.980633,27.443032,34.775551,37.412905,33.854319,37.911054,36.082656,38.031316,32.325427,37.022066,34.205012,36.945546,32.368056,36.743865,32.413067,34.497144,32.072682,34.256054,33.345692,35.185328,32.467703,34.169997,75.314575,80.874339,126.455428,77.397928,133.660028,56.105230,44.346505,141.330519,119.770000,2.106000,205.600000,118.430000,1.580000,135.200000,22661.556938,12.069953,22.890053,85.656177,34.804272,1158.156093,718.681839
06/17/2026 06:14:51,0.000000,0.000000,75.251662,74.565607,65.785146,75.331223,77.895422,72.534792,75.580711,74.787188,33.459398,28.500039,28.739637,28.636245,35.417226,35.391078,32.575261,32.945662,32.714455,34.780004,33.138126,33.282676,31.634352,32.540236,30.796098,70.229676,30.491521,36.313000,21.718212,21.523892,21.488591,29.111226,29.831450,29.858202,33.255330,33.179337,26.745290,27.145232,34.781820,37.397050,33.840169,37.909346,36.095637,38.017320,32.338024,37.017261,34.211731,36.926586,32.362486,36.731689,32.426998,34.498616,32.076383,34.242800,33.361749,35.155686,32.486154,34.172429,81.336759,86.563711,126.904158,83.610918,134.506913,55.890446,45.477125,155.312047,119.760000,2.174000,215.100000,118.260000,1.654000,144.900000,22721.556702,12.341292,23.971708,92.007293,34.802497,1161.692163,721.046303
06/17/2026 06:15:51,0.000000,0.000000,75.196554,74.562438,65.497490,75.308016,77.873126,72.532266,75.454591,74.794473,33.450981,28.462135,28.785614,28.693982,35.166969,35.334527,32.606237,32.899714,32.636211,34.713496,33.172817,33.349064,31.554786,32.618695,30.725525,71.474503,29.903471,37.378666,21.762132,21.594300,21.441459,28.692332,29.273132,28.613807,33.229428,33.167210,26.940375,27.142750,34.792661,37.413602,33.853235,37.911742,36.091352,38.016137,32.322596,37.018037,34.226268,36.965844,32.363056,36.741104,32.432925,34.512513,32.077862,34.240471,33.351419,35.162226,32.476937,34.179656,83.698153,88.836533,127.881201,85.906063,135.704250,56.030489,45.179976,160.333312,119.370000,2.198000,218.000000,117.930000,1.677000,147.900000,22781.554708,13.689749,23.688917,94.194680,34.807482,1165.300292,723.480722
06/17/2026 06:16:51,0.000000,0.000000,75.207114,74.475799,65.585060,75.247517,77.793863,72.443608,75.393133,74.746487,33.386558,28.443394,28.731185,28.680084,35.594592,35.157593,32.477990,32.861774,32.633542,34.674904,33.306134,33.144135,31.580559,32.643088,30.681698,67.490600,29.793725,34.911444,21.220327,21.006598,20.977144,28.694925,29.263680,28.911743,33.162993,33.122993,27.041103,27.335361,34.763520,37.415502,33.837052,37.934078,36.084779,38.027692,32.287073,37.021683,34.230814,36.942508,32.340271,36.747646,32.395182,34.520569,32.052564,34.256113,33.350639,35.176964,32.473283,34.165357,74.193813,79.737738,127.506170,73.890610,134.750619,56.257445,44.297368,136.715975,119.590000,2.087000,203.100000,118.210000,1.571000,132.600000,22841.554869,12.068752,22.842692,83.468522,34.801164,1168.833439,725.838421
06/17/2026 06:17:51,0.000000,0.000000,75.203623,74.499777,65.689587,75.233819,77.796205,72.444693,75.325505,74.749796,33.269439,28.197691,28.469016,28.459570,34.965516,35.307329,32.475060,32.786372,32.556788,34.590360,32.912082,33.092928,31.428093,32.576282,30.746952,68.074849,30.278587,35.261508,21.175233,21.031548,20.898201,28.927007,29.635264,29.976361,33.083113,33.074668,26.391199,26.816863,34.773325,37.411571,33.839117,37.919345,36.094724,38.021710,32.303739,37.037268,34.226038,36.924478,32.352531,36.739486,32.413625,34.499919,32.060334,34.262876,33.372517,35.187709,32.468193,34.179808,79.508640,84.753311,126.384507,82.290360,133.893716,55.761075,44.849520,153.152701,119.550000,2.169000,213.700000,118.040000,1.641000,143.400000,22901.553414,11.888320,23.373188,91.052053,34.804416,1172.288746,728.124533
06/17/2026 06:18:51,0.000000,0.000000,75.187132,74.488345,65.592186,75.240305,77.796356,72.458402,75.374599,74.767234,33.271089,28.308687,28.623273,28.573253,35.416703,35.121489,32.421731,32.739734,32.509068,34.521022,32.941740,33.478537,31.489923,32.507686,30.633353,70.121705,29.866273,36.371189,21.492228,21.372831,21.202040,28.623921,29.330072,28.483815,33.092456,33.065343,26.831294,27.164876,34.779152,37.437272,33.820007,37.944953,36.078066,38.028505,32.281218,37.044950,34.199126,36.936141,32.320003,36.735454,32.395111,34.530259,32.053829,34.275022,33.348687,35.196738,32.456132,34.196181,82.118097,87.325360,127.526656,84.193392,135.177587,55.953883,44.924973,156.094085,119.470000,2.183000,215.900000,118.120000,1.656000,145.300000,22961.552407,12.925795,23.445394,92.351053,34.802840,1175.868075,730.529910
06/17/2026 06:19:51,0.000000,0.000000,75.155430,74.460421,65.447347,75.204828,77.744985,72.376626,75.388734,74.728564,33.158419,28.264716,28.587788,28.538701,35.366871,35.152329,32.523836,32.730637,32.444334,34.519456,32.915720,32.806786,31.427353,32.486141,30.507459,72.353642,29.701827,36.921744,21.832918,21.648943,21.600412,28.596476,29.211206,28.699988,33.121801,33.040461,26.740618,27.035223,34.779022,37.408407,33.850989,37.911276,36.068748,38.010816,32.286538,37.026087,34.207715,36.916833,32.328504,36.715591,32.376852,34.474779,32.062710,34.252100,33.351953,35.194234,32.464632,34.154061,83.687240,88.974902,128.461901,85.212975,136.400429,56.156450,45.100640,154.412832,119.410000,2.190000,216.600000,117.860000,1.658000,145.600000,23021.551711,13.308508,23.613236,91.610590,34.792092,1179.497782,732.983631
06/17/2026 06:20:51,0.000000,0.000000,75.108032,74.453984,65.457075,75.201625,77.749371,72.384429,75.368933,74.740438,33.217998,28.229932,28.532486,28.526372,35.480488,35.100178,32.273541,32.658758,32.454146,34.472894,33.025103,32.999453,31.327268,32.360414,30.631528,66.449439,29.782814,35.670525,20.963725,20.814170,20.661386,28.570434,29.212381,29.074109,33.008833,32.952377,26.767801,27.127330,34.787549,37.382866,33.836680,37.901015,36.070618,38.005614,32.280854,36.999326,34.224802,36.907321,32.326364,36.715675,32.395636,34.493513,32.059249,34.212818,33.347730,35.151452,32.465606,34.163910,80.766593,86.028258,127.708382,83.435936,135.129130,56.129892,44.672008,155.160721,118.980000,2.170000,214.200000,117.730000,1.651000,144.300000,23081.549672,12.467482,23.203043,91.940641,34.786430,1183.012329,735.325523
06/17/2026 06:21:51,0.000000,0.000000,75.117373,74.438817,65.691626,75.179680,77.724965,72.362835,75.377853,74.748519,33.197519,28.291482,28.556545,28.507935,34.844623,35.015352,32.335731,32.650655,32.449662,34.458659,32.605783,32.987309,31.269648,32.426557,30.776722,71.272951,29.720065,35.603300,21.692427,21.521442,21.473240,28.583826,29.137007,27.547880,33.040681,32.961556,26.826612,27.247625,34.771740,37.399823,33.828941,37.913639,36.056296,38.016948,32.250000,37.033256,34.214022,36.925773,32.302209,36.724838,32.380803,34.490255,32.066217,34.239765,33.365375,35.149995,32.452576,34.160674,78.347797,83.578607,128.433737,77.944202,136.079874,56.159395,44.393505,142.216300,119.230000,2.120000,208.300000,117.910000,1.601000,137.500000,23141.549552,12.667974,22.935326,86.070661,34.787157,1186.615848,737.752572
06/17/2026 06:22:51,0.000000,0.000000,75.072413,74.437359,65.583802,75.166152,77.710635,72.355194,75.404864,74.734143,33.160505,28.125781,28.392210,28.370035,34.983410,35.050808,32.286332,32.608837,32.369907,34.437235,32.807101,32.900161,31.335576,32.399405,30.392064,63.551754,29.874171,34.525284,20.588622,20.354530,20.180266,28.606696,29.271822,29.362359,32.903388,32.894941,26.339226,26.695032,34.761921,37.406394,33.804163,37.906217,36.039393,38.021290,32.233462,37.020797,34.175332,36.913313,32.280816,36.717278,32.367381,34.494173,32.031872,34.256112,33.339086,35.150364,32.429407,34.173065,77.703515,82.974223,126.453280,80.467991,133.901817,55.897849,44.601508,148.536698,119.180000,2.141000,210.300000,117.680000,1.622000,140.000000,23201.546981,11.389922,23.135362,88.979436,34.776092,1190.040922,740.007669
06/17/2026 06:23:51,0.000000,0.000000,74.985025,74.384991,65.546687,75.146203,77.683587,72.294500,75.401260,74.742368,33.510876,28.879219,29.294943,29.121537,35.028830,34.985819,32.410802,32.676336,32.447989,34.373124,33.508210,33.029715,31.429335,32.532155,31.266344,65.837558,30.595446,29.817100,26.663118,26.578229,27.448243,29.620831,29.902186,30.178151,33.188701,32.986465,28.500394,29.145848,34.787810,37.357926,33.830362,37.884126,36.054692,37.972055,32.234150,36.981946,34.212688,36.895248,32.290485,36.689284,32.357392,34.446052,32.025440,34.206918,33.357820,35.153982,32.443523,34.130777,81.885144,83.534516,122.249766,81.197253,126.483875,61.718164,54.040628,124.808830,119.940000,0.624000,66.800000,0.000000,0.000000,-0.000000,23261.545593,-1.888012,31.705112,77.588259,34.765634,1192.579190,741.398325
06/17/2026 06:24:51,0.000000,0.000000,74.961720,74.376465,65.519276,75.128311,77.641747,72.290109,75.366166,74.705556,34.307258,31.232112,31.241469,31.541747,35.355240,35.364548,33.253272,33.338590,33.344081,34.663548,34.596561,34.129697,32.718192,33.067191,32.873234,59.584957,31.421999,31.642088,28.947363,28.876879,30.211386,31.074697,31.115247,31.418236,33.891489,33.727182,31.236301,31.551892,34.778751,37.367907,33.829553,37.891273,36.041374,37.996761,32.254585,36.992565,34.208697,36.902329,32.288945,36.703239,32.380938,34.446463,32.056561,34.229557,33.366709,35.153986,32.439314,34.164308,84.164898,84.703427,111.814244,75.451674,115.125248,72.282312,56.550851,100.843548,119.990000,0.622000,66.800000,0.000000,0.000000,-0.000000,23321.545583,-2.192406,33.834494,64.531225,34.774691,1193.695857,741.398325
06/17/2026 06:25:51,0.000000,0.000000,75.001325,74.361145,65.590080,75.092445,77.644306,72.263868,75.376276,74.710603,34.748932,32.129900,32.007513,32.337634,35.549526,35.541994,33.705313,33.927792,33.918171,34.960035,35.374982,34.802541,33.286030,33.429103,33.552073,52.889731,32.131398,32.746165,30.537286,30.480234,31.801703,31.838232,31.894361,32.096067,34.297380,34.124279,31.959968,32.110767,34.763127,37.364712,33.799536,37.886151,36.031710,37.984912,32.204828,36.986397,34.184309,36.891294,32.285385,36.687310,32.336083,34.431011,32.025040,34.198068,33.344517,35.140266,32.397498,34.133679,73.508246,73.518401,103.538197,69.588499,108.725542,78.130684,57.002983,85.779455,119.930000,0.624000,66.800000,0.000000,0.000000,-0.000000,23381.544065,-1.465885,34.212050,55.263001,34.753792,1194.810495,741.398325
06/17/2026 06:26:51,0.000000,0.000000,75.091396,74.366745,65.486813,75.116380,77.693855,72.289578,75.352856,74.716321,34.958043,32.499400,32.338365,32.700114,35.641218,35.818421,34.063263,34.332241,34.228258,35.243564,35.511702,35.790957,33.524592,33.704930,33.921636,48.045973,32.631435,33.219597,31.226704,31.234725,31.934805,32.302886,32.352715,32.506186,34.572535,34.421680,32.208820,32.317588,34.736427,37.379657,33.794587,37.877250,36.038222,38.005545,32.196243,36.985500,34.170092,36.875356,32.249258,36.697400,32.341291,34.433099,32.024910,34.208708,33.346282,35.130500,32.421433,34.132260,77.795289,77.939688,96.796493,69.168790,104.670224,81.239782,57.136505,76.151268,119.890000,0.624000,66.800000,0.000000,0.000000,-0.000000,23441.542933,-1.103612,34.323209,48.786185,34.752201,1195.925085,741.398325
06/17/2026 06:27:51,0.000000,0.000000,75.165549,74.390238,65.584452,75.154311,77.724093,72.283991,75.414185,74.743472,35.238111,32.757655,32.605122,32.946991,35.886744,35.962923,34.392609,34.676558,34.515237,35.556323,35.622785,35.598350,33.889334,33.894219,34.018440,44.177284,33.028114,33.562235,31.662075,31.654056,31.996859,32.637971,32.693560,32.831404,34.770400,34.636883,32.305839,32.456056,34.756945,37.372697,33.812495,37.895067,36.010763,37.988313,32.186895,36.968413,34.151170,36.881271,32.242121,36.685877,32.331055,34.443745,32.005768,34.202659,33.339337,35.143521,32.399172,34.126915,78.567744,78.604759,91.979210,70.160281,102.010784,83.024935,57.268183,70.204742,119.900000,0.622000,66.900000,0.000000,0.000000,-0.000000,23501.543078,-0.870446,34.432681,44.527352,34.747210,1197.040894,741.398325
06/17/2026 06:28:51,0.000000,0.000000,75.261480,74.398339,65.819415,75.160836,77.787018,72.340963,75.465862,74.753360,35.365957,32.983703,32.818764,33.106695,36.109626,36.265918,34.641459,34.936850,34.775384,35.783352,35.899404,35.687972,33.990247,33.962276,34.360604,41.631483,33.372023,33.670105,31.826393,31.792982,32.023702,32.860884,32.958691,33.065820,34.951089,34.816716,32.380770,32.549907,34.721015,37.374022,33.792304,37.893535,36.020420,37.991320,32.166341,36.999224,34.145692,36.886428,32.230654,36.680227,32.321627,34.429461,32.007463,34.207390,33.328521,35.141153,32.377031,34.114588,79.893592,79.979686,88.563528,70.723148,100.125892,84.256153,57.396364,66.775399,119.810000,0.623000,66.800000,0.000000,0.000000,-0.000000,23561.541896,-0.868998,34.539103,41.969605,34.741421,1198.154899,741.398325
06/17/2026 06:29:51,0.000000,0.000000,75.315425,74.417678,65.745859,75.177876,77.828004,72.379245,75.564613,74.730090,35.559133,33.148123,33.021891,33.293598,36.209055,36.530422,34.853119,35.128481,34.979788,35.979527,36.402355,35.736952,34.170285,34.065080,34.404621,39.980317,33.604580,33.860391,31.872489,31.825269,32.034374,33.044475,33.154703,33.275137,35.125630,34.983305,32.469584,32.624372,34.741609,37.351222,33.802261,37.894163,36.015490,37.997004,32.164056,36.966258,34.158773,36.867614,32.228380,36.663364,32.322013,34.423633,32.004288,34.196502,33.340283,35.113875,32.393442,34.113207,80.950853,81.074590,86.249758,71.064355,98.777612,85.092821,57.564749,64.214357,119.830000,0.623000,67.000000,0.000000,0.000000,-0.000000,23621.540761,-0.818298,34.678689,40.006727,34.737872,1199.268767,741.398325
06/17/2026 06:30:51,0.000000,0.000000,75.345493,74.397056,65.675055,75.202982,77.887974,72.394689,75.663450,74.725086,35.724383,33.230330,33.302319,33.505315,36.501440,36.604113,35.077507,35.355452,35.238252,36.154431,36.033545,35.878044,34.425701,34.247745,34.503138,38.853634,33.819302,34.063947,31.892745,31.868244,32.039769,33.288966,33.369836,33.506231,35.267812,35.153885,32.562872,32.731333,34.728089,37.349242,33.750397,37.870399,35.994407,37.999386,32.144651,36.957209,34.127497,36.862102,32.205236,36.653180,32.298607,34.406502,31.983976,34.179875,33.324083,35.134065,32.390321,34.095444,81.969107,82.098144,84.587959,71.422814,97.745842,85.804807,57.814217,62.598168,119.680000,0.621000,66.700000,0.000000,0.000000,-0.000000,23681.539142,-0.821098,34.885045,38.743481,34.722733,1200.382932,741.398325
06/17/2026 06:31:51,0.000000,0.000000,75.408993,74.446255,65.682058,75.242382,77.908307,72.457945,75.668988,74.752179,35.898623,33.459318,33.546390,33.798003,36.762948,36.817366,35.318293,35.571341,35.425007,36.348498,36.393206,36.296927,34.641310,34.313858,34.970720,38.218887,34.011552,34.306732,31.880263,31.876699,32.015158,33.473223,33.587835,33.717530,35.462746,35.339983,32.742904,32.920127,34.719935,37.366314,33.783827,37.843569,36.005046,38.000281,32.134872,36.944838,34.140828,36.846633,32.208017,36.663911,32.307516,34.406956,31.982205,34.187879,33.338760,35.132749,32.387764,34.111537,82.959322,83.089048,83.494419,71.714494,97.063154,86.346318,58.128554,61.579513,119.670000,0.625000,66.600000,0.000000,0.000000,-0.000000,23741.537899,-0.837574,35.144306,37.937136,34.725672,1201.496159,741.398325
06/17/2026 06:32:51,0.000000,0.000000,75.467717,74.427698,65.893907,75.255874,77.925545,72.480801,75.665413,74.732966,36.085908,33.827041,33.908301,34.157810,36.855595,37.016607,35.475181,35.811903,35.713417,36.532136,36.750733,36.704727,34.846416,34.452493,34.720585,37.793479,34.247373,34.637404,31.921358,31.890621,32.022417,33.738985,33.851782,33.957459,35.631195,35.517320,32.987502,33.251096,34.712228,37.345811,33.756987,37.871654,35.985919,37.995337,32.122327,36.944178,34.122410,36.838453,32.171908,36.644375,32.293194,34.410865,31.954947,34.184110,33.316325,35.122778,32.364564,34.092382,83.908293,84.065044,82.741167,71.977268,96.420315,86.695818,58.627685,60.903971,119.690000,0.624000,66.800000,0.000000,0.000000,-0.000000,23801.537506,-0.916869,35.554273,37.397954,34.712538,1202.610151,741.398325
06/17/2026 06:33:51,0.000000,0.000000,75.483795,74.439146,65.703488,75.287466,77.967561,72.484112,75.670514,74.732579,36.350786,34.108650,34.354537,34.600855,37.073836,37.232593,35.766071,36.128353,35.974432,36.716785,36.922946,36.724812,35.143235,34.581778,35.518402,37.447216,34.448196,34.940572,31.908232,31.872149,32.042840,34.021341,34.114123,34.304535,35.846904,35.734389,33.461199,33.776431,34.740861,37.341192,33.787458,37.848066,36.036926,37.975095,32.167351,36.946196,34.137308,36.851973,32.220302,36.621700,32.339544,34.398076,31.988436,34.164385,33.337903,35.111500,32.392484,34.075406,77.148166,76.997313,82.264383,72.233413,95.995012,87.025048,59.209649,60.246231,119.780000,0.624000,67.000000,0.000000,0.000000,-0.000000,23861.536135,-1.089081,36.029653,36.869519,34.724108,1203.723570,741.398325
06/17/2026 06:34:51,0.000000,0.000000,75.470441,74.483682,65.886841,75.328608,77.969850,72.548266,75.806996,74.750068,36.640969,34.666294,34.806902,35.111576,37.139107,37.365938,36.009783,36.406038,36.286002,36.946680,37.021874,37.116110,35.571198,34.829555,35.863628,37.147107,34.712283,35.098097,31.950223,31.887859,32.034467,34.423991,34.456827,34.842321,36.073504,35.978735,33.979780,34.402968,34.706431,37.355508,33.763296,37.899579,35.980036,37.999630,32.113746,36.962786,34.110899,36.846004,32.216121,36.658252,32.307751,34.402309,31.974422,34.189023,33.317244,35.141429,32.381630,34.095206,80.828958,80.993820,81.421559,71.928106,95.498578,87.288806,59.811035,59.698060,119.880000,0.623000,66.700000,0.000000,0.000000,-0.000000,23921.534096,-1.419877,36.517974,36.426464,34.721065,1204.837227,741.398325
06/17/2026 06:35:51,0.000000,0.000000,75.474957,74.508913,65.718891,75.339703,77.972912,72.583119,75.708517,74.754568,36.898101,35.088567,35.233090,35.557276,37.489090,37.536829,36.380114,36.712031,36.560508,37.198409,37.488879,37.605779,35.782341,35.032913,36.222958,37.132705,34.975736,35.023625,31.925738,31.916829,32.043815,34.913280,34.806399,35.240043,36.309328,36.243808,34.459414,35.044853,34.710469,37.310456,33.742182,37.858692,35.997429,37.973687,32.151693,36.918396,34.116957,36.803819,32.192556,36.628180,32.320330,34.374474,31.974544,34.148030,33.326863,35.094720,32.399443,34.065038,81.457550,81.551453,80.927061,72.032747,95.153221,87.524056,60.268119,59.559359,119.950000,0.620000,66.500000,0.000000,0.000000,-0.000000,23981.532814,-1.863535,36.887160,36.313974,34.705398,1205.950648,741.398325
06/17/2026 06:36:51,0.000000,0.000000,75.509322,74.471466,65.652010,75.340572,78.010399,72.587804,75.714933,74.747894,37.294722,35.563188,35.642056,35.938741,37.926630,37.870962,36.700157,37.020000,36.926332,37.415418,37.563942,37.528474,36.045471,35.271911,36.466056,37.073074,35.246566,34.989425,31.957308,31.910980,32.060358,35.206429,35.232140,35.514905,36.566180,36.486961,35.268471,35.661420,34.710078,37.334826,33.750401,37.860683,36.014532,38.004000,32.150189,36.946495,34.102541,36.831922,32.197946,36.627787,32.316156,34.371642,31.969474,34.168237,33.307544,35.123770,32.382588,34.073522,82.651423,82.777427,80.676062,72.289471,94.698991,87.851483,60.745110,59.468887,119.560000,0.624000,66.700000,0.000000,0.000000,-0.000000,24041.532505,-2.281214,37.270639,36.240515,34.712217,1207.063697,741.398325
06/17/2026 06:37:51,0.000000,0.000000,75.577385,74.501998,65.863501,75.377471,78.037923,72.638800,75.735225,74.765251,37.516785,36.045716,35.979289,36.275959,38.115501,38.137586,36.982838,37.321138,37.166185,37.703296,38.357951,37.769583,36.233900,35.503507,36.805892,37.259679,35.521781,35.044838,32.064148,31.922105,32.066909,35.517882,35.489078,35.821808,36.830372,36.739675,35.755062,35.992553,34.738269,37.337725,33.775543,37.862721,36.031319,37.999541,32.164832,36.928279,34.128650,36.834939,32.217091,36.614524,32.334801,34.405770,31.991705,34.177477,33.325237,35.116596,32.407957,34.089071,83.583387,83.745633,80.606536,72.756028,94.468611,88.025471,61.122566,59.800508,119.770000,0.621000,66.500000,0.000000,0.000000,-0.000000,24101.531312,-2.527979,37.572817,36.509451,34.724102,1208.176731,741.398325
06/17/2026 06:38:51,0.000000,0.000000,75.581878,74.490858,65.906901,75.371019,78.048327,72.574719,75.807222,74.746491,37.809070,36.281433,36.266823,36.508820,38.242289,38.349595,37.235476,37.586487,37.380794,37.881090,38.215037,38.331491,36.557944,35.629379,36.963492,39.312780,35.412037,35.203270,32.168887,31.927609,32.104717,35.406187,35.618889,35.651675,36.997832,37.000928,35.942678,36.204034,34.696838,37.341525,33.715861,37.881549,36.001026,37.994946,32.152193,36.941661,34.114558,36.844783,32.198170,36.650578,32.309707,34.406035,31.969253,34.193125,33.323128,35.141536,32.414398,34.096830,80.460276,80.260888,83.395803,73.708621,98.377455,85.394868,54.376619,122.217358,119.270000,1.767000,162.600000,118.010000,1.357000,104.600000,24161.528890,3.209808,31.993462,76.259969,34.719385,1209.351048,742.044161
06/17/2026 06:39:51,0.000000,0.000000,75.562668,74.497828,65.791820,75.403843,78.064213,72.608498,75.820955,74.767001,37.022460,34.161909,34.075348,34.110337,37.730622,38.498723,36.780229,37.235799,36.868085,37.904350,36.734476,37.270027,35.620854,35.053969,35.415063,58.089147,33.622510,34.711336,25.913397,25.829353,25.708540,33.262987,33.699248,32.332360,36.555779,36.610653,32.922601,33.107741,34.719519,37.347773,33.745204,37.870535,36.023625,37.996284,32.185580,36.936958,34.119160,36.837867,32.209884,36.639217,32.346646,34.390517,31.960802,34.183967,33.327734,35.123078,32.427888,34.095642,75.197682,80.521532,112.460362,76.023731,124.220646,61.258907,48.887629,144.509330,119.200000,2.129000,208.800000,117.700000,1.609000,138.500000,24221.528757,7.566646,27.144690,87.135725,34.724394,1212.695041,744.228795
06/17/2026 06:40:51,0.000000,0.000000,75.583056,74.530076,65.940968,75.415353,78.075688,72.638684,75.897845,74.752726,36.732748,33.765470,33.853840,33.957384,37.886365,38.323203,36.611727,36.989550,36.753100,37.899091,36.961906,36.865117,35.498324,34.955298,35.435530,64.468857,34.286646,37.026900,25.774285,25.493042,25.205983,33.661581,34.107389,34.227679,36.561309,36.549360,32.338000,32.558033,34.704722,37.326393,33.714482,37.865597,36.022744,37.994522,32.171790,36.928444,34.099962,36.824929,32.218067,36.619034,32.322182,34.399840,31.955907,34.174536,33.318294,35.125629,32.407598,34.085606,79.070742,84.840636,118.762937,80.549682,128.703983,57.285241,49.051449,151.588947,119.070000,2.162000,213.400000,117.550000,1.646000,143.000000,24281.526457,9.733045,27.293855,90.354649,34.714014,1216.226571,746.590732
