Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 06:41:51,0.000000,0.000000,75.622625,74.567581,65.940858,75.443546,78.113894,72.708900,75.925640,74.788586,36.616122,33.233453,33.360984,33.389378,37.630131,38.219487,36.339657,36.807423,36.532924,37.837867,36.993058,36.931532,35.164634,34.797036,34.954671,68.670908,34.555894,38.951995,25.792070,25.535872,25.282942,33.620301,34.190424,34.593792,36.418483,36.391483,31.753596,31.665076,34.713129,37.340519,33.736680,37.856311,36.028373,37.999253,32.195245,36.922505,34.119304,36.822085,32.228378,36.612915,32.350081,34.380630,31.966023,34.147270,33.318992,35.098838,32.415237,34.062154,81.789079,87.389372,121.688716,84.015653,130.512455,57.038587,49.104470,157.427371,119.040000,2.197000,217.100000,117.530000,1.668000,147.000000,24341.527153,11.609923,27.342072,92.934475,34.715696,1219.811974,749.006593
06/17/2026 06:42:51,0.000000,0.000000,75.678542,74.572855,65.909041,75.447674,78.141998,72.722783,75.837346,74.773273,36.440451,32.722708,32.938348,32.897160,37.551243,38.086770,36.211554,36.583370,36.295260,37.737590,36.758185,36.358719,35.035844,34.598983,34.699936,72.444353,34.551408,40.582847,25.913617,25.607813,25.528318,33.438915,34.117486,34.511131,36.304752,36.230820,31.189135,31.104833,34.706291,37.299660,33.732985,37.828333,36.015321,37.965470,32.205714,36.897098,34.098248,36.817911,32.235159,36.601516,32.345867,34.384858,31.978285,34.130209,33.314356,35.090221,32.431803,34.058709,84.146302,89.574897,123.891151,86.263442,132.265058,57.512315,49.076697,158.255050,118.970000,2.219000,219.900000,117.440000,1.684000,149.000000,24401.524025,13.266028,27.316819,93.294988,34.706901,1223.471116,751.493908
06/17/2026 06:43:51,0.000000,0.000000,75.604026,74.556989,65.804622,75.473409,78.140718,72.714719,75.777836,74.772843,36.143515,32.247763,32.526250,32.538365,37.341769,38.017482,35.996557,36.385294,36.124033,37.635618,36.321493,36.203394,34.596384,34.534273,34.004306,66.350522,34.312105,39.623087,24.590911,24.351912,24.104264,33.134202,33.868540,34.279173,36.094651,36.016713,30.663042,30.785564,34.738033,37.322457,33.734150,37.864398,36.023842,37.972203,32.225845,36.926014,34.104626,36.818959,32.243627,36.607283,32.368219,34.405821,31.979729,34.139250,33.347845,35.110336,32.442494,34.054728,79.074501,84.498117,123.584803,81.914191,130.881231,57.489840,48.639423,151.499123,118.900000,2.165000,212.400000,117.560000,1.636000,142.500000,24461.523086,12.704951,26.918136,90.314444,34.721493,1226.986035,753.837789
06/17/2026 06:44:51,0.000000,0.000000,75.660300,74.586286,65.782127,75.480027,78.148998,72.765404,75.845406,74.768668,36.231747,31.986205,32.347548,32.277512,37.502959,38.090642,35.821932,36.219166,35.932406,37.518173,35.886786,35.956579,34.511034,34.351736,34.088980,73.775425,34.132886,40.984296,25.525051,25.306367,25.255722,32.898690,33.654121,33.927677,35.949635,35.882314,30.336121,30.673422,34.707151,37.337214,33.730548,37.860814,36.014650,37.997492,32.215720,36.928500,34.117331,36.832506,32.268292,36.625618,32.357206,34.399274,31.954893,34.155062,33.294799,35.112385,32.428452,34.064243,84.273078,89.560097,125.117252,86.839572,132.629785,57.564693,48.934435,162.506415,118.850000,2.227000,221.000000,117.560000,1.691000,150.500000,24521.521317,13.796958,27.187338,95.127096,34.720108,1230.626428,756.309050
06/17/2026 06:45:51,0.000000,0.000000,75.647284,74.565224,65.843260,75.473100,78.182494,72.760150,75.955094,74.770759,35.892330,31.750337,32.104386,32.023875,37.413235,37.861377,35.682900,36.023520,35.757228,37.395510,35.543677,36.224934,34.410768,34.242573,33.732502,66.149451,33.812778,37.967802,23.858635,23.607387,23.545409,32.565573,33.327096,33.645626,35.747391,35.683596,30.092903,30.516725,34.713995,37.317066,33.749667,37.848023,36.031535,37.968392,32.252263,36.889041,34.122568,36.820914,32.267479,36.604454,32.394632,34.395337,31.986577,34.152753,33.317816,35.115842,32.454330,34.067871,74.293066,80.134933,123.998709,75.242886,130.911009,57.458797,47.461415,137.149074,119.080000,2.089000,203.100000,117.770000,1.566000,132.900000,24581.520830,12.134077,25.833725,83.675908,34.723528,1234.120761,758.629754
06/17/2026 06:46:51,0.000000,0.000000,75.594783,74.582812,65.964358,75.494300,78.182586,72.803439,76.040610,74.781190,35.707133,31.417501,31.657192,31.533055,37.617973,37.776181,35.449769,35.767011,35.479831,37.215967,35.446151,35.379834,33.953224,34.045570,33.599194,71.037097,33.576706,39.169615,24.554970,24.302983,24.188896,32.278639,33.103553,33.433279,35.556497,35.490915,29.526701,29.996163,34.723857,37.335296,33.757111,37.863382,36.033613,37.996087,32.264140,36.913046,34.117803,36.844921,32.281385,36.635100,32.389602,34.411619,31.993567,34.179947,33.329043,35.144333,32.469567,34.088849,80.705757,86.057870,124.121827,83.468146,131.185236,56.838335,48.106498,155.608062,118.980000,2.188000,215.500000,117.430000,1.658000,145.500000,24641.520735,12.740171,26.429444,92.137548,34.738613,1237.631256,760.973028
06/17/2026 06:47:51,0.000000,0.000000,75.676739,74.621762,65.939240,75.506265,78.181889,72.812055,75.947265,74.774750,35.654113,31.276404,31.597194,31.397144,37.208587,37.727551,35.305839,35.631113,35.291173,37.086540,35.358101,35.586317,33.863954,34.019354,33.018536,72.243279,33.190263,39.958925,24.343825,24.142381,24.096105,31.944711,32.720657,32.832708,35.401045,35.354065,29.665477,29.864772,34.709796,37.365935,33.734525,37.864329,36.033322,37.991821,32.267851,36.930661,34.113728,36.850592,32.297300,36.633228,32.401320,34.416208,31.988820,34.175872,33.311633,35.139377,32.477916,34.077649,82.886202,88.236548,125.324767,85.253969,132.518961,56.684985,47.732344,158.681352,118.740000,2.204000,217.900000,117.370000,1.674000,147.600000,24701.518459,13.874441,26.084484,93.480180,34.739094,1241.239230,763.411519
06/17/2026 06:48:51,0.000000,0.000000,75.715101,74.637775,65.996404,75.509539,78.212927,72.865733,75.953292,74.775292,35.465428,31.145926,31.410149,31.248737,37.166101,37.660344,35.077059,35.468458,35.127230,36.970737,35.109053,35.082333,33.775994,33.966931,33.079398,72.400452,32.907328,38.911398,24.212879,24.009173,23.959471,31.692498,32.407911,32.505329,35.272098,35.220235,29.365387,29.729321,34.718764,37.330662,33.762248,37.880864,36.051342,37.981083,32.271719,36.911379,34.129003,36.851659,32.316220,36.622398,32.388283,34.425834,31.997147,34.172060,33.303817,35.149313,32.472811,34.100521,79.002074,84.433665,126.039792,78.751462,133.029165,56.534740,46.852746,144.143235,119.710000,2.139000,209.500000,118.300000,1.610000,138.900000,24761.518076,13.644033,25.267365,86.966440,34.741856,1244.861818,765.858753
06/17/2026 06:49:51,0.000000,0.000000,75.709383,74.627824,66.027335,75.526558,78.227788,72.881534,76.008856,74.778120,35.373147,30.806703,31.056259,30.899096,36.943797,37.359928,34.863173,35.288365,34.955095,36.792804,34.767499,35.019977,33.495439,33.785037,32.724470,71.656815,32.778145,39.054108,23.700385,23.485833,23.386449,31.477582,32.256023,32.587435,35.082937,35.043920,28.913682,29.398436,34.733400,37.364261,33.740720,37.870492,36.031314,38.001304,32.270284,36.947404,34.133194,36.873531,32.310054,36.616265,32.401973,34.442595,31.995264,34.170480,33.308457,35.141085,32.472429,34.091262,82.034665,87.263249,125.181605,85.072153,132.149168,56.142934,47.333330,159.573769,119.570000,2.201000,218.600000,118.270000,1.679000,148.100000,24821.517654,13.339218,25.714890,93.866782,34.745788,1248.388871,768.215399
06/17/2026 06:50:51,0.000000,0.000000,75.669706,74.649372,65.770292,75.525066,78.235138,72.861829,75.970066,74.778146,35.333176,30.664005,31.059296,30.864455,36.734663,37.290632,34.786194,35.152466,34.822415,36.663968,34.855678,35.362328,33.517326,33.723869,32.676191,70.782117,32.536677,37.798879,23.646204,23.457624,23.451286,31.260923,31.992894,32.102829,34.962819,34.900293,29.227305,29.465983,34.718968,37.332192,33.761178,37.857266,36.051123,37.989699,32.296414,36.934337,34.151153,36.862232,32.318210,36.644733,32.427209,34.424726,31.992471,34.172459,33.321547,35.139958,32.493484,34.082975,76.194850,81.653787,125.881357,75.531927,132.792604,56.061648,46.078607,139.301298,119.830000,2.107000,205.800000,118.450000,1.583000,134.900000,24881.516335,13.257945,24.540934,84.700096,34.748617,1251.989680,770.639178
06/17/2026 06:51:51,0.000000,0.000000,75.683543,74.643787,65.794113,75.528647,78.252172,72.872196,75.895970,74.790143,35.089182,30.247508,30.631733,30.468510,36.903932,37.024245,34.610627,34.976094,34.622628,36.534569,34.737962,34.946758,33.205238,33.635755,32.358699,67.058287,32.471698,37.334749,22.831585,22.650482,22.516809,31.102701,31.905993,32.300804,34.817210,34.736930,28.391109,28.863922,34.728812,37.361457,33.768151,37.856693,36.060631,37.971354,32.312641,36.938113,34.155387,36.856719,32.333599,36.658711,32.422526,34.445348,32.014052,34.176693,33.320453,35.148176,32.487074,34.089452,78.189817,83.511928,124.050140,81.324725,130.919043,55.588282,46.954418,151.022487,119.840000,2.156000,212.100000,118.160000,1.635000,142.200000,24941.514870,11.972487,25.362262,90.100833,34.755302,1255.421124,772.901651
06/17/2026 06:52:51,0.000000,0.000000,75.715761,74.654071,66.015429,75.542217,78.251392,72.872681,75.954015,74.797987,35.121665,30.302902,30.620708,30.468432,36.983034,37.063973,34.425560,34.815504,34.514051,36.410316,34.757152,34.428573,33.098051,33.577046,32.139288,71.182794,32.070328,38.647175,23.324040,23.177077,23.091020,30.846915,31.584800,31.505497,34.700988,34.635335,28.731096,29.214039,34.750501,37.371138,33.772977,37.872540,36.054776,38.010130,32.330338,36.945055,34.147261,36.863661,32.335187,36.661176,32.427765,34.450573,32.024189,34.193867,33.315429,35.159124,32.492220,34.097251,81.836585,87.127587,125.283922,84.009953,132.534938,55.682471,46.752629,155.623923,119.780000,2.186000,216.200000,118.280000,1.662000,145.800000,25001.512626,13.473369,25.173806,92.144523,34.763758,1259.005295,775.314449
06/17/2026 06:53:51,0.000000,0.000000,75.776078,74.673053,66.102481,75.571044,78.281391,72.887626,75.959245,74.779986,34.919756,30.213584,30.451174,30.334436,36.653613,36.813781,34.376376,34.655451,34.404293,36.359694,34.222337,34.621744,32.956424,33.477266,32.193204,73.311476,31.875636,39.382562,23.482541,23.323054,23.241500,30.667676,31.373982,31.284425,34.611910,34.553349,28.532189,28.907819,34.720561,37.358538,33.758972,37.863908,36.055788,37.993029,32.325572,36.945263,34.141699,36.853252,32.344745,36.640592,32.410989,34.454694,32.012745,34.170995,33.320525,35.150022,32.471974,34.084149,84.475455,89.598460,126.378045,86.867222,133.827991,55.892841,46.947329,162.162493,119.780000,2.219000,220.300000,118.150000,1.688000,149.900000,25061.512296,14.026913,25.355649,94.980089,34.753901,1262.640081,777.775352
06/17/2026 06:54:51,0.000000,0.000000,75.821000,74.726061,65.942580,75.597602,78.320487,72.929087,75.986918,74.796290,34.891673,30.110906,30.390408,30.278272,36.469958,36.754056,34.267124,34.525385,34.274120,36.165198,34.203994,34.562743,32.960428,33.323984,32.255863,66.611682,31.711802,37.382911,22.254963,22.043254,21.908943,30.467491,31.181435,31.234459,34.489842,34.457896,28.529451,28.907555,34.748243,37.376403,33.805129,37.868298,36.105051,38.021852,32.346593,36.966710,34.174318,36.873817,32.367363,36.671054,32.441349,34.476103,32.037780,34.207164,33.318076,35.169744,32.506153,34.127137,78.126182,83.563282,125.697733,80.360978,132.424033,55.866636,45.793306,147.562711,119.700000,2.137000,209.800000,118.450000,1.612000,139.700000,25121.510310,13.111448,24.271463,88.536634,34.780417,1266.161213,780.121162
06/17/2026 06:55:51,0.000000,0.000000,75.842175,74.728672,66.142021,75.609920,78.375262,72.945255,76.053957,74.800895,34.742072,29.940017,30.243615,30.072947,36.626807,36.774592,34.114518,34.388803,34.087560,36.095102,33.871342,34.178630,32.864585,33.332168,32.068159,73.245027,31.774911,38.379066,23.314942,23.115101,23.060715,30.506577,31.216498,30.994142,34.392131,34.353080,28.201365,28.674089,34.747662,37.358582,33.783358,37.853707,36.092825,37.973873,32.328970,36.951056,34.166599,36.871432,32.373875,36.662928,32.434404,34.452758,32.039733,34.194118,33.305460,35.148734,32.501099,34.091019,83.935710,89.046509,126.317997,86.309787,133.688182,55.708589,46.716019,161.505722,119.890000,2.216000,220.100000,118.400000,1.683000,149.300000,25181.508374,13.239501,25.139565,94.698774,34.766610,1269.771679,782.558139
06/17/2026 06:56:51,0.000000,0.000000,75.881770,74.735361,65.882809,75.638985,78.339860,72.935457,76.064894,74.795370,34.578865,29.816552,30.163857,30.024481,36.587550,36.588877,34.035107,34.342260,33.972170,35.991074,33.992149,34.303919,32.870048,33.291860,31.827723,68.917054,31.303374,36.871808,22.550149,22.402180,22.333478,30.159229,30.812219,30.590270,34.323528,34.272935,28.351049,28.648687,34.748135,37.372316,33.794430,37.850584,36.090093,37.981308,32.352475,36.943060,34.174110,36.873167,32.370228,36.673019,32.443671,34.481081,32.057015,34.194972,33.324088,35.149587,32.520138,34.103361,74.894900,80.303751,126.183964,74.290998,133.124764,55.854110,45.298156,137.125121,119.870000,2.095000,203.900000,118.520000,1.576000,133.700000,25241.507981,13.070295,23.801513,83.664449,34.774842,1273.333824,784.942236
06/17/2026 06:57:51,0.000000,0.000000,75.902129,74.732509,66.042165,75.633597,78.383296,72.943601,76.041657,74.812659,34.574136,29.469780,29.836321,29.696832,36.553093,36.515918,33.907600,34.176186,33.842223,35.868542,33.927922,34.314632,32.541040,33.172824,31.733642,68.865068,31.568062,36.879364,22.344368,22.160038,22.076694,30.260188,31.009403,31.366764,34.238911,34.143480,27.654889,28.067566,34.783961,37.386362,33.834143,37.862703,36.116639,37.973334,32.397384,36.966355,34.220123,36.883194,32.396277,36.681228,32.460552,34.472628,32.074349,34.206808,33.330160,35.167172,32.522163,34.111154,79.617070,84.818489,124.998100,82.519875,132.047355,55.570382,46.111526,153.718190,120.010000,2.174000,214.600000,118.360000,1.644000,144.200000,25301.507963,12.307399,24.571965,91.303077,34.792334,1276.794241,787.233263
06/17/2026 06:58:51,0.000000,0.000000,75.890598,74.760680,66.148318,75.656086,78.365742,72.983521,76.075404,74.821106,34.510205,29.611546,29.896470,29.751506,36.119546,36.459096,33.714268,34.070822,33.792001,35.796298,33.622342,34.310023,32.558215,33.193540,31.661311,71.223414,31.138831,37.935338,22.627140,22.494875,22.388897,29.983391,30.650699,30.291441,34.135382,34.102533,28.015473,28.194207,34.766107,37.386251,33.831556,37.889731,36.092115,38.003646,32.358954,36.982948,34.183511,36.892268,32.383923,36.686640,32.451040,34.468021,32.060382,34.214581,33.338831,35.147893,32.521820,34.115694,82.422672,87.611044,126.236517,84.503503,133.554604,55.622344,46.034812,156.853789,119.760000,2.188000,216.500000,118.290000,1.661000,146.000000,25361.506667,13.435708,24.499630,92.683893,34.788796,1280.392858,789.656934
06/17/2026 06:59:51,0.000000,0.000000,75.945159,74.761233,66.164242,75.666697,78.459621,72.991201,76.207277,74.818831,34.443970,29.437058,29.830359,29.648703,36.259213,36.295072,33.679292,33.987026,33.682626,35.665488,33.701280,34.038129,32.529504,33.112407,31.526877,73.197118,31.088993,37.934964,22.852692,22.647384,22.678229,29.909962,30.577293,30.405243,34.100696,34.004805,27.928371,28.095057,34.758499,37.374689,33.820739,37.870133,36.084789,37.996780,32.359158,36.975397,34.186142,36.894891,32.379858,36.694544,32.454357,34.488634,32.051239,34.213661,33.316582,35.141211,32.506192,34.104092,82.833599,88.108971,127.100255,83.988477,134.563898,55.810550,46.037045,151.960707,119.700000,2.174000,214.400000,118.260000,1.651000,144.100000,25421.505207,13.433227,24.501737,90.520881,34.783579,1284.028911,792.116684
06/17/2026 07:00:51,0.000000,0.000000,75.939391,74.821368,66.097367,75.688898,78.472495,73.049884,76.064133,74.819535,34.197695,29.376433,29.668082,29.554099,35.982401,36.337503,33.526691,33.878001,33.562281,35.654439,33.766148,34.325245,32.473837,33.039890,31.579649,67.396478,31.092448,37.211318,21.949005,21.774923,21.593472,29.854495,30.524965,30.724191,33.943110,33.895600,27.666790,28.042468,34.747044,37.359292,33.800156,37.866001,36.071549,37.973852,32.371214,36.973485,34.180229,36.890767,32.370431,36.688264,32.448619,34.477142,32.050839,34.228166,33.295999,35.153482,32.482976,34.131973,80.648100,85.859182,126.187731,83.509382,133.261415,55.766864,45.996163,155.443304,119.580000,2.182000,215.400000,118.330000,1.646000,144.700000,25481.512765,12.748156,24.463162,92.065070,34.778074,1287.535855,794.451758
06/17/2026 07:01:51,0.000000,0.000000,75.908338,74.835058,65.973309,75.721338,78.473278,73.033313,76.027170,74.828148,34.237461,29.289284,29.653186,29.549954,36.067740,36.229796,33.540226,33.825367,33.498131,35.521777,33.670481,34.076998,32.314890,33.174432,31.715292,72.813065,30.888137,37.563894,22.662300,22.533627,22.443964,29.738523,30.359108,29.125317,33.928722,33.882988,27.765719,28.246060,34.762642,37.385008,33.818042,37.888657,36.087525,38.002160,32.368135,36.994952,34.187124,36.917544,32.375000,36.703871,32.426412,34.489601,32.053544,34.244824,33.314010,35.182534,32.503113,34.132093,80.476880,85.768253,127.246958,80.807127,134.709155,55.826290,45.269218,146.223276,119.790000,2.149000,211.200000,118.400000,1.620000,140.500000,25541.502506,13.789936,23.773958,87.924494,34.791840,1291.164229,796.904333
06/17/2026 07:02:51,0.000000,0.000000,75.934834,74.820607,66.064155,75.711052,78.455033,73.041201,76.087884,74.825577,34.134082,29.013228,29.405283,29.341113,36.139788,36.079567,33.330436,33.700042,33.372441,35.395075,33.718045,33.786045,32.239122,33.018293,31.449229,63.455513,30.976390,35.595502,21.328610,21.170581,20.976236,29.639618,30.349387,30.544173,33.775044,33.735962,27.384387,27.675053,34.770965,37.395072,33.840838,37.882620,36.097598,37.997631,32.382259,36.999467,34.206302,36.913655,32.400173,36.699705,32.432083,34.490376,32.053432,34.216510,33.313657,35.161346,32.507377,34.132353,76.729205,81.956017,125.194895,79.436311,132.297301,55.598309,45.447507,145.793252,119.780000,2.124000,208.300000,118.240000,1.607000,138.700000,25601.501132,11.651933,23.943569,87.727176,34.794671,1294.588559,799.157273
06/17/2026 07:03:51,0.000000,0.000000,75.922798,74.849115,65.917067,75.715913,78.496898,73.059201,76.154922,74.828498,34.022858,28.928674,29.358211,29.224690,36.124717,35.982569,33.264894,33.594110,33.317545,35.329237,33.671612,33.532859,32.182596,32.977381,31.334947,70.756346,30.879863,37.271875,22.238305,22.050817,22.014603,29.560458,30.318845,29.858320,33.770839,33.676241,27.466339,27.838098,34.780378,37.392075,33.865815,37.905703,36.110967,38.014944,32.381899,36.992032,34.221033,36.928779,32.401760,36.726947,32.461971,34.500666,32.073544,34.245001,33.324406,35.183597,32.506740,34.153912,81.686565,86.823922,126.190221,83.735300,133.721217,55.528533,45.594430,155.255077,119.630000,2.182000,215.500000,118.080000,1.655000,145.100000,25661.508987,13.188818,24.083057,91.982205,34.808608,1298.153468,801.550087
06/17/2026 07:04:51,0.000000,0.000000,75.958370,74.818825,66.098212,75.710038,78.504925,73.050768,76.075213,74.812465,33.992814,28.943096,29.366385,29.208180,36.016219,35.969719,33.103232,33.488937,33.273700,35.270874,33.688191,33.867286,32.063770,32.982264,31.371591,72.097295,30.506683,37.912160,22.322474,22.157877,22.091141,29.352025,29.995473,29.619598,33.748910,33.638320,27.359003,27.690876,34.792894,37.385098,33.879057,37.890161,36.128886,37.993947,32.391895,36.987958,34.241800,36.922050,32.419813,36.711275,32.463515,34.484014,32.087994,34.223603,33.342531,35.165327,32.509223,34.134195,83.919371,89.047720,127.141172,86.156323,134.784007,55.643612,45.638420,160.933598,119.620000,2.211000,218.600000,118.100000,1.682000,148.600000,25721.497966,13.787389,24.124771,94.453090,34.807762,1301.766778,803.991390
06/17/2026 07:05:51,0.000000,0.000000,75.925143,74.868784,66.161068,75.739803,78.532490,73.112377,76.077346,74.829387,34.039881,29.044809,29.330268,29.219523,35.629266,35.876015,33.114273,33.470207,33.186605,35.184884,33.446105,33.586794,32.124041,32.935333,31.304685,67.730502,30.408718,35.824673,21.648312,21.500210,21.418976,29.291824,29.894720,29.655726,33.647419,33.588787,27.583369,27.804378,34.781914,37.398469,33.880949,37.880556,36.103286,37.985635,32.396870,36.990999,34.216889,36.914033,32.412638,36.719625,32.441800,34.487201,32.080066,34.230649,33.338032,35.160395,32.518506,34.155444,75.573493,81.061542,126.783269,75.730507,133.844718,55.640548,44.618793,139.535650,119.610000,2.101000,204.900000,118.430000,1.578000,134.600000,25781.496840,12.672711,23.151962,84.810982,34.804698,1305.306858,806.356519
06/17/2026 07:06:51,0.000000,0.000000,75.914824,74.854649,65.967918,75.741051,78.562758,73.110665,76.154083,74.820898,34.205417,28.660218,29.085807,28.953023,35.992735,35.600706,33.018613,33.321714,33.073675,35.194598,34.585265,34.369770,32.285805,32.727936,34.039897,70.464170,30.788346,36.557760,21.958246,21.784166,21.670793,29.446616,30.169830,30.384691,33.718321,33.634377,26.994629,27.454137,34.791460,37.391185,33.845392,37.893778,36.089496,37.997942,32.358103,36.998617,34.213438,36.914132,32.389061,36.712988,32.431061,34.475158,32.063536,34.225865,33.315914,35.160938,32.499825,34.156332,81.584875,86.684081,126.333561,84.197367,133.737624,55.518788,45.568988,157.481265,119.830000,2.187000,216.600000,118.360000,1.665000,146.100000,25841.504817,12.498839,24.058921,92.957988,34.796211,1308.822070,808.702632
06/17/2026 07:07:51,0.000000,0.000000,75.897216,74.856032,65.966326,75.756002,78.545691,73.117619,76.017222,74.838466,34.204239,29.452134,29.830272,29.878747,36.047091,35.775145,33.265833,33.653235,33.420895,35.353438,33.933442,34.368324,32.740272,33.130152,31.687410,71.354332,30.952188,37.508965,22.690421,22.574306,22.424124,29.775868,30.382178,30.441461,34.035922,34.031039,28.170327,28.406101,34.788202,37.401200,33.846526,37.896231,36.095025,38.010525,32.368551,37.004596,34.208342,36.911707,32.402354,36.705414,32.445511,34.491790,32.080218,34.237192,33.320588,35.177571,32.493100,34.150509,83.885322,89.065403,127.522654,85.851285,135.122787,55.597881,46.325162,160.511342,119.660000,2.208000,218.800000,118.110000,1.678000,148.600000,25901.504433,12.735921,24.773044,94.271386,34.801758,1312.457825,811.164700
06/17/2026 07:08:51,0.000000,0.000000,75.942563,74.873974,66.065571,75.769203,78.521831,73.145254,75.970591,74.835288,34.053483,29.265883,29.593669,29.554031,35.631948,35.787448,33.219290,33.565849,33.324648,35.227281,33.767536,33.889259,32.264231,32.981145,31.551202,68.243006,31.185616,36.300371,22.063885,21.906423,21.855898,29.903462,30.570349,30.831073,33.816289,33.846930,27.841964,28.202354,34.763116,37.411563,33.844662,37.925744,36.087626,38.019930,32.353110,37.037621,34.194879,36.941640,32.383949,36.722948,32.421174,34.506118,32.070112,34.263674,33.317330,35.191609,32.488931,34.166324,74.404182,80.007640,127.066967,74.045658,134.131988,55.924568,44.830390,136.857104,119.860000,2.087000,203.200000,118.450000,1.570000,133.200000,25961.502339,12.945501,23.354870,83.536148,34.805603,1316.008534,813.539561
06/17/2026 07:09:51,0.000000,0.000000,76.016481,74.858003,66.199261,75.782593,78.544012,73.150219,76.066601,74.844399,33.944345,28.873429,29.194598,29.160692,35.574812,35.629754,33.130278,33.398238,33.210966,35.196772,33.926585,33.867522,32.005258,32.902480,31.299344,68.665160,31.279627,36.315859,21.936925,21.739507,21.618005,29.871289,30.647385,31.079665,33.714045,33.642537,27.134594,27.545284,34.779545,37.371351,33.877962,37.861679,36.108015,37.989911,32.359358,37.002135,34.237385,36.901283,32.392491,36.701798,32.446551,34.479516,32.083038,34.227621,33.327002,35.159144,32.479679,34.147326,79.743752,84.828326,125.908874,82.567422,133.047736,55.668032,45.650461,153.357921,119.660000,2.172000,214.400000,118.150000,1.644000,143.800000,26021.492096,12.179674,24.136185,91.143223,34.796640,1319.467111,815.829838
06/17/2026 07:10:51,0.000000,0.000000,75.868367,74.887561,65.994773,75.797999,78.557686,73.134347,76.135666,74.839209,33.765362,28.853322,29.278863,29.191398,35.643862,35.617278,33.009537,33.361964,33.204712,35.167481,33.529066,33.419288,31.955747,32.903743,31.128846,70.800687,30.660438,37.465802,22.143510,21.990098,21.911681,29.438972,30.196515,29.722138,33.646291,33.596099,27.480435,27.713999,34.773731,37.415069,33.845906,37.891638,36.102519,37.992822,32.344939,37.007047,34.198373,36.915043,32.368684,36.708650,32.424126,34.506399,32.081075,34.248972,33.310608,35.175151,32.494574,34.159082,82.356292,87.536318,127.047640,84.352050,134.496023,55.753643,45.569668,156.427649,119.630000,2.194000,216.400000,118.340000,1.655000,146.100000,26081.490806,13.406236,24.059566,92.497327,34.798220,1323.057978,818.247814
06/17/2026 07:11:51,0.000000,0.000000,75.885322,74.888059,65.929100,75.772814,78.506500,73.121360,76.061781,74.850134,33.774251,28.824777,29.229809,29.144330,35.920491,35.668440,33.007009,33.317224,33.027380,35.107638,33.596594,33.690026,32.153597,32.739444,31.210082,72.815211,30.425256,37.456230,22.387642,22.248619,22.136712,29.324194,29.980580,29.565461,33.607410,33.556327,27.280592,27.659756,34.750445,37.408660,33.849080,37.886844,36.068538,37.996029,32.313912,37.022059,34.188139,36.928730,32.372303,36.730391,32.411341,34.506959,32.069175,34.270249,33.318136,35.176011,32.460829,34.169352,82.680301,88.023176,127.979231,83.755946,135.614671,55.874570,45.433524,151.690424,119.610000,2.178000,214.600000,118.190000,1.645000,143.800000,26141.489462,13.525950,23.930280,90.400052,34.794859,1326.686898,820.702510
06/17/2026 07:12:51,0.000000,0.000000,75.790106,74.850614,65.810980,75.757530,78.441203,73.094598,75.836831,74.823880,33.680058,28.735064,29.100865,29.051609,35.605583,35.606026,32.966849,33.233975,32.989556,35.048630,33.222900,33.899247,31.817922,32.798640,30.895773,67.582797,30.488799,36.614365,21.538656,21.351034,21.192361,29.274518,29.934935,30.041490,33.506455,33.487352,27.216165,27.518653,34.782807,37.403338,33.846644,37.879559,36.095908,38.009197,32.338741,37.010808,34.216795,36.916593,32.385257,36.714957,32.414370,34.498443,32.073985,34.238987,33.331272,35.169611,32.474670,34.156088,81.132023,86.329777,127.129233,83.922313,134.355740,55.778814,45.306993,156.266127,119.570000,2.182000,215.400000,118.300000,1.655000,145.400000,26201.488769,12.804439,23.809926,92.426523,34.797902,1330.201855,823.045092
06/17/2026 07:13:51,0.000000,0.000000,75.736011,74.856452,66.001333,75.718313,78.402950,73.073040,75.845346,74.801140,33.688289,28.788393,29.086829,28.999236,35.509248,35.542039,32.894342,33.168159,32.972011,34.949542,33.480404,33.366502,31.871641,32.761997,30.872111,71.485496,30.262340,36.109717,22.139414,21.944280,21.980838,29.059929,29.695898,28.401412,33.459285,33.430851,27.341127,27.703873,34.800040,37.383380,33.841542,37.877576,36.087780,37.997554,32.331020,37.006869,34.214617,36.908672,32.383010,36.730421,32.419105,34.482756,32.082728,34.236365,33.335757,35.171869,32.468420,34.164943,78.017046,83.307174,127.932235,77.704671,135.406400,55.720582,44.783973,142.338332,119.640000,2.125000,208.000000,118.180000,1.599000,137.700000,26261.486613,12.799312,23.310405,86.127628,34.796221,1333.811447,825.479476
06/17/2026 07:14:51,0.000000,0.000000,75.684427,74.859315,65.835148,75.703893,78.372166,73.045449,75.801249,74.797128,33.706632,28.486913,28.869275,28.820569,35.371641,35.535167,32.791049,33.114682,32.889456,34.923512,33.269487,33.554202,31.754700,32.692846,31.014124,64.093969,30.417006,35.173526,20.937480,20.783429,20.573887,29.134428,29.813176,29.966106,33.321654,33.331429,26.811520,27.091142,34.779111,37.414685,33.832021,37.912726,36.074801,38.005811,32.304633,37.031158,34.202152,36.918366,32.351969,36.724769,32.416298,34.470195,32.056333,34.256300,33.331276,35.185574,32.458290,34.168150,77.917136,83.204530,126.037034,80.772815,133.214948,55.492208,44.821359,149.520559,119.480000,2.149000,210.900000,117.990000,1.621000,140.600000,26321.493952,11.827305,23.346221,89.424766,34.794731,1337.244008,827.741782
06/17/2026 07:15:51,0.000000,0.000000,75.638356,74.803060,66.018249,75.631323,78.286779,72.976040,75.736870,74.763095,33.521521,28.534325,28.913553,28.768914,35.326971,35.354008,32.629978,33.027024,32.797979,34.802553,33.184276,33.296611,31.765488,32.585318,30.724804,70.549491,30.208944,36.628161,21.799460,21.668882,21.603557,28.969002,29.671000,28.115420,33.328669,33.263348,27.072286,27.380501,34.771986,37.402721,33.855191,37.905294,36.079423,37.983474,32.336415,37.005857,34.225142,36.925796,32.368979,36.712484,32.435176,34.469058,32.085900,34.254435,33.325854,35.152678,32.477077,34.144285,82.003099,87.215215,127.143602,83.951183,134.730976,55.421757,45.192697,155.880611,119.410000,2.184000,215.300000,117.910000,1.660000,145.200000,26381.494125,12.927116,23.701045,92.257331,34.795861,1340.821910,830.147569
06/17/2026 07:16:51,0.000000,0.000000,75.566234,74.795936,65.938898,75.589389,78.252549,72.925930,75.689585,74.789698,33.542543,28.553209,28.860164,28.771633,35.456426,35.354936,32.617175,32.971108,32.738539,34.782293,33.060415,33.137556,31.710289,32.566235,30.875978,72.116266,29.880289,37.406520,21.902122,21.769314,21.670844,28.818637,29.387352,28.771347,33.330041,33.253611,27.034361,27.286597,34.752787,37.381374,33.831693,37.901797,36.054898,38.007160,32.293978,37.006152,34.189486,36.912379,32.326519,36.728661,32.407870,34.479980,32.050570,34.230320,33.320374,35.171594,32.449303,34.149417,84.487265,89.549148,127.974780,86.666501,135.690816,55.620774,45.543449,161.337727,119.270000,2.217000,219.700000,118.000000,1.683000,149.200000,26441.482441,13.371835,24.034685,94.626694,34.782316,1344.443377,832.597264
06/17/2026 07:17:51,0.000000,0.000000,75.501761,74.782529,65.741736,75.565708,78.210005,72.864487,75.616209,74.801594,33.440002,28.398453,28.841955,28.787042,35.274506,35.253229,32.684296,32.975967,32.735063,34.721608,33.002711,33.342660,31.628557,32.659870,30.717291,64.980500,29.990718,34.791182,20.797237,20.619803,20.449126,28.851756,29.471746,29.407527,33.185669,33.198113,27.021460,27.370671,34.733835,37.384147,33.818525,37.895323,36.050490,38.006738,32.277537,37.011458,34.188596,36.892471,32.312712,36.717584,32.370076,34.481332,32.022997,34.216115,33.312818,35.158736,32.438611,34.156504,74.318043,79.865785,126.648932,75.210405,133.840825,55.553293,44.179674,137.724112,119.560000,2.083000,203.600000,118.120000,1.571000,132.800000,26501.480505,12.062050,22.729132,83.950591,34.772330,1347.914850,834.894135
06/17/2026 07:18:51,0.000000,0.000000,75.432480,74.729246,65.877056,75.512636,78.135634,72.818022,75.677867,74.768672,33.352389,28.181926,28.600501,28.519984,35.377975,35.184272,32.444997,32.820794,32.585553,34.601751,32.771884,33.407727,31.452773,32.510630,30.780116,69.685411,30.393840,35.451449,21.591148,21.437201,21.362618,29.034662,29.756699,29.931926,33.215947,33.146617,26.543962,27.004080,34.760516,37.392172,33.833810,37.897276,36.065274,37.981728,32.270589,37.028901,34.199888,36.900627,32.315009,36.708364,32.392492,34.477953,32.055658,34.240277,33.319234,35.152280,32.435125,34.151250,80.824841,85.944780,126.582231,83.105787,134.083164,55.275934,45.111904,154.507835,119.250000,2.174000,215.300000,117.630000,1.655000,144.600000,26561.480330,11.827463,23.623986,91.652575,34.778921,1351.421423,837.231517
06/17/2026 07:19:51,0.000000,0.000000,75.399087,74.782445,65.732682,75.524271,78.074002,72.845786,75.602690,74.797780,33.366165,28.341250,28.634859,28.646213,35.347351,35.307460,32.467706,32.822151,32.507275,34.617724,33.347948,33.111283,31.407285,32.567519,30.752954,70.502001,29.606935,36.177011,21.612231,21.501826,21.400851,28.385584,28.928571,27.713396,33.143244,33.081019,26.894400,27.031191,34.737317,37.360207,33.831669,37.902657,36.055990,37.979535,32.262151,37.010225,34.217541,36.884159,32.318070,36.694152,32.375602,34.437591,32.040987,34.221092,33.324465,35.153510,32.425730,34.125451,82.825489,87.962778,127.551489,84.803880,135.111964,55.446826,45.049270,158.098869,119.110000,2.197000,217.100000,117.600000,1.661000,146.400000,26621.478662,12.612818,23.564193,93.227057,34.767905,1355.013823,839.651284
06/17/2026 07:20:51,0.000000,0.000000,75.358098,74.709736,65.609645,75.462467,78.059524,72.785057,75.575870,74.776004,33.308308,28.293853,28.689644,28.608227,35.083088,35.210324,32.481623,32.787597,32.574788,34.544873,33.458930,32.732005,31.597465,32.493624,30.588177,71.681821,29.602744,35.797742,21.912240,21.719754,21.646825,28.535982,29.072675,28.446739,33.149086,33.078861,26.830585,27.161461,34.734511,37.372000,33.815983,37.894561,36.043035,37.988699,32.240680,36.991621,34.192215,36.892538,32.301888,36.710802,32.355024,34.457889,32.030636,34.215295,33.302221,35.141956,32.415778,34.146593,79.558191,84.947878,128.224713,79.551468,135.806236,55.626951,44.667833,146.225542,119.000000,2.146000,209.700000,117.610000,1.614000,139.500000,26681.477632,12.598706,23.199036,87.925533,34.762196,1358.627760,842.089991
06/17/2026 07:21:51,0.000000,0.000000,75.332807,74.691187,65.834753,75.453062,77.997113,72.753177,75.451770,74.772636,33.204415,28.306440,28.548298,28.531953,35.169121,35.225864,32.462269,32.748685,32.461458,34.572471,33.463908,32.882760,31.439774,32.501655,30.656141,69.802646,29.936338,36.423042,21.243607,21.084667,20.912058,28.773924,29.373873,29.554041,33.095659,33.039653,26.558862,26.903812,34.755869,37.389751,33.817894,37.907065,36.037898,37.982692,32.258657,37.019940,34.189563,36.896088,32.289329,36.713798,32.372553,34.454517,32.026365,34.221521,33.312453,35.171671,32.423239,34.136726,82.498373,87.471910,127.499561,85.192851,135.048955,55.474734,44.929148,159.817833,118.910000,2.203000,218.400000,117.710000,1.670000,147.600000,26741.475924,12.973655,23.449387,93.972259,34.768879,1362.158300,844.449563
06/17/2026 07:22:51,0.000000,0.000000,75.174888,74.638378,65.801885,75.363753,77.964477,72.680526,75.483723,74.735321,33.183559,28.330570,28.616597,28.523255,35.174666,35.057179,32.346223,32.674039,32.442362,34.477113,33.068445,33.064803,31.473861,32.434713,30.472125,68.495243,29.670062,34.999095,21.323430,21.140706,21.095645,28.381198,28.952737,27.325466,33.057196,33.018524,26.926741,27.357087,34.741189,37.376888,33.806083,37.890455,36.036913,37.975966,32.221181,36.998250,34.192208,36.888108,32.280544,36.724530,32.355102,34.457523,32.044957,34.217952,33.313323,35.138847,32.410007,34.138615,74.913427,80.304950,127.763740,74.505247,135.036763,55.620060,44.013427,138.021746,119.260000,2.092000,204.000000,117.830000,1.575000,133.900000,26801.474611,12.430661,22.568434,84.092465,34.760432,1365.719886,846.833926
06/17/2026 07:23:51,0.000000,0.000000,75.184348,74.629250,65.586807,75.354141,77.946475,72.604805,75.513172,74.743670,32.997405,27.944589,28.354749,28.298596,34.807315,35.050770,32.316849,32.650014,32.369486,34.424835,32.707521,32.647561,31.196966,32.470987,30.429769,67.072755,30.005059,34.790812,20.905103,20.720053,20.620458,28.669885,29.368435,29.532549,32.942549,32.912319,26.215920,26.650432,34.729174,37.364028,33.804784,37.881210,36.025148,37.970856,32.196455,37.000093,34.157217,36.861640,32.255727,36.704276,32.326377,34.429317,32.014440,34.206486,33.311621,35.156654,32.403434,34.116963,79.449140,84.657417,126.355554,82.227701,133.923772,55.610205,44.890500,153.137487,119.290000,2.172000,213.700000,117.790000,1.637000,143.200000,26861.473261,11.378399,23.412413,91.045291,34.745795,1369.172170,849.117180
06/17/2026 07:24:51,0.000000,0.000000,75.210904,74.639766,65.769978,75.336750,77.919034,72.631412,75.443934,74.761836,33.193310,28.149352,28.504129,28.397913,34.943711,34.972978,32.268419,32.590930,32.313767,34.410528,32.947509,32.784772,31.414650,32.397836,30.385707,70.169453,29.627697,36.174602,21.329712,21.171683,21.112473,28.420681,29.019863,27.160444,32.956675,32.887767,26.668027,27.097643,34.724801,37.370279,33.803186,37.889782,36.003648,37.969730,32.197101,37.001338,34.151808,36.888985,32.262903,36.701678,32.337700,34.437948,32.010190,34.199746,33.291098,35.130859,32.401267,34.124122,82.372517,87.381750,127.480622,84.319769,135.239418,55.866805,44.749209,156.496596,119.640000,2.186000,215.900000,118.110000,1.656000,145.500000,26921.472344,12.897516,23.277086,92.527535,34.744908,1372.758893,851.529060
06/17/2026 07:25:51,0.000000,0.000000,75.205303,74.599508,65.821964,75.291086,77.894978,72.574588,75.413701,74.729467,33.290948,28.481690,28.924723,28.741810,34.998137,34.830065,32.263876,32.585055,32.342557,34.339843,33.426467,32.817558,31.427008,32.344779,30.910640,68.693966,30.064174,30.120792,26.050081,26.136792,26.072625,29.042275,29.340668,29.260834,33.088609,32.945919,27.783523,28.425173,34.725546,37.366601,33.787232,37.880978,35.982255,37.973129,32.165816,37.003789,34.136956,36.884801,32.239418,36.692482,32.311314,34.430269,32.005603,34.199543,33.290005,35.140409,32.388463,34.104688,82.719356,85.029131,124.991497,83.011921,129.928596,59.952417,53.072079,127.749565,120.340000,0.628000,67.000000,0.000000,0.000000,-0.000000,26981.470994,-0.747162,30.867954,79.073793,34.735465,1375.673487,853.284403
06/17/2026 07:26:51,0.000000,0.000000,75.143235,74.565712,65.620827,75.266815,77.906563,72.484999,75.473616,74.737037,34.180052,30.938186,31.104848,31.314847,35.039490,35.182249,33.121686,33.285229,33.240274,34.613593,34.708080,34.166864,32.521054,33.058627,32.703787,60.525709,31.642017,31.495886,28.835318,30.638086,30.663184,31.202403,31.015696,31.470185,33.794891,33.603469,31.024849,31.387838,34.698371,37.349684,33.790622,37.891420,35.974275,37.974446,32.165363,36.977818,34.131756,36.849978,32.220105,36.667966,32.293065,34.401418,31.992236,34.179695,33.281244,35.119255,32.364704,34.105395,75.795419,76.286918,113.515511,72.573201,116.904589,71.163859,56.423058,104.355110,120.100000,0.625000,67.000000,0.000000,0.000000,-0.000000,27041.468604,-2.231569,33.727455,66.562123,34.721441,1376.789720,853.284403
06/17/2026 07:27:51,0.000000,0.000000,75.125324,74.557510,65.549749,75.254509,77.878719,72.454859,75.454278,74.730781,34.624016,31.956023,31.905241,32.275827,35.480877,35.652799,33.666602,33.878879,33.828651,34.961983,35.100323,35.001693,33.132301,33.439802,33.264986,50.112163,32.067619,32.249177,30.530015,31.458251,31.482554,31.963240,31.935177,32.307261,34.250247,34.104214,31.908206,32.092897,34.702291,37.340328,33.791453,37.897107,36.006784,37.968882,32.165543,36.983781,34.149725,36.875407,32.232388,36.676641,32.300364,34.406922,31.987962,34.199439,33.305454,35.137645,32.361414,34.111434,80.055874,80.242296,104.165257,69.102593,109.826892,77.525718,57.075231,92.227217,120.260000,0.626000,67.000000,0.000000,0.000000,-0.000000,27101.468342,-2.023040,34.272217,59.347641,34.730048,1377.906271,853.284403
06/17/2026 07:28:51,0.000000,0.000000,75.104396,74.564461,65.522602,75.256114,77.822644,72.467062,75.346208,74.726992,34.849730,32.421448,32.299550,32.667744,35.652829,35.759154,34.054127,34.293818,34.199300,35.273599,35.625028,35.019459,33.497142,33.648616,33.476799,43.880176,32.571062,32.492335,31.311029,31.605976,31.860404,32.406090,32.427888,32.661397,34.531864,34.428482,32.186718,32.321794,34.704248,37.340510,33.782251,37.882208,35.991345,37.976895,32.153590,36.978884,34.145254,36.855910,32.215997,36.670076,32.289748,34.415415,31.988469,34.187422,33.308976,35.135396,32.364600,34.118609,80.516831,80.761894,97.651423,65.155876,105.350811,80.998809,57.295470,81.294231,120.150000,0.629000,67.200000,0.000000,0.000000,-0.000000,27161.466957,-1.963013,34.455348,52.305795,34.725290,1379.023134,853.284403
06/17/2026 07:29:51,0.000000,0.000000,75.094310,74.563665,65.487624,75.238857,77.827752,72.451443,75.360113,74.758231,35.128457,32.667227,32.584062,32.922938,35.881825,35.930988,34.337368,34.621337,34.489347,35.530910,35.509196,35.422825,33.867974,33.802697,33.944081,42.871831,33.008506,32.597664,31.660689,31.736869,31.944248,32.664607,32.740649,32.906938,34.728926,34.657065,32.301610,32.436329,34.691143,37.338059,33.770618,37.862240,35.988771,37.963283,32.130978,36.960376,34.139997,36.855095,32.183799,36.680537,32.288941,34.392424,31.960044,34.155533,33.297937,35.103101,32.345756,34.087820,81.827385,82.041494,92.955295,62.546251,102.447210,82.804763,57.431129,73.740094,120.320000,0.623000,67.000000,0.000000,0.000000,-0.000000,27221.465260,-1.970278,34.567942,47.085025,34.709823,1380.139547,853.284403
06/17/2026 07:30:51,0.000000,0.000000,75.111555,74.530207,65.555899,75.228123,77.802736,72.452112,75.345178,74.717933,35.237296,32.864438,32.771511,33.070592,36.026276,36.271131,34.559247,34.880390,34.726473,35.734946,35.820441,35.559825,34.066950,33.917776,34.144320,42.681701,33.291527,32.927956,31.782666,31.804494,31.952688,32.880684,32.969597,33.093615,34.931859,34.848929,32.378828,32.531455,34.704831,37.334459,33.759609,37.877355,35.967071,37.967260,32.118518,36.970468,34.107955,36.847935,32.192422,36.669641,32.256017,34.392868,31.945790,34.181640,33.268971,35.095926,32.351707,34.107520,82.848464,83.011267,89.613486,64.826384,100.408999,83.764989,57.520468,68.822906,120.340000,0.625000,66.900000,0.000000,0.000000,-0.000000,27281.463844,-1.714049,34.642005,43.506129,34.705898,1381.254826,853.284403
06/17/2026 07:31:51,0.000000,0.000000,75.115899,74.499897,65.796046,75.196725,77.766800,72.399427,75.255583,74.711940,35.463945,33.068205,32.974857,33.242355,36.317381,36.369173,34.805971,35.128345,34.958589,35.941967,36.206771,35.589723,34.238500,34.030314,34.531384,40.912095,33.518633,33.370244,31.861583,31.835301,31.964968,33.087645,33.177424,33.314296,35.099847,34.982349,32.468625,32.602362,34.707237,37.347468,33.751906,37.861296,35.967939,37.951780,32.134521,36.956914,34.105006,36.835707,32.179365,36.660198,32.267567,34.386638,31.954681,34.162712,33.275796,35.088548,32.340433,34.075850,83.826004,84.027496,87.281664,67.893307,99.016431,84.501531,57.741678,65.237382,119.910000,0.629000,67.100000,0.000000,0.000000,-0.000000,27341.462072,-1.454853,34.825097,40.796419,34.700578,1382.370071,853.284403
06/17/2026 07:32:51,0.000000,0.000000,75.099040,74.478377,65.656431,75.179014,77.768090,72.339286,75.308999,74.726096,35.639691,33.152485,33.240923,33.473384,36.494857,36.628949,35.034244,35.337911,35.165035,36.148603,36.158344,35.922833,34.409338,34.121298,34.601375,39.403475,33.732161,33.863609,31.894873,31.862354,32.002353,33.267162,33.400464,33.527968,35.243537,35.112316,32.534956,32.674043,34.685138,37.294935,33.741528,37.852297,35.974835,37.936570,32.093834,36.925455,34.092080,36.805128,32.166424,36.621664,32.268712,34.353166,31.946027,34.140465,33.291296,35.088495,32.324825,34.058500,77.871102,77.661847,85.640957,69.767459,97.921692,85.017907,57.965802,62.876057,119.990000,0.628000,67.100000,0.000000,0.000000,-0.000000,27401.460670,-1.146566,35.010175,38.962076,34.683069,1383.485711,853.284403
06/17/2026 07:33:51,0.000000,0.000000,75.001402,74.509161,65.443211,75.184808,77.761656,72.378149,75.394723,74.702022,35.845265,33.364031,33.519529,33.727816,36.568676,36.833716,35.208050,35.523172,35.398209,36.314648,36.431950,36.269460,34.562324,34.269458,34.625345,38.502496,33.953313,34.285796,31.887313,31.864148,31.978777,33.436926,33.577307,33.707448,35.410776,35.280026,32.698317,32.817300,34.710496,37.312694,33.751967,37.852079,35.977510,37.947632,32.106312,36.934621,34.089292,36.813410,32.166976,36.642125,32.256716,34.358952,31.944263,34.153213,33.286728,35.100341,32.358298,34.057275,80.554958,80.701830,84.011975,70.379336,97.068067,85.427025,58.233332,61.841056,120.000000,0.629000,66.700000,0.000000,0.000000,-0.000000,27461.459023,-0.944744,35.230540,38.144930,34.691045,1384.600125,853.284403
06/17/2026 07:34:51,0.000000,0.000000,75.076526,74.498112,65.581554,75.183801,77.784230,72.404255,75.370293,74.710532,35.986553,33.628805,33.831323,34.041763,36.868239,37.031017,35.404245,35.790169,35.635283,36.520471,36.668718,36.253097,34.870622,34.434114,34.910824,38.028048,34.159471,34.688843,31.921785,31.858974,32.021812,33.712178,33.833860,33.976391,35.577012,35.471549,32.894461,33.093921,34.685322,37.306614,33.731382,37.841762,35.945924,37.950142,32.090594,36.936994,34.084127,36.816226,32.160367,36.628031,32.248565,34.353485,31.932093,34.146718,33.280225,35.089419,32.335230,34.071103,81.489788,81.602130,82.801770,70.818263,96.393245,85.867570,58.671675,61.184287,120.210000,0.624000,66.700000,0.000000,0.000000,-0.000000,27521.458461,-0.901461,35.590304,37.622122,34.681716,1385.715448,853.284403
06/17/2026 07:35:51,0.000000,0.000000,75.052764,74.444324,65.695054,75.133165,77.735011,72.351335,75.317297,74.679890,36.254792,33.966657,34.239662,34.454548,36.987252,37.112417,35.684250,36.007156,35.896111,36.697387,37.000424,36.693945,35.039150,34.546835,35.394454,37.831409,34.364899,35.028053,31.912368,31.868713,32.008229,33.993920,34.092919,34.257151,35.785880,35.654305,33.267580,33.499819,34.677535,37.291778,33.731872,37.808226,35.962642,37.941194,32.101162,36.924697,34.070010,36.804812,32.146948,36.618227,32.258686,34.362692,31.922625,34.147250,33.275870,35.109016,32.356071,34.048837,82.625933,82.774964,82.066418,71.150133,95.906071,86.269650,59.118368,60.961587,120.380000,0.621000,66.500000,0.000000,0.000000,-0.000000,27581.457606,-0.927222,35.955275,37.444080,34.678007,1386.829043,853.284403
06/17/2026 07:36:51,0.000000,0.000000,75.071213,74.393044,65.586006,75.120204,77.723353,72.298501,75.457353,74.688224,36.576498,34.327451,34.688611,34.933428,37.232068,37.343931,35.941748,36.297311,36.214861,36.907449,37.199351,37.050312,35.386504,34.736955,35.565203,37.814314,34.631704,35.119533,31.935233,31.875987,32.033394,34.311981,34.408722,34.612817,35.994590,35.887853,33.807853,34.088784,34.690954,37.287910,33.715711,37.829706,35.939516,37.927845,32.078370,36.914758,34.068026,36.769210,32.156372,36.595737,32.284396,34.328870,31.933221,34.124403,33.276550,35.083536,32.332571,34.037817,83.518646,83.735681,81.607311,71.521078,95.426795,86.511009,59.780543,60.871601,120.120000,0.627000,66.900000,0.000000,0.000000,-0.000000,27641.455093,-1.373752,36.493285,37.372028,34.668774,1387.943219,853.284403
06/17/2026 07:37:51,0.000000,0.000000,75.051660,74.428426,65.766539,75.139228,77.718740,72.327333,75.290888,74.695295,36.876426,34.886812,35.116499,35.434651,37.464459,37.541814,36.314018,36.614544,36.492796,37.117041,37.411520,37.231023,35.596835,35.035697,35.898672,37.738638,34.900962,35.122221,31.938380,31.914771,32.021648,34.696927,34.743502,35.004713,36.215434,36.163189,34.305836,34.810138,34.673523,37.318729,33.694047,37.867801,35.933902,37.953170,32.087414,36.942958,34.065252,36.820421,32.152054,36.631269,32.240047,34.360521,31.925792,34.136278,33.281328,35.091406,32.333147,34.051267,81.213429,81.171912,81.348449,71.922435,95.025057,86.786248,60.229761,60.662983,119.940000,0.626000,67.100000,0.000000,0.000000,-0.000000,27701.453650,-1.734022,36.856243,37.204741,34.678016,1389.057747,853.284403
06/17/2026 07:38:51,0.000000,0.000000,75.027542,74.415703,65.500833,75.152391,77.722179,72.322320,75.245483,74.702679,37.117774,35.337991,35.501524,35.843337,37.884041,37.771369,36.567021,36.938230,36.793546,37.354338,37.725183,37.467740,35.967795,35.206572,36.225303,37.660687,35.156524,35.061204,31.954138,31.914492,32.019537,35.083750,35.067345,35.353271,36.447554,36.413473,34.981613,35.490576,34.650383,37.300087,33.706619,37.844520,35.945104,37.952858,32.098670,36.919105,34.064399,36.809837,32.133196,36.614730,32.260644,34.353551,31.906768,34.133649,33.269364,35.086564,32.320968,34.027571,75.546235,75.646697,80.819679,71.645247,94.606553,86.969277,60.732972,60.404354,120.210000,0.624000,66.900000,0.000000,0.000000,-0.000000,27761.452256,-2.199699,37.260903,36.996871,34.669929,1390.171833,853.284403
