Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 07:39:51,0.000000,0.000000,75.063567,74.402722,65.609881,75.118707,77.712176,72.304626,75.193206,74.700232,37.451826,35.807015,35.884973,36.149555,38.015451,38.088777,36.922012,37.223195,37.050780,37.596807,38.028061,37.905448,36.262455,35.370333,36.680011,37.589681,35.421547,35.066925,32.060061,31.928259,32.033570,35.384974,35.363700,35.622050,36.718025,36.660503,35.618196,35.894059,34.666680,37.301297,33.696444,37.839700,35.948798,37.945940,32.101047,36.905499,34.076048,36.796230,32.153912,36.614975,32.276813,34.335063,31.909592,34.112449,33.278803,35.074700,32.346128,34.018493,78.617886,78.733548,79.964489,71.133496,94.307459,87.192467,61.064884,60.156406,119.990000,0.627000,66.900000,0.000000,0.000000,-0.000000,27821.451528,-2.459786,37.526711,36.797085,34.669931,1391.285375,853.284403
06/17/2026 07:40:51,0.000000,0.000000,75.086168,74.390680,65.617360,75.135226,77.717698,72.302979,75.215743,74.694048,37.716247,36.112275,36.214554,36.446822,38.273609,38.257711,37.229767,37.530393,37.363966,37.856320,38.215009,38.218406,36.457002,35.550919,36.879043,37.527741,35.682365,35.140350,32.159128,31.919177,32.063447,35.630083,35.637615,35.836081,36.916420,36.886781,35.928038,36.151557,34.669103,37.309018,33.674465,37.855390,35.951980,37.933209,32.119820,36.916317,34.060269,36.799528,32.150994,36.616498,32.271111,34.349790,31.914129,34.112651,33.259009,35.090863,32.334757,34.017358,79.360839,79.516319,79.557916,71.139480,94.015118,87.492867,61.441564,60.146048,120.000000,0.626000,66.600000,0.000000,0.000000,-0.000000,27881.450663,-2.686972,37.827322,36.788728,34.670313,1392.399220,853.284403
06/17/2026 07:41:51,0.000000,0.000000,75.034893,74.398966,65.547567,75.138655,77.673957,72.338623,75.236232,74.706522,36.984866,34.548435,34.522702,34.707742,37.810289,38.432186,36.924126,37.403929,37.067132,37.954717,36.826944,37.388203,35.831413,35.203948,35.760792,64.871698,33.170945,33.753824,27.077232,27.086612,27.227947,33.370230,33.936091,31.583136,36.705346,36.756670,32.966166,32.996208,34.657453,37.305807,33.677898,37.831412,35.948146,37.944848,32.135548,36.916518,34.034722,36.789995,32.161576,36.591176,32.260586,34.344617,31.904036,34.120843,33.269876,35.071556,32.344002,34.027470,80.574255,85.080949,110.021916,80.627550,123.338973,64.732988,49.207598,157.347419,119.120000,2.205000,217.800000,117.630000,1.670000,147.600000,27941.448106,6.318055,27.435769,92.899583,34.666904,1395.300163,855.007885
06/17/2026 07:42:51,0.000000,0.000000,75.067628,74.407632,65.514463,75.117420,77.684787,72.330030,75.278215,74.682191,36.865605,33.885056,34.072416,34.104955,37.847662,38.330888,36.658929,37.101743,36.807209,37.891712,37.185824,37.288542,35.526420,34.992281,35.457541,65.506115,33.896496,37.626917,25.876715,25.709511,25.418096,33.611508,34.022272,33.954788,36.578423,36.600993,32.614976,32.810385,34.671216,37.304050,33.672371,37.836518,35.946109,37.946792,32.140622,36.904781,34.057570,36.807014,32.164736,36.596089,32.296803,34.354114,31.920252,34.118387,33.274527,35.091715,32.346717,34.019081,81.954396,87.514076,119.487936,83.268183,130.322904,57.648850,49.041836,158.131400,119.160000,2.199000,217.800000,117.730000,1.678000,147.600000,28001.446792,10.341807,27.285110,93.241211,34.673473,1398.923361,857.459165
06/17/2026 07:43:51,0.000000,0.000000,75.027141,74.413188,65.553823,75.141595,77.674782,72.358945,75.205314,74.697134,36.693916,33.361343,33.686521,33.684273,37.680000,38.334233,36.556496,36.906477,36.658074,37.881081,37.053567,37.013733,35.296662,34.897196,34.925807,70.549372,34.503457,39.178672,26.206799,25.912242,25.730301,33.702655,34.279376,34.585104,36.489358,36.498652,32.083668,32.239950,34.638619,37.299857,33.673735,37.845386,35.939271,37.935552,32.134640,36.918226,34.047534,36.804534,32.179793,36.607522,32.271246,34.361019,31.920946,34.113679,33.244484,35.097653,32.352872,34.018564,82.806052,88.635579,122.749099,84.166607,131.963593,56.714231,49.345684,153.994137,119.160000,2.196000,216.800000,117.660000,1.662000,146.300000,28061.446140,11.617622,27.561050,91.425348,34.670257,1402.585876,859.950165
06/17/2026 07:44:51,0.000000,0.000000,75.012119,74.427744,65.477119,75.140919,77.647158,72.327759,75.114999,74.701422,36.456219,32.711424,33.100874,33.073091,37.618762,38.189578,36.260054,36.686274,36.394252,37.825799,36.813322,36.663108,35.038400,34.689375,34.642955,63.896163,34.572026,38.108518,24.596179,24.254227,23.928612,33.497988,34.207136,34.610497,36.266979,36.274505,31.373456,31.447838,34.679592,37.306651,33.700724,37.842190,35.972270,37.936662,32.187377,36.907740,34.060539,36.811743,32.199136,36.613041,32.312851,34.352370,31.910483,34.119137,33.269945,35.086700,32.376660,34.010782,75.149919,81.065653,121.902900,77.746241,129.489169,56.502956,48.555328,143.042684,119.300000,2.118000,206.800000,117.950000,1.592000,136.700000,28121.445185,11.267291,26.841227,86.455806,34.682830,1406.036765,862.230628
06/17/2026 07:45:51,0.000000,0.000000,75.000251,74.386702,65.750009,75.108294,77.634000,72.315790,75.157695,74.687941,36.334725,32.350935,32.725887,32.628433,37.527663,38.111794,36.022098,36.447560,36.170034,37.711141,36.226706,36.542691,34.801101,34.569549,34.373455,71.067620,34.359992,40.006064,25.475724,25.197544,24.995189,33.259858,33.993193,34.381130,36.162165,36.117002,31.010865,30.920542,34.678540,37.307813,33.705484,37.826601,35.983415,37.929666,32.200355,36.910667,34.084786,36.801398,32.205388,36.613506,32.319153,34.332473,31.948420,34.110977,33.271997,35.096728,32.387360,34.019239,81.125186,86.648086,123.172259,83.581002,130.615560,56.443136,48.895398,155.764405,119.130000,2.190000,216.200000,117.710000,1.660000,146.000000,28181.443299,12.854294,27.151770,92.206277,34.686698,1409.596710,864.621859
06/17/2026 07:46:51,0.000000,0.000000,74.955667,74.394502,65.478980,75.125459,77.661642,72.316485,75.061048,74.679983,36.209422,32.050118,32.451902,32.371881,37.349611,38.030618,35.905077,36.254015,35.992892,37.559092,36.021235,36.166085,34.421011,34.414355,34.041796,72.518454,34.200931,40.896398,25.200050,25.025148,24.820767,33.013695,33.791665,34.142858,35.990416,35.946129,30.461857,30.628889,34.673031,37.285520,33.677678,37.835611,35.952350,37.956993,32.181156,36.911080,34.048354,36.811544,32.212454,36.611682,32.303517,34.360367,31.928756,34.114942,33.252859,35.100688,32.373960,34.023182,83.304412,88.644290,124.450597,85.814123,131.883584,56.719927,48.673411,159.862988,119.140000,2.213000,218.600000,117.690000,1.678000,148.700000,28241.441902,13.947199,26.949199,93.991762,34.680786,1413.216848,867.069941
06/17/2026 07:47:51,0.000000,0.000000,75.007962,74.405831,65.607469,75.143796,77.626024,72.312001,75.065820,74.668700,35.982140,31.895465,32.215093,32.156099,37.499926,37.883959,35.693896,36.090308,35.788141,37.444926,35.904635,35.913237,34.376648,34.352241,33.836339,70.579475,33.942698,39.375199,24.774740,24.550548,24.435166,32.737302,33.508879,33.806909,35.806169,35.745923,30.228732,30.443519,34.682393,37.293526,33.694025,37.827572,35.980125,37.939196,32.205949,36.902541,34.063757,36.803446,32.218471,36.605276,32.316293,34.358466,31.922838,34.104598,33.277609,35.086810,32.386649,34.014535,77.674964,83.327023,124.953201,77.852642,131.912637,56.865521,47.539392,143.207929,119.320000,2.126000,208.100000,117.730000,1.605000,137.800000,28301.440065,13.469219,25.905980,86.532643,34.684204,1416.813932,869.492784
06/17/2026 07:48:51,0.000000,0.000000,75.035582,74.408532,65.596531,75.128419,77.659118,72.307590,75.120186,74.661820,35.775443,31.461698,31.883142,31.696746,37.182265,37.818346,35.538212,35.863392,35.548161,37.277517,35.555251,35.674254,34.148746,34.042650,33.635432,73.261564,33.694822,40.675892,24.805080,24.571048,24.372840,32.448103,33.280840,33.579844,35.597763,35.580040,29.678374,30.116254,34.654822,37.300089,33.687806,37.819176,35.949300,37.913748,32.215025,36.921600,34.057135,36.805253,32.228732,36.592469,32.329373,34.342223,31.937270,34.099308,33.242096,35.088177,32.398687,34.001242,83.266283,88.530719,124.882427,86.248598,132.027133,56.681107,48.583684,162.400892,119.040000,2.220000,220.100000,117.730000,1.695000,150.200000,28361.438012,13.808724,26.867168,95.082013,34.679177,1420.382809,871.892034
06/17/2026 07:49:51,0.000000,0.000000,75.122999,74.398798,65.605061,75.152044,77.704569,72.313497,75.266123,74.692909,35.711264,31.324970,31.718816,31.613377,37.326793,37.611914,35.324625,35.761975,35.416159,37.182946,35.550432,35.712294,34.061680,33.957348,33.496417,68.071269,33.352831,38.361126,23.770212,23.584341,23.398855,32.117053,32.918573,33.135938,35.458704,35.412614,29.886682,30.153783,34.692608,37.326256,33.714958,37.817468,35.996004,37.937806,32.250379,36.905911,34.073354,36.807259,32.241781,36.611199,32.333579,34.371714,31.955291,34.107536,33.260109,35.118562,32.409064,34.032908,74.236241,79.841637,124.499373,74.106860,131.501470,56.747745,46.541420,136.485183,119.190000,2.089000,203.400000,117.820000,1.567000,132.800000,28421.436694,13.385072,24.976054,83.357831,34.698187,1423.925486,874.259986
06/17/2026 07:50:51,0.000000,0.000000,75.165518,74.411342,65.831269,75.189565,77.723031,72.357499,75.387639,74.690707,35.601948,30.906223,31.268055,31.071182,37.218073,37.562462,35.132072,35.510594,35.123723,37.020757,35.032389,35.140648,33.811756,33.815309,33.102993,70.244095,33.174897,38.401567,23.907508,23.666572,23.580905,31.861199,32.727561,33.069445,35.289558,35.208882,29.140770,29.561659,34.684610,37.309884,33.707707,37.824394,35.993543,37.948164,32.248797,36.904595,34.097781,36.798865,32.260633,36.598530,32.329773,34.366586,31.965735,34.105771,33.265008,35.104386,32.417236,34.036624,79.917595,85.226994,123.904926,82.814367,130.868432,56.338630,47.713699,154.350683,118.970000,2.181000,215.000000,117.620000,1.652000,144.600000,28481.435982,12.334314,26.067253,91.583114,34.698431,1427.399387,876.566345
06/17/2026 07:51:51,0.000000,0.000000,75.272225,74.491094,65.729072,75.228764,77.805059,72.440469,75.397845,74.708950,35.416788,30.842119,31.215100,31.039100,37.073025,37.437811,34.921608,35.358293,35.014278,36.852294,35.063051,35.275411,33.630111,33.762464,33.007133,71.691066,32.719405,39.355772,23.956941,23.772446,23.661189,31.503572,32.286873,32.285983,35.154813,35.056832,29.373603,29.551653,34.683086,37.294216,33.733622,37.838246,36.005640,37.943002,32.272075,36.908049,34.091037,36.805416,32.291873,36.624291,32.365505,34.356964,31.966766,34.109681,33.274700,35.087454,32.424449,34.030504,82.391591,87.709186,125.255526,84.649196,132.456593,56.452507,47.490935,157.236555,119.080000,2.190000,216.300000,117.500000,1.668000,146.400000,28541.434720,13.494685,25.861087,92.851181,34.705329,1430.997728,878.994294
06/17/2026 07:52:51,0.000000,0.000000,75.329371,74.476443,65.745872,75.254324,77.842329,72.453402,75.485374,74.726833,35.419857,30.652675,31.071140,30.879514,37.161866,37.240577,34.801556,35.210822,34.872786,36.735462,34.707794,34.847502,33.601190,33.702015,32.785864,73.308254,32.495082,38.675276,23.994379,23.817055,23.782909,31.301195,32.055826,32.107895,35.016188,34.933267,29.108819,29.429493,34.687996,37.301320,33.730936,37.822318,36.005557,37.934083,32.256863,36.912866,34.090099,36.824832,32.291328,36.617553,32.357858,34.372412,31.945301,34.114071,33.279982,35.099375,32.415451,34.026408,80.982490,86.475455,126.189340,81.639116,133.469890,56.616855,46.770885,147.497325,118.950000,2.154000,211.500000,117.330000,1.631000,140.800000,28601.433842,13.484401,25.190875,88.506838,34.704330,1434.629118,881.451146
06/17/2026 07:53:51,0.000000,0.000000,75.401952,74.514440,65.774442,75.308707,77.926437,72.521098,75.511680,74.710909,35.123399,30.395580,30.771756,30.634339,36.824770,37.277662,34.701408,35.030475,34.705217,36.597489,34.689248,35.176895,33.343017,33.644218,32.670787,64.081368,32.403215,36.963303,22.550973,22.353228,22.087177,31.102702,31.915793,32.209591,34.800922,34.766770,28.742387,28.960345,34.661453,37.328363,33.723788,37.844810,35.991717,37.941040,32.269209,36.931721,34.095260,36.821570,32.296517,36.633334,32.351962,34.381619,31.965234,34.147197,33.260708,35.107632,32.421084,34.065769,76.640660,82.180969,124.355576,79.593442,131.018270,56.391987,46.779333,146.115648,119.040000,2.134000,209.400000,117.730000,1.612000,139.000000,28661.431553,11.764531,25.198772,87.875145,34.711999,1438.057347,883.709892
06/17/2026 07:54:51,0.000000,0.000000,75.462576,74.534133,65.852840,75.342208,77.968675,72.568264,75.554937,74.711108,35.058586,30.188661,30.626380,30.428349,36.888406,36.962278,34.494541,34.851191,34.564508,36.467735,34.717110,34.578573,33.338506,33.531325,32.276545,71.384936,32.273987,38.787384,23.374968,23.197094,23.026129,30.964653,31.775562,31.784472,34.717960,34.668278,28.642873,29.131152,34.684927,37.320369,33.735343,37.835098,36.008926,37.929050,32.273596,36.920858,34.107886,36.838577,32.307064,36.642939,32.363912,34.400638,31.962053,34.132301,33.259571,35.125119,32.431184,34.066082,81.805412,87.180319,125.317305,84.082519,132.459217,56.315436,46.913147,155.916864,119.150000,2.189000,216.200000,117.630000,1.663000,145.900000,28721.430295,13.463629,25.323755,92.273253,34.717275,1441.630160,886.113091
06/17/2026 07:55:51,0.000000,0.000000,75.530968,74.581892,65.878463,75.394796,78.015629,72.633732,75.592798,74.707176,35.031937,30.177470,30.529171,30.380631,36.841490,36.990120,34.475891,34.706583,34.446886,36.344195,34.276479,34.620695,33.084281,33.529968,32.083852,72.826416,31.966577,39.367634,23.466481,23.266669,23.196903,30.717802,31.481122,31.457955,34.636254,34.563498,28.506700,28.875996,34.703557,37.323463,33.763409,37.830324,36.032083,37.934480,32.307540,36.918083,34.120638,36.833590,32.328598,36.627629,32.398296,34.392336,31.980446,34.127297,33.267893,35.098397,32.436701,34.046727,84.124107,89.299447,126.321477,86.516007,133.702136,56.472551,47.032201,161.563663,118.880000,2.215000,219.500000,117.490000,1.688000,149.400000,28781.429493,13.932853,25.434781,94.723623,34.723574,1445.253029,888.565419
06/17/2026 07:56:51,0.000000,0.000000,75.602567,74.627371,65.932097,75.441649,78.061918,72.676501,75.657006,74.725817,34.817224,30.077082,30.478276,30.299609,36.644263,36.808415,34.253688,34.594030,34.300807,36.221928,34.129037,34.490364,33.079942,33.462992,32.107118,66.995430,31.811976,36.905689,22.440560,22.235169,22.141957,30.583126,31.324658,31.424461,34.528386,34.450295,28.653433,28.971521,34.726683,37.328386,33.769594,37.828524,36.047517,37.935299,32.322156,36.914565,34.149956,36.841574,32.349179,36.659604,32.390224,34.417564,31.994190,34.153063,33.274579,35.106398,32.474627,34.062380,74.139880,79.785390,125.569716,74.221482,132.348835,56.531994,45.542089,136.124753,119.020000,2.087000,202.800000,117.600000,1.570000,132.300000,28841.427460,12.872295,24.033394,83.184716,34.737303,1448.767714,890.906422
06/17/2026 07:57:51,0.000000,0.000000,75.615683,74.649799,65.945791,75.473820,78.079260,72.751131,75.606645,74.738360,34.696290,29.758453,30.124939,29.940809,36.577958,36.716461,34.048513,34.441304,34.089240,36.101206,34.301405,34.844872,32.728354,33.373763,31.896413,70.057414,31.901287,37.250869,22.831266,22.645680,22.527638,30.571994,31.362987,31.698022,34.361484,34.329532,27.930411,28.387013,34.691163,37.338963,33.759783,37.856320,36.033882,37.953946,32.300004,36.971378,34.121297,36.870080,32.315578,36.662027,32.371632,34.422982,31.976911,34.185216,33.254777,35.129646,32.440142,34.097218,80.307023,85.637817,125.004851,83.094120,132.121321,56.195959,46.395954,154.471420,118.780000,2.181000,214.600000,117.400000,1.654000,144.700000,28901.426002,12.411310,24.839559,91.636484,34.737647,1452.249018,893.222699
06/17/2026 07:58:51,0.000000,0.000000,75.736347,74.648906,66.108396,75.514464,78.145874,72.776659,75.675103,74.738018,34.629761,29.797257,30.115143,29.939787,36.733588,36.661907,33.998344,34.306399,34.012894,35.954636,33.937861,34.639820,32.814487,33.294097,31.720001,71.269126,31.435782,38.341441,22.852378,22.700866,22.630499,30.232971,30.984869,30.753578,34.330326,34.255323,28.273988,28.403525,34.720884,37.369470,33.779188,37.860162,36.050220,37.966711,32.344002,36.945743,34.164375,36.858156,32.354970,36.679524,32.399612,34.422491,32.014715,34.166150,33.270795,35.121686,32.465739,34.096127,82.609016,87.847049,126.202229,84.767500,133.536388,56.389286,46.411005,157.187839,118.870000,2.196000,216.500000,117.490000,1.663000,146.200000,28961.425439,13.487748,24.853693,92.829905,34.752536,1455.844401,895.646537
06/17/2026 07:59:51,0.000000,0.000000,75.744158,74.619962,66.113736,75.512594,78.190302,72.761654,75.700357,74.730343,34.705552,29.650046,30.000056,29.873538,36.373532,36.667841,33.915557,34.210773,33.882294,35.920026,34.032807,34.480285,32.774207,33.224511,31.820031,72.878328,31.240167,37.662009,23.027606,22.856845,22.828417,30.103916,30.785891,30.477915,34.240668,34.189625,28.181150,28.375911,34.706298,37.345648,33.762855,37.870422,36.026636,37.964388,32.328761,36.958774,34.122853,36.872073,32.330816,36.662581,32.376809,34.426371,32.015045,34.182777,33.253224,35.121003,32.445592,34.092002,81.093269,86.588867,127.070891,81.642099,134.468151,56.572076,45.740965,147.995810,118.890000,2.159000,211.900000,117.440000,1.629000,140.900000,29021.423982,13.440086,24.221923,88.733773,34.743246,1459.472423,898.099838
06/17/2026 08:00:51,0.000000,0.000000,75.782305,74.687739,66.191588,75.561122,78.189863,72.839983,75.741363,74.747312,34.527578,29.435467,29.835902,29.680654,36.314397,36.481272,33.795955,34.105420,33.789405,35.822502,33.429615,34.021550,32.685900,33.171810,31.591784,68.569558,31.319070,37.303551,22.230969,22.030919,21.827334,30.046280,30.773733,31.027303,34.122122,34.098595,27.829392,28.089159,34.725137,37.366636,33.784418,37.879503,36.055909,37.990498,32.341710,36.969423,34.153515,36.878742,32.348724,36.704728,32.383973,34.454371,32.019542,34.201897,33.273699,35.142317,32.454156,34.115641,81.163167,86.369489,126.144179,84.093800,133.228553,56.407151,46.088027,156.840032,118.820000,2.190000,216.400000,117.430000,1.657000,145.800000,29081.422159,12.753736,24.549815,92.677876,34.762227,1462.974956,900.432795
06/17/2026 08:01:51,0.000000,0.000000,75.793687,74.708432,66.013997,75.581972,78.222011,72.877838,75.769921,74.737876,34.413689,29.377635,29.829359,29.687195,36.340811,36.382421,33.634459,33.987941,33.743363,35.683988,33.873033,33.906410,32.389972,33.156996,31.525567,71.967416,31.142266,37.320885,22.734153,22.607283,22.598246,29.913793,30.662240,30.388569,34.058107,34.015044,28.007404,28.433398,34.718641,37.372540,33.802973,37.864828,36.062626,37.962299,32.342229,36.979588,34.152175,36.889350,32.352315,36.687503,32.395614,34.435809,32.028073,34.196562,33.278578,35.155165,32.467977,34.119668,79.677224,84.957200,127.160344,79.510008,134.521887,56.776678,45.535875,143.458789,118.980000,2.136000,209.400000,117.530000,1.610000,138.700000,29141.419837,13.293389,24.027496,86.649177,34.763226,1466.592817,902.877396
06/17/2026 08:02:51,0.000000,0.000000,75.786772,74.741650,65.964735,75.628147,78.244479,72.883086,75.819836,74.756586,34.194305,29.128612,29.599572,29.456398,36.190484,36.290983,33.561288,33.869067,33.615746,35.610737,33.611748,34.077979,32.387944,33.055409,31.657560,63.293890,31.189451,35.837893,21.444484,21.278842,20.989402,29.851558,30.653957,30.915117,33.887771,33.869121,27.508901,27.768891,34.740003,37.364210,33.813220,37.872372,36.061367,37.934536,32.349417,36.963631,34.163238,36.862774,32.374620,36.673846,32.409920,34.416355,32.038825,34.176110,33.271435,35.132078,32.452024,34.097533,76.982156,82.224606,125.115488,79.851864,132.165216,56.976940,45.715911,147.014701,119.130000,2.135000,209.100000,117.510000,1.608000,139.000000,29201.419641,11.639695,24.198198,88.286635,34.758376,1470.002501,905.119140
06/17/2026 08:03:51,0.000000,0.000000,75.784095,74.814599,66.139617,75.684206,78.275541,73.007919,75.851133,74.775246,34.211347,29.225578,29.519927,29.382921,35.866432,36.287107,33.375679,33.740378,33.511088,35.508999,33.739839,34.104278,32.237228,33.001732,31.372071,70.404906,30.875767,37.263388,22.361996,22.205478,22.028801,29.669999,30.390009,29.434543,33.860220,33.790946,27.626306,28.089931,34.717033,37.357675,33.776284,37.883783,36.041498,37.956684,32.325896,36.968056,34.142378,36.879587,32.340878,36.701349,32.389070,34.455905,32.012179,34.199194,33.250551,35.131194,32.449425,34.098934,81.640379,86.837173,126.312191,83.718075,133.702785,57.279544,45.660560,154.471905,118.880000,2.184000,214.800000,117.290000,1.659000,145.000000,29261.417994,13.117631,24.145757,91.636698,34.753878,1473.565265,907.511575
06/17/2026 08:04:51,0.000000,0.000000,75.895848,74.790020,66.242408,75.676443,78.296414,73.004789,75.827689,74.760224,34.087799,29.178151,29.536724,29.372405,35.889206,36.089824,33.318945,33.701436,33.394985,35.450356,33.644645,33.845179,32.208048,32.998362,31.504983,71.735842,30.541163,37.831023,22.422189,22.264335,22.125974,29.448203,30.092064,29.574407,33.795890,33.745263,27.654939,27.793462,34.709414,37.358923,33.794986,37.877647,36.035602,37.957429,32.338659,36.970511,34.158158,36.870982,32.344955,36.668236,32.388041,34.432693,32.019161,34.196331,33.266793,35.134541,32.448608,34.106997,83.953516,88.994392,127.353009,86.259173,135.090974,57.570908,46.037822,160.706366,118.620000,2.212000,218.400000,117.320000,1.679000,148.700000,29321.416236,13.328553,24.502470,94.355348,34.753933,1477.171215,909.947253
06/17/2026 08:05:51,0.000000,0.000000,75.926111,74.808915,66.211132,75.701252,78.348496,73.007660,75.859137,74.801851,34.046664,29.060991,29.450359,29.307900,36.041719,36.040834,33.247032,33.634888,33.302714,35.355220,33.352036,33.839570,32.204652,32.891832,31.598617,66.977223,30.577358,35.924043,21.613913,21.453238,21.258187,29.428215,30.080999,29.967759,33.715458,33.685257,27.656229,27.968739,34.736319,37.365402,33.820500,37.876522,36.055497,37.955629,32.358201,36.998668,34.179312,36.897815,32.370046,36.714872,32.404468,34.459727,32.047167,34.217927,33.279972,35.161432,32.467023,34.119603,77.080124,82.627237,127.164423,78.318489,134.278708,57.626241,45.130840,143.136878,118.990000,2.115000,206.500000,117.520000,1.596000,136.800000,29381.413989,12.281989,23.642054,86.499612,34.774305,1480.700446,912.304584
06/17/2026 08:06:51,0.000000,0.000000,75.955942,74.840476,66.123502,75.742635,78.343049,73.041130,75.862801,74.798760,33.829283,28.823852,29.277053,29.154187,36.200401,35.916549,33.135012,33.520701,33.218463,35.275175,33.603667,33.709168,32.000992,32.912001,31.321466,71.835105,30.853542,37.321367,22.325282,22.180868,22.056654,29.607611,30.294212,30.366871,33.682250,33.587642,27.250000,27.658063,34.743441,37.374269,33.811102,37.872032,36.063321,37.946205,32.349601,36.998787,34.172773,36.890414,32.383056,36.705689,32.398982,34.445380,32.021651,34.196742,33.273870,35.145592,32.452008,34.114386,83.337890,88.356126,127.280423,85.858349,134.896989,57.429500,45.882062,160.214517,118.830000,2.207000,219.000000,117.450000,1.677000,148.100000,29441.414192,12.965971,24.355396,94.143465,34.767965,1484.264873,914.700784
06/17/2026 08:07:51,0.000000,0.000000,75.940209,74.868659,66.009399,75.762266,78.331485,73.084955,75.849888,74.790478,33.894662,28.941283,29.270914,29.231881,35.967123,35.956937,33.132267,33.454873,33.150571,35.224302,33.754338,33.967251,32.011759,32.842729,31.050470,71.220461,30.186526,36.086660,22.241196,22.099013,22.100100,29.139265,29.704756,28.734658,33.663331,33.558504,27.579720,27.697648,34.735309,37.381195,33.833668,37.865765,36.055411,37.946266,32.354111,36.988577,34.197593,36.882857,32.365231,36.711411,32.402602,34.437898,32.047526,34.196261,33.274722,35.142895,32.448864,34.110805,78.518718,83.908199,128.210579,78.221675,135.725217,57.743215,45.051212,142.300784,119.010000,2.128000,207.500000,117.420000,1.599000,136.900000,29501.412766,12.520613,23.566047,86.110103,34.768948,1487.872482,917.132615
06/17/2026 08:08:51,0.000000,0.000000,75.950890,74.881044,66.027891,75.753187,78.347679,73.072884,75.880922,74.775920,33.772994,28.652640,29.052361,29.002729,35.629696,35.781652,33.037332,33.348424,33.056348,35.152934,33.446518,33.457952,31.900076,32.753029,31.142449,63.439875,30.563449,35.064263,20.988921,20.817811,20.618118,29.299213,29.987709,30.185204,33.534456,33.467375,27.056291,27.239939,34.782735,37.376299,33.852027,37.877846,36.084775,37.960099,32.386725,37.000111,34.206060,36.891296,32.383350,36.713061,32.427207,34.461553,32.066356,34.204285,33.297419,35.146476,32.490112,34.138206,77.708621,82.962558,126.191703,80.590591,133.454464,57.259086,45.193474,148.317883,118.690000,2.143000,209.800000,117.260000,1.623000,139.900000,29561.410014,11.362477,23.701786,88.880126,34.787300,1491.291239,919.382510
06/17/2026 08:09:51,0.000000,0.000000,75.958680,74.900250,66.069925,75.784995,78.362982,73.062457,75.885158,74.795372,33.701095,28.627256,29.053746,28.979910,35.892320,35.737284,32.938749,33.240547,32.982606,35.034604,33.474998,33.745718,31.932526,32.724945,31.046301,70.347949,30.520430,36.585143,21.914673,21.765264,21.624132,29.253067,29.986164,29.526897,33.494432,33.424682,27.217923,27.648085,34.751270,37.358641,33.828065,37.879189,36.049170,37.947992,32.343837,37.002310,34.171426,36.891726,32.357646,36.723336,32.393663,34.459155,32.055050,34.203828,33.275633,35.133606,32.456404,34.122324,81.988178,87.152073,127.345761,84.017389,134.776876,57.275548,45.408081,155.386010,118.660000,2.188000,215.300000,117.320000,1.653000,144.800000,29621.409360,12.679049,23.906094,92.039854,34.770214,1494.860727,921.781621
06/17/2026 08:10:51,0.000000,0.000000,75.932491,74.948379,66.241060,75.836017,78.397442,73.148355,75.858858,74.813824,33.678070,28.772328,29.057832,28.962177,35.412163,35.729863,32.911224,33.244140,32.920439,35.031127,33.227133,33.854627,31.983863,32.737506,30.803913,71.844243,30.113725,37.368321,22.101568,21.989422,21.838592,29.050090,29.617392,29.016188,33.484860,33.420885,27.190437,27.445393,34.743299,37.381643,33.828845,37.863617,36.048570,37.951811,32.332557,36.991239,34.195382,36.886404,32.375995,36.714152,32.385053,34.439918,32.034419,34.198045,33.270731,35.126056,32.452954,34.106895,84.346555,89.475301,128.292511,86.644918,135.927336,57.565502,45.706201,161.900788,118.690000,2.217000,219.300000,117.310000,1.682000,148.900000,29681.407817,13.179320,24.189001,94.868085,34.766379,1498.476300,924.224808
06/17/2026 08:11:51,0.000000,0.000000,75.945318,74.957419,66.323600,75.815424,78.411831,73.150134,75.868509,74.826022,33.694038,28.775875,29.072530,28.969306,35.796745,35.695742,32.867755,33.174914,32.855508,34.939318,33.527468,33.778239,31.827943,32.677020,30.957317,66.116131,29.990021,35.400107,21.242444,21.077666,20.910620,28.941127,29.517383,29.081640,33.383747,33.348201,27.259396,27.617584,34.775967,37.388563,33.854273,37.882732,36.073492,37.983743,32.348698,37.020060,34.207882,36.901959,32.367248,36.734212,32.406976,34.465778,32.087505,34.215871,33.300131,35.151842,32.478905,34.127021,78.421549,83.812892,127.703372,80.438605,134.883118,57.577396,44.737944,147.837525,118.830000,2.140000,209.600000,117.410000,1.617000,139.500000,29741.406642,12.133820,23.266287,88.661769,34.788643,1501.992149,926.567541
06/17/2026 08:12:51,0.000000,0.000000,75.962703,74.976091,66.095339,75.845839,78.431636,73.175988,75.793094,74.805441,33.519950,28.532747,28.942310,28.798732,35.571525,35.570196,32.742902,33.097668,32.834645,34.930039,32.906670,33.575547,31.729330,32.703986,30.826832,72.324227,30.323877,36.970074,22.132707,21.960900,21.882010,29.145889,29.801447,29.573143,33.365871,33.304108,26.941293,27.329010,34.727937,37.370311,33.812584,37.872181,36.045125,37.952351,32.328651,36.981114,34.173681,36.888222,32.341078,36.708185,32.367356,34.443566,32.039859,34.201644,33.266780,35.115021,32.453183,34.110675,84.193784,89.243659,128.360328,86.517976,136.148133,57.432362,45.567434,161.691683,118.820000,2.213000,219.400000,117.240000,1.687000,148.900000,29801.404736,12.912628,24.057446,94.778505,34.759975,1505.591536,928.997298
06/17/2026 08:13:51,0.000000,0.000000,75.965556,74.997956,66.129386,75.846836,78.466286,73.145239,75.902950,74.827551,33.594374,28.541912,28.873852,28.847994,35.514107,35.629755,32.709084,33.045641,32.817101,34.858437,33.234496,33.215403,31.714371,32.686831,30.862461,64.877369,29.891282,34.570262,20.988995,20.828665,20.685513,28.755018,29.350513,28.812569,33.239123,33.250678,27.126546,27.505925,34.748873,37.368631,33.831168,37.886694,36.043743,37.975711,32.340609,37.014865,34.166715,36.884376,32.340453,36.708891,32.374865,34.457267,32.043810,34.214652,33.276248,35.155944,32.436544,34.124257,74.380101,79.929961,127.146677,75.138951,134.419454,57.430393,43.994200,137.480372,118.850000,2.089000,202.800000,117.380000,1.571000,132.900000,29861.402806,12.020436,22.549826,83.834255,34.769716,1509.064147,931.297891
06/17/2026 08:14:51,0.000000,0.000000,75.971350,75.013472,66.106222,75.859233,78.477383,73.199583,75.910903,74.835092,33.396442,28.287316,28.706756,28.603766,35.742102,35.427067,32.563871,32.944057,32.706139,34.794774,33.043142,33.314761,31.530638,32.568793,30.843066,69.266731,30.406816,35.553862,21.500538,21.324581,21.169395,29.100946,29.808243,29.933976,33.236751,33.143423,26.621622,27.060704,34.763521,37.350515,33.833678,37.867543,36.053115,37.945742,32.323331,36.961667,34.186568,36.866561,32.358441,36.679878,32.395847,34.434266,32.066135,34.195889,33.288569,35.132326,32.447857,34.117346,80.781739,85.858556,127.085776,83.118452,134.616242,56.962128,45.292330,154.173624,118.600000,2.179000,214.200000,117.170000,1.652000,144.100000,29921.402217,11.757896,23.795966,91.504799,34.763440,1512.560001,933.626590
06/17/2026 08:15:51,0.000000,0.000000,75.967051,75.040425,66.239741,75.888970,78.448554,73.236186,75.892908,74.820031,33.355229,28.461015,28.772002,28.714997,34.926700,35.362052,32.496388,32.939736,32.659999,34.721697,33.361450,32.881093,31.599384,32.598283,30.796843,70.266917,29.681242,36.623030,21.639894,21.540263,21.431103,28.587004,29.097810,27.630979,33.223131,33.143135,26.951912,27.109941,34.723264,37.368748,33.823484,37.896722,36.048917,37.934486,32.290194,37.003963,34.167759,36.875242,32.334666,36.718179,32.355595,34.438934,32.033433,34.201493,33.277293,35.153440,32.421416,34.134463,82.849261,87.971847,128.122796,84.908190,135.686304,57.206855,45.281551,157.779709,118.510000,2.197000,216.300000,117.230000,1.665000,146.300000,29981.401031,12.837327,23.785703,93.088098,34.760085,1516.148681,936.043765
06/17/2026 08:16:51,0.000000,0.000000,76.018801,75.044926,66.250692,75.868666,78.506979,73.234865,75.943060,74.829689,33.342670,28.406456,28.766530,28.657025,35.347898,35.373604,32.518898,32.874654,32.621189,34.678996,32.962674,33.140276,31.652873,32.564510,30.736057,70.992789,29.732945,35.196844,21.916273,21.716160,21.750594,28.664147,29.230683,28.681101,33.218055,33.139391,26.890081,27.113340,34.735511,37.377417,33.816879,37.870269,36.026554,37.983745,32.289082,37.011520,34.164246,36.885897,32.330377,36.702852,32.360711,34.449362,32.037662,34.205525,33.279998,35.172097,32.433142,34.124857,78.851969,84.157045,128.791256,78.576495,136.378384,57.360066,44.464490,143.999354,118.750000,2.131000,208.100000,117.380000,1.604000,137.900000,30041.400016,12.193193,23.003651,86.899830,34.762885,1519.749619,938.470668
06/17/2026 08:17:51,0.000000,0.000000,76.009123,75.030591,66.138889,75.864695,78.479042,73.220301,75.882562,74.817700,33.363451,28.217137,28.554943,28.537058,35.263738,35.168430,32.527842,32.784889,32.496551,34.579522,33.111035,33.101220,31.554026,32.521867,30.622010,68.433640,30.075017,35.949319,21.217145,21.055056,20.949239,28.880454,29.523177,29.710019,33.098965,33.109632,26.616694,26.947209,34.735978,37.389819,33.813387,37.912301,36.024170,37.977390,32.291581,37.029250,34.169167,36.913804,32.307334,36.737013,32.354757,34.459397,32.021913,34.228200,33.268927,35.157063,32.408767,34.140929,81.536580,86.641070,127.851742,84.328908,135.259557,56.920586,45.252127,158.034454,118.820000,2.190000,216.300000,117.420000,1.665000,146.200000,30101.397438,12.191640,23.757679,93.199027,34.767057,1523.249802,940.801206
06/17/2026 08:18:51,0.000000,0.000000,76.066567,75.091480,66.324191,75.911286,78.526753,73.272539,75.920811,74.839943,33.315664,28.377549,28.692122,28.659365,35.315651,35.223895,32.442886,32.770218,32.520326,34.576174,32.993445,33.348803,31.532248,32.478774,30.531980,72.062502,29.848793,36.530437,21.805820,21.650561,21.619053,28.654719,29.292174,28.127707,33.172700,33.078031,26.980733,27.351292,34.724787,37.373361,33.828315,37.882530,36.015988,37.963485,32.257999,37.015429,34.183705,36.900424,32.301981,36.702929,32.355880,34.462292,32.030158,34.213887,33.291480,35.141880,32.402525,34.145353,83.317555,88.544674,128.998973,84.433770,136.684629,56.803040,45.031402,152.003110,118.920000,2.183000,214.800000,117.310000,1.651000,143.700000,30161.396236,12.983310,23.547127,90.539824,34.759719,1526.887313,943.264240
06/17/2026 08:19:51,0.000000,0.000000,76.060957,75.110359,66.170416,75.916330,78.533885,73.259821,75.915394,74.854798,33.194732,28.254321,28.607290,28.563830,35.495090,35.254430,32.406431,32.753788,32.524715,34.531749,33.279611,33.333199,31.409228,32.396871,30.762425,63.453675,29.831725,34.539837,20.555736,20.399826,20.139064,28.719724,29.318800,29.260374,33.010455,32.977115,26.751561,27.112085,34.712974,37.355839,33.785056,37.880580,35.994564,37.947856,32.238699,36.995320,34.168406,36.880754,32.280875,36.708045,32.336582,34.446595,32.011742,34.192375,33.253945,35.122610,32.385870,34.116306,76.165638,81.579910,127.131316,78.485059,134.339006,56.406864,44.215993,143.814526,118.740000,2.122000,206.200000,117.310000,1.594000,136.800000,30221.394912,11.775643,22.764194,86.814198,34.740750,1530.321960,945.528274
06/17/2026 08:20:51,0.000000,0.000000,76.164998,75.115694,66.230441,75.943423,78.572673,73.298850,75.914778,74.854604,33.246453,28.118817,28.469138,28.404464,35.453367,35.159054,32.471687,32.681615,32.417684,34.535468,32.865077,33.110487,31.535693,32.381234,30.317021,70.276886,30.092651,36.079763,21.471921,21.343095,21.223762,28.837351,29.551888,29.183059,33.024033,32.976913,26.541820,26.920502,34.718772,37.366039,33.803697,37.884547,35.998764,37.945419,32.254932,37.004220,34.160027,36.894521,32.283593,36.692165,32.318111,34.425954,32.007952,34.212403,33.265998,35.137738,32.399265,34.120793,81.881303,86.960856,127.691071,83.955494,135.388241,56.184254,45.073061,155.911038,118.670000,2.190000,215.600000,117.210000,1.656000,145.300000,30281.393482,12.492853,23.586910,92.270695,34.744746,1533.871486,947.907856
06/17/2026 08:21:51,0.000000,0.000000,76.144305,75.072168,66.498409,75.935171,78.594732,73.255865,75.988433,74.841746,33.272897,28.208751,28.580470,28.483182,35.047509,35.126428,32.434105,32.644931,32.416130,34.483339,32.951106,33.101335,31.493104,32.471719,30.504461,71.207667,29.603833,36.918753,21.573207,21.373921,21.319510,28.495711,29.145716,28.437256,33.002757,32.938743,26.743825,26.932607,34.709944,37.335577,33.794895,37.867394,35.988366,37.951393,32.226688,36.977565,34.134165,36.869190,32.259479,36.678803,32.299212,34.407549,32.001508,34.189650,33.261882,35.130528,32.378269,34.095847,83.911828,88.940476,128.590885,86.056229,136.410862,56.440420,45.004406,160.695684,118.570000,2.209000,218.400000,117.180000,1.678000,148.000000,30341.391459,13.397418,23.521335,94.350750,34.727895,1537.479197,950.343412
06/17/2026 08:22:51,0.000000,0.000000,76.107417,75.126463,66.228946,75.945689,78.589234,73.282077,76.058403,74.866607,33.174472,28.208538,28.530729,28.506021,35.217389,35.065326,32.362428,32.669782,32.406131,34.475140,33.205137,33.174750,31.300263,32.366816,30.300702,67.001312,29.482438,34.419902,20.945038,20.890248,20.758893,28.438833,29.031763,28.441957,32.956591,32.889906,26.883268,27.076084,34.725124,37.354686,33.800832,37.872860,35.981649,37.935856,32.217269,36.983729,34.157219,36.848370,32.262787,36.669261,32.317824,34.415018,32.001433,34.172754,33.284072,35.118086,32.394033,34.091157,74.520888,79.939656,128.067131,74.344628,135.346419,56.487513,44.032557,137.512094,118.830000,2.091000,203.100000,117.540000,1.571000,133.000000,30401.391374,11.832959,22.586943,83.849403,34.730201,1540.999664,952.691353
06/17/2026 08:23:51,0.000000,0.000000,76.081212,75.158511,66.197739,75.976919,78.571153,73.333720,76.016379,74.871842,33.021927,28.087049,28.443625,28.383069,34.812323,34.940933,32.314093,32.585441,32.298821,34.379646,32.654675,32.760642,31.253239,32.384817,30.901222,66.574513,30.175366,30.534644,24.759614,24.577935,24.539262,28.938592,29.467578,29.841700,32.943736,32.869047,26.790389,27.472114,34.707745,37.339575,33.778032,37.871825,35.961043,37.939599,32.186776,36.982060,34.126247,36.866608,32.231436,36.684544,32.286890,34.402359,31.994072,34.180845,33.264176,35.119073,32.352009,34.091840,80.313522,83.309371,125.243443,81.312038,130.916372,58.445304,51.746953,133.531176,119.500000,0.626000,66.800000,0.000000,0.000000,-0.000000,30461.389477,0.826678,29.707966,81.929980,34.718338,1544.024808,954.558173
06/17/2026 08:24:51,0.000000,0.000000,76.076212,75.127321,66.351018,75.942183,78.587000,73.268825,76.045557,74.869797,34.086116,30.773466,30.928553,31.116793,35.579143,35.108441,33.063881,33.182106,33.114672,34.595574,34.623079,34.080089,32.498599,32.976176,32.727331,61.457685,31.157968,31.613767,28.120739,28.070751,30.163537,30.751905,30.842820,31.171688,33.745516,33.578514,30.800165,31.236196,34.684470,37.353956,33.814875,37.894342,35.979978,37.954070,32.207581,36.997605,34.158715,36.879058,32.258973,36.684937,32.301908,34.405357,32.002869,34.188898,33.253130,35.104506,32.371979,34.098450,82.719708,83.359119,114.514726,76.306504,117.479085,70.545167,56.162519,103.802408,119.100000,0.630000,66.900000,0.000000,0.000000,-0.000000,30521.388283,-1.895015,33.508782,66.245424,34.729783,1545.138647,954.558173
06/17/2026 08:25:51,0.000000,0.000000,76.028684,75.146470,66.136483,75.983341,78.549373,73.319000,75.992328,74.858743,34.629995,31.933963,31.859571,32.214817,35.574323,35.454678,33.677202,33.815320,33.751593,34.912086,35.312875,34.782565,33.124692,33.402873,33.278258,54.441305,31.871338,32.783037,30.055824,30.096393,31.797500,31.673208,31.649151,31.887930,34.216097,34.039870,31.834284,32.055405,34.712385,37.334473,33.797788,37.854808,35.987095,37.932454,32.197378,36.960393,34.144453,36.870153,32.241381,36.677620,32.311283,34.380538,31.995331,34.179075,33.277958,35.119522,32.367292,34.080011,84.331274,84.663392,105.799976,71.864104,110.282983,77.429547,56.845086,87.689555,119.340000,0.630000,66.900000,0.000000,0.000000,-0.000000,30581.386263,-1.297363,34.080400,56.492762,34.721070,1546.253054,954.558173
06/17/2026 08:26:51,0.000000,0.000000,75.954008,75.110574,66.190694,75.931899,78.546041,73.230572,75.946164,74.843782,34.905391,32.377189,32.296218,32.631205,35.821099,35.724972,34.057006,34.263410,34.178665,35.225509,35.658926,35.019831,33.553932,33.650765,33.556533,48.764638,32.477732,33.239783,31.076282,31.074054,31.970946,32.185923,32.219296,32.354108,34.511362,34.356057,32.156365,32.302563,34.697051,37.325821,33.786957,37.881146,35.954851,37.934747,32.179219,36.963143,34.120579,36.851669,32.229829,36.665689,32.299801,34.393048,31.984280,34.180060,33.265168,35.107649,32.349068,34.088018,73.999229,74.035175,99.199233,72.514400,105.758560,81.199530,57.045904,77.168143,119.270000,0.626000,66.900000,0.000000,0.000000,-0.000000,30641.384234,-1.008016,34.247799,49.493592,34.712890,1547.367683,954.558173
06/17/2026 08:27:51,0.000000,0.000000,75.901320,75.131324,66.136968,75.923416,78.481635,73.263967,75.881031,74.837292,35.179094,32.696676,32.564591,32.887933,36.137025,36.036507,34.330538,34.605193,34.463266,35.493785,36.070986,35.259391,33.788159,33.811695,33.867537,44.619548,32.909273,33.475017,31.573715,31.542083,32.007442,32.493320,32.579609,32.711691,34.716156,34.585736,32.315052,32.437874,34.706435,37.330753,33.781243,37.871485,35.968871,37.937689,32.189747,36.974008,34.123049,36.853688,32.224987,36.680786,32.288526,34.380472,31.976110,34.172764,33.252531,35.115436,32.346896,34.095173,78.390579,78.520154,93.769532,72.274033,102.823404,83.222501,57.181563,70.965578,119.340000,0.628000,66.900000,0.000000,0.000000,-0.000000,30701.383421,-0.885668,34.360685,45.084372,34.713532,1548.480835,954.558173
06/17/2026 08:28:51,0.000000,0.000000,75.854799,75.106301,66.321670,75.876694,78.426638,73.198897,75.797740,74.839244,35.316510,32.941221,32.786499,33.064994,36.177008,36.433326,34.632202,34.851319,34.746748,35.736588,35.745448,35.489992,34.072458,33.873998,34.219089,41.861507,33.232804,33.578913,31.799083,31.768790,32.037532,32.739531,32.849357,32.976950,34.926950,34.818741,32.405045,32.525447,34.708598,37.319202,33.778856,37.863366,35.972125,37.938726,32.188566,36.946717,34.140495,36.833029,32.226871,36.650358,32.286010,34.381957,31.994973,34.163577,33.265108,35.106259,32.347000,34.069529,78.927066,79.067911,89.879406,72.054724,100.820003,84.568657,57.254394,67.292657,119.320000,0.628000,66.800000,0.000000,0.000000,-0.000000,30761.381228,-0.842312,34.421225,42.360462,34.709066,1549.594600,954.558173
06/17/2026 08:29:51,0.000000,0.000000,75.819499,75.108982,66.149816,75.868987,78.397077,73.218680,75.769469,74.845585,35.485530,33.087188,33.029848,33.252813,36.410132,36.379590,34.825514,35.082708,34.972649,35.952024,35.954682,35.887213,34.193019,34.006132,34.318422,40.234875,33.527179,33.712402,31.904900,31.848325,32.057626,32.960124,33.098366,33.189477,35.098042,34.952607,32.463255,32.641920,34.720964,37.326665,33.785220,37.871024,35.982216,37.939957,32.179127,36.970597,34.126728,36.842755,32.202133,36.643014,32.292144,34.382750,31.997105,34.165790,33.253992,35.101819,32.353854,34.077700,80.304586,80.463253,87.108150,71.931709,99.348985,85.419051,57.420253,64.921945,119.340000,0.625000,66.800000,0.000000,0.000000,-0.000000,30821.380763,-0.846519,34.558921,40.553734,34.710778,1550.706702,954.558173
06/17/2026 08:30:51,0.000000,0.000000,75.746648,75.054233,66.077408,75.802811,78.313003,73.123088,75.636756,74.847087,35.679520,33.199548,33.227102,33.476249,36.487531,36.730033,35.047213,35.304336,35.197795,36.145458,36.400900,36.188285,34.415748,34.088203,34.648953,39.057780,33.721276,33.885585,31.899100,31.854999,32.021798,33.167033,33.278133,33.406101,35.256872,35.129200,32.530990,32.708847,34.676383,37.308316,33.749890,37.860174,35.966090,37.925195,32.156693,36.946245,34.106729,36.821940,32.200265,36.647794,32.279058,34.361266,31.961731,34.160884,33.248636,35.098692,32.344867,34.063405,81.339075,81.492101,85.220910,71.865051,98.234273,86.052669,57.670110,62.962644,119.290000,0.628000,66.800000,0.000000,0.000000,-0.000000,30881.378856,-0.880322,34.765907,39.030069,34.694213,1551.819667,954.558173
06/17/2026 08:31:51,0.000000,0.000000,75.688617,75.062470,66.218056,75.758697,78.293844,73.108892,75.629968,74.840292,35.758109,33.438339,33.470326,33.710074,36.548785,36.777553,35.194540,35.555752,35.381920,36.326709,36.424977,36.168097,34.623569,34.330726,34.525314,38.318169,33.906210,34.153934,31.878810,31.895737,32.003313,33.391203,33.468508,33.643085,35.415940,35.313115,32.671035,32.857521,34.681868,37.335446,33.737287,37.872378,35.934399,37.921416,32.124851,36.942689,34.081852,36.809977,32.166683,36.626789,32.253895,34.370782,31.944111,34.130238,33.235731,35.092911,32.323749,34.051655,82.322503,82.523508,83.907083,71.914572,97.373932,86.551308,57.931911,61.621269,119.420000,0.626000,66.600000,0.000000,0.000000,-0.000000,30941.377049,-0.828282,34.982216,37.970346,34.681935,1552.931744,954.558173
06/17/2026 08:32:51,0.000000,0.000000,75.552988,75.016716,65.931050,75.724840,78.239890,72.999145,75.623364,74.818473,36.072190,33.643631,33.803071,34.036827,36.717763,37.035388,35.435837,35.787194,35.610197,36.520197,36.783040,36.286247,34.781424,34.436724,35.081222,37.746736,34.120094,34.452063,31.913450,31.885832,32.021510,33.647032,33.753624,33.921922,35.577342,35.450607,32.901461,33.126889,34.663220,37.305807,33.720474,37.863605,35.929225,37.901674,32.121877,36.917370,34.077751,36.798368,32.159772,36.631422,32.259375,34.319445,31.935788,34.110156,33.229848,35.069750,32.314615,34.040765,83.311609,83.540824,83.043836,72.080766,96.730969,86.903288,58.343840,60.610868,119.500000,0.628000,66.900000,0.000000,0.000000,-0.000000,31001.376304,-0.869327,35.321390,37.162897,34.668515,1554.045314,954.558173
06/17/2026 08:33:51,0.000000,0.000000,75.593206,75.010919,65.915370,75.692418,78.253852,72.982285,75.625331,74.807767,36.328572,33.998917,34.206223,34.451145,37.018802,37.083375,35.715867,36.052931,35.895960,36.689272,36.786611,36.301963,35.060580,34.570496,35.147276,37.239276,34.365702,34.844824,31.926983,31.899365,32.045906,33.950700,34.061691,34.397234,35.756264,35.668104,33.249869,33.593890,34.659688,37.288580,33.706400,37.816024,35.918585,37.899456,32.115192,36.917892,34.082714,36.797563,32.155220,36.615390,32.249576,34.322098,31.935333,34.108461,33.244593,35.073820,32.291823,34.029121,83.667687,83.931504,82.516985,72.403836,96.157900,87.173367,58.921435,59.697737,119.300000,0.629000,66.900000,0.000000,0.000000,-0.000000,31061.373333,-0.949750,35.794574,36.426202,34.661376,1555.158425,954.558173
06/17/2026 08:34:51,0.000000,0.000000,75.457587,75.008696,66.062976,75.646674,78.151433,72.949945,75.583161,74.811188,36.584118,34.491289,34.717097,34.940824,37.208932,37.422040,35.978678,36.347061,36.196805,36.901795,37.013704,37.224851,35.403647,34.774515,35.658419,36.976728,34.680756,34.983670,31.936381,31.898072,32.039340,34.376932,34.483870,34.916803,36.017111,35.920122,33.848642,34.159977,34.696890,37.292058,33.751957,37.814512,35.943680,37.911234,32.153756,36.906374,34.102229,36.783831,32.202219,36.592653,32.284574,34.337035,31.970372,34.108888,33.277460,35.079567,32.357944,34.020517,76.361132,76.494388,81.870557,72.411353,95.691739,87.406758,59.567684,59.388935,119.510000,0.626000,66.500000,0.000000,0.000000,-0.000000,31121.372550,-1.337060,36.320730,36.175541,34.679388,1556.270411,954.558173
06/17/2026 08:35:51,0.000000,0.000000,75.459430,74.968722,66.150213,75.612794,78.123123,72.906642,75.582719,74.840319,36.909876,34.945179,35.132733,35.436332,37.601833,37.613767,36.282263,36.643427,36.501478,37.142079,37.301266,37.288855,35.689785,34.991708,35.959468,36.989389,34.987358,34.950110,31.944986,31.886185,32.065154,34.753151,34.834759,35.251545,36.230645,36.158033,34.344160,34.829783,34.653691,37.297194,33.703017,37.841821,35.919930,37.904773,32.133898,36.908031,34.065715,36.778411,32.166911,36.601350,32.248257,34.326996,31.918421,34.100341,33.223577,35.076795,32.300842,34.035902,79.883110,80.019599,80.924495,72.153496,95.304109,87.625063,60.062348,59.486852,119.210000,0.626000,66.400000,0.000000,0.000000,-0.000000,31181.370530,-1.771057,36.721167,36.255107,34.660294,1557.382624,954.558173
06/17/2026 08:36:51,0.000000,0.000000,75.494054,74.932822,66.116072,75.589255,78.093339,72.847880,75.494519,74.820489,37.216509,35.433400,35.496328,35.804829,37.767421,37.814259,36.579475,36.928561,36.796322,37.379217,37.735026,37.754606,36.036909,35.282401,36.452899,37.083809,35.232520,34.914179,31.966802,31.905329,32.072119,35.102436,35.158297,35.532818,36.481074,36.417338,35.012534,35.548340,34.657196,37.292728,33.693583,37.862038,35.933142,37.925905,32.118693,36.917851,34.070243,36.815661,32.152938,36.610023,32.252187,34.344228,31.937501,34.112415,33.229442,35.082646,32.317125,34.048154,80.480391,80.695254,80.485847,72.264358,94.916828,87.891277,60.539728,59.691748,119.360000,0.628000,67.000000,0.000000,0.000000,-0.000000,31241.369556,-2.191564,37.105743,36.421348,34.668685,1558.495772,954.558173
