Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 08:37:51,0.000000,0.000000,75.398833,74.927100,66.035157,75.554039,78.072958,72.829066,75.493002,74.811366,37.467656,35.883561,35.889762,36.174254,38.025957,38.232223,36.925421,37.264187,37.067946,37.616171,38.115437,37.862938,36.313712,35.403034,36.780318,37.179730,35.457254,34.974952,32.089689,31.909359,32.116902,35.403697,35.433390,35.767472,36.735458,36.670414,35.671539,35.888915,34.665965,37.293510,33.717827,37.861856,35.971916,37.913777,32.151422,36.883410,34.077853,36.798471,32.186663,36.598423,32.286246,34.335152,31.953781,34.104488,33.253059,35.069409,32.344170,34.020535,81.765901,81.946086,80.286534,72.437307,94.600793,88.200227,60.941752,59.645299,119.220000,0.627000,66.300000,0.000000,0.000000,-0.000000,31301.369076,-2.453252,37.428204,36.383692,34.674397,1559.608235,954.558173
06/17/2026 08:38:51,0.000000,0.000000,75.386071,74.897855,66.008165,75.513114,78.029207,72.799021,75.421130,74.803659,37.758512,36.184289,36.149754,36.423151,38.306075,38.279579,37.190614,37.520870,37.316945,37.823025,38.263430,38.023852,36.445282,35.619828,36.886764,37.380738,35.659601,35.069688,32.139379,31.912326,32.133263,35.638448,35.665474,35.976873,36.911519,36.879668,35.932875,36.159849,34.661885,37.270431,33.689010,37.838490,35.918128,37.907393,32.137872,36.896999,34.040437,36.790382,32.168617,36.576052,32.263354,34.300337,31.912154,34.092821,33.223159,35.060416,32.328797,34.030500,82.717051,82.895364,80.210910,72.855741,94.329712,88.331944,61.238706,59.889200,119.190000,0.629000,67.000000,0.000000,0.000000,-0.000000,31361.366287,-2.595881,37.665569,36.581227,34.655362,1560.718934,954.558173
06/17/2026 08:39:51,0.000000,0.000000,75.328801,74.892938,66.067659,75.488603,77.991298,72.771890,75.452389,74.792268,36.925357,34.527789,34.468778,34.588506,38.078547,38.468925,36.868245,37.365325,37.048763,37.951388,36.881122,37.525776,35.813346,35.179217,35.697299,66.947493,33.476493,35.119449,27.336095,27.098062,27.564983,33.234159,33.913793,31.391905,36.712913,36.743443,32.936872,33.047120,34.630629,37.266691,33.684545,37.835815,35.935404,37.892817,32.153005,36.874588,34.042364,36.786551,32.166072,36.591665,32.252679,34.307884,31.922848,34.083206,33.239309,35.063227,32.325363,34.011978,83.698196,88.109250,111.962735,83.752971,125.267182,64.630528,49.008431,162.655961,118.730000,2.232000,220.900000,117.050000,1.695000,150.700000,31421.365198,7.864736,27.254713,95.190953,34.653332,1563.737900,956.438162
06/17/2026 08:40:51,0.000000,0.000000,75.375478,74.883032,65.993611,75.475701,77.948547,72.738195,75.500083,74.793103,36.871396,33.940154,34.058693,34.130928,37.807238,38.357166,36.677881,37.077344,36.792649,37.902797,37.091227,37.154344,35.515125,35.037735,35.459239,67.540351,33.772442,38.289424,26.071448,25.923492,25.784334,33.476495,33.955707,33.902426,36.615986,36.589877,32.645165,32.804998,34.662736,37.280565,33.696148,37.829685,35.942678,37.912443,32.179449,36.887593,34.056747,36.808848,32.199471,36.587707,32.300030,34.320943,31.938628,34.099364,33.232375,35.065621,32.365428,34.024434,76.740431,82.217690,120.485548,75.755141,131.064524,58.145539,48.540179,144.268018,118.540000,2.133000,208.600000,117.220000,1.614000,138.700000,31481.364374,11.462060,26.827364,87.024173,34.669545,1567.371099,958.898960
06/17/2026 08:41:51,0.000000,0.000000,75.314241,74.866964,65.886432,75.478851,77.947058,72.721026,75.531038,74.805071,36.662893,33.267536,33.568321,33.680241,37.674220,38.410145,36.480443,36.918047,36.663778,37.894286,36.941172,36.638100,35.282443,34.855917,35.073089,63.427750,34.392615,37.729740,25.230426,25.025109,24.658112,33.583137,34.194123,34.533160,36.446556,36.449211,31.963156,32.217908,34.639268,37.298293,33.668478,37.836622,35.932296,37.887066,32.169018,36.894505,34.049477,36.795852,32.180859,36.600174,32.292715,34.323410,31.912150,34.088099,33.226431,35.081415,32.328134,34.010749,77.936465,83.616085,121.034899,80.852493,129.623142,56.576395,49.330341,151.468210,118.610000,2.166000,212.800000,117.100000,1.642000,142.800000,31541.361988,10.182600,27.547140,90.300603,34.660751,1570.831515,961.194284
06/17/2026 08:42:51,0.000000,0.000000,75.318400,74.852959,66.002498,75.460795,77.964835,72.701640,75.492377,74.808206,36.511147,32.831083,33.140033,33.143713,37.707102,38.279621,36.349003,36.744648,36.419972,37.823637,36.487248,36.497550,35.055201,34.691545,34.900620,70.578332,34.514392,40.091971,25.820886,25.489571,25.312085,33.524425,34.184725,34.619595,36.384895,36.313626,31.532678,31.486553,34.671561,37.317658,33.699403,37.853690,35.943635,37.914282,32.189755,36.899707,34.060025,36.797958,32.212019,36.612577,32.309445,34.343204,31.933354,34.107525,33.240990,35.089290,32.356174,34.023635,81.767150,87.397980,123.131550,83.990855,131.128282,56.573026,48.920160,156.719943,118.280000,2.200000,216.800000,116.880000,1.673000,146.500000,31601.360912,12.917638,27.174333,92.625331,34.678794,1574.431117,963.625768
06/17/2026 08:43:51,0.000000,0.000000,75.259143,74.863803,65.774775,75.440557,77.928660,72.699972,75.456981,74.780808,36.332281,32.407647,32.760339,32.732585,37.371266,38.247473,36.096795,36.504957,36.237100,37.713120,36.257023,36.577301,34.869492,34.558105,34.231742,73.053725,34.408434,41.037046,25.727984,25.457463,25.359932,33.312046,34.034234,34.460311,36.211501,36.195119,30.989666,30.950194,34.687651,37.303187,33.693982,37.842552,35.950220,37.919525,32.213280,36.883645,34.066546,36.800917,32.215129,36.605492,32.315170,34.330719,31.935077,34.090518,33.223964,35.095359,32.369516,34.020079,84.365006,89.821307,124.716638,86.913315,132.331095,56.956887,49.129815,162.463526,118.360000,2.235000,221.200000,116.950000,1.695000,150.900000,31661.359479,13.671936,27.365110,95.108775,34.678126,1578.076308,966.100154
06/17/2026 08:44:51,0.000000,0.000000,75.283811,74.848348,66.064010,75.427385,77.944572,72.689300,75.408777,74.787071,36.213127,32.193132,32.456958,32.431319,37.333522,38.182389,35.951937,36.287574,36.033354,37.609641,36.259614,36.331491,34.631141,34.442138,34.101639,67.141870,34.222045,39.585647,24.468767,24.223028,24.043369,33.016854,33.838340,34.240112,35.968826,35.958197,30.427201,30.740120,34.653323,37.291963,33.679406,37.845725,35.938021,37.927237,32.195684,36.882907,34.027627,36.789562,32.192029,36.583404,32.305585,34.347341,31.928598,34.091554,33.208558,35.074669,32.350425,34.030772,78.573085,84.251029,124.251192,81.276903,131.148715,57.035988,48.214093,149.961426,118.600000,2.152000,211.600000,117.080000,1.634000,141.600000,31721.367289,13.057288,26.528359,89.623683,34.667219,1581.606274,968.457441
06/17/2026 08:45:51,0.000000,0.000000,75.292961,74.824548,65.826055,75.421552,77.940861,72.666505,75.417426,74.796995,36.115144,31.809199,32.195670,32.118592,37.328276,37.910342,35.763254,36.083914,35.803799,37.488401,35.667797,35.760295,34.362766,34.305518,34.003981,74.106804,34.000496,40.917298,25.274960,25.063836,24.958844,32.805020,33.598297,33.940251,35.886085,35.829832,30.113459,30.453693,34.646385,37.294775,33.678144,37.839610,35.964658,37.896817,32.189518,36.884809,34.047737,36.791906,32.232110,36.599811,32.321666,34.346074,31.929999,34.100565,33.207358,35.091649,32.350904,34.023259,83.945899,89.440960,125.395615,86.348712,132.755976,56.996318,48.613981,158.643965,118.490000,2.220000,219.500000,117.010000,1.688000,149.100000,31781.356384,14.022422,26.894876,93.463952,34.671888,1585.241039,970.922861
06/17/2026 08:46:51,0.000000,0.000000,75.257203,74.794263,65.857363,75.408958,77.919463,72.625490,75.418187,74.775363,35.834546,31.546537,31.918968,31.859878,37.424641,37.807384,35.591663,35.930107,35.615699,37.332529,35.733990,35.719527,34.156821,34.247811,33.398933,64.960721,33.712288,38.294525,23.476465,23.240362,23.075865,32.457038,33.322203,33.648730,35.601100,35.607303,29.905565,30.280228,34.659626,37.284539,33.691258,37.838959,35.967847,37.915461,32.237664,36.881912,34.051490,36.779718,32.251554,36.604103,32.322200,34.344832,31.920289,34.097214,33.221335,35.057267,32.377018,34.038664,74.628596,80.441317,123.862298,76.833336,130.533674,56.861393,47.237582,139.375099,118.570000,2.098000,204.000000,117.110000,1.579000,134.500000,31841.354434,12.668588,25.625937,84.735029,34.677148,1588.692507,973.205118
06/17/2026 08:47:51,0.000000,0.000000,75.268581,74.765510,65.850508,75.384761,77.904178,72.600367,75.326035,74.785817,35.617553,31.172353,31.535927,31.400958,37.123045,37.724705,35.339536,35.698024,35.350337,37.137169,35.150421,35.589667,34.034253,34.059114,33.375857,71.332955,33.430517,39.259124,24.432308,24.216107,24.169476,32.180580,33.027821,33.263821,35.472470,35.400233,29.543815,29.909139,34.675423,37.292768,33.701960,37.842094,35.965255,37.912434,32.250188,36.893641,34.050830,36.812684,32.255553,36.604983,32.345845,34.358210,31.973363,34.105433,33.239784,35.088974,32.405928,34.027115,80.910903,86.354299,124.405200,83.518741,131.514830,56.528709,48.019879,155.176744,118.340000,2.194000,215.900000,116.820000,1.664000,145.900000,31901.361797,12.909403,26.349721,91.947700,34.690123,1592.225506,975.572057
06/17/2026 08:48:51,0.000000,0.000000,75.288812,74.802230,66.051563,75.431079,77.889742,72.674369,75.400800,74.797256,35.591003,31.202688,31.437500,31.315586,37.226253,37.735926,35.203786,35.590250,35.209416,37.050080,35.076416,35.422336,33.875034,33.919880,33.176667,72.425387,33.059995,40.279634,24.245751,24.064885,23.923918,31.858486,32.643917,32.830235,35.323920,35.268071,29.536598,29.719598,34.671386,37.316157,33.698476,37.852767,35.973080,37.903009,32.259829,36.907717,34.076942,36.824992,32.271024,36.613290,32.341248,34.375813,31.961188,34.100914,33.224150,35.091554,32.390702,34.052319,83.084290,88.377275,125.524504,85.553331,132.728134,56.709153,47.721759,159.134196,118.380000,2.210000,218.000000,116.880000,1.676000,148.200000,31961.359957,14.204932,26.074702,93.676537,34.695328,1595.832423,978.010676
06/17/2026 08:49:51,0.000000,0.000000,75.274662,74.763988,65.872028,75.414183,77.912045,72.598964,75.382434,74.800003,35.535755,30.949277,31.290161,31.173330,36.908589,37.490960,35.064320,35.423818,35.087196,36.911774,35.039312,35.234291,33.624885,33.832289,32.786551,71.178591,32.792360,38.506851,23.964584,23.806064,23.741077,31.587051,32.395147,32.481446,35.202837,35.135896,29.323354,29.693347,34.667008,37.320193,33.712116,37.846453,36.012490,37.923769,32.268278,36.919191,34.090676,36.828061,32.286645,36.635464,32.352811,34.371815,31.981675,34.119974,33.240565,35.105271,32.410769,34.048372,77.447060,82.970470,126.004973,77.268034,132.868804,56.846485,46.431980,142.350794,118.530000,2.125000,207.100000,117.160000,1.597000,137.100000,32021.359893,13.633465,24.873386,86.133444,34.707080,1599.432447,980.438868
06/17/2026 08:50:51,0.000000,0.000000,75.250982,74.725083,65.901030,75.386058,77.870109,72.569474,75.366968,74.795089,35.341524,30.531112,30.989261,30.804550,36.882685,37.370913,34.892517,35.234361,34.890196,36.801498,34.516704,35.023013,33.402518,33.623749,32.936628,71.827345,32.669288,38.832696,23.777953,23.585365,23.454179,31.453607,32.246318,32.603085,35.023567,34.941091,28.886067,29.266926,34.655387,37.301537,33.725178,37.830729,35.977248,37.908934,32.256452,36.914723,34.073319,36.829344,32.282805,36.624122,32.346770,34.378215,31.953799,34.110164,33.206302,35.088379,32.389135,34.056083,82.057406,87.242544,125.278744,85.049726,132.267211,56.628730,47.459181,159.641583,118.520000,2.209000,218.200000,117.010000,1.680000,148.200000,32081.358420,13.001042,25.831654,93.896100,34.695431,1602.954335,982.793951
06/17/2026 08:51:51,0.000000,0.000000,75.236417,74.712622,65.983223,75.369848,77.869102,72.543891,75.396020,74.771771,35.283169,30.562465,30.958220,30.773072,37.111521,37.346318,34.865385,35.073353,34.787456,36.652099,34.713383,35.023176,33.524855,33.671882,32.855190,73.378900,32.232375,38.918216,23.838322,23.677992,23.666452,31.077944,31.867879,31.636226,34.932198,34.866121,29.188922,29.363182,34.684586,37.328871,33.736247,37.855438,36.008521,37.948968,32.294991,36.940996,34.090363,36.847215,32.316827,36.637605,32.367954,34.382039,31.965655,34.138305,33.233586,35.108061,32.427156,34.066502,82.594044,88.077665,126.711945,83.786872,133.950883,56.820395,46.859155,150.487749,118.480000,2.176000,214.400000,117.170000,1.645000,143.400000,32141.356034,13.644865,25.273351,89.860647,34.718994,1606.606856,985.273464
06/17/2026 08:52:51,0.000000,0.000000,75.200363,74.755983,65.828070,75.406123,77.857280,72.584946,75.273715,74.806559,35.210675,30.314840,30.646016,30.564504,37.090306,37.096056,34.542492,34.948343,34.595144,36.522198,34.529039,34.874638,33.173403,33.608380,32.606647,64.152301,32.198764,36.970589,22.360614,22.212618,22.010090,30.997160,31.774647,32.092179,34.726561,34.701277,28.668033,29.028353,34.668310,37.329449,33.728279,37.860324,35.996570,37.929977,32.310569,36.920107,34.081829,36.841807,32.314513,36.646365,32.385310,34.378938,31.985261,34.121338,33.230376,35.122593,32.403934,34.047323,76.235686,81.884202,124.536460,79.060809,131.539370,56.520448,46.389253,145.031930,118.380000,2.125000,207.800000,116.940000,1.607000,137.700000,32201.345841,12.137324,24.833265,87.376886,34.715159,1610.042989,987.540046
06/17/2026 08:53:51,0.000000,0.000000,75.329414,74.718215,65.983750,75.389307,77.901975,72.602810,75.538143,74.771621,35.008974,30.125852,30.530156,30.360797,36.701462,36.918685,34.417829,34.783827,34.421243,36.398735,34.603597,34.702097,33.208060,33.493764,32.087478,71.528778,32.171136,38.313641,23.453301,23.305907,23.173069,30.872807,31.685974,31.714040,34.679915,34.600952,28.515367,28.913180,34.682866,37.315661,33.739517,37.833507,36.013392,37.914950,32.301219,36.907892,34.109968,36.825610,32.312136,36.640904,32.372402,34.380263,31.995055,34.133494,33.227437,35.112124,32.434032,34.064928,81.830712,87.137161,125.574933,84.137008,132.886744,56.258502,46.813806,156.399812,118.140000,2.194000,216.300000,116.690000,1.669000,146.100000,32261.344085,13.082652,25.230989,92.485128,34.715868,1613.607394,989.935957
06/17/2026 08:54:51,0.000000,0.000000,75.369592,74.714900,65.958201,75.403275,77.914218,72.631226,75.624627,74.803260,34.964146,30.099952,30.351819,30.301276,36.966225,36.952070,34.281026,34.674590,34.297389,36.296879,34.645698,34.781704,33.034933,33.459767,32.532712,72.748862,31.739402,39.247688,23.363011,23.236216,23.112997,30.600920,31.324179,31.257789,34.595691,34.518494,28.552911,28.834925,34.686229,37.324761,33.759035,37.824205,36.007482,37.924075,32.333988,36.924680,34.116604,36.849035,32.335457,36.670736,32.386929,34.402297,31.990001,34.127702,33.227415,35.129393,32.438666,34.076656,84.011557,89.165543,126.555844,86.347492,134.007196,56.467803,46.797784,160.872258,118.180000,2.219000,219.100000,116.610000,1.690000,149.100000,32321.341712,14.031671,25.216017,94.426714,34.726767,1617.227192,992.386525
06/17/2026 08:55:51,0.000000,0.000000,75.458674,74.736870,66.111885,75.467438,77.989558,72.676115,75.795489,74.820514,34.899098,29.999336,30.312732,30.199373,36.773084,36.727955,34.192014,34.581185,34.238056,36.224855,34.174585,34.642157,32.961320,33.404854,32.167214,67.353565,31.614442,37.039091,22.343518,22.230054,22.065603,30.440842,31.155240,31.165488,34.438890,34.416703,28.543357,28.876938,34.679210,37.327492,33.755022,37.861304,36.014614,37.935166,32.303336,36.939100,34.106660,36.858147,32.321943,36.662163,32.392314,34.416987,32.000292,34.167029,33.205016,35.116358,32.425599,34.087144,76.544084,82.148270,126.094447,77.626167,132.856488,56.592597,45.861767,142.056397,118.280000,2.119000,206.000000,116.760000,1.590000,136.100000,32381.340866,12.702879,24.336212,85.995964,34.728745,1620.754628,994.743506
06/17/2026 08:56:53,0.000000,0.000000,75.445128,74.708524,66.126789,75.454480,78.035988,72.700811,75.866411,74.790121,34.766701,29.738719,30.060627,29.916069,36.623765,36.647660,34.063498,34.364427,34.034078,36.051496,33.990125,34.188007,32.652093,33.322892,31.865566,72.344696,31.745759,38.240657,23.210349,23.038274,22.995559,30.494370,31.245734,31.399452,34.361637,34.288412,28.066703,28.545228,34.710044,37.352477,33.772585,37.853593,36.027971,37.948491,32.341670,36.925274,34.150049,36.850956,32.382737,36.650503,32.403063,34.405966,31.997247,34.151824,33.226679,35.111811,32.438788,34.072339,82.976706,88.130992,126.292138,85.539107,133.620660,56.422508,46.880422,160.234909,118.230000,2.212000,218.300000,116.660000,1.686000,148.200000,32443.339052,12.947448,25.293209,94.152258,34.738703,1624.431546,997.215016
06/17/2026 08:57:53,0.000000,0.000000,75.557497,74.721277,66.298446,75.483405,78.095971,72.738724,75.918518,74.803003,34.713777,29.799664,30.079210,29.950796,36.557335,36.719292,33.949715,34.283974,33.967342,35.982714,33.864330,34.851258,32.733423,33.224192,31.958539,72.867712,31.174786,38.113664,23.052823,22.834107,22.851731,30.054882,30.717264,30.122646,34.277624,34.225696,28.303998,28.454861,34.693845,37.331468,33.776037,37.842446,36.020814,37.947536,32.321578,36.943291,34.128179,36.849511,32.345749,36.660618,32.385197,34.419650,31.993611,34.161915,33.230115,35.130313,32.432498,34.094473,83.071083,88.399916,127.372170,84.265343,134.886460,56.607543,46.114343,151.285324,118.160000,2.187000,214.800000,116.640000,1.654000,144.000000,32503.338474,13.539044,24.574620,90.218683,34.735442,1628.073817,999.685714
06/17/2026 08:58:53,0.000000,0.000000,75.604285,74.745717,66.040141,75.522132,78.145522,72.786046,75.881952,74.811597,34.444504,29.525002,29.890195,29.794630,36.689091,36.424446,33.813335,34.166294,33.871899,35.868909,33.933174,33.997403,32.596338,33.190303,31.706339,63.735570,31.317320,36.179323,21.587199,21.412155,21.234447,30.092198,30.830777,31.002348,34.108688,34.106468,27.896233,28.282882,34.703874,37.356496,33.793381,37.871632,36.028460,37.935283,32.349724,36.953564,34.106527,36.850494,32.345469,36.670075,32.400884,34.435298,32.019103,34.181100,33.211994,35.130855,32.438001,34.085759,75.817658,81.379200,125.283443,78.393022,132.347769,56.406894,45.415850,143.519643,118.240000,2.124000,206.300000,116.660000,1.593000,136.400000,32563.334332,12.265843,23.913480,86.677425,34.743399,1631.504883,1001.948055
06/17/2026 08:59:53,0.000000,0.000000,75.677709,74.754993,66.141292,75.554699,78.171256,72.826764,75.934653,74.800991,34.467509,29.338072,29.733623,29.574731,36.444297,36.487672,33.749739,34.048123,33.720842,35.746582,34.191474,34.227723,32.426803,33.143126,31.876421,71.000154,31.349152,37.443483,22.567071,22.432109,22.359308,30.077468,30.834769,30.800008,34.091096,33.988989,27.739709,28.109601,34.721944,37.356821,33.814151,37.859159,36.056734,37.929473,32.365673,36.957401,34.171191,36.859198,32.369431,36.680633,32.423060,34.430349,32.038174,34.191609,33.252734,35.132041,32.469522,34.102122,81.724526,86.877907,126.125830,83.935800,133.556739,56.255571,46.268646,156.090525,118.310000,2.190000,215.600000,116.900000,1.658000,145.500000,32623.334602,12.723581,24.719902,92.349491,34.759071,1635.056535,1004.330869
06/17/2026 09:00:53,0.000000,0.000000,75.733675,74.770882,66.307153,75.576877,78.256908,72.858753,75.979052,74.815030,34.364353,29.349904,29.740548,29.592444,36.261797,36.252057,33.686980,33.973400,33.662895,35.658212,34.090503,33.971907,32.444918,33.176335,31.486472,72.151904,30.971784,38.252979,22.614644,22.468926,22.387424,29.800016,30.494128,30.182097,34.020283,33.948803,27.822515,28.030887,34.727996,37.335884,33.804128,37.853164,36.035140,37.928252,32.373786,36.959539,34.160020,36.861779,32.360711,36.649834,32.403592,34.426017,32.023147,34.166678,33.241550,35.124874,32.459468,34.110289,83.813221,88.961729,127.164718,86.035435,134.581552,56.531837,46.173869,160.384779,118.230000,2.215000,218.700000,116.970000,1.676000,148.400000,32683.333488,13.622281,24.630698,94.216861,34.750292,1638.665160,1006.769293
06/17/2026 09:01:53,0.000000,0.000000,75.745219,74.752018,66.371743,75.604513,78.249953,72.896641,76.010659,74.812459,34.345438,29.345167,29.667142,29.540205,36.174956,36.225872,33.579445,33.881889,33.576448,35.575525,33.884666,33.846185,32.408376,33.074046,31.641021,68.518278,30.843860,36.606690,21.946387,21.781279,21.710467,29.697859,30.385320,30.227073,33.921054,33.902849,27.906215,28.233943,34.741729,37.369910,33.826230,37.900338,36.046096,37.948901,32.368332,36.983815,34.174172,36.884288,32.369757,36.682727,32.391910,34.446313,32.043950,34.207461,33.250830,35.145658,32.436486,34.120203,77.924023,83.450654,127.102148,78.887897,134.206657,56.572410,45.124334,144.748862,118.380000,2.129000,207.800000,116.960000,1.599000,137.300000,32743.340623,12.970843,23.635847,87.246333,34.766955,1642.221996,1009.154603
06/17/2026 09:02:53,0.000000,0.000000,75.770152,74.774444,66.260391,75.629321,78.243546,72.923221,75.944518,74.821854,34.235471,29.091031,29.441149,29.370147,36.107508,36.085811,33.444385,33.734001,33.458822,35.481237,33.712015,33.703041,32.150617,32.976552,31.816979,72.755157,31.089213,37.871562,22.563318,22.419835,22.356330,29.816363,30.549692,30.645518,33.917598,33.808808,27.487994,27.911160,34.756282,37.337552,33.821069,37.877972,36.066724,37.950042,32.373484,36.965271,34.172430,36.877685,32.392305,36.697189,32.421974,34.447015,32.051774,34.195511,33.234421,35.137268,32.474156,34.099643,83.879462,89.031319,127.221873,86.512140,134.751833,56.453992,46.248351,162.490069,118.350000,2.215000,219.700000,116.710000,1.692000,149.400000,32803.329645,13.170753,24.700809,95.120114,34.767488,1645.797998,1011.564319
06/17/2026 09:03:53,0.000000,0.000000,75.842146,74.824553,66.324664,75.660691,78.293334,73.033867,75.994638,74.831905,34.179580,29.189641,29.458576,29.404195,36.008468,36.210826,33.321923,33.673767,33.434866,35.423217,33.712494,33.540180,32.266907,33.013157,31.429555,65.472091,30.674668,35.656634,21.479869,21.303011,21.170418,29.473037,30.176181,29.896203,33.773581,33.725173,27.753943,28.030857,34.742603,37.342044,33.846313,37.857581,36.062491,37.945819,32.383023,36.989150,34.174199,36.866178,32.392854,36.677823,32.444412,34.448986,32.073778,34.187071,33.239303,35.130169,32.485380,34.129489,74.305126,79.868492,126.239573,74.961400,133.346073,56.440336,44.797665,137.347335,118.260000,2.090000,203.200000,116.750000,1.572000,132.800000,32863.327554,12.333110,23.323524,83.770699,34.770933,1649.280738,1013.875627
06/17/2026 09:04:53,0.000000,0.000000,75.852494,74.832379,66.298854,75.692845,78.344323,73.021242,76.035751,74.851105,34.156307,28.847757,29.189895,29.099773,35.745130,36.022842,33.291558,33.535032,33.271161,35.286072,33.842865,33.571924,32.028590,32.984467,31.153599,69.868635,31.010627,36.717853,22.090036,21.879639,21.794875,29.672492,30.442870,30.643887,33.677930,33.658832,27.122394,27.548761,34.714692,37.338982,33.833010,37.859367,36.052523,37.950896,32.360553,36.980410,34.155219,36.868939,32.349878,36.679769,32.394363,34.434561,32.033942,34.204045,33.242965,35.128059,32.461537,34.113241,80.652199,85.758558,126.055601,83.124423,133.472259,56.029871,45.705618,154.589082,118.140000,2.186000,214.500000,116.710000,1.653000,144.300000,32923.326520,12.529404,24.188449,91.688467,34.757848,1652.773539,1016.202060
06/17/2026 09:05:53,0.000000,0.000000,75.891805,74.844699,66.379153,75.708711,78.352567,73.019800,76.132757,74.841788,33.994064,28.929631,29.301188,29.153269,35.740228,35.989599,33.202070,33.468673,33.200293,35.232228,33.538864,33.853028,32.008088,32.921311,31.259927,70.887780,30.244596,37.380952,22.144435,21.970388,21.887686,29.156884,29.795941,28.772357,33.653885,33.575709,27.391621,27.633609,34.732452,37.361990,33.835954,37.863179,36.063456,37.940597,32.352406,36.994036,34.175552,36.872392,32.374728,36.688998,32.403566,34.441078,32.024012,34.220382,33.229548,35.144377,32.441456,34.137148,82.746290,87.917753,127.170952,84.888146,134.680933,56.306564,45.652015,157.975057,118.090000,2.201000,216.500000,116.790000,1.668000,146.500000,32983.324940,13.243294,24.137658,93.173173,34.764865,1656.362333,1018.621219
06/17/2026 09:06:53,0.000000,0.000000,75.851469,74.845295,66.225690,75.708273,78.375271,73.066355,76.114263,74.838053,33.862202,28.819003,29.240539,29.118293,35.873376,35.760865,33.125092,33.425488,33.174524,35.175493,33.324282,33.429996,31.948219,32.913124,31.289244,71.443122,30.355817,36.214077,22.285044,22.111469,22.152733,29.231746,29.877018,29.533674,33.650262,33.547210,27.447366,27.649592,34.758533,37.368975,33.847228,37.881467,36.071300,37.960351,32.386979,37.021136,34.177447,36.890648,32.398498,36.713082,32.424347,34.465356,32.072841,34.219613,33.246998,35.163559,32.469672,34.150656,78.413920,83.605857,127.889675,77.880283,135.389289,56.437644,44.967311,142.208532,118.180000,2.129000,208.100000,116.840000,1.599000,137.500000,33043.323418,12.728197,23.485880,86.067033,34.784434,1659.965075,1021.051601
06/17/2026 09:07:53,0.000000,0.000000,75.941242,74.890817,66.373675,75.735762,78.401412,73.121870,76.090878,74.839560,33.699150,28.698920,29.009417,28.945139,35.843622,35.730663,32.977437,33.310771,33.054449,35.097395,33.239782,33.616940,31.899140,32.760098,30.965211,64.382851,30.594727,35.437578,21.191060,21.015945,20.829329,29.326062,30.041298,30.338640,33.498608,33.469288,27.016229,27.246899,34.757713,37.348263,33.858118,37.844142,36.073193,37.922478,32.362188,36.980741,34.176413,36.889618,32.376928,36.681894,32.416462,34.428649,32.069403,34.200382,33.254851,35.128391,32.454777,34.126914,78.008455,83.263077,126.064138,80.881870,133.164993,56.188364,45.037423,149.560049,118.160000,2.149000,210.400000,116.450000,1.628000,140.700000,33103.322070,11.884700,23.552878,89.442599,34.767576,1663.387747,1023.308828
06/17/2026 09:08:53,0.000000,0.000000,75.860120,74.897470,66.280961,75.756777,78.447184,73.167926,76.152592,74.866723,33.744238,28.750014,29.009649,28.977215,35.700938,35.765174,32.977340,33.295566,32.997783,35.024026,33.282674,33.706173,31.857669,32.799629,30.925007,70.651068,30.332256,36.821792,22.006118,21.849993,21.748379,29.131247,29.807767,28.541029,33.488793,33.403937,27.161789,27.503780,34.713032,37.353686,33.828491,37.850894,36.028878,37.959999,32.321226,36.980754,34.151569,36.873706,32.350070,36.695889,32.397746,34.462340,32.023530,34.187967,33.221535,35.127517,32.423028,34.113876,82.103378,87.299902,127.117447,84.053744,134.629912,56.258595,45.326608,156.050387,117.930000,2.191000,215.600000,116.500000,1.663000,145.300000,33163.319664,12.993196,23.828596,92.331875,34.753287,1666.961327,1025.714843
06/17/2026 09:09:53,0.000000,0.000000,75.890843,74.893165,66.239480,75.748178,78.440715,73.140251,76.170130,74.845420,33.701357,28.678383,29.059809,28.921325,35.907676,35.613973,32.813734,33.170691,32.930412,34.934209,33.419282,33.410642,31.900305,32.746143,31.285500,72.242569,30.123626,37.467438,22.106147,21.947346,21.902126,29.011553,29.670727,29.131096,33.463647,33.384119,27.119538,27.422220,34.743345,37.353837,33.833945,37.884156,36.042715,37.944645,32.346695,37.014550,34.166842,36.884504,32.356915,36.700485,32.412536,34.441151,32.045893,34.206346,33.224827,35.125038,32.451669,34.126033,84.443764,89.571939,128.100528,86.606023,135.707466,56.441780,45.468871,159.980488,117.990000,2.219000,219.200000,116.630000,1.688000,149.100000,33223.318165,13.503571,23.963867,94.042494,34.765306,1670.582847,1028.165170
06/17/2026 09:10:53,0.000000,0.000000,75.964659,74.914263,66.476298,75.761253,78.441969,73.158022,76.150795,74.842110,33.581242,28.643392,28.911073,28.894097,35.530213,35.491661,32.841849,33.119240,32.894656,34.899874,33.347558,33.255108,31.771994,32.789703,30.856928,64.518016,30.086227,34.909253,20.954981,20.739397,20.619482,28.944623,29.602930,29.453539,33.347552,33.308894,27.193988,27.545263,34.756017,37.366909,33.848509,37.887159,36.049507,37.961582,32.345955,37.007986,34.173128,36.876612,32.361116,36.705548,32.407793,34.462155,32.057169,34.214851,33.237786,35.144616,32.450977,34.129781,74.657062,80.230321,126.649376,75.866873,133.763021,56.393460,44.331647,138.591604,118.060000,2.094000,203.600000,116.770000,1.577000,133.600000,33283.316738,12.033518,22.875735,84.363538,34.772258,1674.042044,1030.453145
06/17/2026 09:11:53,0.000000,0.000000,75.968449,74.931998,66.472023,75.792145,78.444578,73.194089,76.174715,74.890569,33.650386,28.476811,28.776642,28.686341,35.396520,35.517946,32.688153,33.059390,32.778907,34.849168,33.146546,33.907336,31.674126,32.592398,31.198872,69.879089,30.484895,36.051832,21.724105,21.554023,21.441936,29.197337,29.936698,30.050386,33.309928,33.227719,26.783649,27.171220,34.749082,37.343639,33.837342,37.866770,36.069837,37.943429,32.320556,37.001634,34.188503,36.878222,32.360393,36.699077,32.414870,34.447473,32.072706,34.203150,33.253179,35.129826,32.444026,34.130835,81.029289,86.188883,126.755405,83.351110,134.288686,56.088838,45.434203,154.714350,118.040000,2.182000,214.700000,116.710000,1.652000,144.600000,33343.314874,12.120907,23.930925,91.743781,34.767727,1677.552574,1032.795905
06/17/2026 09:12:53,0.000000,0.000000,75.984076,74.964964,66.236477,75.812510,78.471611,73.217902,76.191960,74.883337,33.627135,28.486027,28.840730,28.797355,35.439876,35.486851,32.823690,33.027746,32.773861,34.801115,33.380135,33.368038,31.593414,32.645691,30.694330,70.840998,29.792825,37.076145,21.805585,21.642248,21.599378,28.665498,29.264147,27.964417,33.278538,33.237655,27.008498,27.225625,34.737027,37.333391,33.850291,37.889374,36.051796,37.926755,32.336688,36.988247,34.179507,36.884297,32.354449,36.697148,32.387404,34.450694,32.055909,34.199925,33.237952,35.123057,32.449649,34.128900,83.108494,88.224563,127.738767,85.185174,135.365982,56.330104,45.620746,158.757905,118.100000,2.203000,216.900000,116.460000,1.671000,146.900000,33403.313614,12.968131,24.108014,93.513401,34.763123,1681.144443,1035.218271
06/17/2026 09:13:53,0.000000,0.000000,76.038799,74.935691,66.484714,75.801699,78.480605,73.181660,76.238249,74.869286,33.534873,28.520518,28.831048,28.762527,35.753549,35.412370,32.654417,32.963436,32.738865,34.744474,33.022515,33.191595,31.766684,32.663451,30.776035,70.594905,29.816497,35.423954,21.960860,21.753127,21.831182,28.742494,29.355833,28.803169,33.262764,33.192105,27.012742,27.306617,34.736301,37.351679,33.828934,37.872101,36.044644,37.956289,32.305033,37.007498,34.157546,36.882759,32.327435,36.680899,32.374881,34.435984,32.046941,34.209478,33.232851,35.145456,32.427531,34.137014,77.534862,82.879430,128.251392,77.078213,135.751065,56.496369,44.467889,142.422006,117.920000,2.126000,207.100000,116.620000,1.599000,136.500000,33463.312587,12.417032,23.006922,86.166671,34.758063,1684.736102,1037.637561
06/17/2026 09:14:53,0.000000,0.000000,75.936342,74.958571,66.444248,75.814984,78.452201,73.208532,76.150258,74.861006,33.421611,28.364362,28.603087,28.563090,35.450926,35.253251,32.535600,32.894015,32.703314,34.679736,32.990977,33.139595,31.539921,32.493552,30.829892,67.453744,30.180322,35.436387,21.098708,20.873725,20.807625,28.914664,29.612670,29.826256,33.178673,33.147562,26.544913,26.971947,34.734816,37.357273,33.867122,37.889331,36.036102,37.952626,32.316471,37.007781,34.165376,36.898082,32.335024,36.719863,32.377866,34.447836,32.034350,34.220858,33.241135,35.139533,32.404870,34.145029,80.456086,85.629940,127.014429,83.337666,134.307848,56.286886,44.854570,155.320624,118.070000,2.174000,214.400000,116.500000,1.652000,144.400000,33523.310916,12.058365,23.378022,92.011069,34.764567,1688.207256,1039.940692
06/17/2026 09:15:53,0.000000,0.000000,75.854671,74.957070,66.174722,75.806073,78.407557,73.198324,76.084447,74.847484,33.371171,28.384655,28.739380,28.650523,35.340995,35.149500,32.581531,32.830113,32.634596,34.643572,32.772450,33.142243,31.472182,32.535344,30.669570,71.596844,29.752007,36.784841,21.793226,21.624501,21.610768,28.445692,28.992674,26.510050,33.198267,33.122713,26.901013,27.311915,34.731361,37.353828,33.830496,37.869237,36.021206,37.954554,32.291273,37.017940,34.176015,36.880374,32.327875,36.689302,32.375804,34.435130,32.037183,34.214187,33.231789,35.129323,32.419964,34.115258,83.649931,88.888358,128.254077,85.663155,135.926588,56.451257,45.126082,159.965598,117.930000,2.204000,217.500000,116.520000,1.679000,147.600000,33583.309621,13.147327,23.637514,94.036067,34.755105,1691.821650,1042.385973
06/17/2026 09:16:53,0.000000,0.000000,75.828166,74.934339,66.194437,75.783170,78.343490,73.148681,76.039990,74.847746,33.332553,28.420839,28.721573,28.666943,34.969844,35.230094,32.564954,32.839773,32.617290,34.671557,32.946773,33.253259,31.550507,32.495669,30.785325,69.209078,29.646032,35.034617,21.518737,21.350863,21.320097,28.627476,29.146745,28.576611,33.133263,33.090150,26.950924,27.162412,34.717713,37.351278,33.803572,37.854377,36.015445,37.944389,32.285040,37.013596,34.160115,36.884434,32.301429,36.697071,32.366012,34.437344,32.013145,34.206721,33.237201,35.132948,32.397525,34.131486,75.544237,81.029956,128.303873,75.008382,135.567905,56.578503,44.226189,138.266780,117.930000,2.107000,203.700000,116.490000,1.581000,134.200000,33643.308200,12.260583,22.774034,84.209115,34.747542,1695.386509,1044.777026
06/17/2026 09:17:53,0.000000,0.000000,75.712154,74.947478,66.090329,75.750795,78.317524,73.120016,75.948913,74.858786,33.326726,28.102145,28.456040,28.432190,35.148030,35.234918,32.471712,32.740338,32.531845,34.596536,32.964060,32.862497,31.434616,32.539206,30.708834,66.473100,30.149407,35.129056,20.878059,20.666500,20.609567,28.887045,29.580157,29.869098,33.048620,33.034396,26.363671,26.717903,34.739829,37.377743,33.804098,37.898641,36.016911,37.944525,32.267825,37.015253,34.171987,36.885207,32.309848,36.685532,32.351468,34.445024,32.024409,34.215042,33.250865,35.138157,32.387704,34.113696,79.146863,84.379523,126.653727,82.071781,134.013549,56.166778,44.982752,152.874650,117.760000,2.169000,212.800000,116.450000,1.640000,142.500000,33703.305669,11.628416,23.500640,90.928397,34.752188,1698.823114,1047.047958
06/17/2026 09:18:53,0.000000,0.000000,75.667461,74.909505,66.272633,75.725920,78.241808,73.102684,75.874320,74.833107,33.321275,28.288131,28.600490,28.516575,35.070050,35.100198,32.383019,32.722826,32.443653,34.513896,32.980388,33.068371,31.354022,32.473871,30.807157,70.334089,29.611851,36.492206,21.410272,21.284580,21.161685,28.287521,28.872030,26.803380,33.051933,32.968808,26.774484,27.085835,34.723276,37.350191,33.819458,37.877694,35.995977,37.954126,32.263256,37.022329,34.168879,36.870165,32.294931,36.699458,32.351794,34.421387,32.006486,34.187522,33.241531,35.125742,32.387024,34.126779,82.292905,87.535756,127.866489,84.237412,135.385819,56.292188,45.227656,156.228094,117.850000,2.191000,215.500000,116.350000,1.658000,145.000000,33763.304975,12.757842,23.734364,92.409844,34.744400,1702.404545,1049.459569
06/17/2026 09:19:53,0.000000,0.000000,75.638070,74.899521,66.092240,75.684584,78.204802,73.035818,75.870509,74.839853,33.223248,28.219138,28.551590,28.516887,35.006954,35.120459,32.392354,32.667678,32.413138,34.509638,32.664885,33.134019,31.433641,32.439040,30.424741,72.089802,29.476920,36.538863,21.668977,21.550051,21.588665,28.425500,28.976057,28.296087,33.050841,32.989943,26.766686,26.965180,34.705918,37.341291,33.799152,37.879583,35.978539,37.931870,32.244401,36.996608,34.151500,36.872310,32.279317,36.678620,32.332051,34.425658,31.998751,34.200770,33.219688,35.137201,32.381199,34.127625,83.607308,88.859708,128.727216,85.035495,136.596213,56.381145,45.134433,154.475628,117.900000,2.197000,216.000000,116.490000,1.658000,145.800000,33823.303353,12.893381,23.645482,91.638343,34.734103,1706.025753,1051.910892
06/17/2026 09:20:53,0.000000,0.000000,75.545602,74.866965,66.282579,75.627057,78.160911,72.993778,75.806456,74.825156,33.176956,28.274405,28.495295,28.433886,35.415668,35.118681,32.504112,32.609968,32.431749,34.408400,33.079177,32.800607,31.421161,32.413679,30.624527,65.812691,29.826052,35.409519,20.864461,20.687039,20.578744,28.601686,29.247635,29.300264,32.960901,32.935561,26.689698,27.023973,34.707527,37.345547,33.818585,37.858712,35.997365,37.935630,32.242404,36.992794,34.159658,36.845934,32.267901,36.667709,32.325605,34.420116,32.015003,34.181408,33.238521,35.114315,32.377792,34.135766,80.433572,85.640937,127.831201,83.072143,135.187663,56.359754,44.656957,154.233506,117.990000,2.177000,213.400000,116.520000,1.644000,143.500000,33883.301093,12.220920,23.188599,91.531292,34.732415,1709.527342,1054.242609
06/17/2026 09:21:53,0.000000,0.000000,75.472545,74.823424,66.045656,75.588907,78.146442,72.903851,75.728854,74.820559,33.163485,28.116722,28.492479,28.442583,35.003177,35.071459,32.311222,32.592800,32.351980,34.392286,32.666453,32.958211,31.291723,32.378754,30.610888,71.889564,29.778489,35.901892,21.821221,21.687953,21.695760,28.575268,29.220335,27.350885,33.005768,32.919526,26.707537,27.095331,34.713633,37.352075,33.796549,37.877435,35.975339,37.940164,32.219828,37.006874,34.140941,36.871961,32.250382,36.684359,32.331061,34.415795,32.005773,34.185772,33.242446,35.123108,32.361166,34.100089,79.985637,85.398539,128.803492,80.260239,136.348249,56.423722,44.492263,145.512126,117.870000,2.145000,210.100000,116.370000,1.623000,139.300000,33943.299744,12.871525,23.030367,87.597970,34.729738,1713.138343,1056.682053
06/17/2026 09:22:53,0.000000,0.000000,75.420839,74.865895,65.910543,75.566869,78.080699,72.902068,75.734829,74.829497,33.105766,28.062331,28.316721,28.355304,34.825088,35.049029,32.229191,32.557500,32.320897,34.398559,32.869720,32.875703,31.313739,32.450113,30.309410,62.739356,29.744594,34.568492,20.324596,20.220782,20.000893,28.533052,29.165647,29.179028,32.887824,32.857592,26.447809,26.730687,34.705061,37.347510,33.799544,37.867602,35.990635,37.936868,32.197374,37.002546,34.145475,36.857900,32.253073,36.674202,32.312614,34.414703,32.018030,34.173439,33.244763,35.110346,32.369639,34.100110,76.841361,82.126561,126.756088,79.481725,133.945959,56.188876,44.351943,146.599567,117.900000,2.135000,208.500000,116.380000,1.612000,138.200000,34003.298274,11.673200,22.895292,88.096840,34.726072,1716.553482,1058.928637
06/17/2026 09:23:53,0.000000,0.000000,75.517382,74.796051,66.176368,75.516461,78.067058,72.829482,75.742478,74.812227,33.969435,30.108061,30.374637,30.492628,35.291288,35.175591,32.901193,32.934092,32.862701,34.476305,34.388004,34.186830,32.126417,32.772313,32.206011,61.987226,30.810646,30.410852,27.033377,26.941364,28.723427,30.276686,30.439386,30.680962,33.534877,33.344726,30.144839,30.661002,34.716525,37.314725,33.793493,37.853186,35.978883,37.931330,32.200251,36.957850,34.129472,36.825140,32.232357,36.658911,32.322163,34.388728,32.008445,34.144564,33.236297,35.089929,32.338249,34.070119,81.544008,82.521420,116.803474,76.565583,119.784138,67.768314,55.687373,106.933634,118.570000,0.630000,66.700000,0.000000,0.000000,-0.000000,34063.297099,-2.697586,33.108438,68.025472,34.709531,1717.943352,1059.121630
06/17/2026 09:24:53,0.000000,0.000000,75.471919,74.778013,66.080883,75.485958,78.063162,72.803117,75.739350,74.808674,34.500675,31.647747,31.667349,32.000591,35.512118,35.422601,33.466610,33.665616,33.654111,34.802327,35.204501,34.790379,32.962280,33.291620,33.223116,54.484991,31.579907,32.464973,29.492591,29.410534,31.313862,31.366438,31.374903,31.566483,34.092559,33.932289,31.650603,31.896164,34.724101,37.331560,33.814478,37.851974,35.979746,37.930424,32.194444,36.978627,34.145884,36.838842,32.250715,36.657698,32.316357,34.391368,32.001301,34.168522,33.251839,35.085040,32.353045,34.093762,83.183341,83.609160,107.475128,71.804537,111.455361,75.728281,56.732539,89.907000,118.590000,0.629000,66.500000,0.000000,0.000000,-0.000000,34123.295202,-1.521455,33.986428,57.899304,34.717986,1719.056039,1059.121630
06/17/2026 09:25:53,0.000000,0.000000,75.389357,74.792566,66.167725,75.483863,78.010986,72.783229,75.719157,74.810006,34.791988,32.348848,32.175768,32.549563,35.700355,35.720291,33.952796,34.149905,34.050064,35.137864,35.398947,35.129093,33.366643,33.652290,33.664148,48.212701,32.228958,33.066369,30.802134,30.808373,31.769550,31.972238,31.975802,32.182319,34.427092,34.267333,32.096768,32.243132,34.692805,37.324241,33.789730,37.870208,35.967889,37.926990,32.192765,36.960449,34.138739,36.831279,32.230492,36.661924,32.293323,34.380819,32.001847,34.176469,33.238909,35.113815,32.335939,34.100665,84.237346,84.620460,100.518552,71.998582,106.436705,80.101143,56.955400,79.012696,118.650000,0.629000,66.700000,0.000000,0.000000,-0.000000,34183.293417,-1.106031,34.172400,50.762107,34.711465,1720.168117,1059.121630
06/17/2026 09:26:53,0.000000,0.000000,75.338028,74.775003,65.996302,75.454505,77.993922,72.775800,75.721955,74.785345,35.052084,32.594621,32.479422,32.796480,35.827153,35.925040,34.264513,34.492161,34.411582,35.407156,35.804595,35.296318,33.701250,33.778970,33.850321,43.660861,32.747185,33.327707,31.421097,31.397037,31.925524,32.295841,32.398610,32.516934,34.647666,34.502593,32.246800,32.362671,34.675363,37.317910,33.779554,37.865387,35.947672,37.929795,32.148867,36.977000,34.114066,36.845178,32.214746,36.634317,32.272567,34.377424,31.971269,34.153129,33.215541,35.082965,32.329093,34.087175,73.966674,74.043641,95.252340,72.624125,103.213587,82.460652,57.140681,72.477538,118.470000,0.630000,66.600000,0.000000,0.000000,-0.000000,34243.291275,-0.998976,34.326683,46.180484,34.696951,1721.278772,1059.121630
06/17/2026 09:27:53,0.000000,0.000000,75.336468,74.704569,65.934099,75.391968,77.963983,72.691465,75.560555,74.775463,35.205163,32.757955,32.688140,32.998262,36.189793,36.217686,34.489079,34.768559,34.654840,35.608463,35.746248,35.834183,33.923673,33.885487,34.254330,40.667616,33.074495,33.493088,31.704551,31.670693,31.941796,32.586554,32.711966,32.827131,34.849112,34.712947,32.351873,32.487054,34.694707,37.312873,33.765878,37.857082,35.949610,37.919800,32.158824,36.960453,34.109446,36.828629,32.205247,36.641686,32.290976,34.377147,31.965200,34.153391,33.232691,35.103622,32.336057,34.070152,78.289610,78.497450,90.800833,72.077398,100.985168,83.579677,57.215162,68.690516,118.670000,0.629000,66.700000,0.000000,0.000000,-0.000000,34303.290893,-0.895532,34.388620,43.407631,34.696674,1722.390848,1059.121630
06/17/2026 09:28:53,0.000000,0.000000,75.335900,74.736959,66.062030,75.418967,77.960173,72.703303,75.508514,74.780838,35.438779,33.027850,32.904711,33.159027,36.149365,36.363197,34.763387,35.013063,34.873095,35.853478,36.285670,35.740578,34.128198,34.056284,34.285103,38.797436,33.355626,33.606631,31.810399,31.773869,31.964611,32.814778,32.953490,33.072176,35.018947,34.909419,32.420822,32.573104,34.693138,37.302024,33.775590,37.859234,35.949674,37.929584,32.145539,36.939336,34.114887,36.805738,32.205137,36.644232,32.283478,34.382093,31.982637,34.152174,33.243472,35.075362,32.341731,34.074038,78.830990,78.995815,87.677204,71.740796,99.406694,84.391641,57.325088,66.292452,118.570000,0.625000,66.400000,0.000000,0.000000,-0.000000,34363.288064,-0.873313,34.479944,41.603006,34.694955,1723.502823,1059.121630
06/17/2026 09:29:53,0.000000,0.000000,75.281852,74.686253,66.134171,75.359029,77.934932,72.663504,75.553859,74.769606,35.619048,33.165111,33.125111,33.362732,36.362490,36.564759,34.944701,35.221805,35.084972,36.054024,36.174464,35.736327,34.293490,34.102187,34.368461,37.666356,33.595018,33.682519,31.883837,31.813898,32.006935,33.039296,33.180191,33.312174,35.163909,35.051741,32.493312,32.651753,34.680648,37.302397,33.759086,37.841488,35.941406,37.920011,32.151471,36.942049,34.104737,36.809779,32.183421,36.626176,32.265828,34.352508,31.960067,34.151346,33.224867,35.085619,32.331141,34.067910,80.219688,80.391803,85.422914,71.619117,98.232726,84.975381,57.539501,64.268737,118.500000,0.633000,66.800000,0.000000,0.000000,-0.000000,34423.287324,-0.975256,34.657775,40.048895,34.685098,1724.613476,1059.121630
06/17/2026 09:30:53,0.000000,0.000000,75.272521,74.685789,65.922381,75.352126,77.884269,72.655308,75.564641,74.770258,35.741390,33.306492,33.354037,33.587205,36.418827,36.803819,35.173321,35.431733,35.273001,36.225445,36.115196,36.117341,34.493742,34.165341,34.687299,37.040163,33.790513,33.816269,31.872329,31.838473,31.997930,33.265414,33.412934,33.540880,35.364034,35.202689,32.614503,32.777215,34.685145,37.302458,33.754105,37.840951,35.937003,37.932848,32.120791,36.951716,34.088247,36.801751,32.175743,36.625621,32.261404,34.349427,31.940047,34.150837,33.228357,35.076243,32.313677,34.070461,81.229395,81.402147,83.907761,71.611241,97.367855,85.447097,57.797806,62.776846,118.640000,0.631000,66.800000,0.000000,0.000000,-0.000000,34483.285206,-1.055217,34.871486,38.884101,34.680342,1725.724993,1059.121630
06/17/2026 09:31:53,0.000000,0.000000,75.274140,74.667971,65.882602,75.334614,77.892068,72.619527,75.529668,74.771166,35.979222,33.493074,33.644549,33.872660,36.744863,36.834232,35.293469,35.660395,35.499007,36.420641,36.590149,36.186744,34.682620,34.384916,34.866505,36.666807,34.018798,34.018354,31.908470,31.855905,31.999165,33.535449,33.689581,33.855228,35.496761,35.355831,32.786373,32.948219,34.653925,37.271782,33.737864,37.819932,35.935672,37.892200,32.121679,36.892823,34.079752,36.766296,32.174653,36.592233,32.253393,34.328124,31.943163,34.107719,33.214075,35.061551,32.298795,34.021872,82.278608,82.425606,82.899931,71.671703,96.689635,85.786774,58.176136,61.681476,118.640000,0.628000,66.800000,0.000000,0.000000,-0.000000,34543.284477,-1.165125,35.183479,38.018208,34.658375,1726.836924,1059.121630
06/17/2026 09:32:53,0.000000,0.000000,75.256560,74.669395,65.945951,75.319277,77.855306,72.625320,75.566270,74.760057,36.152227,33.855806,34.032961,34.248542,36.977427,37.042887,35.537960,35.903888,35.728823,36.587798,36.867431,36.480549,34.970770,34.461552,35.299529,36.459549,34.242018,34.255777,31.910638,31.855846,32.000914,33.850311,33.987955,34.301340,35.696488,35.584838,33.066347,33.316446,34.657695,37.280404,33.730727,37.830947,35.956706,37.906556,32.125459,36.924559,34.072092,36.794941,32.164575,36.615843,32.266071,34.336775,31.928237,34.115595,33.226849,35.076512,32.303846,34.055768,83.221806,83.479068,82.258171,71.984265,96.111595,86.168119,58.638852,60.610868,118.740000,0.628000,66.500000,0.000000,0.000000,-0.000000,34603.282383,-1.307644,35.563421,37.162897,34.668508,1727.947413,1059.121630
06/17/2026 09:33:53,0.000000,0.000000,75.152532,74.613472,66.074310,75.304670,77.851267,72.583133,75.495747,74.762567,36.439423,34.257011,34.468243,34.726639,37.023661,37.265116,35.848537,36.200156,36.061783,36.800073,37.002232,36.675501,35.272480,34.640583,35.366914,36.390072,34.500993,34.553790,31.927829,31.879273,32.023617,34.231664,34.354154,34.605733,35.875704,35.776039,33.561162,33.779772,34.643061,37.288810,33.709606,37.825400,35.911832,37.911274,32.087934,36.927353,34.058914,36.778711,32.158445,36.608862,32.246351,34.340182,31.926758,34.103306,33.189659,35.093500,32.298606,34.070073,84.095359,84.419629,81.846781,72.414854,95.587512,86.443729,59.235577,59.935649,118.700000,0.629000,66.600000,0.000000,0.000000,-0.000000,34663.281240,-1.496978,36.050768,36.618791,34.658932,1729.058697,1059.121630
06/17/2026 09:34:53,0.000000,0.000000,75.256132,74.636851,66.014255,75.308704,77.832555,72.610054,75.425087,74.777198,36.727617,34.717228,34.906167,35.240178,37.373053,37.449090,36.147850,36.494026,36.338603,37.024008,37.296856,37.030352,35.545539,34.880154,35.755010,36.514827,34.815312,34.630345,31.889768,31.893332,31.998722,34.590236,34.659885,34.980987,36.130542,36.035337,34.060940,34.432346,34.643976,37.270709,33.726858,37.801029,35.943803,37.916217,32.121840,36.900383,34.053156,36.781821,32.160265,36.600494,32.269126,34.321183,31.945551,34.108647,33.207894,35.061591,32.333349,34.040814,75.675611,75.727102,81.434719,72.616883,95.174292,86.713156,59.765880,59.737065,118.680000,0.632000,66.800000,0.000000,0.000000,-0.000000,34723.279736,-1.851066,36.481411,36.458070,34.660435,1730.169058,1059.121630
