Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 09:35:53,0.000000,0.000000,75.232947,74.602661,66.134251,75.293834,77.816045,72.577769,75.377791,74.751415,37.018369,35.207777,35.319037,35.670523,37.569800,37.700176,36.388981,36.796551,36.636135,37.266901,37.551600,37.349658,35.834874,35.050912,36.300447,36.648770,35.071624,34.631233,31.912043,31.897788,32.008314,34.963050,34.981230,35.286690,36.392536,36.316840,34.602263,35.194097,34.683247,37.270500,33.734947,37.817472,35.945460,37.913009,32.145309,36.919000,34.076723,36.783629,32.184723,36.595167,32.285028,34.333937,31.963253,34.125110,33.235041,35.082912,32.341786,34.060331,79.777873,79.979893,80.619240,72.304128,94.824597,86.935981,60.252776,59.785780,118.640000,0.628000,66.500000,0.000000,0.000000,-0.000000,34783.278084,-2.243561,36.874794,36.497526,34.674829,1731.279889,1059.121630
06/17/2026 09:36:53,0.000000,0.000000,75.133334,74.590881,65.888399,75.254391,77.804927,72.495412,75.403964,74.758171,37.341490,35.645502,35.700882,36.005216,37.852890,37.854658,36.750691,37.113855,36.934196,37.470135,37.741506,37.659343,36.146917,35.297663,36.693171,36.864833,35.318177,34.744867,31.956219,31.881382,32.042033,35.291017,35.311849,35.548947,36.619750,36.539651,35.371769,35.756336,34.655627,37.262425,33.686669,37.805231,35.923972,37.901295,32.117489,36.888429,34.034056,36.773847,32.130732,36.563601,32.260772,34.326164,31.913132,34.115739,33.207884,35.071779,32.319839,34.019342,80.264145,80.403931,80.144910,72.356240,94.467199,87.072402,60.730738,59.926100,118.570000,0.630000,66.500000,0.000000,0.000000,-0.000000,34843.276644,-2.514244,37.259111,36.611070,34.648901,1732.390695,1059.121630
06/17/2026 09:37:53,0.000000,0.000000,75.197049,74.586600,66.059972,75.271132,77.843089,72.546522,75.477502,74.768813,37.606846,36.100077,36.051367,36.321260,38.226062,38.162907,37.098677,37.397583,37.254075,37.757102,37.953718,38.284797,36.307979,35.499665,36.789041,37.040298,35.588889,34.890724,32.069689,31.912060,32.041659,35.548575,35.591555,35.786046,36.845598,36.779679,35.796888,36.054325,34.651101,37.260566,33.692510,37.827832,35.921234,37.901656,32.133429,36.894554,34.063288,36.791477,32.176919,36.599797,32.276709,34.330965,31.928642,34.120110,33.199371,35.065060,32.322861,34.042334,81.565234,81.744204,79.944844,72.545012,94.143559,87.336250,61.073624,59.746776,118.660000,0.626000,66.700000,0.000000,0.000000,-0.000000,34903.274628,-2.642975,37.533699,36.465937,34.660021,1733.501214,1059.121630
06/17/2026 09:38:53,0.000000,0.000000,75.303977,74.599369,65.930278,75.270239,77.893139,72.559606,75.494471,74.753685,37.400547,35.765377,35.487575,35.971082,38.200948,38.380677,37.217055,37.569842,37.416904,37.938826,38.363272,38.150158,36.458538,35.584802,36.568548,50.328226,34.738201,28.162557,27.338450,28.332590,31.576844,34.700244,35.264720,34.886969,36.932021,36.997043,34.338346,34.184864,34.627719,37.284572,33.697814,37.826040,35.919800,37.928059,32.129762,36.922530,34.036316,36.806626,32.152485,36.600280,32.283276,34.334409,31.926754,34.112227,33.214145,35.076695,32.335803,34.051254,82.521474,84.658874,97.427544,81.761174,112.939011,74.100105,52.201415,152.999918,118.160000,2.170000,213.100000,116.570000,1.645000,143.300000,34963.272517,-1.945171,30.107728,90.984125,34.663328,1735.306088,1059.817237
06/17/2026 09:39:53,0.000000,0.000000,75.312047,74.592232,66.172378,75.282263,77.931646,72.585223,75.644829,74.759683,37.018141,34.142482,34.098536,34.089802,38.031828,38.377633,36.732058,37.134148,36.830144,37.895176,36.905348,37.223484,35.419117,34.953199,35.579079,66.137361,33.577490,37.233787,26.421409,26.296285,26.203516,33.299558,33.813070,33.047123,36.621524,36.629490,32.884620,33.147283,34.638328,37.284977,33.689035,37.821724,35.906250,37.920286,32.137954,36.905176,34.029998,36.760512,32.154839,36.601293,32.276339,34.352341,31.915353,34.120559,33.190044,35.088564,32.312798,34.040284,83.549585,88.868011,117.867771,84.471677,129.696628,60.298180,49.383556,162.192434,117.680000,2.228000,220.100000,116.020000,1.702000,150.200000,35023.271162,9.638412,27.595375,94.992895,34.657333,1738.963449,1062.305041
06/17/2026 09:40:53,0.000000,0.000000,75.425021,74.630930,66.234937,75.317204,77.958481,72.616887,75.708132,74.782069,36.700018,33.712189,33.840975,33.917972,37.803844,38.219529,36.592374,36.964456,36.752670,37.878780,36.904414,37.002347,35.417329,34.949193,35.151082,68.561096,34.328969,38.332085,26.034621,25.810662,25.485647,33.669274,34.194977,34.379157,36.594208,36.568983,32.369739,32.665609,34.642124,37.265768,33.694033,37.821394,35.949338,37.922180,32.154101,36.889947,34.048899,36.772269,32.173979,36.577402,32.295598,34.333386,31.933745,34.117263,33.197855,35.092809,32.333269,34.045617,76.442636,82.221746,121.969917,75.801007,131.434706,58.271820,48.339750,142.296899,117.840000,2.136000,208.200000,116.570000,1.604000,137.500000,35083.269907,11.688368,26.643717,86.108290,34.663049,1742.580123,1064.750239
06/17/2026 09:41:53,0.000000,0.000000,75.479599,74.643302,66.216702,75.371156,78.021106,72.671434,75.756887,74.794965,36.474574,33.027298,33.241078,33.310806,37.633299,38.301701,36.377369,36.768133,36.512194,37.848099,36.735220,36.663945,35.126582,34.797998,35.069156,65.516713,34.536916,38.026740,25.268093,25.011785,24.729767,33.592968,34.199951,34.611744,36.368839,36.367068,31.610967,31.816698,34.653843,37.267721,33.696975,37.819019,35.926685,37.917254,32.173615,36.885961,34.053777,36.770937,32.185326,36.577623,32.293752,34.334207,31.918533,34.105716,33.199183,35.076399,32.338829,34.029412,78.530146,84.183715,121.922797,81.743864,129.911493,57.440662,49.119522,152.713775,117.630000,2.171000,213.000000,116.090000,1.650000,143.500000,35143.268532,10.670985,27.355755,90.856783,34.661238,1746.036766,1067.043076
06/17/2026 09:42:53,0.000000,0.000000,75.510691,74.633435,66.310021,75.399520,78.076319,72.690570,75.842783,74.818854,36.351348,32.695449,32.923545,32.925501,37.499857,38.087542,36.161342,36.595138,36.300883,37.786065,36.585040,36.532554,34.974542,34.652105,34.535170,71.203176,34.484760,39.921093,25.623814,25.367134,25.238068,33.440686,34.124139,34.523992,36.260048,36.229500,31.273358,31.193902,34.657890,37.285461,33.707833,37.818775,35.929902,37.919580,32.199096,36.897793,34.058104,36.796486,32.218345,36.593644,32.328572,34.356957,31.934241,34.123804,33.212847,35.098012,32.367393,34.043709,82.248527,87.798420,123.942354,84.550368,131.686648,57.539921,48.711477,157.412157,117.660000,2.209000,217.200000,116.350000,1.672000,147.000000,35203.266686,12.937120,26.983973,92.927837,34.677422,1749.643767,1069.483251
06/17/2026 09:43:53,0.000000,0.000000,75.589308,74.660158,66.345543,75.428132,78.101895,72.748921,75.856738,74.792689,36.211788,32.367532,32.616624,32.545620,37.480278,38.129373,36.076212,36.348941,36.112165,37.664874,36.252962,36.741729,34.643990,34.499360,34.397951,73.443780,34.370903,40.823321,25.678545,25.404436,25.341607,33.195629,33.942342,34.318322,36.131706,36.050230,30.742233,30.793415,34.656245,37.277189,33.669514,37.825280,35.932072,37.930581,32.178582,36.899214,34.039108,36.789943,32.211633,36.577676,32.316071,34.337830,31.931524,34.117239,33.181387,35.087465,32.352675,34.039677,83.689736,89.200538,125.405314,85.558512,133.011107,57.883644,48.903069,155.361410,118.740000,2.200000,217.700000,117.230000,1.675000,146.900000,35263.263601,13.664560,27.158761,92.029025,34.667545,1753.293219,1071.960875
06/17/2026 09:44:53,0.000000,0.000000,75.616275,74.681239,66.126118,75.460220,78.149876,72.791698,75.926605,74.789553,36.144564,31.899826,32.188747,32.235407,37.414271,38.050168,35.821110,36.177612,35.920044,37.504952,35.862022,36.096239,34.509424,34.322611,33.759144,66.746396,34.108068,39.363510,24.303257,24.072704,23.824008,32.885315,33.684730,34.085691,35.917996,35.833840,30.198627,30.487052,34.676923,37.267734,33.726061,37.803328,35.968377,37.898760,32.223958,36.885616,34.062309,36.758203,32.240547,36.566604,32.350761,34.314742,31.952895,34.102706,33.213946,35.072950,32.408275,34.013475,79.355049,84.736396,124.540066,82.286380,131.340892,57.748759,48.381798,152.326964,118.530000,2.166000,212.700000,117.090000,1.646000,143.000000,35323.263886,12.681229,26.682281,90.684387,34.675408,1756.787849,1074.288249
06/17/2026 09:45:53,0.000000,0.000000,75.667114,74.721571,66.147225,75.508740,78.203713,72.846722,75.971666,74.841855,35.937440,31.717304,32.040679,32.016550,37.256080,37.823176,35.742641,36.018583,35.696913,37.417549,35.828481,35.871351,34.105658,34.253910,34.008185,73.976756,33.881793,40.935630,25.081125,24.908891,24.713775,32.691748,33.462925,33.725443,35.807884,35.714856,30.097611,30.425165,34.676106,37.287258,33.722638,37.820249,35.962636,37.920866,32.223974,36.876454,34.060219,36.770278,32.248116,36.589621,32.337431,34.333841,31.949793,34.113489,33.224740,35.090813,32.382923,34.030350,84.035743,89.458380,125.861756,86.310333,133.209955,57.614666,48.367037,158.256021,118.470000,2.222000,220.000000,117.030000,1.689000,149.000000,35383.261389,14.266885,26.668745,93.295411,34.681090,1760.432059,1076.761980
06/17/2026 09:46:53,0.000000,0.000000,75.716504,74.740593,66.189064,75.553919,78.228130,72.925494,75.959277,74.824803,35.789278,31.456009,31.799942,31.713021,37.322668,37.905622,35.434678,35.826788,35.566874,37.263912,35.347954,35.729425,34.028237,34.172064,33.364603,64.936242,33.589749,38.301198,23.417382,23.192916,22.981835,32.347685,33.159194,33.498671,35.554334,35.477673,29.801880,30.152293,34.672051,37.300903,33.737021,37.825279,35.965858,37.923638,32.253018,36.894959,34.069466,36.801172,32.274991,36.595994,32.366470,34.358814,31.967288,34.108531,33.209555,35.109359,32.400007,34.040296,75.149548,80.853450,124.294914,77.428764,130.990453,57.447227,47.378388,141.028191,118.300000,2.105000,204.600000,117.020000,1.583000,135.100000,35443.260701,12.544483,25.756715,85.514313,34.693734,1763.885076,1079.044427
06/17/2026 09:47:53,0.000000,0.000000,75.742772,74.741117,66.248920,75.571606,78.296678,72.956786,76.010555,74.833902,35.636572,31.090776,31.487332,31.316636,37.307769,37.689683,35.219631,35.612733,35.282933,37.130946,35.297560,35.144131,33.884517,34.058115,33.087219,71.634738,33.359533,39.541017,24.259634,24.066682,23.925264,32.084261,32.895150,33.188076,35.408339,35.320584,29.501579,29.867989,34.685938,37.274510,33.718338,37.830551,36.000496,37.921965,32.258007,36.900496,34.083901,36.778837,32.286287,36.592184,32.373238,34.355802,31.957583,34.120745,33.217340,35.079883,32.420643,34.036029,81.363576,86.734134,124.929524,83.922812,131.941917,56.969043,47.841007,156.056699,118.280000,2.198000,216.400000,117.000000,1.666000,145.800000,35503.258490,13.356189,26.184828,92.334646,34.694639,1767.427780,1081.419702
06/17/2026 09:48:53,0.000000,0.000000,75.827344,74.740019,66.285368,75.603615,78.310913,72.955867,76.061638,74.840273,35.486333,31.012766,31.324679,31.266747,37.340943,37.524401,35.139091,35.471966,35.161443,37.025217,35.004935,35.454861,33.785507,34.029717,33.082472,72.761753,32.940532,39.897740,24.201995,24.049777,23.923241,31.746888,32.516933,32.633016,35.257059,35.209184,29.425180,29.712940,34.667868,37.295849,33.707900,37.823260,35.976511,37.946636,32.257492,36.916637,34.056150,36.802944,32.257369,36.618737,32.349145,34.389458,31.947713,34.131616,33.192670,35.104484,32.400626,34.053344,83.464672,88.825184,125.961580,85.900516,133.167620,56.837231,47.665631,160.114820,118.470000,2.215000,218.700000,116.900000,1.681000,148.400000,35563.257542,13.874927,26.022813,94.100463,34.694820,1771.043252,1083.865108
06/17/2026 09:49:53,0.000000,0.000000,75.807172,74.814888,66.326423,75.666315,78.349432,73.064910,76.125001,74.843315,35.402097,30.898204,31.192755,31.130862,37.209641,37.272429,34.924493,35.335913,35.010665,36.890272,34.907788,34.952620,33.610979,33.843254,32.669450,69.408927,32.715683,38.089796,23.522803,23.374075,23.267206,31.482861,32.237713,32.368963,35.097274,35.054711,29.348279,29.777614,34.674098,37.281720,33.745617,37.809529,35.958037,37.924672,32.274082,36.900804,34.080659,36.790207,32.273407,36.586011,32.368846,34.363847,31.969221,34.111733,33.214095,35.089503,32.426893,34.059136,75.034745,80.657167,125.905925,74.602112,132.542263,56.671520,46.362646,137.240679,118.370000,2.095000,203.300000,116.870000,1.579000,133.400000,35623.255926,13.281525,24.808271,83.719717,34.695106,1774.605097,1086.255652
06/17/2026 09:50:53,0.000000,0.000000,75.906331,74.830514,66.475770,75.685744,78.388996,73.103450,76.150197,74.831793,35.319043,30.517864,30.813802,30.691080,36.864280,37.462598,34.701176,35.096306,34.808716,36.702071,34.698716,35.212055,33.389809,33.709646,32.780835,69.903918,32.659260,38.045235,23.340528,23.160856,23.036053,31.327877,32.188389,32.535841,34.947360,34.856893,28.655921,29.103587,34.692114,37.281991,33.765914,37.812049,35.995185,37.921085,32.307842,36.904126,34.087544,36.791317,32.301354,36.609382,32.384808,34.387313,31.986986,34.116398,33.215654,35.116330,32.429479,34.062161,79.846446,85.139583,124.626216,82.820895,131.550283,56.196313,47.109012,154.454426,118.080000,2.181000,214.700000,116.540000,1.657000,144.700000,35683.254323,12.538907,25.506328,91.628973,34.708452,1778.068894,1088.552342
06/17/2026 09:51:53,0.000000,0.000000,75.922019,74.810733,66.461339,75.697884,78.422133,73.095729,76.170850,74.846141,35.322167,30.456376,30.779953,30.679252,37.012668,37.158171,34.703288,34.988457,34.692527,36.599433,34.662807,34.867745,33.283373,33.610360,32.502331,71.935179,32.226303,38.899398,23.513766,23.369069,23.260894,31.026108,31.787104,31.689541,34.842480,34.768856,28.936315,29.172792,34.697505,37.308588,33.752202,37.838616,36.003111,37.936502,32.283326,36.926199,34.103036,36.815604,32.311574,36.626185,32.397664,34.386823,32.005199,34.142987,33.212053,35.111851,32.431690,34.063036,82.657555,87.976853,125.913378,84.843479,133.095813,56.172936,47.056672,157.975704,118.010000,2.203000,216.600000,116.800000,1.670000,146.700000,35743.251191,13.441816,25.457582,93.173455,34.717688,1781.673845,1090.989159
06/17/2026 09:52:53,0.000000,0.000000,75.969389,74.862812,66.417930,75.718964,78.454505,73.190108,76.092500,74.844564,35.082856,30.390478,30.663257,30.546879,36.811839,36.974629,34.471636,34.827852,34.597666,36.447703,34.194743,34.539941,33.257155,33.500639,32.505373,73.190285,32.083898,38.319808,23.760551,23.490018,23.554596,30.873967,31.627881,31.553035,34.767854,34.693780,28.865270,29.066733,34.691838,37.310013,33.785526,37.846586,36.011045,37.937790,32.321551,36.933257,34.116778,36.836821,32.341599,36.626401,32.395402,34.414742,32.008277,34.152289,33.211146,35.128236,32.441249,34.076570,80.681712,86.069001,126.756002,80.940571,133.915376,56.290689,46.575020,146.206768,118.330000,2.153000,211.400000,116.740000,1.628000,140.700000,35803.250800,13.312260,25.007548,87.916927,34.729356,1785.302044,1093.445866
06/17/2026 09:53:53,0.000000,0.000000,75.953674,74.883409,66.479697,75.776661,78.457328,73.217924,76.076869,74.856794,34.875075,30.107150,30.402253,30.320179,37.083169,36.966404,34.328331,34.703242,34.360027,36.350950,34.137668,34.648368,33.069783,33.511480,32.071599,63.707782,32.045041,36.580175,22.154565,21.984108,21.847303,30.736076,31.554636,31.839308,34.548441,34.515610,28.374198,28.611455,34.672973,37.295190,33.759338,37.841738,35.994604,37.922272,32.306369,36.910914,34.098795,36.802530,32.330846,36.606412,32.386004,34.388062,32.018903,34.144517,33.190921,35.106729,32.424714,34.047639,76.417226,81.838297,124.639726,79.250578,131.340583,55.915191,46.037725,145.714757,118.250000,2.131000,208.300000,116.970000,1.605000,138.400000,35863.250007,12.077797,24.502378,87.691116,34.712474,1788.718749,1095.693975
06/17/2026 09:54:53,0.000000,0.000000,75.994410,74.881106,66.339541,75.777381,78.477398,73.239387,76.101217,74.875685,34.832291,29.929499,30.274556,30.142795,36.886376,36.914687,34.186105,34.548216,34.215136,36.218817,34.213805,34.467836,32.874222,33.415111,31.952077,71.075625,31.815218,37.970302,23.081259,22.955775,22.840176,30.592123,31.347019,31.102841,34.487824,34.415498,28.356069,28.714776,34.680769,37.314013,33.788623,37.835086,36.015414,37.926244,32.328609,36.925167,34.123308,36.818997,32.334018,36.635232,32.392672,34.413351,31.999760,34.165477,33.193241,35.115251,32.435448,34.075220,81.546177,86.833532,125.587750,83.706477,132.815112,55.805755,46.496168,155.243748,118.410000,2.189000,215.500000,116.920000,1.656000,145.100000,35923.247946,13.036683,24.933619,91.977216,34.725795,1792.281960,1098.088976
06/17/2026 09:55:53,0.000000,0.000000,76.084645,74.944001,66.432518,75.797906,78.497018,73.265053,76.154756,74.871847,34.711555,29.883483,30.165246,30.096071,36.780728,36.929812,34.158941,34.407475,34.137810,36.069064,34.088980,34.502530,32.719129,33.411198,31.833496,72.521797,31.547261,38.865504,23.131683,22.991416,22.875316,30.364979,31.066924,30.917640,34.422671,34.339245,28.197716,28.580520,34.694561,37.316707,33.765913,37.846954,36.011845,37.915615,32.313457,36.935687,34.126318,36.818900,32.320852,36.637182,32.401544,34.400012,32.011307,34.160498,33.190922,35.105844,32.441412,34.070073,83.854505,89.019393,126.549186,86.163761,133.806874,56.044350,46.793705,160.561514,117.860000,2.213000,218.500000,116.780000,1.687000,148.600000,35983.246547,13.653299,25.212205,94.292992,34.724280,1795.894765,1100.532836
06/17/2026 09:56:53,0.000000,0.000000,76.036606,74.908994,66.495297,75.801891,78.529175,73.257621,76.160432,74.886404,34.797160,29.791634,30.091688,30.025343,36.717615,36.676907,34.020482,34.363586,34.033045,35.998210,33.965562,34.245306,32.844232,33.376255,31.847349,68.623469,31.393458,37.288941,22.339929,22.220634,22.027856,30.273173,30.916770,30.877553,34.313745,34.253387,28.342551,28.596176,34.724320,37.325147,33.809927,37.855399,36.067663,37.943027,32.364195,36.938399,34.159669,36.848157,32.365207,36.657405,32.427811,34.422220,32.047823,34.180531,33.244753,35.137380,32.481312,34.094356,78.311452,83.851490,126.508033,79.642151,133.411740,56.106392,45.521891,146.483200,118.210000,2.136000,208.600000,116.750000,1.612000,138.600000,36043.244865,13.274721,24.014220,88.043574,34.754735,1799.453081,1102.920602
06/17/2026 09:57:53,0.000000,0.000000,76.026786,74.931267,66.581790,75.812750,78.558929,73.268090,76.195019,74.866968,34.505085,29.621116,29.938139,29.800208,36.821607,36.514520,33.855987,34.225794,33.875688,35.868703,33.945843,34.500046,32.659273,33.196308,31.862281,73.346900,31.607763,38.696389,22.946509,22.799942,22.649779,30.324802,31.023641,31.205000,34.234289,34.186354,27.919877,28.323305,34.715221,37.343047,33.798376,37.843906,36.020030,37.949846,32.359051,36.952021,34.132057,36.858684,32.372565,36.663395,32.429339,34.423301,32.019088,34.170675,33.216665,35.123989,32.458866,34.097702,84.241304,89.346158,126.782576,86.695389,134.160618,56.031029,46.451305,161.299531,118.040000,2.226000,219.900000,116.470000,1.698000,149.800000,36103.243279,13.804864,24.891525,94.610298,34.747391,1803.048737,1105.349649
06/17/2026 09:58:53,0.000000,0.000000,76.060736,74.948364,66.593083,75.826194,78.579901,73.281997,76.180085,74.887920,34.425741,29.589090,29.886947,29.813946,36.332960,36.475046,33.767783,34.143845,33.855343,35.812529,33.945036,34.070354,32.602263,33.154002,31.900312,65.154493,31.291993,36.023083,21.809395,21.588616,21.429617,30.027896,30.757583,30.852955,34.110743,34.097870,28.022389,28.382862,34.716313,37.370220,33.796189,37.886355,36.038194,37.952946,32.361283,36.974527,34.136443,36.872787,32.371868,36.677747,32.419115,34.454813,32.027997,34.201249,33.207280,35.158516,32.446159,34.121865,74.777266,80.459298,125.537383,76.127815,132.531613,56.026737,45.107534,139.121325,118.260000,2.098000,204.000000,116.850000,1.578000,133.700000,36163.241066,12.403267,23.619816,84.614855,34.759593,1806.517304,1107.648260
06/17/2026 09:59:53,0.000000,0.000000,76.036787,74.972540,66.345704,75.818308,78.582135,73.281283,76.174514,74.863330,34.359304,29.265889,29.633363,29.501345,36.530353,36.240420,33.621183,33.964015,33.661840,35.680640,33.760881,33.947360,32.411428,33.096208,31.833902,70.545737,31.447294,37.391881,22.484245,22.324607,22.254485,30.041474,30.836669,30.989078,34.045204,33.981273,27.575245,27.985452,34.711232,37.339071,33.809361,37.871184,36.043469,37.945838,32.349232,36.977826,34.124217,36.877414,32.367315,36.670121,32.418631,34.438356,32.021281,34.183254,33.222149,35.132119,32.443830,34.102674,81.045385,86.379146,125.743269,83.495991,133.049319,55.964941,46.211838,155.296024,118.190000,2.186000,215.300000,116.720000,1.662000,145.100000,36223.239181,12.725434,24.666447,92.000237,34.752429,1810.034831,1109.998906
06/17/2026 10:00:53,0.000000,0.000000,76.073693,74.974855,66.648846,75.857946,78.625011,73.305803,76.260447,74.888985,34.343086,29.340573,29.671468,29.563884,36.060317,36.264434,33.581514,33.880406,33.589196,35.620143,34.026610,33.967891,32.418652,33.036309,31.589636,71.583605,30.838220,37.974398,22.589218,22.434529,22.364804,29.662484,30.356643,29.727140,33.974621,33.906689,27.805172,28.001708,34.712749,37.337930,33.808922,37.834074,36.042497,37.938243,32.362047,36.971764,34.167849,36.847904,32.388341,36.666255,32.410982,34.436495,32.035437,34.187823,33.208947,35.132693,32.450620,34.117439,83.196967,88.369497,126.854879,85.355239,134.245627,56.445682,46.129588,158.762598,118.130000,2.201000,217.400000,116.580000,1.677000,147.300000,36283.237602,13.385412,24.588986,93.515437,34.752951,1813.634153,1112.428342
06/17/2026 10:01:53,0.000000,0.000000,76.106575,74.996797,66.535341,75.875155,78.627022,73.316714,76.354807,74.907883,34.284685,29.215872,29.572207,29.520742,36.315014,36.130393,33.611861,33.787295,33.566722,35.541452,33.825654,34.812906,32.420990,33.017752,31.376367,70.106565,30.736610,36.155343,22.359194,22.160066,22.105086,29.620530,30.263887,29.985704,33.898488,33.841207,27.796034,27.984778,34.723869,37.334866,33.823150,37.836743,36.039348,37.932892,32.367781,36.951884,34.157221,36.838639,32.374209,36.670341,32.415382,34.422247,32.054525,34.198945,33.208973,35.120748,32.448055,34.109997,76.091788,81.427292,127.299832,75.340121,134.367471,56.673279,45.054417,138.667024,118.230000,2.109000,204.800000,116.830000,1.583000,134.800000,36343.236542,12.586235,23.569108,84.399358,34.751491,1817.213422,1114.834049
06/17/2026 10:02:53,0.000000,0.000000,76.147922,75.018345,66.412888,75.879335,78.619411,73.348417,76.313227,74.881018,34.116623,28.928324,29.321290,29.204312,35.998650,36.172232,33.377756,33.685162,33.378070,35.422406,33.586427,33.974882,32.233016,33.024639,31.310885,66.827189,31.025807,35.981288,21.633774,21.467715,21.318279,29.703739,30.445578,30.820854,33.775262,33.761939,27.117105,27.470014,34.738926,37.375075,33.848944,37.863734,36.050990,37.958644,32.375028,36.982984,34.183104,36.882130,32.378069,36.691436,32.427521,34.464085,32.066226,34.229264,33.239330,35.153249,32.472821,34.142701,78.936003,84.154894,125.689798,81.901025,132.743601,56.323126,45.838558,152.331657,118.010000,2.171000,212.700000,116.700000,1.637000,142.500000,36403.233779,11.667020,24.314268,90.686480,34.776213,1820.649290,1117.104804
06/17/2026 10:03:53,0.000000,0.000000,76.142601,75.050610,66.510339,75.862476,78.648033,73.334894,76.257273,74.895945,34.076255,29.014001,29.339158,29.268771,36.434093,36.036080,33.300606,33.577393,33.319447,35.299664,33.884456,33.618961,32.334691,32.946188,31.694205,70.850315,30.563209,37.226552,22.210722,22.061358,22.031990,29.343613,29.993751,28.665576,33.772774,33.687948,27.599554,27.957194,34.742589,37.362809,33.854173,37.865844,36.064633,37.960326,32.378057,36.995635,34.185146,36.869568,32.388966,36.677054,32.438557,34.457788,32.077267,34.207783,33.242708,35.140216,32.477490,34.117619,82.244415,87.473820,126.927231,84.232074,134.331649,56.385441,45.799521,156.146685,118.130000,2.192000,215.600000,116.730000,1.665000,145.400000,36463.233540,12.949209,24.277343,92.374133,34.775211,1824.232580,1119.520210
06/17/2026 10:04:53,0.000000,0.000000,76.221974,75.030407,66.716892,75.862084,78.625350,73.315456,76.328494,74.885749,34.015031,29.030100,29.284341,29.245828,36.008872,35.841013,33.285210,33.506918,33.282606,35.266903,33.460777,33.562797,32.051045,32.861523,31.270660,72.648320,30.463110,37.945402,22.313615,22.151707,22.089155,29.331766,29.959616,29.589531,33.738882,33.646945,27.490916,27.735115,34.721968,37.372319,33.840894,37.859258,36.069027,37.953223,32.378467,37.000788,34.177889,36.891531,32.371992,36.688047,32.428291,34.463966,32.061655,34.225825,33.223443,35.164444,32.464966,34.153062,84.205348,89.449163,127.861820,86.111377,135.493430,56.668070,45.682215,156.930019,118.070000,2.213000,218.100000,116.570000,1.678000,147.500000,36523.231812,13.779124,24.166278,92.717231,34.775553,1827.859838,1121.977113
06/17/2026 10:05:53,0.000000,0.000000,76.200889,75.066736,66.431052,75.898994,78.631016,73.349090,76.320206,74.906598,33.917303,28.919419,29.225416,29.180946,35.765944,35.850551,33.085563,33.463723,33.208786,35.209226,33.239005,33.794434,32.005440,32.782172,31.389522,65.858249,30.487106,36.460886,21.332271,21.211956,21.000824,29.334921,29.965891,30.004233,33.599679,33.550816,27.392943,27.780334,34.750485,37.360069,33.859826,37.855562,36.034042,37.939969,32.357557,36.984329,34.173356,36.871973,32.377626,36.690996,32.414500,34.446216,32.054533,34.217742,33.233571,35.158144,32.448357,34.135157,79.555214,84.835517,126.962919,82.140343,133.981625,56.616500,45.390117,152.165765,118.090000,2.160000,212.700000,116.540000,1.637000,142.300000,36583.230141,12.571873,23.889013,90.612456,34.768200,1831.359239,1124.307047
06/17/2026 10:06:53,0.000000,0.000000,76.154271,75.072432,66.638186,75.898914,78.647340,73.357898,76.303547,74.912301,33.963774,28.896519,29.205195,29.098944,36.026005,35.864350,32.999765,33.393962,33.121972,35.131053,33.430810,33.222319,31.859849,32.865385,31.226882,72.823132,30.528282,37.159620,22.376046,22.233882,22.190850,29.340116,29.934525,28.054730,33.574440,33.506473,27.326042,27.724758,34.718774,37.327577,33.815191,37.835452,36.040129,37.926160,32.343652,36.975008,34.157788,36.880788,32.352447,36.683652,32.394368,34.439003,32.054420,34.192410,33.215762,35.125748,32.435192,34.104263,83.198587,88.466759,127.950328,84.578994,135.479923,56.586382,45.638517,153.154643,117.870000,2.192000,215.900000,116.570000,1.663000,145.100000,36643.229131,13.034757,24.124863,91.052916,34.750889,1834.981623,1126.758283
06/17/2026 10:07:53,0.000000,0.000000,76.132244,75.088812,66.652171,75.910817,78.678972,73.374491,76.264862,74.913263,33.837369,28.840898,29.091598,29.033413,35.992830,35.642450,33.009683,33.305678,33.068333,35.051833,33.258996,33.353002,31.922699,32.817852,31.116515,63.400819,30.333592,34.893242,20.888468,20.656247,20.495813,29.086356,29.748624,29.600137,33.468208,33.456213,27.141542,27.522282,34.722985,37.343712,33.834184,37.855675,36.040093,37.943796,32.350734,37.004205,34.183537,36.880792,32.352781,36.690622,32.403229,34.466034,32.039697,34.217270,33.217544,35.158115,32.445312,34.159639,75.406426,80.937910,126.224331,77.682852,133.318604,56.434123,44.637341,142.127447,118.120000,2.107000,205.200000,116.650000,1.584000,135.400000,36703.226691,11.723472,23.169770,86.029161,34.765498,1838.410510,1129.019496
06/17/2026 10:08:52,0.000000,0.000000,76.103723,75.089400,66.563175,75.909611,78.620148,73.363548,76.201093,74.879388,33.749876,28.677601,28.939032,28.845033,35.316165,35.741560,32.797427,33.176169,32.884730,35.007485,33.430499,33.376867,31.899406,32.756362,30.968824,70.118625,30.590065,36.437426,21.920161,21.740689,21.687868,29.295450,29.994201,29.632596,33.454078,33.379437,26.951358,27.364118,34.736640,37.355111,33.835999,37.860573,36.050430,37.937762,32.352666,36.990609,34.187648,36.887987,32.374237,36.686298,32.418951,34.443556,32.066552,34.220493,33.234992,35.143159,32.429845,34.127337,81.244592,86.436252,126.808971,83.387659,134.183313,56.289962,45.457606,154.525314,118.180000,2.181000,214.400000,116.570000,1.660000,144.200000,36763.225533,12.484261,23.953165,91.660297,34.767042,1841.941496,1131.384060
06/17/2026 10:09:52,0.000000,0.000000,75.995186,75.055075,66.328377,75.886532,78.569380,73.315005,76.189225,74.903834,33.735927,28.587738,28.972753,28.882023,35.845179,35.719373,32.812989,33.181057,32.941899,34.991784,33.428541,33.240414,31.841013,32.738094,30.798587,71.165208,30.096852,37.102640,21.883165,21.696955,21.647822,28.977315,29.599936,29.045118,33.449675,33.364814,27.137203,27.363859,34.770092,37.357950,33.862410,37.866086,36.056110,37.946521,32.360151,37.012588,34.191950,36.885638,32.377525,36.696205,32.417539,34.459453,32.074041,34.218137,33.247298,35.132382,32.451815,34.147929,83.337183,88.480187,127.770471,85.484257,135.286043,56.515224,45.346030,158.994038,118.010000,2.204000,217.700000,116.520000,1.675000,147.300000,36823.224434,13.255563,23.847077,93.615804,34.776591,1845.534903,1133.808655
06/17/2026 10:10:52,0.000000,0.000000,75.900824,75.053958,66.270488,75.866471,78.514467,73.280493,76.101218,74.877375,33.593720,28.640309,28.966429,28.904277,35.455686,35.498671,32.784190,33.118938,32.847125,34.862218,33.433794,33.225254,31.765231,32.626868,31.151182,69.205671,30.102813,35.621671,21.769366,21.612306,21.579751,28.957383,29.604984,29.241518,33.387206,33.299228,27.089590,27.493065,34.732106,37.337329,33.841014,37.858936,36.037069,37.938570,32.333459,36.983202,34.174444,36.865095,32.354403,36.686925,32.388180,34.435493,32.070927,34.201520,33.205329,35.134404,32.427806,34.128854,76.940010,82.428563,127.931757,76.926102,135.129273,56.586136,44.675213,142.157388,118.140000,2.120000,206.400000,116.670000,1.595000,136.100000,36883.222564,12.415553,23.206118,86.043147,34.756753,1849.101651,1136.200968
06/17/2026 10:11:52,0.000000,0.000000,75.827002,75.006252,66.434809,75.837501,78.478856,73.237044,76.042831,74.887346,33.536537,28.494078,28.805505,28.724420,35.351025,35.424596,32.775302,33.070940,32.784108,34.810449,33.245072,33.744519,31.667600,32.614347,30.899412,71.036309,30.465386,36.671657,21.707158,21.537072,21.428882,29.184811,29.858190,30.119450,33.331732,33.251747,26.784574,27.207227,34.736497,37.361158,33.841012,37.878816,36.056474,37.955278,32.326261,37.004712,34.188041,36.883070,32.349604,36.696311,32.392103,34.461149,32.060610,34.218667,33.234941,35.153304,32.435462,34.160908,82.590851,87.656270,127.423028,85.203649,134.772370,56.491542,45.338067,159.862340,117.990000,2.211000,217.700000,116.610000,1.676000,147.600000,36943.221070,12.832157,23.839500,93.991482,34.769719,1852.629982,1138.561660
06/17/2026 10:12:52,0.000000,0.000000,75.735889,74.984753,66.390047,75.770535,78.449119,73.197811,75.931509,74.851077,33.613555,28.576350,28.848950,28.814734,35.207159,35.348116,32.729614,33.005265,32.744704,34.741427,33.016349,33.319586,31.767139,32.623435,30.735968,72.220880,29.933830,36.341761,22.046614,21.878830,21.895985,28.764549,29.428276,28.245160,33.321521,33.253533,27.113337,27.406792,34.740440,37.365972,33.827672,37.862450,36.038625,37.930845,32.309663,37.001353,34.177125,36.885019,32.333277,36.683613,32.378176,34.430840,32.051573,34.216184,33.208902,35.153484,32.409796,34.143287,81.881123,87.256811,128.635854,82.601544,136.215388,56.642371,45.133753,148.756485,118.080000,2.168000,212.600000,116.740000,1.633000,141.600000,37003.218576,12.696928,23.644833,89.079090,34.757415,1856.263692,1141.021336
06/17/2026 10:13:52,0.000000,0.000000,75.671289,74.993175,66.173216,75.772432,78.400524,73.200561,75.824889,74.863889,33.531339,28.380422,28.693656,28.693715,35.104194,35.383901,32.632240,32.980833,32.684188,34.751147,33.106987,33.383455,31.574567,32.521915,31.088486,63.011917,30.051686,34.807482,20.667759,20.573418,20.233018,28.861166,29.512370,29.552951,33.187854,33.186076,26.836942,27.225395,34.725266,37.347753,33.832104,37.877022,36.034680,37.946790,32.322161,37.002582,34.159271,36.872091,32.332253,36.693213,32.379552,34.445968,32.042713,34.207652,33.219468,35.138312,32.420338,34.140489,76.257111,81.707690,126.464370,78.873204,133.702874,56.326949,44.742799,144.873159,118.080000,2.128000,207.300000,116.690000,1.598000,137.200000,37063.216553,11.536541,23.270941,87.303680,34.756984,1859.685993,1143.273927
06/17/2026 10:14:52,0.000000,0.000000,75.667243,74.985324,66.152904,75.742079,78.342916,73.152337,75.934573,74.882028,33.335361,28.253635,28.678884,28.582769,35.545804,35.312251,32.543099,32.864611,32.619211,34.683232,33.230935,33.236526,31.549770,32.554090,30.563757,70.388399,30.143281,36.188497,21.788111,21.671443,21.561996,28.914754,29.537398,27.904025,33.196859,33.107971,26.728504,27.162414,34.695536,37.342880,33.818575,37.872840,36.033577,37.922274,32.300142,36.988604,34.157672,36.855015,32.320187,36.674576,32.358869,34.438650,32.042939,34.199396,33.219201,35.138489,32.402490,34.125787,81.695759,86.981787,127.334277,83.812205,134.866067,56.238038,45.345447,155.350728,118.200000,2.185000,215.900000,116.670000,1.659000,145.100000,37123.215677,12.341974,23.846523,92.024323,34.745385,1863.237552,1145.658142
06/17/2026 10:15:52,0.000000,0.000000,75.599614,74.953547,66.348281,75.696463,78.301225,73.133675,75.870974,74.872428,33.409308,28.449731,28.659444,28.617704,35.354045,35.272046,32.535933,32.831659,32.590048,34.644829,33.046235,33.214882,31.603809,32.488393,30.689394,71.113437,29.367308,36.597375,21.795166,21.592335,21.534910,28.306899,28.803516,27.964575,33.173355,33.113800,26.843811,27.118243,34.710218,37.360166,33.820964,37.880518,36.002821,37.945490,32.274581,36.993950,34.154603,36.858149,32.313020,36.686033,32.377798,34.440669,32.038733,34.199434,33.209907,35.144290,32.397548,34.140831,83.838853,88.979728,128.300975,85.945065,135.964407,56.376884,45.200660,160.927124,118.050000,2.210000,217.800000,116.480000,1.679000,148.000000,37183.213764,12.888739,23.708636,94.450306,34.747486,1866.845465,1148.094148
06/17/2026 10:16:52,0.000000,0.000000,75.555004,74.932138,66.199896,75.654546,78.264906,73.079777,75.839116,74.838842,33.252611,28.389645,28.647107,28.628020,35.304457,35.286727,32.500810,32.777430,32.559070,34.611269,33.300603,33.191826,31.529907,32.544046,30.626567,67.748521,29.552871,35.020022,21.064012,20.932886,20.880391,28.521164,29.066337,28.696513,33.124568,33.051229,26.906897,27.220994,34.727548,37.354449,33.842339,37.854068,36.023287,37.924821,32.301372,36.985284,34.160998,36.867620,32.329955,36.672344,32.362323,34.438101,32.040609,34.181416,33.229642,35.115210,32.419820,34.119997,77.116675,82.632572,128.118958,77.763633,135.322516,56.404811,44.159767,143.661097,118.080000,2.120000,206.500000,116.570000,1.600000,136.700000,37243.211412,12.310114,22.709908,86.743058,34.747560,1870.388243,1150.466083
06/17/2026 10:17:52,0.000000,0.000000,75.551430,74.938278,66.143782,75.640214,78.215691,73.038729,75.767498,74.864736,33.311357,28.185790,28.489244,28.500068,35.419354,35.090890,32.367254,32.688836,32.504451,34.544811,33.178929,33.038148,31.362490,32.434728,30.588133,71.519774,30.134587,36.178092,21.570692,21.404174,21.337574,28.852303,29.524023,29.705960,33.109341,33.013330,26.545361,26.926548,34.714129,37.331348,33.823507,37.834006,36.019632,37.905269,32.271894,36.957497,34.168180,36.841156,32.307520,36.655341,32.363989,34.414471,32.038716,34.186823,33.231944,35.126817,32.396942,34.128242,83.296168,88.399074,128.098122,85.767944,135.695037,56.306826,45.417209,160.635640,117.980000,2.215000,218.100000,116.650000,1.683000,148.300000,37303.210203,12.263320,23.914772,94.324906,34.735871,1873.945115,1152.855256
06/17/2026 10:18:52,0.000000,0.000000,75.493459,74.884911,66.311804,75.596180,78.210926,72.986092,75.706986,74.857393,33.404057,28.321740,28.589921,28.571598,35.092800,35.247518,32.408641,32.709306,32.491832,34.511815,32.802248,33.054731,31.385796,32.353900,30.834608,68.506440,29.622602,35.160733,21.293607,21.166104,20.988614,28.431465,29.082386,28.129784,33.091481,32.973242,26.899554,27.131728,34.705868,37.340798,33.801334,37.876452,35.989441,37.924632,32.244231,37.000714,34.164054,36.864472,32.293511,36.686984,32.351456,34.419719,32.020836,34.208885,33.221147,35.139987,32.382045,34.113820,75.069556,80.467653,128.105987,74.575241,135.468111,56.477607,44.275616,137.979180,118.230000,2.098000,204.300000,116.770000,1.577000,133.700000,37363.208577,12.339016,22.821717,84.072188,34.737519,1877.498576,1155.235638
06/17/2026 10:19:52,0.000000,0.000000,75.487128,74.901812,66.050158,75.594352,78.174175,72.979178,75.754166,74.842095,33.162300,28.040549,28.390888,28.317943,34.951602,35.162652,32.301978,32.646268,32.373483,34.456332,32.916934,33.170983,31.353964,32.372388,30.363610,67.444295,30.091642,35.219681,20.989626,20.792914,20.599898,28.756989,29.465761,29.717265,32.971435,32.954098,26.334786,26.672537,34.732934,37.362912,33.812748,37.871902,35.987937,37.940804,32.251174,37.016457,34.178521,36.861638,32.302505,36.701238,32.365516,34.430637,32.039798,34.203378,33.232965,35.137589,32.383920,34.119687,79.640560,84.785880,126.841010,82.403429,134.294825,56.172445,45.121129,153.144285,118.270000,2.174000,213.800000,116.720000,1.642000,143.400000,37423.208059,11.586892,23.632789,91.048312,34.746713,1880.949407,1157.519923
06/17/2026 10:20:52,0.000000,0.000000,75.386561,74.837510,66.030433,75.523856,78.148503,72.901267,75.745200,74.856357,33.251698,28.117390,28.499840,28.421235,35.024531,35.096358,32.301070,32.584876,32.345527,34.396944,33.142817,32.604342,31.407193,32.363699,30.643506,69.945710,29.431235,35.990148,21.461434,21.324077,21.207189,28.072560,28.631269,26.030927,32.962988,32.890968,26.706092,27.144489,34.699024,37.339725,33.788201,37.862943,35.964016,37.931079,32.235150,36.984214,34.139506,36.859914,32.273305,36.687243,32.323691,34.413770,32.010863,34.198985,33.227678,35.099064,32.371629,34.113637,82.378637,87.553535,127.998555,84.449130,135.588228,56.400785,44.974983,156.620570,118.200000,2.190000,215.900000,116.560000,1.665000,145.400000,37483.206338,12.496934,23.493214,92.581831,34.726182,1884.532554,1159.932687
06/17/2026 10:21:52,0.000000,0.000000,75.407034,74.863488,66.014420,75.528016,78.107197,72.931269,75.646688,74.829990,33.440333,28.632598,29.024294,28.875363,35.079880,35.083427,32.367441,32.628541,32.446749,34.408719,33.353250,32.971988,31.355435,32.517983,30.957333,67.849139,29.943315,29.754267,26.175191,26.328928,26.365298,28.946754,29.159527,28.983334,33.092925,32.974242,28.059701,28.659871,34.691388,37.317081,33.784156,37.850525,35.961019,37.917927,32.208111,36.979499,34.135218,36.854756,32.247650,36.658632,32.318455,34.404998,32.005180,34.175612,33.202499,35.103649,32.367776,34.100470,82.165214,84.355306,124.967406,82.353273,129.548353,61.356622,53.325141,125.665640,118.780000,0.628000,66.600000,0.000000,0.000000,-0.000000,37543.203240,-1.333278,31.087545,78.023439,34.714230,1887.357782,1161.605058
06/17/2026 10:22:52,0.000000,0.000000,75.490410,74.818067,66.313844,75.484055,78.043587,72.868965,75.691577,74.827604,34.225909,31.109445,31.148212,31.399229,35.630482,35.259553,33.216828,33.321701,33.299072,34.632366,34.473979,34.497211,32.614627,33.077911,32.730946,59.984962,31.686974,31.403176,28.883460,30.576987,29.439394,31.229579,31.039755,31.417161,33.842369,33.671389,31.089424,31.467628,34.677116,37.329384,33.794322,37.861080,35.980394,37.905446,32.198654,36.969702,34.123166,36.830801,32.248113,36.667058,32.305885,34.410211,32.002397,34.186198,33.189099,35.096932,32.345550,34.099157,75.907455,76.383707,113.539974,72.375563,116.651062,72.060298,56.537742,104.110886,118.910000,0.632000,66.900000,0.000000,0.000000,-0.000000,37603.202382,-2.420344,33.823520,66.422316,34.711033,1888.469683,1161.605058
06/17/2026 10:23:52,0.000000,0.000000,75.365661,74.838566,66.184319,75.500581,78.075215,72.878343,75.632135,74.841194,34.654142,32.115351,31.951529,32.337567,35.740415,35.599528,33.755898,33.910431,33.851702,35.008947,35.248351,34.659646,33.271743,33.370388,33.214796,49.885854,32.176029,32.283708,30.516023,31.406840,31.358062,32.027622,31.979091,32.231437,34.269923,34.142537,31.924391,32.127205,34.689469,37.335948,33.805380,37.865013,35.955031,37.926533,32.198090,36.974420,34.116360,36.838616,32.222595,36.664248,32.302206,34.413641,31.991143,34.183830,33.195173,35.125158,32.338276,34.110543,79.898172,80.213107,104.248791,68.991771,109.673948,78.106850,57.176805,92.156976,118.940000,0.628000,67.000000,0.000000,0.000000,-0.000000,37663.199903,-2.073021,34.356729,59.304138,34.712584,1889.582887,1161.605058
06/17/2026 10:24:52,0.000000,0.000000,75.409804,74.804577,66.102172,75.476998,78.028133,72.842407,75.680970,74.827127,34.980833,32.519147,32.315851,32.678074,35.783621,35.850064,34.136264,34.336878,34.240861,35.288510,35.639932,34.982758,33.632728,33.670038,33.808160,43.537612,32.627824,32.481938,31.331805,31.620511,31.871129,32.451498,32.476409,32.670325,34.558861,34.441727,32.196886,32.344066,34.698953,37.335675,33.786785,37.854023,35.949482,37.925858,32.203194,36.974432,34.132797,36.852785,32.241860,36.649334,32.299301,34.389888,32.004267,34.179848,33.201407,35.095910,32.330845,34.091142,80.550746,80.778178,97.621303,65.129726,105.318186,81.374156,57.310327,81.475660,119.160000,0.624000,66.700000,0.000000,0.000000,-0.000000,37723.197966,-1.985749,34.467687,52.427379,34.709889,1890.695324,1161.605058
06/17/2026 10:25:52,0.000000,0.000000,75.367918,74.764774,65.975293,75.435730,78.025712,72.762895,75.662292,74.817725,35.177645,32.703227,32.615618,32.910915,36.235181,36.065155,34.401740,34.660844,34.553659,35.572097,35.748873,35.301365,33.925677,33.800013,34.162969,40.863594,33.023391,32.525826,31.666251,31.730848,31.935290,32.685904,32.786844,32.903777,34.775065,34.660624,32.316302,32.439213,34.679824,37.305114,33.768281,37.843566,35.938106,37.906116,32.161061,36.945737,34.096453,36.822316,32.208084,36.631232,32.289653,34.367396,31.984366,34.154603,33.199686,35.093749,32.340229,34.091184,81.844459,82.074902,93.036277,62.371645,102.429572,83.059601,57.490267,74.370644,118.970000,0.629000,66.800000,0.000000,0.000000,-0.000000,37783.197230,-2.091150,34.616976,47.533188,34.691338,1891.807338,1161.605058
06/17/2026 10:26:52,0.000000,0.000000,75.313322,74.759576,66.163849,75.441601,78.036196,72.777679,75.652906,74.833678,35.388127,32.956150,32.772086,33.118194,36.256565,36.255680,34.600666,34.904497,34.805553,35.801523,35.514428,35.737090,34.022156,33.955560,34.038827,42.077302,33.305665,32.809611,31.815549,31.815994,31.933091,32.915365,33.010053,33.126065,34.975880,34.842841,32.384288,32.539321,34.682511,37.311329,33.775331,37.862511,35.952048,37.924000,32.175514,36.964506,34.114845,36.841973,32.219806,36.647315,32.303659,34.387578,31.980571,34.166336,33.197656,35.087291,32.329704,34.090448,82.815327,83.066014,89.747965,63.630530,100.452661,84.061976,57.597862,69.375608,118.930000,0.626000,66.400000,0.000000,0.000000,-0.000000,37843.195395,-1.896499,34.706110,43.916090,34.700747,1892.918859,1161.605058
06/17/2026 10:27:52,0.000000,0.000000,75.243405,74.728488,66.110246,75.411525,78.006211,72.713202,75.656312,74.809204,35.500829,33.103422,32.975405,33.284374,36.343745,36.448651,34.853394,35.126983,34.941841,35.993443,36.135589,35.991747,34.224100,34.048763,34.418208,40.910302,33.507903,33.141764,31.855724,31.825432,31.949854,33.077897,33.188121,33.308550,35.122969,35.005918,32.446897,32.601632,34.680781,37.286612,33.780067,37.839387,35.950733,37.909434,32.152388,36.946674,34.099168,36.806884,32.213867,36.611760,32.293440,34.355641,31.977466,34.144446,33.201960,35.063209,32.315312,34.078752,83.745378,84.078974,87.443704,67.075127,99.083300,84.795473,57.841699,65.627106,118.730000,0.630000,66.700000,0.000000,0.000000,-0.000000,37903.194971,-1.765981,34.907745,41.095275,34.685399,1894.029602,1161.605058
06/17/2026 10:28:52,0.000000,0.000000,75.346062,74.751353,66.115417,75.410172,78.003599,72.715232,75.723722,74.825561,35.698798,33.225553,33.241995,33.527398,36.431824,36.805750,35.070235,35.373445,35.201570,36.180222,36.224496,36.124587,34.484142,34.232082,34.489648,39.556558,33.749450,33.613098,31.883705,31.849404,31.979178,33.272481,33.405337,33.530620,35.279542,35.168720,32.547510,32.725331,34.647136,37.298619,33.759723,37.840796,35.929017,37.926649,32.150593,36.938082,34.092321,36.810235,32.180794,36.614713,32.260500,34.359620,31.965424,34.148697,33.181773,35.100263,32.303155,34.079495,76.005395,75.659363,85.779903,69.275173,98.052583,85.283055,58.044459,63.156050,119.040000,0.630000,66.900000,0.000000,0.000000,-0.000000,37963.193309,-1.461930,35.075028,39.181738,34.679380,1895.141293,1161.605058
06/17/2026 10:29:52,0.000000,0.000000,75.354534,74.717578,66.009150,75.399585,77.992202,72.738495,75.679122,74.819362,35.921274,33.414953,33.516690,33.781763,36.751635,36.873298,35.250085,35.596650,35.445013,36.383973,36.514543,36.344927,34.621982,34.280763,34.844387,38.674136,33.943409,34.122765,31.888512,31.870248,31.992378,33.489587,33.618854,33.725894,35.446068,35.306458,32.704824,32.887250,34.656081,37.290733,33.735263,37.826623,35.919099,37.899084,32.122828,36.907333,34.072117,36.788773,32.187931,36.594816,32.269669,34.342582,31.957231,34.130270,33.194433,35.084075,32.320968,34.064418,78.077433,78.260077,83.957634,69.830009,97.177930,85.756970,58.355687,62.111176,119.030000,0.629000,66.700000,0.000000,0.000000,-0.000000,38023.190908,-1.208358,35.331123,38.358983,34.668216,1896.252693,1161.605058
06/17/2026 10:30:52,0.000000,0.000000,75.279888,74.710909,66.018207,75.396384,77.964597,72.720884,75.560360,74.838221,36.116631,33.694870,33.829432,34.110318,36.805608,37.025457,35.484642,35.851481,35.659980,36.573021,36.670817,36.265682,34.896533,34.423210,35.009451,38.204024,34.144573,34.563937,31.893470,31.880106,31.976865,33.768162,33.833442,34.004387,35.618338,35.486292,32.968824,33.212362,34.660257,37.302854,33.747575,37.848151,35.936540,37.909414,32.118547,36.915163,34.060442,36.797488,32.163064,36.593099,32.268503,34.346745,31.943146,34.136795,33.183190,35.095913,32.307229,34.070242,79.343028,79.485485,82.535712,70.159401,96.465595,86.120529,58.803741,61.463794,118.770000,0.628000,66.700000,0.000000,0.000000,-0.000000,38083.189314,-1.134444,35.698381,37.845028,34.670218,1897.364552,1161.605058
06/17/2026 10:31:52,0.000000,0.000000,75.268234,74.698402,66.115283,75.388122,77.983300,72.704549,75.616717,74.820269,36.357950,34.068779,34.286275,34.559077,36.970706,37.175475,35.782717,36.081672,35.943513,36.736778,37.017685,36.919395,35.145376,34.613201,35.320114,38.013107,34.396326,34.838620,31.920306,31.889124,32.009754,34.060258,34.151260,34.294621,35.823539,35.727855,33.401333,33.723168,34.676128,37.293029,33.757818,37.814599,35.956125,37.921439,32.133775,36.925624,34.084703,36.803527,32.191347,36.597771,32.268156,34.347730,31.962398,34.141966,33.198144,35.092211,32.314596,34.059392,80.583439,80.719817,81.657090,70.521545,95.977079,86.427314,59.336666,61.186714,118.830000,0.626000,66.600000,0.000000,0.000000,-0.000000,38143.187089,-1.294416,36.133036,37.624060,34.677024,1898.475372,1161.605058
06/17/2026 10:32:52,0.000000,0.000000,75.318370,74.686880,66.092544,75.403037,77.958181,72.694946,75.532226,74.818090,36.649514,34.524469,34.729865,35.059828,37.163554,37.420440,35.962803,36.402903,36.242311,36.962300,37.125502,37.020706,35.403816,34.782668,35.722283,37.974488,34.643803,34.879325,31.910856,31.882792,31.976392,34.420247,34.445539,34.699750,36.048858,35.986417,34.040312,34.315194,34.687449,37.289280,33.748993,37.819074,35.941516,37.887869,32.138232,36.920255,34.080646,36.774709,32.201193,36.584110,32.283736,34.332649,31.953941,34.136134,33.187417,35.080622,32.313318,34.030593,81.560030,81.752832,81.082451,70.829964,95.543124,86.676867,59.932516,61.112913,118.760000,0.631000,66.600000,0.000000,0.000000,-0.000000,38203.186985,-1.736933,36.616258,37.565103,34.669587,1899.585260,1161.605058
