Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 10:33:52,0.000000,0.000000,75.255051,74.650559,65.967480,75.346684,77.963456,72.635024,75.515476,74.801326,36.975695,34.973025,35.167223,35.489906,37.455479,37.643330,36.345403,36.678662,36.543433,37.204784,37.493925,37.145097,35.801373,34.994765,36.128909,37.916217,34.903968,34.838776,31.933827,31.879481,32.004440,34.767160,34.796877,35.049203,36.289174,36.223652,34.488466,34.983929,34.652181,37.286846,33.717234,37.807802,35.914196,37.920260,32.113006,36.931574,34.060930,36.793993,32.155851,36.596989,32.282986,34.354089,31.930472,34.139059,33.173457,35.066695,32.328936,34.047952,82.571992,82.816471,80.809185,71.223181,95.167665,86.916455,60.418635,61.065169,118.630000,0.626000,66.400000,0.000000,0.000000,-0.000000,38263.184419,-2.169588,37.008364,37.526939,34.663725,1900.695323,1161.605058
06/17/2026 10:34:52,0.000000,0.000000,75.334258,74.656720,65.959189,75.357894,77.949375,72.673802,75.503947,74.794434,37.275349,35.495029,35.605806,35.897598,37.843174,37.801640,36.692401,37.008709,36.884832,37.398700,37.870267,37.699121,36.078287,35.206352,36.321963,37.836269,35.197026,34.845852,31.956080,31.893716,32.021331,35.123222,35.127656,35.392730,36.519542,36.486791,35.225304,35.648029,34.633237,37.295377,33.729111,37.829781,35.937849,37.906742,32.121196,36.904311,34.060206,36.792829,32.163657,36.592803,32.288505,34.351162,31.931989,34.125018,33.191842,35.093018,32.314940,34.048636,83.594417,83.838608,80.677192,71.662379,94.837691,87.163706,60.865620,60.759119,118.760000,0.629000,66.700000,0.000000,0.000000,-0.000000,38323.192116,-2.521385,37.367237,37.281874,34.665610,1901.805382,1161.605058
06/17/2026 10:35:52,0.000000,0.000000,75.339802,74.680440,66.054022,75.352363,77.942177,72.678419,75.431967,74.805631,37.531161,35.964020,35.933904,36.232710,38.173498,38.262266,36.997722,37.289592,37.154920,37.662870,37.720320,38.252993,36.259716,35.391967,36.775653,37.706427,35.451487,34.906211,32.050518,31.898662,32.031280,35.416819,35.391114,35.660975,36.766743,36.702145,35.711284,35.968341,34.655909,37.258284,33.720243,37.806819,35.948087,37.906794,32.135489,36.907791,34.060591,36.764897,32.168106,36.588820,32.280548,34.341451,31.931595,34.121851,33.174894,35.080987,32.326507,34.047748,79.438583,79.198606,80.679844,72.102158,94.547381,87.393125,61.313285,60.517969,118.590000,0.627000,66.200000,0.000000,0.000000,-0.000000,38383.191061,-2.818862,37.725073,37.088254,34.661371,1902.914835,1161.605058
06/17/2026 10:36:52,0.000000,0.000000,75.280224,74.706597,65.980978,75.397806,77.927709,72.699863,75.541028,74.839574,37.798894,36.336312,36.222095,36.548200,38.337665,38.437895,37.265276,37.575169,37.415263,37.926583,38.407553,38.187518,36.555724,35.633802,37.035762,38.021896,35.675794,35.084563,31.993197,31.927270,32.054325,35.662206,35.653345,35.853579,36.986639,36.954350,35.979744,36.226794,34.626930,37.289976,33.698606,37.831688,35.926396,37.916967,32.118145,36.923307,34.025553,36.785283,32.176302,36.596528,32.279670,34.356107,31.924925,34.117002,33.177150,35.089889,32.315570,34.052817,75.116760,75.277236,80.567020,71.992010,94.689402,87.357281,57.671081,83.822419,118.670000,0.629000,66.800000,0.000000,0.000000,-0.000000,38443.189413,0.317853,34.766710,53.984953,34.661441,1904.024583,1161.605058
06/17/2026 10:37:52,0.000000,0.000000,75.227324,74.665494,66.061975,75.342171,77.963166,72.700385,75.502294,74.802076,36.993467,34.220698,34.101295,34.235216,37.806775,38.475033,36.824450,37.271153,36.936407,37.963749,36.949677,37.249837,35.621447,35.057223,35.754006,63.332857,33.433483,35.960562,26.204149,26.085261,26.072960,33.161304,33.647368,31.914066,36.600368,36.634884,32.941610,33.189115,34.640157,37.280610,33.699713,37.836766,35.937031,37.923599,32.141735,36.919042,34.053681,36.775707,32.177848,36.590100,32.269442,34.341024,31.932503,34.130922,33.172865,35.089160,32.322900,34.047700,78.005452,83.033732,113.528741,78.654263,125.868165,62.318461,49.173125,150.878606,118.070000,2.170000,212.800000,116.580000,1.638000,142.700000,38503.187323,8.556101,27.404461,90.036263,34.664125,1907.433075,1163.866396
06/17/2026 10:38:52,0.000000,0.000000,75.259907,74.627105,66.179429,75.340041,77.901267,72.644879,75.460893,74.795709,36.815537,33.811266,33.930269,34.033338,37.702140,38.323237,36.622860,36.994927,36.748731,37.890751,36.918169,37.328632,35.438976,34.957549,35.561893,63.918285,34.125750,37.245584,25.734720,25.493267,25.132471,33.640551,34.086815,34.142747,36.585442,36.550481,32.406748,32.657366,34.655194,37.284101,33.699373,37.813893,35.923951,37.884484,32.180658,36.903651,34.049777,36.771817,32.184044,36.574135,32.315476,34.324367,31.930929,34.093726,33.183179,35.081715,32.334433,34.039232,79.509079,85.229303,119.698448,81.251904,129.818015,57.989454,49.273145,152.905562,117.910000,2.178000,214.100000,116.540000,1.653000,143.900000,38563.185900,9.750321,27.495263,90.942151,34.661407,1910.976741,1166.243006
06/17/2026 10:39:52,0.000000,0.000000,75.272301,74.650074,66.063046,75.335287,77.903262,72.643922,75.423935,74.797171,36.692456,33.221235,33.426522,33.513891,37.670464,38.306158,36.439172,36.846275,36.582714,37.910108,36.638914,37.002420,35.304827,34.829529,35.117760,69.419929,34.534656,39.100292,26.081349,25.719700,25.521101,33.667180,34.217740,34.554105,36.486562,36.440974,31.970011,32.018506,34.648993,37.284110,33.708386,37.818883,35.935548,37.911958,32.179850,36.899679,34.056002,36.782887,32.206093,36.587212,32.336913,34.355958,31.941702,34.129692,33.192521,35.095025,32.357813,34.048355,82.655275,88.249163,122.554439,84.910940,131.385457,57.683364,49.286061,159.588983,118.100000,2.214000,218.200000,116.630000,1.684000,148.300000,38623.184247,11.593311,27.506981,93.873360,34.673879,1914.587615,1168.685440
06/17/2026 10:40:52,0.000000,0.000000,75.182915,74.596545,65.916323,75.315434,77.849791,72.603251,75.437126,74.792204,36.451995,32.710293,32.938830,32.999285,37.498963,38.176310,36.244226,36.649215,36.342664,37.776512,36.369223,36.588748,35.000250,34.703995,34.590718,72.045495,34.563582,39.667057,25.796687,25.548092,25.418415,33.521206,34.167306,34.559151,36.332787,36.268154,31.399589,31.243481,34.650911,37.273642,33.706751,37.816373,35.951474,37.901337,32.186507,36.888877,34.047824,36.763235,32.189862,36.554696,32.317320,34.334195,31.946584,34.094437,33.175002,35.068237,32.365164,34.024171,80.343029,86.134894,124.576127,80.864230,132.525579,58.151867,48.556785,147.596051,118.130000,2.165000,211.800000,116.640000,1.631000,141.600000,38683.181905,12.824497,26.842560,88.551823,34.662830,1918.232474,1171.160039
06/17/2026 10:41:52,0.000000,0.000000,75.306178,74.623970,66.137846,75.349398,77.877339,72.622497,75.508053,74.823049,36.429115,32.356381,32.544100,32.552039,37.652404,38.035480,36.050008,36.423670,36.158185,37.711248,36.154643,36.661834,34.677008,34.578081,34.058778,70.542955,34.415871,39.950506,25.210034,24.934029,24.758072,33.263866,33.991425,34.375813,36.133335,36.076657,30.726937,30.642343,34.672226,37.264821,33.716313,37.825444,35.958357,37.920132,32.213001,36.898665,34.065638,36.767273,32.221673,36.573500,32.333577,34.341092,31.947717,34.105591,33.197280,35.087802,32.382287,34.028384,81.860788,87.205784,124.325906,85.030825,131.654649,58.023384,48.939970,159.082244,118.200000,2.211000,218.400000,116.660000,1.682000,148.200000,38743.180781,12.758126,27.192380,93.654030,34.676039,1921.763798,1173.525496
06/17/2026 10:42:52,0.000000,0.000000,75.209861,74.564344,66.116891,75.319104,77.857238,72.598460,75.608176,74.805384,36.197632,32.131724,32.412920,32.424067,37.479276,38.009992,35.932087,36.269503,35.962055,37.584449,36.090923,36.299926,34.568455,34.425586,34.008492,70.672766,34.143735,39.056225,25.037739,24.831942,24.744543,33.010426,33.696912,34.039712,36.001724,35.916691,30.640826,30.724048,34.661281,37.279114,33.716340,37.818843,35.959010,37.907529,32.230565,36.899831,34.058818,36.778173,32.248444,36.570033,32.343130,34.350621,31.968863,34.104986,33.186897,35.085424,32.376577,34.030677,75.908792,81.481484,125.230728,75.355855,132.354770,58.219501,48.087854,139.009652,118.130000,2.107000,205.100000,116.610000,1.586000,135.100000,38803.169497,12.643934,26.412291,84.561926,34.678758,1925.364642,1175.953171
06/17/2026 10:43:52,0.000000,0.000000,75.218945,74.584001,66.133330,75.307061,77.875121,72.607982,75.478480,74.785002,35.914285,31.604467,31.905616,31.880986,37.472111,37.965282,35.685235,35.978469,35.771657,37.441738,35.777859,35.908398,34.245318,34.279492,33.590937,68.421595,33.898806,38.634044,24.248041,24.036282,23.827976,32.638469,33.462122,33.823674,35.718299,35.698363,29.626229,30.074928,34.627452,37.287401,33.698787,37.826124,35.970303,37.921004,32.215659,36.912041,34.055090,36.785518,32.232661,36.576905,32.345578,34.364156,31.941914,34.111024,33.191164,35.074607,32.391494,34.045562,78.623446,83.997645,123.736125,81.906375,130.678132,57.648696,48.181757,152.783530,118.030000,2.179000,213.800000,116.780000,1.645000,143.800000,38863.168256,12.135399,26.498645,90.887841,34.678722,1928.800149,1178.224592
06/17/2026 10:44:52,0.000000,0.000000,75.241680,74.547164,66.129419,75.288713,77.857670,72.550180,75.508724,74.777245,35.816459,31.527900,31.808120,31.734991,37.411670,37.762603,35.498876,35.832045,35.571021,37.285295,35.465557,35.499610,34.178418,34.148235,33.734134,71.722962,33.601208,39.781717,24.549224,24.398396,24.326481,32.365997,33.134377,33.293918,35.632371,35.565909,29.990087,30.221570,34.689530,37.279416,33.741250,37.806510,35.987273,37.910541,32.282097,36.889639,34.086324,36.788773,32.278874,36.582598,32.376416,34.343440,31.981701,34.109851,33.193990,35.087623,32.398106,34.041950,82.091917,87.420920,125.257334,84.384147,132.439986,57.683701,48.296926,156.315814,118.120000,2.197000,216.400000,116.690000,1.665000,145.900000,38923.166729,13.177295,26.604422,92.448309,34.692795,1932.395891,1180.650725
06/17/2026 10:45:52,0.000000,0.000000,75.202914,74.581059,66.097063,75.306371,77.850437,72.595429,75.465464,74.781271,35.795446,31.345479,31.603890,31.518517,37.226902,37.648631,35.386239,35.685342,35.369637,37.127682,34.865552,35.319719,33.909431,34.039074,33.328481,73.753286,33.275315,40.144601,24.602242,24.458582,24.405236,32.044261,32.783161,32.986782,35.487000,35.380196,29.567355,29.942729,34.664927,37.267273,33.714976,37.820137,35.973077,37.919795,32.257157,36.885761,34.070890,36.772507,32.269301,36.575731,32.357707,34.348298,31.957177,34.116613,33.183872,35.088613,32.389869,34.032842,83.760625,89.234001,126.277398,85.828236,133.591021,57.781388,47.941804,155.099867,118.270000,2.208000,217.300000,116.590000,1.673000,147.100000,38983.164594,13.866810,26.277791,91.913825,34.683326,1936.033121,1183.119803
06/17/2026 10:46:52,0.000000,0.000000,75.221762,74.577522,66.203618,75.273482,77.857220,72.543372,75.477072,74.768805,35.408292,31.094715,31.302357,31.215742,37.197475,37.681093,35.197145,35.510499,35.196421,36.985808,35.002231,35.190485,33.789738,33.886543,32.849511,64.362853,33.021609,37.399597,22.889263,22.716687,22.501184,31.727425,32.526856,32.778123,35.231561,35.206294,29.403987,29.768496,34.677448,37.305398,33.731375,37.821429,35.972778,37.916845,32.278212,36.900134,34.082206,36.797500,32.282788,36.597554,32.371642,34.375954,31.978702,34.131036,33.182757,35.119423,32.406023,34.060506,74.793859,80.505160,124.497917,77.165036,131.119533,57.332604,46.573854,140.757585,118.040000,2.108000,204.500000,116.620000,1.580000,134.700000,39043.163095,12.393142,25.006455,85.387164,34.699485,1939.469530,1185.387240
06/17/2026 10:47:52,0.000000,0.000000,75.280880,74.604991,66.016649,75.308737,77.890684,72.591449,75.522029,74.789294,35.402966,30.731065,31.096935,30.926539,37.108587,37.452580,34.917295,35.277302,35.004883,36.836284,34.838587,35.057479,33.482370,33.824818,32.650224,71.216959,32.831778,38.836413,23.795161,23.637512,23.516796,31.527468,32.326753,32.459767,35.115183,35.027395,29.035342,29.461314,34.677949,37.289538,33.741487,37.829723,35.979814,37.915029,32.271489,36.892467,34.084279,36.797796,32.277958,36.588325,32.373817,34.381674,31.967517,34.121123,33.195053,35.111295,32.407422,34.045920,81.028829,86.413547,124.998126,83.549327,132.057511,56.744842,47.389652,155.548827,117.850000,2.192000,215.400000,116.530000,1.661000,145.700000,39103.171073,13.069246,25.767167,92.111496,34.697484,1943.006349,1187.757822
06/17/2026 10:48:52,0.000000,0.000000,75.299029,74.615124,66.029020,75.324643,77.900228,72.621808,75.589844,74.817454,35.293566,30.666962,30.940153,30.863741,36.948957,37.388959,34.863972,35.172580,34.840880,36.708497,34.504192,35.002979,33.433093,33.749361,32.656788,72.382850,32.440933,39.536072,23.666696,23.584282,23.389606,31.242795,31.933790,31.992590,34.971984,34.883737,28.952387,29.318519,34.676982,37.292553,33.753639,37.794976,35.986951,37.895640,32.291117,36.897070,34.078244,36.782490,32.296488,36.609410,32.382321,34.361756,31.983159,34.125742,33.176123,35.098174,32.402372,34.041768,83.139652,88.451847,126.064536,85.496295,133.344920,56.674839,47.170287,159.595457,117.960000,2.212000,218.600000,116.580000,1.676000,148.000000,39163.157753,13.972717,25.563355,93.876159,34.696349,1946.611826,1190.195087
06/17/2026 10:49:52,0.000000,0.000000,75.421453,74.591015,66.145964,75.344745,77.936687,72.594956,75.671849,74.819687,35.360040,30.496691,30.850567,30.739284,37.116910,37.250013,34.742278,35.019009,34.707364,36.593879,34.321805,34.969162,33.392989,33.676406,32.546766,71.033808,32.288634,38.206359,23.485584,23.320722,23.209545,31.057033,31.756097,31.750306,34.852287,34.794188,28.955548,29.270478,34.660251,37.296216,33.723956,37.835257,35.992263,37.912427,32.288000,36.910571,34.098895,36.819441,32.304805,36.595113,32.383208,34.376397,31.981820,34.130412,33.178577,35.100622,32.421363,34.070043,78.025311,83.616533,126.506068,78.022786,133.406384,56.779428,46.427125,144.105039,118.250000,2.135000,208.000000,116.670000,1.603000,137.900000,39223.157877,13.337531,24.868828,86.948761,34.703982,1950.208612,1192.620009
06/17/2026 10:50:52,0.000000,0.000000,75.485101,74.603593,66.279883,75.365666,78.009739,72.666773,75.729387,74.820247,35.028235,30.300795,30.632864,30.474426,36.962000,37.156158,34.478261,34.863302,34.557652,36.490107,34.402801,34.908743,33.202249,33.503948,32.556938,72.682564,32.276032,38.970775,23.371651,23.153897,23.092993,30.988362,31.707493,31.992595,34.782606,34.689015,28.518720,28.981571,34.688327,37.315357,33.780257,37.836925,36.003741,37.924760,32.322221,36.925724,34.108774,36.838577,32.323102,36.629243,32.395182,34.398104,32.005387,34.155383,33.183579,35.123346,32.417416,34.080753,83.138565,88.288565,126.087036,85.999554,133.310848,56.624297,46.948397,161.813391,118.090000,2.217000,218.600000,116.460000,1.690000,149.200000,39283.156343,13.614130,25.356645,94.830654,34.722808,1953.758077,1195.003810
06/17/2026 10:51:52,0.000000,0.000000,75.606696,74.634463,66.204787,75.395181,78.063997,72.643861,75.866465,74.817215,35.042733,30.193674,30.623370,30.450732,36.972546,36.978296,34.422575,34.712280,34.448815,36.353202,34.468338,34.489490,32.992388,33.502100,32.264892,67.620569,31.919289,37.181186,22.583547,22.436479,22.326766,30.695468,31.413351,31.379043,34.594864,34.588653,28.819329,29.256721,34.668749,37.312644,33.743551,37.813218,36.000526,37.927738,32.294077,36.938523,34.084774,36.825718,32.300474,36.628420,32.391063,34.386452,31.994140,34.160681,33.171550,35.123760,32.423706,34.058619,74.189864,79.837986,125.659206,74.167455,132.576409,56.724700,45.856620,136.818261,118.040000,2.095000,202.500000,116.580000,1.569000,132.800000,39343.153646,12.849840,24.331346,83.517540,34.712419,1957.285112,1197.359925
06/17/2026 10:52:52,0.000000,0.000000,75.571389,74.631655,66.415762,75.403867,78.097487,72.683495,75.927883,74.799705,34.954014,29.857483,30.277890,30.060753,37.126975,36.834604,34.355598,34.552608,34.261507,36.207074,34.293906,34.457618,32.824413,33.331567,32.389049,69.901411,32.042474,37.242482,22.838453,22.630900,22.560667,30.685052,31.455512,31.785635,34.492133,34.404721,28.064512,28.516257,34.684349,37.300338,33.766444,37.838646,36.012196,37.929661,32.332940,36.920404,34.113201,36.819984,32.334741,36.626659,32.408569,34.394595,32.020561,34.180228,33.176455,35.137520,32.436615,34.077717,80.035184,85.265814,125.042610,82.820229,132.180437,56.418032,46.722817,154.404254,117.870000,2.189000,214.700000,116.410000,1.651000,144.500000,39403.153017,12.096558,25.145924,91.606798,34.725591,1960.758242,1199.667262
06/17/2026 10:53:52,0.000000,0.000000,75.629665,74.695066,66.330867,75.477260,78.144978,72.814296,75.841738,74.825835,34.757082,29.972492,30.266278,30.108559,36.663481,36.756842,34.131772,34.454419,34.142976,36.101673,34.005359,34.311282,32.939221,33.318784,31.991543,71.359303,31.584824,38.343881,22.986626,22.816756,22.760926,30.365337,31.081987,30.827086,34.413717,34.358692,28.430140,28.593733,34.704149,37.332011,33.789551,37.859868,36.020963,37.940175,32.347087,36.930497,34.140641,36.837599,32.338873,36.638734,32.409814,34.428230,32.020471,34.166830,33.184818,35.136553,32.452758,34.100041,82.430165,87.695913,126.269180,84.617498,133.547383,56.558471,46.293311,157.301455,118.060000,2.197000,216.300000,116.490000,1.663000,146.400000,39463.150597,13.600782,24.743099,92.879519,34.738983,1964.348486,1202.088748
06/17/2026 10:54:52,0.000000,0.000000,75.608304,74.712556,66.284090,75.519510,78.198038,72.848633,75.863208,74.834234,34.749003,29.881443,30.144929,30.021859,36.773445,36.644245,34.088907,34.353882,34.082510,35.998398,34.021691,34.824822,32.941678,33.322128,32.044707,72.799331,31.428074,37.645981,23.184776,23.014490,22.967075,30.248959,30.939355,30.754409,34.337280,34.267603,28.167177,28.567076,34.698053,37.336546,33.793901,37.829733,36.014862,37.925694,32.347631,36.940528,34.115196,36.848517,32.331286,36.648888,32.413471,34.415460,32.014784,34.164468,33.180675,35.140843,32.441169,34.096910,80.315998,85.842801,127.162773,80.720997,134.444034,56.669227,46.128132,145.772536,118.060000,2.153000,210.500000,116.730000,1.623000,140.000000,39523.149655,13.058367,24.587614,87.717660,34.734931,1967.966539,1204.536430
06/17/2026 10:55:52,0.000000,0.000000,75.702523,74.727863,66.266262,75.538305,78.229398,72.858594,75.912066,74.859070,34.524339,29.537012,29.861629,29.821575,36.575116,36.454293,33.919165,34.207721,33.885633,35.875079,33.900286,34.533731,32.743284,33.289594,32.026758,63.727151,31.398004,36.104530,21.740711,21.502412,21.353010,30.163128,30.862019,31.156574,34.149268,34.155482,27.811604,28.093478,34.685516,37.349693,33.788439,37.850368,36.030553,37.951066,32.330917,36.976290,34.132886,36.851547,32.362461,36.651133,32.394535,34.433845,32.016311,34.173723,33.173942,35.163830,32.431860,34.112036,76.842102,82.312014,125.198821,79.744624,131.990616,56.416796,45.862738,146.642456,118.240000,2.136000,208.900000,116.750000,1.615000,138.900000,39583.147526,11.767400,24.337130,88.116465,34.743048,1971.386973,1206.788823
06/17/2026 10:56:52,0.000000,0.000000,75.770251,74.718347,66.441432,75.567037,78.270243,72.901391,75.938301,74.855342,34.482668,29.416639,29.837588,29.675070,36.281406,36.400927,33.718207,34.065881,33.746230,35.765704,33.886557,34.506858,32.414354,33.176910,31.459432,71.039623,31.321818,37.889687,22.609508,22.475896,22.367202,30.069267,30.778439,30.544006,34.111239,34.056636,27.881835,28.172445,34.716536,37.337284,33.808744,37.855547,36.044229,37.935111,32.352665,36.966998,34.144423,36.862603,32.355417,36.682181,32.415836,34.452873,32.035843,34.187923,33.189938,35.146980,32.453731,34.135192,81.769911,87.045075,126.229258,83.934668,133.418571,56.347110,46.163770,155.698534,118.110000,2.190000,215.300000,116.800000,1.661000,145.600000,39643.145875,13.268500,24.621187,92.177325,34.754003,1974.951320,1209.186063
06/17/2026 10:57:52,0.000000,0.000000,75.809605,74.757750,66.427458,75.602484,78.269812,72.941607,75.886344,74.848103,34.463374,29.436938,29.731252,29.657965,35.946051,36.417146,33.730278,34.003807,33.719369,35.684862,33.856591,34.415294,32.473803,33.180306,31.690735,72.472035,30.975675,38.464366,22.677288,22.556688,22.466936,29.852772,30.491596,30.263372,34.096022,34.002350,27.848677,28.108190,34.739171,37.345697,33.833664,37.855599,36.064038,37.948246,32.386802,36.960979,34.164128,36.872066,32.394668,36.680512,32.433956,34.452311,32.069103,34.199194,33.208333,35.131637,32.463619,34.121533,84.037529,89.201333,127.226708,86.328790,134.619708,56.563147,46.134929,161.227510,118.240000,2.216000,219.100000,116.850000,1.682000,148.300000,39703.143834,13.870348,24.594018,94.579376,34.766263,1978.565975,1211.631563
06/17/2026 10:58:52,0.000000,0.000000,75.827486,74.785793,66.470714,75.631232,78.322453,72.992038,76.051222,74.862373,34.377761,29.358027,29.657705,29.613806,36.376410,36.279021,33.601027,33.941204,33.661658,35.652990,33.524846,34.397975,32.365691,33.050066,31.494262,67.346330,30.823332,36.386698,21.812659,21.657850,21.496686,29.698145,30.334344,30.181889,33.955400,33.922100,27.899232,28.262930,34.713319,37.354415,33.829235,37.849867,36.048018,37.956562,32.358696,36.960987,34.159253,36.863669,32.370678,36.670811,32.409411,34.445133,32.055228,34.206747,33.212341,35.137408,32.454756,34.125118,77.792885,83.285634,126.808216,79.482048,133.785020,56.517658,45.375939,146.398393,118.380000,2.127000,208.500000,116.800000,1.610000,138.300000,39763.142266,12.511168,23.875530,88.004737,34.759083,1982.100050,1213.992891
06/17/2026 10:59:52,0.000000,0.000000,75.804140,74.824950,66.394623,75.680068,78.345470,73.080822,76.011709,74.861252,34.168274,29.218869,29.521246,29.425546,36.216969,36.154098,33.515481,33.792193,33.485303,35.490812,33.410221,33.983781,32.294881,33.038438,31.488658,72.809803,31.144177,37.879227,22.541953,22.407436,22.323901,29.874632,30.556238,30.676131,33.905419,33.849471,27.477086,27.928401,34.718856,37.330754,33.827642,37.842538,36.023541,37.923308,32.364803,36.968477,34.160111,36.872929,32.380793,36.682199,32.411069,34.438357,32.035524,34.194733,33.181646,35.147575,32.443072,34.122337,83.846956,88.969496,127.202049,86.242538,134.692512,56.507080,46.427222,161.462833,118.310000,2.211000,218.900000,116.810000,1.689000,148.800000,39823.140446,13.010308,24.868919,94.680377,34.753513,1985.688385,1216.413511
06/17/2026 11:00:52,0.000000,0.000000,75.882902,74.838320,66.292052,75.688526,78.378726,73.071526,76.066659,74.889661,34.175117,29.195861,29.562904,29.486983,36.142038,36.088903,33.372772,33.729035,33.437507,35.476816,34.061478,33.433843,32.283208,32.934312,31.540688,67.276937,30.636131,35.829640,21.702258,21.547881,21.453927,29.497360,30.126493,29.783193,33.853055,33.770013,27.784732,28.029828,34.730049,37.348541,33.854471,37.847141,36.058373,37.944803,32.361091,36.978030,34.187009,36.882926,32.386206,36.704397,32.435827,34.456396,32.064744,34.206539,33.223243,35.148727,32.462275,34.121967,74.137895,79.778378,126.563571,74.181022,133.767470,56.593934,44.898365,136.777476,118.220000,2.091000,202.500000,116.790000,1.571000,132.500000,39883.138554,12.409701,23.419939,83.497997,34.770138,1989.207219,1218.761077
06/17/2026 11:01:52,0.000000,0.000000,75.963618,74.846472,66.451350,75.719974,78.429008,73.074706,76.130095,74.871230,34.022596,28.850342,29.203184,29.153545,36.273698,35.972601,33.265239,33.581129,33.296843,35.361331,33.833005,33.500649,32.248224,32.890465,31.438660,69.458345,31.027400,36.268912,21.972345,21.791536,21.665768,29.678860,30.408228,30.724236,33.739890,33.683930,27.119495,27.559108,34.724972,37.359397,33.837794,37.858824,36.042559,37.951116,32.363888,36.989698,34.163209,36.894595,32.366037,36.704248,32.428838,34.468504,32.038169,34.228456,33.188747,35.154215,32.439884,34.133804,80.158413,85.325280,125.966076,82.902045,133.230156,56.259889,45.626864,154.398751,118.250000,2.184000,214.600000,117.040000,1.652000,144.200000,39943.137973,12.155097,24.113815,91.604365,34.766848,1992.676880,1221.065304
06/17/2026 11:02:52,0.000000,0.000000,75.893752,74.882981,66.378561,75.728222,78.446485,73.114730,76.126135,74.870221,34.025270,28.986413,29.287045,29.249753,36.131444,35.955639,33.153157,33.541503,33.237751,35.286435,33.072420,33.503625,32.076769,32.880996,31.180142,70.860590,30.530140,36.970402,22.143356,21.996674,21.941482,29.345061,30.046023,29.616648,33.695641,33.634792,27.483610,27.761536,34.725154,37.341895,33.840322,37.823784,36.036213,37.930206,32.372639,36.981857,34.166881,36.870386,32.383964,36.684468,32.415791,34.443954,32.055825,34.193069,33.197312,35.117096,32.440015,34.118398,82.488143,87.648237,127.150793,84.562969,134.531811,56.378181,45.668135,156.718163,118.310000,2.191000,216.100000,116.940000,1.663000,146.000000,40003.136427,12.817466,24.152936,92.624552,34.756961,1996.262871,1223.482353
06/17/2026 11:03:52,0.000000,0.000000,75.921663,74.910502,66.343204,75.766085,78.478339,73.136201,76.150368,74.900827,33.888001,28.945743,29.252180,29.199294,36.162380,35.829349,33.116912,33.503054,33.173236,35.236270,33.502489,33.817586,31.955615,32.920950,31.371046,72.736546,30.467809,37.170819,22.481569,22.324620,22.314683,29.366033,29.955084,29.748647,33.673255,33.608407,27.453068,27.676520,34.745366,37.354525,33.848166,37.877982,36.050151,37.952947,32.376410,36.988513,34.179330,36.900488,32.381764,36.687147,32.424899,34.462801,32.055591,34.207737,33.201777,35.170760,32.451605,34.152158,81.501930,86.779556,127.999988,82.103285,135.539017,56.631118,45.381377,147.657553,118.410000,2.160000,212.200000,116.960000,1.632000,141.500000,40063.134707,13.290117,23.880702,88.579837,34.773506,1999.884182,1225.932031
06/17/2026 11:04:52,0.000000,0.000000,75.967726,74.951551,66.422649,75.773372,78.483920,73.176105,76.080554,74.902308,33.807675,28.831142,29.124664,29.083334,35.629563,35.810756,33.132090,33.364504,33.096394,35.173813,33.571837,33.677703,31.953844,32.849382,31.175507,66.354137,30.573358,36.226498,21.431705,21.269652,21.060616,29.374682,30.015447,30.198674,33.574216,33.508915,27.202562,27.475794,34.749991,37.383008,33.851682,37.901803,36.058009,37.963879,32.366509,37.011370,34.183626,36.902999,32.389665,36.710492,32.443914,34.479548,32.074170,34.239995,33.214522,35.155544,32.440378,34.140955,80.081130,85.277258,126.771631,82.927551,133.952908,56.484979,45.421579,154.337897,118.490000,2.177000,213.700000,116.840000,1.643000,143.900000,40123.132728,12.307572,23.918926,91.577461,34.783103,2003.361596,1228.241955
06/17/2026 11:05:52,0.000000,0.000000,75.992216,74.943544,66.333481,75.772863,78.487619,73.199723,75.982828,74.907530,33.837689,28.824712,29.103071,29.044856,35.959018,35.712295,33.017570,33.314451,33.054874,35.087623,33.530342,33.489245,31.860625,32.801690,31.134670,72.752853,30.460875,37.750103,22.213147,22.098771,22.098506,29.320994,29.939930,28.808023,33.543748,33.493105,27.346988,27.651674,34.741972,37.377668,33.875552,37.869001,36.037961,37.966409,32.354820,37.022438,34.180529,36.888412,32.382843,36.712999,32.425554,34.473215,32.069598,34.225358,33.204311,35.165308,32.445567,34.150128,84.181291,89.301037,128.016469,86.220383,135.613257,56.527478,45.680759,160.945412,118.280000,2.213000,218.400000,116.880000,1.685000,148.400000,40183.130995,13.585205,24.164898,94.458169,34.778482,2006.988019,1230.699523
06/17/2026 11:06:52,0.000000,0.000000,76.004002,74.910143,66.558323,75.796286,78.508023,73.219830,76.033320,74.909083,33.838352,28.816902,29.109535,29.031897,35.869972,35.757460,32.939859,33.260322,33.045315,35.026211,33.315525,33.226182,31.841447,32.717183,31.053208,66.563873,30.256811,35.432214,21.337816,21.175299,21.036253,29.111864,29.683161,29.478478,33.464978,33.412553,27.345062,27.668142,34.721961,37.350207,33.865334,37.867229,36.026951,37.947915,32.357551,37.008553,34.178135,36.877621,32.369563,36.713506,32.411825,34.468840,32.063429,34.239387,33.213469,35.167350,32.439850,34.155964,74.364109,79.939692,127.066648,74.455411,134.247437,56.572887,44.335434,137.301856,118.430000,2.092000,202.800000,116.950000,1.571000,132.500000,40243.129785,12.552830,22.879384,83.748963,34.772232,2010.492614,1233.031725
06/17/2026 11:07:52,0.000000,0.000000,76.042184,74.961048,66.638315,75.818996,78.550852,73.253615,76.011360,74.917511,33.750693,28.579370,28.831448,28.801467,35.855114,35.620765,32.810948,33.163017,32.931784,34.934691,33.416654,33.444999,31.726270,32.678697,31.053228,69.693000,30.674204,35.864378,21.704693,21.553009,21.407865,29.333412,30.019220,30.291157,33.408729,33.327419,26.753880,27.198447,34.742857,37.343623,33.818656,37.870711,36.061777,37.937596,32.342266,37.005783,34.173580,36.886794,32.362625,36.692890,32.404104,34.451820,32.074841,34.232612,33.201797,35.143737,32.428909,34.157032,80.604572,85.793808,126.560718,83.215009,133.905621,56.223021,45.434300,155.194547,118.260000,2.180000,214.800000,116.820000,1.654000,144.800000,40303.126402,11.933361,23.931017,91.955543,34.766700,2013.975583,1235.348122
06/17/2026 11:08:52,0.000000,0.000000,76.016086,74.975469,66.557743,75.861779,78.522409,73.306261,76.020916,74.909337,33.755285,28.657603,28.893610,28.898729,35.447515,35.525065,32.747186,33.122840,32.858134,34.891826,33.055069,33.614259,31.677274,32.625784,30.881929,70.825268,29.945685,36.688115,21.759745,21.625123,21.559704,28.828161,29.399103,28.319057,33.398274,33.315185,27.179321,27.393681,34.753586,37.364044,33.861237,37.887010,36.043339,37.954987,32.353995,37.009148,34.195600,36.881756,32.373787,36.705761,32.421615,34.467512,32.076783,34.236434,33.223400,35.163514,32.437401,34.165505,82.856879,88.049735,127.647074,84.920382,135.253828,56.336631,45.192600,157.868562,118.230000,2.200000,216.900000,116.770000,1.663000,146.100000,40363.126138,12.987162,23.700953,93.126803,34.778821,2017.565928,1237.770138
06/17/2026 11:09:52,0.000000,0.000000,76.045089,74.995214,66.467181,75.848549,78.545397,73.281563,76.105362,74.939823,33.524313,28.611197,28.898066,28.857092,35.711892,35.511180,32.784790,33.071090,32.803886,34.854125,33.425243,33.163582,31.739495,32.645648,31.020774,71.498476,29.977752,36.071029,22.045050,21.885791,21.887651,28.948983,29.492237,29.078791,33.367914,33.295043,27.156843,27.424707,34.726743,37.395204,33.852293,37.907713,36.048358,37.983850,32.335014,37.019486,34.180674,36.913328,32.377404,36.719536,32.406194,34.475203,32.060465,34.250802,33.212011,35.165009,32.416552,34.162457,79.032024,84.241978,128.309915,78.629172,135.846982,56.684155,44.712405,144.120738,118.370000,2.132000,208.100000,116.810000,1.606000,138.000000,40423.124026,12.829232,23.241797,86.956028,34.780415,2021.167358,1240.198970
06/17/2026 11:10:52,0.000000,0.000000,76.073749,75.007436,66.543100,75.847570,78.564613,73.282698,75.997135,74.924813,33.492425,28.400684,28.717036,28.695334,35.629675,35.400578,32.690162,33.008947,32.751070,34.782374,33.058274,33.537007,31.633210,32.659178,30.791357,68.442142,30.293607,36.042914,21.299903,21.162074,20.961889,29.117843,29.706973,29.971374,33.273542,33.207773,26.743942,27.060774,34.729437,37.342626,33.850675,37.873408,36.037968,37.936816,32.324574,36.976625,34.176278,36.871789,32.358950,36.680385,32.413105,34.449262,32.073165,34.213562,33.212054,35.135349,32.434132,34.137386,81.109509,86.254868,127.326984,83.901962,134.623251,56.436605,45.126373,156.974364,118.080000,2.189000,215.800000,116.700000,1.655000,145.400000,40483.122266,12.405122,23.637792,92.736620,34.761377,2024.656949,1242.520734
06/17/2026 11:11:52,0.000000,0.000000,76.097880,74.998651,66.642590,75.842798,78.573737,73.293995,75.986288,74.897476,33.439013,28.516155,28.841408,28.781008,35.640323,35.307074,32.652394,32.963636,32.662478,34.748122,33.199510,33.369975,31.605603,32.577361,30.798965,72.448148,30.062636,37.467966,21.932628,21.775146,21.730991,28.962298,29.555048,28.741471,33.298680,33.200915,27.069387,27.504196,34.735180,37.339951,33.852273,37.856884,36.029274,37.940955,32.335415,36.999822,34.185353,36.874640,32.359026,36.691523,32.405706,34.440994,32.049741,34.213760,33.187809,35.139536,32.422642,34.139237,84.191764,89.375011,128.566515,86.066965,136.290686,56.452285,45.459451,157.456665,118.330000,2.206000,217.800000,116.770000,1.674000,147.600000,40543.121441,13.513048,23.954918,92.947256,34.759986,2028.292343,1244.983978
06/17/2026 11:12:52,0.000000,0.000000,76.079262,75.046748,66.456516,75.857803,78.557567,73.322589,76.104558,74.939863,33.499538,28.414968,28.712134,28.760633,35.183102,35.332041,32.654346,32.927356,32.658580,34.707419,32.952928,33.230593,31.701087,32.628653,30.685492,64.154121,30.028328,34.817065,20.601545,20.425871,20.235560,28.877519,29.498392,29.451121,33.180401,33.145291,26.929066,27.300381,34.750510,37.363188,33.850415,37.885079,36.026829,37.939399,32.340522,37.008542,34.176349,36.896190,32.347915,36.693746,32.392573,34.434107,32.064641,34.226949,33.235679,35.126997,32.420428,34.159222,75.071107,80.559428,126.713984,76.689771,134.043256,56.467869,44.264255,139.858856,118.290000,2.103000,203.700000,116.870000,1.572000,133.900000,40603.118992,12.006306,22.810759,84.963709,34.766964,2031.736895,1247.259523
06/17/2026 11:13:52,0.000000,0.000000,76.157777,75.034549,66.560247,75.868351,78.596685,73.311161,76.125414,74.948075,33.399945,28.210058,28.584453,28.536366,35.266596,35.234237,32.487179,32.828276,32.588237,34.621729,32.742996,33.230305,31.451754,32.478921,30.822824,70.151924,30.350166,36.201823,21.630650,21.484788,21.366747,29.026275,29.744302,29.771947,33.175512,33.095511,26.609202,27.039747,34.732951,37.357182,33.844830,37.883940,36.019724,37.951750,32.287559,37.008953,34.170547,36.880233,32.323609,36.704528,32.370756,34.463817,32.058836,34.225141,33.223203,35.155781,32.410805,34.163381,81.310117,86.428444,127.162184,83.524542,134.699147,56.287591,45.269412,155.305573,118.160000,2.189000,215.000000,116.550000,1.654000,144.800000,40663.116722,12.427681,23.774142,92.004442,34.761876,2035.258623,1249.615627
06/17/2026 11:14:52,0.000000,0.000000,76.106571,75.041567,66.450002,75.865701,78.598670,73.322045,76.130427,74.929438,33.413993,28.339753,28.643625,28.617858,35.236737,35.124579,32.519593,32.781089,32.560936,34.615792,33.390889,33.101704,31.493474,32.495218,30.559813,70.947191,29.550425,36.543655,21.589019,21.482650,21.350460,28.454189,29.005629,27.697655,33.135817,33.066925,26.933391,27.145306,34.726007,37.352471,33.837485,37.849681,35.998185,37.929821,32.288610,36.993459,34.153223,36.877566,32.320813,36.682278,32.361129,34.436023,32.036299,34.194059,33.198748,35.132272,32.386211,34.130850,83.264402,88.414073,128.206019,85.420419,135.772018,56.493805,45.171722,159.428108,118.100000,2.207000,217.600000,116.630000,1.677000,147.100000,40723.114995,12.862608,23.681047,93.803780,34.744259,2038.855130,1252.040918
06/17/2026 11:15:52,0.000000,0.000000,76.108313,75.077100,66.683000,75.900877,78.619012,73.376795,76.149828,74.948022,33.283176,28.407844,28.653702,28.631416,35.052926,35.332209,32.593245,32.800917,32.530951,34.577899,33.018289,33.079208,31.520823,32.568780,30.466477,69.494239,29.632175,35.081138,21.515561,21.353522,21.286277,28.551920,29.138566,28.479188,33.100606,33.033044,26.954733,27.170489,34.723074,37.354411,33.822768,37.884522,36.005968,37.949955,32.273739,36.999124,34.161127,36.870402,32.302572,36.682279,32.360496,34.433173,32.033440,34.215278,33.205328,35.135733,32.391550,34.125524,77.168052,82.531643,128.465581,76.965368,135.762932,56.628088,44.611316,142.379602,118.130000,2.119000,206.600000,116.780000,1.597000,136.300000,40783.114776,11.936356,23.144782,86.146887,34.746523,2042.426394,1254.439965
06/17/2026 11:16:52,0.000000,0.000000,76.160821,75.112356,66.560339,75.908779,78.664743,73.394031,76.227024,74.940845,33.272355,28.182767,28.442047,28.446384,35.303539,35.056171,32.371127,32.706493,32.455623,34.561328,32.854090,32.669877,31.422056,32.452384,30.704328,70.509599,30.056461,36.209862,21.329100,21.183642,21.031740,28.789319,29.417805,29.638547,33.054988,33.003425,26.410737,26.835088,34.682304,37.350471,33.823099,37.876899,35.972206,37.967964,32.258506,37.001436,34.132375,36.892621,32.285459,36.696233,32.343040,34.440612,32.005741,34.221593,33.169876,35.142483,32.367765,34.140855,82.428364,87.495979,127.816896,85.119721,135.343388,56.444470,45.322724,159.652103,118.170000,2.208000,217.700000,116.760000,1.671000,147.500000,40843.111759,12.384963,23.824899,93.900647,34.738577,2045.947244,1256.793902
06/17/2026 11:17:52,0.000000,0.000000,76.027546,75.048190,66.619247,75.890288,78.588688,73.342051,76.160324,74.918402,33.216749,28.300975,28.622701,28.574354,35.293696,35.043221,32.419252,32.696345,32.421313,34.483627,32.978512,33.116593,31.357805,32.445175,30.591202,71.932311,29.368583,35.845104,21.791513,21.629969,21.614800,28.030194,28.550545,26.077895,33.068634,32.991734,26.911881,27.242592,34.727709,37.355052,33.831885,37.868851,35.994959,37.950902,32.233757,36.989404,34.154924,36.862893,32.300457,36.682387,32.361003,34.425249,32.033058,34.200642,33.213339,35.151261,32.376979,34.136287,81.518796,86.773819,129.011141,81.919877,136.576570,56.663212,44.695994,147.131068,118.190000,2.152000,211.400000,116.750000,1.629000,140.700000,40903.111345,12.619049,23.226055,88.339773,34.742550,2049.576191,1259.249995
06/17/2026 11:18:52,0.000000,0.000000,75.885768,75.018190,66.446015,75.857567,78.553967,73.297381,75.993223,74.931879,33.165932,28.120965,28.420417,28.439322,35.076200,34.993729,32.320859,32.631786,32.414042,34.449753,32.899228,32.900725,31.298715,32.340357,30.653970,62.933926,29.570874,34.355696,20.422745,20.234004,20.115444,28.420084,28.956369,28.953246,32.937187,32.903400,26.482231,26.848904,34.689814,37.322586,33.801246,37.859574,35.945717,37.922102,32.228779,36.978558,34.141376,36.844967,32.269199,36.661478,32.311536,34.410522,32.016952,34.188427,33.193997,35.124873,32.352397,34.131735,76.953957,82.368300,126.980556,79.571287,134.209008,56.396196,44.135685,146.840717,118.260000,2.135000,208.300000,116.670000,1.604000,138.300000,40963.108699,11.669051,22.686645,88.207135,34.719792,2053.003955,1261.508727
06/17/2026 11:19:52,0.000000,0.000000,75.868521,75.011909,66.319758,75.831539,78.512456,73.295401,76.052675,74.915791,33.127750,28.067000,28.467310,28.372677,35.081808,35.011310,32.232471,32.570564,32.352690,34.383232,32.751653,33.140607,31.198750,32.312617,30.544926,68.843076,30.102341,32.193815,24.577574,24.177867,24.530812,28.871730,29.396277,29.414562,33.006610,32.910588,26.804433,27.397897,34.709426,37.336828,33.822163,37.880828,35.989845,37.950218,32.234848,36.999526,34.162863,36.874344,32.284240,36.675109,32.332287,34.433880,32.019462,34.205030,33.213732,35.128156,32.374554,34.116556,82.069616,85.511410,126.430771,83.092463,132.694762,57.958357,51.154210,138.892637,118.850000,0.631000,66.800000,0.000000,0.000000,-0.000000,41023.107678,3.010334,29.183481,84.506436,34.737195,2056.276949,1263.538538
06/17/2026 11:20:52,0.000000,0.000000,75.832611,74.988635,66.256979,75.786764,78.457724,73.235677,75.904414,74.910976,34.094763,30.685436,30.872170,31.068639,35.640259,35.204172,33.051457,33.159017,33.141551,34.592681,34.238578,34.097818,32.478554,32.947253,32.520996,59.681282,31.113410,30.371808,28.201076,28.272928,29.252537,30.668986,30.703749,30.922122,33.737005,33.562893,30.771569,31.204820,34.706021,37.355983,33.828726,37.868360,35.985296,37.944796,32.225828,36.993755,34.143754,36.836278,32.264120,36.648019,32.329941,34.412017,32.032693,34.193468,33.187491,35.125475,32.354437,34.101365,84.170833,84.965761,115.587472,77.964664,118.245662,70.173854,56.271279,107.980774,118.820000,0.629000,66.500000,0.000000,0.000000,-0.000000,41083.106410,-3.228330,33.600138,68.613218,34.726891,2057.389564,1263.538538
06/17/2026 11:21:52,0.000000,0.000000,75.680976,74.969077,66.229109,75.731549,78.396791,73.177333,75.890533,74.895389,34.599548,31.912300,31.798705,32.196501,35.585771,35.519748,33.632773,33.812198,33.784619,34.931761,35.105575,34.771848,33.139731,33.394803,33.335566,51.355810,31.801096,32.178232,30.068896,30.047942,30.986326,31.575370,31.587399,31.736197,34.194702,34.066861,31.819493,32.050137,34.677858,37.332334,33.803469,37.891830,35.943935,37.931811,32.195395,36.976048,34.132642,36.858383,32.231598,36.676741,32.310191,34.406074,32.014270,34.181469,33.186143,35.133884,32.348612,34.143939,73.502280,73.616099,106.472885,71.788922,110.626373,77.148716,56.959673,91.641013,118.790000,0.632000,66.700000,0.000000,0.000000,-0.000000,41143.103392,-1.997729,34.175961,58.983927,34.718831,2058.502508,1263.538538
06/17/2026 11:22:52,0.000000,0.000000,75.681494,74.994939,66.345289,75.721044,78.345928,73.215899,75.865489,74.892706,34.936581,32.470755,32.278569,32.647835,35.788495,35.763688,34.091649,34.251887,34.171267,35.241615,35.506651,35.527983,33.611409,33.626955,33.639613,44.918211,32.426731,32.896348,31.107629,31.087131,31.716785,32.121602,32.142073,32.263105,34.508843,34.387708,32.150279,32.305507,34.712850,37.321673,33.804906,37.859682,35.951057,37.911525,32.202107,36.975516,34.126337,36.832634,32.233696,36.646968,32.307113,34.391910,32.003625,34.191144,33.193163,35.119163,32.336029,34.106969,78.020009,78.263262,98.912066,70.020622,105.919169,80.881117,57.153499,81.047093,118.940000,0.630000,66.800000,0.000000,0.000000,-0.000000,41203.101678,-1.440998,34.337346,52.139903,34.711403,2059.614337,1263.538538
06/17/2026 11:23:52,0.000000,0.000000,75.604653,74.948452,66.132293,75.675671,78.299432,73.131871,75.763327,74.881262,35.144029,32.668172,32.563658,32.868166,35.898568,36.069515,34.325569,34.589578,34.491177,35.522102,35.767555,35.525104,33.731554,33.858561,33.797732,41.143659,32.843295,33.190018,31.543242,31.547697,31.864884,32.481292,32.542675,32.636073,34.741895,34.628337,32.304831,32.439766,34.700337,37.322906,33.803700,37.868202,35.977453,37.933438,32.200594,36.958958,34.125701,36.832000,32.239101,36.635085,32.315388,34.390402,32.014574,34.177636,33.193859,35.092813,32.333424,34.081287,78.617100,78.831168,93.683333,70.854295,102.921783,82.959075,57.313726,74.057797,118.830000,0.629000,66.800000,0.000000,0.000000,-0.000000,41263.101153,-1.280491,34.470509,47.311127,34.709843,2060.725828,1263.538538
06/17/2026 11:24:52,0.000000,0.000000,75.568471,74.938433,66.314235,75.644840,78.258175,73.124654,75.626166,74.891409,35.284136,32.927422,32.753578,33.081187,36.117425,36.179413,34.546465,34.866282,34.733867,35.767138,35.955385,35.985461,34.028256,33.947896,34.168373,38.886578,33.186382,33.321030,31.740966,31.748094,31.926733,32.731614,32.819210,32.952586,34.881674,34.797853,32.369857,32.510834,34.678499,37.311751,33.791552,37.855232,35.939903,37.892445,32.156191,36.937423,34.100095,36.825061,32.208941,36.630314,32.294128,34.372303,31.987510,34.158689,33.182889,35.114234,32.313501,34.089818,80.008651,80.244204,89.868183,71.306674,100.805986,83.932573,57.427536,69.799481,118.810000,0.627000,66.800000,0.000000,0.000000,-0.000000,41323.098878,-1.243932,34.564962,44.229139,34.692024,2061.838174,1263.538538
06/17/2026 11:25:52,0.000000,0.000000,75.560592,74.908581,66.074075,75.606761,78.223158,73.060637,75.674624,74.882033,35.500945,33.036420,32.969742,33.258564,36.187432,36.372924,34.789689,35.120936,34.964129,35.971416,35.753935,35.858397,34.173907,34.069591,34.523970,37.612644,33.438911,33.434912,31.831091,31.790998,31.932353,32.935078,33.059545,33.178216,35.092633,34.951188,32.442260,32.581795,34.677853,37.301822,33.775486,37.847642,35.936109,37.906775,32.159944,36.947175,34.108994,36.812252,32.187871,36.626618,32.282308,34.361402,31.986812,34.164480,33.166466,35.087210,32.330696,34.085223,81.042534,81.278642,87.268340,71.603795,99.283015,84.739147,57.566108,67.567309,118.860000,0.626000,66.800000,0.000000,0.000000,-0.000000,41383.097743,-1.244903,34.679815,42.567252,34.687657,2062.949987,1263.538538
06/17/2026 11:26:52,0.000000,0.000000,75.541472,74.895361,66.146944,75.561769,78.179145,73.006619,75.599422,74.896326,35.607661,33.182132,33.218130,33.452100,36.401064,36.680319,35.014790,35.342399,35.169339,36.164413,36.214887,35.871053,34.351690,34.219435,34.282394,36.889964,33.666011,33.611823,31.861935,31.833424,31.986079,33.168266,33.265146,33.389117,35.244473,35.123006,32.508318,32.693060,34.685920,37.309863,33.780808,37.856472,35.942510,37.904324,32.163261,36.950393,34.103345,36.828743,32.220677,36.637117,32.286069,34.354058,31.992359,34.172148,33.176810,35.107283,32.313668,34.099307,82.144390,82.365121,85.431914,71.908960,98.209968,85.367211,57.731190,65.246122,118.880000,0.629000,66.800000,0.000000,0.000000,-0.000000,41443.095989,-1.204602,34.816425,40.803133,34.694257,2064.061010,1263.538538
06/17/2026 11:27:52,0.000000,0.000000,75.536629,74.886291,66.340510,75.550290,78.171489,72.957422,75.563182,74.871885,35.806755,33.410711,33.444033,33.697333,36.650262,36.782558,35.191383,35.526452,35.388486,36.330169,36.363369,36.123958,34.602414,34.258525,34.752833,36.473284,33.903847,33.690244,31.886240,31.854612,31.977518,33.386799,33.460995,33.624025,35.411588,35.305217,32.659109,32.844075,34.689745,37.301295,33.775566,37.841536,35.952951,37.921807,32.167521,36.966890,34.115905,36.811177,32.196595,36.637507,32.299227,34.382270,31.985933,34.159850,33.178719,35.093226,32.327406,34.079277,83.118559,83.366230,84.144763,72.120426,97.345948,85.795384,58.072134,63.609541,118.920000,0.629000,66.700000,0.000000,0.000000,-0.000000,41503.094702,-1.407589,35.097833,39.536267,34.694220,2065.171903,1263.538538
06/17/2026 11:28:52,0.000000,0.000000,75.474013,74.852778,66.226421,75.517940,78.143868,72.909306,75.573484,74.889377,36.024199,33.624366,33.756276,34.010605,36.772598,36.965032,35.372528,35.787261,35.627754,36.521359,36.543930,36.226009,34.826190,34.411845,34.854696,36.288553,34.098140,33.897022,31.899438,31.864246,32.010945,33.610282,33.708441,33.837672,35.574574,35.491268,32.862228,33.112384,34.671367,37.304642,33.753472,37.848716,35.938499,37.910042,32.133420,36.931851,34.090064,36.809755,32.189565,36.618125,32.279370,34.349152,31.962043,34.143776,33.171513,35.096679,32.305251,34.074927,84.108205,84.357683,83.280695,72.360932,96.719540,86.236578,58.507563,62.716316,118.800000,0.630000,66.800000,0.000000,0.000000,-0.000000,41563.093087,-1.558778,35.455800,38.836491,34.679111,2066.283345,1263.538538
06/17/2026 11:29:52,0.000000,0.000000,75.425630,74.845341,66.025111,75.518856,78.117004,72.871267,75.643802,74.882867,36.317139,33.949268,34.167240,34.448560,37.008707,37.158191,35.716353,36.029061,35.892051,36.707490,36.995485,36.755228,35.121398,34.581221,35.146432,36.264176,34.298755,34.170930,31.918139,31.880274,32.022748,33.864989,33.973328,34.173096,35.762130,35.681502,33.201537,33.528396,34.663929,37.285733,33.760003,37.829587,35.940147,37.905500,32.139971,36.918637,34.104769,36.795212,32.185122,36.613707,32.292148,34.355684,31.972164,34.144720,33.190235,35.086538,32.328838,34.081149,77.855284,78.038817,82.543683,72.328314,96.170636,86.592566,59.018348,61.857887,118.970000,0.628000,66.500000,0.000000,0.000000,-0.000000,41623.090815,-1.702767,35.873697,38.158283,34.679690,2067.394386,1263.538538
06/17/2026 11:30:52,0.000000,0.000000,75.456848,74.806871,66.260710,75.474114,78.099756,72.799706,75.685833,74.870862,36.573626,34.391581,34.609432,34.894384,37.316500,37.389890,35.957676,36.311903,36.208889,36.918734,36.940408,36.810100,35.347926,34.762662,35.430916,36.270732,34.549839,34.467314,31.936334,31.882879,32.016158,34.217568,34.316096,34.663953,35.988718,35.899254,33.806405,34.041213,34.662938,37.293146,33.757564,37.847485,35.933423,37.904979,32.140335,36.935621,34.069875,36.816180,32.184552,36.606059,32.275160,34.360041,31.962729,34.147115,33.172190,35.086270,32.318924,34.065043,81.245866,81.474792,81.605579,72.045093,95.725713,86.844645,59.649351,60.816574,118.820000,0.629000,66.700000,0.000000,0.000000,-0.000000,41683.088690,-1.919664,36.386978,37.327937,34.676981,2068.506291,1263.538538
