Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 11:31:52,0.000000,0.000000,75.424788,74.803939,66.124578,75.449399,78.067961,72.795665,75.681401,74.876988,36.829416,34.835249,35.092440,35.391595,37.607161,37.580643,36.179697,36.599765,36.473647,37.134613,37.405213,37.178335,35.622466,35.004592,35.991945,36.378914,34.804832,34.630953,31.913543,31.864988,32.009124,34.586406,34.659160,35.131900,36.212708,36.116628,34.289789,34.708098,34.665071,37.269627,33.746967,37.815291,35.941974,37.892743,32.140917,36.908923,34.075488,36.786381,32.167561,36.569691,32.288645,34.336657,31.952174,34.128758,33.180920,35.073698,32.325961,34.064073,81.752182,82.009463,81.144292,72.154779,95.291592,87.106113,60.170138,60.455011,118.920000,0.629000,66.700000,0.000000,0.000000,-0.000000,41743.087747,-2.177209,36.808162,37.037628,34.666576,2069.617940,1263.538538
06/17/2026 11:32:52,0.000000,0.000000,75.351035,74.763935,66.219899,75.419744,78.040501,72.759141,75.648836,74.842279,37.142468,35.354761,35.464671,35.812126,37.732279,37.759235,36.601848,36.923942,36.781529,37.363109,37.739252,37.438360,35.926402,35.187749,36.400916,36.586802,35.072249,34.662468,31.933163,31.881489,32.015147,35.003557,35.021294,35.466344,36.458576,36.381116,34.851192,35.439972,34.658284,37.261978,33.732414,37.820696,35.921183,37.903814,32.126702,36.900579,34.041811,36.788654,32.167926,36.569169,32.274877,34.342895,31.940172,34.120385,33.174760,35.067109,32.327661,34.048013,82.960705,83.222647,80.865241,72.525847,94.917617,87.281813,60.625765,60.274392,118.950000,0.626000,66.600000,0.000000,0.000000,-0.000000,41803.084809,-2.512393,37.174861,36.892215,34.659454,2070.728469,1263.538538
06/17/2026 11:33:52,0.000000,0.000000,75.335423,74.796056,66.081610,75.441633,78.029494,72.795074,75.580277,74.873785,37.478857,35.825685,35.835430,36.163313,38.075999,38.119728,36.865888,37.232095,37.068979,37.605713,37.936239,37.826393,36.208031,35.374354,36.606169,36.895085,35.380015,34.792113,32.029035,31.910569,32.028894,35.396273,35.378545,35.781315,36.712468,36.658043,35.552814,35.872141,34.645616,37.263500,33.726345,37.830564,35.924872,37.908377,32.133078,36.915165,34.044019,36.794394,32.182357,36.587503,32.278138,34.341710,31.938537,34.126588,33.161415,35.084388,32.300713,34.045984,83.891572,84.174546,80.803355,72.977104,94.565638,87.455247,60.992539,60.452260,118.780000,0.625000,66.200000,0.000000,0.000000,-0.000000,41863.082377,-2.676736,37.468849,37.035416,34.661663,2071.838702,1263.538538
06/17/2026 11:34:52,0.000000,0.000000,75.326681,74.745480,66.150463,75.397655,78.034475,72.703100,75.591557,74.855080,37.707576,36.178859,36.165134,36.445156,38.317430,38.424727,37.234767,37.497377,37.345566,37.865325,38.041153,38.295351,36.496940,35.578495,36.792469,37.074683,35.632979,34.906915,32.132665,31.899368,32.034849,35.667628,35.672945,35.963969,36.920619,36.860458,35.906998,36.143742,34.647966,37.276012,33.723286,37.827079,35.950198,37.904040,32.159860,36.899865,34.054856,36.784843,32.188007,36.573651,32.287563,34.343123,31.937282,34.117893,33.175375,35.088118,32.336616,34.046737,74.105803,73.985284,80.701615,73.286778,94.342099,87.668711,61.356692,60.484467,118.700000,0.630000,66.600000,0.000000,0.000000,-0.000000,41923.081593,-2.852772,37.759687,37.061318,34.666119,2072.948687,1263.538538
06/17/2026 11:35:52,0.000000,0.000000,75.295905,74.749753,65.984878,75.386245,77.970063,72.696736,75.531581,74.896447,37.062976,34.705743,34.642753,34.875214,38.059278,38.485427,37.019283,37.446868,37.126660,38.031848,37.538276,37.891406,35.940190,35.205539,35.724524,62.661224,34.021854,33.891320,27.173091,27.152100,27.184601,33.928961,34.385714,32.277764,36.761832,36.802535,32.982021,33.079786,34.647705,37.278405,33.732648,37.855392,35.956951,37.917404,32.164420,36.917219,34.072272,36.806624,32.191068,36.601476,32.312144,34.322375,31.955656,34.147736,33.199032,35.087334,32.349908,34.041356,77.944099,82.183932,108.458317,79.268223,121.854749,66.457845,49.990477,151.971227,118.020000,2.175000,214.400000,116.570000,1.654000,143.900000,41983.080344,5.747934,28.143386,90.525581,34.677856,2075.593226,1265.059961
06/17/2026 11:36:52,0.000000,0.000000,75.297041,74.730608,65.945893,75.349398,77.988892,72.658502,75.501696,74.842881,36.967621,33.883112,34.038953,34.122742,37.998346,38.296917,36.706411,37.097015,36.836683,37.922471,37.101634,37.149284,35.595575,35.079217,35.600363,63.818481,34.113037,36.995879,25.834131,25.638753,25.320145,33.687451,34.100396,33.970319,36.591561,36.592888,32.648191,32.901462,34.654735,37.268611,33.708871,37.846760,35.951749,37.918841,32.170318,36.916887,34.065280,36.785940,32.198310,36.595846,32.290901,34.343789,31.936615,34.126097,33.164034,35.096312,32.339799,34.045918,78.949824,84.617358,118.585766,80.175416,129.217014,58.943225,49.210997,151.066995,118.160000,2.174000,213.300000,116.610000,1.639000,143.100000,42043.079018,9.557023,27.438856,90.120799,34.671281,2079.141175,1267.442187
06/17/2026 11:37:52,0.000000,0.000000,75.253292,74.710916,65.942647,75.341112,77.921279,72.665015,75.441820,74.859852,36.717006,33.356093,33.612428,33.705539,37.742258,38.306361,36.500586,36.939949,36.670989,37.885139,36.791336,36.940699,35.245634,34.920203,35.269706,68.444720,34.557735,38.994859,26.030403,25.771124,25.571223,33.745831,34.257281,34.597622,36.495721,36.516964,32.131009,32.319268,34.633860,37.283618,33.696260,37.837307,35.934088,37.912269,32.173043,36.892602,34.059998,36.796160,32.201439,36.585681,32.291400,34.349169,31.932660,34.124809,33.167190,35.103893,32.348265,34.057030,82.021102,87.684835,121.834490,84.322294,131.022590,57.909477,49.640211,158.664843,118.110000,2.214000,218.500000,116.710000,1.674000,148.100000,42103.076931,11.167268,27.827591,93.473015,34.669037,2082.730495,1269.863658
06/17/2026 11:38:52,0.000000,0.000000,75.254001,74.673595,66.180290,75.316774,77.927744,72.643988,75.461220,74.835750,36.622450,32.987354,33.198034,33.163535,37.454111,38.309915,36.394685,36.724384,36.470653,37.838883,36.624220,36.924353,34.974325,34.686045,34.747698,71.961514,34.627976,40.139564,26.068095,25.804801,25.612919,33.640681,34.227211,34.598177,36.409926,36.332905,31.709344,31.530145,34.678588,37.264088,33.742777,37.813332,35.934936,37.896768,32.209048,36.887482,34.084158,36.773785,32.236597,36.578607,32.328290,34.314960,31.957123,34.113901,33.178934,35.071273,32.367847,34.020633,82.665789,88.388546,124.279537,84.085917,132.577216,58.095551,49.301501,152.419701,118.180000,2.191000,215.200000,116.580000,1.655000,145.000000,42163.076251,12.618577,27.520987,90.725745,34.672656,2086.387092,1272.348102
06/17/2026 11:39:52,0.000000,0.000000,75.224819,74.686227,66.006505,75.325062,77.909907,72.667974,75.414573,74.834276,36.329873,32.399444,32.711230,32.685390,37.611233,38.201486,36.082233,36.512532,36.237791,37.698785,36.730394,36.311676,34.686698,34.640120,34.292597,64.079919,34.421624,38.311241,24.372858,24.114562,23.815108,33.279625,34.021376,34.415956,36.124037,36.092155,30.975611,30.785681,34.653869,37.271284,33.719341,37.820945,35.945222,37.895542,32.207369,36.880539,34.042564,36.771708,32.220970,36.583864,32.325721,34.325267,31.938960,34.106490,33.158625,35.077615,32.360230,34.023243,75.735608,81.480480,123.020721,78.629681,130.109967,57.882489,48.479973,144.205060,117.980000,2.129000,207.100000,116.540000,1.601000,137.700000,42223.074714,11.538996,26.772245,86.995048,34.666468,2089.825198,1274.619237
06/17/2026 11:40:52,0.000000,0.000000,75.221126,74.660559,66.074492,75.294034,77.884867,72.606774,75.543528,74.850103,36.259607,32.104125,32.448944,32.407653,37.410359,38.161543,35.886792,36.295504,36.013862,37.633942,36.015634,36.176893,34.590682,34.349749,34.208576,71.478513,34.206869,39.947887,25.345131,25.126862,25.051815,33.050340,33.804295,34.132844,36.002173,35.966744,30.635038,30.686798,34.663685,37.282837,33.714620,37.841433,35.956533,37.913011,32.220957,36.935218,34.058372,36.821528,32.224016,36.586451,32.333079,34.360121,31.941872,34.124072,33.174006,35.092959,32.379292,34.060022,81.500776,86.969218,124.221600,84.097222,131.631735,57.793276,49.005226,156.387835,117.990000,2.199000,216.500000,116.370000,1.667000,146.300000,42283.073239,12.696091,27.251796,92.479879,34.684204,2093.388611,1277.017623
06/17/2026 11:41:52,0.000000,0.000000,75.284895,74.686340,66.075350,75.295789,77.927029,72.643692,75.436142,74.833468,36.056395,31.940757,32.242535,32.144193,37.543353,38.026762,35.756421,36.112951,35.879244,37.488103,35.635598,35.853109,34.485915,34.327943,33.743141,72.912937,33.981622,40.674510,25.223295,25.014846,24.925697,32.782303,33.516076,33.852737,35.875956,35.798440,30.054669,30.454905,34.660455,37.295535,33.735912,37.844943,35.948492,37.917801,32.230677,36.912651,34.069464,36.804710,32.253455,36.605109,32.357923,34.376471,31.968084,34.124953,33.180222,35.097830,32.381588,34.069860,83.695964,89.124453,125.486707,86.365466,132.838534,58.142382,48.669623,161.082819,117.870000,2.223000,219.100000,116.500000,1.692000,149.500000,42343.070678,13.728773,26.945737,94.517225,34.691807,2097.009290,1279.471908
06/17/2026 11:42:52,0.000000,0.000000,75.258474,74.682296,66.034125,75.283710,77.876679,72.651907,75.374478,74.859640,35.914847,31.734227,32.027321,31.933079,37.409312,37.857456,35.672226,35.924719,35.685832,37.391902,35.840878,35.684229,34.162735,34.206678,33.592996,68.247738,33.691086,38.796574,23.967440,23.818325,23.633881,32.468395,33.240676,33.483720,35.660548,35.598962,30.152184,30.413609,34.663274,37.298344,33.732261,37.843961,35.968348,37.927890,32.276877,36.912429,34.068353,36.813336,32.258961,36.597752,32.365413,34.370185,31.973802,34.128281,33.175110,35.110907,32.381755,34.067807,75.561052,81.406459,125.213976,76.030747,131.957257,58.198436,47.060750,139.366845,118.090000,2.107000,204.100000,116.910000,1.581000,134.300000,42403.068436,13.335193,25.461381,84.731123,34.696752,2100.552383,1281.843099
06/17/2026 11:43:52,0.000000,0.000000,75.296591,74.678607,65.925372,75.268234,77.891560,72.655444,75.440033,74.853416,35.776121,31.255196,31.593364,31.443161,37.290956,37.709116,35.411476,35.739808,35.409691,37.198159,35.493891,35.766316,33.878289,33.979967,33.413320,71.951393,33.470434,39.495873,24.373606,24.176196,24.051726,32.182357,32.978476,33.311365,35.451502,35.405855,29.480795,29.885123,34.654633,37.305207,33.721873,37.835836,35.949341,37.908045,32.273355,36.919884,34.063849,36.811059,32.262125,36.595588,32.360112,34.359572,31.967157,34.116231,33.159934,35.098872,32.394705,34.036337,81.820359,87.080639,125.013296,84.729138,132.167609,57.765504,47.882083,158.090615,118.110000,2.205000,217.800000,116.590000,1.672000,147.600000,42463.067353,13.273148,26.222725,93.223466,34.689686,2104.078067,1284.203193
06/17/2026 11:44:52,0.000000,0.000000,75.421351,74.697404,66.048534,75.317384,77.962028,72.660696,75.519763,74.867299,35.715633,31.207723,31.494662,31.370584,37.380310,37.670273,35.246246,35.611422,35.263629,37.112571,35.324798,35.211992,33.831266,34.021302,33.038787,73.345462,33.046754,40.496425,24.312990,24.180038,24.051194,31.843453,32.603559,32.665821,35.355743,35.289701,29.577089,29.832300,34.666401,37.312515,33.740393,37.841006,35.967616,37.921416,32.272137,36.908998,34.068017,36.831582,32.289949,36.624590,32.356669,34.385426,31.989992,34.128833,33.169441,35.105695,32.384712,34.065431,84.146090,89.414771,126.432184,86.591276,133.726095,57.853092,48.137864,161.526924,118.230000,2.219000,219.400000,116.650000,1.683000,149.200000,42523.065137,14.038132,26.458293,94.707868,34.701541,2107.715099,1286.672435
06/17/2026 11:45:52,0.000000,0.000000,75.498357,74.719969,66.060232,75.351564,78.040298,72.718278,75.556385,74.862126,35.589911,30.975668,31.345510,31.174650,37.162886,37.490059,35.064184,35.458248,35.107689,36.937970,35.115226,34.896865,33.729687,33.897990,32.731277,66.620985,32.829785,37.540395,23.230080,23.078622,22.940332,31.553061,32.298921,32.519125,35.145015,35.113981,29.445360,29.726890,34.694166,37.295975,33.760873,37.820732,35.982360,37.897246,32.302522,36.904393,34.089588,36.819898,32.319572,36.616882,32.385717,34.368250,32.002148,34.119773,33.183480,35.089109,32.417890,34.068797,73.890222,79.665518,125.422678,74.253039,132.087431,57.700277,46.518503,136.629226,118.050000,2.083000,201.800000,116.500000,1.568000,132.000000,42583.064896,12.585828,24.954567,83.426930,34.706969,2111.209309,1288.995316
06/17/2026 11:46:52,0.000000,0.000000,75.519529,74.706089,66.128598,75.369176,78.054487,72.716885,75.639941,74.887875,35.281549,30.525178,30.972188,30.760208,37.170839,37.419324,34.904268,35.224829,34.875866,36.794281,34.505917,35.189051,33.513365,33.674607,32.422327,70.296440,32.725111,38.360162,23.496016,23.354452,23.174285,31.424326,32.185484,32.543612,35.013291,34.926823,28.767320,29.235134,34.659256,37.308488,33.757554,37.830243,35.972410,37.900574,32.291636,36.897239,34.086404,36.811417,32.312243,36.623753,32.370828,34.376474,31.990805,34.137453,33.172293,35.101004,32.406114,34.054825,80.305089,85.635895,124.943501,83.154956,131.939427,57.040993,47.360132,154.867942,118.160000,2.187000,214.700000,116.800000,1.656000,145.000000,42643.061890,12.620390,25.739772,91.811561,34.703051,2114.693993,1291.314865
06/17/2026 11:47:52,0.000000,0.000000,75.639594,74.744302,66.347734,75.407985,78.105801,72.768098,75.681871,74.917591,35.294842,30.571082,30.923609,30.742876,37.246945,37.291603,34.764085,35.069628,34.732604,36.678797,34.802684,34.829053,33.420563,33.643121,32.448092,71.747809,32.264262,39.003666,23.586471,23.474485,23.316018,31.064891,31.785336,31.699357,34.894267,34.843266,28.948258,29.221015,34.691790,37.316156,33.772191,37.848341,35.995505,37.908592,32.326405,36.915113,34.099457,36.824426,32.316888,36.618195,32.401590,34.385415,31.998890,34.146955,33.195139,35.120691,32.431666,34.074109,82.523967,87.833678,126.180638,84.795425,133.344567,56.989129,47.109012,157.718208,118.120000,2.197000,216.500000,116.570000,1.670000,146.500000,42703.059779,13.497338,25.506328,93.061300,34.719376,2118.287755,1293.739363
06/17/2026 11:48:52,0.000000,0.000000,75.711718,74.798757,66.226905,75.463109,78.174639,72.835250,75.716489,74.904082,35.267023,30.420980,30.806511,30.635366,37.072170,37.211029,34.624515,34.947849,34.575675,36.527560,34.475404,35.065752,33.177844,33.586611,32.633725,72.784488,32.091100,38.129987,23.670164,23.551917,23.484366,30.918628,31.594119,31.537093,34.820375,34.732111,28.880623,29.138863,34.696588,37.347908,33.772893,37.861410,36.006332,37.932206,32.338617,36.931097,34.103068,36.843065,32.345754,36.648233,32.412021,34.399814,32.010217,34.157667,33.181866,35.144247,32.436951,34.088706,80.340177,85.763379,126.926295,80.490444,134.122799,56.969124,46.464123,146.682108,118.160000,2.149000,210.300000,116.660000,1.624000,140.200000,42763.059402,13.226433,24.903554,88.134606,34.732933,2121.906120,1296.187152
06/17/2026 11:49:52,0.000000,0.000000,75.679403,74.798095,66.173738,75.487347,78.218579,72.865068,75.735189,74.902100,35.108878,30.093452,30.447841,30.369974,36.818084,36.974680,34.410280,34.776725,34.427155,36.386041,34.443129,34.497843,33.137214,33.450044,32.222752,71.107080,32.085312,38.334900,23.084170,22.971684,22.899703,30.852313,31.544753,31.871300,34.648558,34.614843,28.414214,28.794766,34.687996,37.316795,33.769003,37.851796,35.996879,37.889639,32.318442,36.904837,34.120219,36.835384,32.336431,36.650465,32.389624,34.387235,32.019409,34.145521,33.167038,35.117042,32.423626,34.081179,82.152902,87.364953,126.171458,85.120263,133.201627,56.719766,47.031812,159.918825,118.040000,2.209000,217.600000,116.490000,1.678000,147.700000,42823.057006,12.900481,25.434419,94.015874,34.720428,2125.429506,1298.544307
06/17/2026 11:50:52,0.000000,0.000000,75.715501,74.826204,66.219208,75.545943,78.258893,72.924692,75.730876,74.921862,34.869514,30.129645,30.570943,30.401827,36.726261,36.875355,34.345374,34.698541,34.332274,36.325479,34.403720,34.680383,32.874261,33.458689,32.175022,69.770500,31.826236,37.423970,22.925179,22.794745,22.701200,30.614394,31.338985,31.290418,34.590542,34.485392,28.696756,29.035517,34.705597,37.325939,33.800516,37.865034,36.016487,37.906550,32.353712,36.940081,34.113860,36.856917,32.352135,36.650155,32.418663,34.399783,32.022648,34.154698,33.178448,35.116011,32.430876,34.083531,75.371597,80.917988,126.606168,74.859292,133.568718,56.735016,45.709405,138.310640,118.010000,2.098000,204.500000,116.690000,1.582000,134.400000,42883.056468,13.231934,24.192036,84.229980,34.734582,2129.001943,1300.945810
06/17/2026 11:51:52,0.000000,0.000000,75.818967,74.866832,66.474047,75.570990,78.337298,72.992157,75.770792,74.926754,34.824066,29.764285,30.122299,30.033396,36.650828,36.763657,34.126808,34.515124,34.178054,36.138878,34.352475,34.386016,32.789571,33.450480,32.115638,68.482804,31.947304,37.041830,22.528349,22.359300,22.172321,30.594133,31.363286,31.793210,34.390292,34.339703,27.905825,28.337287,34.698956,37.331256,33.779895,37.839658,36.000558,37.907006,32.343494,36.949196,34.113685,36.849222,32.343829,36.645876,32.393320,34.413997,32.017766,34.171391,33.176496,35.116724,32.420346,34.102766,79.217308,84.498421,125.097821,82.225762,132.187198,56.325632,46.450722,153.408741,118.260000,2.175000,213.700000,117.070000,1.645000,143.500000,42943.053914,12.150852,24.890978,91.165787,34.730772,2132.446686,1303.226630
06/17/2026 11:52:52,0.000000,0.000000,75.853335,74.898704,66.269404,75.624006,78.315671,73.048298,75.749975,74.932531,34.758499,29.784425,30.176762,30.020029,36.622958,36.648624,34.041923,34.363718,34.047177,36.077847,34.366751,34.192524,32.745113,33.381623,31.847926,71.396039,31.537606,38.195509,22.941816,22.786731,22.753529,30.308056,31.028736,30.792992,34.323244,34.301054,28.261064,28.487753,34.694161,37.334877,33.794979,37.865711,36.008967,37.928649,32.371071,36.948108,34.131681,36.853443,32.357044,36.670967,32.420006,34.424641,32.009750,34.171187,33.183402,35.136914,32.439788,34.088430,82.334954,87.612518,126.403041,84.514173,133.718938,56.445543,46.374979,157.240924,118.330000,2.185000,216.100000,116.830000,1.668000,146.200000,43003.051939,13.375652,24.819857,92.853089,34.741689,2136.036957,1305.648023
06/17/2026 11:53:52,0.000000,0.000000,75.897427,74.883703,66.424096,75.636841,78.366754,73.040850,75.830303,74.929298,34.643225,29.698424,30.056451,29.935305,36.428213,36.534436,33.957725,34.313727,33.961548,35.967192,34.195940,34.169428,32.612131,33.350505,31.822246,73.111186,31.297585,37.730005,23.080873,22.949563,22.864898,30.194586,30.825728,30.636316,34.312011,34.240557,28.093561,28.406640,34.713778,37.383609,33.814798,37.906637,36.015985,37.956856,32.377231,36.988080,34.142498,36.900055,32.386237,36.701773,32.424831,34.453415,32.044397,34.220619,33.188899,35.177420,32.442288,34.148632,82.501446,87.988979,127.360671,83.694820,134.775783,56.699500,46.082686,150.827787,118.300000,2.176000,213.800000,116.660000,1.648000,143.200000,43063.051385,13.185226,24.544779,90.013446,34.769402,2139.663561,1308.104999
06/17/2026 11:54:52,0.000000,0.000000,75.892634,74.949875,66.375297,75.682775,78.384774,73.156352,75.861353,74.935034,34.554950,29.559307,29.849143,29.777405,36.432134,36.523309,33.850150,34.210638,33.844335,35.856474,34.201719,34.401477,32.497762,33.179357,31.903199,63.466223,31.326808,35.865475,21.480064,21.315326,21.120358,30.116669,30.787945,31.032601,34.121928,34.060224,27.876515,28.125022,34.708438,37.338054,33.798365,37.850964,36.020328,37.909940,32.365133,36.943676,34.160525,36.856531,32.367524,36.669886,32.426080,34.427593,32.051432,34.184494,33.177172,35.130698,32.423577,34.096224,75.430468,80.986127,125.414269,78.041933,132.274103,56.447972,45.176772,143.234148,117.940000,2.114000,205.400000,116.430000,1.597000,136.200000,43123.049674,12.179613,23.685862,86.544829,34.745332,2143.081573,1310.354433
06/17/2026 11:55:52,0.000000,0.000000,75.942004,74.956636,66.338599,75.697317,78.409788,73.139188,75.951818,74.950409,34.360770,29.327572,29.735610,29.597771,36.152858,36.433085,33.711454,34.036046,33.685514,35.756530,34.149065,34.147681,32.422651,33.094977,31.838466,70.616750,31.361194,37.309981,22.580982,22.432120,22.387275,30.061581,30.813986,30.760506,34.075833,33.973723,27.704270,28.038887,34.719534,37.352209,33.836730,37.862185,36.023516,37.944047,32.365668,36.972165,34.146945,36.875733,32.373827,36.676155,32.407485,34.440106,32.046180,34.201985,33.185796,35.143292,32.430324,34.122489,81.233475,86.515650,126.144839,83.520035,133.387835,56.301480,45.944211,154.715483,117.710000,2.188000,215.000000,116.500000,1.659000,144.700000,43183.047408,12.895868,24.414113,91.744281,34.756319,2146.620329,1312.727372
06/17/2026 11:56:52,0.000000,0.000000,75.996884,74.945260,66.377462,75.701761,78.436516,73.159309,75.955764,74.942532,34.433460,29.334623,29.755144,29.581806,36.418566,36.376958,33.674173,33.959265,33.678767,35.648791,33.755157,34.123799,32.453434,33.154622,31.517732,71.791225,30.889436,38.132944,22.599945,22.453776,22.356417,29.733515,30.392436,30.079052,34.018170,33.913833,27.755213,28.000180,34.734296,37.349238,33.844340,37.873291,36.050517,37.935641,32.393237,36.977453,34.169563,36.891196,32.394861,36.688227,32.439502,34.440538,32.075096,34.208179,33.199109,35.144159,32.452247,34.113736,83.408736,88.586661,127.178570,85.618635,134.508103,56.590661,46.062099,159.737234,118.230000,2.204000,218.100000,116.680000,1.676000,147.500000,43243.045798,13.607576,24.525368,93.937439,34.768721,2150.217761,1315.154862
06/17/2026 11:57:52,0.000000,0.000000,75.957062,74.985651,66.334625,75.732925,78.432241,73.224006,75.931151,74.956753,34.271573,29.329807,29.637070,29.547325,36.000917,36.195751,33.642580,33.836213,33.574032,35.543870,34.168157,33.950960,32.350973,32.988686,31.797896,69.860610,30.792983,36.568561,22.226219,22.077754,21.926117,29.666034,30.277726,29.986171,33.923467,33.864855,27.718917,27.988964,34.715166,37.357581,33.837541,37.842225,36.020415,37.937419,32.375898,36.976316,34.169310,36.873250,32.382617,36.672508,32.400366,34.445430,32.058640,34.194611,33.186857,35.147010,32.455572,34.133923,78.011622,83.567386,127.431287,78.262451,134.484242,56.676863,45.689595,144.477608,118.180000,2.131000,207.900000,116.750000,1.605000,137.700000,43303.044742,12.395291,24.173270,87.121068,34.759133,2153.793919,1317.558820
06/17/2026 11:58:52,0.000000,0.000000,76.030787,75.027782,66.563224,75.756194,78.463430,73.244804,75.928492,74.957471,34.265046,29.164021,29.422703,29.356583,36.096698,36.216246,33.421119,33.753379,33.448443,35.512982,33.764260,34.172612,32.309727,33.029266,31.604315,72.536437,31.068746,37.723567,22.441838,22.288023,22.142874,29.791865,30.452996,30.673176,33.882161,33.777362,27.382253,27.776099,34.721438,37.347917,33.842309,37.861550,36.046656,37.925603,32.369784,36.979396,34.163079,36.878984,32.388159,36.677136,32.398255,34.453974,32.049853,34.207022,33.174841,35.148766,32.427307,34.134570,83.564543,88.716183,127.293129,86.173576,134.645606,56.562502,45.991113,162.162655,118.160000,2.219000,218.900000,116.570000,1.691000,149.100000,43363.042525,13.265172,24.458395,94.980158,34.759830,2157.356678,1319.954510
06/17/2026 11:59:52,0.000000,0.000000,76.007564,75.026918,66.280723,75.787572,78.484613,73.261884,75.839596,74.955498,34.005916,29.136917,29.518687,29.409496,36.050044,35.965459,33.341814,33.705641,33.366795,35.428443,33.587592,33.972242,32.138259,33.020218,31.561327,66.223088,30.616944,35.884986,21.424878,21.331060,21.081350,29.438088,30.086410,29.792151,33.757952,33.745073,27.724840,28.041112,34.722189,37.379171,33.857509,37.900974,36.041645,37.947111,32.387883,37.004578,34.144406,36.890455,32.395528,36.712341,32.402563,34.477350,32.065734,34.219863,33.181477,35.166912,32.442682,34.137484,74.279686,79.925956,126.439308,74.635998,133.504584,56.640019,44.758434,137.081908,117.960000,2.087000,202.500000,116.610000,1.566000,132.500000,43423.040412,12.599057,23.285929,83.643774,34.773893,2160.854498,1322.281649
06/17/2026 12:00:52,0.000000,0.000000,76.024417,75.020559,66.329351,75.791568,78.520147,73.301868,75.938467,74.927748,33.959036,28.827964,29.186609,29.107190,35.981935,35.999649,33.177297,33.561189,33.267887,35.299207,33.346982,34.004298,31.935795,32.878940,31.257368,69.847337,30.972925,36.334322,22.019787,21.879816,21.714204,29.635132,30.343566,30.600751,33.692234,33.625610,27.089882,27.533316,34.719753,37.385585,33.856416,37.884864,36.036558,37.960149,32.404126,36.998732,34.183816,36.905843,32.385481,36.698809,32.405905,34.462491,32.069078,34.214442,33.188936,35.161497,32.456657,34.152760,80.536069,85.736561,126.230027,83.146294,133.476559,56.269145,45.764174,154.844474,117.950000,2.183000,214.900000,116.410000,1.654000,144.800000,43483.038429,12.090428,24.243894,91.801208,34.776595,2164.339051,1324.601824
06/17/2026 12:01:52,0.000000,0.000000,76.053332,75.054999,66.300134,75.819482,78.535352,73.306163,76.034363,74.970536,34.148216,28.957397,29.319137,29.170187,35.940408,35.950594,33.220526,33.533768,33.249285,35.217264,33.517649,33.737979,31.998708,32.883046,31.156787,71.018302,30.344874,37.460063,22.157871,22.021957,21.986371,29.200135,29.847648,28.896811,33.636410,33.564451,27.449069,27.613070,34.714707,37.333250,33.836787,37.862683,36.019531,37.925492,32.362108,36.996019,34.141588,36.893397,32.366665,36.699563,32.395919,34.441437,32.051966,34.216157,33.173322,35.154344,32.417380,34.144639,82.749994,87.991755,127.296399,84.849248,134.700165,56.448505,45.642984,157.694578,117.790000,2.202000,216.800000,116.360000,1.665000,146.400000,43543.037290,13.330965,24.129098,93.051002,34.757348,2167.927510,1327.022222
06/17/2026 12:02:52,0.000000,0.000000,76.093841,75.094711,66.510089,75.829297,78.540088,73.347326,75.925222,74.960111,33.836747,28.913881,29.244855,29.161698,35.626765,35.970510,33.110131,33.437190,33.139270,35.163380,33.294811,33.705988,31.969740,32.937714,30.870524,71.676530,30.296857,36.259117,22.315869,22.132431,22.133623,29.186873,29.792924,29.313540,33.612559,33.539265,27.322834,27.654687,34.740530,37.372252,33.858504,37.886942,36.033938,37.938097,32.378806,37.023018,34.194871,36.893858,32.394580,36.709186,32.406387,34.473621,32.059324,34.236149,33.191562,35.150816,32.429723,34.153405,78.810474,84.072339,127.995493,78.297282,135.326091,56.649669,45.085879,142.994130,117.950000,2.128000,208.100000,116.540000,1.607000,137.400000,43603.034963,12.659970,23.599147,86.433218,34.776278,2171.533010,1329.454462
06/17/2026 12:03:52,0.000000,0.000000,76.037237,75.100973,66.349573,75.835557,78.571146,73.345140,75.917008,74.968362,33.826729,28.672720,28.977422,28.958580,35.618632,35.705468,33.079007,33.346095,33.101687,35.113035,33.456293,33.226911,31.959335,32.772161,31.091097,63.176367,30.593973,34.968703,20.994528,20.822072,20.636341,29.294559,29.988852,30.289768,33.466370,33.441935,26.961482,27.196432,34.723557,37.345608,33.843798,37.886889,36.022872,37.930592,32.368579,36.980653,34.170555,36.881126,32.385095,36.687805,32.396161,34.453216,32.073571,34.206064,33.184104,35.157563,32.434474,34.148380,77.192675,82.469020,125.999439,80.024727,133.035136,56.269600,45.336610,148.004550,117.910000,2.141000,209.400000,116.330000,1.618000,139.800000,43663.034382,11.130589,23.838114,88.737747,34.764033,2174.942449,1331.698218
06/17/2026 12:04:52,0.000000,0.000000,76.062060,75.127091,66.283783,75.853359,78.569963,73.350298,75.980136,74.988054,33.731522,28.638638,29.045945,28.960261,35.926403,35.619858,32.976147,33.256157,33.010394,35.013547,33.697324,33.314794,31.867021,32.709360,31.056161,70.345029,30.374216,36.557249,21.914210,21.782301,21.685500,28.976852,29.638269,27.763499,33.460030,33.389833,27.042208,27.468017,34.732506,37.374423,33.858246,37.887569,36.047713,37.923565,32.390420,37.012082,34.174575,36.915212,32.401575,36.696674,32.419781,34.455920,32.081624,34.212303,33.173906,35.150937,32.435383,34.165268,81.613315,86.846102,127.084571,83.644243,134.501954,56.277324,45.500916,155.228858,117.900000,2.187000,214.600000,116.420000,1.659000,144.700000,43723.032250,12.562944,23.994305,91.970657,34.775484,2178.503712,1334.092106
06/17/2026 12:05:52,0.000000,0.000000,76.083524,75.143510,66.320433,75.862627,78.554383,73.372712,75.982961,74.985813,33.681584,28.639780,28.986867,28.936102,35.472676,35.714600,32.870891,33.213157,32.907063,34.974775,33.078206,33.494665,31.815722,32.735526,30.914559,71.768467,30.064573,37.088309,21.862345,21.761390,21.657603,28.938415,29.501293,29.155648,33.437180,33.362537,27.135361,27.338150,34.731693,37.348854,33.850810,37.889448,36.027076,37.927718,32.351893,36.995538,34.173508,36.902647,32.364516,36.712912,32.382590,34.465859,32.058659,34.201027,33.170616,35.155192,32.421013,34.157587,84.020812,89.175574,127.996179,86.240826,135.518341,56.542021,45.547527,161.073918,117.900000,2.212000,218.300000,116.450000,1.680000,148.200000,43783.031011,13.049754,24.038555,94.513401,34.764458,2182.110277,1336.530362
06/17/2026 12:06:52,0.000000,0.000000,76.065274,75.151425,66.534957,75.873066,78.577409,73.391223,75.985704,74.964904,33.723261,28.748572,29.009546,28.949536,35.582178,35.507735,32.800112,33.135297,32.857642,34.928586,33.046132,33.366762,31.852747,32.701782,31.095396,67.320250,30.163690,35.685274,21.323052,21.143919,20.959190,28.995171,29.582558,29.505857,33.385454,33.329025,27.233871,27.539835,34.723567,37.374355,33.867631,37.888954,36.034778,37.954398,32.361410,37.033573,34.183271,36.893799,32.357701,36.700825,32.386323,34.457159,32.053493,34.218336,33.183947,35.154747,32.415534,34.151232,78.554779,83.962429,127.619221,80.234048,134.735515,56.544554,44.678514,147.501695,118.010000,2.139000,209.100000,116.660000,1.612000,139.000000,43843.028599,12.475989,23.209285,88.508829,34.769752,2185.646690,1338.895544
06/17/2026 12:07:52,0.000000,0.000000,76.149157,75.165718,66.431206,75.873780,78.600834,73.381782,75.991278,74.980623,33.569593,28.525051,28.921679,28.817309,35.236315,35.530157,32.751484,33.056020,32.824753,34.851434,33.057701,33.218612,31.707787,32.688262,30.955310,72.576015,30.389318,37.151322,22.103466,21.969787,21.898014,29.146188,29.777223,29.667086,33.369878,33.295673,26.926113,27.297914,34.757818,37.374452,33.872680,37.881607,36.046978,37.939179,32.367883,37.005277,34.191271,36.911503,32.386028,36.704662,32.399024,34.461840,32.079105,34.219234,33.216844,35.167170,32.453645,34.143097,84.088858,89.235739,128.217027,86.376648,135.819768,56.533068,45.616474,159.173039,118.220000,2.211000,218.800000,116.680000,1.684000,148.400000,43903.026336,13.047359,24.103963,93.693363,34.778965,2189.243970,1341.323951
06/17/2026 12:08:52,0.000000,0.000000,76.066386,75.125509,66.589411,75.871451,78.631322,73.344743,76.061530,74.980418,33.648186,28.599538,28.885963,28.818904,35.435135,35.609726,32.787279,33.034462,32.825615,34.834110,33.504708,33.623171,31.803377,32.563548,30.980935,64.296563,30.032860,34.693389,20.743572,20.584548,20.388132,28.834027,29.482565,29.272507,33.251431,33.223879,26.993758,27.440040,34.737095,37.384302,33.847100,37.919776,36.012733,37.931523,32.333925,37.024091,34.176862,36.911299,32.363833,36.721082,32.396208,34.459919,32.069168,34.228793,33.196195,35.159428,32.413658,34.159569,74.688212,80.350265,126.738564,76.183598,133.955130,56.442061,44.216090,139.555881,118.050000,2.098000,203.500000,116.550000,1.578000,133.800000,43963.024902,11.929102,22.764287,84.820549,34.772328,2192.696638,1343.606786
06/17/2026 12:09:52,0.000000,0.000000,76.162392,75.155741,66.634454,75.876415,78.645103,73.402623,76.078046,75.010894,33.414120,28.375134,28.679446,28.586890,35.815273,35.358007,32.720534,32.973962,32.697151,34.745891,33.078607,33.309507,31.639868,32.555529,30.985346,69.898560,30.322317,35.905360,21.640309,21.505670,21.361038,29.057179,29.736848,29.613331,33.239565,33.149793,26.658406,27.046635,34.745557,37.368863,33.895812,37.891811,36.037917,37.908048,32.351217,37.003352,34.188007,36.871092,32.377115,36.702435,32.383248,34.433680,32.065103,34.193778,33.225131,35.161251,32.430943,34.147964,81.025105,86.214744,127.011705,83.338152,134.434720,56.285515,45.388854,155.165091,117.970000,2.185000,214.700000,116.540000,1.654000,144.600000,44023.023087,12.017548,23.887812,91.942566,34.769116,2196.210642,1345.954659
06/17/2026 12:10:52,0.000000,0.000000,76.121946,75.175217,66.370823,75.902262,78.666239,73.390034,76.055535,74.999337,33.418179,28.372071,28.696906,28.703013,35.533618,35.421502,32.619273,32.956757,32.634507,34.697602,32.738122,33.333620,31.587417,32.568101,30.751067,70.870840,29.804326,36.858430,21.530855,21.449168,21.326561,28.743210,29.316410,28.686549,33.242483,33.101599,26.966450,27.104330,34.751846,37.368499,33.875527,37.888416,36.031928,37.922397,32.358547,37.006598,34.200586,36.900439,32.358198,36.692911,32.378122,34.439217,32.067985,34.210795,33.200839,35.161845,32.419145,34.159273,83.132928,88.272146,128.060633,85.254629,135.593961,56.492130,45.337290,158.913600,117.900000,2.196000,217.000000,116.540000,1.672000,146.700000,44083.021555,13.019669,23.838761,93.580932,34.769656,2199.802245,1348.377069
06/17/2026 12:11:52,0.000000,0.000000,76.100583,75.190150,66.458879,75.902507,78.694242,73.401706,76.019528,75.001725,33.313688,28.495601,28.747691,28.679220,35.208602,35.298143,32.630048,32.919960,32.648218,34.678008,33.069702,33.065048,31.661224,32.514580,30.989590,69.762788,29.730954,35.337152,21.707873,21.557087,21.468002,28.649115,29.249554,28.463944,33.171701,33.106812,26.971689,27.108981,34.724529,37.347461,33.847919,37.894083,35.995110,37.945309,32.305098,37.004258,34.168055,36.901637,32.337680,36.711000,32.380285,34.452467,32.039886,34.191580,33.187377,35.142209,32.385728,34.148568,76.018667,81.403259,128.256989,75.347585,135.461028,56.629199,44.369034,139.058853,118.200000,2.108000,205.100000,116.890000,1.579000,134.400000,44143.019547,12.425395,22.911757,84.585249,34.755512,2203.371542,1350.775739
06/17/2026 12:12:52,0.000000,0.000000,76.072932,75.160358,66.555501,75.894070,78.647979,73.398322,76.003018,74.991532,33.349365,28.216824,28.468066,28.464045,35.134459,35.357426,32.442900,32.820476,32.585640,34.579655,32.968928,33.221827,31.375977,32.461538,30.595284,65.781257,30.141900,34.891906,20.923492,20.728563,20.534940,28.824093,29.518568,29.785225,33.079495,33.039935,26.444311,26.750850,34.728185,37.361716,33.852468,37.900818,36.012115,37.937974,32.320402,37.013420,34.169259,36.909915,32.327682,36.711233,32.363111,34.443769,32.057420,34.192784,33.172140,35.146959,32.407760,34.159898,78.880924,84.107253,126.688591,81.830631,133.875156,56.292134,44.776593,152.143916,118.240000,2.162000,212.600000,116.680000,1.636000,142.400000,44203.018089,11.588573,23.303333,90.602703,34.759451,2206.803931,1353.042239
06/17/2026 12:13:52,0.000000,0.000000,75.989399,75.196678,66.387388,75.878144,78.577843,73.378117,75.896049,74.982019,33.326131,28.356377,28.593766,28.538259,35.300391,35.213510,32.502388,32.769669,32.571278,34.543590,32.874995,33.074414,31.401516,32.458567,30.664249,70.313847,29.821564,36.223208,21.438243,21.290557,21.192951,28.617119,29.201066,27.284704,33.086631,33.028847,26.829460,27.124719,34.721085,37.353755,33.843486,37.876417,36.005767,37.913970,32.299787,36.994047,34.183553,36.887444,32.331598,36.684155,32.362963,34.426315,32.067507,34.213735,33.198895,35.141728,32.388543,34.141611,82.173194,87.360974,127.834712,84.112954,135.284127,56.322245,44.931964,155.646582,118.040000,2.186000,215.500000,116.470000,1.658000,144.900000,44263.016821,12.771127,23.452081,92.154486,34.751818,2210.381605,1355.449549
06/17/2026 12:14:52,0.000000,0.000000,75.900173,75.171142,66.219894,75.844583,78.523776,73.360963,75.893676,74.987246,33.212358,28.270682,28.600000,28.529780,35.096471,35.297731,32.421988,32.703972,32.482308,34.531155,33.018129,32.907714,31.477702,32.393173,30.523967,72.080737,29.567438,36.743733,21.791021,21.668071,21.555450,28.503138,29.063484,28.259935,33.064373,33.003476,26.725337,26.990975,34.710686,37.331453,33.830983,37.886953,35.970684,37.891341,32.279669,36.983736,34.155006,36.888632,32.304433,36.670413,32.343291,34.425775,32.027355,34.200280,33.159646,35.118092,32.381400,34.131376,83.902154,89.154025,128.753144,85.581068,136.347893,56.590879,44.947210,155.220118,117.980000,2.202000,216.900000,116.480000,1.664000,146.500000,44323.015160,13.277072,23.466661,91.966807,34.734560,2214.001171,1357.898648
06/17/2026 12:15:52,0.000000,0.000000,75.849465,75.187118,66.193358,75.837358,78.503112,73.322821,75.802925,74.999893,33.172265,28.277281,28.537883,28.507799,35.085271,35.196992,32.363908,32.721511,32.455968,34.480923,32.817977,33.336499,31.351051,32.507379,30.578541,64.776023,29.558536,35.172406,20.592727,20.492089,20.184462,28.504668,29.044494,28.915130,32.963420,32.919409,26.738246,27.093875,34.713961,37.355939,33.824112,37.890720,35.976637,37.905674,32.251389,36.988078,34.159807,36.889878,32.310101,36.677377,32.328806,34.419759,32.041349,34.193985,33.193341,35.120227,32.374166,34.129929,78.628225,84.027473,127.674423,81.202299,134.760325,56.511634,44.641225,150.293858,117.820000,2.152000,211.100000,116.510000,1.627000,140.800000,44383.013961,11.998908,23.173498,89.773417,34.737262,2217.480546,1360.208018
06/17/2026 12:16:52,0.000000,0.000000,75.887361,75.150295,66.454027,75.788426,78.449706,73.260201,75.837349,74.995067,33.147330,28.163430,28.486969,28.419801,35.127298,35.051039,32.408415,32.659719,32.398092,34.427187,32.774355,32.762561,31.338483,32.413873,30.768870,72.020331,29.812120,36.684767,21.676477,21.527930,21.458761,28.619852,29.286310,28.671161,33.012783,32.934099,26.587703,26.959485,34.696714,37.345381,33.808995,37.913234,35.956517,37.938177,32.242299,37.015594,34.126609,36.878913,32.268666,36.687054,32.319716,34.431992,32.026025,34.208726,33.183213,35.135838,32.337627,34.138305,83.846430,89.013443,128.590315,85.981400,136.255624,56.439399,45.146280,160.654899,117.830000,2.210000,218.100000,116.270000,1.682000,147.800000,44443.011010,13.027984,23.656783,94.333197,34.732980,2221.084869,1362.643121
06/17/2026 12:17:52,0.000000,0.000000,75.787666,75.158213,66.412956,75.780715,78.407099,73.251197,75.742749,74.989084,33.236976,28.309238,28.527447,28.509877,35.031913,35.042111,32.295777,32.620945,32.403303,34.429279,32.837367,32.925229,31.261785,32.440948,30.717089,68.360985,29.487895,34.965613,21.278759,21.131049,21.058036,28.383092,28.900207,28.329542,32.979291,32.903716,26.778766,27.038153,34.710520,37.347646,33.807137,37.887968,35.974890,37.911884,32.242960,36.985851,34.145588,36.870399,32.278430,36.688358,32.317708,34.426883,32.045379,34.193526,33.175105,35.133956,32.348726,34.144052,74.857350,80.422173,128.470801,74.483378,135.726290,56.560390,43.927584,137.930627,117.940000,2.097000,203.500000,116.560000,1.572000,133.600000,44503.009342,12.480291,22.485322,84.049053,34.731848,2224.627327,1365.014278
06/17/2026 12:18:52,0.000000,0.000000,75.767497,75.142675,66.341780,75.746258,78.371065,73.195896,75.710518,74.997376,33.116554,28.002195,28.293190,28.262046,35.007361,35.161209,32.297448,32.554124,32.296993,34.381373,32.751569,32.682293,31.299938,32.317108,30.423259,67.329138,29.976905,34.886542,20.887521,20.736157,20.596756,28.661515,29.321714,29.674907,32.905446,32.848983,26.167894,26.541397,34.710084,37.326874,33.834279,37.859746,35.965722,37.900971,32.233749,36.990066,34.167129,36.865324,32.277288,36.687222,32.308943,34.388854,32.032605,34.182220,33.170006,35.110250,32.363599,34.121161,79.537342,84.726294,126.987415,82.344935,134.508148,56.152770,44.814368,153.521871,117.820000,2.175000,213.600000,116.340000,1.644000,143.300000,44563.008014,11.547017,23.339525,91.216000,34.724805,2228.074222,1367.295644
06/17/2026 12:19:52,0.000000,0.000000,75.648386,75.124000,66.298158,75.707957,78.305531,73.137160,75.720730,74.964934,33.876416,30.216167,30.391353,30.485875,35.089960,35.169761,32.811224,32.963718,32.851364,34.468541,34.177416,33.721458,32.122345,32.786031,32.251683,63.546241,30.968671,30.486449,27.559700,27.615064,29.106271,30.367712,30.483604,30.809851,33.560460,33.368982,30.181212,30.689518,34.720509,37.349202,33.824650,37.899208,35.952223,37.906502,32.236650,36.998566,34.142812,36.859670,32.274464,36.687954,32.309173,34.401065,32.032836,34.196521,33.194547,35.132514,32.344760,34.112130,82.359899,83.300830,117.476617,78.360794,120.325207,67.725115,55.799629,109.885858,118.610000,0.626000,66.500000,0.000000,0.000000,-0.000000,44623.006229,-2.716754,33.203203,69.673113,34.728798,2229.471629,1367.575029
06/17/2026 12:20:52,0.000000,0.000000,75.611325,75.072978,66.178310,75.660691,78.261775,73.078744,75.618599,74.983952,34.475313,31.697126,31.657922,32.030117,35.461307,35.521131,33.533619,33.667321,33.617173,34.838624,35.028420,34.951958,33.098005,33.280662,33.050598,56.667224,31.673745,32.569336,29.649396,29.669908,31.681365,31.430537,31.446130,31.662654,34.071953,33.913011,31.648635,31.899559,34.695101,37.340235,33.799811,37.893935,35.946558,37.936195,32.215385,36.992780,34.128571,36.864057,32.238376,36.677729,32.304817,34.414471,32.013346,34.184944,33.174067,35.137797,32.311790,34.128062,83.888724,84.328821,108.090636,72.865396,111.856896,75.789049,56.854409,92.098873,118.630000,0.628000,67.100000,0.000000,0.000000,-0.000000,44683.004576,-1.518843,34.088179,59.268136,34.719901,2230.583543,1367.575029
06/17/2026 12:21:52,0.000000,0.000000,75.553717,75.046167,66.296758,75.624903,78.261443,73.039883,75.657816,74.961527,34.865737,32.333405,32.187020,32.528523,35.740534,35.640410,33.980421,34.112715,34.085706,35.110505,35.418574,35.142701,33.420269,33.569537,33.757068,50.448802,32.320626,33.157051,30.865429,30.854288,31.915275,32.020385,32.080913,32.201954,34.403125,34.252238,32.079852,32.225227,34.679834,37.330767,33.796448,37.878660,35.944459,37.914220,32.186578,36.979863,34.118271,36.850254,32.252880,36.671355,32.283578,34.382193,32.015688,34.164880,33.187754,35.117314,32.333855,34.122556,78.275943,78.548990,100.784521,72.276808,106.796148,80.339693,57.118735,79.687753,118.730000,0.627000,66.800000,0.000000,0.000000,-0.000000,44743.013078,-1.151373,34.308424,51.221725,34.710570,2231.695672,1367.575029
06/17/2026 12:22:52,0.000000,0.000000,75.560447,75.055014,66.298015,75.586962,78.215623,73.014105,75.640284,74.970171,35.042570,32.689144,32.495677,32.815227,36.046015,35.847158,34.205576,34.512220,34.399841,35.449054,35.451270,35.566283,33.783039,33.744403,33.896594,45.720924,32.813018,33.471686,31.495973,31.475032,31.995695,32.445554,32.479360,32.621244,34.641925,34.505281,32.249941,32.353671,34.657516,37.325766,33.760198,37.877499,35.912184,37.910742,32.157710,36.963003,34.087145,36.842238,32.204710,36.652214,32.253379,34.361393,31.970321,34.162608,33.164591,35.103518,32.286580,34.096696,81.258154,81.582653,95.196132,72.466449,103.489897,82.667365,57.213123,72.430279,118.450000,0.628000,66.600000,0.000000,0.000000,-0.000000,44803.011264,-0.915239,34.386925,46.146438,34.687501,2232.806028,1367.575029
06/17/2026 12:23:52,0.000000,0.000000,75.466008,74.997268,66.207657,75.543399,78.165461,72.944582,75.595139,74.958362,35.249529,32.832692,32.725976,32.994979,35.836227,36.146674,34.529432,34.784060,34.648667,35.652807,35.376296,35.573958,33.992764,33.927942,34.045681,42.584106,33.140167,33.580492,31.748546,31.722707,32.023257,32.697698,32.778628,32.907566,34.865781,34.730506,32.358808,32.483925,34.680053,37.324795,33.795891,37.892686,35.932165,37.922721,32.177786,36.961632,34.105746,36.864314,32.236904,36.655468,32.285020,34.382300,31.999772,34.182982,33.181435,35.112784,32.336122,34.107062,82.025889,82.256702,91.352181,72.681086,101.255088,83.877150,57.321203,68.075180,119.080000,0.629000,66.700000,0.000000,0.000000,-0.000000,44862.999981,-0.896226,34.476718,42.948289,34.706882,2233.917125,1367.575029
06/17/2026 12:24:52,0.000000,0.000000,75.491593,75.005971,66.100776,75.555678,78.170128,72.964097,75.593313,74.963716,35.482804,33.029781,32.928871,33.175318,36.227579,36.463079,34.755950,35.028686,34.893205,35.879764,35.949300,36.038510,34.086762,34.026386,34.315830,40.720701,33.447133,33.704327,31.856709,31.816616,32.030727,32.908803,33.040831,33.158616,35.012634,34.878270,32.432282,32.547479,34.673791,37.303079,33.786561,37.859987,35.932850,37.905290,32.171354,36.952405,34.080504,36.842257,32.198997,36.655826,32.272360,34.377661,31.977297,34.165289,33.186831,35.105753,32.290212,34.094548,83.146982,83.446093,88.563090,72.747019,99.682835,84.712220,57.470652,65.477075,119.050000,0.626000,67.000000,0.000000,0.000000,-0.000000,44923.007452,-0.896388,34.600715,40.980353,34.691643,2235.029180,1367.575029
06/17/2026 12:25:52,0.000000,0.000000,75.482993,75.002858,66.176598,75.528927,78.153138,72.918633,75.582250,74.992353,35.538829,33.157980,33.152646,33.390513,36.460544,36.589774,34.912302,35.260787,35.072537,36.092972,36.242184,35.786618,34.200519,34.136157,34.285446,39.361581,33.660888,33.922898,31.862587,31.876397,32.021642,33.158433,33.262424,33.401502,35.186974,35.057960,32.517343,32.669553,34.691305,37.306388,33.789341,37.868496,35.938314,37.903230,32.165719,36.954619,34.104923,36.854646,32.207050,36.639939,32.263166,34.357398,31.970320,34.162629,33.173501,35.123933,32.304492,34.084381,84.100479,84.392158,86.623309,72.844472,98.550368,85.327070,57.676616,63.335698,119.240000,0.626000,66.800000,0.000000,0.000000,-0.000000,44983.004696,-0.848391,34.771289,39.322366,34.693189,2236.140850,1367.575029
06/17/2026 12:26:52,0.000000,0.000000,75.490405,74.985775,66.297621,75.516487,78.124743,72.914623,75.641959,74.980718,35.739023,33.386319,33.382320,33.613261,36.559861,36.866047,35.187952,35.512831,35.311411,36.268679,36.615246,35.796101,34.474956,34.279258,34.716133,38.445836,33.892485,34.123346,31.895778,31.880632,32.024859,33.357172,33.465581,33.592630,35.338762,35.205340,32.619386,32.767612,34.667580,37.296004,33.751202,37.877385,35.924607,37.895743,32.151058,36.952069,34.093929,36.816704,32.199463,36.621331,32.266304,34.351208,31.968116,34.147197,33.172716,35.078815,32.301800,34.086134,73.709135,73.634253,85.082048,72.647053,97.627982,85.781280,57.958810,61.946255,119.140000,0.624000,66.700000,0.000000,0.000000,-0.000000,45043.003837,-0.881062,35.004408,38.228360,34.680968,2237.252973,1367.575029
06/17/2026 12:27:52,0.000000,0.000000,75.479412,74.999697,66.166148,75.522656,78.117005,72.903450,75.619416,74.964072,35.968937,33.622242,33.642229,33.899226,36.603192,36.900513,35.344551,35.737591,35.528155,36.458608,36.452411,36.260162,34.700731,34.358215,35.031575,37.894327,34.066031,34.419322,31.897955,31.878354,32.015582,33.591811,33.664656,33.841854,35.511408,35.377571,32.831304,32.995060,34.652315,37.282558,33.767917,37.835251,35.905579,37.876761,32.144399,36.931476,34.073262,36.813804,32.190598,36.620038,32.259202,34.325485,31.953433,34.133190,33.170247,35.094086,32.287152,34.053762,77.853544,78.054335,83.273955,71.698780,96.872430,86.150750,58.297132,61.035875,119.030000,0.626000,66.600000,0.000000,0.000000,-0.000000,45102.991989,-0.863681,35.283003,37.503514,34.668526,2238.364225,1367.575029
06/17/2026 12:28:52,0.000000,0.000000,75.450921,74.982596,66.028060,75.499857,78.116161,72.868301,75.724550,74.973826,36.212890,33.878013,34.030747,34.297458,36.969118,37.135857,35.584208,35.928414,35.780659,36.604177,36.934675,36.556325,34.942930,34.464310,35.029269,37.416496,34.291106,34.788458,31.932735,31.893534,32.066918,33.877532,33.956123,34.104846,35.681148,35.598740,33.098960,33.350413,34.655674,37.297401,33.748835,37.862218,35.911537,37.914073,32.136146,36.960047,34.065090,36.841052,32.186177,36.620951,32.254954,34.356307,31.971008,34.148101,33.170510,35.121836,32.303198,34.073767,78.460809,78.630753,81.991167,71.257218,96.326060,86.553420,58.745379,60.109471,119.020000,0.628000,66.800000,0.000000,0.000000,-0.000000,45163.000329,-0.862180,35.650638,36.759211,34.679944,2239.475435,1367.575029
