Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 12:29:52,0.000000,0.000000,75.443236,74.949984,66.173964,75.481694,78.078272,72.833566,75.578270,74.968939,36.434974,34.290274,34.458015,34.768416,37.012687,37.468567,35.801923,36.240341,36.077259,36.840309,37.062360,36.717176,35.219370,34.699664,35.412903,37.052331,34.507248,35.132600,31.930545,31.904262,32.047116,34.197842,34.221810,34.465888,35.878885,35.786751,33.631870,33.847133,34.630502,37.279387,33.742862,37.851857,35.898871,37.893044,32.122084,36.911765,34.063691,36.806035,32.160030,36.607782,32.237780,34.331190,31.968959,34.134273,33.168220,35.085414,32.295741,34.052565,79.821587,80.009740,81.182662,71.176672,95.812882,86.747717,59.388909,59.575867,119.040000,0.627000,66.500000,0.000000,0.000000,-0.000000,45222.998381,-1.042920,36.175520,36.327371,34.662103,2240.586204,1367.575029
06/17/2026 12:30:52,0.000000,0.000000,75.492352,74.950973,66.272703,75.463238,78.090597,72.851896,75.618395,74.952066,36.788757,34.781184,34.945718,35.227400,37.372245,37.488509,36.166939,36.528154,36.428987,37.055936,37.291192,37.237835,35.556251,34.902848,35.865358,36.999791,34.786289,35.035958,31.944365,31.914519,32.103246,34.599043,34.656270,35.003093,36.135759,36.038784,34.161167,34.553625,34.646345,37.308000,33.736577,37.845605,35.912930,37.881885,32.136655,36.919953,34.063917,36.806261,32.175544,36.590464,32.248789,34.331963,31.948799,34.118519,33.148892,35.095394,32.305915,34.064936,80.836572,81.073995,80.703989,71.467229,95.380586,87.023093,59.919018,59.516631,119.130000,0.628000,66.800000,0.000000,0.000000,-0.000000,45282.996210,-1.569386,36.605344,36.279289,34.664367,2241.698304,1367.575029
06/17/2026 12:31:52,0.000000,0.000000,75.424141,74.884831,66.193074,75.414107,78.078655,72.787791,75.567966,74.933704,37.118476,35.228323,35.344012,35.655435,37.875133,37.764228,36.483313,36.814745,36.668591,37.314807,37.804539,37.440261,35.850353,35.108082,36.005614,37.027957,35.064559,34.903597,31.948154,31.883117,32.108106,34.976009,34.972905,35.290779,36.366186,36.293587,34.649053,35.208249,34.633530,37.258970,33.720069,37.812832,35.908471,37.863299,32.140630,36.920462,34.042675,36.813848,32.160590,36.618518,32.246979,34.320395,31.942533,34.114147,33.148959,35.088810,32.289183,34.058007,81.887691,82.139905,80.421126,71.917139,94.993394,87.237910,60.444660,59.529417,118.960000,0.627000,66.600000,0.000000,0.000000,-0.000000,45342.984948,-2.125705,37.029302,36.289670,34.655145,2242.808540,1367.575029
06/17/2026 12:32:52,0.000000,0.000000,75.414227,74.931941,66.004616,75.450775,78.053760,72.788152,75.537173,74.965409,37.370877,35.695774,35.732987,36.025663,37.975788,38.052210,36.871138,37.155093,36.991464,37.562284,37.983395,38.002293,36.148322,35.345165,36.351619,37.086989,35.310773,34.974283,31.979515,31.917596,32.157928,35.304501,35.292090,35.577493,36.606792,36.562981,35.427928,35.759996,34.633118,37.272268,33.692436,37.849409,35.894980,37.876350,32.154220,36.928902,34.041824,36.826272,32.154133,36.607229,32.246330,34.349037,31.934755,34.132827,33.153884,35.086186,32.302749,34.041355,82.884005,83.136765,80.389683,72.364314,94.639289,87.539489,60.893975,59.502875,118.980000,0.626000,66.800000,0.000000,0.000000,-0.000000,45402.984277,-2.415666,37.389949,36.268119,34.658913,2243.919083,1367.575029
06/17/2026 12:33:52,0.000000,0.000000,75.400453,74.927453,66.022707,75.459789,78.027391,72.775171,75.457111,74.957952,37.649579,36.051673,36.045030,36.325743,38.195646,38.220819,37.084345,37.428791,37.241558,37.766245,38.107748,38.163405,36.338138,35.485542,36.918923,37.305002,35.568893,35.062716,32.090549,31.909775,32.214352,35.542400,35.541514,35.850303,36.853753,36.796683,35.831631,36.052542,34.649757,37.280451,33.728373,37.827722,35.918243,37.897346,32.154008,36.919580,34.059104,36.806330,32.184560,36.595890,32.270589,34.335068,31.938997,34.132794,33.179628,35.114085,32.310924,34.052621,83.862600,84.127194,80.481794,72.968085,94.433315,87.657402,61.180442,59.938401,119.160000,0.623000,66.500000,0.000000,0.000000,-0.000000,45462.981994,-2.556335,37.619051,36.621016,34.667804,2245.030179,1367.575029
06/17/2026 12:34:52,0.000000,0.000000,75.446205,74.893813,66.019022,75.461333,78.040295,72.788579,75.463735,74.945149,37.369543,35.643045,35.476439,35.881822,38.224560,38.521722,37.181984,37.570147,37.399164,37.997966,37.960416,38.042587,36.314441,35.540254,36.419702,48.711030,34.494097,27.639731,27.053856,27.923207,31.061949,34.550920,35.063185,34.436890,36.868224,36.911134,34.249488,34.010140,34.628784,37.286517,33.709300,37.849839,35.915116,37.904831,32.166886,36.897372,34.036816,36.796507,32.194125,36.607172,32.272787,34.321284,31.937189,34.101186,33.163982,35.079412,32.307585,34.038634,75.386534,78.264535,98.207832,75.741962,113.126243,73.358859,51.078855,135.000896,118.650000,2.061000,199.700000,117.160000,1.549000,130.200000,45522.981633,-1.476819,29.116550,82.642969,34.660766,2246.849848,1368.281538
06/17/2026 12:35:52,0.000000,0.000000,75.394137,74.852695,66.076513,75.373096,78.005782,72.728018,75.478085,74.939654,36.940899,34.034330,34.118232,34.092647,37.962653,38.399450,36.723057,37.130458,36.802877,37.875015,36.666159,37.315192,35.507044,34.979987,35.673743,62.009180,33.877343,35.793722,26.070209,25.942816,26.076668,33.543558,34.005859,33.440047,36.570389,36.554457,32.827909,32.986244,34.631983,37.297664,33.708125,37.854854,35.921801,37.893827,32.171823,36.897990,34.038768,36.812167,32.192893,36.597096,32.269715,34.346622,31.932331,34.114235,33.158381,35.076928,32.313472,34.038293,79.468939,84.953969,116.248795,80.994594,127.601425,59.538945,49.563593,153.923896,118.370000,2.186000,215.300000,116.770000,1.658000,145.000000,45582.980042,8.035381,27.758341,91.394238,34.663448,2250.364194,1370.630137
06/17/2026 12:36:52,0.000000,0.000000,75.377977,74.849199,66.040110,75.387917,77.980570,72.739073,75.580426,74.941527,36.798255,33.550080,33.769050,33.852973,37.745788,38.382747,36.551509,36.995267,36.671714,37.903536,36.892042,37.002177,35.492497,34.970308,35.059156,67.179939,34.440174,38.390635,25.864130,25.658025,25.463979,33.733472,34.224070,34.447736,36.528498,36.512123,32.265862,32.524354,34.647179,37.282303,33.700470,37.833542,35.937630,37.886201,32.183277,36.880418,34.042887,36.766721,32.190489,36.580102,32.278942,34.302571,31.933996,34.096603,33.156727,35.072617,32.317742,34.030568,81.551836,87.268600,120.979414,83.519340,130.608567,57.654204,49.486199,157.152557,118.160000,2.201000,216.900000,116.650000,1.668000,146.800000,45642.976918,10.702307,27.688328,92.814493,34.656049,2253.957448,1373.056176
06/17/2026 12:37:52,0.000000,0.000000,75.403730,74.873701,66.105422,75.409514,78.018517,72.794618,75.571260,74.953475,36.643908,33.057361,33.365780,33.343829,37.670563,38.187020,36.426800,36.786571,36.537258,37.837333,36.619128,36.922016,35.145343,34.730276,34.925345,71.726443,34.638050,39.847719,26.080481,25.883352,25.751023,33.669055,34.283081,34.671765,36.429435,36.385614,31.822531,31.733431,34.632144,37.278813,33.698823,37.838973,35.909422,37.904011,32.173180,36.891149,34.044333,36.796035,32.192830,36.599246,32.290648,34.332442,31.944380,34.103376,33.151508,35.109530,32.335654,34.041782,83.662403,89.395237,123.694589,85.672678,132.352335,57.806935,49.529897,156.969509,117.960000,2.216000,218.500000,116.540000,1.678000,147.800000,45702.975363,12.119853,27.727866,92.734498,34.663414,2257.609958,1375.539217
06/17/2026 12:38:52,0.000000,0.000000,75.404629,74.791371,66.109320,75.375329,77.970125,72.721363,75.506330,74.926519,36.331723,32.456908,32.844704,32.840692,37.562288,38.108409,36.161121,36.590492,36.319328,37.733333,36.421138,36.449455,34.872211,34.537311,34.473720,64.441062,34.474609,38.133444,24.574892,24.269641,24.240465,33.349836,34.089303,34.471869,36.158852,36.148668,31.148788,31.083184,34.643042,37.271104,33.719452,37.839613,35.907622,37.902215,32.202075,36.898693,34.037698,36.786325,32.207178,36.590947,32.298628,34.324870,31.948361,34.121156,33.152421,35.084726,32.328200,34.044998,75.086876,81.047085,122.859993,77.657703,130.055312,57.696840,48.376651,142.183122,117.990000,2.111000,205.900000,116.830000,1.594000,136.100000,45762.974182,11.455883,26.677561,86.055166,34.665466,2261.065388,1377.826753
06/17/2026 12:39:52,0.000000,0.000000,75.381712,74.847445,66.210789,75.415737,78.018828,72.775026,75.504574,74.951375,36.199311,32.195265,32.533818,32.479015,37.755294,38.065882,35.929882,36.373984,36.051862,37.632974,36.261736,36.243935,34.540293,34.369463,34.237110,71.443853,34.257714,39.920810,25.414700,25.220596,25.141921,33.104760,33.855111,34.229800,36.067208,35.965795,30.717427,30.727841,34.647311,37.285529,33.729368,37.846385,35.931093,37.893818,32.220316,36.899120,34.039015,36.797371,32.216927,36.596217,32.318202,34.353713,31.961276,34.111375,33.157294,35.105106,32.338837,34.050285,81.334925,86.847325,123.885143,83.961967,131.223317,57.475195,49.063199,156.311606,118.370000,2.196000,216.800000,116.830000,1.669000,146.700000,45822.972393,12.616267,27.304543,92.446464,34.674928,2264.617757,1380.213795
06/17/2026 12:40:52,0.000000,0.000000,75.359911,74.861963,66.167836,75.404621,77.995961,72.760065,75.484906,74.958307,36.108660,32.002241,32.287487,32.263156,37.858596,38.161194,35.885129,36.220351,35.918677,37.499167,35.449505,36.329282,34.403538,34.279280,34.038672,72.828061,34.021609,40.980482,25.240322,25.066768,24.988248,32.858697,33.583073,33.940573,35.894963,35.823207,30.147359,30.481841,34.639797,37.263891,33.712259,37.843503,35.925393,37.902712,32.219039,36.888849,34.041581,36.806122,32.215553,36.591753,32.310696,34.354214,31.942180,34.103287,33.141197,35.099688,32.349476,34.032045,83.506261,88.885223,125.226557,86.066681,132.523833,57.588230,48.638646,161.026173,118.400000,2.213000,219.000000,116.650000,1.688000,148.900000,45882.970377,14.063056,26.917426,94.492883,34.669162,2268.240191,1382.667047
06/17/2026 12:41:52,0.000000,0.000000,75.427720,74.846588,66.253884,75.399163,77.959370,72.735954,75.449213,74.954274,35.909012,31.792953,32.069079,32.009527,37.433024,37.932846,35.643327,36.043750,35.698159,37.385636,35.465094,36.267773,34.231373,34.267767,33.756342,70.019595,33.722943,38.886037,24.436477,24.338005,24.325207,32.537770,33.250882,33.536571,35.703126,35.634455,30.078674,30.347030,34.660451,37.275192,33.715590,37.830027,35.937102,37.873303,32.244151,36.907156,34.059510,36.807177,32.237134,36.590204,32.322013,34.338433,31.955738,34.102126,33.156035,35.089662,32.377726,34.040702,76.998681,82.722155,125.480892,77.289828,132.139236,57.419817,47.641160,142.851221,118.100000,2.121000,206.600000,116.670000,1.602000,136.800000,45942.968049,12.885858,26.000179,86.366705,34.675972,2271.818830,1385.074315
06/17/2026 12:42:52,0.000000,0.000000,75.490811,74.856914,66.047052,75.393777,78.033976,72.741563,75.500725,74.944144,35.887948,31.229111,31.640792,31.538724,37.329196,37.925400,35.413431,35.810867,35.458643,37.220029,35.390837,35.635841,34.021918,34.040564,33.331304,73.183011,33.488897,40.117154,24.513946,24.356847,24.266718,32.244308,33.032809,33.367896,35.515702,35.466957,29.570374,29.960285,34.648237,37.276725,33.714793,37.826141,35.932218,37.894498,32.253482,36.893173,34.057463,36.787883,32.244922,36.577151,32.323780,34.346851,31.962407,34.107626,33.129986,35.091165,32.359265,34.055575,83.079184,88.308982,125.258146,85.999172,132.360315,56.804408,48.199721,161.863887,117.970000,2.223000,219.600000,116.600000,1.690000,149.800000,46002.967204,13.602001,26.515153,94.852282,34.674167,2275.375725,1387.467337
06/17/2026 12:43:52,0.000000,0.000000,75.578006,74.868556,66.364844,75.427917,78.089475,72.801643,75.566873,74.976543,35.681692,31.246216,31.593296,31.473066,37.199480,37.802850,35.276045,35.661144,35.346688,37.103456,35.109974,35.304200,33.844151,33.951605,33.192671,69.163948,33.112952,38.453942,23.774786,23.631468,23.603063,31.898828,32.633938,32.819813,35.379821,35.301371,29.773880,30.051543,34.677821,37.279683,33.730517,37.840459,35.970051,37.890268,32.266574,36.901969,34.080940,36.814377,32.269801,36.597028,32.333757,34.339496,31.971951,34.101804,33.160601,35.078699,32.387254,34.054650,74.681401,80.416956,125.349810,74.409229,132.057926,56.550575,46.431398,137.357046,118.020000,2.094000,203.400000,116.650000,1.577000,133.700000,46062.967152,13.581102,24.872840,83.775339,34.687385,2278.938000,1389.856919
06/17/2026 12:44:52,0.000000,0.000000,75.667951,74.859300,66.441265,75.449491,78.147176,72.828789,75.661850,74.929235,35.498060,30.762966,31.173390,30.979533,37.041769,37.503379,35.100765,35.422577,35.064555,36.943151,35.325661,35.301709,33.718199,33.887393,32.945807,70.031842,33.022017,38.248358,23.625384,23.450687,23.434808,31.668240,32.511800,32.851552,35.195867,35.080156,28.992964,29.383246,34.658409,37.282000,33.733245,37.831685,35.961266,37.896084,32.286224,36.893322,34.065604,36.820771,32.279057,36.608004,32.351626,34.345782,31.984051,34.112215,33.166580,35.087767,32.404962,34.038581,79.634988,85.049247,124.130097,82.721107,131.041324,56.178650,47.603386,154.485986,118.100000,2.188000,215.100000,116.760000,1.652000,144.800000,46122.966685,12.283130,25.965228,91.642920,34.690362,2282.399389,1392.154206
06/17/2026 12:45:52,0.000000,0.000000,75.749861,74.895664,66.192921,75.506247,78.195757,72.880215,75.754626,74.976472,35.362107,30.681509,31.087046,30.944782,37.288533,37.448574,35.025860,35.286093,34.948483,36.837969,34.639345,35.213950,33.502778,33.754625,32.608344,71.949319,32.535735,39.611080,23.745131,23.616590,23.557160,31.324795,32.065157,32.080288,35.058134,34.992511,29.198296,29.397427,34.640575,37.315513,33.737937,37.858003,35.957910,37.901130,32.285077,36.909490,34.068511,36.812166,32.281630,36.611890,32.341135,34.374813,31.958848,34.123556,33.133935,35.116385,32.371055,34.057130,82.445407,87.847988,125.610219,84.688253,132.723375,56.190924,47.274386,157.780356,118.100000,2.201000,216.900000,116.560000,1.670000,146.700000,46182.967518,13.950939,25.660141,93.088380,34.692834,2286.000383,1394.587711
06/17/2026 12:46:52,0.000000,0.000000,75.822727,74.961422,66.462062,75.559680,78.235557,72.959643,75.784960,74.986558,35.337612,30.641278,30.988446,30.791185,36.935330,37.268786,34.818684,35.154796,34.791815,36.699370,34.754558,35.091742,33.410076,33.703258,32.857279,73.365229,32.372644,38.771827,24.000988,23.811574,23.853509,31.192764,31.905601,31.946583,34.938835,34.898923,28.961418,29.338920,34.656906,37.324715,33.753909,37.868591,35.954306,37.922276,32.285906,36.924005,34.072867,36.854111,32.289841,36.620499,32.348638,34.396940,31.976605,34.150550,33.138741,35.117189,32.369033,34.077753,80.901366,86.432360,126.469155,81.386593,133.653793,56.341193,46.878383,147.594595,118.070000,2.158000,211.600000,116.810000,1.631000,141.300000,46242.968685,13.480522,25.291305,88.551160,34.705169,2289.631538,1397.048205
06/17/2026 12:47:52,0.000000,0.000000,75.779207,74.930531,66.415924,75.580773,78.283515,72.993926,75.797057,74.991063,35.139362,30.343430,30.638500,30.560229,36.994512,37.247915,34.653296,35.014752,34.639124,36.580676,34.647553,34.754626,33.112696,33.671189,32.311622,63.994302,32.267950,36.920822,22.468007,22.290875,22.146914,30.998507,31.751938,32.074389,34.733131,34.693210,28.625563,28.863353,34.666145,37.304301,33.780976,37.849128,35.970646,37.908533,32.318338,36.910976,34.082432,36.841081,32.312221,36.617977,32.369945,34.390237,31.994376,34.129487,33.158540,35.098368,32.386517,34.065457,76.417224,81.965674,124.489086,79.331271,131.093449,56.076414,46.442468,146.153035,118.330000,2.130000,208.900000,116.930000,1.613000,138.800000,46302.969356,12.037591,24.883231,87.892290,34.707784,2293.054216,1399.303591
06/17/2026 12:48:52,0.000000,0.000000,75.832578,74.984378,66.214266,75.609796,78.336430,73.059448,75.812322,74.986912,35.039307,30.174626,30.589618,30.395502,36.808912,37.014607,34.446182,34.787774,34.405894,36.413523,34.194645,34.624848,33.092443,33.575883,32.298351,71.334459,32.094600,38.348090,23.248563,23.165221,23.107815,30.834650,31.595259,31.552935,34.657485,34.622884,28.565982,28.959692,34.682983,37.319315,33.774319,37.860178,35.996525,37.912260,32.318976,36.950679,34.101856,36.844512,32.335791,36.648943,32.383040,34.422380,32.010152,34.153348,33.157986,35.141263,32.399853,34.077877,81.646640,86.987122,125.481844,83.890721,132.555130,55.987138,46.857310,156.052491,118.400000,2.190000,215.600000,116.870000,1.658000,145.700000,46362.969029,13.076462,25.271628,92.332799,34.724612,2296.619668,1401.701661
06/17/2026 12:49:52,0.000000,0.000000,75.844430,75.011448,66.335936,75.661895,78.370271,73.102390,75.779080,75.024603,34.946638,30.135402,30.447885,30.341263,36.674106,37.070476,34.327511,34.700648,34.334454,36.298880,33.935394,34.454621,33.006352,33.464078,32.202944,72.793222,31.776595,38.993366,23.271831,23.145026,23.141440,30.601131,31.286962,31.295427,34.567915,34.484948,28.443317,28.747599,34.661504,37.309844,33.763434,37.864813,35.976170,37.921113,32.315879,36.931791,34.093111,36.850396,32.302410,36.648931,32.352805,34.409972,31.992805,34.156145,33.147009,35.128097,32.400286,34.085855,83.903602,89.162943,126.495533,86.269011,133.703164,56.206753,46.934219,161.509607,118.460000,2.215000,219.200000,117.000000,1.683000,149.000000,46422.970471,13.649948,25.343418,94.700441,34.715619,2300.235922,1404.149636
06/17/2026 12:50:52,0.000000,0.000000,75.939140,75.044585,66.316924,75.691077,78.434701,73.150709,75.818604,75.012209,34.774965,30.018555,30.405943,30.259745,36.707792,36.898915,34.264782,34.584269,34.271392,36.189042,34.589545,34.290043,32.948175,33.490791,32.149393,67.410232,31.666196,36.933011,22.408617,22.323862,22.277897,30.453909,31.130427,31.245388,34.454329,34.397088,28.527203,28.872401,34.687563,37.312827,33.782433,37.857647,35.978105,37.900069,32.360533,36.938559,34.094576,36.842566,32.334337,36.651480,32.374324,34.423004,32.003212,34.148732,33.152031,35.117146,32.413080,34.088856,74.720297,80.400607,125.842754,74.956042,132.555722,56.179612,45.329910,137.839184,118.320000,2.097000,203.400000,116.850000,1.578000,133.600000,46482.969659,13.101273,23.831738,84.005467,34.723054,2303.757375,1406.500105
06/17/2026 12:51:52,0.000000,0.000000,75.853714,75.062557,66.437925,75.715487,78.483432,73.188738,75.895433,75.026598,34.676030,29.657380,30.067129,29.903830,36.469555,36.773121,33.996092,34.382252,34.094269,36.063712,33.849190,34.714942,32.682578,33.336022,31.914197,70.800579,31.853457,37.802341,22.791655,22.621305,22.567344,30.476859,31.282589,31.608278,34.358793,34.263377,27.901369,28.264345,34.706741,37.324426,33.809844,37.857967,36.003839,37.918232,32.372593,36.941438,34.143631,36.851639,32.382472,36.652452,32.401509,34.406191,32.021064,34.168489,33.185590,35.139539,32.434965,34.115578,80.985094,86.232093,125.378954,83.659617,132.423824,55.989995,46.499567,156.228579,118.210000,2.193000,216.000000,116.880000,1.661000,145.500000,46542.970761,12.865534,24.936807,92.410056,34.741910,2307.255660,1408.832008
06/17/2026 12:52:52,0.000000,0.000000,75.833737,75.065792,66.168913,75.717959,78.477062,73.183597,75.870696,75.001836,34.518218,29.641896,30.017767,29.931071,36.421797,36.675381,33.972350,34.268432,33.988289,35.984566,34.279039,34.497163,32.859593,33.292075,31.882803,72.083935,31.267163,38.494011,22.827077,22.683631,22.695369,30.061650,30.780184,30.431200,34.282275,34.238336,28.242179,28.338395,34.707154,37.335449,33.809827,37.878274,36.006763,37.924683,32.356400,36.969555,34.129678,36.861179,32.380285,36.665764,32.394659,34.440181,32.052041,34.186938,33.165397,35.151316,32.437671,34.102298,83.242990,88.462655,126.631640,85.421595,133.935338,56.015264,46.375270,159.029644,118.280000,2.205000,217.900000,116.910000,1.673000,147.400000,46602.971670,13.673880,24.820131,93.631236,34.747776,2310.864520,1411.272239
06/17/2026 12:53:52,0.000000,0.000000,75.886034,75.095751,66.383557,75.791405,78.523770,73.243295,75.883736,75.046146,34.674931,29.703096,30.006285,29.875153,36.504379,36.561469,33.881058,34.200255,33.912475,35.907612,34.236097,34.217403,32.634406,33.201234,31.725723,70.172902,31.236738,36.557415,22.631500,22.451258,22.540562,30.057059,30.727016,30.681557,34.183708,34.141540,28.160473,28.285984,34.716273,37.329505,33.829000,37.848307,36.013247,37.921432,32.370032,36.960551,34.155265,36.873408,32.357752,36.663264,32.412294,34.421386,32.039865,34.185448,33.194126,35.133424,32.448058,34.113107,75.685294,81.107205,126.872507,75.078996,133.779951,56.208069,45.485185,139.010461,118.370000,2.100000,204.600000,116.830000,1.575000,134.200000,46662.971904,12.578051,23.979364,84.562310,34.749287,2314.439062,1413.675081
06/17/2026 12:54:52,0.000000,0.000000,75.844478,75.086257,66.237399,75.791868,78.544423,73.206934,75.893554,75.038234,34.458881,29.227266,29.675904,29.569493,36.469196,36.475392,33.714260,34.067706,33.750846,35.776952,33.689112,34.381391,32.518549,33.141461,31.947300,67.535107,31.440645,36.332410,21.999457,21.814615,21.770609,30.082202,30.827469,31.236545,34.039465,34.003060,27.489998,27.791820,34.706452,37.324138,33.823094,37.856570,36.011272,37.916811,32.375166,36.970609,34.133843,36.867984,32.375846,36.692322,32.397854,34.430500,32.028089,34.200424,33.167345,35.152373,32.439015,34.123171,78.854412,84.121442,125.237105,81.924472,132.110338,55.872033,45.971304,152.848269,118.190000,2.168000,212.900000,116.710000,1.642000,143.100000,46722.971640,11.892714,24.439696,90.916657,34.749644,2317.873464,1415.945378
06/17/2026 12:55:52,0.000000,0.000000,75.853382,75.103616,66.248965,75.790604,78.526337,73.217518,75.956929,75.030714,34.417242,29.258557,29.782544,29.604437,36.124940,36.251568,33.691009,33.990747,33.690071,35.671586,33.913442,34.056212,32.552959,33.130511,31.571153,71.210528,31.016305,37.812526,22.445568,22.339291,22.312093,29.798241,30.507508,30.080462,34.025373,33.953005,27.812009,28.136707,34.696098,37.327523,33.834122,37.882122,36.028874,37.937464,32.396853,36.968902,34.156100,36.857871,32.373200,36.663142,32.414647,34.431276,32.069367,34.196492,33.179852,35.152878,32.436815,34.118756,82.189386,87.442853,126.517665,84.184693,133.702332,55.954393,46.057729,156.242498,118.420000,2.190000,216.200000,116.880000,1.660000,145.800000,46782.972435,13.291280,24.521246,92.416161,34.756118,2321.461206,1418.363327
06/17/2026 12:56:52,0.000000,0.000000,75.739323,75.166850,66.217690,75.860286,78.571400,73.331005,75.908093,75.078975,34.296362,29.307443,29.630763,29.544909,36.005604,36.269059,33.538755,33.896276,33.579742,35.604953,34.077981,34.021366,32.402837,33.092514,31.364080,72.994592,30.898638,38.203896,22.568851,22.519531,22.506904,29.744484,30.366850,30.198349,33.993393,33.878840,27.699494,27.946321,34.706501,37.354693,33.827404,37.855556,36.042050,37.929845,32.374944,36.983136,34.161506,36.899534,32.376215,36.703309,32.424324,34.450690,32.051900,34.184588,33.159044,35.155175,32.425594,34.130642,83.611181,88.976612,127.415243,85.216780,134.820988,56.129587,46.112012,154.688455,118.390000,2.200000,216.800000,116.860000,1.661000,146.100000,46842.972385,13.631473,24.572423,91.732349,34.759833,2325.089759,1420.821297
06/17/2026 12:57:52,0.000000,0.000000,75.770017,75.156600,66.370787,75.844230,78.617648,73.317017,76.039575,75.046294,34.168262,29.202800,29.505625,29.469907,36.056892,36.188400,33.447469,33.809916,33.481292,35.493902,33.375997,33.674924,32.202098,33.062207,31.437380,66.711132,30.830952,36.968165,21.681678,21.524604,21.440572,29.655776,30.286640,30.453796,33.850675,33.795166,27.565364,27.876351,34.730121,37.358340,33.849503,37.870917,36.034378,37.934118,32.379248,36.989028,34.150551,36.881539,32.385494,36.687317,32.419285,34.457645,32.058876,34.197601,33.199184,35.149997,32.449107,34.143007,80.363926,85.656823,126.552197,83.091423,133.539935,56.047577,45.712610,154.535996,118.270000,2.179000,213.800000,117.060000,1.646000,144.000000,46902.971811,12.773094,24.195071,91.665017,34.766263,2328.598947,1423.160969
06/17/2026 12:58:52,0.000000,0.000000,75.755965,75.187304,66.176900,75.877781,78.621648,73.383679,76.019016,75.062881,34.163467,29.128400,29.493227,29.391783,36.193191,35.969570,33.401243,33.674442,33.387637,35.400039,33.432955,33.512269,32.174430,32.950552,31.096497,72.477238,30.850862,37.037021,22.604178,22.496572,22.485330,29.622255,30.298598,30.080606,33.824862,33.747591,27.604150,27.873760,34.716901,37.352680,33.840185,37.862530,36.015929,37.907319,32.369612,36.980966,34.148675,36.873033,32.377735,36.699511,32.394970,34.433391,32.054132,34.202383,33.167085,35.153886,32.429338,34.127719,79.581145,85.034987,127.517424,79.776911,134.825436,56.060570,45.525873,145.494808,118.370000,2.143000,210.100000,116.890000,1.616000,139.500000,46962.972946,13.019020,24.018001,87.590005,34.755399,2332.213431,1425.603986
06/17/2026 12:59:52,0.000000,0.000000,75.772902,75.209320,66.290060,75.892047,78.659422,73.425494,76.085983,75.077552,33.967529,28.919474,29.238850,29.237477,36.049293,36.013423,33.308638,33.588088,33.307492,35.340484,33.755275,34.031425,32.093892,32.961230,31.175628,63.649452,30.890838,35.581334,21.200673,21.081689,20.901050,29.583244,30.294817,30.593905,33.677431,33.645896,27.245155,27.535541,34.738375,37.355514,33.838398,37.877982,36.025572,37.942564,32.396649,36.987678,34.173610,36.903634,32.393388,36.707558,32.411330,34.450597,32.080735,34.219327,33.189384,35.155294,32.432535,34.146889,76.902463,82.377017,125.520686,79.815702,132.552830,55.838569,44.974983,147.073775,118.340000,2.137000,208.800000,116.830000,1.619000,139.200000,47022.972909,12.088120,23.493214,88.313614,34.771351,2335.633679,1427.856068
06/17/2026 13:00:52,0.000000,0.000000,75.719408,75.224204,66.114741,75.923643,78.700589,73.441524,76.085794,75.056244,33.986329,28.854942,29.276023,29.165641,36.101520,35.874330,33.114160,33.507411,33.181439,35.281687,33.284984,33.620639,32.072505,32.786923,31.157085,70.747783,30.726216,37.253408,22.103405,22.037017,22.014840,29.442516,30.196937,29.583436,33.652825,33.586642,27.297226,27.801778,34.713242,37.348148,33.850870,37.869184,36.019484,37.934723,32.376298,37.013894,34.163078,36.888272,32.380152,36.719171,32.391868,34.453815,32.065271,34.192373,33.183728,35.183344,32.414406,34.150550,81.627830,86.980509,126.575404,83.730226,133.954668,55.868715,45.689595,155.324671,118.320000,2.189000,215.700000,116.840000,1.657000,145.300000,47082.973371,13.080138,24.173270,92.012851,34.765594,2339.194401,1430.249559
06/17/2026 13:01:52,0.000000,0.000000,75.774363,75.208248,66.383290,75.913468,78.679933,73.430473,75.989401,75.060265,33.878709,28.902504,29.241955,29.135965,35.894911,35.817840,33.170298,33.426692,33.162158,35.187984,32.992366,34.091094,31.965423,32.803138,31.215595,72.205749,30.368217,37.867694,22.173287,22.029748,22.053735,29.262652,29.872246,29.571711,33.600999,33.568128,27.327288,27.558047,34.707505,37.349946,33.844822,37.889676,36.021785,37.914928,32.353696,36.998491,34.172921,36.875963,32.380680,36.692263,32.403522,34.427722,32.061797,34.219082,33.179361,35.139976,32.421607,34.126663,84.020259,89.209096,127.467606,86.219012,135.037746,55.954793,45.831566,161.597813,118.200000,2.215000,218.400000,116.710000,1.678000,148.900000,47142.973113,13.560039,24.307655,94.738266,34.759120,2342.806580,1432.691049
06/17/2026 13:02:52,0.000000,0.000000,75.651353,75.173424,66.222201,75.899162,78.637072,73.370843,75.917194,75.067811,33.825266,28.844799,29.211022,29.147650,35.818370,35.786476,33.058933,33.407783,33.105111,35.140392,33.201110,33.885177,31.888000,32.766764,31.308470,66.569789,30.325593,35.656117,21.338400,21.224820,21.215868,29.215804,29.842802,29.725089,33.529836,33.469863,27.423205,27.743527,34.726334,37.356776,33.847187,37.875682,36.023412,37.917877,32.358889,37.001656,34.160561,36.880897,32.371543,36.688486,32.386472,34.431127,32.060317,34.193407,33.166097,35.147580,32.428930,34.122429,74.421247,80.047270,126.709987,74.688768,133.667719,55.977526,44.491389,137.269649,118.270000,2.092000,202.800000,116.880000,1.570000,132.900000,47202.973419,12.626590,23.029527,83.733567,34.757283,2346.313319,1435.025004
06/17/2026 13:03:52,0.000000,0.000000,75.531880,75.159472,66.137671,75.862494,78.574021,73.338298,75.854956,75.076471,33.633689,28.535447,28.955716,28.859257,35.765431,35.748597,32.889072,33.272659,33.017829,35.076387,33.720742,33.444794,31.784424,32.746529,31.010768,69.835261,30.709941,36.118664,21.772084,21.622205,21.606129,29.382800,30.093556,30.385987,33.475309,33.400669,26.880686,27.259473,34.726733,37.336837,33.846126,37.868440,36.025509,37.908924,32.363665,36.998814,34.149275,36.865668,32.362349,36.694828,32.402369,34.436334,32.063759,34.216742,33.191684,35.148279,32.403277,34.117250,80.660986,85.839039,126.252232,83.193017,133.533389,55.928087,45.502567,155.412553,118.070000,2.183000,214.800000,116.530000,1.655000,144.800000,47262.972883,12.122792,23.995872,92.051537,34.756343,2349.799789,1437.347512
06/17/2026 13:04:52,0.000000,0.000000,75.440163,75.221443,66.162747,75.892217,78.560745,73.391386,75.803417,75.063321,33.816694,28.711268,29.009272,28.980900,35.796299,35.926965,32.915344,33.242927,32.947175,35.004585,33.402713,33.484637,31.831057,32.682798,30.932825,70.985797,30.061019,37.136526,21.952086,21.847103,21.834920,28.925997,29.532137,28.403982,33.450101,33.348355,27.236776,27.414804,34.716018,37.342073,33.839073,37.899861,36.010429,37.926573,32.344067,37.005112,34.180452,36.888335,32.358980,36.711831,32.396563,34.465597,32.074417,34.205308,33.189568,35.159468,32.414144,34.128982,82.863490,88.107480,127.439077,84.947855,134.959640,56.329505,45.412743,158.061644,117.810000,2.201000,216.800000,116.440000,1.671000,146.500000,47322.972809,13.226000,23.910526,93.210860,34.762843,2353.393007,1439.769759
06/17/2026 13:05:52,0.000000,0.000000,75.361419,75.177732,66.098502,75.821387,78.539775,73.343202,75.744611,75.053884,33.707307,28.752176,29.045266,28.935687,35.613173,35.566206,32.910213,33.198690,32.928366,34.913100,33.299047,33.338749,31.794370,32.661293,31.140686,71.653741,30.069045,35.986788,22.118065,21.964200,21.986151,28.955031,29.562053,29.055398,33.420467,33.361819,27.189571,27.434288,34.732269,37.333512,33.845925,37.882820,36.012179,37.919925,32.348940,37.006000,34.167139,36.917534,32.354662,36.702227,32.383195,34.465576,32.054369,34.220846,33.167351,35.151491,32.425841,34.143761,79.089929,84.462899,128.149410,78.756497,135.504598,56.542543,44.952551,144.048717,118.190000,2.135000,208.300000,116.810000,1.606000,138.300000,47382.973290,12.515020,23.471768,86.922687,34.761778,2356.996174,1442.202500
06/17/2026 13:06:52,0.000000,0.000000,75.261287,75.142197,66.044227,75.783995,78.463799,73.285808,75.766307,75.040540,33.626513,28.584459,28.816014,28.759677,35.356355,35.632430,32.869931,33.138867,32.829707,34.899394,33.562105,33.256305,31.710824,32.677064,30.845859,68.251113,30.352449,35.956558,21.432777,21.250074,21.209222,29.074944,29.756390,30.001614,33.349679,33.263030,26.785195,27.096931,34.718327,37.357195,33.841397,37.884059,36.016404,37.932975,32.349625,37.008446,34.143849,36.899632,32.352598,36.694864,32.353629,34.443186,32.038587,34.203772,33.158253,35.141530,32.409541,34.139037,80.997611,86.135295,127.095174,83.864426,134.282850,56.378793,45.328356,157.205966,118.200000,2.187000,215.700000,116.760000,1.660000,145.500000,47442.974111,12.126299,23.830259,92.837822,34.754345,2360.482612,1444.521699
06/17/2026 13:07:52,0.000000,0.000000,75.189159,75.135947,65.997351,75.757448,78.407464,73.231670,75.751767,75.036125,33.644798,28.636736,28.927616,28.865424,35.451212,35.331993,32.760261,33.079462,32.803104,34.872416,32.958266,33.484699,31.690792,32.613484,31.053231,72.661893,30.034409,37.524848,21.965236,21.808656,21.824707,28.806098,29.372588,27.582345,33.354410,33.296646,27.164707,27.407088,34.758032,37.348139,33.852114,37.900466,36.028598,37.948233,32.348083,37.021606,34.182802,36.915449,32.360422,36.719460,32.392571,34.461172,32.076655,34.217866,33.205253,35.161371,32.413362,34.161493,84.356554,89.562497,128.358150,86.390650,136.034708,56.518997,45.475474,161.099813,118.130000,2.213000,218.700000,116.680000,1.682000,148.400000,47502.973713,13.554708,23.970140,94.524527,34.773657,2364.116588,1446.986155
06/17/2026 13:08:52,0.000000,0.000000,75.192563,75.078955,65.959380,75.710218,78.399508,73.191072,75.764428,75.020497,33.584571,28.540989,28.863561,28.827697,35.435893,35.345038,32.806059,33.016343,32.770383,34.797202,32.864644,33.272953,31.554658,32.599444,30.881664,65.637579,29.952568,34.978076,20.891749,20.759700,20.784551,28.797169,29.417179,29.248148,33.237966,33.183304,27.148161,27.380889,34.713378,37.339884,33.841164,37.879410,35.998446,37.899155,32.322686,36.977076,34.158976,36.885069,32.332590,36.682487,32.349380,34.419868,32.046353,34.215791,33.187176,35.142008,32.375299,34.117299,74.466755,80.092900,126.933474,75.110234,134.148960,56.534034,44.056639,137.815878,118.410000,2.083000,202.800000,116.920000,1.573000,132.800000,47562.973685,12.367840,22.610236,83.994355,34.744175,2367.600725,1449.298543
06/17/2026 13:09:52,0.000000,0.000000,75.144714,75.123597,65.906735,75.690352,78.366662,73.159294,75.711640,75.031446,33.461617,28.317527,28.619618,28.573516,35.479450,35.237899,32.562798,32.932316,32.644190,34.733430,33.023449,33.266860,31.546767,32.600461,30.634753,69.959886,30.362623,35.679631,21.568693,21.395891,21.351276,29.056400,29.733840,29.944290,33.195898,33.138566,26.586805,26.995731,34.726499,37.347656,33.845217,37.902881,36.014348,37.929599,32.327539,36.991907,34.163650,36.897247,32.352381,36.696418,32.362241,34.439351,32.044087,34.199159,33.197633,35.143573,32.396868,34.121509,80.954119,86.136260,126.928315,83.442628,134.273301,56.216324,45.329230,155.587994,118.280000,2.187000,215.100000,116.620000,1.656000,144.800000,47622.973531,11.848540,23.831091,92.128723,34.754988,2371.100077,1451.631037
06/17/2026 13:10:52,0.000000,0.000000,75.157136,75.068443,66.061034,75.651155,78.331374,73.111090,75.697440,75.021881,33.456290,28.445157,28.744101,28.679166,35.127864,35.310943,32.600188,32.892779,32.630852,34.672221,32.903870,33.257435,31.650033,32.543883,30.755118,70.875972,29.754537,36.636914,21.688528,21.572745,21.529845,28.610203,29.227158,28.328192,33.200430,33.176431,26.939816,27.098804,34.712647,37.391323,33.845736,37.912234,35.998696,37.955954,32.320267,37.035317,34.164159,36.903948,32.345456,36.731565,32.358528,34.468927,32.049719,34.241834,33.171922,35.164031,32.389944,34.157213,83.030575,88.274390,127.966439,85.127479,135.520746,56.431943,45.154146,158.661283,118.040000,2.201000,217.000000,116.490000,1.665000,146.800000,47682.974165,12.972629,23.664285,93.471470,34.765971,2374.694309,1454.056284
06/17/2026 13:11:52,0.000000,0.000000,75.104651,75.031158,66.097203,75.618242,78.314554,73.079350,75.654204,75.013248,33.459417,28.442496,28.723595,28.659314,35.240689,35.197690,32.648965,32.852621,32.639319,34.674455,32.878546,33.062996,31.471605,32.528985,30.569566,70.782448,29.847643,35.862071,21.759792,21.609462,21.591269,28.693576,29.309162,29.047342,33.157923,33.115701,26.968562,27.083977,34.705019,37.360731,33.831219,37.912370,35.976509,37.924544,32.274398,37.024815,34.137195,36.886808,32.307625,36.705445,32.325563,34.432055,32.032319,34.214872,33.168924,35.149514,32.367686,34.149653,78.002970,83.411148,128.476558,77.684695,135.839869,56.614205,44.687934,143.740077,118.190000,2.128000,207.300000,116.890000,1.597000,137.500000,47742.973281,12.643748,23.218323,86.779685,34.744363,2378.286229,1456.476055
06/17/2026 13:12:52,0.000000,0.000000,75.085491,75.027626,65.954459,75.611675,78.274345,73.054558,75.705242,75.010259,33.386991,28.266220,28.582153,28.509082,34.981018,35.277613,32.533272,32.776977,32.565485,34.599922,33.322120,33.287565,31.384411,32.575819,30.700098,69.975019,30.156991,36.136141,21.384089,21.213947,21.144091,28.855441,29.524038,29.804517,33.133436,33.078322,26.543668,26.906107,34.716010,37.378760,33.821096,37.905391,35.999144,37.930336,32.302032,37.030049,34.153101,36.901775,32.321863,36.731994,32.345633,34.452959,32.039044,34.223232,33.181294,35.150327,32.369911,34.157644,82.012742,87.110270,127.679005,84.777224,135.078362,56.351282,45.339621,159.051331,118.390000,2.202000,217.200000,116.900000,1.674000,146.900000,47802.973344,12.295162,23.840979,93.640634,34.755580,2381.796037,1458.818278
06/17/2026 13:13:52,0.000000,0.000000,75.028118,74.993903,65.811063,75.563032,78.248156,72.969356,75.659731,75.014555,33.337520,28.268746,28.673021,28.643967,34.691545,35.195298,32.498330,32.770948,32.564444,34.597996,33.137544,33.362350,31.445141,32.502566,30.682022,71.745239,29.514343,35.826430,21.813877,21.716956,21.756579,28.151124,28.668759,26.193631,33.119067,33.035060,26.977305,27.334562,34.697967,37.352819,33.816755,37.892237,35.988539,37.910921,32.294047,37.004880,34.140714,36.881468,32.309858,36.691737,32.319852,34.427247,32.047524,34.191760,33.182225,35.154802,32.365470,34.125692,79.897251,85.211784,128.792570,79.882971,136.218430,56.500186,44.639574,144.909251,118.330000,2.140000,208.700000,117.000000,1.611000,138.800000,47862.974321,12.654517,23.171913,87.320326,34.739826,2385.415234,1461.264734
06/17/2026 13:14:52,0.000000,0.000000,75.000815,74.984341,65.996097,75.543253,78.239380,72.962219,75.599520,75.023151,33.320305,28.143005,28.434420,28.477231,35.104555,35.280104,32.469485,32.720325,32.460920,34.520026,32.979418,33.164298,31.327211,32.443545,30.767215,63.139618,29.726181,34.577234,20.449384,20.259750,20.157320,28.503602,29.133085,29.171891,33.007343,32.951776,26.519236,26.820701,34.741652,37.360549,33.827010,37.899788,36.001688,37.918737,32.286346,36.995796,34.165777,36.878576,32.332127,36.669194,32.337956,34.410248,32.052282,34.206613,33.197541,35.149688,32.371722,34.134149,77.397962,82.766820,126.778802,80.177696,134.062726,56.263676,44.547905,147.956158,118.370000,2.138000,209.400000,116.860000,1.616000,139.600000,47922.973509,11.493371,23.083863,88.715740,34.746872,2388.839937,1463.520425
06/17/2026 13:15:52,0.000000,0.000000,74.995361,74.960723,66.011504,75.515148,78.216413,72.920479,75.539653,75.010131,33.192370,28.123414,28.482213,28.417386,35.156376,35.136869,32.403166,32.645132,32.415593,34.432220,32.475201,33.334891,31.459489,32.334947,30.446718,70.368189,29.808594,36.015941,21.430572,21.312964,21.375208,28.536351,29.123448,27.037274,33.002635,32.963516,26.658371,27.044161,34.704954,37.339888,33.821914,37.913274,35.966918,37.913650,32.253638,37.002341,34.135059,36.900162,32.317532,36.687422,32.306584,34.418451,32.035587,34.204304,33.170341,35.154918,32.336218,34.151991,82.046804,87.268652,127.830049,84.052053,135.487912,56.201241,45.237658,155.759712,118.060000,2.189000,215.300000,116.630000,1.663000,145.200000,47982.972352,12.272047,23.743894,92.204214,34.736757,2392.406395,1465.918822
06/17/2026 13:16:52,0.000000,0.000000,75.005979,74.972186,65.775870,75.522320,78.208413,72.908618,75.607123,75.024846,33.183481,28.173848,28.497831,28.463366,35.141763,34.999441,32.337752,32.659346,32.420487,34.436657,32.902112,33.026923,31.312029,32.362548,30.465866,71.693095,29.442452,36.439595,21.532866,21.428735,21.439218,28.311717,28.851161,28.201486,33.000458,32.894654,26.771893,26.847613,34.688088,37.323077,33.816244,37.893937,35.957798,37.911180,32.248035,36.983567,34.129534,36.865902,32.277270,36.671274,32.317889,34.394227,32.010399,34.165933,33.176809,35.106839,32.344896,34.097172,84.334170,89.488327,128.703687,86.480446,136.501371,56.439285,45.060534,161.014682,118.180000,2.215000,219.100000,116.590000,1.685000,148.800000,48042.973878,12.864646,23.574949,94.487945,34.719003,2396.023709,1468.365940
06/17/2026 13:17:52,0.000000,0.000000,74.997672,74.929662,65.897710,75.475914,78.212231,72.850635,75.642505,75.014634,33.149407,28.112404,28.509579,28.446597,34.948634,35.020911,32.269246,32.635786,32.371698,34.422160,32.763093,32.758582,31.255184,32.426796,30.599147,64.792369,29.688240,34.223974,20.528871,20.354083,20.378459,28.497383,29.060407,29.102782,32.907685,32.844108,26.729591,27.053091,34.700958,37.318662,33.820446,37.887072,35.956041,37.923123,32.215123,36.985003,34.131420,36.872205,32.276033,36.675354,32.311674,34.393797,32.009078,34.178028,33.185808,35.123796,32.337876,34.106593,74.859222,80.429910,127.420694,75.983103,134.581878,56.371976,44.087520,138.773357,118.150000,2.095000,203.400000,116.680000,1.573000,133.900000,48102.974110,11.583878,22.640096,84.449839,34.720405,2399.495083,1470.665476
06/17/2026 13:18:52,0.000000,0.000000,75.016396,74.916705,65.882052,75.468236,78.196162,72.803550,75.584482,74.995853,33.447748,28.675292,29.176705,29.016807,34.924719,35.028924,32.427858,32.655141,32.409244,34.386838,33.340226,33.059591,31.482003,32.499779,31.197877,65.248653,30.523786,29.857775,26.154696,26.018818,27.031962,29.525337,29.830338,30.238714,33.109192,32.972729,28.280443,28.974864,34.690529,37.331700,33.804700,37.897474,35.936009,37.907116,32.219025,36.981527,34.111951,36.876249,32.241756,36.656753,32.304453,34.402126,32.000519,34.175871,33.175204,35.121199,32.336969,34.100361,81.116708,83.025363,122.353480,80.166670,126.240790,61.907583,54.034995,121.329473,118.910000,0.627000,66.800000,0.000000,0.000000,-0.000000,48162.973162,-1.842493,31.700268,75.800625,34.713575,2401.982396,1471.930137
06/17/2026 13:19:52,0.000000,0.000000,74.976859,74.894485,65.756680,75.452238,78.149073,72.811218,75.542514,75.005813,34.319951,31.089345,31.202972,31.477985,35.348097,35.382668,33.234637,33.366167,33.311023,34.646957,34.623446,34.268572,32.630977,33.131587,32.785228,59.067269,31.296657,32.244423,28.622882,28.532305,31.256594,30.939324,30.975865,31.284219,33.842754,33.650011,31.148630,31.499410,34.686580,37.308310,33.801577,37.877135,35.925796,37.908415,32.194971,36.974731,34.107350,36.864143,32.214145,36.661154,32.271948,34.367487,31.993812,34.170382,33.161264,35.115716,32.313365,34.091015,83.033096,83.606204,111.994332,74.169642,115.008159,72.400085,56.480448,97.690959,119.020000,0.626000,66.500000,0.000000,0.000000,-0.000000,48222.972845,-1.531119,33.775542,62.668799,34.700465,2403.095084,1471.930137
06/17/2026 13:20:52,0.000000,0.000000,74.997776,74.916671,65.773129,75.467268,78.177943,72.831376,75.570008,75.007559,34.736593,32.062782,31.984437,32.353424,35.596711,35.656968,33.742070,33.964539,33.888502,34.978739,35.452176,34.803645,33.276028,33.460865,33.380482,52.377241,32.003431,32.960671,30.329334,30.325322,31.893921,31.751814,31.743350,31.986130,34.245929,34.106997,31.932827,32.095802,34.641309,37.326413,33.789693,37.878567,35.924484,37.904014,32.174073,36.974491,34.087133,36.847977,32.219871,36.662424,32.280418,34.361291,31.974228,34.167478,33.157023,35.126116,32.281718,34.088737,84.244706,84.725552,103.911815,68.854892,108.680959,78.334912,56.951904,83.767230,119.050000,0.629000,67.000000,0.000000,0.000000,-0.000000,48282.972908,-1.208815,34.169486,53.948641,34.693373,2404.208002,1471.930137
06/17/2026 13:21:52,0.000000,0.000000,75.031559,74.881176,65.940930,75.460023,78.161042,72.801664,75.503046,74.970122,34.979584,32.518784,32.369764,32.699303,35.752051,35.975290,34.130168,34.364954,34.293757,35.295683,35.546965,35.232692,33.589969,33.657484,33.717682,47.042611,32.560148,33.286571,31.194940,31.155728,32.003879,32.205030,32.245522,32.405686,34.539046,34.385522,32.220619,32.318037,34.703164,37.321745,33.806599,37.891852,35.936000,37.913292,32.196323,36.966267,34.113505,36.855236,32.228379,36.658495,32.272855,34.373717,32.001400,34.171654,33.176760,35.110337,32.326708,34.102108,76.315505,76.596345,97.838611,69.668518,104.676902,81.516648,57.117958,74.834169,119.100000,0.627000,67.100000,0.000000,0.000000,-0.000000,48342.973168,-1.021207,34.307778,47.861140,34.706320,2405.319201,1471.930137
06/17/2026 13:22:52,0.000000,0.000000,75.001909,74.887008,65.955790,75.465441,78.111311,72.804558,75.456272,74.998510,35.200204,32.768543,32.596443,32.907690,36.085412,36.126149,34.412580,34.676118,34.550503,35.558311,35.636736,35.456373,33.838090,33.842530,33.917215,43.478203,32.960877,33.375087,31.662407,31.629440,32.005917,32.529604,32.578085,32.726621,34.742070,34.603225,32.316129,32.413111,34.679968,37.290666,33.786523,37.871436,35.928747,37.897663,32.180582,36.956720,34.106587,36.819144,32.210821,36.627758,32.247771,34.376213,31.974953,34.142987,33.164945,35.087910,32.284682,34.082372,80.185180,80.456780,92.920897,70.619719,102.067965,83.215581,57.194381,69.486472,119.050000,0.627000,66.400000,0.000000,0.000000,-0.000000,48402.973630,-0.996256,34.371343,43.998081,34.685922,2406.431238,1471.930137
06/17/2026 13:23:52,0.000000,0.000000,75.045899,74.873128,65.855087,75.434905,78.143999,72.802724,75.448523,74.974705,35.354525,32.934005,32.802848,33.070495,36.112972,36.372851,34.629556,34.914308,34.763056,35.786100,35.783442,35.398867,34.049097,33.936328,34.194248,41.073301,33.253656,33.468264,31.803058,31.779447,32.023905,32.750373,32.900211,32.987344,34.928184,34.833723,32.390267,32.532009,34.673001,37.323514,33.771728,37.856717,35.934767,37.918248,32.167940,36.974944,34.089364,36.848873,32.195881,36.643434,32.245365,34.377807,31.970762,34.168821,33.167701,35.131448,32.312900,34.098541,80.787421,81.013952,89.465910,71.244449,100.239099,84.130308,57.327612,65.913249,119.170000,0.627000,66.600000,0.000000,0.000000,-0.000000,48462.973453,-1.013776,34.482040,41.314015,34.693588,2407.543290,1471.930137
06/17/2026 13:24:52,0.000000,0.000000,75.018687,74.867457,65.754127,75.427701,78.144394,72.759076,75.521772,74.998153,35.499619,33.056426,33.006641,33.264709,36.381259,36.518468,34.757905,35.144584,34.964575,35.969204,35.835445,35.761313,34.261269,34.048650,34.482415,39.482791,33.521777,33.679021,31.858946,31.849146,32.033725,33.010933,33.141611,33.250937,35.096021,34.965219,32.460783,32.600618,34.678439,37.297542,33.779601,37.864107,35.917214,37.880857,32.149415,36.962257,34.083733,36.833529,32.215079,36.627125,32.268666,34.357114,31.993644,34.146767,33.172286,35.093459,32.314744,34.075522,82.048292,82.279518,87.026904,71.634033,98.930204,84.659497,57.475798,63.615205,118.970000,0.628000,66.600000,0.000000,0.000000,-0.000000,48522.972863,-0.925961,34.604982,39.540685,34.685555,2408.653501,1471.930137
06/17/2026 13:25:52,0.000000,0.000000,75.084855,74.840696,66.057132,75.390160,78.156632,72.739205,75.500501,74.984894,35.755557,33.262490,33.270045,33.482693,36.714328,36.712558,35.041414,35.373001,35.210932,36.160350,36.349391,36.091540,34.461233,34.153681,34.631173,38.496376,33.730240,33.896767,31.917001,31.867554,32.078300,33.218566,33.325215,33.462061,35.231230,35.114638,32.548405,32.702768,34.660560,37.288123,33.744701,37.858105,35.911429,37.888782,32.138706,36.957141,34.061730,36.831510,32.170799,36.635749,32.229038,34.339778,31.941944,34.143410,33.159146,35.101190,32.278034,34.083729,83.040872,83.293586,85.349790,71.909475,97.893243,85.150184,57.751874,62.032681,118.890000,0.624000,66.500000,0.000000,0.000000,-0.000000,48582.972839,-0.936759,34.833526,38.296838,34.671180,2409.765084,1471.930137
06/17/2026 13:26:52,0.000000,0.000000,75.098406,74.855518,66.048202,75.385076,78.161665,72.737917,75.486498,74.984822,35.843179,33.485008,33.512107,33.730561,36.574067,36.849280,35.297376,35.565496,35.461713,36.329828,36.499355,36.119448,34.626732,34.248235,35.001675,37.998397,33.938130,34.207150,31.913953,31.877425,32.054974,33.470763,33.577379,33.705744,35.408887,35.306948,32.697755,32.857388,34.654232,37.299944,33.764670,37.871786,35.885360,37.894147,32.124530,36.944416,34.068048,36.832497,32.165602,36.642086,32.212638,34.346055,31.954035,34.149727,33.148138,35.095972,32.266163,34.082984,83.971724,84.280162,84.193242,72.159420,97.093200,85.530524,58.019211,61.148681,118.930000,0.627000,66.900000,0.000000,0.000000,-0.000000,48642.973769,-0.847066,35.054216,37.593682,34.670151,2410.877268,1471.930137
