Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 13:27:52,0.000000,0.000000,75.113702,74.835330,66.079885,75.384975,78.132947,72.717487,75.462720,74.971169,36.065506,33.751071,33.821680,34.055563,36.726261,37.229618,35.407509,35.797861,35.650474,36.532104,36.718845,36.349641,34.773087,34.380015,34.844464,37.596513,34.164162,34.519185,31.901101,31.895756,32.060608,33.762439,33.837489,33.992894,35.575322,35.472961,32.921663,33.173550,34.634380,37.280157,33.740220,37.838183,35.891177,37.895531,32.112573,36.935480,34.074617,36.825329,32.160087,36.629965,32.232720,34.345226,31.950085,34.145642,33.151160,35.102089,32.273997,34.070380,73.877271,73.781677,83.267251,72.246463,96.460008,85.815850,58.479694,60.679815,119.280000,0.627000,66.800000,0.000000,0.000000,-0.000000,48702.972867,-0.913751,35.432936,37.218251,34.664450,2411.988668,1471.930137
06/17/2026 13:28:52,0.000000,0.000000,75.025586,74.804647,65.785444,75.369091,78.108696,72.665126,75.418664,74.979891,36.287738,33.999698,34.201234,34.476494,37.074587,37.174975,35.720475,36.050895,35.904712,36.714386,36.897545,36.614942,35.059307,34.554138,35.200652,37.251835,34.366607,34.892738,31.906955,31.887355,32.044542,34.094069,34.170418,34.441579,35.740260,35.668490,33.264032,33.613792,34.620563,37.295126,33.712947,37.870698,35.880830,37.882559,32.096838,36.939182,34.024615,36.810893,32.150124,36.616960,32.205862,34.326872,31.934779,34.134264,33.126879,35.097819,32.253802,34.073758,77.961282,78.164993,81.876345,71.519783,95.840013,86.122806,58.996499,60.035346,119.250000,0.627000,66.800000,0.000000,0.000000,-0.000000,48762.972828,-0.963128,35.855866,36.699360,34.652769,2413.100890,1471.930137
06/17/2026 13:29:52,0.000000,0.000000,75.025702,74.840675,65.917504,75.394754,78.111971,72.704848,75.404623,74.983162,36.578606,34.539005,34.694717,34.955988,37.387644,37.396486,35.943140,36.365103,36.176238,36.946271,37.389369,36.810949,35.332377,34.728029,35.866959,37.021735,34.691162,35.132849,31.933022,31.912531,32.093216,34.479458,34.555771,34.917272,35.995873,35.927227,33.874416,34.245567,34.639592,37.305691,33.743271,37.873472,35.893300,37.899416,32.108921,36.944988,34.034882,36.830414,32.158121,36.636860,32.231738,34.351347,31.943756,34.156515,33.132712,35.093885,32.287604,34.083067,78.559532,78.790016,80.973591,71.285932,95.432887,86.449224,59.636144,59.502713,119.110000,0.629000,66.800000,0.000000,0.000000,-0.000000,48822.972519,-1.243419,36.376268,36.267988,34.667478,2414.212162,1471.930137
06/17/2026 13:30:52,0.000000,0.000000,75.128158,74.826132,65.947638,75.373727,78.091854,72.642246,75.454322,74.991490,36.911569,34.980133,35.104726,35.472466,37.697974,37.699742,36.310819,36.702058,36.510696,37.181360,37.437798,37.174569,35.682492,35.031410,35.917174,37.021458,34.985361,35.031475,31.912243,31.911798,32.161801,34.862778,34.900917,35.250736,36.226296,36.152357,34.358883,34.883630,34.630808,37.286324,33.711421,37.864761,35.884202,37.887690,32.130041,36.935613,34.032133,36.802900,32.156613,36.618103,32.240841,34.345782,31.919906,34.121362,33.152182,35.111534,32.278978,34.057148,79.984240,80.199647,80.424234,71.358799,95.023736,86.747415,60.107795,59.562110,119.100000,0.625000,66.700000,0.000000,0.000000,-0.000000,48882.971354,-1.726383,36.757858,36.316207,34.658417,2415.323335,1471.930137
06/17/2026 13:31:52,0.000000,0.000000,75.121064,74.831287,66.015607,75.396546,78.078825,72.670644,75.437219,74.994653,37.215704,35.521222,35.511917,35.868954,37.883525,37.967908,36.606704,36.982761,36.845951,37.396980,37.610038,37.563585,36.005365,35.186993,36.480133,37.100408,35.262340,34.984363,31.963360,31.931287,32.218265,35.189957,35.208133,35.527243,36.494447,36.439565,34.958532,35.555762,34.625589,37.279796,33.730067,37.849732,35.886576,37.914357,32.137322,36.920790,34.035901,36.795595,32.157011,36.608321,32.266808,34.326859,31.928976,34.138447,33.157733,35.115297,32.313634,34.064648,81.155738,81.364143,80.144864,71.755995,94.714607,86.898739,60.629067,59.678639,118.970000,0.629000,66.300000,0.000000,0.000000,-0.000000,48942.972695,-2.193149,37.177512,36.410722,34.662673,2416.435193,1471.930137
06/17/2026 13:32:52,0.000000,0.000000,75.093395,74.821777,65.999593,75.390951,78.092187,72.692139,75.394859,74.991978,37.506165,35.952705,35.904429,36.181008,37.992055,38.195680,36.944462,37.284546,37.103820,37.639646,37.797407,38.029161,36.299216,35.418215,36.783435,37.146584,35.505421,35.035563,32.063740,31.938623,32.298219,35.447785,35.488556,35.741549,36.720570,36.636056,35.641125,35.876854,34.629043,37.255825,33.713533,37.812074,35.908289,37.859140,32.116861,36.876904,34.049572,36.761436,32.154330,36.564941,32.252135,34.297135,31.941458,34.088637,33.136307,35.055794,32.299830,34.038444,82.299404,82.481153,80.054952,72.103564,94.359901,87.149550,60.929031,59.567289,119.130000,0.625000,66.600000,0.000000,0.000000,-0.000000,49002.971493,-2.382457,37.418020,36.320410,34.640584,2417.545143,1471.930137
06/17/2026 13:33:52,0.000000,0.000000,75.139266,74.809359,65.917025,75.346692,78.051435,72.659599,75.450335,74.989190,37.699140,36.252757,36.172621,36.456220,38.322727,38.347897,37.227844,37.531564,37.325189,37.874122,38.230153,38.111626,36.428777,35.568745,36.835092,37.369329,35.670268,35.106965,32.098917,31.908351,32.307299,35.671290,35.685910,35.951685,36.939686,36.926415,35.957533,36.164069,34.633286,37.266244,33.715065,37.841876,35.910013,37.889137,32.159535,36.901636,34.045535,36.795905,32.176822,36.598815,32.263212,34.308183,31.915129,34.118338,33.139822,35.092996,32.292509,34.042237,83.294377,83.604311,80.109548,72.694207,94.138979,87.359533,61.260653,60.010746,119.020000,0.627000,66.500000,0.000000,0.000000,-0.000000,49062.971316,-2.576119,37.683084,36.679487,34.655315,2418.655779,1471.930137
06/17/2026 13:34:52,0.000000,0.000000,75.151892,74.783120,65.818345,75.361064,78.092278,72.637590,75.507524,74.964465,37.015692,34.474203,34.482190,34.543152,37.926041,38.567272,36.913029,37.370734,37.070534,37.934700,37.199666,37.425773,35.825205,35.084685,35.766512,66.549201,32.817693,34.062121,26.836177,26.771848,28.118257,33.074343,33.733684,30.994180,36.675678,36.699572,32.951919,33.031876,34.638041,37.244896,33.716917,37.820742,35.914724,37.869978,32.148248,36.889218,34.048167,36.755170,32.180014,36.571898,32.263495,34.304915,31.939467,34.102770,33.158902,35.073013,32.303265,34.020117,80.361380,84.950606,112.256078,79.660087,125.391042,64.296589,48.640686,151.459470,118.280000,2.182000,214.200000,116.890000,1.651000,143.900000,49122.971394,7.142830,26.919291,90.296690,34.648198,2421.726533,1473.864777
06/17/2026 13:35:52,0.000000,0.000000,75.100110,74.759203,66.051206,75.339141,78.072529,72.593569,75.372357,74.965664,36.917803,33.962757,34.054213,34.122382,37.753660,38.422844,36.718446,37.099314,36.807650,37.919987,37.104454,37.242672,35.402008,35.011463,35.648745,62.264197,33.628331,36.907155,25.154608,24.849061,24.891551,33.490611,33.912538,33.798418,36.546219,36.585606,32.555926,32.728911,34.616549,37.300410,33.679996,37.862218,35.892591,37.896058,32.141140,36.912900,34.002677,36.797437,32.146355,36.608344,32.241705,34.324454,31.918988,34.120764,33.115583,35.096305,32.279844,34.062451,78.210406,83.973085,119.338327,80.234674,129.637897,58.606376,48.673411,151.877518,118.200000,2.165000,212.600000,116.750000,1.646000,143.200000,49182.971114,9.957956,26.949199,90.483707,34.650838,2425.246683,1476.216627
06/17/2026 13:36:52,0.000000,0.000000,75.112129,74.742072,66.091955,75.331773,78.092963,72.600156,75.400727,74.966591,36.717129,33.359327,33.574795,33.619523,37.686726,38.286197,36.517988,36.906914,36.636154,37.873332,37.120995,36.997908,35.326013,34.863588,34.906290,69.385520,34.386313,38.734353,25.954260,25.679317,25.606922,33.638277,34.171546,34.450693,36.488923,36.469007,32.127734,32.131509,34.628993,37.264176,33.706320,37.840688,35.929905,37.897051,32.189309,36.886763,34.031941,36.777491,32.197810,36.574992,32.278300,34.318794,31.943599,34.110073,33.170212,35.080307,32.321058,34.017450,82.507290,88.168691,122.550654,84.633865,131.570589,57.672470,49.201480,159.237939,118.130000,2.212000,218.700000,116.880000,1.684000,148.300000,49242.971023,11.304139,27.430214,93.721468,34.658262,2428.863318,1478.664486
06/17/2026 13:37:52,0.000000,0.000000,75.153400,74.747869,66.101227,75.352777,78.078546,72.633089,75.385090,74.958972,36.488791,32.904658,33.142917,33.091182,37.430331,38.176638,36.370603,36.696329,36.437007,37.803085,36.666250,36.807657,34.999249,34.628026,34.720461,72.025351,34.506933,39.411029,25.955081,25.660913,25.706519,33.563099,34.185640,34.591230,36.337866,36.306435,31.586477,31.351656,34.611776,37.266913,33.699437,37.854606,35.898123,37.893182,32.151148,36.903890,34.013169,36.785329,32.183808,36.594256,32.256606,34.317571,31.923662,34.093078,33.110530,35.089935,32.300829,34.044767,81.838188,87.678780,124.595673,83.116168,132.819452,57.963433,48.810041,150.650242,118.290000,2.180000,213.800000,116.730000,1.642000,143.500000,49302.970486,12.337088,27.073941,89.933694,34.649631,2432.518094,1481.147855
06/17/2026 13:38:52,0.000000,0.000000,75.097121,74.757480,65.871002,75.345252,78.068099,72.597582,75.484539,74.977370,36.390517,32.290000,32.592044,32.639452,37.458607,38.185012,36.048361,36.509658,36.212112,37.729276,36.582158,36.203078,34.726043,34.461635,34.378472,63.955607,34.379607,38.429714,24.324656,24.093212,23.951105,33.271938,34.014584,34.426473,36.110910,36.032974,30.958834,30.709083,34.665460,37.254982,33.728211,37.854071,35.942368,37.885626,32.228084,36.893624,34.057028,36.777274,32.208585,36.582610,32.306393,34.319301,31.958807,34.111630,33.159328,35.072109,32.348293,34.024649,75.989803,81.745131,123.082111,79.107529,130.066341,57.802806,48.284205,145.551293,118.270000,2.131000,208.000000,116.730000,1.609000,138.300000,49362.970335,11.836968,26.592746,87.615981,34.668922,2435.951641,1483.413405
06/17/2026 13:39:52,0.000000,0.000000,75.109155,74.769519,65.802037,75.364702,78.089170,72.637850,75.402024,75.003793,36.199468,32.063700,32.435673,32.406088,37.636001,38.124213,35.924584,36.303174,35.989578,37.588050,36.126854,35.891475,34.547418,34.399220,34.233133,71.651266,34.172590,39.814248,25.236347,25.056977,25.070065,33.026692,33.779337,34.158056,35.985151,35.937320,30.563531,30.634570,34.621016,37.265511,33.689178,37.838657,35.915875,37.879963,32.215261,36.887933,34.028675,36.781315,32.214061,36.593367,32.297130,34.326039,31.938397,34.103256,33.149165,35.083252,32.343091,34.051422,81.703043,87.194368,124.387688,84.234531,131.592092,57.754058,49.035427,157.000260,118.070000,2.203000,216.900000,116.640000,1.669000,146.500000,49422.970369,12.534969,27.279279,92.747941,34.661128,2439.523783,1485.819130
06/17/2026 13:40:52,0.000000,0.000000,75.180744,74.719876,66.028975,75.356028,78.100305,72.577471,75.425879,74.976549,36.071280,31.786898,32.167164,32.145932,37.609168,37.974594,35.840045,36.115511,35.844967,37.471577,35.790926,36.113474,34.396242,34.303493,33.750594,73.238831,33.959783,40.999294,25.079626,24.923945,24.935869,32.763510,33.542612,33.853508,35.818182,35.818625,30.062502,30.443746,34.618297,37.292425,33.710146,37.854656,35.922250,37.900019,32.220776,36.904552,34.027596,36.803688,32.232043,36.601072,32.299530,34.351509,31.952828,34.092411,33.144085,35.110993,32.352616,34.056488,84.009957,89.383736,125.723411,86.639739,132.986500,58.087904,48.910644,161.658667,118.080000,2.224000,219.900000,116.710000,1.694000,149.900000,49482.969959,13.833631,27.165663,94.764354,34.672399,2443.156925,1488.282113
06/17/2026 13:41:52,0.000000,0.000000,75.285364,74.749346,65.967389,75.362315,78.140662,72.624443,75.605101,74.978048,35.848125,31.565542,31.918370,31.881217,37.346348,37.855944,35.618944,35.968006,35.662954,37.338125,35.581873,35.859021,34.197169,34.234896,33.520029,67.661970,33.674589,38.995079,23.882298,23.713017,23.646891,32.458184,33.249139,33.541048,35.637246,35.604902,29.986967,30.377526,34.626033,37.263879,33.706418,37.844320,35.925592,37.879494,32.237482,36.894600,34.018053,36.794178,32.236352,36.599163,32.301552,34.329118,31.931688,34.104620,33.148309,35.092152,32.350252,34.043474,77.564397,83.315493,125.320355,79.659090,132.004794,58.028587,47.356733,145.570876,118.360000,2.134000,208.700000,116.900000,1.607000,139.000000,49542.969325,13.258462,25.736617,87.624985,34.666336,2446.693276,1490.647338
06/17/2026 13:42:52,0.000000,0.000000,75.375110,74.778309,66.201554,75.418565,78.196308,72.690192,75.669608,74.999940,35.780243,31.327960,31.685274,31.520081,37.117017,37.719566,35.416762,35.733574,35.384121,37.203601,35.354869,35.472847,33.851045,33.952282,33.585212,73.898739,33.434833,40.528698,24.635363,24.519454,24.457882,32.236336,32.981281,33.199962,35.460670,35.438955,29.570737,29.993933,34.619611,37.285776,33.717455,37.850440,35.909668,37.899396,32.215255,36.899812,34.033938,36.817086,32.239967,36.607183,32.298014,34.357984,31.927700,34.092537,33.125545,35.104913,32.338295,34.046637,83.967886,89.297887,126.010443,86.741146,133.215092,57.769888,48.040368,162.866684,118.230000,2.229000,220.600000,116.670000,1.694000,150.400000,49602.968427,14.160112,26.368586,95.280866,34.669361,2450.295028,1493.083857
06/17/2026 13:43:52,0.000000,0.000000,75.509493,74.787310,66.296434,75.435882,78.296887,72.720271,75.710693,74.983612,35.643855,31.195241,31.502675,31.350825,37.150676,37.549462,35.237428,35.580011,35.257861,37.027650,35.430274,35.097904,33.734301,33.942120,33.277053,66.062701,33.082458,37.616585,23.125846,22.940760,22.992361,31.806590,32.621905,32.818899,35.286710,35.246373,29.648103,29.928182,34.639363,37.286892,33.729388,37.839777,35.941591,37.911359,32.265568,36.907890,34.061134,36.805699,32.270116,36.621237,32.331416,34.360237,31.971834,34.122838,33.145661,35.115225,32.381341,34.056740,74.141479,79.996136,124.851300,75.172979,131.601096,57.582738,46.448392,137.074625,118.350000,2.085000,202.000000,116.860000,1.571000,132.700000,49662.968922,12.727794,24.888791,83.640289,34.688265,2453.782390,1495.400571
06/17/2026 13:44:52,0.000000,0.000000,75.510535,74.815816,66.065717,75.488617,78.322096,72.788422,75.717712,75.029920,35.447876,30.719182,31.137635,30.959787,37.397148,37.585897,35.076299,35.396792,35.031637,36.948352,34.997495,35.292263,33.544389,33.842850,32.987513,71.085246,32.945529,38.363142,23.865852,23.757478,23.730339,31.658788,32.442312,32.739407,35.139959,35.097841,28.991130,29.441775,34.647424,37.301559,33.749531,37.856725,35.954952,37.883158,32.279881,36.933894,34.052161,36.817992,32.276498,36.613866,32.325707,34.381169,31.969682,34.154704,33.155788,35.117791,32.378825,34.061332,80.738750,86.056465,124.915262,83.526964,131.916077,56.980620,47.525700,155.148744,118.010000,2.195000,215.600000,116.620000,1.661000,145.500000,49722.967494,12.469844,25.893298,91.935363,34.695632,2457.287584,1497.740293
06/17/2026 13:45:52,0.000000,0.000000,75.593803,74.874649,66.269429,75.541473,78.333544,72.866006,75.736307,75.024876,35.418711,30.763387,31.035675,30.904150,37.360079,37.280938,34.839990,35.263421,34.860995,36.780773,34.988267,35.043185,33.536460,33.768757,32.994223,72.206115,32.504053,39.509132,23.749059,23.644705,23.589601,31.321419,32.044428,32.092938,35.039052,34.937509,29.066696,29.330472,34.638743,37.284948,33.738000,37.834649,35.945018,37.892245,32.277020,36.918214,34.058177,36.804964,32.279450,36.625210,32.319287,34.364115,31.968154,34.122545,33.127589,35.111385,32.376883,34.065165,82.982606,88.284528,126.104706,85.361378,133.315749,56.849809,47.411210,158.937877,118.180000,2.206000,217.900000,116.890000,1.673000,147.700000,49782.966937,13.721964,25.787168,93.591458,34.687588,2460.892245,1500.177159
06/17/2026 13:46:52,0.000000,0.000000,75.663598,74.878601,66.232449,75.564258,78.389072,72.907071,75.812352,75.030027,35.333691,30.599005,30.908301,30.815159,37.077218,37.392048,34.768866,35.105443,34.786561,36.644570,35.110273,34.757286,33.340671,33.706719,32.594776,71.695136,32.342214,38.291339,23.603136,23.501903,23.496703,31.143460,31.853637,31.932039,34.911327,34.851901,28.944007,29.244243,34.680292,37.300274,33.756308,37.839608,35.988769,37.880665,32.303622,36.918286,34.088881,36.819636,32.310430,36.617081,32.370801,34.386209,31.969842,34.135935,33.148107,35.122985,32.388730,34.069441,78.019996,83.414265,126.661714,77.611615,133.600371,56.883931,46.605414,142.912075,118.370000,2.129000,207.700000,116.880000,1.598000,137.500000,49842.966331,13.255314,25.036025,86.395033,34.704795,2464.499098,1502.611690
06/17/2026 13:47:52,0.000000,0.000000,75.774122,74.918682,66.295561,75.605937,78.420937,72.955232,75.865683,75.039902,35.099998,30.316332,30.559259,30.522777,37.170962,37.143987,34.583002,34.942273,34.609938,36.548020,34.487044,34.567859,33.251789,33.588561,32.405736,71.299406,32.332695,38.344155,23.232472,23.067123,23.042902,31.034806,31.793571,32.150690,34.786573,34.706734,28.496385,28.838182,34.681927,37.285102,33.770200,37.833988,35.977253,37.892150,32.314297,36.929698,34.101220,36.826183,32.331636,36.628881,32.371244,34.385763,31.994785,34.149162,33.151128,35.122895,32.414828,34.063965,81.788594,86.979502,125.774279,84.758455,132.710662,56.630530,47.128434,159.103931,118.190000,2.204000,217.600000,116.720000,1.674000,147.700000,49902.966221,12.819747,25.524408,93.663426,34.711315,2468.009396,1504.956630
06/17/2026 13:48:52,0.000000,0.000000,75.832166,74.914687,66.302195,75.621120,78.462995,72.948021,75.862693,75.026772,35.118564,30.292206,30.656366,30.508539,36.871112,37.027256,34.531599,34.806185,34.433743,36.396597,34.528251,34.551469,33.237594,33.484638,32.290571,72.629286,31.979646,38.139534,23.577724,23.407052,23.451017,30.792310,31.516846,31.388976,34.677698,34.622248,28.813408,29.030550,34.674487,37.309963,33.768726,37.854172,35.974633,37.917371,32.320119,36.929541,34.090409,36.839297,32.329307,36.646919,32.352152,34.398227,31.986805,34.150779,33.124303,35.111654,32.385362,34.070519,79.780137,85.264030,127.001338,79.817941,134.176148,56.780015,46.358373,144.709209,118.110000,2.141000,209.100000,116.510000,1.613000,139.500000,49962.965749,13.335278,24.804256,87.228031,34.711737,2471.637895,1507.414276
06/17/2026 13:49:52,0.000000,0.000000,75.911462,74.956474,66.492905,75.667284,78.540135,73.021428,75.899251,75.035911,34.943102,29.994534,30.370783,30.241696,36.892063,36.946030,34.305826,34.681634,34.374848,36.290922,34.490661,34.749478,33.015083,33.455033,32.259514,64.200498,31.954580,36.594263,22.133410,21.966538,21.873171,30.661494,31.437754,31.767879,34.494184,34.459132,28.242421,28.459381,34.667287,37.314282,33.792096,37.854890,35.965364,37.895754,32.321486,36.956575,34.096232,36.834925,32.331117,36.646508,32.360191,34.410239,32.002871,34.143729,33.150578,35.112593,32.409416,34.068775,76.959784,82.373671,124.783149,80.003860,131.723521,56.434226,46.348565,147.578248,117.950000,2.146000,209.500000,116.640000,1.616000,139.400000,50022.965754,11.799223,24.795040,88.543713,34.716745,2475.052727,1509.662914
06/17/2026 13:50:52,0.000000,0.000000,75.924489,74.991903,66.522291,75.703821,78.582438,73.068239,75.911731,75.066988,34.994877,29.945385,30.259681,30.151628,36.669062,36.946012,34.188491,34.508896,34.218967,36.174821,34.062718,34.926417,32.949273,33.357713,32.132087,71.252724,31.798458,38.389600,22.999865,22.849719,22.852341,30.518642,31.282474,31.056114,34.451048,34.373394,28.247679,28.757896,34.685494,37.322260,33.772552,37.872558,35.972020,37.912555,32.333065,36.949242,34.089760,36.843959,32.342646,36.640717,32.359758,34.414245,31.993976,34.166110,33.138765,35.138936,32.403150,34.095816,81.894302,87.130811,125.993438,84.049971,133.265034,56.462491,46.651346,156.263376,118.070000,2.188000,215.900000,116.600000,1.662000,145.600000,50082.965360,13.310560,25.079040,92.425316,34.722379,2478.623537,1512.066176
06/17/2026 13:51:52,0.000000,0.000000,75.958368,75.003010,66.545882,75.736268,78.602578,73.091050,75.914897,75.057064,34.873887,29.881700,30.165246,30.040521,36.676042,36.852573,34.149754,34.405834,34.075219,36.082792,34.211937,34.616282,32.757992,33.280296,31.857241,72.913698,31.461958,39.219568,23.146262,23.011375,23.007931,30.304307,30.990229,30.827125,34.379654,34.293561,28.100893,28.482278,34.690048,37.313093,33.789684,37.856024,35.998846,37.895578,32.327537,36.950058,34.113663,36.854066,32.346601,36.652615,32.376920,34.410950,32.004029,34.156720,33.141363,35.133548,32.411552,34.106420,84.259037,89.497546,127.074101,86.660984,134.489660,56.622335,46.381193,161.754318,118.060000,2.225000,219.500000,116.590000,1.688000,149.400000,50142.965422,14.393873,24.825695,94.805346,34.726466,2482.243763,1514.517790
06/17/2026 13:52:52,0.000000,0.000000,75.985982,75.009957,66.534554,75.768636,78.628949,73.124366,75.946133,75.072704,34.654524,29.812336,30.074494,29.985241,36.410067,36.627812,34.062244,34.286399,33.961313,35.945699,34.375448,34.441478,32.698408,33.346507,31.742693,66.860545,31.356184,37.059586,22.177282,22.012212,22.014787,30.197331,30.869026,30.862341,34.257740,34.178291,28.248302,28.503805,34.699915,37.305685,33.792482,37.845111,35.996999,37.916709,32.376844,36.953511,34.110026,36.845133,32.351780,36.653784,32.396418,34.412649,32.035108,34.170395,33.151944,35.133019,32.445645,34.096495,78.692043,84.075846,126.535432,80.961443,133.335450,56.631698,45.595207,149.328448,118.130000,2.146000,210.500000,116.560000,1.625000,140.400000,50202.964518,12.975792,24.083794,89.337964,34.734483,2485.765932,1516.870643
06/17/2026 13:53:52,0.000000,0.000000,75.933608,75.031444,66.310049,75.816844,78.601287,73.139704,76.007242,75.073058,34.568033,29.549714,29.942099,29.779235,36.402082,36.586197,33.851996,34.218254,33.819685,35.828785,34.260966,34.180952,32.462667,33.176736,31.902378,73.420120,31.454485,38.408105,23.012374,22.907499,22.874677,30.233289,30.940624,30.930820,34.209732,34.117849,27.908570,28.269327,34.695281,37.344836,33.825421,37.871256,36.014096,37.932440,32.361098,36.971112,34.121475,36.865391,32.362854,36.681171,32.380228,34.424455,32.028257,34.185394,33.142962,35.156424,32.425580,34.119974,83.802283,89.163214,127.311277,85.880222,134.683836,56.634912,46.318074,156.335074,117.900000,2.208000,217.400000,116.400000,1.675000,146.900000,50262.964755,13.641724,24.766381,92.456752,34.745485,2489.379586,1519.315903
06/17/2026 13:54:52,0.000000,0.000000,76.035692,75.048743,66.308749,75.795800,78.670744,73.185479,75.969440,75.036481,34.452645,29.421695,29.803406,29.718907,36.143851,36.467900,33.792174,34.078113,33.785905,35.751235,34.171724,34.247841,32.472766,33.208602,31.603583,64.225728,31.201681,35.769431,21.556443,21.408326,21.372223,29.937007,30.690794,30.796419,34.022558,34.018119,27.861854,28.176434,34.685457,37.308075,33.801337,37.833597,36.005821,37.888841,32.354565,36.956957,34.129464,36.865390,32.365062,36.652393,32.387486,34.410839,32.024391,34.158761,33.143850,35.131153,32.411773,34.109748,75.075627,80.720860,125.601757,77.205488,132.706025,56.462687,45.470618,140.883825,118.000000,2.110000,204.700000,116.610000,1.582000,135.100000,50322.962998,11.803904,23.965527,85.446500,34.731248,2492.822010,1521.589778
06/17/2026 13:55:52,0.000000,0.000000,76.044714,75.081850,66.314888,75.823392,78.652399,73.245749,75.987926,75.079485,34.409560,29.180364,29.573720,29.477026,36.009934,36.245940,33.619566,33.954407,33.615757,35.656827,33.980347,34.427385,32.357806,33.042633,31.571666,70.759874,31.328372,37.261935,22.404917,22.292357,22.197344,30.017219,30.764737,30.834261,33.967923,33.901322,27.578786,27.900078,34.680065,37.339839,33.803948,37.864472,36.006419,37.904901,32.372071,36.958746,34.127265,36.857004,32.367402,36.648968,32.374295,34.426525,32.031668,34.183194,33.165648,35.141369,32.418562,34.117410,81.339067,86.575591,126.192236,83.625348,133.446142,56.293834,46.152603,155.247308,118.030000,2.194000,215.400000,116.650000,1.658000,145.200000,50382.962822,12.651266,24.610669,91.978784,34.739489,2496.352305,1523.953854
06/17/2026 13:56:52,0.000000,0.000000,76.004495,75.112543,66.491410,75.852958,78.685232,73.300377,76.019858,75.068792,34.274711,29.311106,29.621048,29.523486,36.067141,36.188022,33.580344,33.876572,33.559404,35.586882,33.518979,34.113687,32.432180,32.962255,31.391537,71.987413,30.811939,37.997382,22.569055,22.426021,22.420064,29.672396,30.317073,29.899350,33.948000,33.876957,27.694923,27.883029,34.711917,37.334449,33.828917,37.860155,36.021681,37.905105,32.376725,36.992025,34.146013,36.872150,32.374553,36.688382,32.394075,34.438267,32.042110,34.193507,33.149308,35.138814,32.415925,34.106345,83.533867,88.693171,127.279443,85.773898,134.725030,56.508056,46.034715,160.053157,118.250000,2.208000,218.300000,116.760000,1.677000,147.800000,50442.961558,13.497843,24.499539,94.073857,34.749521,2499.953757,1526.386303
06/17/2026 13:57:52,0.000000,0.000000,76.110963,75.147752,66.379343,75.881040,78.722894,73.305688,76.091763,75.116282,34.226103,29.236838,29.541887,29.484709,35.940947,36.058748,33.486563,33.795704,33.493427,35.529048,33.622249,34.085297,32.203074,33.008507,31.431141,69.295541,30.675763,36.241447,22.196610,22.047692,22.114534,29.585776,30.186794,29.876945,33.867622,33.765041,27.707412,27.993822,34.702250,37.326140,33.824106,37.874809,36.024718,37.913437,32.370879,36.969022,34.135357,36.853125,32.369827,36.686779,32.378442,34.431549,32.050058,34.197499,33.155528,35.132605,32.424100,34.126044,76.061273,81.593157,127.367825,75.919511,134.313327,56.654752,45.041016,140.551555,118.110000,2.105000,204.800000,116.540000,1.586000,135.000000,50502.961320,12.685137,23.556310,85.290247,34.747314,2503.514328,1528.774962
06/17/2026 13:58:52,0.000000,0.000000,76.025376,75.175256,66.329467,75.907356,78.729777,73.334623,75.953463,75.100315,34.125556,28.972096,29.304843,29.223476,36.231103,36.069933,33.296927,33.619467,33.372349,35.416699,33.693970,33.568077,32.081258,32.955278,31.320282,70.767420,30.992883,36.927633,22.137665,21.952400,21.940515,29.721368,30.415061,30.730176,33.803181,33.713028,27.208601,27.568488,34.730741,37.333315,33.841782,37.875606,36.019589,37.913621,32.383076,36.974288,34.138866,36.859276,32.375520,36.672087,32.381297,34.429959,32.060035,34.188580,33.155486,35.146306,32.432462,34.127286,81.679070,86.808139,126.636904,84.520651,133.912223,56.375357,45.843413,158.351510,117.860000,2.208000,216.900000,116.390000,1.668000,147.000000,50562.961410,12.608774,24.318859,93.336921,34.751959,2507.017859,1531.112686
06/17/2026 13:59:52,0.000000,0.000000,76.106828,75.144034,66.601725,75.891504,78.749725,73.328880,75.969615,75.091986,34.198878,29.113136,29.387434,29.266083,36.305712,35.952811,33.322632,33.587418,33.351104,35.368030,33.574126,33.991529,32.170495,32.949733,31.326007,72.712369,30.611813,38.270767,22.408517,22.274430,22.273391,29.456979,30.140959,29.623761,33.779975,33.690708,27.605901,27.811713,34.720452,37.342956,33.859354,37.868789,36.028236,37.921364,32.377527,37.006946,34.170309,36.871591,32.376206,36.702415,32.400215,34.441730,32.046028,34.219577,33.164746,35.141800,32.423361,34.139067,84.331138,89.411789,127.980478,86.426153,135.529130,56.579724,45.918089,161.539710,117.890000,2.219000,219.000000,116.300000,1.684000,148.700000,50622.960942,13.881328,24.389439,94.713351,34.761133,2510.651303,1533.576750
06/17/2026 14:00:52,0.000000,0.000000,75.988538,75.166255,66.467592,75.918601,78.742667,73.397111,75.981339,75.121884,34.078431,29.057226,29.307895,29.279882,35.873947,35.976699,33.269230,33.551802,33.236751,35.284994,33.573530,33.608262,32.137538,32.860346,31.306768,65.893803,30.598004,35.689415,21.276968,21.162933,21.160855,29.445254,30.065041,30.069945,33.641470,33.593499,27.563995,27.788559,34.710309,37.340361,33.833335,37.879572,35.997671,37.914729,32.357499,36.990720,34.144259,36.870844,32.362566,36.707875,32.377074,34.442609,32.042904,34.213946,33.161775,35.148589,32.427961,34.152534,74.160370,79.753240,126.729486,74.614780,133.689029,56.598587,44.578882,136.573227,118.060000,2.093000,202.300000,116.970000,1.564000,132.500000,50682.960183,12.575787,23.113628,83.400073,34.753857,2514.136233,1535.890000
06/17/2026 14:01:52,0.000000,0.000000,76.075636,75.199806,66.519836,75.915671,78.763718,73.424642,76.034290,75.090843,33.888106,28.741527,29.114017,28.987882,35.851070,35.773995,33.065385,33.423118,33.168008,35.141507,33.539022,33.659943,31.956968,32.847609,31.163887,70.143581,30.882364,36.471443,21.884205,21.728958,21.678491,29.550145,30.288922,30.521600,33.579325,33.543788,27.027709,27.423399,34.724557,37.367826,33.867280,37.886396,36.033258,37.930793,32.392359,37.009264,34.165089,36.901778,32.385677,36.707411,32.387911,34.462292,32.069767,34.251196,33.170186,35.163186,32.441284,34.157839,80.877319,86.034481,126.493749,83.461836,133.721815,56.310909,45.698723,155.471141,118.200000,2.188000,215.500000,116.680000,1.656000,145.000000,50742.959615,12.289526,24.181917,92.077319,34.773767,2517.629920,1538.218004
06/17/2026 14:02:52,0.000000,0.000000,76.145212,75.192174,66.682774,75.925011,78.780597,73.423430,76.017627,75.091056,33.959554,28.837854,29.143864,29.077766,36.269763,35.723273,33.066406,33.381486,33.113748,35.176936,32.992401,33.391406,31.996392,32.766465,31.086931,71.284026,30.288467,37.059225,22.000631,21.859311,21.900646,29.171107,29.841370,29.118028,33.551426,33.510113,27.393556,27.525572,34.718712,37.362885,33.856731,37.910361,36.021273,37.940042,32.361190,37.022644,34.150996,36.913390,32.361618,36.710472,32.376316,34.468919,32.043036,34.229116,33.172964,35.153101,32.405215,34.154252,83.044493,88.243302,127.609754,85.123831,135.052188,56.490674,45.714358,158.171861,118.150000,2.199000,216.700000,116.630000,1.670000,146.600000,50802.958521,12.862498,24.196727,93.258811,34.766662,2521.225965,1540.645626
06/17/2026 14:03:52,0.000000,0.000000,76.125949,75.234546,66.503309,75.951205,78.795349,73.461127,76.034288,75.122517,33.843498,28.826980,29.140129,29.052644,35.801984,35.829004,32.973219,33.331438,33.056244,35.062387,33.138916,33.744410,31.899586,32.716965,31.170865,70.914997,30.311010,36.342232,22.022868,21.900843,21.941777,29.232069,29.807340,29.476916,33.518375,33.439297,27.339345,27.551848,34.723968,37.343365,33.845919,37.895627,36.013586,37.921328,32.375266,37.018836,34.168481,36.891445,32.368777,36.694584,32.374376,34.446574,32.054892,34.220413,33.166916,35.162585,32.401253,34.144972,78.516173,83.917793,128.085970,78.395853,135.224415,56.665922,44.895549,144.750642,118.200000,2.134000,208.500000,116.810000,1.605000,138.200000,50862.958202,12.924988,23.417244,87.247154,34.761658,2524.821114,1543.067725
06/17/2026 14:04:52,0.000000,0.000000,76.090027,75.239549,66.319330,75.953876,78.816935,73.453226,76.005211,75.128464,33.606802,28.580722,28.933620,28.892756,35.529767,35.592244,32.901962,33.245104,33.005590,35.022945,33.518848,33.538127,31.797383,32.696765,31.086073,71.779019,30.518029,36.907957,21.958913,21.836881,21.760239,29.345080,30.008147,30.169977,33.484671,33.390484,26.980777,27.284994,34.713935,37.358566,33.858926,37.882502,36.013187,37.920489,32.364189,37.007987,34.141170,36.894308,32.361268,36.713221,32.389991,34.440406,32.050041,34.225948,33.172903,35.154814,32.407534,34.140586,83.223650,88.281644,127.629340,85.961335,135.012841,56.482224,45.675418,161.772768,118.040000,2.222000,219.100000,116.640000,1.686000,148.800000,50922.958533,12.748120,24.159837,94.813251,34.760599,2528.363634,1545.443794
06/17/2026 14:05:52,0.000000,0.000000,76.066588,75.243113,66.449243,75.952703,78.798104,73.427928,76.011535,75.121702,33.665242,28.711259,29.079741,28.995902,35.544488,35.792148,32.969791,33.189809,32.920047,34.937618,33.134301,33.655048,31.800155,32.686635,31.129107,67.162373,30.007848,35.681921,21.373971,21.260396,21.282185,28.880684,29.462757,28.067672,33.392549,33.381885,27.346392,27.645428,34.740202,37.376346,33.875179,37.900440,36.027949,37.921961,32.366117,37.016501,34.167469,36.898399,32.372462,36.707983,32.373235,34.461409,32.067547,34.230940,33.181013,35.161130,32.415613,34.169510,74.501763,80.045377,127.223115,74.445126,134.444109,56.594183,44.604810,137.742886,118.110000,2.092000,203.100000,116.810000,1.567000,133.100000,50982.958046,12.543387,23.138534,83.959546,34.771570,2531.888325,1547.796245
06/17/2026 14:06:52,0.000000,0.000000,76.007727,75.263587,66.312896,75.963875,78.751625,73.434902,76.069089,75.128214,33.554627,28.380612,28.752737,28.699744,35.679246,35.572024,32.755160,33.137477,32.798213,34.871972,32.925814,33.202829,31.763689,32.707600,30.866748,69.408818,30.464217,35.757566,21.552052,21.414708,21.372190,29.194491,29.848248,29.975762,33.332252,33.276707,26.700215,27.069346,34.717102,37.335637,33.864872,37.878256,35.998821,37.915876,32.353315,37.028471,34.165721,36.885598,32.364661,36.692260,32.386236,34.433998,32.056076,34.219429,33.164153,35.134558,32.419379,34.147522,80.489700,85.658347,126.681635,83.151113,134.075716,56.250647,45.346418,155.128514,118.420000,2.182000,214.800000,116.800000,1.651000,144.600000,51042.957934,11.910120,23.847446,91.926449,34.758097,2535.363238,1550.104326
06/17/2026 14:07:52,0.000000,0.000000,75.870553,75.207800,66.427643,75.910350,78.691125,73.392644,75.955070,75.091364,33.644779,28.563544,28.872727,28.809420,35.545363,35.518333,32.749473,33.061567,32.786634,34.816073,33.239153,33.278745,31.610808,32.631924,31.051778,70.843157,29.739378,36.816553,21.706030,21.576337,21.572124,28.550058,29.092546,27.592671,33.293936,33.244611,27.107943,27.351576,34.729505,37.348442,33.866677,37.890214,36.018709,37.907442,32.352831,37.016602,34.171565,36.897615,32.366507,36.706928,32.393759,34.436621,32.059151,34.209294,33.192670,35.150592,32.402541,34.160018,82.914386,88.066128,127.910447,84.941428,135.491064,56.396465,45.215129,158.290170,118.260000,2.194000,216.000000,116.670000,1.665000,146.300000,51102.956594,13.094126,23.722427,93.310258,34.763884,2538.959213,1552.528856
06/17/2026 14:08:52,0.000000,0.000000,75.892852,75.247853,66.366982,75.907009,78.688636,73.407491,75.852876,75.115780,33.519763,28.538806,28.843533,28.811705,35.587955,35.498889,32.710787,33.051344,32.705064,34.763541,33.360711,33.290353,31.458493,32.661331,30.730916,71.088895,29.867731,35.780591,21.907431,21.743662,21.780176,28.805542,29.322081,28.913056,33.307161,33.228950,27.077019,27.209240,34.737164,37.351213,33.870151,37.906483,36.017662,37.918768,32.333093,37.022061,34.154850,36.887593,32.365408,36.712471,32.366015,34.437790,32.060769,34.217435,33.195045,35.163600,32.424574,34.161140,77.921873,83.133089,128.494998,77.395511,135.904840,56.538882,44.704442,141.488804,118.210000,2.125000,206.700000,116.800000,1.596000,136.600000,51162.955880,12.546432,23.234159,85.730370,34.765164,2542.553977,1554.950689
06/17/2026 14:09:52,0.000000,0.000000,75.858484,75.228661,66.310460,75.895615,78.626386,73.373633,75.897245,75.117109,33.383340,28.302717,28.655229,28.621292,35.353620,35.297773,32.529696,32.937462,32.693025,34.711169,33.027811,33.311330,31.558385,32.529777,30.793672,64.254121,30.193550,34.975655,20.706939,20.587893,20.417127,28.981921,29.610784,29.869848,33.123108,33.155997,26.650793,26.843195,34.696566,37.371759,33.841891,37.904432,35.986283,37.932969,32.316251,37.029638,34.153133,36.896498,32.331948,36.707512,32.345169,34.452497,32.038580,34.227258,33.164437,35.175628,32.367984,34.161936,78.253186,83.498789,126.642212,81.202528,133.818005,56.236221,45.061991,150.339174,118.360000,2.156000,211.400000,117.150000,1.626000,141.200000,51222.965287,11.399314,23.576341,89.793811,34.755118,2545.977217,1557.207607
06/17/2026 14:10:52,0.000000,0.000000,75.795158,75.180492,66.276718,75.814086,78.567832,73.234721,75.864214,75.102209,33.403965,28.249352,28.665233,28.581484,34.940339,35.232960,32.550055,32.884456,32.608272,34.639051,32.904861,33.384548,31.435322,32.521674,30.800701,70.719875,30.162544,36.502884,21.614992,21.487980,21.523432,28.891590,29.617253,28.832257,33.176296,33.103852,26.789587,27.111222,34.689937,37.327131,33.831110,37.883102,35.978650,37.894870,32.285447,37.004242,34.144957,36.877733,32.320868,36.688528,32.331718,34.434200,32.031355,34.196890,33.159807,35.126233,32.372475,34.114925,82.251246,87.468536,127.791844,84.262290,135.254877,56.345984,45.306604,156.319698,118.200000,2.192000,215.900000,116.850000,1.659000,145.800000,51282.963437,12.693329,23.809555,92.450011,34.734709,2549.556746,1559.616311
06/17/2026 14:11:52,0.000000,0.000000,75.654140,75.181281,66.245506,75.812078,78.526289,73.266569,75.781001,75.089458,33.365211,28.432664,28.666471,28.619463,35.230353,35.232569,32.451882,32.857465,32.585490,34.644719,33.208350,33.516106,31.448741,32.511942,30.881939,72.297386,29.760159,36.853097,21.857065,21.742648,21.719070,28.657787,29.218081,28.488235,33.180763,33.102985,26.865105,27.102558,34.694639,37.355692,33.808510,37.910984,35.980336,37.927919,32.287140,37.032639,34.142384,36.899499,32.302172,36.714624,32.312945,34.435889,32.041505,34.221836,33.143898,35.162233,32.371131,34.152646,83.955525,89.230343,128.756593,85.771170,136.426751,56.608510,45.347195,156.659413,118.270000,2.203000,217.400000,116.860000,1.671000,146.700000,51342.953590,13.004911,23.848186,92.598837,34.744931,2553.180403,1562.069105
06/17/2026 14:12:52,0.000000,0.000000,75.752961,75.189788,66.228068,75.796323,78.475246,73.223254,75.747298,75.112324,33.312845,28.330986,28.646460,28.603686,35.281169,35.207585,32.504608,32.804348,32.544637,34.603528,33.263965,33.377776,31.418283,32.479755,30.960609,65.605183,29.929188,35.814186,20.833614,20.699761,20.594771,28.768852,29.362112,29.402697,33.067749,33.051303,26.817184,27.088303,34.689797,37.349539,33.817550,37.900980,35.976305,37.900483,32.272412,37.006372,34.133778,36.871016,32.303008,36.698198,32.310231,34.417651,32.034784,34.199027,33.156169,35.145214,32.362624,34.137944,79.680507,84.986350,127.863699,82.364100,135.076771,56.467445,44.929537,152.726723,118.480000,2.164000,212.200000,116.950000,1.640000,142.500000,51402.953977,12.364427,23.449759,90.862549,34.734154,2556.678098,1564.397458
06/17/2026 14:13:52,0.000000,0.000000,75.594132,75.179943,66.157935,75.758924,78.483820,73.196324,75.658639,75.111875,33.359669,28.274926,28.609597,28.556154,35.487023,35.302212,32.392017,32.796741,32.510557,34.582845,32.910775,33.256679,31.440326,32.521777,30.787650,72.492468,29.959708,36.493602,21.924612,21.807063,21.820577,28.750240,29.301584,27.409903,33.120515,33.031174,26.828225,27.012488,34.712090,37.344789,33.822988,37.876788,35.972604,37.901209,32.277148,37.012413,34.142504,36.887233,32.301318,36.704925,32.317636,34.416605,32.031955,34.200208,33.146240,35.134866,32.360489,34.118502,81.507691,86.876525,128.800547,82.329363,136.386895,56.503151,44.922836,148.294577,118.360000,2.161000,211.900000,116.870000,1.632000,141.600000,51462.962445,13.050252,23.443350,88.869543,34.734126,2560.293057,1566.840032
06/17/2026 14:14:52,0.000000,0.000000,75.608964,75.118341,66.205800,75.717699,78.432209,73.084701,75.594796,75.081780,33.178353,28.160664,28.485988,28.514468,35.392883,35.221792,32.434091,32.748087,32.457613,34.529595,32.991228,33.222272,31.437017,32.516250,30.597156,62.857877,29.840295,34.723592,20.372964,20.224213,20.093480,28.639677,29.246363,29.176338,32.996700,32.928684,26.572878,26.877205,34.706383,37.322301,33.835625,37.880083,35.957712,37.900491,32.242164,37.006572,34.125101,36.866793,32.284041,36.694380,32.303565,34.413221,32.016544,34.184581,33.161704,35.122362,32.361454,34.128343,76.065009,81.494168,126.754064,78.754868,133.857815,56.358292,44.239492,144.517098,118.370000,2.125000,207.000000,117.060000,1.595000,137.000000,51522.951702,11.936722,22.786870,87.139314,34.725671,2563.707968,1569.086236
06/17/2026 14:15:52,0.000000,0.000000,75.640709,75.124765,66.368492,75.709688,78.444417,73.114343,75.639124,75.104173,33.193290,28.161382,28.461272,28.385468,35.109148,35.222195,32.394224,32.671326,32.392047,34.479285,32.751861,33.240008,31.415145,32.420129,30.468959,70.128148,29.943106,35.932987,21.548477,21.447041,21.372022,28.670162,29.277729,27.461483,33.000086,32.923179,26.514622,26.893348,34.710437,37.352427,33.844117,37.890300,35.976153,37.908284,32.253128,36.997205,34.136563,36.858309,32.293336,36.693890,32.329209,34.415280,32.031961,34.199150,33.174958,35.120509,32.348060,34.130958,81.537386,86.804796,127.608793,83.644184,135.120938,56.276450,45.084811,155.208303,118.520000,2.181000,215.100000,116.960000,1.652000,144.600000,51582.952040,12.334859,23.598128,91.961603,34.733212,2567.255180,1571.464248
06/17/2026 14:16:52,0.000000,0.000000,75.547153,75.056917,66.305912,75.630071,78.395768,73.030672,75.602067,75.073429,33.116337,28.190327,28.466562,28.421629,35.285598,34.969496,32.292797,32.641983,32.365290,34.438842,32.895854,33.037800,31.204409,32.291128,30.757335,71.220128,29.343897,36.262979,21.511778,21.409441,21.366674,28.223974,28.765231,27.855295,32.991190,32.884051,26.698247,26.864066,34.696885,37.337151,33.809264,37.901572,35.948467,37.908940,32.251564,36.996270,34.126747,36.859586,32.265331,36.681968,32.287604,34.399521,32.023276,34.182233,33.171796,35.139080,32.337852,34.125213,83.821797,88.928276,128.575626,85.888428,136.206794,56.461978,45.044415,160.796514,118.300000,2.210000,218.700000,116.890000,1.676000,148.100000,51642.960797,12.703423,23.559556,94.394135,34.722516,2570.861539,1573.897574
06/17/2026 14:17:52,0.000000,0.000000,75.545380,75.049652,66.152176,75.631605,78.356065,72.984368,75.673066,75.089145,33.117072,28.150452,28.482025,28.426719,35.176731,35.041508,32.353652,32.615647,32.358908,34.412953,32.700949,32.679630,31.295933,32.410983,30.415828,67.242319,29.550761,34.982008,20.856208,20.736732,20.708003,28.458336,29.039661,28.831335,32.917513,32.888615,26.740361,26.972667,34.680528,37.315542,33.802394,37.882808,35.971091,37.901909,32.240478,36.996400,34.132204,36.864139,32.275370,36.687085,32.304103,34.399115,32.005955,34.189909,33.178593,35.114826,32.349225,34.116141,77.242522,82.723707,128.320233,78.312782,135.458534,56.453318,43.917679,144.017966,118.580000,2.120000,206.900000,117.010000,1.599000,137.000000,51702.959089,12.506282,22.475726,86.908448,34.720391,2574.396605,1576.260090
06/17/2026 14:18:52,0.000000,0.000000,75.437412,75.059050,66.189417,75.622523,78.297362,72.997697,75.634545,75.089455,33.484964,28.878627,29.302824,29.162278,35.341514,35.110562,32.468880,32.652126,32.459409,34.390729,33.574254,33.377841,31.490971,32.478930,31.468430,66.322737,30.504697,30.082555,26.042586,26.528364,27.476434,29.590123,29.830463,30.186236,33.184039,33.036922,28.535872,29.190353,34.691460,37.321132,33.797899,37.888498,35.964060,37.903731,32.206272,37.023336,34.130828,36.868961,32.268033,36.680673,32.289921,34.391626,32.002450,34.195634,33.166105,35.120545,32.336550,34.142113,83.499170,85.321614,122.905046,82.107402,126.545923,62.543639,54.247563,124.208059,119.040000,0.628000,66.700000,0.000000,0.000000,-0.000000,51762.948980,-1.800274,31.882829,77.281951,34.719491,2576.832826,1577.553498
06/17/2026 14:19:52,0.000000,0.000000,75.496573,75.034186,66.084041,75.603422,78.302305,72.948052,75.696466,75.090598,34.351755,31.210398,31.260748,31.537305,35.330433,35.264389,33.293616,33.386926,33.318873,34.664997,34.657012,34.821444,32.713313,33.105873,32.783326,60.144824,31.352096,32.192553,28.719890,28.732828,31.199882,30.992676,31.027880,31.320632,33.886466,33.711054,31.235270,31.569760,34.673673,37.318436,33.794388,37.878377,35.928216,37.895808,32.197402,36.987162,34.109172,36.853130,32.240764,36.675678,32.268149,34.383668,31.996245,34.175312,33.173311,35.116650,32.324410,34.114464,74.435804,74.525408,112.125391,75.251613,115.271682,72.913389,56.535702,99.340651,119.210000,0.627000,67.100000,0.000000,0.000000,-0.000000,51822.949092,-1.629259,33.821812,63.648110,34.705221,2577.946829,1577.553498
06/17/2026 14:20:52,0.000000,0.000000,75.488719,75.026328,66.062012,75.582272,78.303102,72.975106,75.559119,75.063822,34.736872,32.084869,32.008764,32.338958,35.740472,35.533563,33.773683,33.953077,33.908318,34.966159,35.167451,34.670350,33.374443,33.494844,33.433434,53.143398,32.040398,32.952251,30.440351,30.395777,31.903392,31.749258,31.783560,31.967092,34.264795,34.124091,31.929489,32.113743,34.648989,37.304446,33.789299,37.880384,35.912485,37.893812,32.188717,36.971818,34.081343,36.836456,32.225920,36.658704,32.269254,34.379445,31.984433,34.167459,33.134782,35.102599,32.299334,34.091220,78.035965,78.380195,103.212163,69.242251,108.859896,78.634952,56.985018,85.507231,119.260000,0.627000,66.900000,0.000000,0.000000,-0.000000,51882.947487,-1.244832,34.197083,55.086333,34.691045,2579.060077,1577.553498
06/17/2026 14:21:52,0.000000,0.000000,75.509593,75.020180,66.186419,75.586551,78.285487,72.923930,75.597425,75.094970,35.031488,32.505020,32.372903,32.714479,35.937259,35.975347,34.188782,34.376071,34.295557,35.341361,35.814583,35.365723,33.566483,33.709950,33.735470,47.828564,32.571271,33.324791,31.292526,31.220343,31.993872,32.196811,32.263554,32.434391,34.545371,34.415810,32.203379,32.312727,34.646413,37.308510,33.784494,37.884439,35.913970,37.887782,32.178639,36.968602,34.096316,36.836337,32.221925,36.652076,32.254283,34.368507,31.985036,34.153579,33.152440,35.096273,32.287331,34.096557,79.179689,79.389834,96.790662,69.877434,104.823913,81.696497,57.150877,75.850235,119.200000,0.624000,66.600000,0.000000,0.000000,-0.000000,51942.946766,-1.010374,34.335165,48.575640,34.688675,2580.172535,1577.553498
06/17/2026 14:22:52,0.000000,0.000000,75.446410,75.000470,66.006849,75.548186,78.277540,72.919743,75.591310,75.073224,35.203912,32.713567,32.613951,32.885494,36.029649,36.141237,34.422793,34.661042,34.535581,35.541192,35.798156,35.510913,33.818584,33.786167,34.172488,44.088736,32.968834,33.563854,31.653007,31.633850,32.015007,32.502215,32.595618,32.733034,34.758902,34.643128,32.321445,32.447333,34.655095,37.313184,33.770094,37.878950,35.931609,37.898751,32.176337,36.958839,34.087406,36.836305,32.208436,36.659902,32.263995,34.382631,31.980059,34.167307,33.164852,35.109985,32.301873,34.108403,80.612896,80.897785,92.277694,70.860845,102.125497,83.276870,57.234292,70.217204,119.160000,0.627000,66.900000,0.000000,0.000000,-0.000000,52002.946562,-0.840666,34.404520,44.536505,34.692701,2581.285670,1577.553498
06/17/2026 14:23:52,0.000000,0.000000,75.496423,74.976167,66.238407,75.532455,78.272380,72.924713,75.524044,75.077722,35.378276,32.946269,32.816449,33.080503,36.164564,36.253112,34.642736,34.928370,34.816984,35.814711,36.096385,35.473992,34.058649,33.989392,34.271791,41.557106,33.302267,33.612812,31.837089,31.780514,32.013099,32.735130,32.884971,32.988553,34.944764,34.827243,32.381543,32.502439,34.662142,37.302964,33.762177,37.877259,35.918688,37.890721,32.156680,36.966378,34.072332,36.832785,32.194472,36.646459,32.231881,34.379890,31.982208,34.165551,33.152427,35.121088,32.289246,34.109122,81.771931,82.065654,89.144717,71.460330,100.303040,84.302826,57.333730,66.863443,119.090000,0.629000,66.700000,0.000000,0.000000,-0.000000,52062.946723,-0.874307,34.487119,42.036264,34.685724,2582.396728,1577.553498
06/17/2026 14:24:52,0.000000,0.000000,75.431388,74.992198,65.965614,75.557617,78.223401,72.897023,75.477775,75.088027,35.523974,33.075078,32.982176,33.262682,36.361534,36.604516,34.797268,35.161319,34.950369,35.987346,36.048902,35.992272,34.153164,34.048401,34.431276,39.962721,33.495330,33.773382,31.859154,31.860045,32.009283,32.975852,33.083423,33.262972,35.116505,34.986150,32.459094,32.601320,34.648088,37.316811,33.754164,37.890494,35.900309,37.900222,32.169809,36.977745,34.065095,36.842384,32.188107,36.654732,32.245898,34.362364,31.964614,34.168080,33.158071,35.114747,32.296230,34.100996,82.940370,83.211940,86.895456,71.935269,99.006697,84.952721,57.530567,64.492407,119.060000,0.626000,66.500000,0.000000,0.000000,-0.000000,52122.955014,-0.876991,34.650373,40.222110,34.685948,2583.508713,1577.553498
