Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 14:25:52,0.000000,0.000000,75.460239,74.953479,66.208227,75.495748,78.222324,72.841736,75.479440,75.058860,35.719094,33.222803,33.232135,33.448840,36.364175,36.738132,35.065930,35.354516,35.205033,36.176154,36.243008,35.808890,34.355090,34.157144,34.602024,38.847848,33.709823,33.896336,31.885832,31.861331,32.026842,33.165848,33.300500,33.461785,35.251018,35.130882,32.538460,32.686549,34.638614,37.295873,33.738406,37.871724,35.911414,37.889651,32.149372,36.946910,34.047022,36.829240,32.174264,36.640080,32.224128,34.345977,31.955738,34.163770,33.139533,35.105565,32.274825,34.083191,84.002557,84.309312,85.349132,72.299591,98.003583,85.574289,57.716333,62.784453,119.160000,0.629000,66.900000,0.000000,0.000000,-0.000000,52182.943336,-0.907804,34.804140,38.890083,34.671265,2584.621440,1577.553498
06/17/2026 14:26:52,0.000000,0.000000,75.429377,74.980048,66.064760,75.518311,78.216200,72.868180,75.466991,75.066678,35.812982,33.421400,33.502701,33.754797,36.731406,36.895540,35.292878,35.578723,35.381864,36.354541,36.451478,36.066121,34.532489,34.270679,34.797614,38.175898,33.932119,34.194484,31.891440,31.890995,32.061880,33.438561,33.540739,33.693982,35.425940,35.286328,32.700637,32.867382,34.645129,37.273184,33.746049,37.869167,35.890965,37.884274,32.133276,36.958206,34.054364,36.822842,32.167509,36.642655,32.234732,34.346345,31.936953,34.140039,33.154439,35.082306,32.295211,34.095540,76.949955,77.086912,84.177036,72.354023,97.193753,85.980713,58.015618,61.560739,119.240000,0.626000,66.700000,0.000000,0.000000,-0.000000,52242.942446,-0.856770,35.051254,37.922199,34.668659,2585.732702,1577.553498
06/17/2026 14:27:52,0.000000,0.000000,75.386316,74.945413,66.018658,75.495327,78.221904,72.872226,75.431349,75.072413,36.090334,33.693365,33.824820,34.043091,36.702768,36.995188,35.479701,35.800032,35.635441,36.561344,36.661353,36.189339,34.820503,34.412811,34.888325,37.594259,34.170612,34.482150,31.926283,31.886192,32.047023,33.683152,33.783079,34.001984,35.605516,35.470366,32.929730,33.163801,34.639288,37.269132,33.743412,37.822359,35.896340,37.864010,32.118651,36.929022,34.061477,36.783477,32.169744,36.615230,32.219219,34.341080,31.936123,34.102318,33.122448,35.071675,32.285878,34.060925,81.089730,81.327922,82.878751,71.931357,96.548006,86.291053,58.450464,60.553251,119.120000,0.626000,66.600000,0.000000,0.000000,-0.000000,52302.942289,-0.926799,35.408949,37.116611,34.652590,2586.845449,1577.553498
06/17/2026 14:28:52,0.000000,0.000000,75.385203,74.960352,66.030340,75.490173,78.203722,72.874255,75.467610,75.074478,36.339399,34.018211,34.236165,34.458211,37.118279,37.197437,35.697187,36.068799,35.917866,36.760711,37.066377,36.692289,35.102666,34.568688,35.164936,37.111847,34.392351,34.791627,31.930126,31.908298,32.070762,34.002136,34.118446,34.443317,35.746119,35.669034,33.262356,33.666319,34.617130,37.277555,33.721104,37.840373,35.876412,37.865781,32.111979,36.942508,34.043936,36.811123,32.122992,36.621841,32.222782,34.351734,31.909844,34.130056,33.138221,35.083862,32.276062,34.074659,81.613135,81.913198,82.108015,72.021367,96.008641,86.659686,59.025534,59.769596,119.180000,0.626000,66.700000,0.000000,0.000000,-0.000000,52362.941730,-1.087934,35.879561,36.484420,34.651998,2587.958077,1577.553498
06/17/2026 14:29:52,0.000000,0.000000,75.459710,74.945768,66.097565,75.460914,78.205697,72.862268,75.411549,75.080903,36.660733,34.458072,34.689213,34.975566,37.273643,37.494248,36.034743,36.372116,36.215904,36.959360,37.147770,37.000345,35.430835,34.717894,35.702545,36.961512,34.684429,34.935460,31.931161,31.908888,32.091105,34.418783,34.518174,34.909403,36.012179,35.916960,33.839700,34.218863,34.639962,37.271572,33.728189,37.811190,35.896197,37.869612,32.135418,36.911025,34.027877,36.771229,32.159842,36.604498,32.230644,34.318748,31.934643,34.104233,33.136811,35.073145,32.279536,34.056817,83.018848,83.255671,81.629658,72.319909,95.568576,86.892154,59.639349,59.500932,119.210000,0.625000,66.700000,0.000000,0.000000,-0.000000,52422.940414,-1.443407,36.378867,36.266541,34.648059,2589.070553,1577.553498
06/17/2026 14:30:52,0.000000,0.000000,75.432962,74.926186,66.176808,75.470603,78.187580,72.858860,75.503924,75.079554,36.889376,34.958773,35.117950,35.435240,37.507924,37.645825,36.305344,36.674019,36.518144,37.194108,37.315704,37.151130,35.653693,35.034956,35.943142,36.973084,34.966349,34.803594,31.938136,31.914527,32.132354,34.746055,34.838309,35.192145,36.224991,36.145295,34.381539,34.849671,34.617689,37.275901,33.712301,37.844428,35.880651,37.880171,32.112233,36.916734,34.024284,36.785345,32.138407,36.607078,32.227040,34.324917,31.915889,34.129050,33.117213,35.089508,32.263444,34.066508,84.080737,84.348189,81.342114,72.822351,95.174473,87.122019,60.118768,59.522620,119.440000,0.624000,66.600000,0.000000,0.000000,-0.000000,52482.939816,-1.963120,36.766714,36.284152,34.646440,2590.182792,1577.553498
06/17/2026 14:31:52,0.000000,0.000000,75.405492,74.903346,66.137937,75.432735,78.194020,72.777255,75.462007,75.057891,37.222866,35.406532,35.551441,35.831405,37.880534,37.796142,36.650199,36.991293,36.850019,37.385131,37.721051,37.972427,36.040008,35.197290,36.566119,36.965638,35.241203,34.830622,31.970182,31.922964,32.197460,35.084994,35.168343,35.419222,36.492742,36.417498,35.016242,35.553466,34.658779,37.266009,33.746134,37.826393,35.898843,37.874902,32.118942,36.912929,34.035116,36.779327,32.174865,36.601737,32.254660,34.301429,31.947550,34.103481,33.144058,35.078600,32.295447,34.051384,73.576940,73.526589,81.120134,72.928489,94.767892,87.400207,60.614404,59.284383,119.550000,0.623000,66.800000,0.000000,0.000000,-0.000000,52542.939074,-2.335115,37.165737,36.090498,34.653529,2591.295222,1577.553498
06/17/2026 14:32:52,0.000000,0.000000,75.337295,74.892987,65.899497,75.439693,78.196747,72.822349,75.457071,75.044505,37.546988,35.842134,35.919646,36.180147,38.152863,38.053481,36.962271,37.274935,37.124320,37.631848,37.962364,37.839657,36.231062,35.447045,36.652583,37.154660,35.445286,34.923510,32.055862,31.923165,32.271968,35.368012,35.434047,35.745093,36.716222,36.670205,35.643861,35.907215,34.640376,37.255625,33.709173,37.850595,35.913835,37.890298,32.146909,36.901307,34.023895,36.786728,32.172132,36.590610,32.260376,34.312900,31.935455,34.109574,33.147047,35.094440,32.297608,34.045549,78.063233,78.264816,80.282660,72.421957,94.507731,87.538838,60.998657,59.661159,119.380000,0.625000,66.900000,0.000000,0.000000,-0.000000,52602.938063,-2.550233,37.473743,36.396552,34.654222,2592.406565,1577.553498
06/17/2026 14:33:52,0.000000,0.000000,75.400947,74.871339,66.151271,75.446475,78.183728,72.808401,75.433477,75.068206,37.718069,36.223463,36.189815,36.448942,38.366247,38.446164,37.243935,37.533505,37.344126,37.854165,38.310010,38.247902,36.510462,35.625706,36.954703,37.392933,35.665221,35.029644,32.128559,31.920649,32.292086,35.632659,35.653040,35.937427,36.919587,36.913837,35.943611,36.179563,34.623523,37.272431,33.698383,37.845163,35.907426,37.888766,32.135575,36.903115,34.036809,36.777033,32.180155,36.596377,32.252159,34.326005,31.925445,34.112720,33.141308,35.098912,32.299401,34.058881,78.757631,78.880843,79.724770,72.323021,94.295057,87.659605,61.293281,59.940181,119.240000,0.627000,66.500000,0.000000,0.000000,-0.000000,52662.938126,-2.679473,37.709117,36.622456,34.653979,2593.517677,1577.553498
06/17/2026 14:34:52,0.000000,0.000000,75.393453,74.842293,66.232047,75.416479,78.178658,72.777465,75.491267,75.075761,36.997404,34.471831,34.424353,34.602953,38.003702,38.396324,36.942520,37.387830,37.067285,37.997721,37.395824,37.327978,35.730316,35.078386,35.774340,64.979670,33.923430,35.039780,26.935171,26.891842,27.959581,33.492270,34.145495,31.795500,36.706869,36.709524,32.803199,32.980139,34.613470,37.264622,33.683948,37.851128,35.886464,37.872273,32.146554,36.909306,34.002622,36.770836,32.153984,36.584954,32.248008,34.332072,31.896344,34.096293,33.117750,35.066988,32.286138,34.052749,80.171340,84.832150,111.110785,80.682994,124.169585,64.380157,49.255957,154.705611,118.360000,2.194000,215.700000,117.100000,1.659000,145.700000,52722.936601,7.560113,27.479667,91.739923,34.641825,2596.467288,1579.363832
06/17/2026 14:35:52,0.000000,0.000000,75.396964,74.879182,66.072969,75.418458,78.141914,72.804437,75.441131,75.052633,36.892967,33.897424,34.063916,34.126082,37.727293,38.308629,36.709985,37.116950,36.785908,37.935386,37.108370,37.197717,35.500981,34.979685,35.474553,66.199301,34.265555,37.954059,26.139261,25.882687,25.977323,33.687359,34.158455,34.102524,36.609991,36.590077,32.634248,32.837647,34.646957,37.278102,33.694341,37.851304,35.916585,37.869183,32.167917,36.915482,34.018143,36.785862,32.172479,36.598479,32.260469,34.339176,31.934211,34.123354,33.130177,35.098450,32.319312,34.051223,81.716698,87.388659,119.785892,83.334181,130.319169,58.050913,49.531256,157.873418,118.660000,2.194000,217.200000,117.250000,1.675000,147.400000,52782.936651,10.224963,27.729096,93.128918,34.658560,2600.074374,1581.800418
06/17/2026 14:36:52,0.000000,0.000000,75.306254,74.858973,66.163960,75.441536,78.116520,72.792013,75.393412,75.072896,36.658643,33.375687,33.633793,33.735233,37.847802,38.292169,36.561914,36.945954,36.641828,37.930689,36.915690,36.803943,35.308072,34.905951,35.142734,71.077119,34.625255,39.851755,26.311614,26.077870,25.999339,33.788730,34.329886,34.680843,36.541918,36.496776,32.193479,32.252511,34.630735,37.258396,33.688568,37.832748,35.910655,37.869012,32.181094,36.893473,34.043558,36.770044,32.189112,36.582716,32.265636,34.311932,31.910429,34.082180,33.135176,35.083928,32.319480,34.034077,83.517139,89.290398,123.083938,85.189703,132.198524,57.152589,49.326651,157.045415,118.610000,2.209000,217.800000,117.190000,1.673000,147.500000,52842.935273,12.307961,27.543794,92.767678,34.649647,2603.734012,1584.288055
06/17/2026 14:37:52,0.000000,0.000000,75.352473,74.817343,65.994685,75.412887,78.133414,72.731933,75.486593,75.075731,36.521125,32.814874,33.089162,33.162657,37.466056,38.199080,36.352839,36.742731,36.496783,37.834039,36.614501,36.843852,35.037299,34.679845,34.586879,65.891508,34.636058,39.257135,25.135013,24.837962,24.692347,33.594023,34.249384,34.649174,36.332786,36.304897,31.556416,31.441359,34.645194,37.268828,33.709677,37.845353,35.910340,37.876650,32.187007,36.930033,34.029640,36.781834,32.206664,36.616544,32.277333,34.332919,31.937731,34.102888,33.143020,35.071358,32.310335,34.052032,78.883257,84.553315,122.928248,81.821641,130.614986,56.999420,49.091555,152.311426,118.630000,2.166000,212.900000,117.290000,1.643000,143.200000,52902.934486,11.926805,27.330330,90.677456,34.661769,2607.241772,1586.625941
06/17/2026 14:38:52,0.000000,0.000000,75.297533,74.798704,66.068491,75.387079,78.080331,72.723408,75.482579,75.026943,36.456323,32.433106,32.819580,32.763107,37.313189,38.234507,36.151816,36.519235,36.259782,37.726480,36.224364,36.349644,34.782848,34.469209,34.506103,73.451711,34.453128,41.021521,25.774804,25.523969,25.500669,33.319913,34.032771,34.409151,36.224142,36.126292,31.244795,31.025344,34.632928,37.222997,33.691715,37.819972,35.913977,37.855536,32.193775,36.882045,34.034753,36.762596,32.211831,36.569465,32.296558,34.317036,31.924906,34.096016,33.131694,35.075135,32.336412,34.040762,84.053715,89.503239,124.673931,86.466651,132.323006,57.039139,49.159724,162.473560,118.600000,2.226000,220.500000,117.180000,1.695000,150.300000,52962.934119,13.629234,27.392287,95.113061,34.650505,2610.884806,1589.099787
06/17/2026 14:39:52,0.000000,0.000000,75.310520,74.824373,66.184066,75.396897,78.127575,72.733257,75.550261,75.048201,36.234842,32.090801,32.497458,32.488426,37.352259,38.060209,36.009786,36.381254,36.105997,37.639273,36.053745,36.193090,34.586947,34.438757,34.317628,66.713124,34.235835,38.802728,24.194409,24.012639,23.964876,33.032275,33.800014,34.205799,35.983671,35.949569,30.768396,30.802403,34.618168,37.267094,33.699262,37.860176,35.898077,37.884299,32.212954,36.914652,34.023082,36.792111,32.223463,36.607585,32.293934,34.318412,31.933860,34.122078,33.139121,35.090967,32.339589,34.036386,74.519740,80.425964,124.148728,75.459175,130.818708,57.241144,47.733412,138.106391,118.900000,2.091000,203.900000,117.480000,1.575000,133.500000,53022.932486,12.717257,26.085471,84.132777,34.663764,2614.391654,1591.435279
06/17/2026 14:40:52,0.000000,0.000000,75.390235,74.821329,65.989321,75.403591,78.090899,72.733196,75.468198,75.044656,36.085928,31.647049,32.039477,31.993518,37.667304,37.853780,35.737024,36.094005,35.832157,37.468960,35.841902,36.028692,34.241155,34.277549,33.898660,71.513672,33.997947,39.960826,24.871580,24.729296,24.660739,32.729759,33.529774,33.955677,35.824233,35.782594,29.946880,30.329326,34.618434,37.270896,33.698506,37.851029,35.920700,37.894054,32.226783,36.925508,34.022879,36.793236,32.237431,36.594482,32.286850,34.337086,31.943696,34.107226,33.132696,35.097859,32.341098,34.036559,80.999682,86.430016,124.196425,83.864399,131.157051,56.885368,48.858983,156.633679,118.720000,2.193000,216.600000,117.230000,1.665000,146.800000,53082.931329,12.842250,27.118576,92.587570,34.666850,2617.911668,1593.788982
06/17/2026 14:41:52,0.000000,0.000000,75.343194,74.811859,66.079222,75.379037,78.112718,72.726353,75.430433,75.026302,35.943898,31.589258,31.970146,31.882371,37.293996,37.861066,35.542454,35.946027,35.628056,37.329828,35.478286,35.707784,34.129519,34.136177,33.650788,72.735099,33.715852,40.689695,24.748411,24.570310,24.577250,32.479116,33.266940,33.546404,35.685664,35.611231,30.019640,30.204265,34.621295,37.268000,33.705846,37.838007,35.929608,37.872013,32.229503,36.910328,34.021850,36.802386,32.227979,36.619156,32.280226,34.334473,31.911673,34.113743,33.109887,35.087963,32.332536,34.038671,83.198586,88.569052,125.440743,85.660626,132.593977,56.983402,48.113976,159.389103,118.810000,2.209000,218.500000,117.200000,1.675000,148.200000,53142.931707,14.253372,26.436323,93.786902,34.662757,2621.531663,1596.238719
06/17/2026 14:42:52,0.000000,0.000000,75.318815,74.811548,66.121167,75.411718,78.125515,72.762525,75.504328,75.050815,35.824118,31.396151,31.785086,31.660026,37.322686,37.802694,35.518619,35.801725,35.470562,37.258452,35.508229,35.370083,34.024704,34.027812,33.237259,70.417007,33.456711,38.534112,24.307855,24.166396,24.163163,32.191659,32.993548,33.237557,35.515992,35.446418,29.785147,30.027680,34.623912,37.261765,33.712483,37.836656,35.925883,37.878901,32.250678,36.908415,34.051006,36.781891,32.249373,36.604590,32.290277,34.350711,31.955591,34.104721,33.131077,35.099791,32.343696,34.048918,75.652430,81.345029,125.682422,75.170279,132.447918,57.087995,47.092601,138.069005,118.550000,2.104000,204.500000,117.100000,1.579000,134.200000,53202.930071,13.043065,25.491047,84.114974,34.670517,2625.110733,1598.646711
06/17/2026 14:43:52,0.000000,0.000000,75.289824,74.792258,66.189182,75.367346,78.096015,72.694296,75.486140,75.047823,35.554475,30.879868,31.311658,31.175571,37.021837,37.624456,35.204970,35.566620,35.248674,37.015387,35.287681,35.315420,33.752810,33.852728,32.970280,69.466154,33.197164,38.541125,23.715436,23.551057,23.517892,31.890745,32.727706,33.123815,35.294872,35.227052,29.117125,29.485605,34.627143,37.265870,33.703929,37.841844,35.928227,37.869751,32.257927,36.900788,34.040244,36.780457,32.258978,36.588918,32.317991,34.343296,31.956166,34.093960,33.136303,35.092590,32.373764,34.026537,79.252389,84.599705,124.257814,82.449596,130.951265,56.718064,47.780315,153.900590,118.600000,2.175000,214.200000,117.210000,1.653000,144.200000,53262.928706,12.412327,26.128798,91.383914,34.670234,2628.560515,1600.930547
06/17/2026 14:44:52,0.000000,0.000000,75.290409,74.830867,66.227760,75.398089,78.117400,72.714123,75.501470,75.058515,35.646695,30.860764,31.304589,31.143046,37.089508,37.472410,35.085157,35.433123,35.054555,36.921232,35.118843,35.517957,33.759031,33.801664,33.161296,72.097991,32.853685,39.941657,24.012460,23.899175,23.793017,31.566101,32.338638,32.446295,35.171993,35.141403,29.432362,29.580482,34.632802,37.300692,33.718395,37.864630,35.929085,37.913906,32.268133,36.945017,34.051337,36.832656,32.264185,36.621091,32.316630,34.363683,31.928075,34.126359,33.121186,35.128052,32.366068,34.076127,82.441184,87.827560,125.625351,84.783440,132.795764,56.784152,47.660970,157.395325,118.580000,2.197000,217.000000,117.090000,1.665000,146.700000,53322.928613,13.923154,26.018503,92.920491,34.688405,2632.164176,1603.363904
06/17/2026 14:45:52,0.000000,0.000000,75.286597,74.787761,65.937895,75.379556,78.122074,72.702732,75.485228,75.038464,35.416528,30.785259,31.135078,30.984211,37.183064,37.390431,35.017473,35.262637,34.944844,36.813545,34.813130,34.897144,33.569180,33.738849,32.884964,73.687772,32.553340,39.211368,24.073171,23.899890,23.954143,31.321863,32.085816,32.045317,35.060731,35.000872,29.177268,29.451879,34.629528,37.262941,33.718045,37.849260,35.931121,37.864244,32.288866,36.942816,34.048240,36.802140,32.282947,36.631343,32.320009,34.351522,31.955068,34.113941,33.108307,35.119196,32.363919,34.065991,82.055431,87.542449,126.561218,83.104238,133.759238,56.952748,46.945775,149.670104,118.540000,2.173000,213.300000,117.320000,1.639000,142.700000,53382.927835,13.857169,25.354199,89.492284,34.682472,2635.799656,1605.826760
06/17/2026 14:46:52,0.000000,0.000000,75.358807,74.806357,66.228608,75.389856,78.130237,72.671133,75.513355,75.053089,35.190223,30.444046,30.869681,30.767234,37.059291,37.307809,34.877758,35.140699,34.794695,36.675694,34.788929,34.890545,33.244451,33.732685,32.577218,63.789746,32.374412,37.035512,22.482486,22.321054,22.240776,31.123400,31.894611,32.150608,34.852621,34.809601,28.856403,29.097022,34.632797,37.295823,33.730551,37.847120,35.932010,37.867340,32.286199,36.915123,34.063510,36.827090,32.268335,36.630529,32.329800,34.378151,31.944380,34.122995,33.123595,35.095874,32.365325,34.061178,75.667937,81.293767,124.526633,78.619025,131.168505,56.652200,46.480728,144.155859,118.830000,2.120000,207.300000,117.460000,1.598000,137.500000,53442.926321,12.116377,24.919135,86.972282,34.685886,2639.220569,1608.079536
06/17/2026 14:47:52,0.000000,0.000000,75.400545,74.786862,66.246473,75.407456,78.156198,72.704461,75.502840,75.061153,35.172516,30.267999,30.664699,30.537741,36.864704,37.082768,34.730020,34.935363,34.612410,36.558452,34.455794,35.575455,33.197382,33.516853,32.673680,71.242732,32.258715,38.546243,23.483235,23.280289,23.295505,31.007502,31.776522,31.638865,34.772941,34.672695,28.740563,28.981485,34.664731,37.282111,33.758309,37.830553,35.974317,37.865805,32.338932,36.910345,34.070257,36.801076,32.319472,36.607931,32.349165,34.370840,31.990051,34.125303,33.133017,35.105716,32.396436,34.068252,81.326526,86.654392,125.389390,83.680583,132.522978,56.505857,47.081725,155.428576,118.710000,2.181000,215.600000,117.250000,1.662000,145.400000,53502.926169,13.065324,25.480919,92.058589,34.698131,2642.777254,1610.468390
06/17/2026 14:48:52,0.000000,0.000000,75.384581,74.804687,66.137286,75.402480,78.114623,72.736317,75.426268,75.049168,35.042829,30.219626,30.612770,30.477625,36.889092,36.893515,34.497356,34.826064,34.539424,36.442269,34.525227,34.438613,33.005429,33.541786,32.462657,72.476283,31.916189,39.374199,23.453439,23.284539,23.258578,30.738146,31.424381,31.366460,34.648880,34.585886,28.654149,28.859411,34.649804,37.275634,33.745236,37.836987,35.951012,37.888063,32.286156,36.928104,34.064551,36.810432,32.300105,36.632478,32.345329,34.382989,31.975519,34.137797,33.128638,35.131495,32.373957,34.081779,83.512184,88.758922,126.389821,85.939554,133.708550,56.723502,47.042688,160.578184,118.750000,2.210000,218.800000,117.250000,1.683000,148.500000,53562.925124,13.929645,25.444554,94.300170,34.696303,2646.386969,1612.906931
06/17/2026 14:49:52,0.000000,0.000000,75.351786,74.812852,66.116082,75.403604,78.120794,72.742103,75.443248,75.045881,34.913003,30.152409,30.537097,30.407142,37.121686,36.973080,34.321712,34.741426,34.372241,36.314883,34.339846,34.943797,33.052045,33.463986,32.253639,69.427307,31.716021,37.379582,22.843422,22.692357,22.702574,30.578321,31.255692,31.157664,34.548376,34.496466,28.732875,28.820381,34.676648,37.306811,33.764959,37.857051,35.987289,37.886258,32.334613,36.938642,34.082230,36.812123,32.319214,36.634226,32.364420,34.415789,31.986172,34.142157,33.117892,35.104372,32.403741,34.077317,77.958829,83.555918,126.498115,78.754880,133.399140,56.791816,45.841374,144.621813,118.930000,2.130000,207.800000,117.440000,1.603000,138.100000,53622.923559,13.062651,24.316931,87.187681,34.710596,2649.958096,1615.305645
06/17/2026 14:50:52,0.000000,0.000000,75.450913,74.762483,66.319581,75.384086,78.158995,72.706853,75.508351,75.042591,34.875231,29.853625,30.288742,30.099965,36.564677,36.843875,34.184772,34.536679,34.219497,36.147012,34.172891,35.215546,32.851960,33.432406,32.298780,73.276040,31.826043,38.612071,23.240020,23.109625,23.124708,30.574238,31.279682,31.431171,34.489892,34.422891,28.230517,28.610862,34.658632,37.314498,33.782584,37.853379,35.983553,37.888715,32.345096,36.953710,34.083590,36.844889,32.322301,36.639951,32.351769,34.385420,31.981967,34.137746,33.124587,35.128341,32.377467,34.089276,83.908063,89.020686,126.595084,86.606919,133.915444,56.622424,46.847114,162.863609,118.680000,2.225000,220.300000,117.200000,1.693000,150.100000,53682.922163,13.349966,25.262105,95.279555,34.712374,2653.540428,1617.719865
06/17/2026 14:51:52,0.000000,0.000000,75.528937,74.844372,66.265731,75.437883,78.263956,72.774372,75.588853,75.066964,34.642883,29.841211,30.274994,30.148153,36.871344,36.781978,34.102833,34.455221,34.159645,36.091733,34.559924,34.304543,32.731503,33.305371,32.190394,65.947123,31.419307,36.634304,21.970793,21.809279,21.827583,30.229752,30.954468,30.883166,34.306214,34.274260,28.401022,28.678639,34.667020,37.311805,33.778599,37.869739,36.001996,37.908882,32.358285,36.974322,34.106940,36.855772,32.351276,36.662133,32.356506,34.409225,31.992055,34.153993,33.139965,35.133927,32.408220,34.095104,74.348289,80.049539,125.637548,75.196701,132.619712,56.581058,45.160749,137.050024,118.770000,2.090000,203.200000,117.200000,1.575000,133.200000,53742.922681,12.963721,23.670583,83.628517,34.726788,2657.032266,1620.040137
06/17/2026 14:52:52,0.000000,0.000000,75.610164,74.834413,66.180551,75.453468,78.276965,72.762478,75.580701,75.057540,34.598790,29.468697,29.952499,29.786850,36.260461,36.641104,33.913339,34.268473,33.979235,35.922388,33.898870,34.298160,32.482720,33.265207,31.740291,70.457352,31.653674,37.455200,22.674448,22.502733,22.489885,30.297331,31.075498,31.325025,34.238898,34.175427,27.845055,28.149515,34.683543,37.325621,33.807551,37.873800,36.004585,37.900420,32.368893,36.955759,34.123823,36.850035,32.350843,36.680287,32.387133,34.403388,32.023148,34.168655,33.160868,35.141479,32.417573,34.120862,80.737319,85.999579,125.569119,83.363250,132.778181,56.425614,46.468396,155.196651,118.660000,2.184000,215.000000,117.120000,1.659000,145.000000,53802.920754,12.547636,24.907564,91.956470,34.737413,2660.535764,1622.377062
06/17/2026 14:53:52,0.000000,0.000000,75.668950,74.895365,66.235727,75.527087,78.340243,72.889263,75.642801,75.073219,34.510117,29.520041,29.879885,29.798900,36.343697,36.523843,33.863821,34.180805,33.888273,35.868411,34.213237,34.314147,32.649073,33.208336,31.680364,71.619505,31.211679,38.341455,22.773950,22.672189,22.689994,29.968476,30.686151,30.437890,34.164238,34.102536,28.017708,28.224784,34.677622,37.317067,33.798020,37.866969,35.990744,37.914446,32.370560,36.964781,34.114676,36.862597,32.388992,36.677080,32.376789,34.413482,32.031492,34.173714,33.145045,35.141654,32.419687,34.122972,82.934962,88.162298,126.796629,85.188647,134.101838,56.600043,46.573369,158.319950,118.700000,2.197000,217.300000,117.210000,1.668000,147.100000,53862.919994,13.335455,25.006000,93.323204,34.738419,2664.134302,1624.804726
06/17/2026 14:54:52,0.000000,0.000000,75.739494,74.892046,66.356140,75.548426,78.383390,72.904741,75.688050,75.098226,34.430817,29.513922,29.881347,29.758241,36.515351,36.466224,33.792528,34.119750,33.801806,35.760009,34.229783,34.270127,32.515117,33.061584,31.627550,71.587042,31.020350,36.937647,22.762128,22.601187,22.608017,29.892300,30.552952,30.391598,34.143105,34.055654,27.893347,28.114909,34.705041,37.310794,33.832855,37.847283,36.016259,37.908973,32.389963,36.965924,34.124702,36.849142,32.358841,36.668330,32.399305,34.419966,32.028650,34.182850,33.142638,35.140140,32.421122,34.127511,77.672578,83.141407,127.400481,77.297732,134.540518,56.848386,45.391962,141.776404,118.780000,2.118000,206.900000,117.520000,1.594000,136.200000,53922.919442,13.046879,23.890768,85.865035,34.742014,2667.735658,1627.233287
06/17/2026 14:55:52,0.000000,0.000000,75.801632,74.923830,66.427504,75.603494,78.467304,72.971412,75.811619,75.123058,34.529282,29.169134,29.609315,29.526133,36.294247,36.352681,33.667058,33.997440,33.663205,35.671812,33.976273,34.221964,32.320043,33.161803,31.456240,64.464544,31.265940,35.671620,21.657964,21.452860,21.372221,29.934776,30.682324,31.036616,33.924168,33.908627,27.432982,27.705781,34.709234,37.358301,33.812633,37.875764,36.026888,37.904556,32.376617,37.002170,34.125122,36.873891,32.365960,36.698862,32.382846,34.451028,32.028651,34.200581,33.148392,35.172922,32.414006,34.135946,77.625158,82.874581,125.398318,80.736530,132.391280,56.852813,45.610647,148.966237,118.800000,2.142000,210.100000,117.450000,1.624000,140.700000,53982.918081,11.573183,24.098437,89.174102,34.753218,2671.148358,1629.479152
06/17/2026 14:56:52,0.000000,0.000000,75.874240,74.976238,66.420704,75.656373,78.524634,73.088807,75.874398,75.111557,34.182067,29.155566,29.661300,29.503278,36.122795,36.291480,33.610281,33.863426,33.621266,35.546679,33.475118,34.212975,32.307919,32.999456,31.423792,70.582447,30.827052,37.337972,22.415668,22.260952,22.274312,29.517207,30.163274,28.305593,33.903916,33.838198,27.722921,28.027822,34.707207,37.334617,33.838590,37.871546,36.031939,37.904293,32.379912,37.002422,34.149789,36.871490,32.370362,36.701470,32.399041,34.452982,32.033727,34.196396,33.137979,35.150122,32.402392,34.137231,81.767385,87.026736,126.684635,83.906231,134.038725,57.401224,46.026655,155.298775,118.870000,2.185000,215.400000,117.530000,1.652000,144.900000,54042.917229,12.846037,24.491935,92.001449,34.753675,2674.720112,1631.881228
06/17/2026 14:57:52,0.000000,0.000000,75.932203,75.047779,66.390991,75.714445,78.538763,73.153827,75.848487,75.145174,34.113249,29.147522,29.523493,29.446129,36.041251,36.377293,33.536188,33.825327,33.471549,35.516088,33.926787,33.891941,32.273149,33.022505,31.375763,72.153819,30.489557,37.882372,22.428116,22.329012,22.259362,29.439907,29.973205,29.433218,33.884471,33.800989,27.540410,27.832035,34.708264,37.332134,33.836126,37.869094,36.015604,37.914948,32.371510,36.995561,34.129143,36.887189,32.377129,36.701121,32.386191,34.456140,32.032443,34.201051,33.139084,35.166299,32.403821,34.139544,84.206322,89.425208,127.784703,86.578409,135.293170,57.846330,46.015099,161.347275,119.090000,2.212000,219.300000,117.470000,1.679000,149.000000,54102.915222,13.401340,24.481032,94.630792,34.753120,2678.335074,1634.325229
06/17/2026 14:58:52,0.000000,0.000000,76.025197,75.049217,66.400552,75.741530,78.588895,73.184805,75.909437,75.134803,34.106995,29.134101,29.502047,29.448873,35.932374,36.159547,33.397593,33.743630,33.467510,35.428748,33.516822,33.776553,32.161976,32.978120,31.296469,66.630823,30.533534,36.230328,21.648773,21.515481,21.465219,29.387277,29.997721,29.822501,33.775179,33.704121,27.677870,27.925809,34.717611,37.341008,33.866081,37.890063,36.051080,37.914554,32.401810,37.001369,34.159385,36.868224,32.402512,36.709553,32.402255,34.440658,32.057860,34.208211,33.173809,35.171233,32.448776,34.151554,78.827026,84.208734,127.387919,81.003796,134.523653,57.794158,45.235619,149.033403,119.060000,2.138000,210.000000,117.650000,1.624000,140.200000,54162.915058,12.488376,23.741952,89.204507,34.768880,2681.863761,1636.680891
06/17/2026 14:59:52,0.000000,0.000000,75.976076,75.024539,66.370073,75.779768,78.603451,73.167705,75.932247,75.153832,34.031012,28.910548,29.315560,29.271689,36.013293,36.158092,33.241623,33.628593,33.283493,35.358653,33.574945,34.237705,32.113788,32.940206,31.371319,72.851151,30.747879,37.524679,22.529717,22.401027,22.417153,29.587898,30.174651,29.459020,33.742969,33.672352,27.313286,27.730708,34.698072,37.320207,33.835087,37.862317,36.015006,37.905072,32.360677,36.992278,34.120521,36.883463,32.377176,36.696300,32.382920,34.447997,32.031396,34.208409,33.151341,35.135521,32.406982,34.136040,83.755338,89.017652,128.077381,85.807945,135.721130,57.743927,45.984122,156.051358,119.070000,2.199000,217.600000,117.590000,1.663000,146.700000,54222.914265,13.072882,24.451797,92.332301,34.748339,2685.469934,1639.116164
06/17/2026 15:00:52,0.000000,0.000000,76.133611,75.094404,66.597241,75.798061,78.677203,73.258859,75.907068,75.143835,33.904530,28.914171,29.281718,29.251124,36.045572,36.017673,33.283209,33.515135,33.224889,35.283800,33.226666,33.823450,32.040308,32.874360,31.314547,63.696020,30.380615,35.075263,21.035089,20.879707,20.794116,29.229101,29.836922,29.516759,33.568161,33.600143,27.364385,27.742244,34.680701,37.354179,33.822401,37.911550,35.990582,37.927538,32.363724,37.004239,34.135189,36.871979,32.344320,36.729551,32.351712,34.439943,32.035335,34.219524,33.147804,35.181202,32.390143,34.174723,75.064326,80.629486,126.491087,77.056853,133.416224,57.700059,44.660938,140.332578,119.280000,2.100000,204.700000,117.680000,1.578000,134.300000,54282.913171,11.882844,23.192419,85.187137,34.753817,2688.909401,1641.383124
06/17/2026 15:01:52,0.000000,0.000000,76.103302,75.120232,66.432614,75.843709,78.713024,73.276709,75.999082,75.153581,33.947564,28.699548,29.093458,29.023354,35.958043,35.858831,33.129365,33.458192,33.113301,35.182696,33.419476,33.781420,31.717090,32.863847,30.977153,70.036494,30.693267,36.460686,21.991291,21.875993,21.867269,29.444774,30.093986,29.992784,33.559957,33.490657,27.041287,27.451075,34.710354,37.343943,33.839480,37.878617,36.005242,37.903726,32.355762,37.009530,34.145381,36.893639,32.378895,36.703762,32.370443,34.451081,32.048287,34.213293,33.156231,35.138183,32.411370,34.144414,81.141002,86.349958,126.968397,83.484690,134.350098,57.374582,45.730769,154.749147,119.100000,2.182000,215.300000,117.770000,1.646000,144.400000,54342.912824,12.248418,24.212268,91.759141,34.755082,2692.434491,1643.737971
06/17/2026 15:02:52,0.000000,0.000000,76.151781,75.141316,66.571675,75.871062,78.720519,73.352393,75.992162,75.148766,33.878906,28.733175,29.126185,29.051049,35.802172,35.760088,33.121966,33.383708,33.069907,35.084883,33.503163,33.454097,31.975057,32.739387,31.080248,70.964926,30.069102,37.001693,22.068781,21.922984,21.932145,28.983857,29.518626,28.628738,33.564773,33.438607,27.219417,27.422369,34.712444,37.338953,33.843006,37.864452,36.021824,37.901272,32.378204,37.012316,34.154835,36.867671,32.361174,36.682155,32.388881,34.437524,32.042255,34.213425,33.150142,35.138315,32.403437,34.131615,83.285426,88.410852,128.067996,85.480616,135.636448,57.662675,45.433815,158.748841,119.070000,2.197000,217.400000,117.530000,1.672000,146.900000,54402.911817,13.071137,23.930556,93.509468,34.752195,2696.028237,1646.160569
06/17/2026 15:03:52,0.000000,0.000000,76.178861,75.171806,66.420717,75.910855,78.761021,73.376222,76.007476,75.161139,33.789501,28.766486,29.146108,29.050181,35.942604,35.566502,32.978232,33.302679,33.063536,35.086064,33.847674,33.473225,31.886435,32.797217,30.955313,69.287091,30.041896,35.336887,21.839075,21.655101,21.858541,28.979370,29.531533,29.104269,33.495435,33.403914,27.368085,27.506311,34.704457,37.327897,33.841233,37.875060,36.000549,37.910973,32.367953,37.006229,34.149171,36.868662,32.361651,36.678647,32.377741,34.433068,32.047132,34.209981,33.148026,35.157928,32.395016,34.133866,75.599837,81.023545,128.331220,75.045010,135.573248,57.885576,44.816795,137.994879,119.100000,2.098000,204.000000,117.770000,1.569000,133.500000,54462.910990,11.995038,23.341849,84.079667,34.749762,2699.594298,1648.552092
06/17/2026 15:04:52,0.000000,0.000000,76.260135,75.205458,66.630925,75.941863,78.791506,73.470377,76.040836,75.174683,33.631131,28.493165,28.860803,28.802821,35.819250,35.683694,32.827276,33.231335,32.941031,34.993579,33.130390,33.393921,31.725840,32.668484,31.367687,66.209590,30.491612,35.169703,21.217392,21.042731,20.965802,29.234130,29.873159,30.234720,33.391622,33.334749,26.709874,27.030172,34.712353,37.353452,33.868855,37.865871,35.998616,37.899324,32.365121,37.000065,34.154526,36.887269,32.370286,36.715110,32.359783,34.446661,32.062101,34.221549,33.163610,35.155297,32.433456,34.157574,78.809344,84.019804,126.764245,81.760972,133.983806,57.345221,45.113167,151.622287,119.200000,2.160000,212.800000,117.750000,1.635000,142.300000,54522.910024,11.544512,23.625191,90.369568,34.759544,2703.025633,1650.815500
06/17/2026 15:05:52,0.000000,0.000000,76.291134,75.206090,66.535572,75.944599,78.810212,73.440537,76.141725,75.182349,33.737320,28.522653,28.931773,28.836524,35.324555,35.507146,32.848386,33.156441,32.924176,34.917347,33.167762,33.784612,31.759050,32.622031,31.014550,70.249724,29.976652,36.336027,21.837126,21.743797,21.704955,28.770461,29.326258,26.904484,33.352023,33.288925,27.079682,27.481756,34.712888,37.340722,33.853969,37.887732,36.011635,37.904360,32.349282,37.004103,34.147037,36.878036,32.364654,36.706412,32.367523,34.453050,32.048481,34.201189,33.143667,35.166880,32.403802,34.152842,82.039688,87.266159,127.879030,84.080063,135.344504,57.416361,45.534903,155.516943,119.000000,2.181000,215.500000,117.610000,1.660000,145.200000,54582.909150,12.309454,24.026573,92.097471,34.754913,2706.604164,1653.222049
06/17/2026 15:06:52,0.000000,0.000000,76.226455,75.246061,66.613071,75.986344,78.805561,73.534451,76.124573,75.204030,33.670794,28.538811,28.885473,28.888127,35.577456,35.521624,32.789691,33.123103,32.870476,34.963116,33.106522,33.356251,31.790088,32.600093,31.075595,72.159898,29.874232,37.016693,21.933713,21.823343,21.811240,28.752556,29.275355,28.615585,33.355867,33.296770,27.026376,27.334916,34.716062,37.342116,33.836684,37.887323,35.999752,37.926525,32.354251,37.028312,34.152246,36.880574,32.353778,36.716391,32.372047,34.446913,32.053007,34.211724,33.147550,35.140606,32.404938,34.148649,84.316683,89.493373,128.816321,86.334614,136.512770,57.574245,45.454984,158.146775,119.130000,2.208000,218.400000,117.770000,1.671000,147.600000,54642.907320,13.066020,23.950673,93.247899,34.755972,2710.227748,1655.672863
06/17/2026 15:07:52,0.000000,0.000000,76.220314,75.206130,66.621364,75.983279,78.825635,73.452671,76.072804,75.183457,33.554869,28.462070,28.868081,28.862360,35.302354,35.623642,32.821887,33.058836,32.807792,34.814115,33.211861,33.219049,31.635608,32.586857,30.822212,65.439632,29.969212,35.370114,21.014498,20.903574,20.806509,28.860469,29.409994,29.282441,33.292709,33.220719,27.071872,27.430540,34.717012,37.355443,33.860001,37.889757,36.013113,37.905835,32.362779,37.036269,34.166446,36.888089,32.361733,36.715897,32.359665,34.457637,32.067769,34.218821,33.179100,35.162768,32.429797,34.167684,79.162228,84.445348,127.975841,81.606453,135.068366,57.224005,44.752025,150.756089,119.060000,2.151000,211.900000,117.490000,1.627000,141.800000,54702.907018,12.090328,23.279786,89.981247,34.765781,2713.725481,1657.999297
06/17/2026 15:08:52,0.000000,0.000000,76.180677,75.289331,66.394390,75.987266,78.765688,73.490946,76.033594,75.205020,33.479899,28.459052,28.848558,28.774824,35.536258,35.519863,32.680914,33.022817,32.778997,34.791157,33.197301,33.471335,31.607891,32.568972,30.689834,72.721006,30.142318,37.259617,22.007877,21.892132,21.892863,28.992083,29.562971,28.347820,33.259291,33.183298,26.903389,27.223180,34.700000,37.337603,33.839246,37.885454,35.987364,37.892517,32.335577,37.005850,34.149234,36.852799,32.343530,36.690270,32.346700,34.429619,32.035216,34.201611,33.144979,35.142032,32.392022,34.133541,84.240694,89.388341,128.782570,86.371360,136.366930,56.952303,45.395263,160.639362,118.940000,2.213000,218.800000,117.450000,1.685000,148.900000,54762.905471,13.365710,23.893907,94.326509,34.742258,2717.343084,1660.445763
06/17/2026 15:09:52,0.000000,0.000000,76.013661,75.231520,66.448623,75.955764,78.733867,73.482202,75.982406,75.161384,33.524527,28.415080,28.817535,28.793401,35.382323,35.417778,32.647087,32.988561,32.693823,34.754547,33.092171,33.800305,31.623324,32.578596,30.610026,64.700618,29.787099,34.676881,20.621739,20.478869,20.492926,28.698946,29.182957,28.722593,33.175460,33.142571,26.954026,27.346717,34.695846,37.344516,33.821739,37.903381,35.971780,37.907898,32.319922,37.037857,34.136524,36.860039,32.351704,36.704594,32.346616,34.437966,32.047149,34.220415,33.146475,35.158597,32.377952,34.161227,74.648504,80.218880,127.291733,75.775194,134.534886,56.745111,44.206573,138.785010,119.050000,2.093000,203.400000,117.490000,1.572000,133.400000,54822.905042,11.921780,22.755101,84.455370,34.747610,2720.808891,1662.737884
06/17/2026 15:10:52,0.000000,0.000000,75.929018,75.221971,66.431721,75.932329,78.720182,73.423576,75.986846,75.172585,33.365964,28.124598,28.573084,28.518755,35.467162,35.341740,32.557374,32.892217,32.618710,34.704912,33.161550,33.124323,31.457783,32.568115,30.627981,69.803418,30.270504,35.687759,21.540574,21.356993,21.369814,29.020401,29.623387,29.702313,33.141941,33.083717,26.528538,26.979824,34.721791,37.372143,33.818137,37.914818,35.979725,37.924218,32.327014,37.026138,34.149176,36.885477,32.321669,36.711890,32.332353,34.444595,32.019973,34.212206,33.140032,35.165913,32.380394,34.156119,80.897145,86.162188,127.406943,83.320980,134.793624,56.433574,45.205224,154.773100,118.710000,2.184000,214.900000,117.320000,1.649000,144.500000,54882.902773,11.974773,23.712986,91.769713,34.750189,2724.316620,1665.077768
06/17/2026 15:11:52,0.000000,0.000000,75.994888,75.254536,66.361361,75.929277,78.711672,73.427708,75.859341,75.174620,33.353628,28.315270,28.696779,28.632601,35.231437,35.182674,32.576755,32.844456,32.576564,34.598108,32.908731,33.006601,31.505522,32.505468,30.722277,70.658328,29.534959,36.425624,21.633591,21.509723,21.511990,28.382732,28.876649,27.551601,33.150521,33.055850,26.811479,27.013730,34.706226,37.333639,33.837514,37.894775,35.971456,37.915527,32.316927,37.016557,34.143112,36.865278,32.329502,36.722336,32.339172,34.447403,32.051719,34.213243,33.165071,35.160743,32.378440,34.162159,83.014470,88.178932,128.365482,85.101395,135.999609,56.519468,45.353216,158.513841,118.780000,2.197000,216.500000,117.360000,1.668000,146.600000,54942.903092,12.571710,23.853914,93.407451,34.748540,2727.909139,1667.498531
06/17/2026 15:12:52,0.000000,0.000000,75.872037,75.227444,66.320327,75.901388,78.673780,73.389157,75.834807,75.177516,33.358348,28.340985,28.712227,28.622541,35.146080,35.167359,32.609705,32.812482,32.577731,34.623228,32.872997,33.075700,31.470973,32.543477,30.680867,70.641807,29.525280,35.561732,21.729306,21.578074,21.620926,28.529864,29.004556,27.848365,33.086575,33.025679,26.922317,27.096217,34.689673,37.341899,33.829621,37.877645,35.975284,37.914044,32.302087,37.013892,34.140437,36.872787,32.308912,36.692124,32.330561,34.412191,32.015065,34.209237,33.152615,35.145216,32.375646,34.147386,77.904161,83.265267,128.897958,77.543315,136.316654,56.706089,44.497118,143.198056,118.840000,2.123000,208.000000,117.490000,1.599000,137.400000,55002.901852,12.526696,23.035036,86.528054,34.737316,2731.500204,1669.916759
06/17/2026 15:13:52,0.000000,0.000000,75.751160,75.179539,66.275328,75.851259,78.604886,73.285975,75.747400,75.166486,33.216378,28.110481,28.502749,28.484876,35.129885,35.146731,32.416409,32.743752,32.494338,34.517865,33.153714,33.134135,31.379846,32.452501,30.766628,69.610059,29.929816,35.612351,21.211899,21.042176,21.005034,28.727542,29.325277,29.460408,33.050376,33.024150,26.469553,26.831107,34.687667,37.354048,33.827675,37.913262,35.967924,37.896099,32.287574,37.028102,34.132061,36.882576,32.313397,36.708973,32.316494,34.422566,32.023691,34.204412,33.155783,35.158573,32.351658,34.150085,81.953802,87.077500,128.069336,84.746872,135.511075,56.424823,45.153175,159.115260,118.790000,2.197000,216.900000,117.450000,1.667000,147.000000,55062.901594,11.948992,23.663359,93.668334,34.739131,2735.013940,1672.262194
06/17/2026 15:14:52,0.000000,0.000000,75.747189,75.194992,66.302894,75.842813,78.618759,73.255917,75.818117,75.151523,33.325206,28.259056,28.599084,28.587876,35.460919,35.103655,32.426469,32.711119,32.489402,34.519596,33.034108,33.070059,31.361505,32.500913,30.733476,71.835319,29.540170,35.959711,21.760444,21.600690,21.619204,28.247018,28.676284,26.084963,33.058081,32.998072,26.894576,27.264534,34.712243,37.324162,33.838253,37.891093,35.956396,37.937615,32.275993,37.010252,34.131458,36.865607,32.290373,36.708200,32.319150,34.417228,32.033914,34.194488,33.181846,35.134474,32.352215,34.157299,80.455739,85.922012,129.162110,80.801937,136.741158,56.652503,44.572959,146.405029,118.730000,2.144000,210.300000,117.400000,1.620000,139.700000,55122.899998,12.851773,23.107938,88.007776,34.736613,2738.638677,1674.712823
06/17/2026 15:15:52,0.000000,0.000000,75.739625,75.175598,66.393398,75.816721,78.560362,73.248369,75.800851,75.159161,33.243949,28.110054,28.457254,28.461216,34.931233,35.088643,32.374025,32.668032,32.470337,34.468190,32.961712,33.030116,31.157495,32.383984,30.547225,62.617855,29.698531,34.318542,20.475440,20.295249,20.201982,28.503321,29.054299,29.028873,32.940902,32.888887,26.504285,26.784780,34.701993,37.318367,33.826137,37.879921,35.954689,37.891290,32.263154,37.009766,34.133190,36.864236,32.298854,36.686103,32.306312,34.396436,32.024188,34.177578,33.171580,35.123347,32.362920,34.116044,76.638909,82.022135,126.974011,79.357646,134.210142,56.411686,44.402341,146.216155,118.900000,2.128000,208.700000,117.540000,1.608000,138.400000,55182.899209,11.374708,22.943834,87.921230,34.725305,2742.055909,1676.960932
06/17/2026 15:16:52,0.000000,0.000000,75.736558,75.188999,66.155991,75.826165,78.563467,73.270117,75.806076,75.155943,33.293553,28.033117,28.449055,28.358953,34.943576,35.109407,32.351282,32.606606,32.364296,34.454269,33.432182,32.906015,31.251439,32.389248,30.462039,70.025958,29.719672,35.865170,21.412875,21.309181,21.266955,28.386802,28.938265,26.711117,32.954474,32.889567,26.498712,26.930129,34.692846,37.324724,33.806614,37.894960,35.961840,37.889588,32.254766,37.001575,34.117866,36.856928,32.276281,36.701708,32.298369,34.416914,32.008231,34.169801,33.168237,35.117796,32.332785,34.149898,81.625664,86.834629,127.949498,83.646108,135.474358,56.274971,44.786304,155.264626,118.810000,2.183000,214.900000,117.250000,1.657000,144.800000,55242.898357,12.552531,23.312639,91.986411,34.722086,2745.610526,1679.345065
06/17/2026 15:17:52,0.000000,0.000000,75.619145,75.148800,66.306147,75.781034,78.531941,73.170668,75.792733,75.164973,33.148467,28.037369,28.461783,28.412388,35.099096,35.076484,32.355243,32.595444,32.386329,34.403473,33.209353,32.982364,31.334646,32.366890,30.732983,71.076435,29.145124,36.258257,21.451783,21.283898,21.338570,28.076421,28.548568,27.502329,32.948636,32.867278,26.683626,26.799996,34.691374,37.313972,33.807145,37.887976,35.952146,37.874615,32.229898,36.989201,34.124536,36.868883,32.264554,36.682080,32.277952,34.394776,32.022967,34.180021,33.155805,35.131107,32.347753,34.124437,83.878799,89.008218,128.820024,85.976991,136.452948,56.476114,44.913126,160.908512,118.740000,2.204000,218.700000,117.410000,1.674000,148.000000,55302.897275,12.824196,23.434061,94.442304,34.716060,2749.214350,1681.778355
06/17/2026 15:18:52,0.000000,0.000000,75.628431,75.171605,66.418807,75.764717,78.487491,73.174196,75.772819,75.164050,33.990525,30.269214,30.574101,30.675322,35.378114,35.179535,32.857408,33.049454,32.948727,34.548404,34.503593,33.580680,32.155296,32.868307,32.181322,61.352745,30.609669,30.270464,27.828664,28.077737,28.718514,30.135366,30.075628,30.160331,33.614584,33.397349,30.388426,30.836166,34.673069,37.313413,33.810800,37.886312,35.932825,37.870804,32.237630,36.980523,34.122929,36.833661,32.254262,36.673615,32.276340,34.366543,32.007112,34.168649,33.178640,35.128616,32.325004,34.126599,77.413914,78.085480,118.079453,75.762018,120.827760,68.599500,55.763796,114.267827,119.750000,0.627000,66.800000,0.000000,0.000000,-0.000000,55362.895497,-2.902501,33.172965,72.066507,34.708367,2750.455087,1681.901654
06/17/2026 15:19:52,0.000000,0.000000,75.653219,75.137704,66.389674,75.731997,78.494000,73.142647,75.762676,75.159389,34.565207,31.733037,31.740611,32.062265,35.571306,35.375877,33.531294,33.746272,33.668523,34.902756,35.056181,34.943193,32.994986,33.354083,33.105609,51.821738,31.450334,31.815205,29.824426,30.011683,30.707208,31.265131,31.195621,31.335085,34.102968,33.938704,31.686443,31.914600,34.680358,37.318909,33.811544,37.893237,35.929825,37.900064,32.218153,36.966026,34.103497,36.839953,32.239980,36.667376,32.267542,34.377293,32.007658,34.178070,33.159629,35.118518,32.324516,34.107911,82.769309,83.176505,107.932402,72.611295,112.116438,76.381679,56.735549,100.217368,119.540000,0.627000,66.900000,0.000000,0.000000,-0.000000,55422.893950,-2.173738,33.988943,64.164312,34.705503,2751.569475,1681.901654
06/17/2026 15:20:52,0.000000,0.000000,75.598574,75.135398,66.280655,75.735315,78.492258,73.120151,75.720108,75.161980,34.871274,32.306037,32.245081,32.577521,35.841604,35.675482,34.021406,34.202963,34.138747,35.168353,35.466651,34.998677,33.466102,33.530074,33.893980,44.628991,32.133285,32.578615,30.979499,31.002226,31.699601,31.895167,31.900067,32.005190,34.417831,34.301120,32.092821,32.226364,34.673427,37.304042,33.785845,37.881807,35.926533,37.879107,32.189481,36.980954,34.080302,36.827013,32.238350,36.670623,32.250886,34.381094,31.996780,34.164643,33.136851,35.102447,32.301085,34.110280,82.999672,83.370367,100.680305,68.716913,106.964808,80.667085,57.020559,88.009200,119.660000,0.625000,66.700000,0.000000,0.000000,-0.000000,55482.894029,-1.648076,34.226691,56.696895,34.694077,2752.682810,1681.901654
06/17/2026 15:21:52,0.000000,0.000000,75.683085,75.127890,66.348178,75.733214,78.446833,73.096454,75.607123,75.169713,35.027904,32.605057,32.517438,32.840987,36.026503,36.039788,34.293669,34.542161,34.421550,35.460099,35.708672,35.316309,33.689304,33.752369,34.049096,40.438032,32.624416,32.825411,31.529331,31.523093,31.872835,32.320187,32.355333,32.483895,34.637660,34.517431,32.270134,32.390493,34.650760,37.302673,33.762217,37.874648,35.891075,37.856549,32.181892,36.951468,34.070242,36.825835,32.200628,36.642402,32.253975,34.373969,31.973146,34.155027,33.133001,35.109690,32.280274,34.089959,84.234503,84.625555,95.568360,67.445205,103.712549,82.951007,57.161753,79.959815,119.360000,0.629000,66.600000,0.000000,0.000000,-0.000000,55542.891051,-1.518800,34.344211,51.406272,34.678972,2753.796282,1681.901654
06/17/2026 15:22:52,0.000000,0.000000,75.650997,75.108451,66.304211,75.701033,78.436210,73.072640,75.667943,75.156239,35.315610,32.804271,32.738463,33.021107,36.221402,36.251950,34.524586,34.817802,34.689070,35.687843,35.815425,35.405023,33.929175,33.841701,34.313368,38.081606,33.000238,32.958452,31.763776,31.754867,31.915439,32.603825,32.684764,32.823944,34.846432,34.719138,32.346071,32.494691,34.657521,37.279345,33.776868,37.853877,35.918979,37.893221,32.175217,36.973873,34.082961,36.834087,32.208190,36.653463,32.236178,34.356219,31.969138,34.150434,33.135513,35.102886,32.290505,34.105494,73.728927,73.788573,91.621322,69.819554,101.433765,84.121250,57.237108,74.339732,119.350000,0.630000,66.900000,0.000000,0.000000,-0.000000,55602.891121,-1.448408,34.406860,47.511273,34.682698,2754.908700,1681.901654
