Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 15:23:52,0.000000,0.000000,75.608877,75.136415,66.205285,75.700441,78.400701,73.062732,75.654745,75.167105,35.456663,32.978666,32.919096,33.189929,36.397958,36.434696,34.770209,35.097031,34.879462,35.916530,36.211893,35.836496,34.230080,34.027219,34.444141,36.784446,33.315416,33.108323,31.838244,31.843144,31.976686,32.846394,32.964207,33.094448,35.015304,34.928392,32.442523,32.588622,34.636309,37.309051,33.779555,37.893222,35.900929,37.897748,32.172658,36.979586,34.085588,36.839802,32.191506,36.670501,32.218490,34.374523,31.938957,34.160607,33.132810,35.132553,32.292955,34.103499,78.077986,78.275778,88.158697,70.401555,99.825746,84.990785,57.411999,71.062199,119.540000,0.625000,66.900000,0.000000,0.000000,-0.000000,55662.889383,-1.443751,34.552074,45.154846,34.685542,2756.021446,1681.901654
06/17/2026 15:24:52,0.000000,0.000000,75.683847,75.102044,66.411252,75.676829,78.397780,73.033543,75.636402,75.142416,35.608456,33.117152,33.145597,33.391859,36.552171,36.496850,35.031380,35.284518,35.107624,36.103660,36.370625,35.948301,34.392254,34.205414,34.759976,36.164338,33.570010,33.149235,31.900186,31.848067,31.974667,33.050207,33.203099,33.336856,35.191258,35.066235,32.479830,32.645774,34.650729,37.277440,33.767772,37.861176,35.919207,37.878426,32.165211,36.958625,34.074762,36.800256,32.187458,36.625323,32.240856,34.329377,31.962685,34.148450,33.133526,35.091593,32.288462,34.063947,78.639939,78.814894,85.694401,70.799240,98.629237,85.587398,57.619129,68.470892,119.470000,0.625000,66.900000,0.000000,0.000000,-0.000000,55722.889211,-1.574482,34.723717,43.243974,34.671264,2757.134776,1681.901654
06/17/2026 15:25:52,0.000000,0.000000,75.741529,75.098104,66.319789,75.683127,78.409948,73.055526,75.637907,75.159126,35.741258,33.298805,33.405444,33.624341,36.660289,36.770019,35.132847,35.488326,35.337138,36.289949,36.312969,36.058271,34.486910,34.234850,34.609980,35.858263,33.777072,33.323525,31.894039,31.874883,32.014928,33.309044,33.419236,33.574279,35.324047,35.231849,32.614406,32.763691,34.660562,37.292547,33.760335,37.855102,35.904300,37.872392,32.145784,36.970823,34.058148,36.829267,32.186836,36.641077,32.249463,34.361037,31.962837,34.149593,33.144004,35.111799,32.290509,34.091294,80.058302,80.245562,84.066687,71.137908,97.796356,86.071211,57.900546,66.509163,119.490000,0.624000,66.400000,0.000000,0.000000,-0.000000,55782.887911,-1.632807,34.956332,41.767709,34.676885,2758.247335,1681.901654
06/17/2026 15:26:52,0.000000,0.000000,75.650567,75.104220,66.271342,75.672164,78.395233,73.066121,75.747854,75.145823,35.962536,33.537197,33.702432,33.892421,36.636236,37.061815,35.426576,35.711930,35.604609,36.461505,36.538957,36.106823,34.678407,34.301266,34.785930,35.803187,34.026589,33.521654,31.924306,31.874414,32.031629,33.508768,33.650912,33.765498,35.492284,35.398333,32.796109,32.995842,34.647328,37.292178,33.737254,37.852464,35.876172,37.891609,32.139774,36.964700,34.039128,36.811641,32.172218,36.656188,32.233220,34.351494,31.939003,34.139898,33.127630,35.110096,32.271889,34.082925,81.088744,81.293392,82.929664,71.427003,97.034406,86.460613,58.253725,65.523525,119.490000,0.625000,66.800000,0.000000,0.000000,-0.000000,55842.887405,-1.725659,35.247313,41.015950,34.666840,2759.359603,1681.901654
06/17/2026 15:27:52,0.000000,0.000000,75.588862,75.058948,66.122300,75.638045,78.395302,73.000566,75.660673,75.156143,36.261420,33.819228,34.031908,34.269771,37.122862,37.260828,35.691502,35.961261,35.805295,36.684543,37.004834,36.423378,34.953402,34.431305,35.160577,35.859392,34.184306,33.810039,31.927108,31.868307,31.992801,33.780052,33.908828,34.221356,35.684761,35.598808,33.069694,33.331900,34.640740,37.294897,33.749603,37.856796,35.899624,37.902631,32.135301,36.973177,34.047192,36.819234,32.179136,36.628110,32.228747,34.367446,31.936307,34.148848,33.143259,35.082680,32.284145,34.096042,82.165399,82.402456,82.218177,71.771232,96.491820,86.781036,58.735377,64.810757,119.470000,0.625000,66.600000,0.000000,0.000000,-0.000000,55902.885887,-1.832414,35.642453,40.468019,34.670696,2760.472131,1681.901654
06/17/2026 15:28:52,0.000000,0.000000,75.523051,75.047162,66.186795,75.622532,78.376473,72.972302,75.603531,75.154294,36.506467,34.194198,34.461357,34.719234,37.276747,37.278074,35.876565,36.225958,36.087679,36.829484,37.394672,36.902156,35.183958,34.624748,35.450356,35.991718,34.451579,34.076106,31.916083,31.889801,31.998811,34.190505,34.288592,34.608070,35.868400,35.820562,33.512080,33.903963,34.643803,37.274958,33.747865,37.867438,35.903655,37.881911,32.134901,36.941833,34.045034,36.804254,32.168414,36.627626,32.229682,34.328883,31.945707,34.124052,33.122876,35.093827,32.272090,34.064925,83.120312,83.381787,81.764812,72.101434,95.956798,86.966863,59.384054,64.181341,119.700000,0.626000,66.800000,0.000000,0.000000,-0.000000,55962.884230,-2.095467,36.171573,39.981115,34.661187,2761.583989,1681.901654
06/17/2026 15:29:52,0.000000,0.000000,75.546869,75.102248,66.242461,75.681031,78.364943,73.039028,75.648795,75.152706,36.737056,34.696529,34.918288,35.231197,37.414494,37.483455,36.146011,36.542641,36.401166,37.085190,37.431846,37.282744,35.533017,34.930594,35.600766,36.202684,34.767291,34.407497,31.940430,31.919939,32.017183,34.571813,34.651223,34.991839,36.123475,36.069895,34.095584,34.554114,34.636187,37.276210,33.720971,37.846868,35.902523,37.883874,32.145779,36.939859,34.031066,36.807588,32.158197,36.624103,32.228100,34.336181,31.931205,34.129173,33.122225,35.100714,32.285900,34.082256,84.094161,84.343225,81.510282,72.508117,95.638099,87.208528,59.913095,63.616985,119.680000,0.625000,66.900000,0.000000,0.000000,-0.000000,56022.883285,-2.193057,36.600554,39.542074,34.659449,2762.696666,1681.901654
06/17/2026 15:30:52,0.000000,0.000000,75.489858,75.036338,66.138294,75.649457,78.359555,72.978141,75.644749,75.144011,37.064643,35.139340,35.366738,35.664406,37.736498,37.843431,36.500934,36.857576,36.703669,37.295032,37.689769,37.371848,35.877925,35.108636,36.237998,36.337163,35.051689,34.684039,31.971751,31.901369,32.044369,34.873919,34.936891,35.350078,36.383055,36.310901,34.600748,35.277631,34.638197,37.254779,33.740745,37.851960,35.897114,37.876712,32.144349,36.945546,34.063411,36.786732,32.172799,36.621366,32.244024,34.326323,31.942692,34.129998,33.141274,35.082474,32.291602,34.072407,77.275444,77.459101,81.259465,72.671531,95.275497,87.434255,60.422617,62.785262,119.720000,0.624000,66.700000,0.000000,0.000000,-0.000000,56082.882189,-2.327529,37.011568,38.890719,34.661225,2763.808535,1681.901654
06/17/2026 15:31:52,0.000000,0.000000,75.444537,75.055619,66.216681,75.665329,78.365279,73.022854,75.672168,75.157932,37.391521,35.646462,35.735954,36.026927,38.056121,38.101617,36.822313,37.155374,36.959041,37.570989,37.901089,37.887806,36.223525,35.352192,36.518766,36.553729,35.299728,34.860794,32.043659,31.935451,32.085829,35.225150,35.256623,35.627111,36.587460,36.572414,35.337212,35.780472,34.615473,37.256006,33.685040,37.854865,35.877296,37.874615,32.132003,36.924662,34.019810,36.783541,32.154346,36.605227,32.226340,34.302028,31.894251,34.111259,33.111401,35.076172,32.277600,34.048670,81.075568,81.290701,80.647656,72.539578,95.024296,87.593006,60.839013,62.423861,119.550000,0.621000,66.400000,0.000000,0.000000,-0.000000,56142.880633,-2.485125,37.345919,38.606067,34.641530,2764.919867,1681.901654
06/17/2026 15:32:52,0.000000,0.000000,75.506935,75.038640,66.177756,75.628217,78.353109,73.011878,75.621652,75.139061,37.663401,36.042053,36.074822,36.335171,38.092426,38.286310,37.121507,37.404932,37.247428,37.760622,38.175888,38.049579,36.360846,35.490992,36.876469,36.780911,35.527177,35.116743,32.085590,31.909711,32.103792,35.531565,35.557265,35.871807,36.843417,36.791213,35.804449,36.041664,34.625552,37.247040,33.713364,37.818092,35.914256,37.862442,32.159347,36.908334,34.030948,36.779155,32.169998,36.593357,32.252791,34.312434,31.930533,34.124616,33.118107,35.076655,32.291026,34.062066,81.566365,81.753298,80.447272,72.771916,94.757227,87.771179,61.180928,62.246155,119.450000,0.628000,66.600000,0.000000,0.000000,-0.000000,56202.880452,-2.502696,37.619439,38.465735,34.649506,2766.031864,1681.901654
06/17/2026 15:33:52,0.000000,0.000000,75.441554,75.033627,66.296891,75.668258,78.361046,72.982182,75.637577,75.153728,37.315010,35.556934,35.350865,35.818682,38.316173,38.454376,37.149382,37.582644,37.371601,38.022109,38.023435,37.981827,36.409814,35.451385,36.513655,53.476066,34.415069,29.149328,27.466894,27.909323,29.554555,34.466367,35.035442,34.247145,36.914894,36.975937,34.058841,33.813584,34.639574,37.268975,33.721451,37.859275,35.905989,37.903238,32.173736,36.923021,34.024822,36.790306,32.192091,36.619310,32.262729,34.325897,31.945382,34.119379,33.125308,35.096252,32.291314,34.061022,82.774136,85.363845,100.535567,82.532994,115.780489,72.811781,51.086818,157.252577,119.090000,2.193000,217.000000,117.780000,1.664000,146.500000,56262.879389,0.025702,29.123626,92.858178,34.662454,2768.053010,1682.761572
06/17/2026 15:34:52,0.000000,0.000000,75.455564,74.989353,66.282886,75.641751,78.375435,72.961943,75.710404,75.161562,37.015455,34.013268,34.122919,34.112088,37.754901,38.420111,36.722120,37.163573,36.857097,37.946393,37.105237,37.203234,35.517588,34.985661,35.658185,66.849709,34.047022,37.968495,26.511818,26.329950,26.422003,33.663807,34.127370,33.796154,36.626642,36.625757,32.915102,33.048025,34.619999,37.256096,33.700815,37.857744,35.897638,37.871490,32.167570,36.938227,34.031204,36.791356,32.167526,36.605059,32.243215,34.342380,31.895555,34.130199,33.118363,35.110606,32.290779,34.065371,83.786542,89.182473,118.870812,84.883780,130.556787,59.698088,49.607389,162.541697,119.060000,2.225000,220.900000,117.530000,1.701000,150.600000,56322.877773,10.170562,27.797933,95.142165,34.655060,2771.726495,1685.264533
06/17/2026 15:35:52,0.000000,0.000000,75.479855,75.040690,66.065429,75.675157,78.367923,72.981905,75.641136,75.157289,36.823894,33.609137,33.873384,33.916460,37.830619,38.236133,36.658864,37.020300,36.752221,37.983477,37.108308,37.156960,35.431332,34.905999,35.442409,67.611950,34.567193,38.622092,25.863361,25.625958,25.512890,33.818017,34.314332,34.600971,36.561528,36.550906,32.344894,32.638993,34.625333,37.278215,33.704369,37.847584,35.897701,37.884808,32.196558,36.923637,34.019669,36.809060,32.198796,36.607392,32.273090,34.333125,31.933928,34.121328,33.133927,35.078691,32.317594,34.065491,74.631102,80.508861,121.900859,74.342004,131.012332,57.457204,48.874423,139.927802,119.300000,2.110000,205.800000,117.850000,1.583000,135.500000,56382.876395,11.489440,27.132652,84.996258,34.662515,2775.305938,1687.669281
06/17/2026 15:36:52,0.000000,0.000000,75.478125,75.021642,66.179359,75.647625,78.378766,72.918294,75.721667,75.158051,36.633781,32.902268,33.288070,33.293105,37.803948,38.332242,36.386798,36.812951,36.595724,37.863893,36.898799,36.559140,35.062811,34.774563,34.992582,68.750697,34.643791,39.321277,25.808669,25.478245,25.339211,33.633543,34.277777,34.689530,36.390399,36.380218,31.668307,31.812640,34.631170,37.281380,33.707253,37.855755,35.908981,37.870876,32.209225,36.928410,34.025791,36.800562,32.200814,36.608957,32.277302,34.338657,31.931909,34.103035,33.130723,35.113181,32.320948,34.039981,80.017845,85.582015,122.296832,83.032295,130.351033,56.843716,49.637200,155.582653,119.130000,2.190000,215.900000,117.510000,1.660000,146.300000,56442.875260,11.496406,27.824871,92.126374,34.664245,2778.797900,1689.995738
06/17/2026 15:37:52,0.000000,0.000000,75.480298,75.019591,66.150396,75.691387,78.384944,72.919855,75.642246,75.169802,36.487899,32.595610,32.929548,32.918582,37.595082,38.186230,36.261195,36.621483,36.338290,37.815450,36.608274,36.676568,34.823513,34.640322,34.621475,71.694595,34.508391,40.292191,25.757615,25.488442,25.410204,33.436192,34.133410,34.535920,36.281700,36.223261,31.355746,31.174289,34.621063,37.250082,33.708002,37.836617,35.909815,37.867732,32.202499,36.915340,34.025104,36.774659,32.218618,36.586835,32.287039,34.324849,31.922503,34.110339,33.147813,35.096091,32.337413,34.043981,82.694846,88.222759,124.279700,85.065224,131.997196,56.983474,49.066598,158.591365,119.000000,2.206000,218.000000,117.580000,1.673000,148.100000,56502.874029,12.984556,27.307635,93.441116,34.659320,2782.419576,1692.446132
06/17/2026 15:38:52,0.000000,0.000000,75.590667,75.028654,66.431836,75.676648,78.426208,72.955033,75.664059,75.168823,36.319432,32.262599,32.650045,32.621097,37.341776,38.151768,36.047868,36.438793,36.191044,37.722831,36.350419,36.206500,34.715277,34.462845,34.368215,72.919722,34.341152,39.936679,25.571663,25.322128,25.320303,33.154903,33.890998,34.293187,36.126945,36.070709,30.814541,30.800051,34.627804,37.277582,33.714845,37.844751,35.903594,37.878316,32.227842,36.911409,34.034034,36.794176,32.217067,36.583523,32.289243,34.331041,31.942974,34.108613,33.122974,35.095698,32.326965,34.055753,79.469318,85.173943,125.443846,79.615116,132.753288,57.348926,48.327029,145.152343,119.100000,2.144000,210.000000,117.680000,1.615000,139.400000,56562.872098,13.304632,26.632047,87.432370,34.664410,2786.052016,1694.905860
06/17/2026 15:39:52,0.000000,0.000000,75.514506,75.031855,66.271627,75.727265,78.419868,72.991840,75.666717,75.171482,36.120562,31.784802,32.127246,32.179488,37.535537,38.061357,35.921379,36.230465,35.893378,37.555250,35.969556,36.065831,34.478068,34.322757,33.809937,67.265502,34.054966,39.026237,24.238518,24.015564,23.852127,32.807416,33.641555,34.082047,35.873874,35.836224,29.988820,30.264691,34.622871,37.268244,33.710056,37.849265,35.901974,37.863003,32.229773,36.928219,34.021603,36.805680,32.224729,36.596896,32.286281,34.334743,31.913725,34.109946,33.113641,35.099245,32.334626,34.052743,78.507956,84.043809,123.861470,81.795516,130.674636,57.085405,48.316056,151.684436,119.010000,2.159000,212.700000,117.620000,1.638000,142.900000,56622.872141,12.404259,26.621978,90.397373,34.663363,2789.506213,1697.192778
06/17/2026 15:40:52,0.000000,0.000000,75.534649,75.020330,66.329973,75.687225,78.411509,72.963103,75.667061,75.171404,35.978711,31.639870,32.018063,31.993367,37.441734,37.911067,35.669504,36.026959,35.764333,37.433987,35.656679,35.795130,34.249882,34.297814,33.809226,72.846373,33.833899,40.329825,24.840054,24.720586,24.700535,32.602542,33.356920,33.674106,35.764890,35.724577,30.128792,30.341384,34.657937,37.266938,33.734109,37.833870,35.922767,37.896557,32.256446,36.916585,34.032569,36.808644,32.242288,36.612589,32.308057,34.353801,31.944438,34.108481,33.122841,35.115959,32.349513,34.069373,82.975198,88.391127,125.353371,85.363173,132.536799,57.020380,48.525613,158.446675,119.060000,2.203000,217.900000,117.630000,1.675000,147.700000,56682.870952,13.515793,26.814032,93.378275,34.677688,2793.124197,1699.640119
06/17/2026 15:41:52,0.000000,0.000000,75.560770,74.994090,66.373876,75.686124,78.372966,72.926008,75.669111,75.155718,35.929128,31.487523,31.880899,31.771090,37.406821,37.799735,35.511692,35.879404,35.547702,37.293860,35.413872,35.742869,34.076781,34.199295,33.437375,73.520628,33.527081,39.631453,24.825376,24.670108,24.702757,32.344531,33.093376,33.364458,35.626870,35.555091,29.828949,30.102439,34.642406,37.270913,33.729749,37.844555,35.941908,37.856449,32.270337,36.913072,34.045470,36.776815,32.268073,36.596636,32.309935,34.331710,31.944981,34.099629,33.130867,35.090714,32.354385,34.042271,80.819447,86.289681,126.293578,81.182274,133.468086,57.207922,47.672720,146.466206,119.110000,2.154000,211.200000,117.730000,1.622000,140.600000,56742.869196,13.602084,26.029369,88.035793,34.673044,2796.758508,1702.102686
06/17/2026 15:42:52,0.000000,0.000000,75.469800,75.009511,66.114598,75.676884,78.353236,72.929017,75.614710,75.130003,35.679594,31.047153,31.439706,31.347578,37.170892,37.618285,35.355898,35.634631,35.368522,37.117724,35.224023,35.385465,33.807894,33.918461,33.348716,64.095524,33.293972,37.675777,23.127160,22.926835,22.779882,31.970496,32.829099,33.192271,35.365013,35.314485,29.371018,29.590982,34.631713,37.271309,33.727540,37.846776,35.932229,37.868884,32.263282,36.925250,34.040378,36.818195,32.277077,36.607362,32.335359,34.369051,31.977564,34.120284,33.133770,35.107354,32.378070,34.064130,76.289073,81.745736,124.183395,79.327964,130.742974,56.800184,47.321095,145.828858,119.100000,2.131000,208.500000,117.670000,1.605000,138.600000,56802.868064,11.972248,25.703529,87.743528,34.684779,2800.172027,1704.347810
06/17/2026 15:43:52,0.000000,0.000000,75.361850,74.945436,66.109182,75.657740,78.295442,72.859420,75.504620,75.133467,35.606027,30.874674,31.317605,31.126282,37.116210,37.564960,35.146483,35.442130,35.130021,37.024829,35.032480,35.564209,33.606414,33.857784,32.876063,71.561368,32.928277,39.257320,24.107727,23.964899,23.883324,31.688020,32.511088,32.560014,35.219161,35.154881,29.389281,29.634682,34.637037,37.282805,33.733509,37.857574,35.935999,37.891643,32.281753,36.912166,34.045892,36.810418,32.291224,36.623202,32.330693,34.378598,31.961756,34.133788,33.128624,35.129264,32.381982,34.075581,81.554981,86.922273,125.247229,83.898801,132.379750,56.781116,47.515989,155.896472,119.020000,2.188000,216.200000,117.630000,1.663000,145.800000,56862.866493,13.373018,25.884302,92.264298,34.691175,2803.741960,1706.748302
06/17/2026 15:44:52,0.000000,0.000000,75.358224,74.943498,66.192167,75.629804,78.295363,72.844943,75.387708,75.152504,35.501802,30.746674,31.102292,31.002390,37.533566,37.465935,34.982169,35.333726,34.984497,36.837180,34.970750,35.148018,33.572643,33.691681,32.817109,72.935410,32.643090,40.048912,23.977713,23.836660,23.806374,31.423009,32.177048,32.293180,35.129935,35.057667,29.219235,29.473870,34.633658,37.297124,33.743618,37.843330,35.941553,37.887905,32.284662,36.930882,34.060236,36.813210,32.291413,36.631356,32.336717,34.372181,31.945960,34.151237,33.117206,35.104574,32.366156,34.096635,83.785331,89.079879,126.241140,86.288233,133.498257,56.886952,47.778664,161.399713,119.260000,2.207000,219.500000,117.930000,1.685000,149.000000,56922.865658,13.921639,26.127273,94.653295,34.692481,2807.358327,1709.194490
06/17/2026 15:45:52,0.000000,0.000000,75.345741,74.961001,66.251679,75.604583,78.252127,72.823451,75.402795,75.134654,35.393166,30.624942,31.016675,30.898085,37.175871,37.341240,34.848795,35.210606,34.888209,36.744211,34.531576,35.139124,33.571283,33.678329,32.666918,68.719955,32.437860,38.112474,23.180672,23.039963,22.928586,31.227718,31.957917,32.054978,34.973711,34.920498,29.262791,29.482380,34.651883,37.286991,33.749213,37.859942,35.946688,37.878890,32.321855,36.943906,34.055105,36.824466,32.296343,36.629179,32.346769,34.392414,31.977852,34.124801,33.116958,35.126052,32.380428,34.098890,77.728287,83.424754,126.116594,79.019531,132.954890,56.944618,46.478398,145.035652,119.330000,2.126000,207.900000,117.710000,1.603000,137.800000,56982.864604,13.195525,24.916949,87.378602,34.700431,2810.916429,1711.580391
06/17/2026 15:46:52,0.000000,0.000000,75.374237,74.957407,66.070053,75.590122,78.275582,72.839433,75.451247,75.125685,35.203250,30.319855,30.796320,30.639057,36.882982,37.286764,34.699965,35.020165,34.679098,36.594001,34.638730,34.582006,33.329947,33.634263,32.343747,73.458476,32.421798,39.428476,23.680574,23.504095,23.488562,31.138926,31.911024,32.111378,34.853692,34.800471,28.765578,29.133951,34.641576,37.309879,33.746144,37.856006,35.958120,37.895154,32.319546,36.953368,34.073036,36.834372,32.306499,36.647687,32.333338,34.388336,31.990241,34.155159,33.129133,35.120905,32.396811,34.105027,83.848008,89.099790,126.425757,86.542883,133.681586,56.862874,47.491518,162.603361,119.240000,2.215000,220.000000,117.710000,1.690000,149.500000,57042.863734,13.566849,25.861627,95.168497,34.708017,2814.507073,1714.002107
06/17/2026 15:47:52,0.000000,0.000000,75.319977,74.962683,66.203015,75.601423,78.229198,72.842725,75.529880,75.156627,35.120136,30.287100,30.721234,30.590585,36.815847,37.008271,34.570413,34.966051,34.578627,36.487575,34.486344,35.458275,33.123411,33.541978,32.369088,65.889324,32.110646,36.857338,22.444013,22.259702,22.208075,30.852499,31.593501,31.756999,34.733999,34.656372,28.801774,29.214637,34.673914,37.321329,33.775043,37.872828,35.979011,37.893021,32.335640,36.948276,34.083020,36.815565,32.315656,36.638210,32.362778,34.391963,31.992990,34.143835,33.122239,35.133979,32.386838,34.112388,74.233575,80.033435,125.217848,75.189374,132.299682,56.769874,45.968099,137.177721,119.170000,2.090000,202.800000,117.660000,1.568000,132.900000,57102.862204,12.420668,24.436670,83.689610,34.714926,2817.994761,1716.315825
06/17/2026 15:48:52,0.000000,0.000000,75.353749,74.950849,66.006221,75.601733,78.262330,72.815510,75.521360,75.175976,35.154180,29.957557,30.387749,30.255312,37.100189,37.052866,34.357733,34.750372,34.377981,36.359564,34.576760,34.524363,32.938864,33.462383,32.180295,70.678207,32.151984,37.833922,23.181328,23.002974,22.972084,30.819109,31.615810,31.929876,34.604479,34.515748,28.336852,28.732645,34.654176,37.308730,33.761847,37.876930,35.980701,37.893381,32.341341,36.952982,34.081083,36.835755,32.323586,36.660699,32.382270,34.405637,32.004486,34.142786,33.116300,35.127168,32.400995,34.100768,80.660004,85.951094,125.308739,83.328004,132.508624,56.473803,46.971120,155.247470,118.830000,2.188000,215.700000,117.530000,1.659000,145.200000,57162.861425,12.456083,25.377839,91.978855,34.717581,2821.499854,1718.654322
06/17/2026 15:49:52,0.000000,0.000000,75.384341,74.943437,66.330386,75.584945,78.238440,72.848637,75.596204,75.141473,34.699429,29.938619,30.342515,30.247464,36.927425,36.823909,34.328343,34.617195,34.286350,36.249123,34.500681,34.424705,32.903474,33.436791,32.245603,71.685415,31.662264,38.536303,23.099928,22.957415,22.956009,30.484008,31.201511,31.071396,34.486690,34.435219,28.495046,28.651397,34.655016,37.302936,33.760214,37.857632,35.968569,37.883488,32.350954,36.954117,34.077340,36.846623,32.337685,36.664545,32.362076,34.411232,31.991842,34.154579,33.112996,35.133626,32.387512,34.091753,82.787264,88.078311,126.417911,85.045508,133.659122,56.726135,46.665523,158.402330,119.110000,2.197000,217.500000,117.660000,1.664000,147.000000,57222.859911,13.443991,25.092312,93.359007,34.715237,2825.098374,1721.082094
06/17/2026 15:50:52,0.000000,0.000000,75.413364,74.929388,66.313632,75.579153,78.246132,72.820806,75.592959,75.166522,34.776875,29.854174,30.246051,30.141501,36.493943,36.851914,34.191193,34.474327,34.169887,36.123204,34.420192,34.476311,32.912945,33.442256,31.889029,71.522131,31.594013,37.428713,23.159438,22.976151,23.025299,30.412069,31.112217,31.092165,34.435336,34.382531,28.490255,28.589071,34.663583,37.304400,33.779604,37.881784,35.985628,37.901831,32.356968,36.961054,34.089628,36.850907,32.348101,36.680215,32.364976,34.404805,32.012553,34.175300,33.120410,35.137919,32.407269,34.107473,77.610518,83.096896,127.072818,77.027077,134.213057,56.900150,46.019469,140.769076,119.180000,2.120000,206.500000,117.800000,1.591000,136.500000,57282.859362,12.943558,24.485155,85.392566,34.726720,2828.697673,1723.507710
06/17/2026 15:51:52,0.000000,0.000000,75.305992,74.928416,66.266985,75.582554,78.251206,72.850050,75.555962,75.156959,34.765440,29.522518,29.998281,29.892561,36.417205,36.687163,34.014777,34.360103,34.063448,36.072821,34.251209,34.252486,32.657996,33.343009,32.089665,66.002901,31.664571,36.684531,22.004218,21.832838,21.703309,30.351911,31.107333,31.504332,34.277310,34.218280,27.857798,28.100719,34.673638,37.321054,33.801366,37.873833,35.989016,37.887096,32.370603,36.968081,34.107779,36.845990,32.356139,36.658562,32.364820,34.422399,32.022634,34.178801,33.132805,35.145405,32.413082,34.118156,78.104410,83.469710,125.289885,81.241725,132.203856,56.463414,46.017818,150.521413,119.230000,2.151000,211.800000,117.840000,1.629000,141.700000,57342.856668,12.200934,24.483597,89.875784,34.732563,2832.124880,1725.767663
06/17/2026 15:52:52,0.000000,0.000000,75.276136,74.934032,65.955924,75.555880,78.218303,72.790258,75.544133,75.126119,34.551929,29.471093,29.915214,29.816361,36.557549,36.658444,33.893082,34.236685,33.970077,35.910594,33.921237,34.214359,32.544629,33.320391,31.791690,71.302609,31.335867,38.109915,22.772478,22.640232,22.543348,30.091928,30.826050,30.481531,34.185956,34.133134,28.082395,28.304507,34.676575,37.321329,33.803429,37.888256,35.998310,37.905205,32.378605,36.966852,34.114979,36.850954,32.367452,36.680434,32.385278,34.434374,32.032419,34.176236,33.125792,35.152596,32.401262,34.118791,82.087815,87.386865,126.433340,84.216674,133.821885,56.576024,46.248739,156.306589,119.130000,2.190000,216.400000,117.680000,1.658000,145.700000,57402.855853,13.408741,24.701174,92.444264,34.738956,2835.711442,1728.183130
06/17/2026 15:53:52,0.000000,0.000000,75.175496,74.906861,65.845628,75.570824,78.173023,72.775606,75.481869,75.154629,34.583506,29.487672,29.861790,29.761707,36.370073,36.528085,33.823294,34.179356,33.814301,35.832717,33.912879,34.251386,32.728490,33.149932,31.537682,73.057101,31.133345,38.738415,22.856069,22.717110,22.679486,29.985222,30.632027,30.480931,34.144605,34.042504,27.880570,28.114980,34.676721,37.302905,33.793486,37.848762,35.978042,37.870405,32.364474,36.956509,34.079741,36.837072,32.352734,36.665353,32.367143,34.400311,32.011606,34.141444,33.118067,35.129817,32.397221,34.094339,84.256219,89.510528,127.375025,86.506475,134.880297,56.654779,46.585410,158.609816,119.020000,2.214000,218.900000,117.740000,1.675000,148.300000,57462.854905,13.721132,25.017283,93.449127,34.719308,2839.338079,1730.638424
06/17/2026 15:54:52,0.000000,0.000000,75.108395,74.845653,66.036954,75.489624,78.124897,72.709809,75.496440,75.105011,34.461380,29.331466,29.728802,29.646470,36.157822,36.307907,33.675885,34.040448,33.744464,35.733375,33.998455,33.999946,32.483687,33.161738,31.448165,65.747914,31.060199,36.438277,21.785077,21.628468,21.521657,29.859840,30.564628,30.618558,33.982584,33.975036,27.866301,28.124255,34.692150,37.339505,33.818596,37.854746,35.995534,37.882553,32.384714,36.977652,34.122267,36.853351,32.358673,36.688516,32.366474,34.400087,32.023398,34.182635,33.139311,35.138594,32.400935,34.137553,78.346173,83.822442,126.414930,80.947099,133.312632,56.617176,45.631234,149.146371,119.140000,2.142000,210.900000,117.490000,1.625000,140.600000,57522.853926,12.320319,24.117958,89.255626,34.737862,2842.832411,1732.961525
06/17/2026 15:55:52,0.000000,0.000000,75.107372,74.886454,66.050861,75.517238,78.116654,72.745560,75.284256,75.122936,34.159536,29.203399,29.640896,29.540061,36.206692,36.294793,33.599195,33.905184,33.591613,35.603501,33.985961,33.954827,32.488747,33.065902,31.521383,72.820582,31.088807,37.890600,22.679923,22.563358,22.560930,29.885602,30.573444,30.403622,33.970612,33.896908,27.652032,28.033372,34.679453,37.329503,33.800064,37.888001,36.000123,37.918058,32.378202,37.005221,34.109540,36.899061,32.351512,36.692014,32.344836,34.451721,32.021334,34.202755,33.112346,35.174650,32.397779,34.148608,83.847001,88.876023,127.196513,86.100819,134.770894,56.490793,46.113177,161.004486,118.890000,2.215000,219.200000,117.410000,1.680000,148.600000,57582.852445,13.317079,24.573521,94.483562,34.745239,2846.441239,1735.399465
06/17/2026 15:56:52,0.000000,0.000000,75.040908,74.860532,66.102361,75.463381,78.100418,72.693645,75.347610,75.111972,34.192271,29.228710,29.635432,29.522919,36.511490,36.281317,33.581358,33.842506,33.539973,35.573703,33.817564,33.975056,32.305713,33.088820,31.478989,68.903532,30.922049,35.941059,22.220214,22.052011,22.085520,29.731285,30.395110,30.413831,33.899811,33.865176,27.759419,27.875012,34.693748,37.343751,33.815544,37.894124,36.008963,37.904788,32.377296,36.997229,34.107734,36.895492,32.362272,36.709795,32.369288,34.437505,32.021318,34.200505,33.119426,35.148020,32.403644,34.144251,74.950437,80.385802,127.153327,74.331778,134.287469,56.684808,44.950803,137.084497,119.020000,2.089000,203.100000,117.610000,1.570000,133.300000,57642.860886,12.470962,23.470097,83.645013,34.747735,2849.997169,1737.781287
06/17/2026 15:57:52,0.000000,0.000000,75.034641,74.844969,65.876584,75.410440,78.082154,72.624012,75.353027,75.100920,34.087622,28.871076,29.295275,29.204094,36.401335,36.112241,33.441832,33.702137,33.410358,35.437328,33.497436,33.789948,32.124668,32.991528,31.454004,68.539657,31.147156,36.376815,21.903143,21.730848,21.616547,29.790921,30.559025,30.951215,33.774998,33.737694,27.128452,27.513145,34.683301,37.333338,33.821720,37.868016,36.006205,37.889223,32.391875,36.992823,34.128171,36.880469,32.372680,36.708200,32.387426,34.420542,32.023887,34.182324,33.132778,35.135624,32.414053,34.138656,79.434382,84.644836,125.790226,82.387220,132.942948,56.280060,45.633759,153.601013,119.030000,2.176000,214.400000,117.710000,1.643000,143.600000,57702.858355,12.256463,24.120352,91.251112,34.745566,2853.447439,1740.063329
06/17/2026 15:58:52,0.000000,0.000000,75.110671,74.831876,65.944050,75.408908,78.075155,72.672033,75.312999,75.105228,33.990391,28.922816,29.415238,29.267867,36.118432,36.005512,33.369478,33.612928,33.316599,35.329179,33.532078,33.954234,32.092173,32.978628,31.246887,70.952182,30.460811,37.315984,22.232369,22.054748,22.061153,29.330238,30.007577,28.636134,33.718073,33.699419,27.512859,27.849826,34.702433,37.341796,33.820239,37.877588,35.981665,37.906714,32.395250,37.011986,34.131866,36.888576,32.371740,36.713902,32.371672,34.434559,32.038836,34.218421,33.130256,35.150399,32.409998,34.166126,82.323553,87.549568,127.083037,84.432197,134.387813,56.404021,45.756891,156.463255,119.300000,2.190000,216.300000,117.880000,1.658000,145.700000,57762.858592,13.078984,24.237000,92.512928,34.753201,2857.037759,1742.481366
06/17/2026 15:59:52,0.000000,0.000000,75.223552,74.859882,66.028705,75.430781,78.102011,72.652468,75.424734,75.110143,34.080294,28.895832,29.300401,29.221661,36.395309,36.049089,33.242713,33.542619,33.204841,35.293946,33.562512,33.761697,32.137300,32.913458,31.225820,72.836944,30.439028,37.199311,22.314947,22.235118,22.223598,29.361084,29.956824,29.536794,33.713094,33.629149,27.455612,27.703522,34.699449,37.354296,33.829580,37.889974,36.026803,37.892984,32.391213,37.000547,34.147020,36.880231,32.372471,36.707550,32.386764,34.441181,32.042362,34.198509,33.140095,35.165533,32.419181,34.159310,82.943961,88.245703,127.937786,84.102872,135.509173,56.600654,45.761649,152.120610,119.320000,2.175000,214.200000,117.930000,1.640000,143.900000,57822.857342,12.957807,24.241504,90.592298,34.757253,2860.664267,1744.935704
06/17/2026 16:00:52,0.000000,0.000000,75.185140,74.889893,65.962975,75.457497,78.132010,72.681813,75.481797,75.127105,33.949544,28.784074,29.211863,29.171352,36.046523,36.012424,33.121978,33.496123,33.152172,35.244074,33.488098,33.626770,31.957108,32.812180,31.438947,66.515537,30.575686,36.242092,21.419236,21.282322,21.155331,29.366628,30.028349,30.208009,33.596448,33.536035,27.244563,27.580487,34.687659,37.338566,33.833146,37.872756,35.988340,37.905862,32.364586,37.007704,34.106705,36.889158,32.357951,36.707710,32.357913,34.438584,32.031746,34.187492,33.121952,35.151869,32.389537,34.156363,80.147628,85.412217,126.914877,82.985878,134.079853,56.442612,45.320976,154.245159,119.340000,2.172000,213.900000,117.930000,1.643000,143.700000,57882.855715,12.418857,23.823235,91.536447,34.744780,2864.160199,1747.260807
06/17/2026 16:01:52,0.000000,0.000000,75.231508,74.840380,66.255722,75.462707,78.172554,72.667556,75.515384,75.135789,33.900310,28.810448,29.195412,29.113381,35.790982,35.877357,33.110327,33.423168,33.095334,35.156352,33.301542,33.986041,32.003892,32.785516,31.111357,72.702318,30.517106,36.724327,22.332514,22.198417,22.170711,29.321875,29.989408,28.981102,33.617804,33.521855,27.369636,27.699491,34.719841,37.346767,33.850694,37.865916,36.007975,37.916172,32.390983,37.007544,34.151378,36.896519,32.373533,36.716570,32.392763,34.427640,32.053704,34.205086,33.164014,35.155256,32.414905,34.134624,81.854811,87.209423,128.057692,82.746481,135.591399,56.523011,45.330493,149.656347,119.210000,2.163000,212.400000,117.750000,1.633000,142.100000,57942.854472,12.892034,23.832293,89.486074,34.759594,2867.787641,1749.715189
06/17/2026 16:02:52,0.000000,0.000000,75.290706,74.840459,66.245559,75.464324,78.218353,72.673837,75.505587,75.121764,33.834144,28.619490,29.004498,29.008832,35.690252,35.794800,32.998647,33.325307,33.085996,35.099157,33.576103,33.563984,31.871870,32.711087,31.122385,63.161466,30.547737,35.233060,20.892254,20.699115,20.562134,29.239174,29.968264,30.112711,33.466335,33.422352,27.103482,27.343520,34.701986,37.351077,33.846881,37.908072,35.987890,37.902320,32.378370,37.027639,34.142692,36.901134,32.361831,36.727055,32.365468,34.443457,32.034409,34.211936,33.143317,35.163427,32.409432,34.162898,75.974040,81.441086,126.144500,78.678905,133.099560,56.440932,44.630738,144.166541,119.380000,2.120000,207.500000,118.110000,1.596000,137.400000,58002.853529,12.069629,23.163431,86.977225,34.758565,2871.210333,1751.967956
06/17/2026 16:03:52,0.000000,0.000000,75.379877,74.889968,66.255456,75.515469,78.239036,72.748444,75.515233,75.142818,33.758326,28.537066,28.953319,28.887163,35.875973,35.652707,32.929826,33.220074,32.913196,35.052280,33.154118,33.458812,31.798480,32.697416,31.128707,70.378499,30.527580,36.667911,21.912896,21.791756,21.694246,29.274582,29.987162,29.287962,33.441929,33.353068,26.988723,27.389308,34.723959,37.347335,33.847180,37.890697,36.008217,37.888580,32.379660,37.016339,34.155322,36.891602,32.378299,36.713789,32.360976,34.442526,32.046827,34.209030,33.135074,35.162741,32.410330,34.185100,81.405828,86.613611,126.945902,83.525493,134.340511,56.292325,45.442943,155.009719,119.430000,2.174000,215.300000,117.770000,1.656000,144.500000,58062.843160,12.728679,23.939232,91.874088,34.759679,2874.757718,1754.345739
06/17/2026 16:04:52,0.000000,0.000000,75.350221,74.882262,66.238709,75.572585,78.242109,72.774831,75.585377,75.149223,33.735910,28.595306,28.929465,28.911569,35.800542,35.510788,32.857404,33.205898,32.944549,34.980682,33.063681,33.385375,31.850025,32.635915,31.168410,71.521089,30.049871,37.234251,21.901388,21.764990,21.730060,28.973417,29.603175,28.948883,33.435786,33.329152,27.171028,27.293018,34.720575,37.328046,33.847084,37.874696,36.022529,37.886069,32.390033,37.012535,34.151061,36.887797,32.381422,36.711585,32.376687,34.424030,32.052309,34.188346,33.159252,35.155826,32.409004,34.147379,83.582736,88.686873,127.917033,85.765494,135.404170,56.521278,45.534903,159.918986,119.330000,2.198000,217.800000,117.850000,1.672000,147.700000,58122.850680,13.207678,24.026573,94.015943,34.756313,2878.360145,1756.776603
06/17/2026 16:05:52,0.000000,0.000000,75.389693,74.874019,66.170199,75.543043,78.280830,72.774415,75.584933,75.136531,33.662602,28.578324,28.924977,28.908211,35.674052,35.596517,32.828589,33.130430,32.876947,34.882653,33.480477,33.332710,31.788760,32.651246,31.306179,68.340955,30.036400,35.627001,21.448054,21.274332,21.299426,28.945102,29.549898,29.184191,33.353699,33.316819,27.153720,27.464511,34.691763,37.349288,33.842954,37.891793,35.986194,37.907698,32.366880,37.026039,34.142419,36.897765,32.364357,36.729125,32.357537,34.443090,32.043387,34.223203,33.138599,35.163598,32.379038,34.150327,76.465511,81.965050,127.826014,76.709205,134.869844,56.592413,44.621998,141.338773,119.340000,2.107000,205.500000,117.890000,1.588000,135.500000,58182.839964,12.471962,23.155039,85.660047,34.754753,2881.914137,1759.156831
06/17/2026 16:06:52,0.000000,0.000000,75.446803,74.868218,66.274456,75.567925,78.248826,72.793025,75.587868,75.144958,33.633928,28.373262,28.698543,28.699413,35.551755,35.459584,32.750389,33.045146,32.742866,34.834066,33.275846,33.160723,31.639065,32.698376,30.761692,71.171663,30.443534,36.662796,21.860154,21.664067,21.603353,29.175770,29.853611,30.089015,33.301220,33.229231,26.718159,27.092754,34.701316,37.333608,33.830033,37.892193,35.982904,37.880115,32.345778,37.001317,34.151787,36.875250,32.347485,36.701283,32.344889,34.422931,32.043640,34.205495,33.137312,35.159211,32.368839,34.156575,82.464106,87.595620,127.422349,85.067684,134.850511,56.350619,45.613172,159.571018,119.290000,2.202000,217.900000,117.960000,1.671000,147.800000,58242.839233,12.561964,24.100832,93.865592,34.744098,2885.446761,1761.521109
06/17/2026 16:07:52,0.000000,0.000000,75.482520,74.875655,66.184656,75.582699,78.269024,72.799801,75.658938,75.134981,33.512413,28.433256,28.767002,28.792709,35.461408,35.411330,32.740630,33.014944,32.729723,34.755315,33.155165,33.226548,31.658274,32.525423,30.751912,72.294096,29.822423,37.070564,21.934073,21.785116,21.777542,28.694957,29.276647,28.047897,33.301479,33.227713,27.121331,27.253811,34.706472,37.336095,33.845153,37.903260,35.992810,37.907228,32.331260,37.024196,34.146340,36.902114,32.336818,36.726071,32.353505,34.442175,32.054041,34.214695,33.158969,35.141800,32.392428,34.157916,83.803193,89.075192,128.623569,85.483133,136.290775,56.606107,44.986442,155.264788,119.400000,2.193000,216.700000,118.170000,1.660000,145.700000,58302.836353,13.566397,23.504167,91.986482,34.753667,2889.086587,1763.987796
06/17/2026 16:08:52,0.000000,0.000000,75.485347,74.902564,66.373592,75.621095,78.267746,72.867542,75.685674,75.158777,33.567744,28.401822,28.788218,28.734202,35.357640,35.311544,32.701854,33.012633,32.727748,34.762215,33.485117,33.326913,31.601185,32.466646,30.672046,63.774872,30.106125,34.925499,20.705094,20.504728,20.376586,28.907326,29.535769,29.598646,33.193591,33.127815,26.972696,27.267655,34.721110,37.348916,33.850108,37.910399,35.997823,37.925925,32.340301,37.029380,34.145772,36.896240,32.354459,36.722378,32.355427,34.437880,32.062194,34.218122,33.155290,35.178473,32.392718,34.173298,75.440511,80.910112,126.704731,77.531980,134.055008,56.475517,44.400205,141.639482,119.460000,2.100000,205.600000,118.040000,1.588000,135.300000,58362.836249,11.983722,22.941777,85.800945,34.760811,2892.529164,1766.257848
06/17/2026 16:09:52,0.000000,0.000000,75.635039,74.931973,66.358492,75.645227,78.316208,72.906150,75.742211,75.154536,33.366377,28.224985,28.635072,28.556382,35.594040,35.347647,32.578485,32.891535,32.629352,34.716857,33.022843,32.956447,31.440553,32.498875,30.859938,70.349139,30.297467,35.886870,21.633242,21.495012,21.445902,29.025089,29.717255,28.790439,33.151585,33.088028,26.629380,27.066203,34.701117,37.329432,33.832478,37.894625,35.965412,37.904196,32.330876,37.004539,34.145255,36.882012,32.335769,36.700693,32.354900,34.421380,32.046090,34.213611,33.147217,35.147811,32.386485,34.141778,81.444687,86.676406,127.280904,83.690965,134.838978,56.326787,45.234745,155.457708,119.480000,2.180000,215.400000,118.040000,1.651000,144.900000,58422.834703,12.145751,23.741119,92.071409,34.744284,2896.064186,1768.623066
06/17/2026 16:10:52,0.000000,0.000000,75.545428,74.919176,66.274722,75.681719,78.337439,72.877549,75.638226,75.171693,33.452802,28.353744,28.689737,28.666859,35.215825,35.331960,32.548602,32.913236,32.637145,34.693135,33.189305,33.337604,31.444832,32.554298,30.708774,71.120856,29.583540,36.673872,21.706711,21.587341,21.551691,28.498954,28.997744,27.982603,33.171725,33.097057,26.926598,27.094636,34.715161,37.365535,33.833727,37.929886,35.977509,37.920681,32.316779,37.037329,34.134219,36.921000,32.316228,36.734355,32.341694,34.453024,32.031543,34.231425,33.157500,35.185554,32.373175,34.186644,83.491544,88.663572,128.290402,85.654089,135.942507,56.608142,45.246009,159.924165,119.450000,2.196000,217.700000,117.800000,1.674000,147.500000,58482.843043,12.922022,23.751850,94.018179,34.758148,2899.666330,1771.052018
06/17/2026 16:11:52,0.000000,0.000000,75.570707,74.913635,66.343808,75.691770,78.363027,72.936753,75.645914,75.144754,33.364405,28.325648,28.663878,28.596008,35.172472,35.105529,32.465582,32.848483,32.542430,34.589792,33.081766,33.569605,31.492596,32.467208,30.679963,68.936668,29.693299,35.289971,21.406974,21.221123,21.252287,28.617193,29.181068,28.773794,33.119343,33.055783,26.908793,27.143797,34.695676,37.331966,33.825391,37.912315,35.970036,37.914994,32.295480,37.025634,34.136686,36.892936,32.307831,36.726888,32.315946,34.433556,32.031154,34.195721,33.130636,35.160975,32.342088,34.162731,77.521221,83.018211,128.388937,77.831137,135.652863,56.694264,44.385153,144.065873,119.390000,2.122000,207.600000,117.940000,1.602000,137.300000,58542.832231,12.362688,22.927283,86.930630,34.740432,2903.232605,1773.445589
06/17/2026 16:12:52,0.000000,0.000000,75.613731,74.950356,66.320305,75.695445,78.402873,72.959917,75.736577,75.162412,33.189977,28.141096,28.513277,28.496976,35.184908,35.117079,32.341145,32.781022,32.483037,34.584678,32.949955,32.857690,31.394155,32.465008,30.614123,71.802335,30.136059,36.455787,21.637247,21.481512,21.415287,28.877787,29.526309,29.731432,33.066423,33.018417,26.517856,26.953011,34.693390,37.341625,33.825413,37.913662,35.953536,37.887931,32.304709,37.022290,34.120457,36.881186,32.298138,36.726098,32.300705,34.413919,32.015463,34.202574,33.131721,35.149200,32.336845,34.161495,83.425448,88.524270,128.235866,85.997367,135.804075,56.570746,45.278637,161.280271,119.290000,2.211000,219.300000,117.950000,1.679000,148.700000,58602.829488,12.672859,23.782928,94.602030,34.734018,2906.789970,1775.831925
06/17/2026 16:13:52,0.000000,0.000000,75.672164,74.960680,66.345671,75.704214,78.427602,72.937805,75.726579,75.179858,33.260954,28.219518,28.596588,28.590300,35.018718,35.104733,32.469249,32.739654,32.503371,34.534861,33.206294,32.960900,31.308231,32.455734,30.762967,67.323248,29.760261,34.842683,21.186182,21.028130,20.994307,28.571878,29.184386,28.704837,33.047475,32.988354,26.824505,27.264950,34.703785,37.359501,33.825552,37.912034,35.959499,37.895646,32.283114,37.039090,34.145751,36.885602,32.302840,36.729447,32.329830,34.442523,32.031247,34.216326,33.143713,35.145203,32.361567,34.145323,74.220061,79.742813,127.791357,74.092369,135.157552,56.693024,44.092472,137.218344,119.490000,2.087000,203.200000,118.070000,1.570000,132.800000,58662.828946,12.197800,22.644883,83.709037,34.742880,2910.321412,1778.188100
06/17/2026 16:14:52,0.000000,0.000000,75.608995,74.979833,66.257049,75.724497,78.399438,72.976784,75.749126,75.178348,33.164554,27.967379,28.336478,28.330980,34.968105,35.143240,32.274165,32.659382,32.416222,34.490086,32.799591,32.887927,31.239549,32.413411,30.834936,68.441200,30.147687,35.238174,21.055060,20.897435,20.840021,28.819253,29.523987,29.828096,32.970324,32.895637,26.256803,26.706587,34.669598,37.330734,33.806365,37.902222,35.931908,37.888446,32.243827,37.021491,34.126313,36.892773,32.262519,36.703065,32.305228,34.414880,32.011976,34.189344,33.127362,35.143522,32.329702,34.141051,79.826093,85.066753,126.983566,82.570364,134.382634,56.400957,45.042570,153.774836,119.350000,2.170000,213.500000,117.770000,1.641000,143.700000,58722.827274,11.680380,23.557794,91.328189,34.722116,2913.783122,1780.480953
06/17/2026 16:15:52,0.000000,0.000000,75.605190,74.995456,66.420062,75.720842,78.405892,72.995558,75.778596,75.194746,33.093192,28.087196,28.476792,28.450819,34.871676,35.020672,32.328894,32.606908,32.332335,34.397542,33.091859,32.874390,31.338711,32.466147,30.853657,70.267123,29.526596,36.041888,21.481109,21.272826,21.381879,28.273901,28.832986,27.202462,32.980043,32.868901,26.729039,27.018025,34.680772,37.310479,33.823130,37.905648,35.956520,37.916974,32.262325,37.018069,34.117108,36.876522,32.290807,36.703764,32.286351,34.406703,32.010896,34.189017,33.145257,35.140979,32.323286,34.134649,82.302571,87.508313,128.104595,84.289260,135.729538,56.571281,45.006737,156.554536,119.210000,2.190000,215.600000,117.730000,1.658000,145.300000,58782.827313,12.518326,23.523562,92.552914,34.724963,2917.364541,1782.889900
06/17/2026 16:16:52,0.000000,0.000000,75.660686,75.033673,66.270903,75.762966,78.434842,73.061526,75.773307,75.197900,33.534784,28.802852,29.244017,29.127645,35.197167,35.115595,32.433891,32.710979,32.479046,34.445373,33.453042,33.427759,31.469297,32.514672,31.170501,67.473921,30.204590,29.838565,26.626545,26.689987,27.052809,29.280798,29.461421,29.324506,33.173673,33.017663,28.389366,29.043613,34.679936,37.318488,33.814399,37.904472,35.944839,37.901787,32.254594,36.986019,34.113796,36.865258,32.268551,36.686056,32.284405,34.402987,32.025861,34.187924,33.149052,35.146538,32.332619,34.133308,82.063334,83.979932,124.284908,81.668187,128.406154,62.067672,53.933810,124.219550,120.080000,0.627000,66.900000,0.000000,0.000000,-0.000000,58842.825350,-1.774654,31.613219,77.287819,34.720044,2920.024143,1784.315461
06/17/2026 16:17:52,0.000000,0.000000,75.692874,74.986054,66.222788,75.738674,78.406419,73.036310,75.719108,75.165203,34.275248,31.140710,31.239631,31.499208,35.561539,35.239340,33.348551,33.377432,33.322252,34.669702,34.742448,34.556398,32.662836,33.089646,32.842298,59.560615,31.156526,31.465748,28.854659,29.066996,30.689014,30.853465,30.824498,30.933681,33.867014,33.683604,31.201937,31.522173,34.691500,37.290665,33.821882,37.890710,35.916940,37.866887,32.240804,36.992399,34.112208,36.845981,32.264615,36.681256,32.280848,34.376364,32.021859,34.180123,33.116795,35.129435,32.339360,34.116952,78.385547,78.928961,113.089996,73.329827,116.284732,72.631537,56.480837,105.451776,120.070000,0.626000,66.900000,0.000000,0.000000,-0.000000,58902.824118,-2.310120,33.775868,67.187322,34.708879,2921.139175,1784.315461
06/17/2026 16:18:52,0.000000,0.000000,75.612693,74.985223,66.243289,75.759339,78.411874,73.036295,75.725805,75.190064,34.733906,32.088124,31.982630,32.375671,35.755322,35.565255,33.796298,33.992114,33.864499,35.033253,35.104193,34.868843,33.196484,33.520842,33.567564,49.349790,31.895285,32.534778,30.464046,30.735924,31.618201,31.689481,31.651168,31.824909,34.299956,34.114869,31.968790,32.100229,34.670120,37.306495,33.820753,37.871913,35.922810,37.885113,32.240027,36.988508,34.104752,36.831471,32.242303,36.665262,32.271617,34.377808,32.011735,34.179769,33.134219,35.129082,32.313936,34.112448,81.649373,81.913808,104.165395,69.794927,109.489085,78.575483,56.992884,92.762602,120.500000,0.624000,67.000000,0.000000,0.000000,-0.000000,58962.821806,-1.668859,34.203637,59.678540,34.704007,2922.254938,1784.315461
06/17/2026 16:19:52,0.000000,0.000000,75.638971,75.024192,66.298880,75.789768,78.465346,73.053697,75.715943,75.196666,34.986684,32.492101,32.378666,32.718850,35.820251,35.860116,34.092911,34.424004,34.297312,35.332919,35.721536,35.203416,33.671678,33.736966,33.815859,43.128322,32.471496,32.963315,31.328920,31.402436,31.890102,32.231539,32.199057,32.345884,34.560494,34.432267,32.199858,32.329294,34.664262,37.300214,33.813808,37.870748,35.919670,37.884632,32.222189,37.004165,34.100933,36.844035,32.223871,36.669942,32.265794,34.387975,32.007244,34.189267,33.147285,35.115072,32.299511,34.124689,82.332529,82.638203,97.945567,66.217121,105.272993,81.797617,57.134175,82.616185,120.350000,0.626000,66.700000,0.000000,0.000000,-0.000000,59022.821461,-1.357956,34.321271,53.187833,34.702765,2923.370071,1784.315461
06/17/2026 16:20:52,0.000000,0.000000,75.758399,75.017420,66.337702,75.766413,78.474879,73.047626,75.722987,75.183866,35.148812,32.715661,32.642729,32.928350,36.073665,36.090934,34.394750,34.696442,34.546543,35.574739,35.734680,35.602811,33.808547,33.892028,33.991725,39.627598,32.894689,33.046722,31.691862,31.684735,31.950902,32.527596,32.584082,32.676141,34.768007,34.625618,32.299435,32.438779,34.664309,37.296724,33.779659,37.885814,35.907280,37.895247,32.188382,36.983745,34.079108,36.840423,32.228117,36.649827,32.233769,34.379998,31.987662,34.163449,33.133434,35.116772,32.301531,34.118715,83.517880,83.826061,93.485563,65.752302,102.493837,83.362509,57.228077,75.915944,120.270000,0.625000,67.000000,0.000000,0.000000,-0.000000,59082.820099,-1.352632,34.399354,48.621642,34.691698,2924.484517,1784.315461
