Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 16:21:52,0.000000,0.000000,75.690714,75.029933,66.556438,75.772620,78.477700,73.073750,75.775417,75.197478,35.300487,32.908701,32.827784,33.105842,36.072467,36.345639,34.622736,34.940306,34.804785,35.827333,36.039479,35.415498,34.036012,34.039563,34.190975,37.708378,33.236044,33.176049,31.828614,31.792976,31.957319,32.795494,32.866633,32.959993,34.962645,34.821177,32.415496,32.525341,34.690749,37.296106,33.803257,37.882341,35.925567,37.863563,32.230338,36.994441,34.096501,36.829885,32.223650,36.663970,32.270383,34.373470,31.996254,34.168412,33.135292,35.110201,32.311747,34.104937,80.905067,80.924364,90.354548,69.001907,100.585874,84.308015,57.349267,71.338146,120.200000,0.625000,66.800000,0.000000,0.000000,-0.000000,59142.817877,-1.323968,34.500017,45.355795,34.698553,2925.599032,1784.315461
06/17/2026 16:22:52,0.000000,0.000000,75.671022,75.053310,66.249346,75.824699,78.463149,73.129805,75.774193,75.189496,35.545145,33.062978,33.015860,33.290256,36.550550,36.527094,34.855411,35.164909,34.965790,36.006290,36.085557,35.827090,34.191360,34.044428,34.402477,36.680959,33.491337,33.325614,31.861831,31.866286,31.996148,32.985407,33.088976,33.217419,35.098311,35.016286,32.459967,32.645251,34.653757,37.317155,33.798785,37.896006,35.918306,37.889015,32.184776,36.989801,34.068761,36.847807,32.216072,36.668823,32.259084,34.389271,31.966679,34.173521,33.132852,35.125502,32.302390,34.128450,75.267777,75.421469,87.615240,70.294960,99.158378,84.997046,57.544939,68.150114,120.310000,0.625000,66.900000,0.000000,0.000000,-0.000000,59202.816898,-1.336666,34.662280,43.004362,34.696341,2926.713152,1784.315461
06/17/2026 16:23:52,0.000000,0.000000,75.686773,75.068650,66.293014,75.803201,78.469903,73.113742,75.719085,75.185874,35.727785,33.215523,33.258184,33.524997,36.684340,36.690978,35.057119,35.395790,35.211070,36.210962,36.241511,36.075256,34.403649,34.198169,34.655315,36.147978,33.704757,33.408910,31.914160,31.885204,32.024754,33.206427,33.294416,33.433044,35.273490,35.153801,32.532987,32.710490,34.665158,37.272809,33.784602,37.868199,35.896020,37.872085,32.164165,36.961875,34.082906,36.808815,32.201145,36.627871,32.247374,34.342091,31.975001,34.142833,33.142569,35.097067,32.295473,34.085592,78.467321,78.535049,85.183887,70.533733,98.158857,85.541529,57.775471,66.072019,120.370000,0.623000,66.900000,0.000000,0.000000,-0.000000,59262.815637,-1.444120,34.853030,41.435136,34.676683,2927.828574,1784.315461
06/17/2026 16:24:52,0.000000,0.000000,75.584252,75.039552,66.247395,75.797110,78.412926,73.153352,75.706517,75.206238,35.914095,33.446849,33.544139,33.763565,36.628194,36.940546,35.250945,35.613903,35.450681,36.369273,36.117363,36.157667,34.563875,34.320271,34.855448,35.940824,33.940325,33.578826,31.917045,31.893881,32.007321,33.436968,33.519600,33.675511,35.427186,35.314168,32.679207,32.880768,34.654493,37.287823,33.773623,37.878484,35.901462,37.895187,32.177642,36.977427,34.065664,36.837200,32.196704,36.657085,32.243497,34.354200,31.962210,34.165542,33.131084,35.101571,32.283024,34.113124,79.191904,79.362964,83.559864,70.774503,97.405082,86.011284,58.124669,64.789717,120.370000,0.625000,66.900000,0.000000,0.000000,-0.000000,59322.814755,-1.562281,35.141107,40.451789,34.682852,2928.942113,1784.315461
06/17/2026 16:25:52,0.000000,0.000000,75.580111,75.032874,66.465542,75.772941,78.411129,73.085503,75.703869,75.191341,36.127717,33.714428,33.885843,34.094678,36.838685,37.171740,35.541396,35.838669,35.706958,36.595607,36.707559,36.575860,34.812166,34.445294,34.993522,35.906437,34.123703,33.771170,31.949591,31.914400,32.032153,33.659874,33.784228,33.955628,35.632833,35.495029,32.937134,33.176630,34.651651,37.307540,33.786358,37.854041,35.912462,37.883185,32.169560,36.988173,34.058691,36.837330,32.199319,36.651721,32.254103,34.375428,31.975056,34.165229,33.137438,35.120323,32.302991,34.122835,80.480389,80.679307,82.498072,71.056614,96.766504,86.357476,58.571169,63.912353,120.300000,0.621000,66.600000,0.000000,0.000000,-0.000000,59382.813335,-1.736787,35.507957,39.772148,34.687672,2930.056114,1784.315461
06/17/2026 16:26:52,0.000000,0.000000,75.598707,75.056551,66.307676,75.738395,78.344292,73.054658,75.636233,75.176456,36.342456,34.035483,34.229021,34.515031,37.065235,37.294740,35.755609,36.106826,35.947940,36.757572,36.677928,36.771514,35.081412,34.586904,35.148478,36.005419,34.338776,34.003208,31.931583,31.901737,32.019549,33.955930,34.056710,34.378055,35.785645,35.705019,33.290896,33.625982,34.636287,37.279848,33.737942,37.862426,35.904671,37.905016,32.155503,36.964768,34.046744,36.805958,32.165059,36.649069,32.226254,34.338777,31.940048,34.142630,33.141032,35.103071,32.282973,34.084662,81.493272,81.698243,81.777871,71.378536,96.247623,86.639561,59.109920,63.449799,120.310000,0.625000,66.800000,0.000000,0.000000,-0.000000,59442.811268,-1.945180,35.948388,39.411559,34.668637,2931.170353,1784.315461
06/17/2026 16:27:52,0.000000,0.000000,75.520455,74.987120,66.376649,75.720393,78.349486,73.012890,75.589398,75.195900,36.650085,34.469136,34.740638,34.994248,37.375832,37.576078,35.989099,36.395988,36.245981,36.976583,37.353792,36.880971,35.536361,34.754767,35.609918,36.166225,34.640474,34.208279,31.955622,31.920876,32.026871,34.373374,34.473658,34.954489,36.046794,35.928106,33.839329,34.206918,34.642219,37.279128,33.749313,37.864903,35.902695,37.876093,32.175321,36.950909,34.035498,36.808023,32.179389,36.625264,32.245181,34.322152,31.948751,34.141150,33.140884,35.100706,32.310649,34.088748,82.517557,82.740285,81.369513,71.741497,95.768300,86.816006,59.739078,63.140998,120.450000,0.617000,66.800000,0.000000,0.000000,-0.000000,59502.810850,-2.251422,36.459701,39.169944,34.669349,2932.283290,1784.315461
06/17/2026 16:28:52,0.000000,0.000000,75.443550,74.992117,66.349692,75.684994,78.302415,72.984576,75.556422,75.176845,36.904230,34.935971,35.127961,35.466722,37.432352,37.694455,36.297924,36.676337,36.520613,37.199229,37.641745,37.392565,35.657698,35.034087,35.941919,36.351931,34.885298,34.551291,31.928437,31.908837,32.018843,34.701673,34.759336,35.210295,36.257856,36.196759,34.314188,34.901199,34.652375,37.287924,33.769205,37.854207,35.910512,37.903331,32.154696,36.970967,34.041422,36.812600,32.205780,36.627613,32.241466,34.364156,31.949040,34.159947,33.133482,35.101747,32.305002,34.094212,83.492835,83.773431,81.173074,72.161828,95.437167,87.050643,60.207233,62.468530,120.440000,0.625000,66.500000,0.000000,0.000000,-0.000000,59562.808218,-2.286788,36.838079,38.641304,34.676984,2933.395825,1784.315461
06/17/2026 16:29:52,0.000000,0.000000,75.464677,75.025504,66.161067,75.678638,78.263678,72.962110,75.642289,75.169423,37.250450,35.457667,35.582628,35.887263,37.790003,37.944201,36.645176,37.021215,36.848861,37.456916,37.618249,37.591579,36.030313,35.286880,36.187056,36.546050,35.164316,34.772324,31.980231,31.953058,32.054741,35.115272,35.117045,35.556725,36.503194,36.465131,34.974834,35.597525,34.642558,37.292730,33.754752,37.878267,35.920807,37.877372,32.164594,36.958111,34.043613,36.817880,32.193959,36.644621,32.247804,34.340300,31.952267,34.155923,33.127231,35.112802,32.306530,34.076648,79.620929,79.508328,81.079211,72.620778,95.059678,87.213167,60.642662,61.732619,120.340000,0.624000,66.900000,0.000000,0.000000,-0.000000,59622.807650,-2.416104,37.188428,38.058841,34.675438,2934.509703,1784.315461
06/17/2026 16:30:52,0.000000,0.000000,75.302587,74.964718,66.150863,75.623853,78.235570,72.892753,75.646028,75.163029,37.516923,35.902807,35.917423,36.198467,38.092077,38.140221,37.020688,37.312991,37.127408,37.692386,37.935849,37.983410,36.317557,35.429486,36.718986,36.749958,35.437267,34.998852,32.067392,31.930697,32.154527,35.415906,35.429645,35.787650,36.743061,36.682886,35.666748,35.956944,34.663569,37.274762,33.755635,37.881354,35.916798,37.879999,32.190825,36.950936,34.052839,36.804511,32.187597,36.621479,32.270027,34.323856,31.959816,34.136739,33.140467,35.093640,32.308622,34.080955,79.335227,79.579367,80.666440,72.586499,94.752147,87.387245,61.011961,61.603305,120.280000,0.625000,66.700000,0.000000,0.000000,-0.000000,59682.806391,-2.485535,37.484387,37.956060,34.674721,2935.623068,1784.315461
06/17/2026 16:31:52,0.000000,0.000000,75.252172,74.928646,66.179295,75.576394,78.213926,72.845565,75.521656,75.143754,37.778389,36.219702,36.231213,36.480267,38.449597,38.392640,37.277839,37.599662,37.391654,37.913150,38.223677,38.256193,36.512133,35.601238,37.056290,36.986850,35.669056,35.136786,32.140420,31.905795,32.167731,35.684727,35.696246,36.001433,36.959081,36.919713,35.954366,36.208547,34.644579,37.286785,33.751029,37.860866,35.897939,37.892556,32.183892,36.962207,34.037958,36.800299,32.182544,36.629287,32.267099,34.346232,31.948867,34.145829,33.124236,35.116907,32.296896,34.079021,80.963454,81.211745,80.266431,72.600032,94.505146,87.620737,61.340086,61.655419,120.460000,0.627000,66.900000,0.000000,0.000000,-0.000000,59742.804150,-2.609661,37.746447,37.997497,34.672751,2936.736249,1784.315461
06/17/2026 16:32:52,0.000000,0.000000,75.316049,74.934675,66.300196,75.579994,78.201944,72.848329,75.477482,75.171779,36.968328,34.302435,34.311311,34.378085,37.952100,38.457780,36.902284,37.329489,36.979386,37.985469,37.164696,37.584012,35.658187,35.079801,35.500104,65.555685,33.963711,36.633830,26.637525,26.567379,26.831431,33.699511,34.349017,33.221923,36.695619,36.661990,32.927498,32.987945,34.624365,37.289630,33.735415,37.834727,35.904367,37.875553,32.181897,36.920176,34.014419,36.789229,32.191922,36.615159,32.253980,34.345573,31.933951,34.127177,33.128227,35.085863,32.308942,34.061741,82.039363,86.795562,113.468951,82.561632,126.301295,63.147259,49.489792,159.529585,119.700000,2.199000,218.700000,118.100000,1.681000,148.400000,59802.801710,8.942250,27.691580,93.847675,34.661116,2940.508847,1786.453002
06/17/2026 16:33:52,0.000000,0.000000,75.225665,74.930432,66.269449,75.561104,78.189003,72.830225,75.463869,75.167875,36.971849,33.850057,34.044527,34.079702,37.734594,38.394522,36.661415,37.070616,36.806846,37.992077,37.059866,37.249682,35.460442,35.002530,35.450282,68.026775,34.475665,39.008106,26.427277,26.161821,26.132355,33.915991,34.385177,34.548905,36.655679,36.585762,32.548522,32.806360,34.630824,37.267770,33.719321,37.838599,35.914579,37.897668,32.202390,36.933054,34.033116,36.780874,32.204243,36.611924,32.260679,34.314533,31.926403,34.108140,33.125611,35.089017,32.320816,34.049173,83.545194,89.184897,120.981749,85.333318,131.409241,57.923925,49.949692,162.082865,119.700000,2.222000,220.500000,118.300000,1.691000,150.300000,59862.800729,10.901425,28.106681,94.946023,34.661437,2944.163787,1788.936600
06/17/2026 16:34:52,0.000000,0.000000,75.214164,74.901185,66.143011,75.502944,78.117134,72.780772,75.463762,75.139471,36.702770,33.282698,33.587920,33.641726,37.832101,38.331675,36.465128,36.892566,36.619581,37.955308,36.894336,37.160655,35.213419,34.853383,35.067058,68.085317,34.698290,38.734432,25.579240,25.302425,25.247935,33.839132,34.398449,34.801713,36.514139,36.475191,32.169552,32.272579,34.652518,37.290277,33.738876,37.867774,35.922489,37.874632,32.215232,36.915822,34.044234,36.802129,32.221403,36.624122,32.301550,34.342873,31.961977,34.131242,33.124297,35.103668,32.327297,34.070733,74.348605,80.232077,122.560439,74.021352,131.084370,57.243468,48.080668,138.631256,119.840000,2.101000,204.800000,118.480000,1.575000,134.100000,59922.798937,12.328753,26.405679,84.382372,34.676657,2947.739709,1791.336308
06/17/2026 16:35:52,0.000000,0.000000,75.191218,74.903155,66.140733,75.493033,78.156914,72.786922,75.449183,75.152338,36.524808,32.609128,33.020854,32.981788,37.597370,38.215015,36.275045,36.733999,36.435847,37.862018,36.399994,37.134045,34.934462,34.638183,34.625593,69.411095,34.631195,39.436645,25.681073,25.321097,25.202642,33.544106,34.235904,34.688045,36.319960,36.276133,31.371975,31.303214,34.632307,37.295334,33.707191,37.857902,35.919005,37.889271,32.234869,36.928787,34.023061,36.800496,32.219157,36.615250,32.278919,34.350033,31.947337,34.130048,33.103100,35.098484,32.329499,34.076038,79.723309,85.337786,122.550632,82.917935,130.181097,56.864918,49.203616,155.182732,119.630000,2.183000,216.400000,118.450000,1.663000,146.100000,59982.797940,12.004491,27.432154,91.950338,34.671804,2951.221762,1793.651935
06/17/2026 16:36:52,0.000000,0.000000,75.276361,74.903419,66.053490,75.497877,78.162584,72.774841,75.486328,75.151910,36.363639,32.377325,32.788726,32.752603,37.547652,38.196251,36.182056,36.527332,36.250311,37.766519,36.422953,36.667139,34.735113,34.597597,34.471627,71.874054,34.422655,40.581446,25.600131,25.293355,25.281270,33.287214,34.025850,34.407559,36.196614,36.133741,31.111486,30.870068,34.631402,37.295759,33.706417,37.875247,35.918745,37.887244,32.233273,36.949062,34.021657,36.803521,32.232127,36.629919,32.301348,34.366635,31.943957,34.117102,33.117695,35.119250,32.321558,34.072553,82.467973,87.984012,124.385264,84.856928,131.878834,57.053150,49.105927,158.089644,120.030000,2.198000,218.300000,118.540000,1.670000,147.600000,60042.796931,13.238049,27.343397,93.223044,34.677224,2954.840396,1796.099477
06/17/2026 16:37:52,0.000000,0.000000,75.420722,74.924500,66.279673,75.503028,78.238418,72.797796,75.455659,75.162196,36.158960,32.080838,32.450579,32.443600,37.510178,37.996699,35.942118,36.325569,35.985818,37.620539,35.944630,36.145814,34.552443,34.490328,34.079367,73.392660,34.232279,40.358171,25.428872,25.256240,25.267919,33.057066,33.776820,34.170633,36.083301,35.966833,30.565153,30.628979,34.670015,37.266154,33.752426,37.857396,35.935438,37.870318,32.264282,36.920881,34.063517,36.795686,32.263314,36.616684,32.321677,34.345197,31.956737,34.112792,33.138269,35.092777,32.378989,34.058832,80.674060,86.363256,125.577196,81.247898,132.845122,57.348427,48.277310,147.768741,119.840000,2.152000,211.800000,118.130000,1.630000,141.000000,60102.795754,13.771755,26.586416,88.630463,34.684069,2958.481242,1798.567263
06/17/2026 16:38:52,0.000000,0.000000,75.434656,74.902111,66.319364,75.506291,78.265234,72.815468,75.529477,75.153689,35.976644,31.651156,32.108556,32.017657,37.274866,38.014691,35.767145,36.113486,35.803462,37.513260,35.337768,35.894599,34.349543,34.324247,33.712590,69.672169,33.979092,39.621667,24.380012,24.185289,24.086927,32.711541,33.531565,33.930827,35.846322,35.736464,29.924974,30.160111,34.663418,37.270633,33.750672,37.849023,35.931759,37.867973,32.273489,36.932220,34.049149,36.807470,32.267646,36.605948,32.315311,34.347723,31.964619,34.125059,33.107439,35.109906,32.353959,34.063155,80.580497,86.005949,124.550867,83.843446,131.366946,57.189627,48.113102,156.759433,119.580000,2.190000,215.900000,118.070000,1.663000,146.100000,60162.794288,13.186148,26.435519,92.642613,34.682829,2961.981350,1800.898011
06/17/2026 16:39:52,0.000000,0.000000,75.487050,74.905535,66.451695,75.549162,78.297448,72.827984,75.578368,75.148968,35.938010,31.548140,31.998524,31.879677,37.462855,37.929967,35.576214,35.962498,35.625267,37.362414,35.747987,35.765796,34.135268,34.160569,33.710833,73.751466,33.682312,40.353024,24.907911,24.767420,24.799153,32.467504,33.230009,33.470392,35.729493,35.598352,30.053938,30.363595,34.664071,37.267304,33.744322,37.854635,35.931357,37.877292,32.278424,36.947017,34.049349,36.806342,32.282613,36.622603,32.333148,34.365515,31.985150,34.131030,33.124529,35.126953,32.373372,34.083415,83.006100,88.497107,126.089205,84.554340,133.320953,57.221433,48.095914,152.697914,119.500000,2.180000,215.700000,118.020000,1.655000,144.500000,60222.792094,13.933317,26.419707,90.849720,34.692422,2965.636273,1803.379532
06/17/2026 16:40:52,0.000000,0.000000,75.484351,74.953528,66.384107,75.577278,78.332627,72.904042,75.603378,75.164277,35.816856,31.217749,31.618294,31.520944,37.225774,37.736330,35.459881,35.780663,35.459751,37.209196,35.160563,35.547265,33.878992,34.035277,33.217907,64.455148,33.417767,38.059553,23.262754,23.079037,22.899191,32.119692,32.975444,33.313666,35.455084,35.376198,29.577603,29.844925,34.656782,37.284357,33.746586,37.842749,35.934608,37.872583,32.285249,36.906689,34.047054,36.807152,32.278450,36.596779,32.329740,34.348359,31.979066,34.112755,33.136898,35.112248,32.375438,34.061060,75.720526,81.448730,124.166378,78.533467,130.897556,56.979932,47.230397,143.639571,119.640000,2.117000,207.800000,118.350000,1.599000,137.100000,60282.791453,12.440296,25.619257,86.733073,34.685730,2969.074488,1805.647677
06/17/2026 16:41:52,0.000000,0.000000,75.550733,74.923217,66.271122,75.593255,78.335930,72.877301,75.676609,75.171667,35.506674,30.983757,31.406172,31.225865,37.195140,37.633239,35.161331,35.593011,35.186226,37.092399,34.777834,35.503274,33.794054,33.963676,33.146105,71.803712,33.142386,39.508105,24.090122,23.950875,23.914297,31.894353,32.674387,32.970506,35.303133,35.241077,29.355136,29.745219,34.648523,37.299559,33.761551,37.879287,35.937866,37.907643,32.296976,36.937269,34.062651,36.826677,32.303051,36.653993,32.349919,34.390675,31.977443,34.131014,33.132513,35.126937,32.370230,34.093597,81.640646,87.006575,125.098435,84.061979,132.175718,56.864505,47.932676,156.353362,119.770000,2.193000,216.900000,118.340000,1.657000,146.300000,60342.791105,13.238728,26.269377,92.464769,34.704369,2972.638439,1808.041440
06/17/2026 16:42:52,0.000000,0.000000,75.571866,74.964219,66.221640,75.637420,78.394258,72.900012,75.705331,75.180980,35.496558,30.870642,31.203962,31.140475,37.147102,37.514064,35.060199,35.439198,35.110049,36.968634,34.884795,34.996331,33.707172,33.773345,33.078498,73.049720,32.809986,40.249955,24.075911,23.940691,23.883631,31.601006,32.338348,32.491821,35.187862,35.129343,29.253429,29.538374,34.661448,37.309346,33.738730,37.857467,35.928836,37.876987,32.288349,36.944810,34.052018,36.827583,32.284685,36.631744,32.329726,34.361214,31.966133,34.153673,33.123645,35.123855,32.380338,34.096580,83.797355,89.061078,126.201556,86.268538,133.489409,56.946793,47.687966,161.150147,119.870000,2.211000,219.400000,118.450000,1.675000,149.000000,60402.788429,14.206489,26.043466,94.546150,34.696858,2976.262194,1810.492748
06/17/2026 16:43:52,0.000000,0.000000,75.640045,74.968665,66.474072,75.660000,78.417607,72.978979,75.684339,75.188692,35.480824,30.715326,31.132442,30.984643,37.286963,37.310838,34.928133,35.272622,34.955080,36.796771,35.171448,35.094007,33.573165,33.732174,32.629518,68.523714,32.602178,38.028736,23.166524,23.017298,22.991679,31.375990,32.127418,32.297394,35.032578,34.985134,29.257778,29.612370,34.660532,37.327445,33.761215,37.871441,35.945978,37.902924,32.311354,36.968273,34.046710,36.838220,32.302433,36.668866,32.355844,34.381497,31.981593,34.147478,33.112553,35.121658,32.375841,34.088097,75.723002,81.452866,125.844522,75.952985,132.645154,57.055979,46.224171,139.449872,119.840000,2.098000,204.800000,118.250000,1.583000,134.400000,60462.787067,13.350681,24.678055,84.770410,34.708498,2979.812725,1812.867472
06/17/2026 16:44:52,0.000000,0.000000,75.646140,74.991238,66.265585,75.688741,78.454249,73.003577,75.746792,75.186149,35.160280,30.311862,30.796352,30.644885,36.826391,37.291662,34.764777,35.076970,34.748326,36.653772,34.773165,34.859270,33.465939,33.620972,32.572441,71.914672,32.548485,38.847866,23.624054,23.460557,23.418867,31.252293,32.048370,32.329152,34.902110,34.849779,28.689811,29.149456,34.667200,37.309331,33.769592,37.874473,35.944737,37.900359,32.316335,36.955672,34.070465,36.838888,32.316701,36.648542,32.357266,34.395340,31.984798,34.164573,33.123003,35.128534,32.395445,34.079693,81.921414,87.168172,125.542786,84.782664,132.657987,56.779920,47.525117,158.657237,119.530000,2.196000,217.800000,118.270000,1.674000,147.600000,60522.785233,12.955108,25.892758,93.469713,34.712047,2983.338673,1815.224733
06/17/2026 16:45:52,0.000000,0.000000,75.698622,74.955479,66.322493,75.719662,78.481284,72.996491,75.821786,75.202494,35.221280,30.374983,30.789490,30.639707,37.261764,37.172001,34.660582,34.976363,34.658548,36.532343,34.991180,34.369232,33.212837,33.633134,32.527562,73.132665,32.096228,39.661398,23.553494,23.454945,23.413135,30.890550,31.621293,31.525507,34.835803,34.729799,28.894804,29.162936,34.654877,37.300587,33.762800,37.849160,35.951104,37.894782,32.340082,36.954625,34.078294,36.825012,32.312169,36.654654,32.370779,34.388407,31.977393,34.149319,33.119285,35.137239,32.389135,34.098699,84.242042,89.377218,126.832708,86.487333,134.117404,56.951153,47.232630,160.871934,119.750000,2.210000,219.300000,118.410000,1.679000,149.100000,60582.783769,14.040065,25.621333,94.426574,34.710420,2986.979112,1817.693200
06/17/2026 16:46:52,0.000000,0.000000,75.708713,74.983742,66.476501,75.737496,78.501163,73.040631,75.811507,75.204454,34.973784,30.200584,30.614234,30.490002,36.908452,37.061935,34.553352,34.843897,34.520473,36.420706,34.419751,35.041303,33.279992,33.483931,32.413818,66.301492,31.990326,36.638624,22.472114,22.342071,22.238256,30.782216,31.486705,31.639073,34.641545,34.603837,28.806492,29.062685,34.682490,37.301138,33.794634,37.868902,35.977219,37.888140,32.369430,36.965915,34.090068,36.842055,32.342044,36.659588,32.368540,34.390611,32.005882,34.135790,33.111962,35.115747,32.398098,34.111639,74.326874,80.028266,125.769382,74.973415,132.513208,56.943757,45.509850,137.438130,119.900000,2.086000,203.600000,118.580000,1.566000,132.800000,60642.782300,12.635836,24.002788,83.814079,34.720995,2990.476110,1820.015894
06/17/2026 16:47:52,0.000000,0.000000,75.727342,75.042092,66.531600,75.776621,78.528384,73.095545,75.795312,75.219498,34.877712,29.841405,30.366123,30.181779,36.773763,36.891883,34.272255,34.696875,34.324500,36.295148,34.343583,34.854855,32.952222,33.317560,32.131520,70.754791,32.087069,37.831770,23.145091,22.983313,22.920048,30.759345,31.519087,31.822919,34.570927,34.481305,28.235268,28.674077,34.687768,37.332043,33.800528,37.865488,35.994693,37.913525,32.354507,36.983355,34.112010,36.869229,32.362552,36.677773,32.387873,34.424094,32.018548,34.185694,33.115263,35.139877,32.432840,34.110350,80.887621,86.167315,125.544072,83.571646,132.567153,56.627836,46.931500,155.823803,119.940000,2.181000,215.700000,118.360000,1.658000,145.700000,60702.781762,12.490889,25.340881,92.232376,34.738401,2993.981994,1822.353622
06/17/2026 16:48:52,0.000000,0.000000,75.761547,75.029441,66.568739,75.785755,78.522344,73.089467,75.864730,75.215063,34.839078,29.884603,30.276920,30.185530,36.515967,36.815533,34.197371,34.579886,34.230806,36.200356,34.429621,34.889630,33.019086,33.457257,31.818608,71.783324,31.632438,38.852791,23.074408,22.957887,22.898418,30.427625,31.114846,30.992748,34.449378,34.403230,28.358012,28.582013,34.662776,37.329240,33.800977,37.869470,35.962119,37.907980,32.360491,36.985327,34.085578,36.871644,32.359895,36.678671,32.360046,34.429174,32.007176,34.177021,33.107466,35.166237,32.407496,34.125012,82.978752,88.294008,126.743864,85.292844,133.996852,56.836883,46.814292,158.288714,119.640000,2.196000,216.900000,117.940000,1.671000,147.300000,60762.780180,13.621347,25.231444,93.309625,34.732690,2997.587177,1824.787002
06/17/2026 16:49:52,0.000000,0.000000,75.775603,75.040130,66.344430,75.792691,78.546085,73.094732,75.879190,75.205465,34.771790,29.808934,30.185218,30.101365,36.871365,36.880212,34.061689,34.454473,34.084896,36.093774,34.253568,34.541518,32.835571,33.339163,32.449024,71.236323,31.461619,37.335801,22.985041,22.798585,22.817397,30.298018,30.979932,30.881446,34.397361,34.324583,28.287848,28.503060,34.676996,37.342528,33.806193,37.867147,35.985298,37.913872,32.376656,36.981001,34.108316,36.875723,32.366325,36.677544,32.383774,34.424443,32.020233,34.182001,33.131120,35.136188,32.418819,34.138530,78.221001,83.736115,127.255397,78.179761,134.394016,57.043680,45.954795,144.455759,119.580000,2.132000,208.400000,118.380000,1.602000,137.800000,60822.779294,12.911693,24.424108,87.110971,34.740635,3001.186427,1827.212158
06/17/2026 16:50:52,0.000000,0.000000,75.835417,75.072542,66.611421,75.827509,78.592989,73.125004,75.906142,75.237928,34.620732,29.546052,29.954488,29.853995,36.661721,36.669686,33.998837,34.353046,33.991427,36.004524,33.622844,34.300641,32.640876,33.254805,31.752572,72.105830,31.636125,37.990177,22.789929,22.614198,22.568389,30.347742,31.051920,31.385215,34.286668,34.254270,27.885959,28.269484,34.700316,37.317138,33.821730,37.854771,35.994940,37.893007,32.395684,36.988923,34.120705,36.866393,32.365633,36.702961,32.397464,34.433660,32.049951,34.180186,33.141747,35.139252,32.433252,34.105434,82.887087,88.033998,126.772954,85.749739,133.890819,56.886948,46.455383,161.045757,119.450000,2.210000,218.900000,118.020000,1.679000,148.700000,60882.777668,13.094825,24.895352,94.501300,34.745157,3004.730915,1829.586567
06/17/2026 16:51:52,0.000000,0.000000,75.840493,75.064529,66.665611,75.846465,78.567718,73.146983,75.909351,75.192575,34.605923,29.602961,30.053293,29.898316,36.339258,36.655705,33.901148,34.238090,33.950855,35.890976,33.933983,34.635820,32.692197,33.241653,31.559658,68.274079,31.147548,36.691425,22.304099,22.135012,22.102315,29.964225,30.690370,30.251772,34.180220,34.125179,28.227927,28.551215,34.688938,37.328787,33.823226,37.854050,36.010001,37.904498,32.401471,36.985688,34.099259,36.861831,32.362753,36.689920,32.378783,34.427452,32.038828,34.172501,33.130941,35.139556,32.422365,34.119429,74.428896,80.043531,126.635074,74.161716,133.668652,56.935091,45.054028,137.157490,119.640000,2.086000,203.700000,118.400000,1.567000,133.200000,60942.775511,13.122688,23.568737,83.679933,34.742014,3008.279955,1831.962622
06/17/2026 16:52:52,0.000000,0.000000,75.878951,75.093308,66.446802,75.866421,78.592658,73.149647,75.859962,75.248298,34.554584,29.188774,29.699849,29.567368,36.351117,36.436104,33.856594,34.102115,33.774694,35.771503,33.629906,33.997553,32.293556,33.158454,31.796514,69.129726,31.411632,36.335899,22.269874,22.096745,22.027708,30.101396,30.834178,31.190228,34.064976,33.990392,27.508066,27.873429,34.704152,37.333340,33.842913,37.886009,36.003962,37.913494,32.393625,37.002501,34.144985,36.870241,32.388872,36.694217,32.404747,34.429388,32.072814,34.204020,33.150057,35.147541,32.427574,34.134393,79.673093,84.952677,125.696104,82.581153,132.807060,56.562463,45.934500,153.735993,119.820000,2.168000,214.500000,118.290000,1.648000,143.900000,61002.774581,11.930957,24.404942,91.310970,34.757442,3011.741624,1834.256003
06/17/2026 16:53:52,0.000000,0.000000,75.847379,75.094229,66.507042,75.853828,78.646142,73.201780,75.941801,75.223785,34.464475,29.256973,29.772934,29.585745,36.182095,36.356965,33.659786,33.989726,33.670283,35.667797,33.756000,34.000755,32.352377,33.082990,31.680170,71.065281,30.936255,37.658907,22.570381,22.394164,22.418280,29.751330,30.468636,29.648772,34.006880,33.940727,27.856357,28.011952,34.710953,37.343656,33.859249,37.851012,36.021342,37.933042,32.411528,37.007251,34.127114,36.893130,32.390295,36.712888,32.403966,34.457451,32.054676,34.208343,33.149942,35.181562,32.424104,34.169992,82.383347,87.638973,126.983318,84.547823,134.308772,56.699429,46.052582,156.842460,119.590000,2.183000,216.000000,118.110000,1.662000,146.100000,61062.773317,13.142515,24.516392,92.678938,34.765575,3015.331688,1836.675453
06/17/2026 16:54:52,0.000000,0.000000,75.810331,75.111633,66.365892,75.877687,78.645529,73.191850,75.903357,75.245275,34.376766,29.202709,29.700850,29.535719,36.150577,36.357327,33.608049,33.935791,33.614912,35.605918,34.170835,33.867472,32.197905,33.094910,31.838549,72.788792,30.747830,37.002439,22.738585,22.544463,22.638618,29.637813,30.274477,29.966871,33.961857,33.859289,27.633406,27.980689,34.706499,37.333912,33.849237,37.867118,35.997154,37.906261,32.407695,36.990732,34.140276,36.862009,32.391350,36.698009,32.389455,34.433660,32.045500,34.180669,33.135120,35.150818,32.438504,34.132871,81.720931,87.207145,127.837337,82.640370,135.309346,56.902469,45.560734,149.031785,119.630000,2.160000,212.500000,118.360000,1.626000,141.600000,61122.771830,12.951351,24.051088,89.203775,34.752842,3018.958736,1839.128864
06/17/2026 16:55:52,0.000000,0.000000,75.759213,75.082858,66.497262,75.868007,78.621158,73.221929,75.769460,75.207565,34.267944,29.048730,29.479576,29.393377,35.872386,36.236833,33.578484,33.801887,33.455786,35.516762,33.698765,34.032558,32.147095,32.978813,31.690400,63.290769,30.854249,35.489564,21.263032,21.120259,20.919742,29.637479,30.289299,30.491223,33.809559,33.761598,27.445438,27.668541,34.706389,37.346181,33.867419,37.886092,36.019721,37.899173,32.412125,36.990176,34.143270,36.878264,32.422800,36.713362,32.417463,34.455383,32.059723,34.212513,33.153673,35.159128,32.425469,34.161146,76.033329,81.593058,125.954020,78.852812,132.768122,56.577878,45.157059,144.520659,119.640000,2.121000,207.700000,118.310000,1.601000,137.500000,61182.769949,11.822500,23.667064,87.140959,34.766474,3022.382851,1841.381876
06/17/2026 16:56:52,0.000000,0.000000,75.706093,75.118393,66.477266,75.894517,78.578181,73.208734,75.726678,75.209519,34.139630,28.938509,29.351096,29.239401,36.188026,36.269931,33.372190,33.651173,33.405542,35.424989,33.556589,33.853520,32.075786,32.930251,31.441642,70.533218,30.927777,37.122198,22.190098,22.060917,21.989696,29.647181,30.367200,30.091707,33.759654,33.687706,27.365787,27.738435,34.701757,37.339796,33.817569,37.900557,36.002137,37.894885,32.407363,37.028632,34.122826,36.906108,32.384273,36.712651,32.388233,34.440428,32.060744,34.220035,33.125649,35.167527,32.426979,34.152887,81.465288,86.777719,126.687134,83.719039,134.075341,56.435958,45.715814,155.401385,119.690000,2.179000,215.400000,118.260000,1.653000,144.800000,61242.768843,12.924092,24.198106,92.046622,34.760052,3025.935091,1843.764194
06/17/2026 16:57:52,0.000000,0.000000,75.567937,75.091229,66.357651,75.872671,78.523593,73.175813,75.738141,75.232813,34.070870,28.938109,29.340438,29.277163,36.132532,36.163969,33.309375,33.641237,33.295394,35.411297,33.886174,33.709487,32.230052,32.916321,31.429003,71.663526,30.410914,37.764205,22.244503,22.130131,22.093026,29.315099,29.902828,29.304841,33.727399,33.665664,27.531612,27.699609,34.699997,37.352190,33.837712,37.902042,36.013162,37.922672,32.396194,37.041224,34.145673,36.919144,32.380073,36.729269,32.371281,34.459460,32.040224,34.239772,33.129413,35.183251,32.408544,34.173553,83.621364,88.861209,127.628480,85.914557,135.176057,56.720582,46.067440,160.266307,119.640000,2.206000,218.300000,118.080000,1.673000,148.300000,61302.766995,13.233801,24.530404,94.165796,34.767243,3029.543675,1846.200036
06/17/2026 16:58:52,0.000000,0.000000,75.506758,75.072253,66.192516,75.841119,78.462690,73.107753,75.679458,75.211258,34.088315,28.911922,29.358411,29.241113,35.851391,35.946174,33.186105,33.563329,33.218204,35.275803,33.200872,34.129600,31.955508,32.915064,31.260852,67.948024,30.467922,36.008399,21.698492,21.553539,21.511871,29.338192,29.934830,29.809543,33.637769,33.588465,27.494194,27.787910,34.722528,37.343698,33.870204,37.911837,36.025910,37.907115,32.405441,37.029835,34.139570,36.892713,32.392899,36.726539,32.389426,34.456260,32.071284,34.225236,33.136191,35.156762,32.421814,34.173478,77.519195,82.981883,127.591985,78.364042,134.660731,56.929558,44.925361,143.626785,119.650000,2.114000,207.100000,118.130000,1.600000,137.000000,61362.765429,12.562634,23.445765,86.727141,34.769937,3033.097137,1848.579723
06/17/2026 16:59:52,0.000000,0.000000,75.543237,75.060602,66.486299,75.805495,78.451576,73.076249,75.635416,75.218714,33.933389,28.725012,29.138543,29.057084,36.038473,35.984888,33.164132,33.439633,33.104001,35.214204,32.948422,33.739948,31.843881,32.820993,31.089995,72.168084,30.768556,37.142418,22.172033,21.992607,22.003664,29.536206,30.195639,30.327588,33.608192,33.520238,27.117477,27.539239,34.721200,37.352101,33.860485,37.901726,36.009970,37.915070,32.404554,37.039110,34.160420,36.906856,32.390051,36.739193,32.386759,34.467355,32.062830,34.205694,33.139734,35.171379,32.414073,34.168417,83.563791,88.635610,127.660871,86.219524,135.148908,57.396060,45.826420,161.371390,119.570000,2.211000,219.100000,118.200000,1.680000,148.500000,61422.763942,12.839630,24.302788,94.641141,34.770849,3036.666160,1850.978692
06/17/2026 17:00:52,0.000000,0.000000,75.451099,75.068096,66.336839,75.767284,78.375618,73.076018,75.637727,75.212579,33.847311,28.827687,29.175627,29.171822,35.572133,35.781247,33.110836,33.406350,33.098286,35.158854,33.679885,33.625462,32.006128,32.805980,31.012051,66.524468,30.197492,35.167566,21.487260,21.320728,21.256365,29.080746,29.646701,28.891161,33.509200,33.489209,27.430594,27.761228,34.731501,37.368116,33.850917,37.923574,36.004870,37.931189,32.404325,37.049647,34.146137,36.924030,32.383903,36.730867,32.372294,34.476001,32.069721,34.230027,33.135211,35.181497,32.414154,34.166278,74.065753,79.697469,127.019353,74.150323,134.419374,57.755905,44.306496,136.515934,119.840000,2.089000,202.900000,118.450000,1.561000,132.700000,61482.762372,12.316074,22.851492,83.372587,34.774713,3040.183400,1853.320295
06/17/2026 17:01:52,0.000000,0.000000,75.517441,75.047463,66.341597,75.717402,78.375956,73.007348,75.695542,75.195679,33.630544,28.443491,28.860214,28.790176,35.811125,35.683984,32.958158,33.266170,33.010681,35.016937,33.479066,33.630992,31.843740,32.662105,31.003370,68.833575,30.612228,35.658806,21.582604,21.433145,21.368582,29.292597,29.991795,30.206676,33.446028,33.396712,26.811934,27.175391,34.722176,37.360589,33.874711,37.906161,36.023904,37.924111,32.425668,37.044320,34.178521,36.896585,32.404381,36.733535,32.400312,34.468449,32.083063,34.223350,33.152080,35.156209,32.435965,34.159190,80.052406,85.242446,126.631142,82.844092,134.090952,57.372333,45.569474,153.932473,119.880000,2.168000,214.000000,118.470000,1.647000,144.100000,61542.761875,11.599424,24.059382,91.398038,34.778664,3043.652845,1855.622055
06/17/2026 17:02:52,0.000000,0.000000,75.385599,75.000032,66.310746,75.718962,78.333754,72.935240,75.625616,75.213132,33.680242,28.588906,28.973029,28.930170,35.718898,35.624087,32.958264,33.234725,32.958178,35.022210,33.202197,33.397236,31.763022,32.649567,31.008378,70.328793,29.858792,36.358007,21.808254,21.698768,21.636784,28.683500,29.196954,27.818159,33.412632,33.343319,27.117830,27.385341,34.718688,37.369492,33.834511,37.905926,35.983278,37.921135,32.375961,37.031018,34.150967,36.905841,32.374317,36.733279,32.368843,34.457029,32.072500,34.230418,33.153824,35.170362,32.410351,34.171805,82.423261,87.597061,127.791338,84.517877,135.353615,57.566484,45.313208,156.664430,119.890000,2.186000,216.400000,118.680000,1.659000,145.900000,61602.759512,12.542165,23.815842,92.601033,34.766977,3047.240203,1858.036293
06/17/2026 17:03:52,0.000000,0.000000,75.303286,74.987805,66.130654,75.686566,78.341430,72.901468,75.565866,75.204875,33.732770,28.564487,28.957537,28.884372,35.826692,35.783724,32.876613,33.205989,32.886278,34.949166,33.339185,33.353399,31.697240,32.705305,30.852557,71.893486,29.831433,36.110361,22.078166,21.881225,21.936707,28.833596,29.358154,28.785414,33.391143,33.320050,27.037271,27.370980,34.718616,37.345989,33.843358,37.916053,35.996164,37.903505,32.383122,37.032305,34.165131,36.896068,32.382717,36.731014,32.369776,34.452191,32.075658,34.223276,33.133339,35.162341,32.416971,34.182849,81.143996,86.508828,128.718046,81.695309,136.419598,57.754010,45.141328,147.284175,120.030000,2.145000,211.300000,118.600000,1.622000,140.700000,61662.758925,12.458302,23.652059,88.409645,34.766522,3050.860140,1860.480269
06/17/2026 17:04:52,0.000000,0.000000,75.325617,74.972550,66.301758,75.646399,78.311907,72.865404,75.561812,75.195751,33.584015,28.436908,28.809467,28.773082,35.590359,35.586371,32.763220,33.126422,32.831185,34.896876,33.254795,33.743663,31.754948,32.728224,30.935878,65.708329,30.155927,35.488803,21.164836,20.995554,20.878795,29.009439,29.597713,29.787223,33.303241,33.261915,26.897093,27.155901,34.734755,37.354559,33.861815,37.907025,36.008373,37.915244,32.362022,37.024436,34.146581,36.883775,32.365554,36.738280,32.367805,34.426264,32.061225,34.208723,33.141433,35.154455,32.403813,34.154185,80.078313,85.259849,127.558316,82.972871,134.879256,57.598195,45.225423,154.430796,119.790000,2.172000,214.000000,118.500000,1.642000,143.900000,61722.756857,11.756567,23.732236,91.618530,34.761016,3054.338881,1862.789467
06/17/2026 17:05:52,0.000000,0.000000,75.415709,74.990028,66.324964,75.636460,78.306206,72.859243,75.526314,75.182199,33.604614,28.441984,28.865845,28.779686,35.746222,35.498991,32.688963,33.028640,32.817568,34.844711,32.587218,33.473511,31.696056,32.561810,31.205030,72.059650,30.065337,37.178841,21.911569,21.738826,21.734949,28.883259,29.514387,27.929647,33.331591,33.269381,27.031005,27.399159,34.722212,37.353552,33.870519,37.924079,35.987994,37.931141,32.384258,37.054696,34.157863,36.921560,32.375857,36.737022,32.374471,34.468410,32.079020,34.237757,33.149618,35.194094,32.413225,34.203968,84.150026,89.281590,128.786166,86.242560,136.520524,57.686216,45.420900,160.885691,120.160000,2.197000,218.900000,118.590000,1.676000,148.200000,61782.755541,13.260560,23.918281,94.432490,34.777066,3057.966718,1865.243830
06/17/2026 17:06:52,0.000000,0.000000,75.277974,74.974734,66.292868,75.582726,78.302714,72.828626,75.513154,75.185926,33.587996,28.456079,28.866107,28.779229,35.406359,35.465301,32.700388,33.000054,32.723563,34.789089,33.076560,32.991775,31.696045,32.596046,30.841268,66.391667,29.863478,34.889023,21.199423,20.984792,20.952341,28.768436,29.324234,28.984353,33.208113,33.196114,27.061436,27.341023,34.717692,37.360984,33.860615,37.913342,35.991192,37.913125,32.354104,37.068952,34.145981,36.915028,32.370030,36.729457,32.350545,34.449872,32.074222,34.237417,33.153277,35.178238,32.396722,34.197711,74.305636,79.961815,127.779974,74.441750,135.273949,57.699023,44.360682,137.335844,120.050000,2.086000,202.700000,118.440000,1.568000,132.900000,61842.753539,11.985311,22.903712,83.765207,34.768925,3061.478213,1867.580725
06/17/2026 17:07:52,0.000000,0.000000,75.307931,74.965839,66.217728,75.583416,78.266793,72.800944,75.538188,75.170006,33.443162,28.140555,28.622946,28.533818,35.383295,35.372658,32.666917,32.926586,32.684863,34.729642,33.057435,33.453934,31.460794,32.535539,30.740875,69.007574,30.347575,35.274258,21.446721,21.258633,21.210190,28.998736,29.708749,29.988754,33.147924,33.116812,26.515339,26.947304,34.729862,37.368250,33.866262,37.931772,35.988265,37.926552,32.360952,37.042002,34.149118,36.913288,32.368228,36.725453,32.357393,34.465576,32.048139,34.220580,33.157751,35.185804,32.385578,34.179933,80.456087,85.637868,127.324434,83.135177,134.779483,57.299964,45.257177,154.665958,119.910000,2.175000,214.900000,118.530000,1.649000,144.800000,61902.752599,11.511769,23.762489,91.722416,34.768538,3064.961825,1869.893994
06/17/2026 17:08:52,0.000000,0.000000,75.336167,74.950578,66.130599,75.564389,78.262553,72.774231,75.442219,75.175357,33.486432,28.297827,28.710572,28.657394,35.722697,35.404994,32.527851,32.881825,32.670809,34.688122,32.939368,33.247748,31.426470,32.487484,30.557838,70.442215,29.517053,36.087765,21.616918,21.456243,21.447468,28.265922,28.825010,27.039499,33.150824,33.099267,26.903358,27.159910,34.712122,37.351011,33.846045,37.916518,35.974482,37.897338,32.330199,37.041056,34.148168,36.897743,32.341613,36.725973,32.355558,34.442448,32.054314,34.217855,33.141689,35.149833,32.368751,34.150715,82.735984,87.968259,128.450095,84.849052,136.150631,57.413094,45.232414,157.343535,120.020000,2.190000,216.700000,118.580000,1.656000,146.500000,61962.750758,12.348867,23.738898,92.897888,34.753172,3068.558214,1872.315225
06/17/2026 17:09:52,0.000000,0.000000,75.345716,74.917044,66.280249,75.561067,78.229786,72.743794,75.426891,75.191276,33.417115,28.310312,28.647206,28.652890,35.219235,35.267109,32.525610,32.868469,32.608092,34.643308,32.934912,32.944576,31.425536,32.516354,30.755707,71.406093,29.559108,35.297093,21.765140,21.635454,21.640754,28.551809,29.043445,28.509866,33.174842,33.046837,26.896230,27.034194,34.723000,37.351685,33.850454,37.901906,35.968032,37.886486,32.322831,37.046697,34.168921,36.878613,32.344102,36.727121,32.357977,34.446191,32.059849,34.205318,33.158913,35.151498,32.385921,34.172730,79.485958,84.932049,129.193027,79.432172,136.776395,57.576498,44.724640,145.468751,119.850000,2.132000,208.900000,118.560000,1.609000,138.800000,62022.748942,12.043563,23.253530,87.578020,34.755412,3072.168606,1874.749347
06/17/2026 17:10:52,0.000000,0.000000,75.194464,74.916119,66.066751,75.524287,78.151879,72.689949,75.384714,75.200609,33.377811,28.192287,28.564903,28.490663,35.214988,35.334225,32.465957,32.765712,32.562967,34.588094,33.040505,33.177676,31.455129,32.468946,30.558663,68.669385,29.969241,35.892514,21.170785,20.966926,20.885793,28.796908,29.377672,29.598865,33.061809,33.043585,26.574877,26.845912,34.704143,37.343942,33.850096,37.911270,35.965436,37.892732,32.301981,37.039597,34.144484,36.902477,32.325533,36.738741,32.330010,34.441371,32.046559,34.208845,33.146000,35.163001,32.362459,34.161306,81.718151,86.840739,128.309209,84.541641,135.766561,57.068448,45.088307,158.554788,119.950000,2.189000,217.200000,118.440000,1.666000,146.700000,62082.747530,12.291049,23.601465,93.425234,34.748999,3075.678996,1877.088820
06/17/2026 17:11:52,0.000000,0.000000,75.245091,74.900862,66.067128,75.539649,78.178976,72.700703,75.499993,75.183741,33.187117,28.283715,28.696910,28.602779,35.529340,35.254559,32.371265,32.755990,32.527324,34.521041,32.811938,33.186684,31.545246,32.493530,30.532872,70.962705,29.595850,35.779820,21.788650,21.573700,21.627355,28.331883,28.854813,26.461775,33.058027,33.010021,26.897649,27.381101,34.710928,37.355126,33.829236,37.931604,35.955678,37.904647,32.304191,37.049094,34.125607,36.894724,32.304908,36.735485,32.337114,34.445794,32.036308,34.235242,33.144433,35.156117,32.367638,34.183784,77.684614,83.134956,129.107755,77.316092,136.664424,56.973438,44.510519,141.355928,120.020000,2.116000,207.000000,118.600000,1.597000,136.500000,62142.746171,12.731897,23.047923,85.668090,34.750383,3079.285748,1879.518876
06/17/2026 17:12:52,0.000000,0.000000,75.271760,74.868821,66.128664,75.491516,78.162136,72.649869,75.475165,75.157213,33.176791,28.086792,28.442029,28.382102,35.467942,35.195800,32.387899,32.696132,32.411566,34.476124,33.219011,32.714323,31.293712,32.467485,30.611045,63.239253,29.830015,34.324702,20.518520,20.332495,20.246831,28.575065,29.148768,29.207198,32.917975,32.920198,26.384722,26.680871,34.686649,37.338885,33.822806,37.905767,35.941041,37.907277,32.276585,37.031138,34.121791,36.881189,32.301223,36.721202,32.309954,34.434236,32.026941,34.196806,33.129056,35.147429,32.351942,34.149924,77.646911,82.980322,127.059039,80.563921,134.338417,56.449839,44.450409,149.065287,120.030000,2.145000,210.800000,118.660000,1.617000,140.700000,62202.744427,11.334599,22.990103,89.218938,34.734092,3082.710704,1881.772477
06/17/2026 17:13:52,0.000000,0.000000,75.292561,74.888787,66.145850,75.504852,78.159438,72.682733,75.484713,75.145650,33.225229,28.061795,28.500927,28.339949,35.111363,35.113580,32.266159,32.626475,32.407559,34.448611,33.036337,32.820835,31.362123,32.384538,30.663801,69.949337,29.775909,35.785934,21.346046,21.208672,21.190514,28.525905,29.183926,28.023400,32.977936,32.893914,26.626846,26.940171,34.728101,37.334663,33.837086,37.920417,35.958608,37.910662,32.285333,37.028561,34.144949,36.879495,32.314585,36.720331,32.330714,34.408794,32.057500,34.207091,33.158021,35.149278,32.368862,34.148163,81.754191,86.972799,128.150001,83.726251,135.730413,56.374024,45.195028,155.569058,119.950000,2.181000,215.600000,118.760000,1.649000,144.900000,62262.743482,12.082667,23.703267,92.120395,34.744561,3086.281703,1884.170884
06/17/2026 17:14:52,0.000000,0.000000,75.239020,74.864794,65.996101,75.516986,78.115561,72.683047,75.360682,75.187131,33.194221,28.062342,28.442574,28.403466,35.089344,35.028158,32.248234,32.614785,32.339594,34.392801,33.340865,32.613317,31.279844,32.435846,30.695762,71.702764,29.540118,36.673707,21.492923,21.369486,21.302220,28.460677,29.036649,28.640495,32.961713,32.919035,26.500180,26.857117,34.681113,37.341768,33.806593,37.911727,35.922058,37.915290,32.255290,37.034672,34.096039,36.889146,32.255705,36.690979,32.271752,34.420099,32.013205,34.208785,33.104161,35.158507,32.331341,34.136916,84.185322,89.354067,128.993966,86.423673,136.695395,56.593780,45.031985,161.968601,120.210000,2.205000,219.800000,118.810000,1.680000,148.800000,62322.742382,13.126024,23.547683,94.897119,34.722257,3089.897249,1886.612701
06/17/2026 17:15:52,0.000000,0.000000,75.287970,74.853354,66.378080,75.479808,78.112586,72.663535,75.457535,75.178008,33.063770,28.122369,28.493216,28.441341,34.958930,35.050716,32.271636,32.609712,32.335364,34.366394,32.799700,33.078770,31.252609,32.381074,30.304237,65.120815,29.543582,31.610355,23.506066,23.199623,23.419309,28.430755,28.912167,28.316070,32.897385,32.839142,26.926071,27.420988,34.688450,37.357481,33.845955,37.915103,35.933365,37.916408,32.249296,37.040076,34.130317,36.895436,32.289633,36.716313,32.295124,34.409240,32.012550,34.207995,33.151371,35.141758,32.333235,34.157892,76.746073,80.601209,127.042641,77.112734,133.275446,57.983477,50.331323,128.695876,120.980000,0.623000,66.900000,0.000000,0.000000,-0.000000,62382.740087,3.160894,28.449461,79.547037,34.734350,3093.132166,1888.678913
06/17/2026 17:16:52,0.000000,0.000000,75.232273,74.869873,66.072100,75.489731,78.119533,72.675185,75.454516,75.188503,34.060119,30.624358,30.824467,31.005018,35.327501,35.257910,33.024350,33.180803,33.107755,34.575804,34.273623,34.352685,32.422162,32.961135,32.362197,52.058906,30.812304,28.967769,27.966893,27.966447,28.503238,30.475714,30.434261,30.528309,33.561850,33.437905,30.664451,31.118824,34.682514,37.329016,33.814544,37.914778,35.920513,37.908889,32.221701,37.013888,34.106697,36.880303,32.247827,36.692880,32.268865,34.426538,31.998744,34.191479,33.111277,35.151862,32.315901,34.149032,82.739473,83.559137,115.476449,75.282378,118.685292,70.178561,55.763311,106.958558,120.880000,0.623000,66.800000,0.000000,0.000000,-0.000000,62442.738381,-4.204787,33.172556,68.039504,34.717362,3094.248217,1888.678913
06/17/2026 17:17:52,0.000000,0.000000,75.187744,74.820678,66.108195,75.448491,78.109143,72.622795,75.404822,75.167089,34.528071,31.861022,31.806675,32.163276,35.615163,35.536292,33.613436,33.778211,33.704186,34.894019,35.115724,34.718770,33.057209,33.362073,33.179796,43.712015,31.563263,29.982023,29.895083,29.824190,29.756488,31.530812,31.455072,31.621252,34.067248,33.939386,31.782462,32.011544,34.682422,37.330251,33.831891,37.912597,35.942541,37.896844,32.230038,37.009098,34.116982,36.872858,32.264978,36.693121,32.279871,34.401128,32.022662,34.184009,33.143798,35.153710,32.340168,34.139509,83.706835,84.170846,106.411109,70.870632,110.938377,77.212459,56.735452,93.042433,120.810000,0.622000,66.800000,0.000000,0.000000,-0.000000,62502.737459,-4.006839,33.988862,59.851008,34.722424,3095.364422,1888.678913
06/17/2026 17:18:52,0.000000,0.000000,75.188789,74.846227,66.215108,75.482505,78.117380,72.681913,75.494871,75.163413,34.869675,32.382733,32.259050,32.612705,35.733124,35.697240,34.025805,34.225115,34.110956,35.219065,35.281566,35.031538,33.418613,33.616742,33.818007,39.242971,32.188414,30.609548,30.966970,30.900571,30.658154,32.133260,32.098103,32.276095,34.398272,34.289546,32.127053,32.266140,34.680256,37.340914,33.834643,37.916219,35.941007,37.892662,32.231166,37.038023,34.103398,36.872149,32.242423,36.697240,32.281889,34.396040,32.022010,34.205047,33.132419,35.137040,32.319395,34.143641,76.932223,76.718523,99.768613,67.383154,106.289962,81.081847,57.036679,83.101883,120.840000,0.627000,66.700000,0.000000,0.000000,-0.000000,62562.736231,-3.630569,34.240117,53.509673,34.721379,3096.480094,1888.678913
