Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 17:19:52,0.000000,0.000000,75.189196,74.819173,66.264602,75.463784,78.121443,72.662707,75.433038,75.167018,35.032940,32.648355,32.537612,32.864199,35.970794,35.966365,34.341876,34.573494,34.437683,35.475325,35.862100,35.254345,33.796870,33.744911,33.842913,37.003657,32.672338,31.156290,31.507837,31.428532,31.197245,32.518415,32.529979,32.711432,34.615542,34.536573,32.301342,32.405865,34.679840,37.322814,33.813995,37.911580,35.927186,37.895222,32.202597,37.014487,34.097532,36.869843,32.245324,36.691718,32.274679,34.394618,32.008566,34.189861,33.145658,35.130739,32.311174,34.136770,76.232979,76.535351,94.279962,67.574305,103.169304,83.114785,57.256044,76.303241,121.060000,0.624000,67.100000,0.000000,0.000000,-0.000000,62622.734453,-3.266306,34.422596,48.892280,34.713210,3097.595950,1888.678913
06/17/2026 17:20:52,0.000000,0.000000,75.226940,74.832429,66.234033,75.467949,78.133170,72.660108,75.404683,75.165260,35.275492,32.845395,32.761804,33.032732,36.116534,36.309126,34.571416,34.832240,34.727435,35.699136,35.934348,35.514550,33.995841,33.961654,34.228401,35.937578,33.049783,31.510042,31.797837,31.712749,31.613352,32.798108,32.875026,33.004837,34.834596,34.761414,32.348434,32.488315,34.679108,37.315010,33.795970,37.886137,35.915074,37.884023,32.205557,36.989297,34.113090,36.845975,32.236240,36.659675,32.268740,34.376270,31.993719,34.161475,33.154123,35.116130,32.301201,34.121049,78.324530,78.475149,90.063514,69.134945,101.094592,84.063778,57.384323,71.340735,120.960000,0.624000,66.800000,0.000000,0.000000,-0.000000,62682.733233,-3.019070,34.529112,45.357678,34.700893,3098.712621,1888.678913
06/17/2026 17:21:52,0.000000,0.000000,75.192080,74.806849,66.037873,75.444983,78.137211,72.633254,75.424061,75.143679,35.451797,32.980008,32.949335,33.194570,36.235248,36.540672,34.791161,35.068318,34.904748,35.903695,36.035672,35.775564,34.130407,34.031412,34.213478,35.505365,33.319763,31.886703,31.876903,31.814537,31.844010,32.994062,33.079407,33.253180,35.003516,34.913498,32.443153,32.558156,34.680892,37.307504,33.783112,37.891901,35.912380,37.901660,32.194396,36.992905,34.103395,36.850469,32.215950,36.668702,32.255800,34.384221,31.987891,34.166871,33.127527,35.133933,32.296039,34.111460,79.503695,79.594870,87.183143,70.140003,99.559833,84.762944,57.580383,68.139756,121.170000,0.621000,66.700000,0.000000,0.000000,-0.000000,62742.731176,-2.804934,34.691637,42.996614,34.698350,3099.829166,1888.678913
06/17/2026 17:22:52,0.000000,0.000000,75.178344,74.785923,66.247232,75.432541,78.096189,72.622888,75.463085,75.162444,35.551732,33.128255,33.156699,33.355087,36.372579,36.726180,34.988354,35.280513,35.077024,36.100110,36.165642,36.058677,34.319138,34.123402,34.387295,35.377137,33.535003,32.243033,31.877554,31.857953,31.910230,33.215252,33.303240,33.465857,35.149723,35.047750,32.468402,32.660454,34.661824,37.267275,33.786168,37.879919,35.885557,37.854580,32.190588,36.976756,34.068542,36.808657,32.187727,36.639309,32.244873,34.361341,31.979624,34.145338,33.125521,35.097795,32.296740,34.097954,80.622592,80.783298,85.120686,70.721654,98.437489,85.345623,57.791980,65.391621,121.090000,0.622000,67.100000,0.000000,0.000000,-0.000000,62802.729402,-2.623639,34.866672,40.914825,34.677804,3100.945078,1888.678913
06/17/2026 17:23:52,0.000000,0.000000,75.177496,74.792258,66.003491,75.437830,78.114509,72.635396,75.354863,75.160617,35.745248,33.310362,33.410335,33.606339,36.509150,36.818894,35.164766,35.513141,35.304342,36.310316,36.186354,36.148369,34.584284,34.239498,34.558073,35.492757,33.760599,32.588199,31.885088,31.870833,31.979831,33.395770,33.509060,33.675633,35.340384,35.248188,32.603224,32.782813,34.658347,37.301392,33.769014,37.890688,35.893140,37.897489,32.178181,36.990842,34.056487,36.829824,32.207238,36.664464,32.238697,34.352962,31.969432,34.175009,33.112119,35.116791,32.285994,34.106320,81.616055,81.851168,83.752348,71.170186,97.541769,85.789425,58.092332,63.662464,121.080000,0.625000,66.900000,0.000000,0.000000,-0.000000,62862.728098,-2.526274,35.114473,39.577541,34.684722,3102.060942,1888.678913
06/17/2026 17:24:52,0.000000,0.000000,75.229468,74.782991,66.117501,75.423420,78.114033,72.619245,75.461354,75.169582,36.011832,33.558215,33.690579,33.908414,36.835348,37.050767,35.411539,35.752275,35.567086,36.461201,36.607247,36.239661,34.702369,34.372723,34.806364,35.716835,33.963466,32.886956,31.906853,31.877898,31.987426,33.620579,33.750713,33.887042,35.490918,35.413364,32.784067,33.031521,34.648776,37.282126,33.771521,37.859603,35.877091,37.886340,32.166507,36.961449,34.049628,36.807062,32.183362,36.646030,32.228803,34.356852,31.944827,34.162825,33.123030,35.107281,32.303053,34.097594,82.693555,82.878151,82.852619,71.598321,96.871006,86.193088,58.440171,62.665011,121.010000,0.623000,66.800000,0.000000,0.000000,-0.000000,62922.725839,-2.513545,35.400501,38.796115,34.673188,3103.175928,1888.678913
06/17/2026 17:25:52,0.000000,0.000000,75.303782,74.776226,66.361201,75.408151,78.135006,72.618750,75.480343,75.143811,36.268336,33.872346,34.080129,34.289647,36.947178,37.201923,35.664346,35.966445,35.863596,36.640568,36.977243,36.502066,35.110711,34.531485,35.136950,35.986818,34.217336,33.142947,31.958921,31.897002,32.027746,33.845997,34.004953,34.105726,35.657315,35.588640,33.052826,33.341462,34.614798,37.290264,33.729159,37.844410,35.852441,37.875449,32.143523,36.977649,34.012169,36.813975,32.185196,36.638561,32.223619,34.335706,31.941419,34.126259,33.103307,35.101351,32.280416,34.067017,83.598793,83.892314,82.267081,71.939870,96.278540,86.522872,58.962220,61.980404,121.160000,0.625000,67.100000,0.000000,0.000000,-0.000000,62982.724649,-2.684935,35.827882,38.255424,34.657834,3104.292101,1888.678913
06/17/2026 17:26:52,0.000000,0.000000,75.234678,74.794965,66.129598,75.442921,78.135577,72.667189,75.377615,75.156345,36.472189,34.289867,34.522388,34.749267,37.166957,37.398644,35.890119,36.229323,36.106963,36.847866,37.171188,37.114774,35.214860,34.668536,35.336278,36.311667,34.410059,33.457669,31.937211,31.892665,32.001148,34.118262,34.236331,34.377902,35.885723,35.814410,33.516127,33.893569,34.639630,37.275662,33.747104,37.877727,35.890553,37.879887,32.139983,36.953097,34.042577,36.808884,32.185865,36.636129,32.241883,34.348152,31.931639,34.133136,33.113304,35.120633,32.271296,34.081890,77.628276,77.465714,81.906118,72.283333,95.903212,86.741070,59.619928,61.036522,121.250000,0.620000,66.800000,0.000000,0.000000,-0.000000,63042.723633,-2.905447,36.363116,37.504032,34.665952,3105.407443,1888.678913
06/17/2026 17:27:52,0.000000,0.000000,75.328743,74.772472,66.330523,75.428614,78.134361,72.666390,75.507536,75.150322,36.836527,34.715527,34.989163,35.263321,37.438573,37.510626,36.228041,36.556039,36.406403,37.079365,37.397731,37.141451,35.603234,34.912620,35.802020,36.482129,34.658158,33.741593,31.952443,31.899434,32.032348,34.405904,34.521712,34.651699,36.133753,36.079732,34.131191,34.561510,34.648018,37.259704,33.751773,37.839514,35.906072,37.887414,32.170259,36.951213,34.051785,36.805672,32.179153,36.627685,32.256137,34.326867,31.952147,34.137904,33.139412,35.103228,32.309078,34.083629,80.086756,80.288703,81.244477,72.067850,95.478353,87.011417,60.123817,60.476213,121.170000,0.623000,66.800000,0.000000,0.000000,-0.000000,63102.721942,-3.029196,36.770789,37.054681,34.669333,3106.522633,1888.678913
06/17/2026 17:28:52,0.000000,0.000000,75.449389,74.832361,66.447339,75.454765,78.197884,72.743450,75.566127,75.170507,37.093764,35.189367,35.372875,35.699491,37.810377,37.824075,36.458331,36.853479,36.705371,37.290543,37.584957,37.600025,35.867380,35.142415,36.283040,36.635795,34.900944,33.891417,31.985580,31.902279,32.043214,34.677611,34.802251,34.929088,36.380655,36.327093,34.653351,35.289876,34.642467,37.282469,33.750801,37.867709,35.897563,37.890855,32.158595,36.949909,34.035382,36.804368,32.183120,36.632072,32.244030,34.352956,31.963634,34.144585,33.123879,35.108128,32.287684,34.074269,81.146852,81.338068,80.744571,72.195933,95.117203,87.247056,60.607120,60.247040,121.100000,0.624000,66.800000,0.000000,0.000000,-0.000000,63162.720230,-3.268470,37.159887,36.870171,34.669724,3107.637935,1888.678913
06/17/2026 17:29:52,0.000000,0.000000,75.504291,74.840408,66.456320,75.516871,78.251374,72.765521,75.611144,75.204565,37.330474,35.708894,35.767371,36.054428,38.049099,38.048215,36.852217,37.161828,37.004121,37.558578,37.937280,37.795949,36.144318,35.349135,36.571251,36.827000,35.139720,34.130052,32.012969,31.934580,32.025556,34.977124,35.056936,35.241361,36.623396,36.552148,35.417081,35.777808,34.645632,37.267938,33.759228,37.860628,35.888301,37.878082,32.170205,36.938025,34.031002,36.797791,32.189300,36.632465,32.256083,34.337463,31.941847,34.137543,33.126606,35.108631,32.299647,34.068448,82.337226,82.537809,80.550437,72.520231,94.845120,87.457270,61.028663,60.255941,121.050000,0.622000,67.000000,0.000000,0.000000,-0.000000,63222.719036,-3.367694,37.497746,36.877345,34.666743,3108.753746,1888.678913
06/17/2026 17:30:52,0.000000,0.000000,75.565714,74.881179,66.168042,75.587916,78.314198,72.827480,75.611481,75.201102,37.605352,36.063155,36.079096,36.381167,38.259332,38.419621,37.120856,37.451583,37.264519,37.789633,38.131568,38.259332,36.351067,35.510006,36.897495,36.973135,35.359561,34.384784,32.061458,31.926539,32.039766,35.261721,35.321559,35.501492,36.821095,36.789242,35.825509,36.059330,34.633934,37.264237,33.744532,37.828775,35.899199,37.888070,32.162019,36.912825,34.036343,36.769489,32.184021,36.613055,32.244339,34.325306,31.946571,34.115805,33.117730,35.088250,32.309051,34.068065,83.278587,83.568034,80.553361,72.867105,94.525427,87.745234,61.391359,60.194440,121.070000,0.621000,66.500000,0.000000,0.000000,-0.000000,63282.717600,-3.402536,37.787320,36.827763,34.657581,3109.868081,1888.678913
06/17/2026 17:31:52,0.000000,0.000000,75.685055,74.871773,66.576742,75.594590,78.397848,72.863819,75.770264,75.202457,37.242530,35.329623,35.205509,35.531294,38.201497,38.438183,37.187682,37.541807,37.305316,37.995196,37.878564,38.166165,36.258563,35.442222,36.271800,60.584820,34.613056,32.725854,28.268722,28.027268,28.858543,34.534926,34.971822,34.734553,36.888370,36.924643,33.669876,33.497108,34.648212,37.270068,33.755061,37.850738,35.890203,37.882630,32.190805,36.942525,34.043953,36.782826,32.203201,36.615755,32.272232,34.339369,31.953560,34.120752,33.130238,35.105161,32.328227,34.057456,83.444021,86.391129,103.406901,82.652298,118.145733,70.828498,51.068173,156.127749,120.430000,2.201000,218.000000,119.100000,1.668000,147.600000,63342.716057,3.618796,29.107058,92.365825,34.669149,3112.018833,1889.710609
06/17/2026 17:32:52,0.000000,0.000000,75.715280,74.935823,66.397800,75.666603,78.455321,72.945802,75.814776,75.217438,36.946461,34.075871,34.153110,34.113474,37.762909,38.365856,36.731763,37.151983,36.831888,37.922543,37.013250,37.045851,35.558852,34.966204,35.430777,62.412603,34.231899,36.503343,25.669061,25.461135,25.397454,33.795753,34.223289,33.909430,36.565492,36.558853,32.857224,32.959103,34.651034,37.264037,33.739959,37.842784,35.904118,37.888116,32.199000,36.933307,34.041360,36.792629,32.199420,36.608012,32.267077,34.340885,31.927463,34.121266,33.119642,35.107448,32.324447,34.057679,74.770697,80.577839,117.329309,75.609823,128.177859,59.063712,49.217211,143.282216,120.650000,2.121000,207.700000,119.430000,1.597000,137.200000,63402.713650,9.058846,27.444497,86.567166,34.666484,3115.522719,1892.040070
06/17/2026 17:33:52,0.000000,0.000000,75.767934,74.969094,66.345210,75.697160,78.467269,72.994664,75.844810,75.211598,36.654789,33.549525,33.739183,33.824736,37.536485,38.412954,36.545617,36.980975,36.704347,37.920214,36.840173,36.998378,35.369477,34.915947,35.511580,67.668232,34.599401,38.376452,26.101434,25.757674,25.523557,33.817064,34.305835,34.632403,36.555408,36.482384,32.275564,32.397157,34.660954,37.264198,33.763460,37.853351,35.918835,37.890868,32.217345,36.909946,34.058758,36.785192,32.225699,36.603171,32.288091,34.334773,31.971665,34.124902,33.141505,35.097778,32.351167,34.059926,80.115527,85.789619,120.749721,82.266845,129.962156,56.945564,49.572527,154.342267,120.660000,2.175000,216.000000,119.230000,1.655000,145.300000,63462.712430,10.610033,27.766419,91.579393,34.676079,3119.065119,1894.413437
06/17/2026 17:34:52,0.000000,0.000000,75.795257,74.949132,66.375826,75.733857,78.523198,73.015389,75.926077,75.228318,36.580487,33.002100,33.296765,33.262854,37.648806,38.374156,36.415153,36.783778,36.504809,37.832332,36.707042,36.820610,35.148344,34.731949,34.926094,70.446457,34.647119,39.679975,25.974296,25.610828,25.496772,33.651453,34.289903,34.672816,36.438103,36.368167,31.762206,31.644263,34.648490,37.295547,33.745246,37.864833,35.917967,37.907674,32.219142,36.957758,34.030385,36.801158,32.215870,36.625257,32.300566,34.344998,31.963219,34.141809,33.132655,35.118212,32.344454,34.074979,82.512057,88.182163,123.085228,84.874166,131.392476,56.993010,49.160792,159.040164,120.780000,2.199000,218.800000,119.340000,1.676000,148.400000,63522.710998,12.286717,27.393258,93.635795,34.682511,3122.679421,1896.855018
06/17/2026 17:35:52,0.000000,0.000000,75.881481,75.013900,66.375966,75.792928,78.552630,73.112750,75.924122,75.253387,36.422780,32.604893,32.929936,32.866448,37.630764,38.370702,36.242734,36.600818,36.304590,37.754857,36.367007,36.737069,34.838031,34.591405,34.513801,72.117395,34.526114,39.648784,25.787097,25.460692,25.392774,33.425985,34.109895,34.528833,36.268796,36.223195,31.201067,31.063480,34.635848,37.279851,33.737184,37.861231,35.915385,37.893612,32.238352,36.951210,34.049562,36.805227,32.241888,36.618828,32.300643,34.371257,31.964632,34.135682,33.138965,35.122289,32.356676,34.070306,78.188629,83.935569,124.702437,77.901576,132.272614,57.394158,48.346645,143.012905,120.900000,2.123000,208.600000,119.270000,1.604000,138.100000,63582.710367,12.998742,26.650042,86.441953,34.684431,3126.312437,1899.311573
06/17/2026 17:36:52,0.000000,0.000000,75.823418,75.035189,66.309992,75.822325,78.570997,73.172719,75.897863,75.237665,36.178979,32.101850,32.363928,32.396049,37.401038,38.212737,35.996841,36.369199,36.031527,37.646709,36.109020,36.303032,34.620811,34.509898,34.187039,65.329396,34.238492,38.289311,24.242750,23.978604,23.713869,33.030269,33.815328,34.256168,36.018159,35.963244,30.397958,30.414901,34.647259,37.286361,33.747954,37.894477,35.924215,37.923185,32.232094,36.932638,34.024707,36.801251,32.240919,36.637778,32.317521,34.361021,31.957922,34.132580,33.134970,35.139585,32.371278,34.069339,77.285684,82.885467,123.142450,80.509931,129.982879,57.053094,48.493180,149.298992,120.580000,2.149000,211.700000,119.290000,1.624000,141.400000,63642.708821,11.504972,26.784339,89.324648,34.688853,3129.742599,1901.573376
06/17/2026 17:37:52,0.000000,0.000000,76.001777,75.071387,66.593190,75.856035,78.647081,73.204841,75.979988,75.239201,36.046980,31.875603,32.263332,32.192220,37.576913,38.019221,35.813870,36.178344,35.838822,37.483567,35.873371,36.354770,34.409120,34.382051,34.061811,71.652980,34.028607,39.798227,24.890399,24.693973,24.645197,32.811250,33.580534,33.886974,35.905314,35.840204,30.277248,30.482525,34.651569,37.302153,33.762470,37.862086,35.932810,37.912761,32.265201,36.953629,34.071079,36.811186,32.252070,36.628512,32.325710,34.369190,31.974585,34.144324,33.148951,35.127817,32.370416,34.076913,81.781574,87.263657,124.639183,84.114749,131.767094,57.010940,48.431905,156.194430,120.720000,2.182000,216.700000,119.230000,1.663000,146.300000,63702.706891,13.070017,26.728210,92.395078,34.697172,3133.336150,1903.993049
06/17/2026 17:38:52,0.000000,0.000000,76.053187,75.080196,66.523586,75.883394,78.690332,73.240750,75.954976,75.234860,36.045779,31.644970,32.044521,31.913809,37.373831,37.836576,35.681679,35.993072,35.719788,37.375830,35.763645,35.995506,34.288228,34.218991,33.729058,73.443888,33.794412,40.882029,24.839642,24.654395,24.561782,32.558483,33.334676,33.639434,35.732418,35.672610,29.865170,30.244495,34.637818,37.296849,33.734799,37.867694,35.895652,37.907506,32.243000,36.962114,34.028097,36.807284,32.239740,36.618463,32.315078,34.367017,31.954140,34.126205,33.121920,35.116814,32.362537,34.069051,84.251909,89.540302,125.760493,86.838047,132.964722,57.232797,48.572613,162.831240,120.660000,2.211000,220.300000,119.340000,1.690000,150.300000,63762.705616,14.024988,26.857041,95.265748,34.683589,3136.972462,1906.456108
06/17/2026 17:39:52,0.000000,0.000000,76.150016,75.126456,66.786166,75.894434,78.678625,73.269179,75.941322,75.238086,35.829539,31.443930,31.823057,31.683426,37.422391,37.744155,35.498830,35.797891,35.511436,37.205496,35.569041,35.505482,34.127927,34.065335,33.307623,67.503421,33.504667,39.196889,23.788911,23.602147,23.427705,32.236041,33.012993,33.315652,35.549608,35.483582,29.840375,30.212189,34.641602,37.306368,33.746406,37.862894,35.904110,37.892085,32.264400,36.963741,34.040829,36.823953,32.262938,36.642419,32.317346,34.378598,31.976456,34.152695,33.129333,35.119775,32.370161,34.092640,78.445977,84.013577,125.273011,80.885945,131.879748,57.190067,47.663592,148.897453,120.840000,2.139000,211.300000,119.460000,1.618000,140.600000,63822.704190,13.175961,26.020928,89.142954,34.694437,3140.513598,1908.821023
06/17/2026 17:40:52,0.000000,0.000000,76.098175,75.105808,66.778535,75.940861,78.752658,73.305169,75.980886,75.259102,35.686348,31.156434,31.540951,31.350778,37.179374,37.772154,35.326582,35.596907,35.306579,37.105007,35.448404,35.241049,33.847496,33.964274,33.072231,74.078274,33.294082,40.197572,24.600110,24.378122,24.369972,31.990939,32.788591,32.945979,35.411588,35.314082,29.497267,29.889258,34.665402,37.306213,33.764008,37.862291,35.936232,37.913966,32.286436,36.937647,34.065693,36.805818,32.305520,36.631668,32.360734,34.376612,31.978026,34.168679,33.141336,35.140172,32.405619,34.104051,84.095780,89.393013,126.145670,86.493594,133.404530,57.096788,48.079017,158.964906,120.680000,2.204000,219.500000,119.090000,1.682000,148.500000,63882.702126,13.793412,26.404160,93.603176,34.707806,3144.138586,1911.273745
06/17/2026 17:41:52,0.000000,0.000000,76.246713,75.169637,66.609244,75.993129,78.758495,73.339823,76.018988,75.268101,35.506267,30.952153,31.371901,31.199738,37.212105,37.685549,35.106199,35.478086,35.158332,36.974786,34.814238,35.502549,33.857717,33.956734,32.904576,64.913137,32.906485,37.614435,22.912135,22.720735,22.620167,31.645620,32.406921,32.658670,35.170879,35.155363,29.334464,29.686808,34.657841,37.290718,33.756117,37.851789,35.940633,37.889639,32.296641,36.938820,34.063319,36.824245,32.307036,36.632734,32.339797,34.365047,31.974880,34.144554,33.111403,35.110757,32.392454,34.073157,74.736201,80.402135,124.488542,76.655299,131.299357,56.985358,46.706017,139.687138,120.600000,2.093000,204.800000,119.290000,1.581000,134.600000,63942.700309,12.484227,25.130208,84.882595,34.698079,3147.598786,1913.560091
06/17/2026 17:42:52,0.000000,0.000000,76.133095,75.205805,66.702941,76.022515,78.793253,73.423470,76.019191,75.287306,35.306590,30.641283,31.055739,30.856018,37.036389,37.303043,34.896608,35.257068,34.931519,36.838741,34.522553,35.099491,33.575550,33.807835,33.078976,71.190379,32.779020,38.628246,23.833828,23.686934,23.604941,31.464551,32.244790,32.459225,35.025254,35.004858,28.917653,29.412877,34.643522,37.310492,33.760522,37.880472,35.927682,37.918249,32.316999,36.972220,34.056442,36.824471,32.309094,36.644073,32.339244,34.398221,31.985018,34.153215,33.121408,35.122510,32.392733,34.091192,80.989519,86.417415,125.066131,83.527696,132.110939,56.727049,47.638636,155.470979,120.490000,2.185000,216.200000,119.220000,1.652000,145.800000,64002.698634,12.630401,25.997845,92.077248,34.708389,3151.134183,1915.923966
06/17/2026 17:43:52,0.000000,0.000000,76.067569,75.192998,66.581221,76.000541,78.807095,73.372651,76.093893,75.246375,35.324801,30.536580,30.907829,30.748295,37.036072,37.334560,34.788895,35.119699,34.772786,36.668881,34.849071,34.742191,33.453066,33.609879,32.581058,72.161952,32.375872,39.502010,23.754366,23.579242,23.483427,31.118668,31.876518,31.899682,34.966586,34.857494,28.953648,29.250423,34.664259,37.304632,33.768728,37.862127,35.960578,37.879492,32.321127,36.939801,34.064748,36.797798,32.303492,36.627882,32.342037,34.369944,31.983805,34.145984,33.111945,35.142332,32.394694,34.099364,83.149048,88.428748,126.213507,85.521104,133.473362,56.847720,47.188543,159.315140,120.640000,2.197000,218.400000,119.240000,1.668000,147.700000,64062.698261,13.921672,25.580338,93.754891,34.704238,3154.745327,1918.360145
06/17/2026 17:44:52,0.000000,0.000000,76.144982,75.250643,66.772972,76.058739,78.822631,73.440762,76.111590,75.307583,35.239193,30.472337,30.859640,30.698037,36.601290,37.250213,34.592007,35.006702,34.628564,36.613066,34.868082,34.895749,33.337205,33.535355,32.494834,70.902768,32.136783,37.995110,23.563408,23.387806,23.367999,30.999842,31.635661,31.593337,34.822100,34.785731,28.919831,29.177805,34.659018,37.310020,33.761314,37.864912,35.933366,37.891226,32.318260,36.962641,34.065918,36.836568,32.323108,36.643409,32.357856,34.414566,31.983608,34.168904,33.103338,35.145273,32.389840,34.113609,77.225373,82.708341,126.692416,76.797643,133.692025,57.044305,46.466162,141.633656,120.780000,2.111000,207.100000,119.340000,1.593000,136.700000,64122.704663,13.089642,24.905468,85.798218,34.712338,3158.343028,1920.783360
06/17/2026 17:45:52,0.000000,0.000000,76.226441,75.295874,66.610923,76.111979,78.863926,73.503475,76.181115,75.304126,35.134737,30.117226,30.500138,30.393934,36.770635,37.148383,34.541082,34.860902,34.491639,36.500381,34.677969,34.994513,33.113547,33.572544,32.204863,70.941907,32.200147,37.964802,23.188603,23.022799,22.899587,30.921718,31.625721,31.987004,34.702562,34.659091,28.373045,28.817410,34.691437,37.322436,33.802403,37.885909,35.982825,37.910521,32.357266,36.973059,34.094131,36.856721,32.344341,36.678245,32.374172,34.427290,32.022643,34.184240,33.120918,35.137982,32.408403,34.102833,81.491503,86.696689,125.721680,84.520035,132.725272,56.818704,46.949077,158.142729,120.720000,2.188000,217.300000,119.260000,1.666000,146.900000,64182.703529,12.607523,25.357279,93.246139,34.733889,3161.851405,1923.121759
06/17/2026 17:46:52,0.000000,0.000000,76.115492,75.276019,66.590010,76.115858,78.856440,73.491287,76.105938,75.295169,35.014707,30.137411,30.524331,30.377687,36.764242,37.081848,34.286822,34.712765,34.411006,36.337175,34.590700,34.695839,33.156904,33.543471,32.234232,73.276856,31.837203,39.171176,23.378037,23.224360,23.190264,30.618050,31.339966,31.144358,34.581237,34.562603,28.632073,28.883392,34.666553,37.313551,33.799717,37.863797,35.963335,37.910077,32.359043,36.969460,34.086523,36.848254,32.332287,36.675548,32.375503,34.425068,32.025310,34.191281,33.134635,35.156984,32.415478,34.113001,84.361354,89.680231,127.168089,86.642176,134.533615,56.928470,46.789821,161.616425,120.590000,2.205000,219.400000,118.990000,1.682000,149.100000,64242.702229,13.962601,25.208575,94.746245,34.731270,3165.501854,1925.597538
06/17/2026 17:47:52,0.000000,0.000000,76.033209,75.283178,66.569085,76.097211,78.815985,73.476390,76.033958,75.303352,34.780590,30.003255,30.423185,30.257304,36.693422,36.996018,34.325194,34.605175,34.288115,36.227862,34.528179,34.937526,32.995973,33.439488,32.149892,65.901858,31.707854,36.572645,22.224527,22.024924,21.907129,30.487084,31.173840,31.302612,34.452489,34.422760,28.556587,28.833627,34.690706,37.306674,33.808020,37.860571,35.989853,37.913557,32.366996,36.964189,34.089224,36.832808,32.367801,36.672374,32.364326,34.405932,32.035047,34.190431,33.140006,35.153475,32.416736,34.117808,74.529298,80.233124,125.819621,75.427771,132.613900,56.960220,45.565395,137.888385,120.640000,2.088000,203.500000,119.390000,1.570000,133.300000,64302.700480,12.517134,24.055511,84.028921,34.734327,3168.993280,1927.912582
06/17/2026 17:48:52,0.000000,0.000000,75.945428,75.250641,66.613858,76.070149,78.746955,73.434011,75.907066,75.284457,34.831134,29.671956,30.101318,29.933876,36.807802,36.771081,34.010262,34.409284,34.067939,36.126010,34.597816,34.420086,32.756123,33.358411,31.805465,70.840870,31.830211,37.482287,22.950691,22.778125,22.701263,30.552503,31.265528,31.585874,34.388024,34.317021,27.927201,28.476653,34.685344,37.339353,33.812116,37.873483,35.983853,37.917732,32.372090,36.995169,34.107442,36.861138,32.363826,36.679482,32.393444,34.428320,32.021896,34.191780,33.121801,35.158812,32.423437,34.139587,81.075207,86.362514,125.786408,83.745269,133.024618,56.575552,46.688052,155.902945,120.780000,2.184000,216.300000,119.340000,1.651000,145.600000,64362.699437,12.368889,25.113398,92.267140,34.743505,3172.510608,1930.259514
06/17/2026 17:49:52,0.000000,0.000000,75.929622,75.237778,66.618781,76.023601,78.697608,73.397898,75.923309,75.293956,34.680756,29.728124,30.081687,29.972581,36.401039,36.725426,33.999608,34.336509,34.033740,35.973660,34.354207,34.392935,32.777828,33.223686,31.877188,71.763184,31.206273,38.128092,22.992620,22.816923,22.740573,30.071385,30.740001,30.163667,34.310569,34.237783,28.264384,28.449945,34.694281,37.334555,33.823621,37.898625,35.999465,37.923146,32.404678,36.986753,34.125185,36.870416,32.383835,36.710004,32.393557,34.420001,32.038031,34.227276,33.135566,35.158799,32.438997,34.123597,83.167638,88.465107,126.972019,85.413624,134.187443,56.805292,46.327008,159.047123,120.500000,2.193000,217.900000,119.260000,1.668000,147.500000,64422.697077,13.353312,24.774780,93.638811,34.754519,3176.120689,1932.695557
06/17/2026 17:50:52,0.000000,0.000000,75.755677,75.242758,66.245753,75.999367,78.643588,73.315608,75.830381,75.265570,34.474945,29.638539,29.997914,29.891838,36.557673,36.526694,33.865813,34.257806,33.964079,35.884680,33.756265,34.348071,32.584338,33.228531,31.692163,70.613178,31.144451,36.937867,22.708557,22.579890,22.505233,30.024160,30.614795,30.415558,34.241325,34.145452,28.069340,28.325251,34.704292,37.331711,33.831831,37.881168,36.015842,37.894861,32.387320,37.002115,34.131281,36.870297,32.390400,36.695294,32.418460,34.428423,32.059385,34.191648,33.134558,35.145381,32.447785,34.107952,77.891829,83.375583,127.372097,77.858151,134.394070,56.957858,45.563550,143.954037,120.710000,2.124000,208.600000,119.260000,1.598000,137.600000,64482.695494,12.884106,24.053761,86.878841,34.753500,3179.716788,1935.112910
06/17/2026 17:51:52,0.000000,0.000000,75.769417,75.226524,66.425654,75.986654,78.601049,73.286771,75.821000,75.296719,34.468640,29.440001,29.841772,29.683587,36.539947,36.525343,33.741150,34.139419,33.793476,35.819474,33.514099,34.552601,32.551846,33.154733,31.706987,72.092978,31.410791,37.841391,22.647925,22.465893,22.431262,30.118241,30.781495,31.072495,34.117188,34.055927,27.642731,28.050854,34.711466,37.322504,33.822716,37.857519,35.993621,37.892132,32.394804,37.000353,34.111757,36.858802,32.374226,36.687172,32.376564,34.442100,32.031713,34.169906,33.124788,35.156471,32.408926,34.098472,83.044303,88.170733,126.955376,85.799657,134.171174,56.790991,46.335941,161.146425,120.610000,2.208000,219.000000,119.040000,1.676000,148.900000,64542.684932,13.058215,24.783176,94.544551,34.741801,3183.267601,1937.493513
06/17/2026 17:52:52,0.000000,0.000000,75.702448,75.230460,66.227348,75.947697,78.555481,73.281551,75.763930,75.276353,34.418127,29.505183,29.851653,29.742577,36.367903,36.363477,33.649366,34.056116,33.738035,35.710128,33.962281,34.583787,32.436772,33.174863,31.531164,67.968339,30.998369,36.606121,22.142738,21.970035,21.849324,29.794825,30.456846,30.324013,34.039305,34.000681,28.035814,28.389026,34.689172,37.370137,33.827591,37.893297,35.988366,37.912957,32.394418,37.028633,34.129485,36.901243,32.367168,36.715550,32.380183,34.464345,32.039783,34.221367,33.122983,35.167970,32.421442,34.157571,74.345144,79.883890,126.759404,74.086395,133.794573,56.845836,44.962359,136.966188,120.650000,2.085000,203.600000,119.390000,1.567000,133.000000,64602.683549,13.124975,23.481146,83.588387,34.759683,3186.812629,1939.861096
06/17/2026 17:53:52,0.000000,0.000000,75.652040,75.204096,66.255760,75.924475,78.567665,73.244712,75.758400,75.264908,34.251514,29.086637,29.509446,29.347334,36.035261,36.226545,33.582261,33.924222,33.566393,35.639046,33.974073,34.104369,32.207062,33.062720,31.438459,69.069881,31.244170,36.587809,22.097712,21.917375,21.795159,29.914887,30.627678,30.966827,33.926383,33.882425,27.327593,27.727666,34.699041,37.382184,33.845802,37.924670,36.022887,37.937676,32.396621,37.032460,34.142649,36.896224,32.406226,36.728291,32.393062,34.479854,32.067800,34.225208,33.148607,35.176240,32.439589,34.157480,79.789564,84.988277,125.824307,82.637784,132.893603,56.452995,46.007136,153.641637,120.690000,2.164000,214.700000,119.140000,1.646000,144.200000,64662.681898,12.114291,24.473518,91.269131,34.775129,3190.278170,1942.156309
06/17/2026 17:54:52,0.000000,0.000000,75.633649,75.174292,66.463765,75.881615,78.534192,73.193674,75.699332,75.261970,34.215264,29.158149,29.636236,29.425147,36.210818,36.210818,33.468660,33.831097,33.520783,35.490753,34.144689,33.951418,32.241537,32.947802,31.208227,70.879703,30.737100,37.552885,22.387939,22.222455,22.140168,29.554181,30.218066,29.677702,33.861085,33.834886,27.683875,27.903510,34.718074,37.361365,33.841083,37.913348,36.005178,37.923985,32.402409,37.025639,34.134027,36.893383,32.391588,36.709307,32.408193,34.459004,32.033981,34.227683,33.135086,35.167187,32.421838,34.158410,82.298991,87.581769,127.008258,84.444461,134.388337,56.495283,45.966740,156.691782,120.690000,2.182000,216.500000,119.240000,1.660000,146.000000,64722.680289,13.117498,24.435387,92.613006,34.766538,3193.868296,1944.572632
06/17/2026 17:55:52,0.000000,0.000000,75.549459,75.187194,66.311658,75.885438,78.525803,73.216134,75.723362,75.273344,34.036483,29.099828,29.490080,29.371705,36.399035,36.221518,33.348495,33.725198,33.405384,35.438570,33.217423,33.772986,32.164631,32.886081,31.494514,72.795466,30.624097,37.312159,22.532078,22.392178,22.323737,29.499462,30.113882,29.835679,33.839711,33.764218,27.621312,27.865888,34.723716,37.351072,33.850602,37.897636,36.018820,37.902693,32.422341,37.025110,34.161905,36.884891,32.405354,36.712380,32.414779,34.450488,32.056148,34.218275,33.162109,35.170203,32.439163,34.158386,81.867321,87.256004,127.976819,82.702465,135.393220,56.731234,45.522280,148.620858,120.720000,2.154000,212.400000,119.310000,1.627000,141.400000,64782.678255,13.297569,24.014590,89.017607,34.771304,3197.496921,1947.024825
06/17/2026 17:56:52,0.000000,0.000000,75.508365,75.150306,66.095965,75.851401,78.497760,73.142198,75.762916,75.262248,34.034453,28.982703,29.318570,29.236011,35.835692,36.121344,33.344298,33.634395,33.309599,35.347461,33.370473,33.714698,32.158291,32.832174,31.085730,63.354102,30.768772,35.608406,21.145942,20.996864,20.742648,29.526756,30.179506,30.473708,33.675619,33.655188,27.335326,27.549538,34.706592,37.341520,33.841880,37.894260,35.999418,37.901009,32.383278,37.019016,34.128268,36.876142,32.381641,36.725962,32.399293,34.437260,32.053561,34.181090,33.135541,35.150351,32.406108,34.135612,76.280625,81.725607,126.003988,79.033292,132.891809,56.472200,45.146863,145.053293,120.580000,2.124000,208.100000,119.170000,1.601000,138.500000,64842.676726,11.951067,23.657339,87.386732,34.754890,3200.925976,1949.281353
06/17/2026 17:57:52,0.000000,0.000000,75.501580,75.158722,66.250023,75.827893,78.450766,73.131315,75.704864,75.280173,34.087243,28.854189,29.243603,29.129467,36.334355,35.938507,33.253440,33.544014,33.235796,35.251683,33.473511,33.424243,32.052878,32.860686,31.182215,70.726725,30.769682,36.791888,22.257485,22.127864,22.024149,29.526692,30.213767,29.904368,33.668295,33.611442,27.210066,27.650684,34.713488,37.351930,33.852775,37.910401,36.000303,37.911612,32.400627,37.037084,34.137524,36.884481,32.405370,36.724785,32.413528,34.459889,32.080263,34.227628,33.151475,35.163142,32.420050,34.168610,81.677375,86.954351,126.899187,83.803065,134.168988,56.445783,45.847492,156.053462,120.610000,2.173000,215.200000,118.950000,1.655000,145.100000,64902.674489,12.469172,24.322716,92.333225,34.770748,3204.486414,1951.668644
06/17/2026 17:58:52,0.000000,0.000000,75.432885,75.134346,66.098616,75.807740,78.421420,73.108982,75.717126,75.258660,33.954727,28.896351,29.255428,29.126245,35.827678,35.918921,33.158964,33.457126,33.159583,35.203148,33.557699,33.536541,32.097728,32.849472,31.202005,71.917732,30.300066,37.458949,22.144630,22.019032,21.901822,29.166477,29.755592,29.335962,33.644377,33.569754,27.290965,27.539664,34.723840,37.340143,33.869203,37.901563,36.026163,37.915762,32.406140,37.019103,34.168305,36.879325,32.391613,36.708447,32.403471,34.445421,32.087559,34.206033,33.139629,35.163738,32.447664,34.160654,83.892568,89.077593,127.798778,86.123334,135.381325,56.575758,45.725914,160.666067,120.650000,2.203000,218.600000,119.360000,1.673000,148.400000,64962.673438,13.251278,24.207671,94.338004,34.770189,3208.099184,1954.106629
06/17/2026 17:59:52,0.000000,0.000000,75.481884,75.109876,66.370091,75.796576,78.441844,73.089739,75.688669,75.276638,33.910149,28.845762,29.253019,29.147729,35.860971,35.882232,33.082191,33.460353,33.101182,35.180362,33.482001,33.766690,32.015911,32.876221,30.944561,66.894960,30.256135,35.599044,21.513540,21.343421,21.237034,29.168144,29.733626,29.555259,33.535566,33.511578,27.453970,27.722949,34.705444,37.362481,33.836065,37.940165,35.988738,37.904934,32.396572,37.053575,34.129217,36.918227,32.379013,36.738834,32.363206,34.469155,32.058405,34.232638,33.116491,35.193858,32.397697,34.175603,73.947198,79.600280,127.102904,74.006406,134.116227,56.714185,44.680165,136.559632,120.790000,2.081000,202.900000,119.330000,1.571000,132.600000,65022.671504,12.388175,23.210869,83.393551,34.768016,3211.617821,1956.447443
06/17/2026 18:00:52,0.000000,0.000000,75.528560,75.100824,66.280287,75.744617,78.430013,73.020256,75.615490,75.245230,33.767456,28.519020,28.932156,28.815454,36.106377,35.748958,32.974434,33.332652,33.006799,35.062725,33.448086,33.406058,31.879227,32.716208,30.908278,69.241780,30.712505,35.644182,21.664726,21.485657,21.395459,29.357657,30.055048,30.422816,33.459190,33.428090,26.826062,27.213171,34.705584,37.359526,33.842655,37.914029,36.000337,37.926224,32.373968,37.040029,34.135152,36.921045,32.366303,36.740352,32.392208,34.460366,32.064720,34.241235,33.127767,35.174073,32.412569,34.159815,80.166948,85.327921,126.334785,82.826007,133.587603,56.320354,45.467705,154.365087,120.760000,2.171000,214.700000,119.430000,1.644000,144.300000,65082.670198,11.681422,23.962760,91.589483,34.767898,3215.093967,1958.753031
06/17/2026 18:01:52,0.000000,0.000000,75.443096,75.112885,66.074363,75.754994,78.406701,73.014577,75.643199,75.269151,33.677385,28.633331,29.008076,28.929357,36.009098,35.840796,32.916509,33.277419,32.947761,34.999848,33.309990,33.460849,31.857543,32.736362,30.915276,70.654534,30.118771,36.716095,22.003472,21.836130,21.843708,29.001648,29.601964,28.118179,33.424118,33.397904,27.213784,27.398553,34.723384,37.348088,33.848156,37.915526,36.011334,37.915989,32.365886,37.040708,34.158029,36.897396,32.381613,36.742304,32.361437,34.435443,32.071321,34.223277,33.122673,35.172538,32.419871,34.174646,82.431880,87.664320,127.483313,84.511436,134.954505,56.439639,45.396331,156.960122,120.750000,2.186000,216.700000,119.430000,1.653000,146.200000,65142.668211,12.821173,23.894922,92.730394,34.766481,3218.685238,1961.168701
06/17/2026 18:02:52,0.000000,0.000000,75.433460,75.058053,66.336933,75.738930,78.364179,72.967129,75.716461,75.268128,33.635884,28.572902,29.011004,28.883998,35.650449,35.657538,32.835440,33.181277,32.953346,34.953095,33.212477,33.656890,31.774828,32.700042,30.859862,72.340379,30.037007,36.444641,22.187649,22.005983,22.013654,28.955168,29.520271,29.031894,33.384669,33.370451,27.125450,27.356888,34.710829,37.362985,33.858233,37.917157,35.990204,37.908163,32.377580,37.050284,34.152991,36.914936,32.380621,36.750610,32.378915,34.460419,32.070114,34.213357,33.127851,35.164404,32.415765,34.175432,81.443496,86.846891,128.378760,82.057460,135.911735,56.730350,45.280677,148.863627,120.780000,2.153000,212.300000,119.560000,1.622000,141.300000,65202.665658,12.659771,23.784870,89.127633,34.769042,3222.308474,1963.615349
06/17/2026 18:03:52,0.000000,0.000000,75.470856,75.058297,66.158351,75.694403,78.347559,72.965223,75.620228,75.242791,33.711465,28.493107,28.880375,28.783226,35.300856,35.512699,32.859444,33.118605,32.860949,34.865365,33.226773,33.290426,31.826555,32.660069,30.897737,67.758088,30.237893,36.147424,21.339416,21.149062,21.030252,29.025613,29.670067,29.833263,33.318927,33.320704,26.943683,27.222858,34.713874,37.358063,33.857885,37.921671,35.998095,37.904990,32.369492,37.027422,34.138924,36.896936,32.368752,36.737478,32.373051,34.441258,32.061577,34.219708,33.156877,35.163654,32.408790,34.160482,81.147393,86.330881,127.501199,84.047985,134.773255,56.487327,45.269218,157.301940,120.960000,2.180000,216.800000,119.470000,1.651000,145.900000,65262.664836,12.373466,23.773958,92.879730,34.763949,3225.818897,1965.950316
06/17/2026 18:04:52,0.000000,0.000000,75.419029,75.030943,66.340696,75.686330,78.357183,72.911817,75.622918,75.244637,33.548886,28.544409,28.937464,28.815266,35.742126,35.495779,32.692461,33.083698,32.797357,34.850718,33.671037,33.263238,31.803754,32.687115,30.856053,71.359075,30.152865,35.796785,21.998752,21.839485,21.839471,28.956842,29.554944,28.420111,33.320908,33.289359,27.118527,27.510221,34.682170,37.355643,33.845105,37.928395,35.975879,37.922590,32.344950,37.023705,34.120988,36.908258,32.341807,36.749616,32.358742,34.450947,32.029015,34.202662,33.130919,35.160814,32.366720,34.178430,78.005526,83.326263,128.384665,77.569343,135.819464,56.601823,44.501391,141.825281,120.940000,2.111000,207.000000,119.420000,1.591000,136.400000,65322.664303,12.757639,23.039146,85.887903,34.753868,3229.426920,1968.381654
06/17/2026 18:05:52,0.000000,0.000000,75.390099,75.069160,66.135181,75.696668,78.349817,72.940819,75.640568,75.258073,33.550371,28.342422,28.709202,28.674476,35.600100,35.468052,32.651113,33.026368,32.702796,34.830026,32.953563,33.472259,31.667625,32.642835,30.873443,63.746149,30.292822,34.921863,20.769238,20.603030,20.329524,29.007370,29.670559,29.889934,33.208961,33.203628,26.665168,26.915696,34.719766,37.361282,33.851278,37.921724,35.982232,37.913023,32.354002,37.052974,34.154359,36.906568,32.360837,36.747746,32.347329,34.454207,32.061213,34.223158,33.147444,35.170647,32.398651,34.182768,77.556662,82.894817,126.369242,80.488668,133.660903,56.247880,44.658025,148.589460,120.830000,2.139000,210.800000,119.420000,1.619000,140.100000,65382.661471,11.732239,23.189624,89.003368,34.765560,3232.850758,1970.633353
06/17/2026 18:06:52,0.000000,0.000000,75.525875,75.056324,66.198187,75.688744,78.322984,72.902382,75.729906,75.248643,33.388355,28.355503,28.765557,28.648620,35.269516,35.406916,32.592388,32.963669,32.682480,34.754766,33.034162,33.378092,31.492559,32.584596,30.711647,70.309748,29.972716,36.544132,21.592196,21.480890,21.436728,28.700123,29.246577,26.828698,33.188875,33.138654,26.904527,27.251920,34.700157,37.343065,33.847697,37.919487,35.964122,37.912187,32.327801,37.045076,34.122906,36.903976,32.331962,36.737170,32.343817,34.442718,32.045239,34.219226,33.143506,35.152533,32.364884,34.171270,81.775615,87.040748,127.419348,83.830410,134.937729,56.332769,45.267179,155.495742,120.990000,2.174000,215.100000,119.550000,1.648000,144.800000,65442.660170,12.772116,23.772016,92.088144,34.751940,3236.423818,1973.029161
06/17/2026 18:07:52,0.000000,0.000000,75.433898,75.014562,66.149156,75.668139,78.316327,72.896107,75.690899,75.233685,33.455224,28.363763,28.701984,28.650273,35.551694,35.243232,32.539372,32.907122,32.608882,34.698215,32.777867,32.954417,31.602917,32.511521,30.770387,71.677932,29.688154,36.907737,21.778329,21.613641,21.542867,28.522755,29.068820,28.436189,33.188275,33.126054,26.917772,27.089870,34.716638,37.361259,33.852446,37.929071,35.981850,37.913084,32.341161,37.048852,34.143120,36.882538,32.335271,36.732940,32.348279,34.445394,32.050593,34.212807,33.141968,35.156318,32.361075,34.153266,84.200798,89.307136,128.378150,86.444945,136.101977,56.496287,45.336610,161.742665,120.860000,2.211000,219.400000,119.580000,1.674000,149.100000,65502.659088,13.069623,23.838114,94.800352,34.755397,3240.041392,1975.472034
06/17/2026 18:08:52,0.000000,0.000000,75.397532,75.028444,66.293361,75.665920,78.328001,72.873555,75.628873,75.259041,33.406780,28.423096,28.732306,28.653676,35.423904,35.351663,32.498376,32.868813,32.602639,34.660049,33.262370,33.390680,31.609434,32.577183,30.786802,65.581259,29.795103,34.814804,20.871911,20.716053,20.572422,28.678842,29.192743,29.156614,33.074827,33.067271,26.941779,27.251400,34.674801,37.353161,33.836151,37.924346,35.969805,37.921390,32.316603,37.049610,34.127900,36.912934,32.318786,36.737341,32.328171,34.435544,32.054065,34.223332,33.141396,35.152201,32.367724,34.151023,74.561038,80.128203,127.410065,75.155458,134.505857,56.494507,44.335726,138.121119,121.080000,2.090000,204.200000,119.620000,1.567000,133.400000,65562.657938,11.935138,22.879666,84.139789,34.749814,3243.535713,1977.789739
06/17/2026 18:09:52,0.000000,0.000000,75.484043,75.049104,66.240402,75.678313,78.315951,72.892764,75.663948,75.277663,33.260442,28.151166,28.528699,28.419649,35.194532,35.279198,32.384516,32.731882,32.493073,34.591582,33.180894,33.210498,31.386005,32.552503,30.666933,69.685853,30.228653,35.474241,21.452655,21.306319,21.211853,28.920984,29.567706,29.824993,33.080781,33.020773,26.446051,26.891161,34.713588,37.344956,33.840765,37.925844,35.970623,37.919556,32.310307,37.040770,34.142554,36.894361,32.342629,36.728754,32.344564,34.441688,32.058003,34.198926,33.146735,35.172599,32.384003,34.177918,80.961039,86.116036,127.158856,83.430707,134.590851,56.240539,45.171528,155.620363,120.940000,2.175000,215.600000,119.280000,1.648000,145.000000,65622.655944,11.793379,23.680862,92.142957,34.754957,3247.042320,1980.123885
06/17/2026 18:10:52,0.000000,0.000000,75.393885,74.996918,66.353689,75.640572,78.308202,72.856170,75.644580,75.248574,33.252293,28.224208,28.586107,28.512214,35.143746,35.231078,32.421660,32.761896,32.456448,34.551947,33.191855,33.127586,31.425410,32.511335,30.581135,70.424069,29.598650,36.473792,21.519070,21.398330,21.318002,28.453160,29.037610,27.781895,33.052785,33.020336,26.834308,27.004898,34.702778,37.345235,33.822618,37.912649,35.952665,37.918872,32.300275,37.050481,34.129663,36.910709,32.309618,36.737514,32.313177,34.456531,32.022154,34.220212,33.148493,35.163714,32.367899,34.163626,83.019795,88.191297,128.128160,85.147200,135.733848,56.491359,45.196679,157.919867,120.790000,2.191000,216.900000,119.320000,1.661000,146.700000,65682.653921,12.768951,23.704841,93.149145,34.747444,3250.641615,1982.547386
06/17/2026 18:11:52,0.000000,0.000000,75.398613,74.985174,66.186900,75.642796,78.294429,72.835110,75.656775,75.253174,33.253536,28.208051,28.555675,28.517143,34.942912,35.098103,32.367628,32.727453,32.444347,34.531448,32.576452,33.062270,31.314043,32.596753,30.527891,70.356346,29.560723,35.259693,21.627208,21.485834,21.426192,28.520547,29.071073,28.616032,33.012795,32.982122,26.807521,26.995673,34.700714,37.349367,33.833399,37.921166,35.944199,37.914845,32.285986,37.024844,34.113254,36.882414,32.303308,36.712213,32.316685,34.420095,32.030559,34.194928,33.140065,35.148657,32.344239,34.135580,77.196068,82.428842,128.718022,76.566388,136.144613,57.396596,44.422734,140.098064,120.780000,2.109000,206.300000,119.530000,1.582000,135.500000,65742.652250,12.296226,22.963467,85.076593,34.735826,3254.234905,1984.961598
06/17/2026 18:12:52,0.000000,0.000000,75.422880,75.022124,66.278440,75.661528,78.318994,72.903448,75.626849,75.240547,33.161360,27.995417,28.407794,28.346240,35.029382,35.180123,32.311486,32.634424,32.370762,34.459831,32.707463,32.804872,31.388454,32.429512,30.506411,63.520297,29.918646,34.346352,20.481581,20.328803,20.135434,28.680875,29.310293,29.608195,32.917484,32.901035,26.369482,26.631547,34.671390,37.355509,33.806296,37.913641,35.931806,37.901157,32.262858,37.049228,34.114200,36.896185,32.278916,36.740167,32.285104,34.443176,32.035017,34.204308,33.118789,35.144725,32.329636,34.146312,77.946663,83.182414,126.914354,80.951590,134.164253,57.268502,44.847190,149.747466,120.980000,2.145000,211.300000,119.620000,1.616000,141.100000,65802.651594,10.975395,23.370957,89.527194,34.731421,3257.656535,1987.210518
06/17/2026 18:13:52,0.000000,0.000000,75.503035,74.968421,66.200703,75.633685,78.292921,72.842485,75.710358,75.232041,33.114056,28.034948,28.455347,28.304670,35.036852,35.023994,32.290010,32.582269,32.357223,34.410829,32.491122,32.533975,31.213278,32.352037,30.849469,69.783856,29.515444,35.827967,21.384601,21.232866,21.165166,28.116926,28.719789,26.167877,32.962936,32.868242,26.617578,26.989401,34.708237,37.340064,33.830538,37.915227,35.922506,37.899832,32.277541,37.026580,34.121654,36.865569,32.290640,36.712889,32.310020,34.419659,32.035908,34.201996,33.138697,35.137539,32.339579,34.142029,81.813150,87.004328,128.053943,83.853223,135.622174,57.468111,45.518395,152.057814,121.020000,2.174000,215.700000,119.660000,1.644000,144.500000,65862.648468,11.817066,24.010901,90.564258,34.731835,3261.228183,1989.606227
06/17/2026 18:14:52,0.000000,0.000000,75.519153,74.964273,66.217853,75.611150,78.274243,72.811406,75.647968,75.248585,34.072915,30.346146,30.618486,30.706848,35.302207,35.127992,32.948737,33.073202,33.021002,34.573064,34.320588,33.995339,32.327374,32.821061,32.267834,58.568943,30.607419,29.922263,27.735787,27.794715,28.803196,29.977015,29.974340,29.842813,33.596351,33.427984,30.443677,30.891068,34.679365,37.325878,33.810851,37.912871,35.923808,37.894504,32.246369,37.009622,34.101084,36.844185,32.280344,36.701323,32.298871,34.401440,32.036772,34.183204,33.131880,35.130739,32.338628,34.112669,84.292808,85.125614,117.380227,79.107545,120.006308,69.256495,55.802931,112.404013,121.550000,0.622000,67.000000,0.000000,0.000000,-0.000000,65922.647683,-3.283726,33.205989,71.055936,34.718220,3262.470532,1989.646365
06/17/2026 18:15:52,0.000000,0.000000,75.454660,74.936913,66.438586,75.643144,78.269108,72.832918,75.601553,75.242267,34.558194,31.782127,31.746934,32.107539,35.577833,35.483449,33.570433,33.754758,33.681489,34.909051,35.113018,34.598887,33.071766,33.349965,33.274537,48.790048,31.405276,31.661453,29.774875,29.706207,30.394861,31.176112,31.102589,31.183242,34.096722,33.946665,31.723388,31.936747,34.685112,37.317458,33.821444,37.895134,35.922727,37.893867,32.256851,36.996804,34.120181,36.845079,32.263736,36.690116,32.289331,34.403906,32.020108,34.187651,33.147445,35.113901,32.333588,34.132055,78.240876,78.621198,107.765651,72.944247,111.669380,76.686684,56.746037,95.965362,121.480000,0.621000,66.600000,0.000000,0.000000,-0.000000,65982.646294,-2.336251,33.997704,61.633015,34.716825,3263.587951,1989.646365
06/17/2026 18:16:52,0.000000,0.000000,75.441298,74.935794,66.252673,75.622833,78.265691,72.785013,75.466279,75.253478,34.837895,32.329499,32.212482,32.581605,35.866490,35.819981,33.989383,34.228205,34.125757,35.201484,35.391195,34.950425,33.458186,33.604338,33.697639,43.164227,32.101221,32.423355,30.935358,30.913076,31.512811,31.881237,31.823325,31.911974,34.399551,34.289494,32.118100,32.232938,34.669334,37.308806,33.805753,37.894987,35.915918,37.891935,32.229099,36.989170,34.088548,36.836115,32.246323,36.690056,32.260245,34.375785,32.000804,34.179990,33.127329,35.124869,32.317066,34.119566,82.016537,82.370903,100.311942,68.536057,106.594864,80.701015,56.974336,84.840589,121.330000,0.625000,66.900000,0.000000,0.000000,-0.000000,66042.644378,-1.764826,34.188181,54.652192,34.703585,3264.705720,1989.646365
