Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 18:17:52,0.000000,0.000000,75.406600,74.972467,66.205218,75.607322,78.269585,72.852878,75.586177,75.228573,35.122501,32.642575,32.529162,32.846591,35.971412,35.980713,34.330806,34.565977,34.425259,35.497482,35.447406,36.010827,33.738869,33.791273,33.973036,39.844431,32.651768,32.736260,31.509952,31.475200,31.829424,32.281723,32.299520,32.411631,34.653729,34.551693,32.285361,32.391047,34.673492,37.328425,33.816197,37.908912,35.909989,37.901484,32.223587,37.000163,34.090258,36.850650,32.248514,36.683386,32.266747,34.383600,32.019325,34.183032,33.124153,35.147415,32.310359,34.125303,82.489459,82.828144,95.104709,69.786979,103.287179,82.859181,57.120871,77.323353,121.590000,0.622000,67.100000,0.000000,0.000000,-0.000000,66102.643217,-1.573941,34.310201,49.601055,34.709750,3265.824310,1989.646365
06/17/2026 18:18:52,0.000000,0.000000,75.334813,74.911204,66.203927,75.593253,78.239990,72.795144,75.610449,75.250321,35.224029,32.812895,32.736859,33.038605,36.328697,36.211379,34.583268,34.848967,34.708319,35.733648,36.028193,35.695862,33.964412,33.948429,33.978353,37.906347,33.025030,32.941458,31.749865,31.711998,31.905566,32.608199,32.649559,32.726937,34.842748,34.756704,32.377521,32.495479,34.673832,37.333185,33.789348,37.904732,35.897806,37.894632,32.205118,37.003971,34.083426,36.842956,32.224065,36.675886,32.274975,34.394913,32.000406,34.179307,33.125757,35.144581,32.316611,34.139975,83.730473,84.068254,91.406346,71.397876,101.107906,83.976200,57.219338,72.669163,121.460000,0.622000,67.000000,0.000000,0.000000,-0.000000,66162.642024,-1.450633,34.392091,46.318395,34.705274,3266.941038,1989.646365
06/17/2026 18:19:52,0.000000,0.000000,75.389239,74.921302,66.329363,75.570756,78.224296,72.823816,75.524180,75.226518,35.401497,32.977119,32.936665,33.215107,36.335391,36.440298,34.789665,35.048201,34.867275,35.923847,35.904803,35.857162,34.139378,34.056811,34.385064,36.771557,33.298745,33.085869,31.861178,31.805048,31.961638,32.818035,32.909623,32.987864,35.007849,34.948874,32.434600,32.586034,34.656795,37.324605,33.764620,37.903989,35.898069,37.914776,32.191143,36.997505,34.070277,36.839143,32.210822,36.687496,32.261001,34.390739,31.977953,34.182583,33.128592,35.144306,32.288242,34.117441,76.443483,76.225443,88.780898,72.341560,99.594647,84.646743,57.375778,69.655277,121.650000,0.622000,67.300000,0.000000,0.000000,-0.000000,66222.639895,-1.436152,34.522021,44.122769,34.697505,3268.058748,1989.646365
06/17/2026 18:20:52,0.000000,0.000000,75.322662,74.910875,66.240728,75.592784,78.225215,72.777309,75.589278,75.247722,35.614939,33.144988,33.164099,33.416864,36.550524,36.617790,35.017913,35.304743,35.092830,36.138920,35.933886,36.158325,34.386610,34.162483,34.169677,36.269988,33.566987,33.313303,31.893145,31.874881,31.963921,33.045263,33.138158,33.248373,35.182902,35.100442,32.493686,32.670690,34.664050,37.290717,33.781954,37.900027,35.897869,37.891603,32.180262,36.989854,34.059048,36.846090,32.210728,36.652446,32.244782,34.355038,31.967060,34.164697,33.129350,35.115802,32.291262,34.096484,77.015075,77.261141,86.195510,72.049536,98.392954,85.062485,57.568147,67.470687,121.490000,0.624000,67.100000,0.000000,0.000000,-0.000000,66282.637980,-1.368200,34.681503,42.494562,34.686456,3269.176379,1989.646365
06/17/2026 18:21:52,0.000000,0.000000,75.291781,74.923915,66.035354,75.596216,78.196233,72.836230,75.588341,75.229893,35.808570,33.334777,33.410755,33.642832,36.468060,36.771183,35.160565,35.490329,35.324264,36.322687,36.417415,36.097961,34.506269,34.231580,34.687398,35.982507,33.778873,33.517260,31.897181,31.861989,31.985804,33.256872,33.357741,33.474146,35.339223,35.238161,32.646977,32.783545,34.641332,37.321131,33.769911,37.903067,35.895745,37.920411,32.169229,37.000682,34.073022,36.841436,32.214346,36.664009,32.240869,34.376873,31.961807,34.169792,33.123785,35.119561,32.292656,34.110304,78.762973,78.885344,84.168902,71.670091,97.549395,85.524306,57.916762,65.812581,121.470000,0.623000,67.200000,0.000000,0.000000,-0.000000,66342.635648,-1.452455,34.969715,41.237126,34.690498,3270.293808,1989.646365
06/17/2026 18:22:52,0.000000,0.000000,75.332644,74.920440,66.214539,75.599636,78.237096,72.777832,75.595629,75.264632,35.955994,33.577723,33.692319,33.943499,36.771649,36.925158,35.393591,35.755156,35.550654,36.512947,36.614290,36.140050,34.799072,34.337674,34.857146,35.936763,34.000386,33.728632,31.924742,31.876187,31.986082,33.506852,33.594363,33.716951,35.517324,35.446420,32.864361,33.046035,34.670359,37.316017,33.787421,37.919162,35.908231,37.903706,32.182218,37.004231,34.077473,36.850295,32.209493,36.677767,32.239174,34.383614,31.972137,34.191997,33.135352,35.149276,32.313163,34.124994,79.955857,80.039005,82.794738,71.609226,96.829170,85.938063,58.286741,64.924211,121.730000,0.619000,67.000000,0.000000,0.000000,-0.000000,66402.635457,-1.545829,35.274461,40.555479,34.700804,3271.411082,1989.646365
06/17/2026 18:23:52,0.000000,0.000000,75.263514,74.920560,65.944869,75.594884,78.266443,72.783228,75.599453,75.229608,36.243406,33.893965,34.064898,34.288603,37.019120,37.169487,35.589967,35.983330,35.800117,36.678485,36.623173,36.732462,35.001040,34.531773,35.026608,35.948343,34.213430,33.978155,31.951883,31.902437,32.004482,33.724642,33.826783,33.967095,35.684686,35.611139,33.172288,33.351567,34.645736,37.315351,33.770411,37.883683,35.904500,37.892032,32.167790,36.963084,34.057927,36.829048,32.212138,36.656062,32.246104,34.336830,31.982639,34.160026,33.118895,35.116013,32.296677,34.094340,81.071392,81.183369,81.992781,71.632549,96.261473,86.294276,58.738290,64.122105,121.570000,0.624000,67.200000,0.000000,0.000000,-0.000000,66462.633581,-1.666682,35.644837,39.935142,34.682464,3272.529158,1989.646365
06/17/2026 18:24:52,0.000000,0.000000,75.303895,74.904351,66.266573,75.573105,78.235053,72.789328,75.522983,75.238833,36.462823,34.273818,34.513886,34.782968,37.332320,37.358846,35.952052,36.276178,36.103349,36.865490,37.085765,36.720188,35.271148,34.706676,35.581271,36.041509,34.440438,34.213219,31.954344,31.924053,32.006161,34.044688,34.115716,34.296808,35.886738,35.834915,33.672613,33.901048,34.642666,37.307870,33.748716,37.894794,35.879786,37.901399,32.140290,36.975558,34.031824,36.820289,32.174899,36.648677,32.241299,34.347126,31.963128,34.152126,33.112762,35.105019,32.297260,34.092702,82.097728,82.284127,81.420070,71.861312,95.755013,86.474200,59.393376,63.207517,120.940000,0.622000,66.900000,0.000000,0.000000,-0.000000,66522.632338,-1.965933,36.179152,39.222051,34.673910,3273.646219,1989.646365
06/17/2026 18:25:52,0.000000,0.000000,75.292806,74.924940,66.036390,75.556251,78.223722,72.770725,75.516852,75.217076,36.880274,34.740318,34.992662,35.266833,37.442517,37.602528,36.223954,36.551068,36.414321,37.094353,37.330924,37.113556,35.611618,34.905934,35.738569,36.166839,34.714637,34.543401,31.953033,31.885769,32.006356,34.381320,34.474060,34.957551,36.154662,36.073188,34.209411,34.554190,34.650015,37.296625,33.752738,37.854171,35.903445,37.881260,32.187200,36.986470,34.048103,36.813064,32.185142,36.635410,32.250384,34.349087,31.969105,34.161744,33.120615,35.116399,32.300384,34.092267,83.079599,83.322680,81.155547,72.180563,95.369093,86.718606,59.948053,62.372232,120.880000,0.625000,66.800000,0.000000,0.000000,-0.000000,66582.629816,-2.085419,36.628820,38.565321,34.677681,3274.760977,1989.646365
06/17/2026 18:26:52,0.000000,0.000000,75.283041,74.915171,66.057255,75.573742,78.197815,72.808178,75.480455,75.238942,37.086829,35.213446,35.390744,35.700664,37.709029,37.826570,36.471154,36.856122,36.716573,37.331802,37.454703,37.591471,35.928346,35.170188,36.306491,36.273289,34.971370,34.764262,32.017555,31.909325,32.012160,34.723401,34.833841,35.164184,36.399517,36.313641,34.778709,35.308152,34.641682,37.261790,33.765760,37.852546,35.894684,37.869428,32.200202,36.937570,34.036316,36.790257,32.220559,36.610007,32.257156,34.323889,31.973212,34.117998,33.145259,35.095317,32.329567,34.058349,84.011252,84.281651,81.100889,72.722300,95.020606,86.955484,60.440679,61.869055,120.830000,0.624000,67.100000,0.000000,0.000000,-0.000000,66642.629120,-2.261837,37.026099,38.167143,34.669077,3275.876992,1989.646365
06/17/2026 18:27:52,0.000000,0.000000,75.297793,74.886417,66.248881,75.571099,78.172034,72.775881,75.502295,75.212649,37.425229,35.700180,35.773718,36.045372,37.955689,38.004725,36.826558,37.165808,37.000728,37.580823,38.122514,38.085562,36.210532,35.315250,36.529209,36.516817,35.268395,34.996185,32.066495,31.908862,32.040435,35.152892,35.163089,35.590337,36.628347,36.585422,35.498261,35.796694,34.662328,37.285905,33.742408,37.853173,35.899649,37.894263,32.178046,36.963951,34.043259,36.822394,32.215216,36.662220,32.269708,34.336408,31.961724,34.153350,33.120210,35.107571,32.307763,34.094304,73.833713,73.855708,80.874317,73.021622,94.696071,87.188693,60.816678,61.625316,121.030000,0.620000,66.900000,0.000000,0.000000,-0.000000,66702.626602,-2.331835,37.328020,37.973564,34.678693,3276.991890,1989.646365
06/17/2026 18:28:52,0.000000,0.000000,75.220036,74.899033,65.899202,75.561804,78.131625,72.785190,75.501351,75.225217,37.646399,36.091440,36.077713,36.378216,38.172476,38.341172,37.142732,37.456210,37.243682,37.831554,38.051564,38.050127,36.368477,35.546046,36.792854,36.849482,35.522713,35.149517,32.122939,31.906114,32.038055,35.501118,35.475416,35.880351,36.855223,36.787535,35.855693,36.049047,34.649806,37.260160,33.723884,37.862137,35.910647,37.868120,32.177526,36.947426,34.027118,36.790824,32.213161,36.609288,32.271412,34.329676,31.960757,34.119455,33.113384,35.076821,32.317276,34.047416,78.116985,78.307615,80.090668,72.487505,94.384162,87.346414,61.184909,61.690863,121.030000,0.622000,66.700000,0.000000,0.000000,-0.000000,66762.625373,-2.473101,37.622618,38.025667,34.663815,3278.106422,1989.646365
06/17/2026 18:29:52,0.000000,0.000000,75.262891,74.860793,66.064205,75.514941,78.100475,72.713609,75.538283,75.205152,37.220446,35.232575,35.126623,35.469296,38.371111,38.464272,37.107332,37.535312,37.299151,37.996546,37.485271,37.737677,36.308186,35.449797,36.408720,56.573012,34.305841,32.057947,27.806144,27.834714,28.439197,34.221688,34.790051,34.258526,36.820111,36.877179,33.607560,33.397299,34.662117,37.256955,33.740294,37.860348,35.897437,37.868198,32.186504,36.930568,34.039500,36.782369,32.213384,36.619688,32.270600,34.325316,31.962618,34.116299,33.120002,35.089186,32.335295,34.080046,78.677103,82.014713,103.064021,79.594757,117.596832,70.319859,50.753837,152.058947,120.310000,2.166000,213.700000,118.840000,1.644000,143.600000,66822.624259,3.230738,28.827209,90.564764,34.667836,3280.541107,1990.692692
06/17/2026 18:30:52,0.000000,0.000000,75.186657,74.892679,65.948713,75.517943,78.106835,72.765326,75.495321,75.197648,36.935076,34.026266,34.119935,34.122587,37.943853,38.404503,36.681254,37.117864,36.789533,37.933262,37.261900,37.206174,35.498821,35.025856,35.467049,64.094583,34.219577,37.199325,26.295419,26.021444,25.938852,33.807241,34.288918,34.318208,36.609769,36.568614,32.793667,32.939543,34.645268,37.283493,33.740399,37.890055,35.927134,37.888101,32.217228,36.939268,34.046899,36.821597,32.224175,36.626879,32.275961,34.363059,31.965758,34.133463,33.121187,35.117413,32.332292,34.078382,80.146057,85.690214,117.857231,81.402649,129.100413,59.525024,49.443277,154.224119,120.310000,2.181000,215.600000,118.930000,1.655000,145.100000,66882.622571,9.549853,27.649472,91.527140,34.681901,3284.121478,1993.101708
06/17/2026 18:31:52,0.000000,0.000000,75.220806,74.897690,66.052823,75.529240,78.123148,72.753790,75.455311,75.215903,36.702243,33.527423,33.765051,33.835949,37.879964,38.386131,36.585285,36.962236,36.706668,37.927391,36.923890,37.151070,35.441384,34.861511,35.240621,68.738130,34.656090,39.324243,26.163018,25.838052,25.662065,33.834721,34.381172,34.750292,36.575956,36.518424,32.255734,32.431276,34.639970,37.269369,33.717812,37.871561,35.913714,37.894154,32.199296,36.945662,34.038222,36.802774,32.215835,36.617700,32.282946,34.334080,31.942906,34.113246,33.110278,35.103871,32.336411,34.061627,82.749619,88.395720,121.851569,85.048459,131.381982,58.028793,49.742756,160.178749,120.360000,2.210000,219.500000,119.050000,1.675000,148.900000,66942.620820,11.404066,27.920177,94.128039,34.670572,3287.738289,1995.546970
06/17/2026 18:32:52,0.000000,0.000000,75.193270,74.864229,66.234148,75.516317,78.071964,72.726425,75.523969,75.205613,36.535407,33.071059,33.367476,33.327534,37.837742,38.294038,36.436908,36.790923,36.532309,37.873483,36.957500,37.011953,35.099381,34.782317,34.752751,70.724212,34.668874,39.649135,25.894299,25.561214,25.505650,33.647836,34.298715,34.720659,36.432667,36.390174,31.877904,31.648644,34.637769,37.280882,33.742595,37.886496,35.922143,37.870751,32.238911,36.944237,34.038568,36.809755,32.229292,36.621790,32.296753,34.336313,31.947374,34.123357,33.119513,35.105989,32.334295,34.080824,77.274498,82.932112,123.772694,76.751953,132.064670,58.146268,48.549599,142.206913,120.590000,2.116000,208.400000,119.270000,1.598000,137.400000,67002.618414,12.813151,26.835984,86.066277,34.678380,3291.363505,1997.994844
06/17/2026 18:33:52,0.000000,0.000000,75.173028,74.873130,66.065573,75.515768,78.110138,72.719521,75.574015,75.203737,36.438480,32.376915,32.803878,32.753314,37.559409,38.373155,36.147977,36.549032,36.318522,37.749762,36.390676,36.546596,34.811667,34.578786,34.426825,68.213740,34.499362,39.159162,25.197584,24.831647,24.625426,33.344992,34.107546,34.506520,36.219317,36.144048,31.046996,30.807331,34.650134,37.283479,33.728876,37.896705,35.910242,37.891132,32.241639,36.951069,34.040985,36.811722,32.242224,36.633323,32.317721,34.355896,31.946095,34.131101,33.140156,35.130571,32.358347,34.083959,79.315557,84.842483,123.124899,82.607155,130.525907,57.660157,49.143410,154.206640,120.520000,2.173000,214.800000,119.010000,1.650000,144.900000,67062.616583,11.781698,27.377464,91.519407,34.687269,3294.835287,2000.295967
06/17/2026 18:34:52,0.000000,0.000000,75.175423,74.845953,66.242573,75.499500,78.084660,72.698964,75.483204,75.205376,36.300537,32.210236,32.577249,32.562927,37.386521,38.135518,36.038866,36.363842,36.073404,37.625304,36.122998,36.050289,34.816054,34.449627,34.234930,72.502395,34.287788,40.805146,25.465574,25.203941,25.085484,33.095352,33.837274,34.197768,36.116686,36.013508,30.947713,30.749301,34.666010,37.282944,33.741503,37.892920,35.921429,37.874458,32.240864,36.945620,34.051942,36.817775,32.257058,36.625066,32.320061,34.368881,31.950665,34.126521,33.125792,35.122449,32.357608,34.071236,82.940915,88.425264,124.844244,85.319385,132.278197,57.716358,48.993962,159.089689,120.290000,2.202000,218.200000,118.840000,1.670000,148.100000,67122.616208,13.563602,27.241544,93.657255,34.688040,3298.461708,2002.749951
06/17/2026 18:35:52,0.000000,0.000000,75.194856,74.807936,66.076538,75.471905,78.065566,72.672125,75.467802,75.185745,36.064516,31.934226,32.354360,32.305457,37.390592,38.111759,35.882311,36.206908,35.893125,37.533781,35.914385,35.842223,34.330794,34.363189,34.064703,72.956213,34.032958,39.704249,25.313029,25.137697,25.074590,32.814239,33.577301,33.913936,35.923357,35.844517,30.234782,30.540465,34.644910,37.271640,33.731973,37.877696,35.919148,37.883227,32.241242,36.946268,34.035279,36.812672,32.245322,36.631094,32.304867,34.354169,31.941689,34.121845,33.104665,35.108026,32.336976,34.063966,79.239269,84.849369,125.847184,79.098452,133.037468,57.824394,48.037067,143.802064,120.270000,2.131000,209.500000,118.750000,1.608000,138.400000,67182.614401,13.338702,26.365547,86.808421,34.678834,3302.093514,2005.206515
06/17/2026 18:36:52,0.000000,0.000000,75.167278,74.823018,66.174587,75.472460,78.080009,72.668023,75.463854,75.226982,35.946521,31.493436,31.909975,31.815677,37.619915,37.934090,35.558964,36.012572,35.703782,37.381520,35.581055,36.044091,34.239723,34.216200,33.511425,64.971494,33.778427,38.157144,23.679787,23.437905,23.186722,32.482121,33.301936,33.680882,35.652785,35.590756,29.686483,29.917992,34.652736,37.283862,33.738373,37.900410,35.936424,37.864674,32.288854,36.936057,34.039237,36.813961,32.289020,36.624550,32.333345,34.358167,31.968865,34.113373,33.130850,35.109318,32.369547,34.068499,76.863899,82.424129,123.749332,80.120381,130.345173,57.182162,48.062412,147.604953,120.050000,2.140000,210.400000,118.690000,1.620000,140.100000,67242.612326,11.768266,26.388878,88.555879,34.691006,3305.514535,2007.457465
06/17/2026 18:37:52,0.000000,0.000000,75.145964,74.809300,66.223472,75.483927,78.064925,72.679528,75.408859,75.212091,35.892826,31.381055,31.767319,31.635373,37.228800,37.686768,35.458476,35.807608,35.495431,37.238165,35.393946,35.453695,34.007683,34.037428,33.432449,71.752149,33.461133,39.788186,24.509249,24.360653,24.269889,32.193620,32.993729,33.171076,35.505123,35.460365,29.788479,30.199241,34.652673,37.297505,33.751094,37.870209,35.947554,37.870476,32.300924,36.939577,34.064967,36.806422,32.269942,36.626374,32.336962,34.370650,31.968032,34.118681,33.117942,35.120383,32.377609,34.080539,81.637066,87.140052,124.995982,83.994457,132.045651,56.826897,47.986280,155.922852,120.210000,2.185000,216.500000,118.890000,1.658000,146.000000,67302.610816,13.469411,26.318775,92.275883,34.694426,3309.096973,2009.868266
06/17/2026 18:38:52,0.000000,0.000000,75.158887,74.835326,66.001330,75.478853,78.073335,72.672743,75.361460,75.200155,35.710181,31.176396,31.526158,31.406287,37.039883,37.571774,35.326644,35.670960,35.300727,37.115974,35.224485,35.594080,33.878394,33.966753,33.121185,73.349009,33.134604,40.370311,24.414888,24.269861,24.153124,31.894980,32.628762,32.799076,35.417959,35.327988,29.541137,29.815287,34.663670,37.306256,33.748875,37.890092,35.931735,37.901527,32.288592,36.964071,34.067797,36.841095,32.291120,36.672216,32.321071,34.379650,31.971276,34.137047,33.116331,35.138283,32.393445,34.096785,84.027898,89.350054,125.967183,86.537602,133.179169,57.003905,47.952195,162.020392,120.470000,2.205000,220.000000,118.800000,1.685000,149.700000,67362.608863,14.082943,26.287368,94.919288,34.706047,3312.725716,2012.323325
06/17/2026 18:39:52,0.000000,0.000000,75.126372,74.820965,66.177635,75.475491,78.112071,72.658781,75.385755,75.190671,35.649381,30.967746,31.414669,31.250415,37.002362,37.504663,35.143032,35.515789,35.141481,37.010167,34.895393,35.264433,33.835841,33.996574,32.805021,68.320516,32.922346,38.706533,23.200145,23.079157,22.919168,31.619790,32.389136,32.599530,35.195114,35.183588,29.546595,29.856196,34.675092,37.303050,33.754131,37.894437,35.946386,37.913492,32.318882,36.968553,34.058090,36.853099,32.303222,36.655048,32.356253,34.393443,31.989130,34.156193,33.120835,35.133022,32.399762,34.106641,78.274930,83.806841,125.685947,80.223480,132.425181,57.000228,46.945095,147.323179,120.350000,2.140000,209.400000,118.970000,1.611000,139.700000,67422.608042,13.352968,25.353565,88.427437,34.714938,3316.278223,2014.703570
06/17/2026 18:40:52,0.000000,0.000000,75.145093,74.810118,66.176494,75.472432,78.091345,72.670960,75.368880,75.205888,35.428963,30.711303,31.132876,30.948243,37.143393,37.486929,34.949654,35.329592,35.022025,36.856041,35.079665,35.522763,33.377831,33.702559,32.793398,73.955124,32.758382,39.636493,24.137222,23.959920,23.901651,31.457655,32.195186,32.393175,35.106903,35.025322,29.044409,29.488863,34.668091,37.307125,33.766550,37.889562,35.944092,37.890438,32.330369,36.942223,34.061408,36.830304,32.320141,36.652848,32.340157,34.392919,31.989941,34.143975,33.130379,35.132789,32.396216,34.095556,83.848322,89.147889,126.258555,86.296014,133.584643,56.856850,47.591247,158.447970,120.370000,2.202000,219.400000,118.900000,1.679000,148.000000,67482.605305,13.682500,25.953993,93.378837,34.711254,3319.891781,2017.145543
06/17/2026 18:41:52,0.000000,0.000000,75.112001,74.833629,65.923619,75.467749,78.103511,72.664143,75.394138,75.212992,35.227215,30.542305,30.962573,30.843960,37.039018,37.363146,34.819471,35.207894,34.823279,36.724121,35.291045,35.715495,33.455580,33.713215,32.712224,64.828660,32.482800,37.291844,22.524479,22.419555,22.166350,31.174225,31.940076,32.228952,34.884829,34.864429,28.942334,29.413133,34.660189,37.300576,33.780130,37.861541,35.966556,37.892967,32.352491,36.958650,34.084997,36.836558,32.344403,36.637155,32.351156,34.375046,32.000063,34.142704,33.124218,35.120436,32.385777,34.074041,74.855892,80.599514,124.729985,76.966072,131.535278,56.739213,46.217859,140.397964,120.490000,2.101000,205.100000,119.160000,1.577000,135.400000,67542.603806,12.619730,24.672114,85.217937,34.712483,3323.351502,2019.429820
06/17/2026 18:42:52,0.000000,0.000000,75.097249,74.809155,66.155032,75.471485,78.076091,72.617486,75.426926,75.208203,35.251491,30.276984,30.745882,30.518104,36.760271,37.223370,34.688199,34.999092,34.614254,36.558964,34.493578,35.138864,33.205801,33.652752,32.506327,71.129323,32.426555,38.540619,23.459162,23.309081,23.198717,31.082359,31.866056,32.111847,34.801487,34.762013,28.630969,29.079337,34.690621,37.333118,33.787478,37.893152,35.977018,37.914449,32.368339,36.965698,34.086743,36.858206,32.354409,36.661709,32.381685,34.395291,32.026599,34.171083,33.115299,35.168286,32.421139,34.109772,81.136399,86.443341,125.196790,83.616020,132.369121,56.510917,47.125618,155.746279,120.490000,2.180000,216.300000,119.140000,1.657000,145.800000,67602.602022,13.018832,25.521787,92.198311,34.734005,3326.890228,2021.798526
06/17/2026 18:43:52,0.000000,0.000000,75.155541,74.802403,65.985993,75.457779,78.079683,72.621949,75.377830,75.189923,35.126051,30.225290,30.699549,30.461087,37.084548,37.093835,34.443730,34.838988,34.573456,36.432844,34.356482,34.870637,33.252943,33.516863,32.172640,72.300505,32.007308,39.337404,23.380670,23.213551,23.118822,30.776519,31.518435,31.550067,34.730594,34.648975,28.652459,28.959626,34.688684,37.342682,33.794277,37.901683,35.992709,37.911104,32.367641,36.990617,34.110864,36.850392,32.363278,36.679823,32.398781,34.397257,32.030797,34.158360,33.128338,35.142280,32.425114,34.115958,83.255876,88.527860,126.348448,85.614707,133.670183,56.727409,46.967139,159.249754,120.360000,2.202000,218.400000,118.940000,1.672000,147.700000,67662.599837,13.963278,25.374126,93.726584,34.739532,3330.501402,2024.237521
06/17/2026 18:44:52,0.000000,0.000000,75.142394,74.788829,65.959041,75.433995,78.066915,72.612911,75.421388,75.188306,34.927216,30.168035,30.550492,30.388209,36.827776,36.972428,34.339060,34.709973,34.363833,36.356074,34.050473,35.032714,33.040277,33.540186,32.117070,69.900448,31.888492,37.085162,23.078788,22.923723,22.889617,30.613652,31.330668,31.371659,34.590611,34.546246,28.641055,28.951974,34.689503,37.319182,33.796884,37.885279,35.986376,37.896834,32.380853,36.976944,34.096698,36.836717,32.349807,36.679698,32.385746,34.405998,32.018646,34.168165,33.126155,35.174682,32.418761,34.114946,75.425857,80.940437,126.548959,74.839653,133.488762,56.814441,45.922750,138.274387,120.430000,2.095000,204.100000,118.950000,1.573000,134.100000,67722.598338,12.691319,24.393843,84.212734,34.735394,3334.077507,2026.638350
06/17/2026 18:45:52,0.000000,0.000000,75.090001,74.792187,65.872771,75.467204,78.062984,72.600907,75.450153,75.196808,34.679959,29.843252,30.150432,30.084270,36.602645,36.817683,34.213617,34.547765,34.192305,36.224820,34.439053,34.315950,32.919446,33.411877,32.034004,68.700109,31.928931,36.966088,22.643464,22.497301,22.352428,30.592167,31.331469,31.775653,34.419629,34.417411,27.964796,28.384738,34.664947,37.336267,33.793618,37.888215,35.972159,37.908717,32.373689,36.981648,34.087214,36.863984,32.349608,36.682156,32.380362,34.432577,32.022606,34.177324,33.119326,35.162550,32.405217,34.115635,79.217655,84.510045,125.030659,82.319927,131.972105,56.438954,46.399255,153.603927,120.190000,2.168000,214.500000,118.810000,1.648000,143.900000,67782.596990,12.123429,24.842659,91.252405,34.735891,3337.529041,2028.919966
06/17/2026 18:46:52,0.000000,0.000000,75.124815,74.758144,66.105631,75.461560,78.067038,72.594397,75.524757,75.193310,34.816908,29.831105,30.222541,30.084849,36.626230,36.745699,34.061823,34.452389,34.135824,36.090552,34.329781,34.234421,32.855558,33.334699,31.958324,71.400208,31.544699,38.482052,22.883962,22.729765,22.682661,30.286176,31.019340,30.758638,34.399455,34.284073,28.356893,28.632000,34.689850,37.332792,33.818248,37.872514,36.005455,37.889801,32.385783,36.979864,34.117828,36.856005,32.382669,36.680525,32.391566,34.418903,32.056513,34.156890,33.141089,35.147905,32.424486,34.102458,82.249626,87.577663,126.332561,84.425718,133.559105,56.553556,46.163479,156.211100,120.310000,2.184000,216.700000,118.820000,1.661000,146.000000,67842.596285,13.861139,24.620913,92.402390,34.742557,3341.125110,2031.343243
06/17/2026 18:47:52,0.000000,0.000000,75.154696,74.795220,65.996666,75.439774,78.092036,72.635652,75.495131,75.191968,34.595675,29.730447,30.112096,29.968065,36.638643,36.695282,33.941708,34.325676,34.041824,35.986597,34.234473,34.140345,32.770657,33.299618,31.893042,73.337189,31.400262,38.301821,23.203854,23.003544,22.948933,30.167612,30.862491,30.723890,34.313473,34.216276,28.187418,28.383310,34.695910,37.307883,33.815524,37.872455,35.983079,37.873662,32.403788,36.966220,34.102804,36.844571,32.379877,36.673323,32.397560,34.390270,32.035805,34.178709,33.128268,35.135560,32.417245,34.096120,83.224319,88.551383,127.324456,84.655643,134.750488,56.709434,46.237863,153.245438,120.210000,2.181000,215.100000,118.750000,1.648000,144.600000,67902.595616,13.610881,24.690940,91.093262,34.734932,3344.761236,2033.805993
06/17/2026 18:48:52,0.000000,0.000000,75.095528,74.776590,65.960763,75.457496,78.068457,72.628865,75.419286,75.186202,34.580154,29.552087,29.951159,29.865896,36.626627,36.698753,33.854410,34.222442,33.928617,35.875879,34.065359,34.317369,32.469056,33.278665,31.829961,66.396781,31.367419,37.178644,21.988084,21.821188,21.613735,30.067230,30.773283,30.978727,34.159847,34.119009,28.002580,28.213911,34.695648,37.319117,33.814353,37.877034,35.982016,37.889391,32.401386,36.978800,34.121200,36.851402,32.383042,36.699480,32.377808,34.428254,32.062776,34.187338,33.124909,35.157479,32.421300,34.125025,79.714746,85.038331,126.236373,82.582054,133.231994,56.572841,45.985967,153.095569,120.240000,2.163000,213.900000,118.800000,1.640000,143.700000,67962.593175,12.725106,24.453538,91.026657,34.744888,3348.258093,2036.131314
06/17/2026 18:49:52,0.000000,0.000000,75.054023,74.793377,65.928200,75.465061,78.022966,72.641962,75.423132,75.217922,34.517322,29.503202,29.863049,29.773793,36.480776,36.397564,33.803801,34.117258,33.757824,35.804289,33.845751,33.986867,32.502609,33.239751,31.580498,73.201502,31.266349,37.858101,22.810122,22.711503,22.612974,30.048815,30.726352,30.599330,34.107700,34.063752,27.951036,28.396092,34.707728,37.336905,33.834754,37.884960,36.000423,37.888315,32.401636,36.994244,34.120718,36.881447,32.384454,36.706194,32.408309,34.437378,32.042554,34.188189,33.131538,35.153895,32.428939,34.125990,82.979206,88.378059,127.412184,84.425141,134.852079,56.709871,46.069091,152.979688,120.150000,2.171000,215.000000,118.700000,1.645000,144.000000,68022.591029,13.326140,24.531961,90.975127,34.752929,3351.891880,2038.590754
06/17/2026 18:50:52,0.000000,0.000000,75.124635,74.791343,66.165636,75.457188,78.058470,72.627286,75.389764,75.209883,34.459065,29.360805,29.730489,29.660252,36.299455,36.403481,33.680358,34.009847,33.687964,35.699610,33.646213,34.029207,32.396013,33.151031,31.789457,63.883920,31.184693,35.992609,21.375951,21.197277,21.015840,29.883158,30.619583,30.854008,33.975752,33.949556,27.749614,27.999202,34.723565,37.349595,33.861996,37.898811,36.013126,37.900104,32.438418,37.012039,34.149231,36.885089,32.410897,36.714796,32.420624,34.440344,32.073567,34.204715,33.139642,35.148235,32.437588,34.136395,75.775823,81.340990,125.359646,78.325646,132.516248,56.551636,45.403614,143.003032,120.200000,2.115000,207.000000,119.110000,1.591000,136.800000,68082.590456,12.090762,23.901847,86.437360,34.767939,3355.329014,2040.856677
06/17/2026 18:51:52,0.000000,0.000000,75.030068,74.807440,66.040605,75.475701,78.053357,72.643319,75.344599,75.202295,34.307948,29.150938,29.580867,29.451525,36.168379,36.267109,33.504029,33.913961,33.562021,35.596139,33.812517,33.669052,32.401767,33.092334,31.237909,70.893122,31.137117,37.325945,22.395847,22.274316,22.216879,29.865433,30.566207,30.193561,33.919630,33.840148,27.551654,27.895535,34.712368,37.356561,33.842127,37.913061,36.018550,37.919654,32.406945,37.012003,34.127000,36.897439,32.411430,36.725503,32.404721,34.439568,32.067002,34.225096,33.130717,35.154849,32.439900,34.142698,81.466882,86.793053,126.243634,83.801743,133.576682,56.331327,45.751258,155.779457,120.540000,2.183000,216.300000,119.040000,1.650000,145.900000,68142.589050,13.094278,24.231667,92.212891,34.767360,3358.882737,2043.237372
06/17/2026 18:52:52,0.000000,0.000000,75.066801,74.753767,66.051263,75.402752,78.023561,72.551064,75.382942,75.173921,34.202705,29.144191,29.567432,29.425392,35.702189,36.096825,33.477726,33.810851,33.445129,35.506132,34.023368,33.602160,32.282270,32.999612,31.542573,71.987412,30.675838,38.226452,22.500732,22.289074,22.235420,29.503062,30.160724,29.751886,33.882161,33.817773,27.571574,27.852775,34.712017,37.344274,33.860114,37.900473,36.034942,37.908173,32.426525,37.031033,34.153645,36.900989,32.418151,36.718914,32.407396,34.450223,32.070124,34.213567,33.133394,35.179686,32.453739,34.160946,83.616283,88.795053,127.309751,85.853599,134.748904,56.507794,46.193291,160.076462,120.310000,2.197000,218.500000,118.890000,1.675000,148.400000,68202.586870,13.577465,24.648987,94.083914,34.773916,3362.495773,2045.675811
06/17/2026 18:53:52,0.000000,0.000000,75.141274,74.776723,66.039025,75.442011,78.045864,72.613752,75.401800,75.180536,34.214279,29.142886,29.521088,29.389759,36.211548,36.067644,33.404505,33.699465,33.373186,35.427284,33.446939,34.152810,32.168850,33.027217,31.502115,68.135625,30.624621,35.976765,21.848615,21.751697,21.627929,29.486967,30.105404,29.913251,33.796411,33.724466,27.703232,27.962612,34.719585,37.351818,33.848262,37.889564,36.025711,37.902498,32.421256,37.018141,34.146477,36.875709,32.415866,36.700712,32.411914,34.444524,32.079539,34.211726,33.130218,35.159671,32.440332,34.150231,74.382734,79.915778,127.010083,74.053803,133.998542,56.530472,44.703083,136.996130,120.490000,2.083000,203.300000,118.990000,1.567000,133.100000,68262.584935,12.743910,23.232855,83.602721,34.767188,3366.038103,2048.041485
06/17/2026 18:54:52,0.000000,0.000000,75.216859,74.768686,66.031330,75.450539,78.064047,72.594352,75.428643,75.182049,34.020340,28.774910,29.194227,29.047234,35.913547,35.948979,33.222589,33.566037,33.289252,35.344009,33.148821,33.871802,32.107904,32.954333,31.336195,68.850565,30.937198,36.208960,21.758594,21.577298,21.461724,29.569322,30.322356,30.684729,33.681141,33.634949,27.030937,27.425631,34.709031,37.337319,33.847951,37.906044,36.010157,37.902886,32.423426,37.016784,34.136681,36.877890,32.389350,36.717258,32.395400,34.431158,32.067469,34.208144,33.124409,35.159197,32.427163,34.154401,79.658744,84.894155,125.845289,82.517027,132.995859,56.222870,45.641236,153.745542,120.270000,2.168000,214.200000,118.740000,1.646000,144.100000,68322.583394,12.081519,24.127441,91.315203,34.762106,3369.499652,2050.332370
06/17/2026 18:55:52,0.000000,0.000000,75.327004,74.813827,66.081210,75.448089,78.126419,72.641453,75.517363,75.186758,33.886233,28.916309,29.333807,29.164967,35.716405,35.817406,33.222067,33.489995,33.249682,35.186629,33.531818,33.616414,32.075837,32.837383,31.245221,70.884383,30.489496,37.333827,22.069710,21.924811,21.900095,29.273143,29.962540,29.018455,33.657692,33.595508,27.440101,27.746415,34.697710,37.366710,33.858067,37.910365,36.016348,37.924526,32.401174,37.031937,34.158548,36.905433,32.393038,36.736412,32.379376,34.448898,32.051883,34.223795,33.115192,35.183696,32.432630,34.155862,82.371842,87.565930,127.049684,84.462822,134.477290,56.341518,45.630943,156.840842,120.200000,2.182000,216.300000,119.000000,1.659000,146.000000,68382.581554,13.216145,24.117682,92.678230,34.769580,3373.089737,2052.748768
06/17/2026 18:56:52,0.000000,0.000000,75.537105,74.805650,66.505701,75.499150,78.158804,72.700731,75.653619,75.210321,33.927206,28.826318,29.240270,29.117929,35.895162,36.015183,33.137124,33.425075,33.116479,35.173453,33.441313,33.709484,31.958547,32.849630,31.188575,72.671946,30.327819,37.069079,22.308450,22.169865,22.112605,29.203440,29.823754,29.491548,33.614923,33.554511,27.297523,27.643979,34.721020,37.359879,33.860064,37.934883,36.027773,37.910741,32.397080,37.024775,34.154023,36.885883,32.413014,36.715132,32.391297,34.465669,32.070930,34.226816,33.139995,35.158784,32.424135,34.162922,82.353929,87.670505,127.900614,83.245920,135.407486,56.527062,45.469842,150.358434,120.300000,2.163000,213.000000,118.790000,1.628000,142.600000,68442.580352,13.104289,23.964790,89.802477,34.772241,3376.715580,2055.200885
06/17/2026 18:57:52,0.000000,0.000000,75.587389,74.841191,66.370061,75.545815,78.265078,72.745008,75.701611,75.230889,33.823017,28.722082,29.096361,29.028350,36.018360,35.877079,33.037305,33.383499,33.133528,35.146569,33.750187,33.453702,32.000942,32.842594,31.338030,65.736730,30.466354,36.137030,21.209012,21.097213,20.876844,29.226511,29.907454,30.082221,33.524376,33.447076,27.159600,27.414979,34.760104,37.345341,33.887958,37.938779,36.023249,37.908437,32.438801,37.029844,34.176864,36.882548,32.412505,36.730112,32.421897,34.444720,32.106882,34.217256,33.162422,35.174061,32.448983,34.174842,79.604258,84.804502,126.808162,82.355936,133.901922,56.421985,45.018196,152.498844,120.420000,2.160000,213.400000,119.030000,1.638000,142.800000,68502.578235,12.602519,23.534511,90.761027,34.784280,3380.199512,2057.512359
06/17/2026 18:58:52,0.000000,0.000000,75.709443,74.856473,66.310389,75.581744,78.290794,72.786985,75.718243,75.222616,33.758207,28.666786,29.078546,28.993364,35.878217,35.730266,32.923871,33.277668,32.996652,35.040633,33.311315,33.347767,31.835039,32.743692,31.377607,72.724571,30.380429,37.629689,22.025440,21.892648,21.828299,29.112117,29.756540,28.454514,33.511410,33.430555,27.261787,27.604940,34.740341,37.345979,33.871002,37.892308,36.001483,37.911905,32.406705,37.017512,34.161825,36.882600,32.405531,36.733794,32.400032,34.448203,32.078779,34.223966,33.132252,35.173670,32.423325,34.164776,84.119664,89.290876,127.992002,86.206016,135.504877,56.489302,45.706686,160.773370,120.410000,2.200000,218.700000,118.760000,1.671000,148.300000,68562.576310,13.440229,24.189460,94.384178,34.770799,3383.828924,2059.966253
06/17/2026 18:59:52,0.000000,0.000000,75.701570,74.881122,66.359614,75.620538,78.332831,72.819977,75.778346,75.243483,33.701420,28.687369,29.059426,28.994352,35.375434,35.648845,32.902474,33.272723,32.934476,35.010985,33.166059,33.579326,31.807962,32.776693,30.943543,67.132349,30.225924,35.623071,21.345768,21.195374,21.143357,29.024673,29.645494,29.553634,33.411358,33.384255,27.292061,27.614339,34.735929,37.365455,33.878001,37.892203,36.017432,37.933560,32.400929,37.059470,34.168869,36.908641,32.392966,36.754923,32.384469,34.457971,32.081901,34.223019,33.150415,35.190014,32.426330,34.165112,74.348095,79.974178,127.110530,74.317658,134.420578,56.612530,44.135393,136.950975,120.150000,2.088000,202.700000,118.650000,1.568000,132.700000,68622.573197,12.936709,22.686362,83.581104,34.779380,3387.348021,2062.310744
06/17/2026 19:00:52,0.000000,0.000000,75.748090,74.945852,66.374646,75.709095,78.421108,72.955404,75.824325,75.254864,33.635483,28.452023,28.883466,28.761287,35.207247,35.578201,32.813532,33.180267,32.884037,34.938948,33.051185,33.206358,31.699067,32.644871,31.021952,69.445928,30.625573,35.921021,21.553406,21.424141,21.273641,29.226369,29.952788,30.293384,33.386104,33.274130,26.739172,27.076586,34.746914,37.341478,33.873616,37.900211,36.006429,37.895191,32.392545,37.017564,34.170755,36.895481,32.392610,36.728907,32.394769,34.445615,32.080189,34.228900,33.140304,35.144906,32.429977,34.148332,80.419581,85.502274,126.475475,83.005049,133.811135,56.331091,45.190658,154.667739,119.970000,2.180000,214.900000,118.860000,1.645000,144.700000,68682.572858,12.221920,23.699101,91.723203,34.768735,3390.829221,2064.622118
06/17/2026 19:01:52,0.000000,0.000000,75.695113,74.944786,66.256636,75.723028,78.427424,72.936779,75.827293,75.251501,33.487422,28.541126,28.950687,28.822877,35.623862,35.469217,32.771799,33.101663,32.798532,34.889142,32.825210,33.671543,31.832736,32.642226,30.800978,70.939172,30.051495,37.034647,21.855016,21.737010,21.627147,28.875574,29.519191,28.478489,33.329836,33.267181,27.133754,27.446059,34.745291,37.369040,33.895966,37.922449,36.015804,37.920448,32.394844,37.068773,34.161782,36.899367,32.393802,36.730978,32.383722,34.463883,32.090945,34.216377,33.165986,35.171410,32.412041,34.153517,82.797893,87.972377,127.704053,84.814349,135.199668,56.468320,45.425464,157.622557,120.200000,2.186000,217.400000,118.880000,1.655000,146.300000,68742.572221,13.112028,23.922619,93.019607,34.778821,3394.425655,2067.045147
06/17/2026 19:02:52,0.000000,0.000000,75.879489,74.992052,66.368831,75.757248,78.524638,73.021496,75.825454,75.266129,33.682171,28.593075,28.982996,28.817872,35.725221,35.413724,32.737089,33.051855,32.816952,34.825469,33.094795,33.281831,31.698994,32.690603,30.761287,72.018629,29.921239,35.868302,22.115586,21.904297,21.885321,28.834248,29.432392,28.877075,33.326458,33.238029,26.986540,27.266823,34.748227,37.360471,33.898772,37.897407,36.014624,37.877741,32.382982,37.048510,34.161420,36.882638,32.380107,36.718684,32.399442,34.428534,32.088869,34.201368,33.155846,35.147995,32.421924,34.152725,79.975349,85.334061,128.400264,79.980808,135.999202,56.641219,45.056844,146.343689,120.360000,2.132000,209.500000,118.850000,1.608000,138.800000,68802.570578,12.296876,23.571426,87.979677,34.768414,3398.040305,2069.484607
06/17/2026 19:03:52,0.000000,0.000000,75.875035,75.023920,66.483378,75.809363,78.520638,73.089866,75.821926,75.263443,33.491418,28.482224,28.770009,28.672306,35.849132,35.341803,32.657254,33.033840,32.709597,34.791126,32.981255,33.219939,31.602196,32.637114,30.667459,68.199467,30.192568,35.994796,21.262347,21.107451,20.988965,28.960512,29.592058,29.796728,33.220835,33.215947,26.751266,27.026101,34.721617,37.350306,33.850925,37.929767,35.989178,37.911116,32.371656,37.058193,34.164480,36.882591,32.384111,36.745674,32.364093,34.447854,32.084214,34.219963,33.135355,35.169671,32.409913,34.166929,81.094077,86.262041,127.435024,83.976038,134.660438,56.521705,45.080733,156.992491,120.210000,2.182000,216.200000,118.710000,1.655000,145.900000,68862.568629,12.400561,23.594235,92.744545,34.767880,3401.539664,2071.812338
06/17/2026 19:04:52,0.000000,0.000000,75.791700,75.037234,66.314618,75.833555,78.509838,73.100588,75.820235,75.251616,33.521512,28.456228,28.843058,28.760139,35.645295,35.339085,32.610559,32.947603,32.626766,34.762625,32.983362,33.449159,31.559814,32.624603,30.682615,72.081564,29.948423,36.349610,21.962606,21.840125,21.861406,28.721687,29.306490,28.058124,33.257218,33.181225,27.028160,27.480390,34.715966,37.363685,33.878220,37.924673,35.990311,37.903852,32.359448,37.057437,34.161945,36.904838,32.362060,36.739229,32.361672,34.462745,32.066661,34.223642,33.125706,35.173346,32.393646,34.183988,80.647163,85.917895,128.597767,80.842686,136.130530,56.600064,44.764454,146.314719,120.360000,2.137000,210.100000,118.910000,1.613000,139.500000,68922.567634,13.057910,23.291700,87.966403,34.767654,3405.164797,2074.260852
06/17/2026 19:05:52,0.000000,0.000000,75.918140,75.052285,66.456136,75.856372,78.540576,73.092152,75.853400,75.270869,33.339874,28.230052,28.641922,28.600691,35.197517,35.277751,32.487820,32.885827,32.626396,34.687294,33.053670,33.005037,31.433560,32.584853,30.853770,63.105012,30.025205,34.970947,20.600195,20.439798,20.243829,28.779550,29.447285,29.570813,33.162748,33.088969,26.725934,26.912123,34.738396,37.364820,33.865297,37.924186,36.001771,37.925888,32.356279,37.051672,34.175690,36.899072,32.368822,36.735777,32.363397,34.438729,32.097759,34.249369,33.161690,35.175991,32.407080,34.168097,77.006801,82.349200,126.696111,79.713031,133.903610,56.411735,44.464199,146.795400,120.350000,2.133000,209.300000,118.900000,1.608000,139.000000,68982.564878,11.967576,23.003371,88.186418,34.773489,3408.592694,2076.516219
06/17/2026 19:06:52,0.000000,0.000000,75.881012,75.044264,66.363116,75.879685,78.560872,73.152370,75.828893,75.288149,33.253879,28.198131,28.636780,28.550761,35.377078,35.221941,32.481012,32.798991,32.525646,34.648912,32.959198,33.134426,31.539640,32.508394,30.591130,70.490922,30.085121,36.338815,21.622321,21.501593,21.402602,28.805846,29.500774,28.175345,33.137828,33.063158,26.699544,27.030667,34.737240,37.364110,33.893389,37.937115,35.996645,37.904428,32.359583,37.063964,34.171159,36.906943,32.366054,36.737891,32.382271,34.448236,32.091273,34.218652,33.162487,35.146196,32.423886,34.141810,81.888508,87.077154,127.633800,83.904576,135.258166,56.336191,45.236007,156.096999,120.340000,2.175000,215.800000,118.930000,1.653000,145.200000,69042.563290,12.596494,23.742321,92.352332,34.772667,3412.159126,2078.909710
06/17/2026 19:07:52,0.000000,0.000000,76.073726,75.083442,66.655705,75.910726,78.621259,73.183087,75.908892,75.273617,33.436574,28.252206,28.635515,28.601674,35.513620,35.204257,32.456205,32.807987,32.516824,34.595751,32.920151,33.275352,31.413602,32.516003,30.395114,71.800912,29.694488,36.831296,21.729511,21.595333,21.539725,28.537480,29.088446,28.477688,33.141676,33.035002,26.782932,27.036991,34.734206,37.355338,33.873488,37.923057,35.985840,37.895415,32.323814,37.042678,34.172434,36.885652,32.344750,36.722456,32.346503,34.431642,32.066173,34.221258,33.137096,35.164759,32.402584,34.140085,84.173449,89.243385,128.557433,86.320122,136.177023,56.602995,45.340398,161.190609,120.370000,2.201000,219.000000,118.750000,1.679000,148.500000,69102.562769,12.989578,23.841718,94.563529,34.758461,3415.773928,2081.350273
06/17/2026 19:08:52,0.000000,0.000000,75.986490,75.138443,66.448879,75.945692,78.654853,73.241869,75.909473,75.272931,33.431405,28.295211,28.667803,28.572790,35.276629,35.121917,32.413205,32.751221,32.520101,34.550661,32.940319,33.066588,31.509065,32.538361,30.717513,65.283717,29.852857,34.885999,20.881581,20.722580,20.586377,28.611944,29.267701,29.187418,33.037267,32.996816,26.977289,27.202990,34.728740,37.353427,33.875865,37.917028,35.977030,37.912252,32.329646,37.040223,34.151328,36.893372,32.336884,36.711536,32.355004,34.446776,32.056876,34.224565,33.161741,35.152102,32.404505,34.147329,74.603477,80.230824,127.599435,75.186042,134.826184,57.060129,44.173168,137.432142,120.220000,2.081000,203.300000,118.930000,1.568000,133.000000,69162.561014,12.163149,22.722850,83.811218,34.758811,3419.260853,2083.661288
06/17/2026 19:09:52,0.000000,0.000000,76.054736,75.134963,66.529846,75.965686,78.669737,73.247113,76.012413,75.330348,33.087918,28.031464,28.396977,28.343277,35.051268,35.136394,32.395909,32.669897,32.418256,34.489896,33.121253,32.730330,31.505792,32.452804,30.590545,69.561986,30.168702,35.571957,21.367602,21.239659,21.114785,28.810708,29.527486,29.703625,32.981864,32.952080,26.361804,26.826727,34.712593,37.353691,33.854149,37.918837,35.957947,37.924582,32.297572,37.049593,34.144307,36.885049,32.298879,36.727720,32.319817,34.440080,32.053275,34.221540,33.132490,35.174794,32.383854,34.166229,80.967671,86.147229,127.359586,83.479982,134.966509,57.171044,45.077528,155.301365,120.140000,2.177000,215.500000,118.770000,1.652000,144.700000,69222.557841,11.980782,23.591175,92.002589,34.750850,3422.762114,2085.991027
06/17/2026 19:10:52,0.000000,0.000000,76.074018,75.159756,66.682875,75.961554,78.698003,73.306880,76.053897,75.274327,33.163123,28.153850,28.558600,28.449256,35.164985,35.010251,32.372665,32.600409,32.412120,34.434968,32.626066,32.966637,31.393290,32.358269,30.770046,70.573064,29.401626,36.237939,21.520952,21.329287,21.339723,28.132019,28.701415,26.864834,33.020657,32.938862,26.778790,26.898346,34.707860,37.340573,33.858612,37.914000,35.954363,37.908637,32.288188,37.055915,34.159974,36.878100,32.332997,36.722713,32.329565,34.425397,32.070147,34.211018,33.149509,35.148768,32.389941,34.176741,83.113182,88.251685,128.542118,85.216983,136.198802,57.738717,44.903124,158.073621,120.110000,2.190000,217.300000,118.720000,1.665000,146.700000,69282.557009,12.813447,23.424492,93.216072,34.751151,3426.358175,2088.412715
06/17/2026 19:11:52,0.000000,0.000000,76.043436,75.201780,66.406198,76.032709,78.713838,73.353288,76.106687,75.331810,33.204408,28.204682,28.530443,28.469175,35.211816,35.050883,32.306652,32.662947,32.361804,34.445127,32.969724,33.165607,31.388228,32.379017,30.582688,70.075535,29.386223,34.813067,21.561104,21.388300,21.415664,28.348545,28.857640,28.117815,32.972327,32.938541,26.729326,26.937539,34.700204,37.358143,33.846106,37.942203,35.938359,37.943921,32.267216,37.063822,34.134618,36.906358,32.297325,36.745200,32.309484,34.444860,32.051839,34.210077,33.143233,35.189943,32.352938,34.166010,77.019466,82.274673,129.096214,76.289282,136.589040,57.980099,44.139860,139.859665,120.370000,2.099000,205.600000,118.980000,1.583000,135.400000,69342.554613,12.122389,22.690678,84.964091,34.750593,3429.944338,2090.821481
06/17/2026 19:12:52,0.000000,0.000000,76.137066,75.193310,66.502180,76.030575,78.697411,73.345645,75.979051,75.332850,33.106424,27.928192,28.308902,28.288058,35.264624,34.999507,32.205895,32.565349,32.330898,34.392115,32.968183,32.831826,31.213624,32.369288,30.421582,63.998744,29.827009,34.325261,20.384289,20.260708,19.996948,28.551892,29.220162,29.484187,32.864355,32.837234,26.283008,26.512069,34.720003,37.342950,33.852449,37.933492,35.946817,37.920107,32.265035,37.056786,34.146200,36.876317,32.287610,36.717841,32.312197,34.420943,32.044761,34.217662,33.161495,35.157177,32.364578,34.133236,78.395703,83.622877,127.409255,81.270759,134.649942,57.489031,44.656180,150.275245,120.260000,2.149000,211.600000,118.810000,1.624000,141.200000,69402.553934,11.137408,23.187853,89.765039,34.743883,3433.373689,2093.079900
06/17/2026 19:13:52,0.000000,0.000000,76.100879,75.227609,66.499714,76.042230,78.735105,73.384845,75.938468,75.295192,33.948144,30.198132,30.475394,30.591085,35.268635,35.160472,32.825575,33.021629,32.934299,34.494961,34.276634,33.825397,32.182440,32.958999,31.974092,62.614551,30.948433,31.036666,27.225952,27.342061,29.413529,30.356524,30.479995,30.800003,33.549543,33.377612,30.265208,30.778760,34.697550,37.347982,33.848893,37.922886,35.940236,37.905590,32.253084,37.048384,34.112465,36.878088,32.279958,36.728814,32.290903,34.415680,32.030582,34.206567,33.131719,35.150972,32.351588,34.148683,82.046246,82.978730,117.137219,77.128890,119.940436,69.190553,55.844396,106.864040,120.920000,0.627000,67.100000,0.000000,0.000000,-0.000000,69462.552866,-2.204298,33.240964,67.986278,34.734531,3434.612061,2093.197932
06/17/2026 19:14:52,0.000000,0.000000,76.036128,75.189819,66.710682,76.041061,78.667488,73.381557,75.903549,75.311340,34.486475,31.712343,31.686504,32.048358,35.603542,35.518023,33.495364,33.706354,33.602584,34.835589,35.238632,34.607769,33.009101,33.335756,32.979869,55.417207,31.661338,32.639227,29.573209,29.566520,31.672852,31.434498,31.416231,31.680871,34.108097,33.930070,31.679116,31.921975,34.695243,37.335072,33.840680,37.899252,35.937156,37.901191,32.236196,37.036408,34.141728,36.867437,32.283687,36.697126,32.288699,34.401501,32.026151,34.201651,33.127685,35.136308,32.324175,34.135980,83.819787,84.267440,107.831118,72.062171,111.684339,76.726698,56.790900,89.763281,121.060000,0.620000,67.200000,0.000000,0.000000,-0.000000,69522.550677,-1.395944,34.035171,57.808813,34.725666,3435.728382,2093.197932
