Timestamp,Defrost case 1,Always off,Ambient Dry Bulb Ta,Ambient Dry Bulb Tb,Ambient Wet Bulb,Ceiling Temp,Front Wall Temp,Right Wall Temp,Left Wall Temp,Rear Wall Temp,Discharge Air 2 in LE,Discharge Air 12 in LE,Discharge Air Center,Discharge Air 12in RE,Discharge Air 2 in RE,Secondary Air 2 in LE,Secondary Air 12 in LE,Secondary Air Center,Secondary Air 12in RE,Secondary Air 2 in RE,Return Air 2 in LE,Return Air 12 in LE,Return Air Center,Return Air 12in RE,Return Air 2 in RE,Left TXV Inlet,Into Distrubutor ,TXV Bulb,Coil Inlet 1,Coil Inlet 2,Coil Inlet 3,Coil Outlet 1,Coil Outlet 2,Coil Outlet 3,Air in evap 6 in LE,Air in evap 6 in RE,Air off evap 6 in LE,Air off evap 6 in RE,PS Top shelf LE Rear,PS Top shelf LE Front,PS Top shelf RE Rear ,PS Top shelf RE Front,PS Second shelf LE Rear ,PS Second shelf LE Front,PS Second shelf RE Rear ,PS Second shelf RE Front,PS Third shelf LE Rear ,PS Third shelf LE Front,PS Third shelf RE Rear ,PS Third shelf RE Front,PS Fourth shelf LE Rear ,PS Fourth shelf LE Front,PS Fourth shelf RE Rear ,PS Fourth shelf RE Front,PS BC LE Rear ,PS BC LE Front,PS BC RE Rear ,PS BC RE Front,Water in HeatX,Water out  HeatX,Ref Temp in HeatX,Ref Temp out HeatX,Discharge line from Comp,Suction line into Comp,Suction Pressure,Discharge Pressure,Case Volts,Case Amps,Case Watts,Compressor Volts,Compressor Amps,Compressor Watts,Run Time,S.H.,Evap,Liqcond,AVG Prod Temp,Total Case Watts,Total Compressor Watts
06/17/2026 19:15:52,0.000000,0.000000,75.914767,75.194617,66.511607,76.020955,78.663006,73.311447,75.905015,75.307740,34.858716,32.307230,32.214683,32.561445,35.824709,35.777754,33.949149,34.191534,34.077791,35.175306,35.207667,34.941855,33.482920,33.603748,33.632072,49.550677,32.311572,33.175118,30.863937,30.872404,31.938670,32.029072,32.021951,32.213309,34.434560,34.286341,32.120279,32.261267,34.704231,37.336956,33.841876,37.928716,35.930094,37.920655,32.239335,37.024271,34.108684,36.866357,32.257858,36.683828,32.298067,34.407738,32.035967,34.212995,33.141267,35.142762,32.335273,34.147942,76.699573,76.406115,100.888349,72.262907,106.727689,80.792490,57.039204,78.557101,121.340000,0.623000,67.100000,0.000000,0.000000,-0.000000,69582.548514,-1.067102,34.242220,50.450524,34.728244,3436.845925,2093.197932
06/17/2026 19:16:52,0.000000,0.000000,75.861040,75.182655,66.526828,76.004779,78.592620,73.307070,75.770704,75.300021,35.049905,32.610670,32.481240,32.826241,35.896665,35.832883,34.258404,34.541070,34.413395,35.447966,35.684580,35.329089,33.658139,33.734974,34.081742,45.083613,32.734726,33.465434,31.406832,31.454950,31.978912,32.400768,32.422565,32.569796,34.660917,34.545129,32.286342,32.396831,34.704988,37.322237,33.814770,37.909259,35.920772,37.895893,32.230415,37.012647,34.100124,36.846768,32.263571,36.692165,32.287813,34.383754,32.022594,34.179581,33.165141,35.151061,32.330309,34.121681,77.762845,78.008275,95.208271,72.300109,103.476427,82.959969,57.156704,71.846017,121.310000,0.620000,67.100000,0.000000,0.000000,-0.000000,69642.546981,-0.874577,34.340011,45.724387,34.717777,3437.962730,2093.197932
06/17/2026 19:17:52,0.000000,0.000000,75.791116,75.172646,66.531650,75.952921,78.551856,73.277481,75.790416,75.296520,35.321203,32.814773,32.719172,33.008302,35.989902,36.202449,34.505741,34.819810,34.685352,35.672168,35.990207,35.503933,33.938140,33.907504,34.247030,42.206091,33.120012,33.507929,31.775119,31.727007,32.004688,32.654686,32.724503,32.835665,34.864308,34.740121,32.377794,32.488452,34.687229,37.329295,33.824083,37.905270,35.942940,37.899008,32.213974,37.008797,34.098923,36.862382,32.254439,36.673348,32.279826,34.395314,32.019056,34.193027,33.152384,35.141438,32.326961,34.117009,79.346527,79.509993,90.963548,72.144094,101.211174,84.066035,57.277214,67.833221,121.170000,0.625000,67.000000,0.000000,0.000000,-0.000000,69702.545154,-0.932255,34.440184,42.766974,34.716235,3439.079112,2093.197932
06/17/2026 19:18:52,0.000000,0.000000,75.782752,75.171455,66.310263,75.931140,78.522148,73.224731,75.851291,75.302539,35.432992,32.990039,32.938027,33.201528,36.379412,36.435184,34.800523,35.067923,34.871739,35.903059,35.883571,35.768767,34.073434,34.030371,34.500645,40.352335,33.406230,33.602141,31.854007,31.843316,32.040138,32.873746,32.979552,33.080456,35.046090,34.916611,32.422698,32.572689,34.674537,37.309571,33.792862,37.909995,35.914794,37.909812,32.187922,37.026304,34.087641,36.853792,32.232171,36.693683,32.261340,34.395959,31.999674,34.179527,33.125532,35.120416,32.305140,34.117877,80.521060,80.709479,88.012632,72.075296,99.620931,84.809210,57.374904,65.293542,121.090000,0.626000,67.100000,0.000000,0.000000,-0.000000,69762.542930,-0.919155,34.521296,40.839551,34.704927,3440.196432,2093.197932
06/17/2026 19:19:52,0.000000,0.000000,75.725894,75.150877,66.224169,75.892183,78.471530,73.203005,75.793785,75.293979,35.629864,33.142627,33.143072,33.379027,36.419004,36.573466,34.924516,35.282747,35.121952,36.073248,36.215380,36.208286,34.305772,34.141105,34.560801,39.113936,33.619200,33.774204,31.890271,31.877352,32.039049,33.103815,33.198481,33.307355,35.175823,35.064100,32.505711,32.673582,34.691775,37.313488,33.783074,37.899374,35.922968,37.898084,32.196135,37.010591,34.096285,36.841614,32.228869,36.674912,32.281120,34.394386,32.007888,34.176629,33.147520,35.143236,32.318745,34.114582,81.664257,81.867511,85.962207,72.033223,98.514162,85.397156,57.589705,63.245550,121.040000,0.624000,67.100000,0.000000,0.000000,-0.000000,69822.541606,-0.925152,34.699356,39.251828,34.707064,3441.313241,2093.197932
06/17/2026 19:20:52,0.000000,0.000000,75.715084,75.142594,66.513236,75.869770,78.456336,73.161472,75.872802,75.295351,35.741144,33.310245,33.380894,33.603957,36.674055,36.694851,35.228900,35.468238,35.312647,36.253091,36.178268,35.813843,34.512250,34.217146,34.808555,38.393459,33.840324,34.005940,31.918732,31.877750,32.039892,33.330414,33.401505,33.555663,35.329839,35.194199,32.627333,32.773297,34.679018,37.285740,33.784799,37.884302,35.908264,37.879882,32.180027,36.986298,34.095432,36.812450,32.208222,36.643317,32.264569,34.362791,31.994888,34.174445,33.141777,35.132188,32.326575,34.113073,82.717923,82.876983,84.501071,72.108446,97.649346,85.788335,57.881124,62.055824,121.370000,0.623000,67.000000,0.000000,0.000000,-0.000000,69882.540555,-0.934359,34.940299,38.315166,34.692903,3442.430082,2093.197932
06/17/2026 19:21:52,0.000000,0.000000,75.632843,75.130831,66.397665,75.836543,78.411429,73.121366,75.770635,75.303752,35.967363,33.528268,33.645536,33.875091,36.841963,37.064898,35.337126,35.718652,35.541645,36.401707,36.429150,36.244067,34.629598,34.395333,34.711046,37.872346,34.041412,34.278444,31.919580,31.898643,32.029059,33.588383,33.660340,33.858409,35.513344,35.383054,32.809682,33.007870,34.672196,37.268770,33.772919,37.873366,35.895779,37.880240,32.173268,36.992041,34.079000,36.808461,32.209817,36.648885,32.277388,34.347175,31.964959,34.141146,33.128436,35.092279,32.314822,34.090248,83.685805,83.892765,83.582098,72.320080,96.939805,86.188934,58.208473,61.035713,121.340000,0.622000,67.000000,0.000000,0.000000,-0.000000,69942.539359,-0.931645,35.210089,37.503385,34.681560,3443.546671,2093.197932
06/17/2026 19:22:52,0.000000,0.000000,75.636060,75.096039,66.361658,75.814161,78.363871,73.082402,75.663748,75.288864,36.249151,33.833565,33.996519,34.245368,37.020263,37.200257,35.597789,35.942431,35.778401,36.624491,36.782452,36.564127,34.941879,34.571517,34.961271,37.359754,34.268509,34.593318,31.924308,31.912281,32.044614,33.896130,33.968503,34.269025,35.681644,35.571321,33.080790,33.341559,34.677886,37.290802,33.776877,37.894534,35.905198,37.881683,32.174276,36.979516,34.065985,36.799473,32.204081,36.640527,32.244136,34.335311,31.972205,34.137899,33.133629,35.116080,32.312202,34.073428,76.558727,76.164410,82.931134,72.553951,96.395596,86.549969,58.627297,60.035832,121.430000,0.623000,67.000000,0.000000,0.000000,-0.000000,70002.537689,-0.960637,35.553955,36.699752,34.680786,3444.663140,2093.197932
06/17/2026 19:23:52,0.000000,0.000000,75.659843,75.116881,66.526085,75.810692,78.366302,73.098396,75.726746,75.298265,36.493180,34.231471,34.458685,34.700518,37.208125,37.266934,35.869658,36.219939,36.092982,36.861326,36.949798,36.811382,35.243717,34.674346,35.490419,37.010719,34.567898,34.932497,31.953130,31.920166,32.047720,34.259694,34.326709,34.575190,35.875974,35.784283,33.529893,33.863313,34.655095,37.284444,33.746851,37.892497,35.888494,37.887112,32.152599,36.977916,34.053281,36.819551,32.190538,36.641661,32.239814,34.342095,31.943823,34.153161,33.097798,35.115806,32.313787,34.088328,76.502934,76.690552,81.801945,72.015223,95.854225,86.851152,59.253736,59.511614,121.290000,0.623000,67.000000,0.000000,0.000000,-0.000000,70062.535233,-1.133055,36.065552,36.275215,34.674233,3445.780205,2093.197932
06/17/2026 19:24:52,0.000000,0.000000,75.574882,75.112538,66.183715,75.777816,78.335629,73.039590,75.769963,75.284078,36.699653,34.671450,34.874591,35.196114,37.531131,37.583729,36.162514,36.537451,36.351794,37.067704,37.412600,36.797939,35.544032,34.872437,35.930469,36.972813,34.841624,34.889077,31.934460,31.910851,32.042994,34.583345,34.681828,34.957693,36.115777,36.029870,34.116721,34.543106,34.668654,37.296632,33.770989,37.873655,35.903082,37.910057,32.165921,36.969438,34.049211,36.824786,32.203594,36.645794,32.266482,34.363811,31.956267,34.138438,33.119058,35.120165,32.307710,34.092918,78.384588,78.499861,80.894371,71.731346,95.473260,87.103743,59.827155,59.439431,121.400000,0.621000,66.900000,0.000000,0.000000,-0.000000,70122.533542,-1.641946,36.531023,36.216583,34.682333,3446.896646,2093.197932
06/17/2026 19:25:52,0.000000,0.000000,75.559353,75.110938,66.354094,75.771361,78.324564,73.068677,75.641701,75.275675,37.029039,35.140891,35.308011,35.648651,37.716807,37.699130,36.467913,36.827666,36.695483,37.287736,37.539279,37.310588,35.727510,35.103067,36.009692,37.054143,35.110239,34.793180,31.944159,31.889813,32.043678,34.942411,34.966800,35.282460,36.345672,36.306274,34.617405,35.237870,34.668938,37.301337,33.759238,37.886705,35.900974,37.909721,32.153122,36.992857,34.061173,36.819453,32.189212,36.641227,32.269703,34.353267,31.968401,34.169486,33.115477,35.121471,32.312906,34.094108,79.471022,79.668913,80.307233,71.839416,95.095336,87.355747,60.285404,59.562110,121.390000,0.622000,66.900000,0.000000,0.000000,-0.000000,70182.532561,-2.107908,36.901088,36.316207,34.684439,3448.012350,2093.197932
06/17/2026 19:26:52,0.000000,0.000000,75.538796,75.093749,66.168996,75.744794,78.345201,73.036521,75.717891,75.275471,37.397805,35.628835,35.723202,36.003020,37.867048,37.950107,36.787151,37.089269,36.935250,37.530862,38.106599,37.665107,36.179700,35.327378,36.555730,37.177716,35.349634,34.859284,31.976253,31.926807,32.094421,35.223070,35.254543,35.522234,36.590629,36.549473,35.366536,35.730696,34.635718,37.285913,33.732804,37.863501,35.885571,37.875359,32.163012,36.959674,34.048290,36.795111,32.194098,36.619979,32.258680,34.342272,31.962265,34.147727,33.126136,35.098852,32.299996,34.077675,80.625666,80.828746,80.043435,72.093210,94.783570,87.498869,60.722387,59.724603,121.220000,0.622000,67.000000,0.000000,0.000000,-0.000000,70242.530500,-2.393127,37.252411,36.447973,34.668632,3449.128006,2093.197932
06/17/2026 19:27:52,0.000000,0.000000,75.583249,75.092189,66.346672,75.710895,78.327816,73.033422,75.623815,75.284806,37.652213,36.026413,36.032613,36.332899,38.123727,38.269912,37.054817,37.386013,37.215894,37.752529,37.991114,38.269471,36.355918,35.451936,36.781002,37.239225,35.557003,34.937304,32.048344,31.912522,32.135445,35.506806,35.524974,35.789031,36.845530,36.771205,35.800806,36.026445,34.646240,37.262354,33.759578,37.850814,35.904600,37.874017,32.187469,36.953148,34.056390,36.787699,32.204190,36.607889,32.286694,34.337374,31.958239,34.130968,33.119578,35.110931,32.314090,34.077533,81.675179,81.859155,79.934052,72.402790,94.438798,87.761155,61.098192,59.774128,121.330000,0.622000,66.900000,0.000000,0.000000,-0.000000,70302.528199,-2.616034,37.553338,36.488090,34.671490,3450.244602,2093.197932
06/17/2026 19:28:52,0.000000,0.000000,75.487815,75.042319,66.361151,75.689205,78.307033,72.966359,75.666512,75.274317,37.466498,35.706983,35.511144,35.983958,38.398813,38.450471,37.235095,37.597155,37.393114,37.997664,37.756871,38.064943,36.398374,35.517040,36.634395,51.162635,34.617825,28.314576,27.594585,28.395348,31.255214,34.725138,35.194735,34.347131,36.938583,36.981931,34.394630,34.231334,34.660855,37.286206,33.748683,37.889459,35.903016,37.895412,32.194333,36.971447,34.035690,36.806887,32.195142,36.626769,32.265971,34.339782,31.968674,34.150220,33.117965,35.116859,32.307267,34.076496,82.665498,84.850984,97.712353,81.844985,113.328778,74.222937,52.072651,153.810280,120.690000,2.168000,214.300000,119.260000,1.649000,144.800000,70362.527211,-1.680093,29.994669,91.343898,34.677857,3452.075472,2093.911097
06/17/2026 19:29:52,0.000000,0.000000,75.493018,75.065265,66.223014,75.722588,78.292768,72.993498,75.633211,75.277738,36.950536,34.104820,34.135005,34.146039,37.872207,38.530257,36.739129,37.193838,36.854101,37.951353,36.958055,37.167187,35.575406,35.036423,35.463416,66.217171,33.124673,36.973700,26.199706,25.982481,26.448058,33.044551,33.552897,32.737787,36.625145,36.629570,32.890480,33.086262,34.646627,37.278215,33.736385,37.864854,35.902115,37.883026,32.194318,36.950682,34.035270,36.802930,32.199517,36.621384,32.268180,34.340653,31.962422,34.136484,33.121545,35.096489,32.321874,34.071982,83.720648,89.089145,118.289474,84.470454,130.159723,60.112292,48.676518,163.011698,120.830000,2.225000,221.400000,119.450000,1.689000,150.600000,70422.525502,10.021662,26.952038,95.342697,34.671748,3455.751007,2096.413027
06/17/2026 19:30:52,0.000000,0.000000,75.467471,75.062091,66.302178,75.681131,78.274579,72.961647,75.591482,75.303555,36.852198,33.610461,33.824973,33.934117,37.743466,38.397206,36.571786,37.024821,36.788049,37.914551,37.196744,36.945005,35.452057,35.023405,35.347664,68.095110,34.130658,38.301701,25.776771,25.456624,25.518499,33.550884,34.013181,34.206724,36.555676,36.566740,32.339011,32.578625,34.644526,37.284522,33.723762,37.903547,35.899098,37.894154,32.202856,36.958394,34.029691,36.802237,32.210566,36.628832,32.270934,34.333637,31.946024,34.129574,33.101293,35.112642,32.326249,34.054150,77.047750,82.923253,122.073882,77.012353,131.516195,57.760371,48.200401,145.292178,120.890000,2.133000,210.000000,119.440000,1.611000,139.400000,70482.524280,11.785923,26.515778,87.496765,34.672834,3459.364986,2098.850086
06/17/2026 19:31:52,0.000000,0.000000,75.465516,75.026344,66.176429,75.659951,78.255146,72.894244,75.553662,75.292325,36.586655,33.000294,33.271853,33.358898,37.690853,38.309310,36.394755,36.838600,36.556119,37.869419,36.780461,36.889686,35.154615,34.796326,35.071053,70.710528,34.466689,39.595910,25.960579,25.652104,25.573672,33.577707,34.167835,34.549032,36.453426,36.416246,31.800348,31.922476,34.648278,37.273670,33.738125,37.879398,35.927522,37.880977,32.224737,36.934056,34.035897,36.796918,32.236056,36.621437,32.289699,34.337265,31.959466,34.131340,33.103061,35.120613,32.343727,34.048950,82.873110,88.395733,123.269088,85.737060,131.637202,56.993010,49.405211,162.373378,120.740000,2.215000,221.000000,119.280000,1.689000,150.600000,70542.530992,11.980915,27.614995,95.070255,34.676560,3462.945051,2101.258186
06/17/2026 19:32:52,0.000000,0.000000,75.520950,75.015493,66.208573,75.638480,78.252677,72.918013,75.515861,75.254934,36.476707,32.596371,32.970318,32.958911,37.556061,38.184779,36.266093,36.639211,36.341704,37.774671,36.385527,36.412236,34.879711,34.706291,34.553625,69.107781,34.488694,39.038709,25.192644,24.853999,24.932517,33.406006,34.078835,34.490247,36.287787,36.224921,31.355634,31.300460,34.663722,37.264746,33.728633,37.856700,35.937980,37.856947,32.253932,36.943778,34.048318,36.809296,32.240449,36.616513,32.331793,34.345968,31.960630,34.129111,33.125719,35.100652,32.363245,34.045786,74.786952,80.646021,124.163656,74.380825,131.594119,57.053155,47.666020,138.816893,120.710000,2.097000,204.700000,119.370000,1.580000,134.600000,70602.520440,13.015536,26.023173,84.470500,34.681196,3466.529080,2103.665060
06/17/2026 19:33:52,0.000000,0.000000,75.495089,75.002289,66.135472,75.647877,78.240163,72.867733,75.629580,75.256792,36.276371,32.019061,32.442213,32.399800,37.438806,38.110461,36.016722,36.405892,36.129822,37.665704,36.356054,36.125686,34.758515,34.426229,34.307714,69.867883,34.299093,39.357943,25.066829,24.780052,24.753086,33.094032,33.860379,34.300750,36.053134,36.004421,30.606102,30.533272,34.660376,37.265390,33.733604,37.884178,35.916850,37.891980,32.251392,36.968814,34.039706,36.789653,32.242542,36.624347,32.317685,34.349204,31.958087,34.122719,33.102874,35.117766,32.351546,34.059860,79.652372,85.055250,123.388411,82.766056,130.497583,56.734958,48.866363,154.833954,120.830000,2.178000,216.000000,119.470000,1.652000,145.600000,70662.528417,12.232638,27.125305,91.796566,34.682429,3470.006073,2105.970983
06/17/2026 19:34:52,0.000000,0.000000,75.512075,74.990984,66.459922,75.626508,78.237375,72.886523,75.706831,75.259338,36.218994,31.987628,32.400575,32.353645,37.437149,38.063310,35.909899,36.200837,35.991395,37.531519,36.017966,36.625992,34.563885,34.345134,34.039526,72.088728,34.091788,40.413444,25.132114,24.965703,24.971420,32.910440,33.658309,34.026431,35.939700,35.881679,30.468313,30.519492,34.642668,37.280902,33.739177,37.886189,35.900134,37.873981,32.269305,36.936690,34.034545,36.799553,32.246541,36.632749,32.312907,34.357307,31.954193,34.118447,33.119931,35.109509,32.368892,34.060299,82.528485,87.925556,124.851739,84.871758,132.163018,56.960305,48.556688,157.691179,120.920000,2.192000,217.700000,119.430000,1.667000,147.300000,70722.525643,13.570973,26.842471,93.049520,34.682196,3473.623600,2108.414176
06/17/2026 19:35:52,0.000000,0.000000,75.442992,74.968326,66.358090,75.604759,78.207697,72.827439,75.562084,75.272880,36.077350,31.727072,32.005931,32.024221,37.374233,37.910762,35.715575,36.072123,35.717260,37.413095,35.537818,35.986166,34.332123,34.238036,33.789238,73.461876,33.834024,39.728916,25.079526,24.888053,25.034938,32.646757,33.417976,33.730697,35.792779,35.765757,30.011969,30.384859,34.636436,37.304314,33.735216,37.885782,35.908172,37.892602,32.240894,36.952488,34.047737,36.811814,32.261421,36.631175,32.307189,34.346722,31.960941,34.132526,33.113137,35.116920,32.362415,34.075589,80.447287,86.064582,125.852416,80.856000,132.992499,57.185397,47.957244,146.476241,120.760000,2.147000,212.000000,119.330000,1.625000,141.100000,70782.515386,13.436895,26.292021,88.040388,34.686175,3477.264566,2110.876653
06/17/2026 19:36:52,0.000000,0.000000,75.409580,75.002905,66.147620,75.633843,78.204290,72.842220,75.570502,75.263143,35.730405,31.329517,31.701087,31.639022,37.301399,37.839744,35.484747,35.863102,35.580211,37.317456,35.471646,35.971224,34.084126,34.120971,33.512097,65.398627,33.576014,38.450476,23.582712,23.395914,23.301293,32.305824,33.154709,33.529283,35.552234,35.500832,29.654405,29.824581,34.655616,37.286290,33.753150,37.867836,35.938529,37.883122,32.274506,36.939652,34.049948,36.799861,32.294660,36.640338,32.341688,34.360276,32.003498,34.128078,33.114907,35.128882,32.361840,34.062140,77.281082,82.835692,123.985671,80.446587,130.667382,56.810795,47.961032,148.256220,120.840000,2.142000,210.500000,119.500000,1.613000,140.600000,70842.523122,12.154964,26.295512,88.852122,34.694241,3480.703419,2113.143856
06/17/2026 19:37:52,0.000000,0.000000,75.455083,74.979157,66.256792,75.628670,78.213439,72.845499,75.585136,75.276938,35.636183,31.172375,31.561789,31.429411,37.251223,37.819207,35.361605,35.709894,35.345483,37.147804,35.485972,35.397283,33.987576,33.998675,33.265123,72.191923,33.264069,39.699800,24.393993,24.209122,24.356322,32.037905,32.818606,32.963097,35.418588,35.354325,29.648347,30.029181,34.639601,37.292436,33.750286,37.874265,35.941599,37.878231,32.294497,36.945770,34.058752,36.822349,32.288017,36.623995,32.348330,34.369564,31.982533,34.146646,33.110831,35.135900,32.393901,34.088807,82.178441,87.592671,125.189276,84.550232,132.299186,56.736094,48.034639,157.336899,120.920000,2.186000,217.300000,119.370000,1.660000,146.700000,70902.521128,13.336488,26.363312,92.894991,34.699315,3484.300038,2115.566540
06/17/2026 19:38:52,0.000000,0.000000,75.424916,74.972628,66.297143,75.619098,78.214418,72.847330,75.553615,75.258496,35.630646,31.019311,31.344145,31.258411,37.281825,37.539557,35.138163,35.510921,35.187017,36.983060,34.893493,35.218750,33.771425,33.967247,32.998420,73.719167,32.992059,40.598129,24.295962,24.091823,24.153032,31.733181,32.489458,32.610882,35.301772,35.214005,29.452328,29.717479,34.649316,37.283548,33.750573,37.874551,35.947341,37.879541,32.310053,36.953199,34.062213,36.808543,32.301195,36.642855,32.330964,34.373099,31.981627,34.120366,33.106295,35.121179,32.383055,34.077984,84.371033,89.690267,126.276771,86.868082,133.517721,56.928463,47.955691,160.725302,120.810000,2.214000,220.100000,119.330000,1.686000,149.600000,70962.519988,14.307539,26.290590,94.363496,34.697875,3487.942691,2118.035299
06/17/2026 19:39:52,0.000000,0.000000,75.384847,74.988720,66.222494,75.611339,78.197423,72.843780,75.599376,75.244734,35.496254,30.833793,31.205439,31.104236,37.401196,37.504637,35.047264,35.405883,35.065409,36.912154,34.583757,35.691158,33.685264,33.802953,32.857038,65.197395,32.717355,37.170858,22.783778,22.610288,22.596100,31.466664,32.227322,32.492471,35.067922,35.057281,29.316968,29.677833,34.657340,37.304368,33.749086,37.892512,35.946424,37.896299,32.318030,36.971169,34.056719,36.855715,32.297458,36.655953,32.339830,34.382831,31.973578,34.140175,33.127463,35.134314,32.389995,34.073811,74.320429,80.071414,124.757931,75.895369,131.347487,56.773135,46.069965,138.052335,120.910000,2.088000,203.900000,119.520000,1.572000,133.600000,71022.517955,12.638073,24.532785,84.107035,34.708153,3491.413738,2120.329495
06/17/2026 19:40:52,0.000000,0.000000,75.415196,74.955721,66.371388,75.578373,78.212952,72.798002,75.592465,75.260623,35.313493,30.474397,30.916515,30.727637,37.112428,37.353415,34.879369,35.203930,34.820017,36.695647,34.682960,35.063548,33.386266,33.782935,32.528129,71.050400,32.609161,38.461391,23.696802,23.526149,23.533165,31.326324,32.112523,32.349684,34.951948,34.881882,28.837657,29.263575,34.701737,37.308385,33.791038,37.902437,35.964982,37.888745,32.343346,36.966939,34.105745,36.841752,32.339023,36.642423,32.394062,34.395212,32.025630,34.128384,33.134769,35.146034,32.400861,34.085097,80.882687,86.326677,124.971610,83.532852,132.029212,56.439840,47.407035,155.748868,120.830000,2.179000,216.000000,119.410000,1.656000,145.700000,71082.506149,12.678096,25.783295,92.199449,34.725330,3494.939400,2122.684221
06/17/2026 19:41:52,0.000000,0.000000,75.411434,74.955759,66.293330,75.592818,78.205891,72.775226,75.637242,75.275437,35.284768,30.453088,30.817666,30.674246,37.117384,37.102348,34.687336,35.055871,34.691916,36.629358,34.426610,34.790916,33.163282,33.765263,32.484111,71.975891,32.158552,39.060327,23.519025,23.331767,23.399157,30.993847,31.713422,31.721886,34.834143,34.772937,28.836478,29.123040,34.669318,37.311001,33.761465,37.912779,35.963553,37.879809,32.313882,36.951418,34.075074,36.827112,32.325438,36.646169,32.362375,34.401768,32.007281,34.151870,33.092505,35.147767,32.396174,34.085304,82.958240,88.275701,126.091852,85.301186,133.202553,56.594707,47.515115,159.038222,120.840000,2.197000,218.200000,119.520000,1.665000,147.300000,71142.504505,13.176835,25.883492,93.634954,34.714103,3498.548023,2125.119543
06/17/2026 19:42:52,0.000000,0.000000,75.450369,74.935577,66.166236,75.580179,78.261463,72.794309,75.644051,75.261558,35.242253,30.357292,30.728127,30.560689,37.012219,37.165682,34.605052,34.901787,34.562419,36.503714,34.713247,34.912972,33.388674,33.602802,32.176024,71.621223,32.032603,38.185443,23.437938,23.260523,23.388144,30.809092,31.538078,31.465011,34.740105,34.662479,28.808362,29.063864,34.677895,37.297001,33.797257,37.880348,35.986106,37.885961,32.376133,36.961886,34.093571,36.823868,32.341041,36.653281,32.375688,34.405284,32.021490,34.159268,33.138580,35.135206,32.422453,34.072906,78.572977,84.076231,126.711225,78.490107,133.757345,56.682190,46.319433,144.814895,121.020000,2.129000,209.200000,119.450000,1.607000,138.700000,71202.503706,13.417784,24.767659,87.276803,34.725261,3502.162315,2127.556516
06/17/2026 19:43:52,0.000000,0.000000,75.487344,74.968350,66.238617,75.593727,78.240042,72.788420,75.661316,75.258983,34.940510,30.064153,30.496550,30.314394,36.770441,37.029222,34.438753,34.725791,34.438816,36.364475,34.354948,34.602242,33.068460,33.512823,32.445274,72.446594,32.062733,38.789265,23.214687,23.055609,22.998952,30.788336,31.520447,31.810469,34.627618,34.595677,28.376193,28.781524,34.688137,37.320031,33.799634,37.874760,35.979261,37.886201,32.353241,36.964859,34.106764,36.847634,32.371643,36.685930,32.398618,34.407744,32.011940,34.165358,33.103344,35.140845,32.393442,34.102553,82.958931,88.223977,126.204600,85.899344,133.399709,56.647814,47.070170,161.627107,120.790000,2.203000,219.000000,119.360000,1.681000,148.800000,71262.502121,13.319109,25.470156,94.750825,34.730097,3505.714946,2129.937150
06/17/2026 19:44:52,0.000000,0.000000,75.459019,74.925645,66.206994,75.575703,78.231331,72.752972,75.649102,75.251409,34.864141,30.064505,30.501360,30.314971,36.906386,36.878960,34.316932,34.641278,34.309589,36.239987,34.115627,34.617013,33.131261,33.410328,32.125588,68.099345,31.752903,36.905864,22.614704,22.473022,22.473162,30.499567,31.246473,31.288803,34.509600,34.443931,28.664881,28.962299,34.682914,37.312172,33.791998,37.852583,35.963427,37.888961,32.379599,36.978507,34.111583,36.849782,32.360051,36.663338,32.377820,34.388773,32.008490,34.157748,33.129059,35.139895,32.407207,34.094538,74.398936,80.135539,126.064426,74.240408,132.978002,56.656848,45.483340,137.164935,120.740000,2.095000,203.700000,119.410000,1.569000,133.300000,71322.499992,12.928252,23.977612,83.683494,34.726922,3509.265127,2132.309205
06/17/2026 19:45:52,0.000000,0.000000,75.402812,74.975013,66.349909,75.598850,78.212747,72.811347,75.599329,75.256933,34.786683,29.671857,30.111027,29.980562,36.534661,36.807233,34.073035,34.466258,34.146412,36.084731,34.325278,34.064449,32.718644,33.420043,31.996746,69.872251,31.874590,37.064726,22.688749,22.494169,22.487577,30.521920,31.293325,31.640398,34.391129,34.335658,27.940591,28.371516,34.688178,37.320514,33.810095,37.891796,35.973873,37.910870,32.389203,36.990887,34.104476,36.861279,32.367463,36.683542,32.393207,34.438289,32.025664,34.195472,33.116165,35.152747,32.413729,34.116582,79.942449,85.240426,125.133730,82.842067,132.272960,56.261872,46.615319,154.341619,120.790000,2.168000,215.000000,119.410000,1.650000,144.700000,71382.507411,12.019423,25.045303,91.579107,34.742202,3512.741098,2134.614227
06/17/2026 19:46:52,0.000000,0.000000,75.356616,74.952450,66.105598,75.583673,78.212766,72.815600,75.556399,75.266349,34.603173,29.733524,30.145487,29.961895,36.540029,36.737386,34.003494,34.373675,34.057762,36.010024,33.887272,34.408924,32.741380,33.271250,31.885096,71.518386,31.408850,38.582744,22.834248,22.709183,22.754974,30.180664,30.928570,30.648247,34.320884,34.256088,28.282790,28.467381,34.700968,37.350062,33.816185,37.866485,35.978491,37.894711,32.389392,36.996591,34.119523,36.884237,32.384923,36.698696,32.388503,34.425166,32.048997,34.172346,33.137008,35.146494,32.448536,34.106482,82.539877,87.866136,126.480149,84.788325,133.800142,56.388629,46.400129,157.564778,120.790000,2.185000,217.400000,119.530000,1.661000,146.500000,71442.505762,13.739264,24.843480,92.994414,34.747690,3516.342614,2137.040663
06/17/2026 19:47:52,0.000000,0.000000,75.332477,74.978146,66.114490,75.608494,78.187854,72.812552,75.458525,75.274014,34.599374,29.685562,30.091293,29.919438,36.537273,36.732419,33.881711,34.263933,33.931869,35.929172,33.993583,34.248617,32.544266,33.205379,32.000787,72.799042,31.243402,37.415041,23.139755,23.012485,23.053801,30.087811,30.735029,30.508169,34.240221,34.182077,28.148567,28.366783,34.712306,37.347216,33.809674,37.911700,36.022661,37.904758,32.411520,37.008153,34.121361,36.878548,32.399409,36.708237,32.394170,34.438362,32.033749,34.201259,33.121959,35.151877,32.441225,34.131590,80.255471,85.739276,127.306537,80.580348,134.633310,56.639314,45.941589,145.944416,121.030000,2.138000,210.900000,119.590000,1.620000,140.300000,71502.494513,13.003404,24.411637,87.796582,34.757487,3519.969404,2139.490313
06/17/2026 19:48:52,0.000000,0.000000,75.305782,74.917222,65.967967,75.567872,78.193646,72.758244,75.533379,75.252188,34.508292,29.391107,29.752314,29.676257,36.225474,36.367579,33.799812,34.144787,33.796303,35.824952,34.083128,34.055795,32.539197,33.202536,31.747569,63.344875,31.241606,36.382998,21.452585,21.253274,21.152111,29.992161,30.713839,30.984349,34.042522,34.060280,27.683272,27.889382,34.699600,37.347372,33.823339,37.904973,36.000966,37.906087,32.388391,36.998895,34.116952,36.875924,32.386591,36.686638,32.392395,34.416180,32.047995,34.189749,33.123322,35.162546,32.422624,34.136112,76.396715,81.953677,125.260943,79.403288,132.034446,56.394149,45.641721,145.851840,120.990000,2.127000,208.600000,119.520000,1.603000,138.300000,71562.492861,12.255098,24.127900,87.754082,34.751333,3523.393727,2141.740528
06/17/2026 19:49:52,0.000000,0.000000,75.278567,74.902246,66.255057,75.563536,78.151869,72.772952,75.542914,75.257926,34.250015,29.326429,29.738481,29.567023,36.472055,36.500823,33.615288,33.986538,33.655062,35.720398,33.819829,33.905303,32.476052,33.054994,31.543317,70.810547,31.233216,37.323145,22.542771,22.390316,22.344684,29.928288,30.692774,30.612996,34.018429,33.978916,27.658596,28.079586,34.703203,37.348311,33.825593,37.884240,36.006099,37.908115,32.405558,37.004974,34.138589,36.892621,32.393137,36.697574,32.396661,34.429754,32.061165,34.199844,33.133431,35.161546,32.440736,34.120449,81.479567,86.841075,126.216614,83.701921,133.501117,56.265708,45.886043,155.267539,120.970000,2.179000,216.200000,119.520000,1.647000,145.300000,71622.490707,12.963986,24.359159,91.987694,34.757580,3526.961098,2144.133164
06/17/2026 19:50:52,0.000000,0.000000,75.256745,74.917590,66.128426,75.572654,78.149597,72.799887,75.551381,75.245283,34.318996,29.269533,29.669558,29.501612,36.415100,36.261050,33.571162,33.896699,33.616167,35.589003,33.776944,34.032869,32.405466,33.004908,31.642070,72.221090,30.928102,38.037431,22.575180,22.478781,22.464861,29.740130,30.403061,30.260863,33.991161,33.931222,27.763768,27.987965,34.730142,37.353940,33.837725,37.918401,36.013875,37.922058,32.406697,37.023554,34.144363,36.922704,32.406497,36.736082,32.396465,34.451301,32.052958,34.226478,33.132546,35.173076,32.422957,34.157751,83.782114,88.970706,127.110365,86.084057,134.511249,56.475349,46.067731,160.671569,121.020000,2.193000,219.000000,119.510000,1.678000,148.300000,71682.489277,13.506752,24.530679,94.340372,34.771479,3530.576012,2146.572717
06/17/2026 19:51:52,0.000000,0.000000,75.287321,74.899598,66.085060,75.567346,78.150618,72.744164,75.529879,75.270224,34.252943,29.271838,29.654472,29.508209,36.179938,36.260516,33.483405,33.846724,33.533619,35.559390,33.493637,34.040325,32.294597,33.001704,31.347775,68.341959,30.687676,36.748086,21.891900,21.704795,21.704730,29.573099,30.200423,29.887901,33.864997,33.831693,27.798077,28.084973,34.711662,37.341268,33.848819,37.904256,36.002161,37.905954,32.397599,37.018108,34.137566,36.885408,32.397339,36.724319,32.404272,34.441782,32.058987,34.213468,33.129296,35.172937,32.432483,34.124643,77.773537,83.345056,127.046178,78.871308,134.092422,56.469290,45.003921,144.807612,121.010000,2.121000,208.000000,119.420000,1.598000,137.700000,71742.487729,13.227215,23.520871,87.273443,34.762616,3534.135976,2148.955934
06/17/2026 19:52:52,0.000000,0.000000,75.300282,74.906650,66.072977,75.575897,78.143993,72.786625,75.539473,75.259129,34.154076,29.049825,29.461048,29.335123,36.212209,35.981951,33.291523,33.753970,33.410671,35.425674,33.750485,33.805393,32.135695,32.986540,31.218174,72.856780,30.998816,37.855718,22.450838,22.301509,22.317811,29.716978,30.427611,30.520768,33.828079,33.754805,27.378773,27.795481,34.699001,37.360481,33.849908,37.911084,35.997542,37.917251,32.392514,37.029388,34.131131,36.885188,32.383776,36.714369,32.390735,34.459784,32.057461,34.224787,33.125075,35.169614,32.431820,34.154610,83.817414,89.016185,127.280277,86.368997,134.605577,56.407366,46.122111,162.080761,120.820000,2.206000,220.200000,119.460000,1.682000,149.500000,71802.485351,13.273778,24.581940,94.945122,34.764276,3537.724223,2151.371283
06/17/2026 19:53:52,0.000000,0.000000,75.272023,74.932030,66.119540,75.597481,78.181924,72.815055,75.639709,75.271571,34.114047,29.101043,29.514929,29.374547,36.079109,36.123389,33.340268,33.681888,33.362607,35.422936,33.652253,34.071971,32.189271,32.956933,31.389582,66.433274,30.668659,35.897402,21.549668,21.449579,21.452806,29.482421,30.155247,30.078568,33.726291,33.708082,27.681852,27.984068,34.724494,37.354058,33.860240,37.904132,35.994540,37.902770,32.393503,37.020057,34.152395,36.879837,32.400222,36.717010,32.393058,34.439916,32.070467,34.220306,33.130809,35.163364,32.446931,34.135065,74.277949,79.947750,126.337174,74.586932,133.486734,56.477191,44.825049,137.335682,120.950000,2.081000,202.900000,119.560000,1.569000,132.700000,71862.484711,12.547647,23.349755,83.765130,34.765159,3541.237825,2153.705981
06/17/2026 19:54:52,0.000000,0.000000,75.250564,74.885638,66.017591,75.561152,78.191997,72.746843,75.600579,75.239602,34.084126,28.807782,29.178028,29.049237,35.863271,36.082494,33.253844,33.510212,33.203344,35.261868,33.302886,33.590449,32.095216,32.929656,31.159450,69.828742,30.940003,36.510099,21.967804,21.779367,21.776112,29.580268,30.336419,30.667591,33.626260,33.586283,27.082050,27.457432,34.708241,37.332110,33.842135,37.897164,36.016146,37.895164,32.407643,37.020960,34.146199,36.891358,32.390456,36.706411,32.395632,34.438489,32.081052,34.194582,33.140162,35.150527,32.432272,34.155505,80.434435,85.682681,126.082774,83.101876,133.388740,56.233788,45.705424,154.890762,120.780000,2.176000,215.100000,119.630000,1.644000,145.000000,71922.483042,12.321834,24.188265,91.821628,34.762110,3544.730674,2156.025779
06/17/2026 19:55:52,0.000000,0.000000,75.237236,74.920463,66.078398,75.576399,78.181527,72.806609,75.620125,75.242688,33.944762,28.882324,29.324806,29.173005,35.854624,36.106616,33.098079,33.468237,33.163386,35.249052,33.635235,33.987673,32.120350,32.848953,31.380683,71.091926,30.327540,37.313781,22.146260,21.965932,22.034764,29.156369,29.758864,28.740612,33.625108,33.581133,27.444851,27.629898,34.724773,37.349915,33.865454,37.926992,36.008690,37.902748,32.404603,37.023454,34.156692,36.889428,32.405878,36.725733,32.398820,34.450099,32.074895,34.210844,33.139112,35.168099,32.437018,34.156689,82.705250,87.947697,127.237478,84.818394,134.732506,56.396168,45.656676,157.391765,121.060000,2.183000,217.300000,119.670000,1.662000,146.500000,71982.480424,13.171705,24.142076,92.918938,34.770997,3548.328794,2158.448979
06/17/2026 19:56:52,0.000000,0.000000,75.243816,74.892828,66.195604,75.587222,78.184742,72.792058,75.529363,75.247326,33.948673,28.897852,29.219908,29.115038,35.791742,35.817877,33.082256,33.397329,33.153967,35.166071,33.249960,33.526712,32.011331,32.829852,31.150054,71.948852,30.233000,36.260334,22.327865,22.173135,22.263984,29.156833,29.734804,29.348173,33.575187,33.540538,27.307144,27.571784,34.714499,37.365759,33.855979,37.933470,36.001843,37.901219,32.390607,37.032520,34.164903,36.904247,32.401764,36.722526,32.402618,34.452557,32.086706,34.230594,33.125556,35.169651,32.419558,34.169451,79.269786,84.653334,127.932800,79.014207,135.350592,56.622046,45.459354,144.034798,121.070000,2.130000,209.500000,119.570000,1.610000,138.600000,72042.479258,12.305508,23.954826,86.916243,34.772301,3551.946334,2160.888458
06/17/2026 19:57:52,0.000000,0.000000,75.332057,74.920275,66.099978,75.591689,78.141640,72.811784,75.424492,75.233217,33.778061,28.656839,28.946377,28.941872,35.708368,35.809813,33.007463,33.353670,32.990742,35.106565,33.439591,33.602137,31.774708,32.879558,30.712768,63.448356,30.455291,35.303802,20.888928,20.768108,20.623319,29.262898,29.908606,30.190811,33.445496,33.435721,26.965956,27.190684,34.721397,37.386781,33.855260,37.937173,35.999973,37.926303,32.395401,37.065947,34.138971,36.929716,32.398080,36.760894,32.386504,34.490173,32.068805,34.249048,33.131146,35.184093,32.422992,34.182643,77.207516,82.641617,126.018279,80.202433,133.018265,56.314693,45.170654,148.232914,120.940000,2.128000,209.600000,119.550000,1.615000,139.600000,72102.477354,11.623773,23.680029,88.841536,34.781565,3555.374976,2163.143387
06/17/2026 19:58:52,0.000000,0.000000,75.386438,74.866960,66.399930,75.536586,78.176344,72.749301,75.546776,75.251655,33.716198,28.592011,28.951598,28.863116,35.836594,35.711229,32.862589,33.215969,32.935042,34.987162,33.605159,33.441528,31.755757,32.721916,31.005613,70.475227,30.408058,36.841724,21.904305,21.769702,21.780973,29.143575,29.876715,29.143575,33.425092,33.387771,27.011549,27.562866,34.703422,37.359582,33.857885,37.913718,36.004382,37.904194,32.382926,37.046685,34.170685,36.904701,32.394504,36.722384,32.390043,34.455545,32.077687,34.223504,33.126901,35.157692,32.418526,34.149335,81.754053,87.071384,127.029495,83.865340,134.436576,56.265081,45.391864,155.719736,121.040000,2.179000,215.800000,119.720000,1.652000,145.100000,72162.475159,12.951049,23.890675,92.186645,34.768215,3558.948178,2165.541993
06/17/2026 19:59:52,0.000000,0.000000,75.326477,74.885966,66.227085,75.549779,78.160459,72.792607,75.529521,75.226371,33.637598,28.569715,28.981945,28.897522,35.553111,35.587673,32.823090,33.173377,32.891043,34.926425,33.190638,33.397598,31.767840,32.639701,30.782864,71.930631,30.000636,37.512139,21.955029,21.807421,21.802770,28.924367,29.526939,28.926597,33.427539,33.352006,27.101551,27.363123,34.722788,37.384631,33.850774,37.926524,35.981924,37.924203,32.366149,37.064917,34.141044,36.902587,32.379508,36.745078,32.356362,34.462772,32.064909,34.228041,33.116777,35.185277,32.397747,34.164555,84.090593,89.249512,127.933255,86.345446,135.553771,56.436526,45.522959,161.149176,121.030000,2.204000,219.600000,119.670000,1.676000,148.600000,72222.474224,13.496905,24.015234,94.545733,34.768328,3562.569843,2167.985760
06/17/2026 20:00:52,0.000000,0.000000,75.336349,74.838810,66.135479,75.555718,78.176480,72.750286,75.551644,75.244278,33.734260,28.620865,28.956357,28.892500,35.533943,35.565404,32.808160,33.117564,32.852202,34.906752,32.850424,33.753291,31.858157,32.726303,30.881542,66.646115,29.992937,35.495627,21.064886,20.885257,20.869573,28.891434,29.495802,29.268798,33.323774,33.297113,27.240204,27.548252,34.729267,37.352626,33.883913,37.929453,36.019106,37.918441,32.379921,37.049754,34.153347,36.912636,32.392732,36.733895,32.376807,34.445449,32.074236,34.215488,33.139319,35.165645,32.411416,34.166209,77.415906,83.024887,127.387947,79.151632,134.513234,56.417921,44.418170,145.054426,121.190000,2.117000,207.900000,119.740000,1.599000,137.800000,72282.472438,12.536553,22.959074,87.387254,34.772483,3566.096544,2170.336579
06/17/2026 20:01:52,0.000000,0.000000,75.371000,74.834191,66.226850,75.531311,78.146256,72.706315,75.566013,75.245984,33.543210,28.432509,28.801499,28.734680,35.469798,35.500818,32.787699,33.069553,32.764552,34.817554,33.539656,33.618825,31.584734,32.670381,30.824490,72.263947,30.443123,37.034438,21.935561,21.765067,21.798913,29.148027,29.838363,29.950273,33.313479,33.261488,26.858247,27.250423,34.715083,37.354846,33.859460,37.925446,35.983682,37.902099,32.353234,37.047433,34.150129,36.900140,32.380572,36.729324,32.345671,34.450335,32.055104,34.214934,33.129430,35.180165,32.396588,34.165618,83.546151,88.669629,127.771906,85.908364,135.367325,56.353600,45.423521,160.712354,121.150000,2.196000,218.900000,119.470000,1.673000,148.700000,72342.470321,13.113666,23.920772,94.357924,34.761965,3569.682695,2172.747744
06/17/2026 20:02:52,0.000000,0.000000,75.381635,74.864267,66.284974,75.578905,78.154146,72.764655,75.580105,75.258393,33.580442,28.626971,28.924099,28.860709,35.447415,35.442540,32.698482,33.062158,32.748907,34.843196,33.403186,32.896481,31.735534,32.683052,30.664209,70.009639,29.909802,35.902118,21.799015,21.657667,21.700349,28.782835,29.395714,28.587862,33.286315,33.224101,27.178441,27.334409,34.740841,37.362393,33.879527,37.937460,35.992029,37.916611,32.365178,37.041788,34.164883,36.901572,32.386076,36.741434,32.402992,34.444943,32.093755,34.227023,33.153091,35.167414,32.400312,34.166227,76.221552,81.630442,128.247414,75.578489,135.521935,56.551996,44.607917,139.003825,121.010000,2.099000,205.200000,119.690000,1.585000,135.200000,72402.469457,12.760601,23.141517,84.559164,34.774277,3573.272114,2175.157513
06/17/2026 20:03:52,0.000000,0.000000,75.278099,74.872205,66.145743,75.560668,78.162477,72.788286,75.511591,75.252774,33.415102,28.316322,28.640276,28.576944,35.529384,35.384914,32.607704,32.942970,32.659000,34.755741,33.273359,33.113395,31.553755,32.518038,30.957844,65.886524,30.257389,35.205409,21.005704,20.855257,20.760083,28.997705,29.686315,29.953394,33.167305,33.117972,26.563421,26.884957,34.714969,37.371975,33.849510,37.935427,35.981876,37.912668,32.352309,37.032446,34.153732,36.906827,32.353103,36.753771,32.361652,34.439207,32.080882,34.225637,33.130370,35.154947,32.402929,34.166619,78.722783,83.974313,126.336481,81.749309,133.731988,56.204955,44.750762,152.074322,121.070000,2.157000,212.500000,119.830000,1.625000,142.300000,72462.465571,11.926834,23.278575,90.571630,34.764043,3576.711972,2177.424725
06/17/2026 20:04:52,0.000000,0.000000,75.346083,74.868405,66.213185,75.559617,78.159746,72.771561,75.494053,75.247055,33.312429,28.342171,28.735274,28.604282,35.730211,35.361987,32.590705,32.878853,32.611824,34.706028,32.934641,32.857464,31.547193,32.513266,30.955071,70.564648,29.995523,36.718108,21.580597,21.485449,21.524150,28.795496,29.460549,28.335470,33.184504,33.112948,26.926488,27.304603,34.730751,37.373116,33.853708,37.972738,35.972259,37.915886,32.347542,37.046671,34.148921,36.913534,32.356644,36.731630,32.346207,34.443771,32.063652,34.247014,33.152221,35.183835,32.400241,34.180804,82.198071,87.404855,127.591945,84.218014,135.206475,56.268450,45.127538,156.281017,121.140000,2.183000,216.200000,119.740000,1.648000,145.400000,72522.464616,13.079204,23.638904,92.433052,34.769057,3580.300552,2179.836046
06/17/2026 20:05:52,0.000000,0.000000,75.426886,74.844063,66.381071,75.556561,78.190787,72.759601,75.526306,75.260737,33.393289,28.339039,28.785680,28.629389,35.539815,35.278779,32.540760,32.863606,32.643837,34.655008,32.982200,33.189190,31.557560,32.559643,30.576121,72.414252,29.820239,37.238653,21.920660,21.730868,21.823596,28.728704,29.340264,28.748780,33.163995,33.111106,26.833956,27.115094,34.703541,37.345111,33.828743,37.934206,35.970723,37.928492,32.322865,37.052251,34.144755,36.909825,32.346443,36.717503,32.347779,34.441788,32.056768,34.210004,33.129383,35.167261,32.376250,34.172846,84.189785,89.363904,128.476696,86.094597,136.288163,56.457730,45.292912,157.056097,120.980000,2.191000,218.000000,119.710000,1.668000,147.500000,72582.464278,13.442133,23.796520,92.772346,34.755327,3583.930532,2182.289171
06/17/2026 20:06:52,0.000000,0.000000,75.289037,74.873432,66.161496,75.576196,78.168279,72.791583,75.473989,75.241765,33.273554,28.353557,28.724350,28.607968,35.098792,35.327532,32.469713,32.856614,32.511535,34.623747,32.759693,32.768209,31.487608,32.593886,30.497797,65.023044,29.783568,35.445292,20.789328,20.641991,20.569589,28.663982,29.273782,29.146665,33.042360,33.020135,26.849295,27.215349,34.686011,37.329408,33.835015,37.908636,35.955442,37.899110,32.299505,37.020197,34.109034,36.876438,32.330902,36.702047,32.328424,34.415384,32.042747,34.194703,33.124728,35.135132,32.368717,34.127600,78.513302,83.856413,127.428588,81.093592,134.664002,56.358900,44.486728,149.756206,121.230000,2.140000,211.100000,119.730000,1.615000,140.600000,72642.462646,12.420248,23.025044,89.531137,34.734459,3587.423852,2184.605857
06/17/2026 20:07:52,0.000000,0.000000,75.402094,74.862770,66.294985,75.561222,78.166817,72.791805,75.539246,75.216673,33.193904,28.247688,28.626091,28.508864,35.047756,35.204256,32.335653,32.778202,32.426026,34.571296,33.109016,33.228690,31.385531,32.452839,30.654083,72.228198,29.940959,37.074039,21.741527,21.631585,21.676572,28.796225,29.370746,27.699706,33.095752,33.014409,26.638484,27.146808,34.688908,37.351305,33.836173,37.927018,35.946674,37.901408,32.289807,37.040581,34.131268,36.884440,32.311241,36.715236,32.325845,34.431449,32.037051,34.220042,33.132768,35.147141,32.357955,34.152817,83.827195,88.961489,128.360318,86.010589,135.913927,56.374786,45.464404,160.681280,121.020000,2.200000,219.100000,119.570000,1.670000,148.300000,72702.460978,13.114415,23.959624,94.344551,34.741456,3591.034809,2187.040985
06/17/2026 20:08:52,0.000000,0.000000,75.414085,74.881950,66.142357,75.575574,78.199221,72.771054,75.538306,75.244871,33.218036,28.350018,28.684673,28.607566,35.087752,35.008386,32.439684,32.760348,32.492884,34.553683,33.026031,33.161676,31.537552,32.446704,30.863034,68.826379,29.279227,35.093361,21.389689,21.237507,21.286974,28.204541,28.664605,27.618891,33.052285,32.977606,26.882944,27.201057,34.700205,37.357702,33.829162,37.934181,35.951219,37.913011,32.273462,37.053347,34.137422,36.898093,32.319944,36.729201,32.319733,34.436890,32.022926,34.215987,33.129151,35.159494,32.358650,34.168602,75.030888,80.579899,128.326272,74.597831,135.653302,56.517286,44.009348,138.586425,121.270000,2.094000,205.100000,119.760000,1.578000,134.200000,72762.458112,12.528874,22.564487,84.361077,34.745419,3594.598695,2189.426288
06/17/2026 20:09:52,0.000000,0.000000,75.437921,74.863978,66.383690,75.561687,78.219463,72.740180,75.632629,75.250131,33.167939,28.050676,28.352372,28.309976,34.739675,35.118827,32.295862,32.658388,32.374679,34.484147,33.155939,32.842103,31.328187,32.499232,30.631158,66.977168,29.950499,34.909502,20.895503,20.699221,20.658058,28.687151,29.312106,29.594846,32.976129,32.908556,26.278728,26.615031,34.714432,37.363039,33.834913,37.929300,35.960237,37.917589,32.282076,37.033408,34.155584,36.891863,32.324612,36.735613,32.329681,34.428619,32.042670,34.203966,33.138003,35.165663,32.362428,34.149289,79.484397,84.734227,126.875417,82.373411,134.268725,56.095980,44.829905,153.192029,121.170000,2.162000,213.600000,119.590000,1.638000,143.600000,72822.457034,11.555097,23.354405,91.069531,34.748149,3598.055549,2191.708969
06/17/2026 20:10:52,0.000000,0.000000,75.369720,74.855301,66.216592,75.559054,78.189905,72.744315,75.563533,75.238859,33.205798,28.134223,28.455983,28.420918,34.963025,35.079196,32.340143,32.603921,32.307583,34.400367,32.723022,32.977970,31.307518,32.362493,30.585040,70.323311,29.526760,35.987580,21.355591,21.198913,21.218812,28.298338,28.800311,27.313552,32.966302,32.914733,26.700040,27.037831,34.717298,37.356612,33.851940,37.914872,35.940067,37.920443,32.283170,37.052399,34.134694,36.887412,32.298552,36.732704,32.321433,34.433260,32.023736,34.207046,33.143309,35.154553,32.362173,34.148147,82.403981,87.604537,128.084750,84.353670,135.689115,56.307260,44.923031,156.751988,120.910000,2.180000,215.500000,119.530000,1.653000,145.500000,72882.454646,12.544044,23.443536,92.639355,34.744191,3601.648545,2194.125401
06/17/2026 20:11:52,0.000000,0.000000,75.427468,74.850138,66.090578,75.550228,78.193732,72.721483,75.558801,75.228635,33.102919,28.050991,28.500836,28.415023,35.075998,34.994414,32.273705,32.571753,32.326500,34.364653,32.924668,32.816048,31.315889,32.288990,30.590242,72.144608,29.519764,36.057688,21.700872,21.506998,21.589111,28.433083,28.959550,28.523666,32.977098,32.881961,26.708209,26.847991,34.701328,37.335389,33.831464,37.916149,35.943851,37.892407,32.259385,37.023440,34.132708,36.875700,32.287184,36.677594,32.302988,34.401552,32.015966,34.187749,33.133320,35.140599,32.325891,34.115942,82.639042,87.964279,128.891062,83.655361,136.696937,56.488381,45.014506,151.006464,121.040000,2.166000,214.400000,119.590000,1.644000,143.600000,72942.452693,12.526703,23.530985,90.093645,34.725030,3605.275955,2196.575960
06/17/2026 20:12:52,0.000000,0.000000,75.399061,74.860157,66.241558,75.546757,78.170492,72.721812,75.510672,75.237497,33.624166,29.228059,29.654402,29.574478,35.184708,35.014458,32.572323,32.726196,32.607241,34.393554,33.540657,33.521007,31.757941,32.564885,31.556004,60.400387,30.276629,30.443341,26.671045,26.466410,28.215488,29.551588,29.703646,29.747790,33.252834,33.082173,29.138047,29.703388,34.711152,37.342086,33.839820,37.924904,35.933475,37.906356,32.257415,37.029612,34.118927,36.882316,32.278693,36.728441,32.298793,34.425324,32.045151,34.203264,33.149745,35.140136,32.327633,34.150085,79.664977,81.335371,121.832443,77.111983,125.531620,63.967191,54.097532,117.918901,121.640000,0.625000,67.200000,0.000000,0.000000,-0.000000,73002.450650,-1.310680,31.754021,74.015415,34.734666,3607.461383,2197.615316
